Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-07-31 01:00:00,33.506945,1.1284720000000004,1.4604247343102854,6.597224,7.320602,34.43290000000002,3892.6672222263674
2025-07-31 01:03:00,34.54861,1.2442130000000002,1.4635132457643563,6.828699,7.291665999999999,34.72219999999999,3892.7172222263675
2025-07-31 01:06:00,34.54861,1.1863419999999998,1.4944817796943355,6.828703999999999,7.494212,35.59030000000001,3892.7672222263677
2025-07-31 01:09:00,33.506945,1.3020839999999998,1.508711800679465,6.944439999999999,7.378475999999999,34.14349999999996,3892.817222226368
2025-07-31 01:12:00,33.506945,1.3020829999999997,1.5218488279669884,6.886570000000001,7.349537,32.9862,3892.867222226368
2025-07-31 01:15:00,32.479745,1.2442129999999993,1.476531667555068,6.857639999999999,7.349537,34.14359999999999,3892.9172222263683
2025-07-31 01:18:00,32.494209999999995,1.2442129999999993,1.4765361556374492,6.944439999999999,7.436347,32.9862,3892.9672222263684
2025-07-31 01:21:00,34.54861,1.3020839999999998,1.4822210749207283,6.944439999999999,7.320606,33.27550000000002,3893.0172222263686
2025-07-31 01:24:00,32.479745,1.2442129999999993,1.502369964962245,6.79977,7.349537,34.43290000000002,3893.067222226369
2025-07-31 01:27:00,34.56308,1.359954,1.5269939661081628,6.94444,7.291665999999999,34.14350000000002,3893.117222226369
2025-07-31 01:30:00,32.479745,1.273148,1.4795699085288487,6.915509999999999,7.3495420000000005,32.98610000000002,3893.167222226369
2025-07-31 01:33:00,32.479745,1.3310179999999994,1.511305859216796,6.944444999999999,7.320607000000001,33.275499999999965,3893.2172222263694
2025-07-31 01:36:00,32.479745,1.3888889999999998,1.5290098223090776,6.973375,7.262736,33.275499999999965,3893.2672222263695
2025-07-31 01:39:00,31.192124999999997,1.3020829999999997,1.4822205297972812,7.00231,7.378477,33.85419999999999,3893.3172222263697
2025-07-31 01:42:00,30.150460000000002,1.273148,1.4795699085288487,6.915509999999999,7.3495420000000005,32.11810000000003,3893.36722222637
2025-07-31 01:45:00,30.150460000000002,1.273148,1.4795699085288487,6.915509999999999,7.3495420000000005,32.117999999999995,3893.41722222637
2025-07-31 01:51:00,30.150460000000002,1.3888889999999998,1.5153728288675683,7.031244999999999,7.291665999999999,31.539300000000026,3893.41722222637
2025-07-31 01:54:00,30.150460000000002,1.3888889999999998,1.5016581054594167,7.060185,7.291665999999999,31.8288,3893.41722222637
2025-07-31 01:57:00,30.150460000000002,1.3020829999999997,1.5087066959572555,7.060185,7.494212,31.539300000000026,3893.41722222637
2025-07-31 02:00:00,30.150460000000002,1.3310179999999994,1.457349336420818,7.089125,7.349537,30.9606,3893.41722222637
2025-07-31 02:03:00,30.150460000000002,1.3310179999999994,1.4979287865067992,6.944444999999999,7.291667,31.5394,3893.41722222637
2025-07-31 02:06:00,30.16493,1.3888889999999998,1.5016581054594167,7.060185,7.291665999999999,31.5394,3893.41722222637
2025-07-31 02:12:00,30.150460000000002,1.3888889999999998,1.5016581054594167,7.06019,7.291671,31.53929999999997,3893.41722222637
2025-07-31 02:15:00,30.16493,1.2442129999999993,1.4504248882998876,6.944439999999999,7.378477,31.8288,3893.41722222637
2025-07-31 02:18:00,32.479745,1.3020839999999998,1.4954953316734172,7.00232,7.407406,32.407399999999996,3893.41722222637
2025-07-31 02:21:00,32.479745,1.359954,1.5269939661081628,7.03125,7.378475999999999,33.85409999999996,3893.41722222637
2025-07-31 02:27:00,30.150460000000002,1.3020829999999997,1.4822159272399065,7.06019,7.436347,31.539300000000026,3893.41722222637
2025-07-31 02:30:00,30.13599,1.3020829999999997,1.4822205297972812,7.00231,7.378477,31.82869999999997,3893.41722222637
2025-07-31 02:33:00,30.13599,1.2442130000000002,1.476531667555068,6.915509999999999,7.407406999999999,32.117999999999995,3893.41722222637
2025-07-31 02:42:00,30.1794,1.359954,1.472662259351127,6.915509999999999,7.146986,32.407399999999996,3893.41722222637
2025-07-31 02:48:00,30.150460000000002,1.273148,1.4926878607073621,6.94444,7.407412,31.82860000000005,3893.41722222637
2025-07-31 02:51:00,30.1794,1.3020829999999997,1.4822205297972812,6.94444,7.320607000000001,32.11810000000003,3893.41722222637
2025-07-31 03:03:00,30.13599,1.4178239999999995,1.5168448198492825,7.060185,7.262731,31.828700000000026,3893.41722222637
2025-07-31 03:18:00,30.150460000000002,1.359954,1.4863675140366446,7.00231,7.262736,31.828700000000026,3893.41722222637
2025-07-31 03:21:00,30.150460000000002,1.2442129999999993,1.4504203518566203,6.857639999999999,7.291667,32.11810000000003,3893.41722222637
2025-07-31 03:27:00,30.13599,1.2442129999999993,1.4504248882998876,6.944439999999999,7.378477,30.9606,3893.41722222637
2025-07-31 03:36:00,30.13599,1.3020829999999997,1.4688637341963897,7.00231,7.349537,32.407399999999996,3893.41722222637
2025-07-31 03:42:00,30.16493,1.3310179999999994,1.4709548457539348,7.060185,7.349537,31.82869999999997,3893.41722222637
2025-07-31 03:57:00,31.438075,1.3888889999999998,1.4878683522733402,7.03125,7.233801000000001,32.696799999999996,3893.41722222637
2025-07-31 04:00:00,31.438075,1.359954,1.4863627936925259,7.03125,7.291665999999999,31.82869999999997,3893.41722222637
2025-07-31 04:03:00,30.13599,1.2442129999999993,1.4894863408525836,6.857639999999999,7.378477,33.27550000000002,3893.41722222637
2025-07-31 04:39:00,30.150460000000002,1.3310179999999994,1.45735405144375,7.060185,7.320607000000001,30.960699999999974,3893.41722222637
2025-07-31 04:45:00,30.150460000000002,1.3020839999999998,1.4822210749207283,6.88657,7.262736,30.960699999999974,3893.41722222637
2025-07-31 05:36:00,39.973960000000005,1.7071759999999996,1.5113051037124838,7.378474999999999,7.002319,35.300899999999984,3893.41722222637
2025-07-31 05:39:00,42.549185,1.4178240000000004,1.5985335934034954,7.08912,7.465275999999999,37.90510000000003,3893.4672222263703
2025-07-31 05:42:00,41.001155,1.359953,1.733608944119631,7.52315,8.333337,39.0625,3893.5172222263704
2025-07-31 05:45:00,38.16551,1.3310180000000003,1.4979287865068,6.91551,7.262732000000001,36.16899999999998,3893.5672222263706
2025-07-31 05:48:00,34.534145,1.3020830000000005,1.508706695957256,6.857640000000001,7.291667,34.43280000000004,3893.617222226371
2025-07-31 05:51:00,34.56308,1.359953,1.4999838059111548,7.08912,7.378477,34.432799999999986,3893.667222226371
2025-07-31 05:54:00,34.577545,1.3310180000000003,1.5246106166493378,7.0023100000000005,7.407412,35.590299999999985,3893.717222226371
2025-07-31 05:57:00,34.534145,1.4467590000000001,1.5733801326758163,7.14699,7.407411000000001,35.30090000000001,3893.7672222263714
2025-07-31 06:00:00,33.52141,1.359953,1.5801499418671188,7.14699,7.609957,33.275499999999965,3893.8172222263715
2025-07-31 06:03:00,34.534145,1.4178240000000004,1.544375406078052,7.34954,7.609956,34.432799999999986,3893.8672222263717
2025-07-31 06:06:00,35.836225,1.3310179999999994,1.551001179512213,7.204864999999999,7.667827000000001,34.14350000000002,3893.917222226372
2025-07-31 06:09:00,34.54861,1.3310179999999994,1.5640994607581402,7.233795,7.725697,34.14350000000002,3893.967222226372
2025-07-31 06:12:00,37.138305,1.3888889999999998,1.5828052609938483,7.204864999999999,7.609956,36.16909999999996,3894.0172222263723
2025-07-31 06:15:00,37.12384,1.3310179999999994,1.5640994607581402,7.233795,7.725697,36.16890000000001,3894.0672222263725
2025-07-31 06:18:00,37.138305,1.359954,1.580145949036003,7.2338000000000005,7.696756000000001,34.14350000000002,3894.1172222263726
2025-07-31 06:21:00,37.12384,1.273148,1.557257103795477,7.175929999999999,7.783562000000001,35.30090000000001,3894.167222226373
2025-07-31 06:24:00,37.12384,1.273148,1.557257103795477,7.175929999999999,7.783562000000001,34.14350000000002,3894.217222226373
2025-07-31 06:27:00,35.836225,1.3020829999999997,1.5737435197162903,7.20486,7.783567,35.01159999999999,3894.267222226373
2025-07-31 06:30:00,37.138305,1.2442129999999993,1.5532783352893826,7.14699,7.8124970000000005,34.72220000000004,3894.3172222263734
2025-07-31 06:33:00,37.138305,1.2442129999999993,1.5658560124326608,7.031249999999999,7.725697,35.87959999999998,3894.3672222263735
2025-07-31 06:36:00,37.138305,1.2442129999999993,1.5406457615639146,7.031249999999999,7.667827000000001,35.87960000000004,3894.4172222263737
2025-07-31 06:39:00,34.534145,1.2442129999999993,1.5783714031951783,7.031249999999999,7.754627000000001,35.011600000000044,3894.467222226374
2025-07-31 06:42:00,37.138305,1.2442129999999993,1.5658516763964045,7.118059999999999,7.8124970000000005,36.45839999999998,3894.517222226374
2025-07-31 06:45:00,37.138305,1.3020839999999998,1.5993094130013188,7.17593,7.812495999999999,35.01159999999999,3894.5672222263743
2025-07-31 06:48:00,37.12384,1.2442129999999993,1.5658516763964045,7.2338,7.928237000000001,36.16899999999998,3894.6172222263745
2025-07-31 06:51:00,37.138305,1.2442129999999993,1.5406413845687446,7.2338,7.870367,34.432799999999986,3894.6672222263746
2025-07-31 06:54:00,38.16551,1.2442129999999993,1.5783714031951772,7.08912,7.8124970000000005,36.45830000000001,3894.717222226375
2025-07-31 06:57:00,37.12384,1.2442129999999993,1.5908301180144118,7.118059999999999,7.870367,35.879700000000014,3894.767222226375
2025-07-31 07:00:00,37.138305,1.2152769999999995,1.5737161549922745,7.002313999999999,7.783567,36.16899999999998,3894.817222226375
2025-07-31 07:03:00,38.16551,1.3020839999999998,1.5865570193889353,7.14699,7.754626,36.747600000000034,3894.8672222263754
2025-07-31 07:06:00,38.16551,1.2442129999999993,1.5532783352893826,7.14699,7.8124970000000005,35.87969999999996,3894.9172222263755
2025-07-31 07:09:00,41.001155,1.2442129999999993,1.590834414859842,7.14699,7.899307,37.905100000000004,3894.9672222263757
2025-07-31 07:12:00,39.973960000000005,1.2152779999999996,1.5860307206421307,7.031249999999999,7.841432,38.19449999999995,3895.017222226376
2025-07-31 07:15:00,42.549185,1.2442129999999993,1.5908301180144118,7.17593,7.928237000000001,36.74769999999995,3895.067222226376
2025-07-31 07:18:00,41.001155,1.2442129999999993,1.6032376434563673,7.14699,7.928237000000001,36.74780000000001,3895.1172222263763
2025-07-31 07:21:00,41.001155,1.359954,1.6063200721028803,7.29167,7.812495999999999,36.16900000000001,3895.1672222263765
2025-07-31 07:24:00,45.12442,1.5335650000000003,1.64659747197592,7.494210000000001,7.725694999999999,40.79860000000002,3895.2172222263766
2025-07-31 07:33:00,41.001155,1.5046299999999997,1.4009163935743738,6.741899999999999,6.53935,37.905100000000004,3895.2172222263766
2025-07-31 07:36:00,41.015625,1.273148,1.3160729468467725,6.07639,6.163192,39.0625,3895.267222226377
2025-07-31 07:39:00,41.001155,1.3020829999999997,1.3020874999888148,5.98958,5.989587,38.48380000000003,3895.317222226377
2025-07-31 07:42:00,42.549185,1.2442129999999993,1.2729282892775695,5.729169999999999,5.787037,38.48389999999995,3895.367222226377
2025-07-31 07:45:00,41.767935,1.3020829999999997,1.2875633206941128,5.758100000000001,5.729167,41.66669999999999,3895.4172222263774
2025-07-31 07:48:00,41.001155,1.273148,1.2586245558472058,5.758100000000001,5.729162,38.7731,3895.4672222263775
2025-07-31 07:51:00,39.192710000000005,1.186343,1.2433148245028574,5.58449,5.700227,35.87959999999998,3895.5172222263777
2025-07-31 07:54:00,39.973960000000005,1.3020839999999998,1.359136674860788,5.87384,5.989585999999999,38.483799999999974,3895.567222226378
2025-07-31 07:57:00,39.20718,1.3020829999999997,1.3308078225823172,6.134259999999999,6.192127000000001,37.615700000000004,3895.617222226378
2025-07-31 08:00:00,39.20718,1.3020829999999997,1.4146675947172491,6.163194999999999,6.394672000000001,36.747799999999984,3895.6672222263783
2025-07-31 08:03:00,39.192710000000005,1.359953,1.3454356511164365,6.250000000000001,6.221067,36.45839999999998,3895.7172222263785
2025-07-31 08:06:00,39.20718,1.3888889999999998,1.3743747568737736,6.249994999999999,6.221066,35.87969999999996,3895.7672222263786
2025-07-31 08:09:00,42.549185,1.359954,1.4029055319369568,6.33681,6.4236059999999995,38.19439999999997,3895.817222226379
2025-07-31 08:12:00,42.549185,1.273148,1.358106045184524,5.989584,6.163195999999999,37.32639999999998,3895.867222226379
2025-07-31 08:15:00,41.767935,1.1863419999999998,1.3391889091175808,5.873839,6.192127000000001,38.19440000000003,3895.917222226379
2025-07-31 08:18:00,44.09722,1.0416669999999995,1.2971954692016519,5.526617999999999,6.076391,39.351800000000026,3895.9672222263794
2025-07-31 08:21:00,42.549185,1.1284720000000004,1.3206789108602925,5.700234000000001,6.105322,40.509299999999996,3896.0172222263795
2025-07-31 08:24:00,44.082755000000006,1.157407,1.323436608104077,5.758098,6.105321000000001,39.0625,3896.0672222263797
2025-07-31 08:27:00,49.276619999999994,1.0127310000000005,1.2803585610641575,5.439817000000001,6.018515999999999,39.64130000000003,3896.11722222638
2025-07-31 08:30:00,48.480905,1.0416670000000003,1.3347502035140497,5.497684,6.134257,39.93060000000003,3896.16722222638
2025-07-31 08:33:00,45.12442,1.3310180000000003,1.3597497497767856,6.10532,6.163192,35.59019999999998,3896.2172222263803
2025-07-31 08:36:00,44.09722,1.4467589999999992,1.373150419358851,6.278935999999999,6.134257,37.037000000000006,3896.2672222263805
2025-07-31 08:39:00,41.767935,1.359954,1.330813345191667,6.134256,6.076391999999999,35.300899999999984,3896.3172222263806
2025-07-31 08:42:00,42.520255000000006,1.3020829999999997,1.3020874999888148,5.960643999999999,5.9606509999999995,37.61580000000001,3896.367222226381
2025-07-31 08:45:00,43.330435,1.1863419999999998,1.3122481225021212,5.787039,6.047457,38.48380000000003,3896.417222226381
2025-07-31 08:48:00,46.180555,1.157407,1.2832135419171298,5.671298,5.931711000000001,41.66660000000002,3896.467222226381
2025-07-31 08:51:00,50.795715,1.0127310000000005,1.2928392926420125,5.208336999999999,5.815976,44.84959999999998,3896.5172222263814
2025-07-31 08:54:00,46.16609,1.0995369999999998,1.3685576715313152,5.497688999999999,6.076392,41.95599999999999,3896.5672222263815
2025-07-31 08:57:00,42.549185,1.186343,1.3257638286806568,5.815969999999999,6.105326999999999,38.48380000000003,3896.6172222263817
2025-07-31 09:00:00,39.973960000000005,1.157407,1.2967083386986462,5.700233999999999,5.989587,38.77320000000003,3896.667222226382
2025-07-31 09:03:00,39.973960000000005,1.2442129999999993,1.3152265424827434,5.93171,6.076387,37.32639999999998,3896.717222226382
2025-07-31 09:06:00,43.330435,1.1284720000000004,1.3075465812747933,5.642358000000001,6.018515999999999,37.61579999999998,3896.7672222263823
2025-07-31 09:09:00,46.16609,1.0127319999999997,1.2928398811179473,5.381943000000001,5.989581,40.219899999999996,3896.8172222263825
2025-07-31 09:12:00,42.549185,1.0995369999999998,1.3558945556905,5.729169000000001,6.278932000000001,41.95599999999999,3896.8672222263826
2025-07-31 09:15:00,37.138305,1.2152779999999996,1.381625828867176,6.0185200000000005,6.365742000000001,35.01159999999999,3896.917222226383
2025-07-31 09:18:00,35.836225,1.359953,1.3886865611609989,6.36574,6.4236070000000005,35.59029999999996,3896.967222226383
2025-07-31 09:21:00,37.138305,1.4467600000000003,1.3880817420087028,6.423616,6.307866000000001,34.72219999999999,3897.017222226383
2025-07-31 09:24:00,34.534145,1.3888889999999998,1.3743697216007833,6.394676,6.365737000000001,33.27539999999999,3897.0672222263834
2025-07-31 09:27:00,35.836225,1.4467600000000003,1.3731509022513029,6.452546000000001,6.307866000000001,32.98600000000005,3897.1172222263835
2025-07-31 09:30:00,34.534145,1.3310180000000003,1.3739630441114368,6.36574,6.452542,35.30090000000001,3897.1672222263837
2025-07-31 09:33:00,37.138305,1.4178239999999995,1.4033032513566146,6.3657449999999995,6.336801,33.85410000000002,3897.217222226384
2025-07-31 09:36:00,37.138305,1.359954,1.3599529999763553,6.307869999999999,6.307866000000001,35.011600000000044,3897.267222226384
2025-07-31 09:39:00,37.138305,1.2442129999999993,1.342942731407687,6.10532,6.307867,37.615700000000004,3897.3172222263843
2025-07-31 09:42:00,37.138305,1.2152769999999995,1.3276578627205358,6.076384,6.307867,36.74769999999995,3897.3672222263845
2025-07-31 09:45:00,37.138305,1.2442129999999993,1.342942731407687,6.076389999999999,6.278937000000001,37.61579999999998,3897.4172222263846
2025-07-31 09:48:00,37.138305,1.3020829999999997,1.359136160359748,6.16319,6.278937000000001,35.01159999999999,3897.467222226385
2025-07-31 09:51:00,38.16551,1.3888889999999998,1.3888905000379281,6.221065,6.221066,34.43290000000002,3897.517222226385
2025-07-31 09:54:00,39.20718,1.3888889999999998,1.3597451994355567,6.307875,6.249995999999999,35.59020000000004,3897.567222226385
2025-07-31 09:57:00,39.163775,1.2442129999999993,1.3291283656967021,6.13426,6.307867,35.01159999999999,3897.6172222263854
2025-07-31 10:00:00,38.16551,1.3020829999999997,1.3450206588328446,6.22106,6.307867,34.432799999999986,3897.6672222263855
2025-07-31 10:03:00,37.12384,1.3310179999999994,1.3880858555462192,6.221065,6.336807,33.27550000000002,3897.7172222263857
2025-07-31 10:06:00,35.836225,1.359953,1.3599524999753647,6.336810000000001,6.336807,35.87959999999998,3897.767222226386
2025-07-31 10:09:00,38.16551,1.359954,1.374367267121027,6.27894,6.307866000000001,35.011600000000044,3897.817222226386
2025-07-31 10:42:00,37.138305,1.3310179999999994,1.3739679404540182,6.249994999999999,6.336807,35.01159999999999,3898.3672222263863
2025-07-31 10:45:00,38.15104,1.3020829999999997,1.359136160359748,6.22106,6.336807,35.87960000000004,3898.4172222263865
2025-07-31 10:48:00,39.20718,1.2442129999999993,1.3429379735751223,6.22107,6.4236070000000005,36.16900000000004,3898.4672222263866
2025-07-31 11:09:00,39.20718,1.273148,1.358106045184524,6.192130000000001,6.365742,37.905,3898.8172222263865
2025-07-31 11:12:00,39.20718,1.359954,1.4310743595961333,6.22106,6.365736,36.74769999999998,3898.8672222263867
2025-07-31 11:15:00,38.16551,1.3020829999999997,1.3870772472725865,6.27894,6.452547000000001,35.87960000000001,3898.917222226387
2025-07-31 11:18:00,41.001155,1.3020839999999998,1.3870777688019658,6.22107,6.3946760000000005,35.59030000000001,3898.967222226387
2025-07-31 11:21:00,39.20718,1.2152779999999996,1.3548044097496075,6.22107,6.510412,37.615699999999975,3899.0172222263873
2025-07-31 11:24:00,38.16551,1.2442129999999993,1.3566628333489277,6.249999999999999,6.481477,35.59029999999996,3899.0672222263875
2025-07-31 11:27:00,37.12384,1.2152779999999996,1.3548044097496075,6.22107,6.510412,35.59030000000001,3899.1172222263876
2025-07-31 11:30:00,37.12384,1.2152769999999995,1.3816252842117873,6.221063999999999,6.568287,36.45830000000001,3899.167222226388
2025-07-31 11:33:00,39.20718,1.273148,1.4128903096706118,6.250004,6.539356,36.45840000000004,3899.217222226388
2025-07-31 11:36:00,37.12384,1.2442129999999993,1.3838542450218174,6.30787,6.597227,36.45830000000001,3899.267222226388
2025-07-31 11:39:00,35.836225,1.3310179999999994,1.3880858555462192,6.481485,6.597227,36.45830000000001,3899.3172222263884
2025-07-31 11:42:00,39.20718,1.4467590000000001,1.4176286496612187,6.597224999999999,6.539355999999999,37.03709999999995,3899.3672222263885
2025-07-31 11:45:00,39.20718,1.4178240000000004,1.4465700411433071,6.65509,6.712966,37.615700000000004,3899.4172222263887
2025-07-31 11:48:00,39.973960000000005,1.3020839999999998,1.3870777688019658,6.2789399999999995,6.452546,36.16900000000004,3899.467222226389
2025-07-31 11:51:00,39.20718,1.1863419999999998,1.3789847413334113,6.105324,6.510412,37.61579999999998,3899.517222226389
2025-07-31 11:54:00,37.138305,1.157407,1.388871466659957,6.134253999999999,6.626156999999999,38.194500000000005,3899.5672222263893
2025-07-31 11:57:00,34.534145,1.3020829999999997,1.4146723328018564,6.4814799999999995,6.712967000000001,36.16909999999996,3899.6172222263895
2025-07-31 12:00:00,37.138305,1.3020839999999998,1.4009184935498733,6.36574,6.5682860000000005,34.43289999999996,3899.6672222263896
2025-07-31 12:03:00,34.534145,1.3020829999999997,1.4009179685562043,6.42361,6.626157000000001,35.01159999999999,3899.71722222639
2025-07-31 12:06:00,34.54861,1.3020829999999997,1.3870772472725865,6.481485,6.655092000000001,35.87959999999998,3899.76722222639
2025-07-31 12:09:00,34.534145,1.3310180000000003,1.402116096393012,6.53935,6.684031999999999,35.59019999999998,3899.81722222639
2025-07-31 12:12:00,34.534145,1.359953,1.4029099199179722,6.53935,6.626157000000001,34.43290000000002,3899.8672222263904
2025-07-31 12:15:00,35.836225,1.3888889999999998,1.4033107619349465,6.510414999999999,6.539356,35.59030000000001,3899.9172222263905
2025-07-31 12:18:00,34.534145,1.3310179999999994,1.3880858555462192,6.452545,6.568287,34.43289999999996,3899.9672222263907
2025-07-31 12:21:00,35.836225,1.3888889999999998,1.4318520263760839,6.481485,6.5682860000000005,35.30090000000001,3900.017222226391
2025-07-31 12:24:00,34.534145,1.3310180000000003,1.4021112640215891,6.510420000000001,6.655092000000001,35.300899999999956,3900.067222226391
2025-07-31 12:27:00,34.534145,1.359954,1.3886870681789498,6.539356000000001,6.5972219999999995,34.72219999999999,3900.1172222263913
2025-07-31 12:30:00,34.534145,1.4467600000000003,1.402908388494636,6.539356000000001,6.452546,35.30090000000001,3900.1672222263915
2025-07-31 12:33:00,34.534145,1.3888889999999998,1.3597502711340195,6.568286,6.510417,34.72229999999996,3900.2172222263916
2025-07-31 12:36:00,34.534145,1.3888889999999998,1.3743697216007862,6.510416,6.481477,35.01159999999999,3900.267222226392
2025-07-31 12:39:00,35.836225,1.359953,1.3599524999753647,6.48148,6.481477,34.14350000000002,3900.317222226392
2025-07-31 12:42:00,35.82176,1.359953,1.3886865611609986,6.510420000000001,6.568287,36.74769999999995,3900.367222226392
2025-07-31 12:45:00,34.534145,1.359953,1.3886865611609986,6.423610000000001,6.481477,35.87959999999998,3900.4172222263924
2025-07-31 12:48:00,34.534145,1.359953,1.3886865611609986,6.423610000000001,6.481477,36.16899999999998,3900.4672222263926
2025-07-31 12:51:00,34.534145,1.3888889999999998,1.3888905000379281,6.510416,6.510417,36.45830000000001,3900.5172222263927
2025-07-31 12:54:00,35.836225,1.4467600000000003,1.402908388494636,6.539356000000001,6.452546,35.87960000000004,3900.567222226393
2025-07-31 12:57:00,30.1794,1.3020829999999997,1.3870772472725865,6.452545999999999,6.6261529999999995,32.117999999999995,3900.617222226393
2025-07-31 13:00:00,32.479745,1.4467600000000003,1.4322473038468386,6.741896,6.712966,33.85419999999999,3900.6672222263933
2025-07-31 13:03:00,32.479745,1.359953,1.4310738423121163,6.71296,6.857637,33.85419999999999,3900.7172222263935
2025-07-31 13:06:00,32.479745,1.3310179999999994,1.4021160963930095,6.626155,6.770837,33.275499999999965,3900.7672222263936
2025-07-31 13:09:00,32.479745,1.3020829999999997,1.4009179685562043,6.597224999999999,6.799772,34.72220000000004,3900.817222226394
2025-07-31 13:12:00,33.506945,1.3310179999999994,1.4021112640215867,6.655095,6.799767000000001,34.14350000000002,3900.867222226394
2025-07-31 13:15:00,34.534145,1.359953,1.4170348479917845,6.684030000000001,6.799767000000001,36.16909999999996,3900.917222226394
2025-07-31 13:18:00,33.506945,1.359953,1.4029099199179722,6.62616,6.712967000000001,34.72219999999999,3900.9672222263944
2025-07-31 13:21:00,34.534145,1.4178240000000004,1.4178279999937715,6.65509,6.655096,35.30099999999999,3901.0172222263946
2025-07-31 13:24:00,34.534145,1.4178240000000004,1.432244283543263,6.56829,6.597225999999999,33.275499999999965,3901.0672222263947
2025-07-31 13:27:00,34.54861,1.3888889999999998,1.4600359422662221,6.510414999999999,6.655096,34.72219999999999,3901.117222226395
2025-07-31 13:30:00,37.138305,1.359954,1.4450203199741527,6.51042,6.684025999999999,35.87969999999996,3901.167222226395
2025-07-31 13:33:00,34.534145,1.3020829999999997,1.4283380514742818,6.481485,6.7419020000000005,34.43289999999996,3901.2172222263953
2025-07-31 13:36:00,34.534145,1.3310179999999994,1.38808585554622,6.510414999999999,6.626157000000001,33.85419999999999,3901.2672222263955
2025-07-31 13:39:00,39.20718,1.4467590000000001,1.4322417733558497,6.56829,6.539351000000001,35.87960000000004,3901.3172222263956
2025-07-31 13:42:00,41.001155,1.4178240000000004,1.329133938884159,6.27893,6.105326,39.64119999999997,3901.367222226396
2025-07-31 13:45:00,41.001155,1.359953,1.3308077790933406,6.13426,6.076387,38.483799999999974,3901.417222226396
2025-07-31 13:48:00,39.20718,1.3020830000000005,1.3450206588328437,6.10532,6.192126999999999,38.483799999999974,3901.467222226396
2025-07-31 13:51:00,38.16551,1.3020829999999997,1.3591312993199152,6.221065,6.336802,35.87959999999998,3901.5172222263964
2025-07-31 13:54:00,39.98843,1.3310189999999995,1.3597502569463056,6.13426,6.192131000000001,36.74759999999998,3901.5672222263966
2025-07-31 13:57:00,39.20718,1.2152769999999995,1.3412784949924421,5.960643999999999,6.221067,36.74770000000001,3901.6172222263967
2025-07-31 14:00:00,39.192710000000005,1.2152769999999995,1.3548085344394154,5.989584,6.278937000000001,36.45839999999998,3901.667222226397
2025-07-31 14:03:00,39.98843,1.2442129999999993,1.3566628333489277,6.076389999999999,6.307867,37.32639999999998,3901.717222226397
2025-07-31 14:06:00,39.20718,1.2152779999999996,1.3412743374634442,6.076389999999999,6.336802,38.7731,3901.7672222263973
2025-07-31 14:09:00,38.16551,1.2152779999999996,1.3412743374634442,6.13426,6.394672000000001,36.16900000000004,3901.8172222263975
2025-07-31 14:12:00,39.20718,1.3020839999999998,1.3450162756106188,6.22107,6.307866000000001,34.43280000000004,3901.8672222263976
2025-07-31 14:15:00,39.20718,1.3020839999999998,1.373152974382495,6.163189999999999,6.307866000000001,35.87959999999998,3901.917222226398
2025-07-31 14:18:00,39.98843,1.273148,1.3581012515971078,6.192134,6.365736,37.3263,3901.967222226398
2025-07-31 14:21:00,39.192710000000005,1.2152769999999995,1.3816252842117873,6.134253999999999,6.481477,36.16890000000001,3902.017222226398
2025-07-31 14:24:00,39.20718,1.2152769999999995,1.3816252842117873,6.105324,6.452547000000001,35.59020000000004,3902.0672222263984
2025-07-31 14:27:00,39.192710000000005,1.2442129999999993,1.3838542450218188,6.163189999999999,6.452547000000001,36.74770000000001,3902.1172222263986
2025-07-31 14:30:00,39.178245000000004,1.3020839999999998,1.4009184935498733,6.249999999999999,6.452546,36.45830000000001,3902.1672222263987
2025-07-31 14:33:00,39.20718,1.3020829999999997,1.4009179685562043,6.307869999999999,6.510417,36.74770000000001,3902.217222226399
2025-07-31 14:36:00,38.16551,1.3888889999999998,1.4176286360528523,6.394675,6.452546,35.01159999999999,3902.267222226399
2025-07-31 14:39:00,39.20718,1.359954,1.4450251256066795,6.365740000000001,6.539356,34.72229999999996,3902.3172222263993
2025-07-31 14:42:00,39.20718,1.2442129999999993,1.3973210013037467,6.2789399999999995,6.597227,35.59030000000001,3902.3672222263995
2025-07-31 14:45:00,38.16551,1.2152769999999995,1.3816252842117873,6.250004,6.597227,36.16890000000001,3902.4172222263996
2025-07-31 14:48:00,37.138305,1.2152779999999996,1.3949124663350472,6.2789399999999995,6.655092000000001,33.564899999999966,3902.4672222264
2025-07-31 14:51:00,39.192710000000005,1.3020839999999998,1.4283385832982898,6.30787,6.5682860000000005,38.483799999999974,3902.5172222264
2025-07-31 14:54:00,39.192710000000005,1.2442129999999993,1.3973210013037467,6.30787,6.626157000000001,37.037000000000035,3902.5672222264
2025-07-31 14:57:00,39.20718,1.3020829999999997,1.3870820450338708,6.42361,6.597227,36.74770000000001,3902.6172222264004
2025-07-31 15:00:00,39.178245000000004,1.359954,1.4310743595961326,6.365740000000001,6.510415999999999,34.72219999999999,3902.6672222264006
2025-07-31 15:03:00,38.16551,1.2442129999999993,1.3566628333489277,6.2789399999999995,6.510417,35.59030000000001,3902.7172222264007
2025-07-31 15:06:00,39.192710000000005,1.2152769999999995,1.3949119181907499,6.192134,6.568287,36.45839999999998,3902.767222226401
2025-07-31 15:09:00,39.20718,1.2152769999999995,1.3548038721703577,6.192134,6.481477,36.16890000000001,3902.817222226401
2025-07-31 15:12:00,41.001155,1.2152769999999995,1.3682597850896638,6.134253999999999,6.452547000000001,37.32639999999998,3902.8672222264013
2025-07-31 15:15:00,41.015625,1.273148,1.3856689920563643,6.134253999999999,6.365736,37.03710000000001,3902.9172222264015
2025-07-31 15:18:00,41.796875,1.3020839999999998,1.373152974382495,6.163189999999999,6.307866000000001,36.747799999999984,3902.9672222264016
2025-07-31 15:21:00,41.001155,1.273148,1.3719290811900877,6.134259999999999,6.336802,39.3519,3903.017222226402
2025-07-31 15:24:00,39.973960000000005,1.3310179999999994,1.38808585554622,6.163194999999999,6.278937000000001,36.74769999999995,3903.067222226402
2025-07-31 15:27:00,39.973960000000005,1.359954,1.3599580000224425,6.16319,6.163195999999999,36.45830000000001,3903.117222226402
2025-07-31 15:30:00,39.98843,1.2152779999999996,1.3139492511056645,6.01852,6.221062000000001,37.615700000000004,3903.1672222264024
2025-07-31 15:33:00,43.330435,1.3020829999999997,1.3308078225823172,6.047453999999999,6.105321000000001,40.509299999999996,3903.2172222264026
2025-07-31 15:36:00,42.549185,1.2442129999999993,1.3012247640359158,5.96065,6.076387,38.7731,3903.2672222264027
2025-07-31 15:39:00,42.578125,1.2442129999999993,1.3012296190274815,5.93171,6.047457,40.50920000000002,3903.317222226403
2025-07-31 15:42:00,42.549185,1.3020829999999997,1.3308127508863117,5.98958,6.047457,40.21990000000005,3903.367222226403
2025-07-31 15:45:00,43.301505000000006,1.3020829999999997,1.3164994968637367,6.0185200000000005,6.047457,39.64119999999997,3903.4172222264033
2025-07-31 15:48:00,44.09722,1.3888889999999998,1.3301814022791763,6.076384999999999,5.9606460000000006,37.90500000000003,3903.4672222264035
2025-07-31 15:51:00,44.09722,1.359954,1.3308082719235457,6.0185200000000005,5.9606460000000006,40.219900000000024,3903.5172222264036
2025-07-31 15:54:00,43.330435,1.3020829999999997,1.3450206588328446,5.931710000000001,6.018517000000001,38.19450000000003,3903.567222226404
2025-07-31 15:57:00,42.549185,1.2442129999999993,1.3152265424827434,5.84491,5.989587,37.905100000000004,3903.617222226404
2025-07-31 16:00:00,41.001155,1.273148,1.3441876893597555,5.90278,6.047452000000001,39.64119999999997,3903.667222226404
2025-07-31 16:03:00,34.534145,1.1863419999999998,1.3525366803311478,5.960645,6.307873,35.87959999999998,3903.7172222264044
2025-07-31 16:06:00,32.479745,1.273148,1.3719290811900877,6.307875,6.510417,32.69670000000002,3903.7672222264046
2025-07-31 16:09:00,30.150460000000002,1.359953,1.4310738423121163,6.65509,6.799767000000001,32.9862,3903.8172222264047
2025-07-31 16:12:00,30.13599,1.359953,1.3743717286933188,6.770830000000001,6.799767000000001,32.696799999999996,3903.867222226405
2025-07-31 16:15:00,34.534145,1.3888889999999998,1.417628636052859,6.684024999999999,6.7418960000000006,33.56490000000002,3903.917222226405
2025-07-31 18:18:00,39.973960000000005,1.4756940000000007,1.5469055828741005,7.34954,7.494215999999999,37.615700000000004,3903.917222226405
2025-07-31 18:21:00,40.986689999999996,1.4178240000000004,1.5715999676852188,7.2338,7.552085999999999,38.7731,3903.9672222264053
2025-07-31 18:24:00,41.001155,1.359953,1.5669619926416931,7.2338,7.667827000000001,38.48389999999995,3904.0172222264055
2025-07-31 18:27:00,41.00116,1.4178240000000004,1.625190153436099,7.26273,7.696756000000001,37.615700000000004,3904.0672222264056
2025-07-31 18:30:00,41.00116,1.3020829999999997,1.5737435197162915,7.118054999999999,7.6967620000000005,39.0625,3904.117222226406
2025-07-31 18:33:00,41.015625,1.359953,1.5669619926416931,7.2338,7.667827000000001,38.483799999999974,3904.167222226406
2025-07-31 18:36:00,39.98843,1.359953,1.5801499418671188,7.14699,7.609957,36.74770000000001,3904.217222226406
2025-07-31 18:39:00,41.767935,1.3020839999999998,1.560864770288112,7.00232,7.552085999999999,38.7731,3904.2672222264064
2025-07-31 18:42:00,42.549185,1.2152780000000005,1.5860349677644663,6.741894000000001,7.552085999999999,39.93060000000003,3904.3172222264066
2025-07-31 18:45:00,42.549185,1.157407,1.5632467221908726,6.655089,7.5520819999999995,40.50920000000002,3904.3672222264067
2025-07-31 18:48:00,41.001155,1.2152769999999995,1.5489181714056288,6.799764000000001,7.523147,37.615700000000004,3904.417222226407
2025-07-31 18:51:00,41.015625,1.273148,1.5826525591129588,6.94444,7.609952000000001,38.19439999999997,3904.467222226407
2025-07-31 18:54:00,39.98843,1.3310179999999994,1.5771276513364139,7.118054999999999,7.638887,37.615700000000004,3904.5172222264073
2025-07-31 18:57:00,41.001155,1.359954,1.5669625421883304,7.089119999999999,7.5231460000000006,37.615700000000004,3904.5672222264075
2025-07-31 19:00:00,41.001155,1.3020829999999997,1.5737435197162903,6.94444,7.523147,40.79860000000002,3904.6172222264076
2025-07-31 19:03:00,39.98843,1.3310179999999994,1.5640949461639089,7.089125,7.581017000000001,37.615700000000004,3904.667222226408
2025-07-31 19:06:00,39.20718,1.359953,1.5801499418671188,7.14699,7.609957,37.03699999999998,3904.717222226408
2025-07-31 19:09:00,41.030095,1.359953,1.5669619926416931,7.14699,7.581017000000001,37.03710000000001,3904.767222226408
2025-07-31 19:12:00,39.20718,1.359953,1.5135237507219743,7.204860000000001,7.523147,37.326400000000035,3904.8172222264084
2025-07-31 19:15:00,38.16551,1.3310180000000003,1.53784028338543,7.08912,7.5231520000000005,36.45839999999998,3904.8672222264086
2025-07-31 19:18:00,39.20718,1.359954,1.553706708706973,7.146996000000001,7.5520819999999995,34.72220000000004,3904.9172222264087
2025-07-31 19:21:00,39.192710000000005,1.359953,1.5669619926416931,7.14699,7.581017000000001,38.483799999999974,3904.967222226409
2025-07-31 19:24:00,38.16551,1.3310180000000003,1.53784028338543,7.08912,7.5231520000000005,36.45830000000001,3905.017222226409
2025-07-31 19:27:00,39.20718,1.4178240000000004,1.5715999676852188,7.14699,7.465275999999999,36.45839999999998,3905.0672222264093
2025-07-31 19:30:00,39.20718,1.273148,1.5572615122610969,6.944444,7.552085999999999,35.30099999999999,3905.1172222264095
2025-07-31 19:33:00,41.001155,1.157407,1.5390309475285169,6.799764000000001,7.638887,37.037000000000035,3905.1672222264096
2025-07-31 19:36:00,39.20718,1.157407,1.551167171999858,6.828699,7.6967620000000005,37.905100000000004,3905.21722222641
2025-07-31 19:39:00,39.20718,1.2442129999999993,1.5908301180144118,7.00232,7.754627000000001,37.3263,3905.26722222641
2025-07-31 19:42:00,41.015625,1.2152769999999995,1.5613430522359732,7.002313999999999,7.754627000000001,37.32639999999998,3905.31722222641
2025-07-31 19:45:00,39.20718,1.2152769999999995,1.5613430522359732,7.002313999999999,7.754627000000001,37.615700000000004,3905.3672222264104
2025-07-31 19:48:00,39.20718,1.2152769999999995,1.5737161549922745,7.002313999999999,7.783567,36.45830000000001,3905.4172222264106
2025-07-31 19:51:00,39.20718,1.2442129999999993,1.6032376434563662,7.08912,7.870367,37.615700000000004,3905.4672222264107
2025-07-31 19:54:00,39.20718,1.273148,1.5952573633937481,7.20486,7.899302,37.03709999999995,3905.517222226411
2025-07-31 19:57:00,39.98843,1.3020829999999997,1.586556448945656,7.20486,7.8124970000000005,36.747600000000034,3905.567222226411
2025-07-31 20:00:00,41.001155,1.3888889999999998,1.661477323073006,7.262735,7.841436,38.48380000000003,3905.6172222264113
2025-07-31 20:03:00,41.767935,1.3310179999999994,1.5900962731140538,7.233795,7.783567,39.0625,3905.6672222264115
2025-07-31 20:06:00,39.973960000000005,1.3310180000000003,1.5900962731140542,7.204860000000001,7.754632,37.905100000000004,3905.7172222264116
2025-07-31 20:09:00,39.973960000000005,1.3310180000000003,1.6029978197191732,7.2338,7.812501999999999,37.32639999999998,3905.767222226412
2025-07-31 20:12:00,39.192710000000005,1.359953,1.593267082239924,7.2338,7.725697,37.61579999999998,3905.817222226412
2025-07-31 20:15:00,39.20718,1.3888889999999998,1.5694646596690578,7.233796000000001,7.609957,37.03699999999998,3905.867222226412
2025-07-31 20:18:00,39.20718,1.3888889999999998,1.5960819054117301,7.291666,7.725697,37.03710000000001,3905.9172222264124
2025-07-31 20:21:00,39.20718,1.4467600000000003,1.5870422356352418,7.4363459999999995,7.725695999999999,35.87959999999998,3905.9672222264126
2025-07-31 20:24:00,38.136575,1.5046299999999997,1.6176115451740087,7.4363459999999995,7.667826,35.879700000000014,3906.0172222264127
2025-07-31 20:27:00,39.20718,1.4467589999999992,1.600634545804973,7.349536,7.667827000000001,36.45830000000001,3906.067222226413
2025-07-31 20:30:00,39.20718,1.3888889999999998,1.5828052609938483,7.262735999999999,7.667827000000001,37.615700000000004,3906.117222226413
2025-07-31 20:33:00,37.12384,1.3888889999999998,1.556049199634221,7.291666,7.638887,36.16909999999996,3906.1672222264133
2025-07-31 20:36:00,38.16551,1.3310180000000003,1.5510011795122125,7.204860000000001,7.667822,37.03709999999995,3906.2172222264135
2025-07-31 20:39:00,37.138305,1.4178240000000004,1.5851045807785944,7.26273,7.609956,35.87960000000004,3906.2672222264137
2025-07-31 20:42:00,37.138305,1.359953,1.5403854061216162,7.2338,7.609957,35.01150000000001,3906.317222226414
2025-07-31 20:45:00,37.12384,1.3020829999999997,1.5479259689632,7.175925,7.6967620000000005,35.59029999999996,3906.367222226414
2025-07-31 20:48:00,37.138305,1.3888889999999998,1.596077329423896,7.320605,7.754626,35.59029999999996,3906.417222226414
2025-07-31 20:51:00,37.138305,1.3310179999999994,1.6158381836853148,7.262735,7.870367,35.30099999999999,3906.4672222264144
2025-07-31 20:54:00,37.138305,1.3888889999999998,1.5828052609938479,7.349535,7.754626,35.300899999999956,3906.5172222264146
2025-07-31 20:57:00,37.12384,1.3888889999999998,1.6224267792739917,7.320605,7.812495999999999,35.59029999999996,3906.5672222264147
2025-07-31 21:00:00,38.16551,1.3888889999999998,1.635507152956696,7.320605,7.841436,36.16899999999998,3906.617222226415
2025-07-31 21:03:00,37.138305,1.4178240000000004,1.625190153436099,7.40741,7.841436,35.59029999999996,3906.667222226415
2025-07-31 21:06:00,37.138305,1.3888889999999998,1.609287029100189,7.407406000000001,7.870367,35.59020000000004,3906.7172222264153
2025-07-31 21:09:00,35.836225,1.4467589999999992,1.6275976452997554,7.494215999999999,7.870367,35.01159999999999,3906.7672222264155
2025-07-31 21:12:00,37.138305,1.5046299999999997,1.63137819212924,7.581015999999999,7.841436,34.72229999999996,3906.8172222264157
2025-07-31 21:15:00,38.16551,1.273148,1.5572571037954768,7.118059000000001,7.725691,36.45839999999998,3906.867222226416
2025-07-31 21:18:00,41.015625,1.0995369999999998,1.5746429926314,6.741892999999999,7.812495999999999,38.19449999999995,3906.917222226416
2025-07-31 21:21:00,39.973960000000005,1.0995369999999998,1.5629396369653665,6.828704,7.870367,37.615700000000004,3906.967222226416
2025-07-31 21:24:00,39.192710000000005,1.1284720000000004,1.5693104136233926,6.857634,7.841432,37.615700000000004,3907.0172222264164
2025-07-31 21:27:00,41.001155,1.2442130000000002,1.5783714031951779,7.031249000000001,7.754626,37.32639999999998,3907.0672222264166
2025-07-31 21:30:00,41.015625,1.2442130000000002,1.6032376434563673,6.9444490000000005,7.725695999999999,37.905100000000004,3907.1172222264167
2025-07-31 21:33:00,39.192710000000005,1.157407,1.5511629875507988,6.915509,7.783562000000001,36.45829999999995,3907.167222226417
2025-07-31 21:36:00,39.163775,1.1863419999999998,1.5929671561789993,6.9733789999999996,7.870367,37.615800000000036,3907.217222226417
2025-07-31 21:39:00,38.15104,1.1863419999999998,1.605038880416197,6.9733789999999996,7.899307,36.16899999999998,3907.2672222264173
2025-07-31 21:42:00,38.15104,1.1863419999999998,1.5441683106535202,6.9733789999999996,7.754627000000001,36.16890000000001,3907.3172222264175
2025-07-31 21:45:00,39.20718,1.2442130000000002,1.5908344148598423,6.9733789999999996,7.725695999999999,36.16899999999998,3907.3672222264177
2025-07-31 21:48:00,39.178245000000004,1.2442130000000002,1.6032376434563673,7.031249000000001,7.812495999999999,36.16890000000001,3907.417222226418
2025-07-31 21:51:00,39.20718,1.2152769999999995,1.5737118891066437,7.089123999999999,7.870367,37.03699999999998,3907.467222226418
2025-07-31 21:54:00,39.20718,1.2152769999999995,1.6105022891157916,7.002313999999999,7.870367,37.03709999999995,3907.517222226418
2025-07-31 21:57:00,38.15104,1.2152779999999996,1.58603072064213,7.00232,7.812501999999999,36.16900000000004,3907.5672222264184
2025-07-31 22:00:00,37.138305,1.2442129999999993,1.5406457615639135,7.08912,7.725697,34.72219999999999,3907.6172222264186
2025-07-31 22:03:00,37.138305,1.3020829999999997,1.599313237204825,7.146990000000001,7.783567,35.87969999999996,3907.6672222264187
2025-07-31 22:06:00,32.479745,1.273148,1.5699847965289735,7.06019,7.6967620000000005,33.27540000000005,3907.717222226419
2025-07-31 22:09:00,32.47974,1.3888889999999998,1.529005123341489,7.2338000000000005,7.5231509999999995,32.40730000000002,3907.767222226419
2025-07-31 22:12:00,30.13599,1.2442130000000002,1.527948204442675,7.06019,7.667826999999999,32.696799999999996,3907.8172222264193
2025-07-31 22:15:00,31.206595,1.273148,1.4795699085288478,7.03125,7.465281999999999,32.11809999999997,3907.8672222264195
2025-07-31 22:18:00,31.19213,1.273148,1.4663857577020047,7.00231,7.407412,32.696799999999996,3907.9172222264197
2025-07-31 22:21:00,30.1794,1.2442129999999993,1.4107125953639972,6.8287,7.175927,30.671299999999974,3907.96722222642
2025-07-31 22:24:00,32.479745,1.3020839999999998,1.4822210749207283,6.88657,7.262736,32.11809999999997,3908.01722222642
2025-07-31 22:27:00,32.479745,1.2152779999999996,1.498624499607798,6.857639999999999,7.465281999999999,33.56480000000005,3908.06722222642
2025-07-31 22:30:00,34.534145,1.273148,1.5187138933177728,6.857634,7.378475999999999,33.85419999999999,3908.1172222264204
2025-07-31 22:33:00,34.54861,1.1863419999999998,1.4944817796943346,6.684029000000001,7.349537,34.72230000000002,3908.1672222264206
2025-07-31 22:36:00,33.506945,1.1863419999999998,1.4944817796943346,6.684029000000001,7.349537,34.14350000000002,3908.2172222264207
2025-07-31 22:39:00,32.494209999999995,1.157407,1.452520185398372,6.741899,7.3784719999999995,33.56479999999999,3908.267222226421
2025-07-31 22:42:00,33.52141,1.2442130000000002,1.4635132457643574,6.7997689999999995,7.262736,33.56479999999999,3908.317222226421
2025-07-31 22:45:00,33.506945,1.1863419999999998,1.4944817796943346,6.684029000000001,7.349537,34.14359999999999,3908.3672222264213
2025-07-31 22:48:00,32.479745,1.157407,1.465057882817499,6.684029000000001,7.3495420000000005,33.27550000000002,3908.4172222264215
2025-07-31 22:51:00,32.479745,1.2152769999999995,1.4602465615351392,6.770834,7.291667,32.11809999999997,3908.4672222264217
2025-07-31 22:54:00,34.534145,1.273148,1.4926833399168797,6.770834,7.233796,34.14350000000002,3908.517222226422
2025-07-31 22:57:00,32.479745,1.3020839999999998,1.508711800679465,6.88657,7.320606,32.407399999999996,3908.567222226422
2025-07-31 23:00:00,32.479745,1.2152779999999996,1.4473248621176331,6.8287,7.320602,33.27550000000002,3908.617222226422
2025-07-31 23:03:00,32.494209999999995,1.3020839999999998,1.4954999092048733,6.8287,7.233796,32.69670000000002,3908.6672222264224
2025-07-31 23:06:00,32.479745,1.2152769999999995,1.460251016512863,6.857634,7.378477,32.407399999999996,3908.7172222264226
2025-07-31 23:09:00,34.534145,1.273148,1.4795699085288478,6.857634,7.291665999999999,32.69670000000002,3908.7672222264227
2025-07-31 23:12:00,34.54861,1.273148,1.4795699085288478,6.799764000000001,7.233796,34.43289999999996,3908.817222226423
2025-07-31 23:15:00,34.534145,1.2152779999999996,1.498624499607798,6.7419,7.3495420000000005,32.696799999999996,3908.867222226423
2025-07-31 23:18:00,32.479745,1.2442129999999993,1.4635132457643572,6.857639999999999,7.320607000000001,33.275499999999965,3908.9172222264233
2025-07-31 23:21:00,33.506945,1.3020829999999997,1.4954993608280311,6.886570000000001,7.291667,32.407399999999996,3908.9672222264235
2025-07-31 23:24:00,32.479745,1.3310179999999994,1.457349336420819,6.944444999999999,7.2048570000000005,32.9862,3909.0172222264237
2025-07-31 23:27:00,32.479745,1.3888889999999998,1.4878635716437494,6.944444999999999,7.146986,32.696799999999996,3909.067222226424
2025-07-31 23:30:00,32.479745,1.3310179999999994,1.4709548457539348,6.9155050000000005,7.2048570000000005,33.275499999999965,3909.117222226424
2025-07-31 23:33:00,33.506945,1.3888889999999998,1.4878683522733402,7.060185,7.262736,31.82869999999997,3909.167222226424
2025-07-31 23:36:00,34.534145,1.4178240000000004,1.5168448198492825,7.08912,7.291665999999999,34.72219999999999,3909.2172222264244
2025-07-31 23:39:00,32.479745,1.3310180000000003,1.484482195955466,7.0023100000000005,7.320602,33.56479999999999,3909.2672222264246
2025-07-31 23:42:00,32.479745,1.4178240000000004,1.5306517393754535,7.06018,7.291665999999999,32.9862,3909.3172222264247
2025-07-31 23:45:00,34.54861,1.3020839999999998,1.4954999092048733,6.97338,7.378475999999999,34.72220000000004,3909.367222226425
2025-07-31 23:48:00,37.138305,1.1284719999999995,1.4727450559951587,6.539353,7.291671,35.879700000000014,3909.417222226425
2025-07-31 23:51:00,39.973960000000005,0.9259260000000005,1.4496423671784153,6.018522000000001,7.233796,36.45839999999998,3909.4672222264253
2025-07-31 23:54:00,41.767935,0.8680560000000002,1.4535552078337868,5.844912,7.233796,37.03709999999995,3909.5172222264255
2025-07-31 23:57:00,41.015625,0.8969899999999997,1.4847118818421592,5.960647000000001,7.349537,37.905100000000004,3909.5672222264257
2025-08-01 00:00:00,38.16551,0.8969909999999999,1.4629514834751574,6.105328,7.436347,34.72219999999999,3909.617222226426
2025-08-01 00:03:00,37.138305,1.0127309999999996,1.4726719296218036,6.365743,7.407412,35.59020000000004,3909.667222226426
2025-08-01 00:06:00,34.534145,1.1284720000000004,1.4850032817486152,6.597224,7.3784719999999995,34.72219999999999,3909.717222226426
2025-08-01 00:09:00,32.494209999999995,1.2152779999999996,1.498624499607798,6.7419,7.3495420000000005,34.43289999999996,3909.7672222264264
2025-08-01 00:12:00,31.177660000000003,1.273148,1.4795699085288478,6.94444,7.3784719999999995,32.98610000000002,3909.8172222264266
2025-08-01 00:15:00,30.150460000000002,1.3310179999999994,1.484482195955465,7.060185,7.378477,31.5394,3909.8672222264267
2025-08-01 00:18:00,32.479745,1.3020839999999998,1.4554321658705154,6.857639999999999,7.1759260000000005,33.27550000000002,3909.917222226427
2025-08-01 00:21:00,30.13599,1.1863419999999998,1.4309994049870047,6.655089,7.175927,32.40749999999997,3909.967222226427
2025-08-01 00:24:00,30.1794,1.1284720000000004,1.4105458683877017,6.510414,7.118052,31.82869999999997,3910.0172222264273
2025-08-01 00:27:00,32.479745,1.186343,1.4181022423834493,6.510414000000001,7.002311,33.85419999999999,3910.0672222264275
2025-08-01 00:30:00,32.494209999999995,1.0995369999999998,1.4308787500189795,6.423614000000001,7.146987000000001,33.564899999999966,3910.1172222264277
2025-08-01 00:33:00,34.534145,1.1574080000000002,1.4525207671994984,6.5393539999999994,7.1759260000000005,33.27540000000005,3910.167222226428
2025-08-01 00:36:00,32.479745,1.070602,1.4738840260334238,6.423614000000001,7.320602,33.56479999999999,3910.217222226428
2025-08-01 00:39:00,32.465275000000005,1.157407,1.452520185398372,6.568284000000001,7.2048570000000005,32.98610000000002,3910.267222226428
2025-08-01 00:42:00,32.479745,1.1863419999999998,1.4692801349647844,6.597219000000001,7.2048570000000005,33.275499999999965,3910.3172222264284
2025-08-01 00:45:00,32.479745,1.1863419999999998,1.4438243168994433,6.655089,7.2048570000000005,33.56479999999999,3910.3672222264286
2025-08-01 00:48:00,32.479745,1.273148,1.4926833399168797,6.712964,7.1759260000000005,32.986099999999965,3910.4172222264287
2025-08-01 00:51:00,32.494209999999995,1.3310189999999995,1.484482733691571,6.944439999999999,7.262731,33.85419999999999,3910.467222226429
2025-08-01 00:54:00,32.479745,1.2442129999999993,1.4765361556374492,6.88657,7.378477,34.14349999999996,3910.517222226429
2025-08-01 00:57:00,32.494209999999995,1.2442129999999993,1.4635132457643558,6.88657,7.349537,33.564700000000016,3910.5672222264293
2025-08-01 01:00:00,32.479745,1.3020839999999998,1.4822210749207283,6.88657,7.262736,32.9862,3910.6172222264295
