Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-08-01 01:03:00,32.494209999999995,1.3020839999999998,1.5087072475607823,6.857639999999999,7.291665999999999,33.27539999999999,3910.6672222264297
2025-08-01 01:06:00,32.494209999999995,1.2152779999999996,1.4602515816622181,6.8287,7.3495420000000005,32.69670000000002,3910.71722222643
2025-08-01 01:09:00,32.479745,1.3020839999999998,1.4554321658705154,6.857639999999999,7.1759260000000005,32.986099999999965,3910.76722222643
2025-08-01 01:12:00,32.494209999999995,1.273148,1.5187094190684194,6.85764,7.3784719999999995,33.27539999999999,3910.81722222643
2025-08-01 01:15:00,32.479745,1.3020829999999997,1.4822205297972812,7.00231,7.378477,34.43280000000004,3910.8672222264304
2025-08-01 01:18:00,32.479745,1.3020829999999997,1.4954993608280311,6.915509999999999,7.320607000000001,33.85419999999999,3910.9172222264306
2025-08-01 01:21:00,32.479745,1.3310179999999994,1.484482195955465,6.973375,7.291667,33.564899999999966,3910.9672222264307
2025-08-01 01:24:00,32.479745,1.3310179999999994,1.4709595334075483,7.031244999999999,7.320607000000001,32.40750000000003,3911.017222226431
2025-08-01 01:27:00,32.479745,1.3310179999999994,1.484482195955465,7.031244999999999,7.349537,32.407399999999996,3911.067222226431
2025-08-01 01:30:00,32.479745,1.273148,1.4795699085288487,6.915509999999999,7.3495420000000005,32.98610000000002,3911.1172222264313
2025-08-01 01:33:00,34.534145,1.3310189999999995,1.4709553802167785,6.8287,7.118051,33.56479999999999,3911.1672222264315
2025-08-01 01:36:00,32.479745,1.2152769999999995,1.4602465615351392,6.655093999999999,7.175927,33.275499999999965,3911.2172222264317
2025-08-01 01:39:00,32.479745,1.273148,1.4926833399168797,6.684024,7.146986,33.56479999999999,3911.267222226432
2025-08-01 01:42:00,31.177660000000003,1.273148,1.5057322921269352,6.770834,7.262736,33.85410000000002,3911.317222226432
2025-08-01 01:45:00,32.479745,1.273148,1.505732292126934,6.799764000000001,7.291665999999999,33.27550000000002,3911.367222226432
2025-08-01 01:48:00,32.479745,1.2152779999999996,1.4731063804214741,6.79977,7.3495420000000005,34.14350000000002,3911.4172222264324
2025-08-01 01:51:00,32.494209999999995,1.3020829999999997,1.4822205297972812,7.00231,7.378477,33.85410000000002,3911.4672222264326
2025-08-01 01:54:00,30.16493,1.273148,1.4926878607073621,6.886570000000001,7.3495420000000005,32.11810000000003,3911.5172222264328
2025-08-01 01:57:00,30.150460000000002,1.3310179999999994,1.4436682827387184,6.973375,7.2048570000000005,31.5394,3911.567222226433
2025-08-01 02:00:00,30.13599,1.359953,1.4726664800943492,7.06018,7.291667,32.98610000000002,3911.617222226433
2025-08-01 02:06:00,30.1794,1.359954,1.4726670073552024,7.118056,7.3495420000000005,31.82869999999997,3911.617222226433
2025-08-01 02:27:00,30.150460000000002,1.4467600000000003,1.489744476389269,7.175926,7.262736,31.82860000000005,3911.617222226433
2025-08-01 02:36:00,30.150460000000002,1.4467590000000001,1.503888276377261,7.14699,7.262731,31.82869999999997,3911.617222226433
2025-08-01 02:39:00,30.150460000000002,1.359953,1.4999838059111548,7.14699,7.436347,32.407399999999996,3911.617222226433
2025-08-01 02:42:00,32.494209999999995,1.3888889999999998,1.529005123341489,7.089125,7.378475999999999,32.696799999999996,3911.617222226433
2025-08-01 02:45:00,30.150460000000002,1.3310179999999994,1.4979334215558628,7.031244999999999,7.378477,31.5394,3911.617222226433
2025-08-01 02:51:00,30.1794,1.2442129999999993,1.4635132457643572,6.857639999999999,7.320607000000001,32.98600000000005,3911.617222226433
2025-08-01 02:54:00,30.1794,1.2442129999999993,1.476531667555068,6.857639999999999,7.349537,31.25,3911.617222226433
2025-08-01 03:03:00,30.150460000000002,1.359954,1.4863627936925259,7.03125,7.291665999999999,32.11810000000003,3911.617222226433
2025-08-01 03:09:00,30.150460000000002,1.3888889999999998,1.5153728288675683,7.118054999999999,7.378475999999999,31.828700000000026,3911.617222226433
2025-08-01 03:21:00,30.13599,1.3888889999999998,1.5290098223090776,6.973375,7.262736,30.381899999999973,3911.617222226433
2025-08-01 03:27:00,30.150460000000002,1.3888889999999998,1.5016581054594167,7.175925,7.407406,31.539300000000026,3911.617222226433
2025-08-01 03:30:00,30.150460000000002,1.3888889999999998,1.487863571643747,7.089125,7.291665999999999,31.5394,3911.617222226433
2025-08-01 03:33:00,30.150460000000002,1.4178240000000004,1.4889917458985333,7.08912,7.233796,31.539300000000026,3911.617222226433
2025-08-01 04:12:00,30.13599,1.4467590000000001,1.4611777646894573,7.118060000000001,7.146991000000001,30.9606,3911.617222226433
2025-08-01 04:18:00,30.150460000000002,1.4178239999999995,1.4889917458985333,7.060185,7.204861,30.96070000000003,3911.617222226433
2025-08-01 04:21:00,30.150460000000002,1.3020829999999997,1.4554362819391378,7.00231,7.320607000000001,31.828700000000026,3911.617222226433
2025-08-01 04:27:00,30.13599,1.359954,1.4999843396745536,6.94444,7.233796,31.5394,3911.617222226433
2025-08-01 04:57:00,30.150460000000002,1.4178239999999995,1.502962087707525,7.060185,7.233801000000001,31.25,3911.617222226433
2025-08-01 05:00:00,30.150460000000002,1.4178240000000004,1.4607981643124397,7.08912,7.1759260000000005,31.25,3911.617222226433
2025-08-01 05:18:00,30.150460000000002,1.4178240000000004,1.4749362753693687,7.118060000000001,7.233796,30.671299999999974,3911.617222226433
2025-08-01 05:21:00,30.150460000000002,1.4178240000000004,1.446565107157981,7.118060000000001,7.1759260000000005,30.38190000000003,3911.617222226433
2025-08-01 05:24:00,30.150460000000002,1.359953,1.486366983509696,7.06018,7.320607000000001,30.960699999999974,3911.617222226433
2025-08-01 05:36:00,39.20718,1.7071750000000003,1.5269948862236915,7.49421,7.146995,35.87960000000004,3911.617222226433
2025-08-01 05:39:00,42.549185,1.4756940000000007,1.5886233247058419,7.118060000000001,7.349536,37.32639999999998,3911.6672222264333
2025-08-01 05:42:00,41.001155,1.359953,1.7085967208301795,7.49421,8.246527,39.93059999999997,3911.7172222264335
2025-08-01 05:45:00,38.16551,1.273148,1.5187138933177728,6.944440000000001,7.465282,36.45830000000004,3911.7672222264337
2025-08-01 05:48:00,34.534145,1.3310180000000003,1.4979287865068,6.97338,7.320602,35.01150000000001,3911.817222226434
2025-08-01 05:51:00,34.54861,1.3310180000000003,1.5246106166493378,7.0023100000000005,7.407412,34.14359999999999,3911.867222226434
2025-08-01 05:54:00,34.534145,1.359953,1.5403854061216162,7.14699,7.523147,34.14350000000002,3911.917222226434
2025-08-01 05:57:00,34.56308,1.3888889999999998,1.5425664029081092,7.233795,7.552085999999999,36.45830000000001,3911.9672222264344
2025-08-01 06:00:00,37.138305,1.273148,1.5572615122610969,7.146990000000001,7.754632,35.011600000000044,3912.0172222264346
2025-08-01 06:03:00,37.138305,1.3020829999999997,1.5349183659571428,7.29167,7.783567,34.14359999999999,3912.0672222264348
2025-08-01 06:06:00,37.12384,1.273148,1.595257363393749,7.089119999999999,7.783562000000001,34.72220000000004,3912.117222226435
2025-08-01 06:09:00,37.12384,1.3020829999999997,1.5737435197162915,7.089119999999999,7.667827000000001,34.72219999999999,3912.167222226435
2025-08-01 06:12:00,34.54861,1.2442129999999993,1.5658560124326608,7.031249999999999,7.725697,33.564700000000016,3912.2172222264353
2025-08-01 06:15:00,37.138305,1.3020839999999998,1.5479220467126131,7.2338,7.754626,35.59030000000001,3912.2672222264355
2025-08-01 06:18:00,37.138305,1.2442129999999993,1.5658516763964045,7.118059999999999,7.8124970000000005,36.16909999999996,3912.3172222264357
2025-08-01 06:21:00,35.836225,1.2442129999999993,1.590834414859842,7.031249999999999,7.783567,35.59030000000001,3912.367222226436
2025-08-01 06:24:00,37.138305,1.3020839999999998,1.5737440870793895,7.14699,7.725695999999999,34.72219999999999,3912.417222226436
2025-08-01 06:27:00,37.138305,1.2152779999999996,1.5737124832242886,7.118059999999999,7.899302,35.01159999999999,3912.467222226436
2025-08-01 06:30:00,34.534145,1.2442129999999993,1.5532783352893826,7.08912,7.754627000000001,34.14350000000002,3912.5172222264364
2025-08-01 06:33:00,34.534145,1.2442129999999993,1.5532783352893826,7.08912,7.754627000000001,35.30090000000001,3912.5672222264366
2025-08-01 06:36:00,35.836225,1.3020839999999998,1.5737396475116658,7.118059999999999,7.696756000000001,34.43289999999996,3912.6172222264368
2025-08-01 06:39:00,34.534145,1.2442129999999993,1.5406457615639135,7.08912,7.725697,34.72220000000004,3912.667222226437
2025-08-01 06:42:00,37.138305,1.3020839999999998,1.5865570193889353,7.14699,7.754626,35.30099999999999,3912.717222226437
2025-08-01 06:45:00,37.138305,1.2152769999999995,1.5613430522359724,7.118054,7.870367,36.16900000000004,3912.7672222264373
2025-08-01 06:48:00,34.534145,1.2152769999999995,1.5364316827800033,7.0601840000000005,7.754627000000001,35.87959999999998,3912.8172222264375
2025-08-01 06:51:00,37.138305,1.2152769999999995,1.5364316827800033,6.973384,7.667827000000001,35.87959999999998,3912.8672222264377
2025-08-01 06:54:00,37.138305,1.273148,1.5952573633937481,7.0601840000000005,7.754626,35.301000000000045,3912.917222226438
2025-08-01 06:57:00,39.178245000000004,1.2152769999999995,1.5737118891066437,7.089123999999999,7.870367,35.87959999999998,3912.967222226438
2025-08-01 07:00:00,37.138305,1.2152769999999995,1.5737161549922745,7.002313999999999,7.783567,35.30090000000001,3913.017222226438
2025-08-01 07:03:00,39.20718,1.2152769999999995,1.5613430522359732,7.002313999999999,7.754627000000001,35.011600000000044,3913.0672222264384
2025-08-01 07:06:00,39.20718,1.3020839999999998,1.5608647702881127,7.14699,7.696756000000001,35.30099999999999,3913.1172222264386
2025-08-01 07:09:00,41.001155,1.3020829999999997,1.586556448945656,7.146990000000001,7.754627000000001,37.61579999999998,3913.1672222264388
2025-08-01 07:12:00,40.986689999999996,1.359954,1.6193137480530766,7.146990000000001,7.696756000000001,36.74770000000001,3913.217222226439
2025-08-01 07:15:00,39.20718,1.3020829999999997,1.599313237204825,7.175925,7.812501999999999,36.45830000000001,3913.267222226439
2025-08-01 07:18:00,38.16551,1.359953,1.55371075463242,7.204860000000001,7.609957,36.45830000000001,3913.3172222264393
2025-08-01 07:21:00,37.138305,1.3310180000000003,1.5510011795122125,7.204860000000001,7.667822,35.59030000000001,3913.3672222264395
2025-08-01 07:24:00,37.138305,1.3888889999999998,1.5694646596690578,7.233796000000001,7.609957,35.01159999999999,3913.4172222264397
2025-08-01 07:27:00,38.16551,1.475695,1.5747982129034312,7.291666,7.494211000000001,35.01159999999999,3913.46722222644
2025-08-01 07:30:00,38.16551,1.4178240000000004,1.5850999267180417,7.2338,7.581016,35.01159999999999,3913.51722222644
2025-08-01 07:33:00,39.20718,1.3888889999999998,1.596077329423896,7.262735,7.696756000000001,36.16899999999998,3913.56722222644
2025-08-01 07:36:00,64.51099500000001,1.8229169999999995,1.7644168975850953,7.783565,7.667828,51.50460000000001,3913.6172222264404
2025-08-01 07:39:00,75.83912000000001,1.649305,1.9632998389610086,8.44907,9.114585,57.870299999999986,3913.6672222264406
2025-08-01 07:42:00,78.993055,1.2442129999999993,1.5406457615639146,6.076389999999999,6.712967000000001,65.68289999999996,3913.7172222264408
2025-08-01 07:45:00,50.028935000000004,0.6655099999999994,1.4016450462999754,5.121529,7.0023100000000005,44.849500000000035,3913.767222226441
2025-08-01 07:48:00,44.09722,1.0416660000000002,1.3839141341769194,6.076384,6.828707999999999,41.66660000000002,3913.817222226441
2025-08-01 07:51:00,41.015625,1.1863419999999998,1.2849574623659663,5.758104,5.9606520000000005,38.19449999999995,3913.8672222264413
2025-08-01 07:54:00,41.015625,1.1863419999999998,1.2849574623659663,5.700233999999999,5.902781999999999,37.32649999999995,3913.9172222264415
2025-08-01 07:57:00,39.20718,1.2442129999999993,1.287129664918172,5.70023,5.787037,37.615700000000004,3913.9672222264417
2025-08-01 08:00:00,37.12384,1.3020829999999997,1.2875582830242684,5.758105,5.729162,36.74770000000001,3914.017222226442
2025-08-01 08:03:00,37.138305,1.359953,1.2559564699338128,5.84491,5.6423570000000005,35.59030000000001,3914.067222226442
2025-08-01 08:06:00,37.138305,1.4178240000000004,1.2676487689511626,5.84491,5.555555999999999,34.72220000000004,3914.117222226442
2025-08-01 08:09:00,37.138305,1.359953,1.2251328557265728,5.902780000000001,5.6423570000000005,34.43289999999999,3914.1672222264424
2025-08-01 08:12:00,37.12384,1.3020829999999997,1.2581783723723634,5.787039999999999,5.700227,34.722200000000015,3914.2172222264426
2025-08-01 08:15:00,37.138305,1.3020829999999997,1.2729282438107654,5.758100000000001,5.700227,35.59029999999996,3914.2672222264428
2025-08-01 08:18:00,37.138305,1.157407,1.2283248538808873,5.584494,5.729167,36.45830000000001,3914.317222226443
2025-08-01 08:21:00,39.20718,1.070602,1.2492576367937465,5.410883999999999,5.7870420000000005,37.61579999999998,3914.367222226443
2025-08-01 08:24:00,37.12384,1.2152769999999995,1.2581853751499545,5.6712940000000005,5.758107000000001,35.87959999999998,3914.4172222264433
2025-08-01 08:27:00,37.138305,1.2442130000000002,1.2729282892775737,5.729169000000001,5.7870360000000005,35.01150000000001,3914.4672222264435
2025-08-01 08:30:00,41.001155,1.157407,1.2559587434049277,5.5555579999999996,5.758101000000001,35.59030000000001,3914.5172222264437
2025-08-01 08:33:00,42.549185,1.0127319999999997,1.2551891100974661,5.237272999999999,5.758101000000001,37.615699999999975,3914.567222226444
2025-08-01 08:36:00,39.178245000000004,1.0416660000000002,1.2717992267119527,5.439819,5.931712999999999,37.32639999999998,3914.617222226444
2025-08-01 08:39:00,35.836225,1.359954,1.3012303121519637,6.018516000000001,5.902781999999999,35.30090000000001,3914.667222226444
2025-08-01 08:42:00,32.479745,1.3599539999999992,1.3160759259443613,6.0474559999999995,5.960652,34.14350000000002,3914.7172222264444
2025-08-01 08:45:00,32.479745,1.4178240000000004,1.2832170200528532,6.13426,5.873846,31.828700000000026,3914.7672222264446
2025-08-01 08:48:00,35.836225,1.3020839999999998,1.30208800002747,5.93171,5.931716,34.722200000000015,3914.8172222264448
2025-08-01 08:51:00,42.549185,0.9548619999999994,1.208985214574003,5.179402,5.729170000000001,37.905100000000004,3914.867222226445
2025-08-01 08:54:00,46.16609,0.8101859999999999,1.2933981431387636,4.803241999999999,5.931716,40.219900000000024,3914.917222226445
2025-08-01 08:57:00,37.12384,0.9259260000000005,1.2888552606043493,5.381944000000001,6.192128,37.61579999999998,3914.9672222264453
2025-08-01 09:00:00,33.506945,1.186343,1.3122486572856547,5.989579999999999,6.2499970000000005,34.72219999999999,3915.0172222264455
2025-08-01 09:03:00,32.479745,1.2442129999999993,1.3012247640359178,6.076389999999999,6.192127000000001,32.9862,3915.0672222264457
2025-08-01 09:06:00,37.12384,1.0995369999999998,1.2519436330720686,5.729168,6.047451000000001,34.72230000000002,3915.117222226446
2025-08-01 09:09:00,58.029515,0.5497690000000004,1.2183183692726927,4.02199,5.758103,45.42829999999998,3915.167222226446
2025-08-01 09:12:00,74.29109,0.49189799999999995,1.302867430548726,3.732639,5.9606449999999995,49.189899999999994,3915.217222226446
2025-08-01 09:15:00,74.811925,0.49189799999999995,1.3984897400952225,3.9641199999999994,6.510412,48.32170000000002,3915.2672222264464
2025-08-01 09:18:00,50.810185000000004,0.5787040000000001,1.447308654216189,4.8321760000000005,7.175929999999999,42.82400000000001,3915.3172222264466
2025-08-01 09:21:00,39.98843,1.0416669999999995,1.4081264140551424,6.01852,6.828703000000001,36.16900000000001,3915.3672222264468
2025-08-01 09:24:00,37.138305,1.157407,1.3759327499894818,6.076384,6.539346999999999,34.43289999999999,3915.417222226447
2025-08-01 09:27:00,39.973960000000005,1.0127319999999997,1.2928398811179473,5.5555579999999996,6.163195999999999,34.72229999999999,3915.467222226447
2025-08-01 09:30:00,32.494209999999995,1.070601,1.3391766160010579,5.931714,6.510413000000001,35.011499999999984,3915.5172222264473
2025-08-01 09:33:00,31.19213,1.3020830000000005,1.387077247272588,6.36574,6.539346999999999,32.407399999999996,3915.5672222264475
2025-08-01 09:36:00,32.479745,1.4178240000000004,1.403308285904576,6.53935,6.510415999999999,31.5394,3915.6172222264477
2025-08-01 09:39:00,34.534145,1.3310189999999995,1.4160521878195211,6.45255,6.626161000000001,34.43289999999999,3915.667222226448
2025-08-01 09:42:00,32.479745,1.1863419999999998,1.378984741333412,6.250004,6.655092000000001,34.72229999999996,3915.717222226448
2025-08-01 09:45:00,31.19213,1.1863419999999998,1.3525320820894862,6.221069,6.568287,34.72220000000004,3915.767222226448
2025-08-01 09:48:00,32.465275000000005,1.2152769999999995,1.3682597850896625,6.2789340000000005,6.597227,33.85419999999999,3915.8172222264484
2025-08-01 09:51:00,32.479745,1.273148,1.3719338439496236,6.394673999999999,6.597225999999999,32.11810000000003,3915.8672222264486
2025-08-01 09:54:00,34.534145,1.1284720000000004,1.3467200011605098,6.336804,6.799772,35.01159999999999,3915.9172222264488
2025-08-01 09:57:00,34.534145,1.157407,1.3759327499894818,6.192134,6.655097,35.59029999999996,3915.967222226449
2025-08-01 10:00:00,34.534145,1.2152769999999995,1.394911918190751,6.481483999999999,6.857637,35.59029999999996,3916.017222226449
2025-08-01 10:03:00,34.534145,1.2152779999999996,1.3548090720198995,6.39468,6.684031999999999,33.85409999999996,3916.0672222264493
2025-08-01 10:06:00,37.138305,1.2442129999999993,1.3429379735751223,6.22107,6.4236070000000005,33.85419999999999,3916.1172222264495
2025-08-01 10:09:00,37.138305,1.3020829999999997,1.373147627416815,6.33681,6.481477,34.722200000000015,3916.1672222264497
2025-08-01 10:12:00,38.16551,1.4467590000000001,1.4322417733558497,6.39468,6.365741000000001,35.300899999999984,3916.21722222645
2025-08-01 10:15:00,37.12384,1.3310179999999994,1.3739679404540182,6.249994999999999,6.336807,35.01159999999999,3916.26722222645
2025-08-01 10:18:00,38.16551,1.3888889999999998,1.3743747568737736,6.249994999999999,6.221066,35.01159999999999,3916.31722222645
2025-08-01 10:21:00,37.12384,1.3020829999999997,1.3308078225823172,6.134259999999999,6.192127000000001,35.30099999999999,3916.3672222264504
2025-08-01 10:24:00,34.534145,1.3020829999999997,1.330807822582322,6.105325,6.163192,35.87959999999998,3916.4172222264506
2025-08-01 10:27:00,34.534145,1.359953,1.3012246750537526,6.19213,6.076387,34.43289999999996,3916.4672222264508
2025-08-01 10:30:00,33.492475,1.359954,1.3308082719235457,6.278936000000001,6.221062000000001,34.14359999999999,3916.517222226451
2025-08-01 10:33:00,34.534145,1.4467600000000003,1.3581070891929115,6.278936000000001,6.105326,33.85410000000002,3916.567222226451
2025-08-01 10:36:00,32.494209999999995,1.3888889999999998,1.3450186366205836,6.2210659999999995,6.134257,34.14359999999999,3916.6172222264513
2025-08-01 10:39:00,32.479745,1.359953,1.316075436758187,6.27893,6.192127000000001,34.43290000000002,3916.6672222264515
2025-08-01 10:42:00,33.506945,1.4467600000000003,1.3581070891929115,6.452546000000001,6.278936,31.82869999999997,3916.7172222264517
2025-08-01 10:45:00,32.479745,1.4467600000000003,1.3731509022513029,6.394676,6.249995999999999,32.40730000000002,3916.767222226452
2025-08-01 10:48:00,34.534145,1.359954,1.34543614755147,6.307869999999999,6.278936,33.275499999999965,3916.817222226452
2025-08-01 10:51:00,34.534145,1.2152769999999995,1.3548038721703577,6.192134,6.481477,36.16900000000004,3916.867222226452
2025-08-01 10:54:00,33.52141,1.1863419999999998,1.3391889091175808,6.105319,6.4236070000000005,35.87969999999996,3916.9172222264524
2025-08-01 10:57:00,33.506945,1.2442129999999993,1.3429379735751223,6.22107,6.4236070000000005,34.14349999999996,3916.9672222264526
2025-08-01 11:00:00,32.479745,1.273148,1.3301808584416286,6.192130000000001,6.307872000000001,34.43289999999996,3917.0172222264528
2025-08-01 11:03:00,31.177660000000003,1.3020829999999997,1.3164945332908857,6.307875,6.336802,31.82869999999997,3917.067222226453
2025-08-01 11:06:00,32.479745,1.3310179999999994,1.3597497497767863,6.394675,6.452547000000001,32.69670000000002,3917.117222226453
2025-08-01 11:09:00,32.479745,1.2152779999999996,1.3276583930916583,6.249999999999999,6.481482000000001,34.43289999999996,3917.1672222264533
2025-08-01 11:12:00,32.494209999999995,1.2442129999999993,1.3291283656967021,6.13426,6.307867,32.696799999999996,3917.2172222264535
2025-08-01 11:15:00,32.479745,1.3020839999999998,1.3450211697651844,6.163189999999999,6.249995999999999,32.69670000000002,3917.2672222264537
2025-08-01 11:18:00,32.479745,1.2152779999999996,1.3276583930916583,6.163189999999999,6.394672000000001,34.43289999999996,3917.317222226454
2025-08-01 11:21:00,32.494209999999995,1.2152779999999996,1.3276536714385225,6.22107,6.452542,33.275499999999965,3917.367222226454
2025-08-01 11:24:00,32.479745,1.2442129999999993,1.3566628333489277,6.2789399999999995,6.510417,34.14359999999999,3917.417222226454
2025-08-01 11:27:00,32.479745,1.3310179999999994,1.3880858555462192,6.394675,6.510417,31.82869999999997,3917.4672222264544
2025-08-01 11:30:00,34.534145,1.4467590000000001,1.3731504193588513,6.56829,6.423611,33.27540000000005,3917.5172222264546
2025-08-01 11:33:00,34.534145,1.3020829999999997,1.3164994968637396,6.336804999999999,6.365742,33.85419999999999,3917.5672222264548
2025-08-01 11:36:00,32.479745,1.2442130000000002,1.3291331549228438,6.16319,6.336807,32.986099999999965,3917.617222226455
2025-08-01 11:39:00,34.56308,1.3310189999999995,1.3739635548091904,6.2789399999999995,6.365741000000001,33.56479999999999,3917.667222226455
2025-08-01 11:42:00,32.479745,1.2152769999999995,1.3816252842117873,6.250004,6.597227,34.72219999999999,3917.7172222264553
2025-08-01 11:45:00,32.479745,1.2152779999999996,1.3548090720199009,6.249999999999999,6.539352,33.275499999999965,3917.7672222264555
2025-08-01 11:48:00,30.13599,1.2442129999999993,1.329128365696702,6.2789399999999995,6.452547000000001,34.14350000000002,3917.8172222264557
2025-08-01 11:51:00,34.534145,1.070602,1.275331457685725,5.873837999999999,6.307866,33.85410000000002,3917.867222226456
2025-08-01 11:54:00,41.767935,0.8391200000000003,1.3018668544468042,5.266206,6.336806,39.64119999999997,3917.917222226456
2025-08-01 11:57:00,38.15104,0.8969909999999999,1.3401816127398773,5.5555579999999996,6.568287,34.14350000000002,3917.967222226456
2025-08-01 12:00:00,34.54861,1.0995370000000007,1.4185418047623537,6.134264000000001,6.828707,36.16899999999998,3918.0172222264564
2025-08-01 12:03:00,35.82176,1.2442130000000002,1.4107079815363768,6.336809000000001,6.684025999999999,35.87969999999996,3918.0672222264566
2025-08-01 12:06:00,39.973960000000005,1.0416660000000002,1.3347496135684278,5.787037000000001,6.423610999999999,35.590299999999985,3918.1172222264568
2025-08-01 12:09:00,45.12442,0.8680560000000002,1.3659984888183179,5.353012,6.510416,38.773199999999974,3918.167222226457
2025-08-01 12:12:00,41.015625,0.9259259999999996,1.3933424379329344,5.5844879999999995,6.655092,38.19439999999997,3918.217222226457
2025-08-01 12:15:00,37.12384,1.1574079999999993,1.4399246283225287,6.13426,6.741902,35.011499999999984,3918.2672222264573
2025-08-01 12:18:00,34.534145,1.273148,1.3856689920563643,6.42361,6.655092000000001,33.85419999999996,3918.3172222264575
2025-08-01 12:21:00,33.506945,1.3020829999999997,1.3731524563498978,6.4525500000000005,6.597227,32.98610000000002,3918.3672222264577
2025-08-01 12:24:00,34.56308,1.2152769999999995,1.368255151256863,6.250004,6.568287,35.01159999999999,3918.417222226458
2025-08-01 12:27:00,34.534145,1.1863419999999998,1.3525320820894862,6.076389000000001,6.4236070000000005,32.11810000000003,3918.467222226458
2025-08-01 12:30:00,32.479745,1.2152769999999995,1.3816252842117873,6.250004,6.597227,33.275499999999965,3918.517222226458
2025-08-01 12:33:00,34.51968,1.2442129999999993,1.342942731407687,6.36574,6.568287,33.56490000000002,3918.5672222264584
2025-08-01 12:36:00,34.534145,1.1863419999999998,1.365799683496912,6.249999000000001,6.626157000000001,34.432799999999986,3918.6172222264586
2025-08-01 12:39:00,32.479745,1.157407,1.3629255227133064,6.1921289999999996,6.626162,35.301000000000045,3918.6672222264588
2025-08-01 12:42:00,34.54861,1.1863419999999998,1.3525320820894862,6.1631990000000005,6.510417,35.01150000000001,3918.717222226459
2025-08-01 12:45:00,32.479745,1.2152779999999996,1.3548090720199009,6.249999999999999,6.539352,34.432799999999986,3918.767222226459
2025-08-01 12:48:00,32.494209999999995,1.2442129999999993,1.342942731407687,6.30787,6.510417,32.696799999999996,3918.8172222264593
2025-08-01 12:51:00,32.479745,1.2442129999999993,1.3703007633239375,6.30787,6.568287,35.01159999999999,3918.8672222264595
2025-08-01 12:54:00,33.506945,1.2442129999999993,1.3703007633239375,6.36574,6.626157000000001,33.85419999999999,3918.9172222264597
2025-08-01 12:57:00,32.479745,1.2152779999999996,1.3682556923904878,6.2789399999999995,6.5972219999999995,32.696699999999964,3918.96722222646
2025-08-01 13:00:00,32.479745,1.3020829999999997,1.3870820450338708,6.452545,6.626162,32.986099999999965,3919.01722222646
2025-08-01 13:03:00,32.479745,1.3020829999999997,1.3450206588328446,6.42361,6.510417,34.14349999999996,3919.06722222646
2025-08-01 13:06:00,34.534145,1.2442129999999993,1.3703007633239375,6.249999999999999,6.510417,36.16900000000004,3919.1172222264604
2025-08-01 13:09:00,34.534145,1.3020839999999998,1.414672861227131,6.30787,6.539356,33.275499999999965,3919.1672222264606
2025-08-01 13:12:00,33.506945,1.273148,1.3719290811900877,6.33681,6.539352,34.14350000000002,3919.2172222264608
2025-08-01 13:15:00,34.56308,1.3888889999999998,1.4176286360528523,6.481485,6.539356,33.56479999999999,3919.267222226461
2025-08-01 13:18:00,34.54861,1.4178240000000004,1.4178229999988936,6.423610000000001,6.4236059999999995,33.27550000000002,3919.317222226461
2025-08-01 13:21:00,34.54861,1.3310180000000003,1.3310149999866225,6.336810000000001,6.336802,34.72219999999999,3919.3672222264613
2025-08-01 13:24:00,34.534145,1.359953,1.3454306150756552,6.336810000000001,6.307867,34.14350000000002,3919.4172222264615
2025-08-01 13:27:00,34.534145,1.4178240000000004,1.3291287138881869,6.336810000000001,6.163195999999999,33.85419999999999,3919.4672222264617
2025-08-01 13:30:00,34.534145,1.359953,1.3308077790933406,6.250000000000001,6.192127000000001,35.59030000000001,3919.517222226462
2025-08-01 13:33:00,34.54861,1.3888889999999998,1.3152245037755068,6.163194999999999,6.018516,34.72230000000002,3919.567222226462
2025-08-01 13:36:00,37.12384,1.3020829999999997,1.3450206588328446,6.22106,6.307867,35.30099999999999,3919.617222226462
2025-08-01 13:39:00,37.138305,1.3020829999999997,1.3450157646795173,6.27894,6.365737000000001,35.30090000000001,3919.6672222264624
2025-08-01 13:42:00,34.534145,1.3310180000000003,1.3739630441114359,6.250000000000001,6.336802,35.59029999999996,3919.7172222264626
2025-08-01 13:45:00,34.534145,1.359954,1.3160759259443628,6.249996,6.163192,35.59030000000001,3919.7672222264628
2025-08-01 13:48:00,32.494209999999995,1.4178239999999995,1.359131700235479,6.278935999999999,6.163192,35.011600000000044,3919.817222226463
2025-08-01 13:51:00,31.19213,1.3888889999999998,1.3301814022791763,6.249996,6.134257,34.72220000000004,3919.867222226463
2025-08-01 13:54:00,32.479745,1.359953,1.3308077790933406,6.13426,6.076387,34.43289999999996,3919.9172222264633
2025-08-01 13:57:00,33.506945,1.4178240000000004,1.3441906563599086,6.2210600000000005,6.076385999999999,32.696699999999964,3919.9672222264635
2025-08-01 14:00:00,32.479745,1.3310179999999994,1.3164969930995518,6.307875,6.278937000000001,32.117999999999995,3920.0172222264637
2025-08-01 14:03:00,32.479745,1.3310179999999994,1.3597497497767863,6.249994999999999,6.307867,33.56479999999999,3920.067222226464
2025-08-01 14:06:00,32.465275000000005,1.273148,1.3441876893597537,6.192130000000001,6.336802,33.27539999999999,3920.117222226464
2025-08-01 14:09:00,32.479745,1.3310179999999994,1.359744819957154,6.307875,6.365737000000001,33.27540000000005,3920.167222226464
2025-08-01 14:12:00,32.479745,1.3888889999999998,1.3888905000379281,6.452546000000001,6.452547000000001,33.27550000000002,3920.2172222264644
2025-08-01 14:15:00,32.479745,1.4467600000000003,1.4611832351643779,6.684026,6.712966,33.27550000000002,3920.2672222264646
2025-08-01 14:18:00,34.534145,1.3888889999999998,1.4318569268476489,6.684026,6.770837,34.14350000000002,3920.3172222264648
2025-08-01 14:21:00,34.534145,1.359953,1.388691492422244,6.53935,6.597227,34.72229999999996,3920.367222226465
2025-08-01 14:24:00,34.54861,1.3310180000000003,1.3739630441114368,6.39468,6.481482000000001,35.01150000000001,3920.417222226465
2025-08-01 14:27:00,34.534145,1.3310179999999994,1.359744819957154,6.3657449999999995,6.4236070000000005,34.72230000000002,3920.4672222264653
2025-08-01 14:30:00,35.836225,1.3020829999999997,1.3591312993199165,6.307869999999999,6.4236070000000005,34.14350000000002,3920.5172222264655
2025-08-01 14:33:00,35.82176,1.3020829999999997,1.3591312993199152,6.192130000000001,6.307867,34.72219999999999,3920.5672222264657
2025-08-01 14:36:00,38.151044999999996,1.3020839999999998,1.3450162756106188,6.22107,6.307866000000001,34.72220000000004,3920.617222226466
2025-08-01 14:39:00,37.12384,1.2152779999999996,1.3276583930916583,6.163189999999999,6.394672000000001,35.59020000000004,3920.667222226466
2025-08-01 14:42:00,35.82176,1.273148,1.3441876893597537,6.192130000000001,6.336802,34.72219999999999,3920.717222226466
2025-08-01 14:45:00,37.138305,1.359954,1.3886870681789498,6.365740000000001,6.4236059999999995,35.011600000000044,3920.7672222264664
2025-08-01 14:48:00,35.82176,1.359954,1.3886870681789498,6.4525500000000005,6.510415999999999,34.43280000000004,3920.8172222264666
2025-08-01 14:51:00,37.138305,1.359954,1.4310743595961326,6.365740000000001,6.510415999999999,38.48380000000003,3920.8672222264668
2025-08-01 14:54:00,34.534145,1.2442129999999993,1.3566628333489277,6.2789399999999995,6.510417,33.85419999999999,3920.917222226467
2025-08-01 14:57:00,37.138305,1.273148,1.3719338439496236,6.336804,6.539356,36.16900000000004,3920.967222226467
2025-08-01 15:00:00,37.109375,1.1863419999999998,1.3789892856745207,6.249999000000001,6.655097,35.30090000000001,3921.0172222264673
2025-08-01 15:03:00,37.12384,1.1284720000000004,1.3596239479717787,5.989584,6.481482000000001,37.32639999999998,3921.0672222264675
2025-08-01 15:06:00,35.836225,1.1863419999999998,1.378984741333412,5.960649,6.365737000000001,34.72219999999999,3921.1172222264677
2025-08-01 15:09:00,37.138305,1.2152769999999995,1.327657862720536,6.134253999999999,6.365737000000001,34.72219999999999,3921.167222226468
2025-08-01 15:12:00,37.138305,1.3020839999999998,1.44192273312821,6.2789399999999995,6.5682860000000005,35.59019999999998,3921.217222226468
2025-08-01 15:15:00,39.973960000000005,1.273148,1.3993187921144523,6.250004,6.510415999999999,36.45829999999995,3921.267222226468
2025-08-01 15:18:00,39.192710000000005,1.1863419999999998,1.3257632902297138,6.047449,6.336807,36.16890000000001,3921.3172222264684
2025-08-01 15:21:00,39.98843,1.2442130000000002,1.3291331549228438,5.931709,6.105326,37.32650000000001,3921.3672222264686
2025-08-01 15:24:00,41.001155,1.1863419999999998,1.2986502047781983,5.931709,6.163197,36.16890000000001,3921.4172222264688
2025-08-01 15:27:00,41.796875,1.273148,1.3301808584416286,5.931709,6.047451,36.16890000000001,3921.467222226469
2025-08-01 15:30:00,44.09722,1.157407,1.3498388142386293,5.729164,6.134257,41.087999999999994,3921.517222226469
2025-08-01 15:33:00,44.09722,1.1863419999999998,1.2986454890798966,5.671298999999999,5.902777,39.93050000000002,3921.5672222264693
2025-08-01 15:36:00,43.301505000000006,1.1863419999999998,1.2849574623659663,5.700233999999999,5.902781999999999,39.35189999999997,3921.6172222264695
2025-08-01 15:39:00,41.767935,1.2152779999999996,1.300153678757469,5.729169999999999,5.902781999999999,37.905100000000004,3921.6672222264697
2025-08-01 15:42:00,41.015625,1.359954,1.3308082719235457,5.90278,5.844906,38.773199999999974,3921.71722222647
2025-08-01 15:45:00,41.001155,1.3020829999999997,1.3020825000220655,5.90278,5.902777,39.64119999999997,3921.76722222647
2025-08-01 15:48:00,39.973960000000005,1.2442129999999993,1.3012296190274808,5.815969999999999,5.931717000000001,37.03699999999998,3921.81722222647
2025-08-01 15:51:00,39.20718,1.2152779999999996,1.2722726747611355,5.815969999999999,5.931712,37.615700000000004,3921.8672222264704
2025-08-01 15:54:00,35.836225,1.186343,1.2849579897063943,5.78704,5.989587,35.87959999999998,3921.9172222264706
2025-08-01 15:57:00,32.479745,1.186343,1.298646020159884,5.96065,6.192126999999999,32.407399999999996,3921.9672222264708
2025-08-01 16:15:00,30.150460000000002,1.359954,1.4450251256066795,6.77083,6.944445999999999,32.40730000000002,3921.9672222264708
2025-08-01 16:18:00,30.150460000000002,1.3020829999999997,1.4146723328018564,6.6550899999999995,6.886577000000001,32.986099999999965,3921.9672222264708
2025-08-01 16:21:00,32.479745,1.3888889999999998,1.460031103406191,6.655095,6.799766,31.25,3921.9672222264708
2025-08-01 17:45:00,39.959495000000004,1.6782409999999999,1.559639525046994,7.465276,7.233795,36.45830000000001,3921.9672222264708
2025-08-01 17:48:00,41.75347,1.4467589999999992,1.5870417038113547,7.233795999999999,7.523147,38.77320000000003,3922.017222226471
2025-08-01 17:51:00,39.98843,1.3888889999999998,1.5694646596690578,7.233796000000001,7.609957,37.90499999999997,3922.067222226471
2025-08-01 17:54:00,39.98843,1.3888889999999998,1.5694600362907545,7.146996000000001,7.523147,37.905100000000004,3922.1172222264713
2025-08-01 17:57:00,39.192710000000005,1.359953,1.553706162266491,7.118060000000001,7.523147,38.48380000000003,3922.1672222264715
2025-08-01 18:00:00,41.015625,1.3020829999999997,1.5737435197162903,7.03125,7.609957,38.48380000000003,3922.2172222264717
2025-08-01 18:03:00,41.767935,1.2442129999999993,1.5279482044426758,6.97338,7.581017000000001,39.0625,3922.267222226472
2025-08-01 18:06:00,43.330435,1.2442130000000002,1.553278335289383,6.741899,7.407406,39.0625,3922.317222226472
2025-08-01 18:09:00,43.330435,1.1574080000000002,1.5511635954767888,6.5393539999999994,7.407406,39.0625,3922.367222226472
2025-08-01 18:12:00,42.549185,1.1284720000000004,1.5574194284318432,6.655094000000001,7.609952000000001,39.3519,3922.4172222264724
2025-08-01 18:15:00,41.015625,1.157407,1.5390309475285169,6.7997689999999995,7.638891999999999,37.03710000000001,3922.4672222264726
2025-08-01 18:18:00,42.549185,1.1863419999999998,1.5318350723573784,6.741899,7.494217000000001,39.0625,3922.5172222264728
2025-08-01 18:21:00,41.001155,1.1863419999999998,1.5318350723573777,6.770829000000001,7.523147,38.48380000000003,3922.567222226473
2025-08-01 18:24:00,39.98843,1.1863419999999998,1.5194452043514384,6.799764000000001,7.5231520000000005,38.19440000000003,3922.617222226473
2025-08-01 18:27:00,39.20718,1.3310179999999994,1.551005717034451,7.031244999999999,7.494217000000001,37.61579999999998,3922.6672222264733
2025-08-01 18:30:00,38.16551,1.4178240000000004,1.5715999676852188,7.14699,7.465275999999999,36.16899999999998,3922.7172222264735
2025-08-01 18:33:00,39.192710000000005,1.3310179999999994,1.5378402833854297,7.031244999999999,7.465277,36.74769999999995,3922.7672222264737
2025-08-01 18:36:00,38.136575,1.359954,1.540385949432126,7.03125,7.407406,36.45839999999998,3922.817222226474
2025-08-01 18:39:00,37.138305,1.359954,1.5537113010739811,7.03125,7.436346,36.16899999999998,3922.867222226474
2025-08-01 18:42:00,35.836225,1.273148,1.544476970602218,6.94444,7.5231520000000005,35.59029999999996,3922.917222226474
2025-08-01 18:45:00,37.138305,1.4467590000000001,1.5733753974855706,7.118060000000001,7.378471,35.87960000000004,3922.9672222264744
2025-08-01 18:48:00,35.86516,1.3888889999999998,1.5694600362907551,7.262735999999999,7.638887,35.01159999999999,3923.0172222264746
2025-08-01 18:51:00,37.109375,1.3888889999999998,1.5694646596690582,7.291666,7.667827000000001,35.30090000000001,3923.0672222264748
2025-08-01 18:54:00,37.138305,1.359953,1.5669619926416922,7.204860000000001,7.638887,35.30099999999999,3923.117222226475
2025-08-01 18:57:00,38.16551,1.3020829999999997,1.5349183659571428,7.060185,7.5520819999999995,36.45830000000001,3923.167222226475
2025-08-01 19:00:00,39.20718,1.3310179999999994,1.537835722371202,7.204864999999999,7.638887,37.037000000000035,3923.2172222264753
2025-08-01 19:03:00,39.20718,1.3310179999999994,1.5640949461639089,7.089125,7.581017000000001,36.747600000000034,3923.2672222264755
2025-08-01 19:06:00,39.20718,1.4467600000000003,1.5870422356352418,7.175926,7.465275999999999,36.16900000000004,3923.3172222264757
2025-08-01 19:09:00,37.12384,1.3888889999999998,1.556049199634221,7.233796000000001,7.581017000000001,35.59029999999996,3923.367222226476
2025-08-01 19:12:00,38.16551,1.359954,1.5537113010739791,7.233796000000001,7.638891999999999,37.03709999999995,3923.417222226476
2025-08-01 19:15:00,39.20718,1.4467590000000001,1.5733801326758146,7.26273,7.5231509999999995,36.16899999999998,3923.467222226476
2025-08-01 19:18:00,39.163775,1.4178240000000004,1.5985335934034959,7.14699,7.5231460000000006,35.87959999999998,3923.5172222264764
2025-08-01 19:21:00,38.16551,1.4178240000000004,1.54437540607805,7.204860000000001,7.465275999999999,36.16899999999998,3923.5672222264766
2025-08-01 19:24:00,39.20718,1.359953,1.5669619926416931,7.14699,7.581017000000001,36.74770000000001,3923.6172222264768
2025-08-01 19:27:00,39.20718,1.4178240000000004,1.5850999267180417,7.2338,7.581016,37.3263,3923.667222226477
2025-08-01 19:30:00,39.20718,1.359953,1.5932670822399222,7.118060000000001,7.609957,36.16890000000001,3923.717222226477
2025-08-01 19:33:00,38.16551,1.359953,1.5801453964085361,7.118060000000001,7.581017000000001,35.01150000000001,3923.7672222264773
2025-08-01 19:36:00,39.98843,1.2152780000000005,1.5238915101977608,6.857634,7.5231460000000006,37.037000000000035,3923.8172222264775
2025-08-01 19:39:00,39.20718,1.157407,1.5390309475285169,6.799764000000001,7.638887,35.011600000000044,3923.8672222264777
2025-08-01 19:42:00,41.015625,1.1863419999999998,1.5318350723573784,6.915503999999999,7.667822,39.351800000000026,3923.917222226478
2025-08-01 19:45:00,41.00116,1.2152779999999996,1.5238871650564412,7.00232,7.667822,37.615700000000004,3923.967222226478
2025-08-01 19:48:00,39.20718,1.273148,1.5699847965289735,7.03125,7.667822,37.61579999999998,3924.017222226478
2025-08-01 19:51:00,39.192710000000005,1.3020829999999997,1.5608642060291749,7.089119999999999,7.638887,36.16899999999998,3924.0672222264784
2025-08-01 19:54:00,38.16551,1.3310179999999994,1.5640949461639089,7.089125,7.581017000000001,36.74769999999995,3924.1172222264786
2025-08-01 19:57:00,37.138305,1.3310180000000003,1.5640994607581407,7.14699,7.638891999999999,37.326400000000035,3924.1672222264788
2025-08-01 20:00:00,35.86516,1.3888889999999998,1.542561729769166,7.262735999999999,7.581017000000001,35.87959999999998,3924.217222226479
2025-08-01 20:03:00,37.138305,1.4467589999999992,1.5870417038113547,7.320605999999999,7.609957,34.72219999999999,3924.267222226479
2025-08-01 20:06:00,37.138305,1.4467600000000003,1.600635080662445,7.291666,7.609956,35.59030000000001,3924.3172222264793
2025-08-01 20:09:00,37.138305,1.4178240000000004,1.5715999676852188,7.2338,7.552085999999999,35.59030000000001,3924.3672222264795
2025-08-01 20:12:00,39.20718,1.4467590000000001,1.5870417038113562,7.291670000000001,7.581021000000001,35.87959999999998,3924.4172222264797
2025-08-01 20:15:00,39.20718,1.4178240000000004,1.611893380452582,7.291670000000001,7.696756000000001,36.74770000000001,3924.46722222648
2025-08-01 20:18:00,37.12384,1.359953,1.5669619926416931,7.2338,7.667827000000001,35.01159999999999,3924.51722222648
2025-08-01 20:21:00,37.138305,1.359953,1.5669619926416931,7.14699,7.581017000000001,35.01159999999999,3924.56722222648
2025-08-01 20:24:00,34.534145,1.3888889999999998,1.5828052609938483,7.262735999999999,7.667827000000001,35.30090000000001,3924.6172222264804
2025-08-01 20:27:00,37.109375,1.5046299999999997,1.6176115451740087,7.4363459999999995,7.667826,34.72219999999999,3924.6672222264806
2025-08-01 20:30:00,39.20718,1.3020829999999997,1.5349183659571435,7.089123999999999,7.581021000000001,35.01159999999999,3924.7172222264808
2025-08-01 20:33:00,42.549195,1.1284719999999995,1.569310413623392,6.597223,7.581021000000001,38.7731,3924.767222226481
2025-08-01 20:36:00,41.015625,1.070602,1.5792443522735584,6.597224000000001,7.754632,38.19440000000003,3924.817222226481
2025-08-01 20:39:00,39.20718,1.157407,1.551167171999858,6.799764000000001,7.667827000000001,36.45830000000001,3924.8672222264813
2025-08-01 20:42:00,39.20718,1.1863419999999998,1.5441725641362907,6.886569,7.667827000000001,37.037000000000035,3924.9172222264815
2025-08-01 20:45:00,39.20718,1.157407,1.5632467221908732,6.857634,7.754627000000001,38.483799999999974,3924.9672222264817
2025-08-01 20:48:00,39.20718,1.157407,1.5268410906586944,6.915514000000001,7.725697,37.61579999999998,3925.017222226482
2025-08-01 20:51:00,41.015625,1.2442130000000002,1.553278335289383,6.9444490000000005,7.609956,37.326400000000035,3925.067222226482
2025-08-01 20:54:00,39.20718,1.157407,1.551167171999858,6.799764000000001,7.667827000000001,37.03710000000001,3925.117222226482
2025-08-01 20:57:00,39.973960000000005,1.157407,1.5872568379191507,6.770834,7.725697,36.74770000000001,3925.1672222264824
2025-08-01 21:00:00,39.20718,1.157407,1.5872568379191507,6.828699,7.783562000000001,37.61579999999998,3925.2172222264826
2025-08-01 21:03:00,39.20718,1.2152769999999995,1.5737118891066437,6.973384,7.754627000000001,37.03710000000001,3925.2672222264828
2025-08-01 21:06:00,39.20718,1.2152769999999995,1.5860301234195062,6.944444,7.754627000000001,37.615700000000004,3925.317222226483
2025-08-01 21:09:00,37.138305,1.1863419999999998,1.5564503778342165,6.944444,7.754632,36.74759999999998,3925.367222226483
2025-08-01 21:12:00,39.178245000000004,1.3020839999999998,1.6120069781877484,7.031249999999999,7.696756000000001,35.59030000000001,3925.4172222264833
2025-08-01 21:15:00,39.20718,1.2442129999999993,1.5783714031951772,7.00232,7.725697,36.74770000000001,3925.4672222264835
2025-08-01 21:18:00,38.151044999999996,1.3020839999999998,1.5737440870793906,7.031249999999999,7.609956,36.74770000000001,3925.5172222264837
2025-08-01 21:21:00,37.138305,1.2152779999999996,1.5489187592506073,7.031249999999999,7.754632,37.615700000000004,3925.567222226484
2025-08-01 21:24:00,39.20718,1.273148,1.5952573633937481,6.973384,7.667826,36.45830000000001,3925.617222226484
2025-08-01 21:27:00,37.138305,1.2152769999999995,1.54891817140563,6.944444,7.667827000000001,36.16899999999998,3925.6672222264842
2025-08-01 21:30:00,39.20718,1.273148,1.5572615122610969,6.944444,7.552085999999999,36.74759999999998,3925.7172222264844
2025-08-01 21:33:00,37.138305,1.2442129999999993,1.5783714031951772,7.00232,7.725697,36.74770000000001,3925.7672222264846
2025-08-01 21:36:00,38.15104,1.3020829999999997,1.5737435197162903,7.0601840000000005,7.638891,36.45839999999998,3925.817222226485
2025-08-01 21:39:00,39.20718,1.2442129999999993,1.590834414859842,7.031249999999999,7.783567,35.87969999999996,3925.867222226485
2025-08-01 21:42:00,38.16551,1.1863419999999998,1.5564503778342165,7.002313999999999,7.812501999999999,36.45840000000004,3925.917222226485
2025-08-01 21:45:00,39.20718,1.273148,1.5699847965289735,7.0601840000000005,7.696756000000001,36.74770000000001,3925.9672222264853
2025-08-01 21:48:00,39.20718,1.273148,1.5952573633937481,6.973384,7.667826,36.45830000000001,3926.0172222264855
2025-08-01 21:51:00,39.98843,1.2442130000000002,1.6032376434563673,6.9444490000000005,7.725695999999999,38.48380000000003,3926.0672222264857
2025-08-01 21:54:00,39.192710000000005,1.2442130000000002,1.61558657070328,6.9444490000000005,7.754626,37.326400000000035,3926.117222226486
2025-08-01 21:57:00,39.20718,1.1863419999999998,1.5564503778342165,6.915509,7.725697,36.74770000000001,3926.167222226486
2025-08-01 22:00:00,39.20718,1.2442129999999993,1.5658560124326597,7.08912,7.783567,35.59020000000004,3926.2172222264862
2025-08-01 22:03:00,32.479745,1.186343,1.556446742626716,7.00232,7.8124970000000005,32.986099999999965,3926.2672222264864
2025-08-01 22:09:00,30.1794,1.2152779999999996,1.485899778113238,6.944439999999999,7.5231520000000005,32.9862,3926.2672222264864
2025-08-01 22:12:00,32.494209999999995,1.3310189999999995,1.484482733691571,6.97338,7.291671,32.98610000000002,3926.3172222264866
2025-08-01 22:15:00,32.479745,1.2442129999999993,1.4635132457643558,6.8287,7.291667,32.696799999999996,3926.367222226487
2025-08-01 22:18:00,32.479745,1.2152779999999996,1.4602471266833434,6.79977,7.320602,32.696799999999996,3926.417222226487
2025-08-01 22:21:00,32.479745,1.2442129999999993,1.4635132457643558,6.8287,7.291667,31.25,3926.467222226487
2025-08-01 22:24:00,32.479745,1.3020839999999998,1.4554321658705154,6.857639999999999,7.1759260000000005,33.85419999999999,3926.5172222264873
2025-08-01 22:27:00,32.479745,1.3020839999999998,1.4688642760378563,6.8287,7.1759260000000005,34.14350000000002,3926.5672222264875
2025-08-01 22:30:00,32.479745,1.2152779999999996,1.4731063804214741,6.71296,7.262732000000001,32.11810000000003,3926.6172222264877
2025-08-01 22:33:00,32.479745,1.2152779999999996,1.4602471266833434,6.71296,7.233792,33.56480000000005,3926.667222226488
2025-08-01 22:36:00,31.19213,1.2442129999999993,1.4504203518566192,6.7419,7.175927,32.696799999999996,3926.717222226488
2025-08-01 22:39:00,30.16493,1.2152779999999996,1.4343289504111683,6.7419,7.204861999999999,33.27540000000005,3926.7672222264882
2025-08-01 22:42:00,32.494209999999995,1.2442129999999993,1.4635132457643558,6.8287,7.291667,32.407399999999996,3926.8172222264884
2025-08-01 22:45:00,31.438075,1.2442129999999993,1.4635087338015011,6.7419,7.2048570000000005,33.275499999999965,3926.8672222264886
2025-08-01 22:48:00,32.494209999999995,1.2442129999999993,1.476531667555068,6.79977,7.291667,32.696799999999996,3926.917222226489
2025-08-01 22:51:00,34.534145,1.3020839999999998,1.5087072475607823,6.857639999999999,7.291665999999999,32.98599999999999,3926.967222226489
2025-08-01 22:54:00,32.479745,1.273148,1.531625297117971,6.94444,7.494212,33.275499999999965,3927.017222226489
2025-08-01 22:57:00,33.52141,1.3020829999999997,1.4688591059529685,6.85764,7.2048570000000005,34.14359999999999,3927.0672222264893
2025-08-01 23:00:00,33.506945,1.3020829999999997,1.4688591059529685,6.85764,7.2048570000000005,34.14350000000002,3927.1172222264895
2025-08-01 23:03:00,32.479745,1.359954,1.4999843396745536,6.886570000000001,7.1759260000000005,34.14350000000002,3927.1672222264897
2025-08-01 23:06:00,31.19213,1.273148,1.4663811880086524,6.85764,7.262732000000001,33.56479999999999,3927.21722222649
2025-08-01 23:09:00,32.479745,1.273148,1.4663811880086524,6.85764,7.262732000000001,33.85410000000002,3927.26722222649
2025-08-01 23:12:00,30.150460000000002,1.3020829999999997,1.5087066959572555,6.915509999999999,7.349537,32.696799999999996,3927.3172222264902
2025-08-01 23:15:00,32.494209999999995,1.3020839999999998,1.4822164723622244,6.857639999999999,7.233796,32.407399999999996,3927.3672222264904
2025-08-01 23:18:00,32.494209999999995,1.3020839999999998,1.4822164723622244,6.79977,7.1759260000000005,31.82869999999997,3927.4172222264906
2025-08-01 23:21:00,32.479745,1.2442129999999993,1.4504203518566203,6.79977,7.233797000000001,33.56479999999999,3927.467222226491
2025-08-01 23:24:00,32.479745,1.2152779999999996,1.4731063804214741,6.79977,7.3495420000000005,33.27539999999999,3927.517222226491
2025-08-01 23:27:00,32.479745,1.3020829999999997,1.4822205297972812,6.94444,7.320607000000001,32.98610000000002,3927.567222226491
2025-08-01 23:30:00,34.534145,1.3888889999999998,1.5153728288675683,7.00231,7.262731,33.275499999999965,3927.6172222264913
2025-08-01 23:33:00,33.52141,1.273148,1.4795653635905002,6.7997700000000005,7.233792,33.85419999999999,3927.6672222264915
2025-08-01 23:36:00,32.479745,1.273148,1.4663811880086521,6.7997700000000005,7.204861999999999,33.27550000000002,3927.7172222264917
