Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-08-01 23:39:00,32.479745,1.3020829999999997,1.4688591059529685,6.85764,7.2048570000000005,34.43290000000002,3927.767222226492
2025-08-01 23:42:00,32.479745,1.3020829999999997,1.4822159272399063,6.85764,7.233797000000001,32.696799999999996,3927.817222226492
2025-08-01 23:45:00,32.479745,1.2442130000000002,1.4635132457643563,6.77083,7.233796999999999,32.98610000000002,3927.8672222264922
2025-08-01 23:48:00,33.506945,1.157407,1.4272592401385118,6.6261540000000005,7.2048570000000005,33.27550000000002,3927.9172222264924
2025-08-01 23:51:00,39.20718,1.070602,1.4738840260334238,6.278938,7.175926,36.16899999999998,3927.9672222264926
2025-08-01 23:54:00,39.973960000000005,0.983797,1.4768687641805796,6.105322999999999,7.233796,37.037000000000035,3928.017222226493
2025-08-01 23:57:00,38.16551,0.9548609999999993,1.4802773767612043,6.018518,7.233797000000001,36.45829999999995,3928.067222226493
2025-08-02 00:00:00,37.138305,1.0127309999999996,1.4726679263771603,6.163198,7.2048570000000005,36.16899999999998,3928.117222226493
2025-08-02 00:03:00,47.714119999999994,1.2442130000000002,1.5279482044426758,6.626157999999999,7.233795,39.64119999999997,3928.1672222264933
2025-08-02 00:06:00,48.495369999999994,1.0416659999999993,1.5489658850451,6.336803,7.494217000000001,43.98140000000001,3928.2172222264935
2025-08-02 00:09:00,46.16609,1.0416660000000002,1.6056669275492543,6.799768,8.101852000000001,43.11340000000001,3928.2672222264937
2025-08-02 00:12:00,42.549185,1.0416670000000003,1.5259770284810361,6.307874,7.407406999999999,39.64119999999997,3928.317222226494
2025-08-02 00:15:00,39.973960000000005,1.070602,1.4976396015127122,6.423614000000001,7.3784719999999995,38.773199999999974,3928.367222226494
2025-08-02 00:18:00,39.20718,1.1284720000000004,1.533495388692518,6.568284000000001,7.465281999999999,37.326400000000035,3928.4172222264942
2025-08-02 00:21:00,38.16551,1.157407,1.5268453121682908,6.6261540000000005,7.436347,37.32649999999995,3928.4672222264944
2025-08-02 00:24:00,38.16551,1.1863419999999998,1.5194452043514384,6.770829000000001,7.494217000000001,36.45830000000001,3928.5172222264946
2025-08-02 00:27:00,37.138305,1.1863419999999998,1.5318350723573784,6.915503999999999,7.667822,37.32639999999998,3928.567222226495
2025-08-02 00:30:00,38.16551,1.3020839999999998,1.5737440870793895,7.08912,7.667826,35.59030000000001,3928.617222226495
2025-08-02 00:33:00,37.138305,1.2442129999999993,1.5532783352893826,6.97338,7.638887,36.74770000000001,3928.667222226495
2025-08-02 00:36:00,39.20718,1.3310189999999995,1.5641000175685336,7.14699,7.638891,33.564899999999966,3928.7172222264953
2025-08-02 00:39:00,39.20718,1.3020829999999997,1.6120064016496092,7.146990000000001,7.8124970000000005,36.74759999999998,3928.7672222264955
2025-08-02 00:42:00,41.001155,1.359954,1.6451124362872063,7.29167,7.899305999999999,37.905100000000004,3928.8172222264957
2025-08-02 00:45:00,39.98843,1.3020829999999997,1.624641644384777,7.2338000000000005,7.928237000000001,37.32649999999995,3928.867222226496
2025-08-02 00:48:00,39.20718,1.3310179999999994,1.6158426116894125,7.349535,7.957177,36.45830000000001,3928.917222226496
2025-08-02 00:51:00,39.20718,1.359953,1.6063195133830515,7.34954,7.870367,37.03709999999995,3928.9672222264962
2025-08-02 00:54:00,39.192710000000005,1.359953,1.6063240140954613,7.378470000000001,7.899307,35.30090000000001,3929.0172222264964
2025-08-02 00:57:00,39.20718,1.4467600000000003,1.6276028222311802,7.523146,7.899305999999999,36.16899999999998,3929.0672222264966
2025-08-02 01:00:00,37.12384,1.3888889999999998,1.6092870291001895,7.4363459999999995,7.899307,36.74770000000001,3929.117222226497
2025-08-02 01:03:00,37.109375,1.5046299999999997,1.6313734478905673,7.6099559999999995,7.870366000000001,36.16890000000001,3929.167222226497
2025-08-02 01:06:00,37.138305,1.4467589999999992,1.6409805847402017,7.6099559999999995,8.015047000000001,35.87959999999998,3929.217222226497
2025-08-02 01:09:00,37.138305,1.4756939999999998,1.6431981533667146,7.552081,7.899307,35.87959999999998,3929.2672222264973
2025-08-02 01:12:00,35.836225,1.4467590000000001,1.5870417038113562,7.5231509999999995,7.812501999999999,35.300899999999956,3929.3172222264975
2025-08-02 01:15:00,34.534145,1.4756939999999998,1.6023776836635877,7.494211000000001,7.754627000000001,35.01159999999999,3929.3672222264977
2025-08-02 01:18:00,34.534145,1.4467590000000001,1.6141510517984095,7.552081,7.899302,34.72220000000004,3929.417222226498
2025-08-02 01:21:00,34.534145,1.4467590000000001,1.5870417038113562,7.5231509999999995,7.812501999999999,34.72220000000004,3929.467222226498
2025-08-02 01:24:00,37.138305,1.5625,1.6196818416240502,7.638885999999999,7.754626,35.011600000000044,3929.5172222264982
2025-08-02 01:27:00,37.138305,1.5335650000000003,1.6327451973139873,7.609951,7.812495999999999,34.72219999999999,3929.5672222264984
2025-08-02 01:30:00,34.56308,1.4467590000000001,1.6141510517984095,7.552081,7.899302,34.43289999999996,3929.6172222264986
2025-08-02 01:33:00,37.12384,1.5335650000000003,1.674077790719948,7.552081,7.841436,35.87960000000004,3929.667222226499
2025-08-02 01:36:00,35.836225,1.4756939999999998,1.6160578599436568,7.609951,7.899307,34.72219999999999,3929.717222226499
2025-08-02 01:39:00,37.138305,1.4756939999999998,1.6160531454633489,7.5231509999999995,7.8124970000000005,35.01159999999999,3929.767222226499
2025-08-02 01:42:00,35.836225,1.4756939999999998,1.6296609707311251,7.552081,7.870367,35.59030000000001,3929.8172222264993
2025-08-02 01:45:00,37.138305,1.4756939999999998,1.6023776836635877,7.609951,7.870367,35.01159999999999,3929.8672222264995
2025-08-02 01:48:00,37.109375,1.5335650000000003,1.6048167704827505,7.609951,7.754626,35.011600000000044,3929.9172222264997
2025-08-02 01:51:00,37.138305,1.5335650000000003,1.6327451973139873,7.552081,7.754626,35.87960000000004,3929.9672222265
2025-08-02 01:54:00,37.138305,1.4756939999999998,1.6296609707311251,7.638891,7.957177,35.59029999999996,3930.0172222265
2025-08-02 01:57:00,38.15104,1.5335650000000003,1.6465926982692212,7.638891,7.870366000000001,35.59020000000004,3930.0672222265002
2025-08-02 02:00:00,37.138305,1.4467589999999992,1.600634545804973,7.581015999999999,7.899307,37.615700000000004,3930.1172222265004
2025-08-02 02:03:00,37.138305,1.3888889999999998,1.6224267792739917,7.378476,7.870367,35.01159999999999,3930.1672222265006
2025-08-02 02:06:00,38.16551,1.5046299999999997,1.6450670499356639,7.523146,7.812495999999999,36.16899999999998,3930.217222226501
2025-08-02 02:09:00,37.138305,1.359954,1.580145949036003,7.378476,7.841432,35.87959999999998,3930.267222226501
2025-08-02 02:12:00,37.138305,1.3888889999999998,1.6092870291001895,7.4363459999999995,7.899307,35.300899999999956,3930.317222226501
2025-08-02 02:15:00,37.138305,1.3888889999999998,1.6224313100562995,7.407406000000001,7.899307,35.87959999999998,3930.3672222265013
2025-08-02 02:18:00,37.138305,1.3888889999999998,1.5828052609938479,7.465276,7.870367,37.037000000000035,3930.4172222265015
2025-08-02 02:21:00,37.138305,1.359954,1.6063245728163353,7.465276,7.986111999999999,35.30090000000001,3930.4672222265017
2025-08-02 02:24:00,37.138305,1.3888889999999998,1.5960819054117301,7.465276,7.899307,35.59020000000004,3930.517222226502
2025-08-02 02:27:00,34.534145,1.359954,1.593267637925629,7.407406000000001,7.899302,35.011600000000044,3930.567222226502
2025-08-02 02:30:00,37.138305,1.4467600000000003,1.6275981861501259,7.4363459999999995,7.812495999999999,35.01159999999999,3930.6172222265022
2025-08-02 02:33:00,37.138305,1.359953,1.593267082239924,7.43634,7.928237000000001,34.432799999999986,3930.6672222265024
2025-08-02 02:36:00,37.12384,1.3310180000000003,1.5900918028026088,7.34954,7.899302,35.87960000000004,3930.7172222265026
2025-08-02 02:39:00,38.15104,1.4178240000000004,1.63842084865423,7.378470000000001,7.841436,36.45839999999998,3930.767222226503
2025-08-02 02:42:00,37.138305,1.3310179999999994,1.5900918028026085,7.378474999999999,7.928237000000001,34.72220000000004,3930.817222226503
2025-08-02 02:45:00,39.20718,1.3310179999999994,1.6158426116894125,7.349535,7.957177,36.74769999999995,3930.867222226503
2025-08-02 02:48:00,39.20718,1.359954,1.6322411024429888,7.2338000000000005,7.812495999999999,36.45839999999998,3930.9172222265033
2025-08-02 02:51:00,39.973960000000005,1.3020829999999997,1.6246460020371178,7.089119999999999,7.783567,36.74770000000001,3930.9672222265035
2025-08-02 02:54:00,39.20718,1.2442129999999993,1.5783714031951772,7.08912,7.8124970000000005,36.74769999999995,3931.0172222265037
2025-08-02 02:57:00,38.16551,1.2442129999999993,1.590834414859842,7.031249999999999,7.783567,37.61579999999998,3931.067222226504
2025-08-02 03:00:00,39.20718,1.273148,1.5952573633937481,7.0601840000000005,7.754626,37.3263,3931.117222226504
2025-08-02 03:03:00,39.192710000000005,1.2442129999999993,1.5532783352893826,7.2338,7.899307,38.19440000000003,3931.1672222265042
2025-08-02 03:06:00,39.20718,1.3020829999999997,1.6246460020371178,7.20486,7.899307,37.3263,3931.2172222265044
2025-08-02 03:09:00,39.192710000000005,1.3310179999999994,1.6286231205299206,7.262735,7.899307,35.30099999999999,3931.2672222265046
2025-08-02 03:12:00,39.20718,1.359953,1.619313186320585,7.34954,7.899307,35.59029999999996,3931.317222226505
2025-08-02 03:15:00,37.138305,1.3310180000000003,1.5900918028026088,7.34954,7.899302,36.45830000000001,3931.367222226505
2025-08-02 03:18:00,37.138305,1.3888889999999998,1.596077329423896,7.378476,7.8124970000000005,36.45839999999998,3931.417222226505
2025-08-02 03:21:00,35.85069,1.359954,1.593267637925629,7.407406000000001,7.899302,35.011499999999955,3931.4672222265053
2025-08-02 03:24:00,34.54861,1.359953,1.5801453964085361,7.291670000000001,7.754627000000001,34.43290000000002,3931.5172222265055
2025-08-02 03:27:00,37.12384,1.359953,1.5537061622664916,7.40741,7.8124970000000005,34.14349999999996,3931.5672222265057
2025-08-02 03:30:00,37.109375,1.4178240000000004,1.63842084865423,7.43634,7.899305999999999,36.45839999999998,3931.617222226506
2025-08-02 03:33:00,39.192710000000005,1.3888889999999998,1.6224313100562995,7.407405,7.899305999999999,36.16899999999998,3931.667222226506
2025-08-02 03:36:00,37.138305,1.3310179999999994,1.6158381836853148,7.262735,7.870367,35.59030000000001,3931.7172222265062
2025-08-02 03:39:00,38.16551,1.359953,1.619313186320585,7.26273,7.8124970000000005,35.011600000000044,3931.7672222265064
2025-08-02 03:42:00,35.836225,1.3310180000000003,1.5900962731140542,7.26273,7.812501999999999,35.01159999999999,3931.8172222265066
2025-08-02 03:45:00,34.534145,1.3310180000000003,1.5640949461639093,7.291670000000001,7.783562000000001,34.72219999999999,3931.867222226507
2025-08-02 03:48:00,34.534145,1.359953,1.5669619926416922,7.34954,7.783567,34.14349999999996,3931.917222226507
2025-08-02 03:51:00,34.534145,1.359953,1.5932670822399222,7.378470000000001,7.870367,34.14350000000002,3931.967222226507
2025-08-02 03:54:00,34.534145,1.4178239999999995,1.6118933804525812,7.378474999999999,7.783561,34.72219999999999,3932.0172222265073
2025-08-02 03:57:00,34.534145,1.3888889999999998,1.6224313100562995,7.349535,7.841436,34.72219999999999,3932.0672222265075
2025-08-02 04:00:00,37.138305,1.359954,1.6193137480530766,7.349539999999999,7.899305999999999,35.30090000000001,3932.1172222265077
2025-08-02 04:03:00,37.12384,1.3020829999999997,1.586556448945656,7.20486,7.8124970000000005,35.01159999999999,3932.167222226508
2025-08-02 04:06:00,34.56308,1.3020829999999997,1.5737435197162903,7.20486,7.783567,34.72220000000004,3932.217222226508
2025-08-02 04:09:00,34.534145,1.3888889999999998,1.6224267792739917,7.320605,7.812495999999999,35.01159999999999,3932.2672222265082
2025-08-02 04:12:00,34.534145,1.3888889999999998,1.6092870291001895,7.378474999999999,7.841436,35.30090000000001,3932.3172222265084
2025-08-02 04:15:00,37.138305,1.4178239999999995,1.6251901534360982,7.378474999999999,7.812501,35.300899999999956,3932.3672222265086
2025-08-02 04:18:00,37.138305,1.4178240000000004,1.625190153436099,7.43634,7.870366000000001,35.30090000000001,3932.417222226509
2025-08-02 04:21:00,34.534145,1.3310179999999994,1.6029978197191728,7.349535,7.928237000000001,34.72220000000004,3932.467222226509
2025-08-02 04:24:00,37.138305,1.3888889999999998,1.6224267792739935,7.378474999999999,7.870366000000001,35.30090000000001,3932.517222226509
2025-08-02 04:27:00,35.836225,1.3310179999999994,1.6158381836853148,7.262735,7.870367,35.59029999999996,3932.5672222265093
2025-08-02 04:30:00,35.82176,1.3310179999999994,1.5771276513364139,7.378474999999999,7.899307,34.72219999999999,3932.6172222265095
2025-08-02 04:33:00,34.54861,1.3310179999999994,1.5640949461639089,7.320605,7.8124970000000005,35.01159999999999,3932.6672222265097
2025-08-02 04:36:00,37.12384,1.359954,1.580150494495646,7.37847,7.841436,37.037000000000035,3932.71722222651
2025-08-02 04:39:00,37.12384,1.3020829999999997,1.6120064016496092,7.2338000000000005,7.899307,35.59020000000004,3932.76722222651
2025-08-02 04:42:00,37.12384,1.3020829999999997,1.5737435197162903,7.320600000000001,7.899307,36.45830000000001,3932.8172222265102
2025-08-02 04:45:00,39.20718,1.359954,1.6193137480530766,7.320600000000001,7.870366000000001,34.72220000000004,3932.8672222265104
2025-08-02 04:48:00,39.20718,1.3020829999999997,1.599313237204825,7.320600000000001,7.957177,36.747600000000034,3932.9172222265106
2025-08-02 04:51:00,37.12384,1.3020829999999997,1.6246460020371178,7.20486,7.899307,35.01159999999999,3932.967222226511
2025-08-02 04:54:00,39.98843,1.3020839999999998,1.5865570193889353,7.08912,7.696756000000001,36.74770000000001,3933.017222226511
2025-08-02 04:57:00,37.138305,1.2152779999999996,1.5364322674541036,7.118059999999999,7.812501999999999,35.30090000000001,3933.067222226511
2025-08-02 05:00:00,39.192710000000005,1.3020829999999997,1.5737390801496343,7.2338000000000005,7.8124970000000005,35.011600000000016,3933.1172222265113
2025-08-02 05:03:00,37.138305,1.3310179999999994,1.5771276513364132,7.349535,7.870367,33.85410000000002,3933.1672222265115
2025-08-02 05:06:00,37.12384,1.3310179999999994,1.5771276513364132,7.349535,7.870367,35.87959999999998,3933.2172222265117
2025-08-02 05:09:00,37.138305,1.359953,1.5932670822399222,7.378470000000001,7.870367,36.45830000000001,3933.267222226512
2025-08-02 05:12:00,38.16551,1.4467600000000003,1.5870422356352418,7.465276,7.754626,36.16890000000001,3933.317222226512
2025-08-02 05:15:00,38.16551,1.4467600000000003,1.64098112855317,7.407406000000001,7.812495999999999,37.03699999999998,3933.3672222265122
2025-08-02 05:18:00,38.16551,1.359954,1.5669625421883298,7.407406000000001,7.841432,35.87960000000001,3933.4172222265124
2025-08-02 05:21:00,39.20718,1.4467600000000003,1.6141515896641518,7.407406000000001,7.754626,35.879699999999985,3933.4672222265126
2025-08-02 05:24:00,39.20718,1.4467600000000003,1.6275981861501259,7.378476,7.754626,35.01159999999999,3933.517222226513
2025-08-02 05:27:00,37.12384,1.3310180000000003,1.5900918028026088,7.291670000000001,7.841432,36.16899999999998,3933.567222226513
2025-08-02 05:30:00,39.20718,1.4178240000000004,1.611893380452582,7.291670000000001,7.696756000000001,36.45830000000001,3933.617222226513
2025-08-02 05:33:00,35.82176,1.3310180000000003,1.5900918028026088,7.34954,7.899302,35.011600000000016,3933.6672222265133
2025-08-02 05:36:00,37.109375,1.4178240000000004,1.625190153436099,7.40741,7.841436,35.30099999999999,3933.7172222265135
2025-08-02 05:39:00,37.138305,1.359953,1.5801453964085361,7.34954,7.8124970000000005,35.59029999999996,3933.7672222265137
2025-08-02 05:42:00,34.534144999999995,1.3020830000000005,1.5737435197162906,7.26273,7.841436999999999,35.01159999999999,3933.817222226514
2025-08-02 05:45:00,37.12384,1.4178240000000004,1.5715999676852188,7.34954,7.667826,35.879700000000014,3933.867222226514
2025-08-02 05:48:00,34.534145,1.4467600000000003,1.600630396236906,7.378476,7.696756000000001,36.74770000000001,3933.9172222265142
2025-08-02 05:51:00,32.479745,1.3888889999999998,1.5694646596690578,7.407406000000001,7.783567,32.9862,3933.9672222265144
2025-08-02 05:54:00,35.836225,1.4178240000000004,1.5985335934034954,7.34954,7.725695999999999,35.01159999999999,3934.0172222265146
2025-08-02 05:57:00,34.534145,1.359953,1.5537061622664916,7.34954,7.754627000000001,35.59030000000001,3934.067222226515
2025-08-02 06:00:00,37.138305,1.3310179999999994,1.5640994607581402,7.233795,7.725697,36.747799999999984,3934.117222226515
2025-08-02 06:03:00,37.138305,1.3310179999999994,1.5900918028026076,7.262735,7.8124970000000005,35.59030000000001,3934.167222226515
2025-08-02 06:06:00,35.836225,1.3310179999999994,1.5900962731140538,7.233795,7.783567,34.72219999999999,3934.2172222265153
2025-08-02 06:09:00,37.138305,1.3310179999999994,1.5771276513364139,7.233795,7.754627000000001,36.16899999999998,3934.2672222265155
2025-08-02 06:12:00,34.54861,1.3020829999999997,1.5737390801496343,7.2338000000000005,7.8124970000000005,35.59030000000001,3934.3172222265157
2025-08-02 06:15:00,34.56308,1.2442129999999993,1.5406413845687446,7.17593,7.8124970000000005,34.72229999999996,3934.367222226516
2025-08-02 06:18:00,34.577545,1.2442129999999993,1.6032376434563673,7.14699,7.928237000000001,35.30090000000001,3934.417222226516
2025-08-02 06:21:00,34.534145,1.2442129999999993,1.5908301180144118,7.17593,7.928237000000001,35.59030000000001,3934.4672222265162
2025-08-02 06:24:00,38.16551,1.273148,1.5952573633937481,7.204864,7.899305999999999,35.59030000000001,3934.5172222265164
2025-08-02 06:27:00,37.12384,1.2152769999999995,1.5982946229340291,7.118054,7.957177,37.90519999999998,3934.5672222265166
2025-08-02 06:30:00,38.16551,1.2152769999999995,1.5489138667661866,7.089123999999999,7.8124970000000005,36.45830000000001,3934.617222226517
2025-08-02 06:33:00,37.138305,1.157407,1.5632467221908726,6.944444,7.841436999999999,36.45830000000001,3934.667222226517
2025-08-02 06:36:00,37.12384,1.1863419999999998,1.5441683106535191,7.0601840000000005,7.841432,36.45830000000001,3934.717222226517
2025-08-02 06:39:00,37.12384,1.1863419999999998,1.568673966002944,7.089123999999999,7.928242,36.45830000000001,3934.7672222265173
2025-08-02 06:42:00,37.12384,1.2442129999999993,1.590834414859842,7.14699,7.899307,35.59019999999998,3934.8172222265175
2025-08-02 06:45:00,38.16551,1.3020839999999998,1.5737396475116652,7.2338,7.812495999999999,36.45830000000001,3934.8672222265177
2025-08-02 06:48:00,38.136575,1.3020839999999998,1.5737396475116658,7.118059999999999,7.696756000000001,36.74770000000001,3934.917222226518
2025-08-02 06:51:00,39.178245000000004,1.3020829999999997,1.5993088395002173,7.2338000000000005,7.870367,36.45830000000001,3934.967222226518
2025-08-02 06:54:00,37.138305,1.273148,1.6451241181929412,7.089119999999999,7.899302,36.45830000000001,3935.0172222265182
2025-08-02 06:57:00,35.836225,1.273148,1.5699847965289735,7.146990000000001,7.783562000000001,35.30090000000001,3935.0672222265184
2025-08-02 07:00:00,34.534145,1.273148,1.5826525591129588,7.089119999999999,7.754632,34.72229999999996,3935.1172222265186
2025-08-02 07:03:00,32.479745,1.3020829999999997,1.5608642060291749,7.20486,7.754627000000001,34.43289999999996,3935.167222226519
2025-08-02 07:06:00,34.534145,1.359954,1.580150494495646,7.20486,7.667826,33.85410000000002,3935.217222226519
2025-08-02 07:09:00,34.534145,1.273148,1.557257103795477,7.175929999999999,7.783562000000001,34.72219999999999,3935.267222226519
2025-08-02 07:12:00,35.85069,1.3020829999999997,1.5608642060291749,7.20486,7.754627000000001,35.30090000000001,3935.3172222265193
2025-08-02 07:15:00,35.836225,1.3020829999999997,1.5737390801496354,7.175929999999999,7.754627000000001,34.72219999999999,3935.3672222265195
2025-08-02 07:18:00,34.54861,1.3020829999999997,1.5608642060291749,7.20486,7.754627000000001,34.14350000000002,3935.4172222265197
2025-08-02 07:21:00,34.534145,1.2152779999999996,1.5613436432282586,7.031249999999999,7.783562000000001,34.43290000000002,3935.46722222652
2025-08-02 07:24:00,34.56308,1.3020839999999998,1.5737440870793895,7.08912,7.667826,34.432799999999986,3935.51722222652
2025-08-02 07:27:00,34.534145,1.2442129999999993,1.5406457615639146,7.031249999999999,7.667827000000001,34.43290000000002,3935.5672222265202
2025-08-02 07:30:00,34.54861,1.2442129999999993,1.5532783352893826,7.14699,7.8124970000000005,35.87969999999996,3935.6172222265204
2025-08-02 07:33:00,37.138305,1.2442129999999993,1.5658516763964045,7.118059999999999,7.8124970000000005,35.01159999999999,3935.6672222265206
2025-08-02 07:36:00,37.138305,1.3020839999999998,1.5865570193889353,7.118059999999999,7.725695999999999,34.72219999999999,3935.717222226521
2025-08-02 07:39:00,37.138305,1.2152779999999996,1.5489144546100724,7.118059999999999,7.841432,34.72219999999999,3935.767222226521
2025-08-02 07:42:00,34.534145,1.273148,1.5699847965289735,7.146990000000001,7.783562000000001,35.011600000000044,3935.817222226521
2025-08-02 07:45:00,34.534145,1.2442130000000002,1.5406413845687446,7.06019,7.696757,35.879700000000014,3935.8672222265213
2025-08-02 07:48:00,37.138305,1.3888889999999998,1.5694646596690582,7.233795,7.609956,36.45830000000001,3935.9172222265215
2025-08-02 07:51:00,35.836225,1.3310179999999994,1.5640994607581402,7.233795,7.725697,34.432799999999986,3935.9672222265217
2025-08-02 07:54:00,37.138305,1.359953,1.593267082239924,7.26273,7.754627000000001,35.011600000000044,3936.017222226522
2025-08-02 07:57:00,37.138305,1.3020829999999997,1.5479259689632,7.175925,7.6967620000000005,35.301000000000045,3936.067222226522
2025-08-02 08:00:00,37.138305,1.3888889999999998,1.556049199634221,7.146990000000001,7.494211000000001,34.43290000000002,3936.1172222265222
2025-08-02 08:03:00,37.138305,1.2442129999999993,1.515193032680841,6.88657,7.465277,35.300899999999984,3936.1672222265224
2025-08-02 08:06:00,39.20718,1.3310189999999995,1.5378362729247166,7.00232,7.436341,34.722200000000015,3936.2172222265226
2025-08-02 08:09:00,39.20718,1.2152769999999995,1.54891817140563,6.857634,7.581017000000001,35.879700000000014,3936.267222226523
2025-08-02 08:12:00,38.16551,1.1863419999999998,1.5318350723573777,6.799764000000001,7.5520819999999995,35.59030000000001,3936.317222226523
2025-08-02 08:15:00,34.534145,1.157407,1.5146006758083665,6.770834,7.552087,35.59020000000004,3936.367222226523
2025-08-02 08:18:00,37.138305,1.3020839999999998,1.5479265300955696,7.08912,7.609956,34.43289999999996,3936.4172222265233
2025-08-02 08:21:00,34.56308,1.3020829999999997,1.5608642060291749,7.20486,7.754627000000001,35.011499999999955,3936.4672222265235
2025-08-02 08:24:00,33.52141,1.273148,1.5699847965289735,7.175925,7.8124970000000005,35.59029999999996,3936.5172222265237
2025-08-02 08:27:00,32.479745,1.359953,1.553710754632421,7.26273,7.667827000000001,34.72220000000004,3936.567222226524
2025-08-02 08:30:00,33.506945,1.3888889999999998,1.5828052609938479,7.262735,7.667826,33.85419999999999,3936.617222226524
2025-08-02 08:33:00,34.54861,1.3888889999999998,1.5828052609938479,7.175925,7.581016,34.43290000000002,3936.6672222265242
2025-08-02 08:36:00,37.12384,1.359954,1.5537113010739791,7.146990000000001,7.552085999999999,35.011600000000016,3936.7172222265244
2025-08-02 08:39:00,34.534145,1.273148,1.5699847965289735,7.03125,7.667822,35.01150000000001,3936.7672222265246
2025-08-02 08:42:00,34.534145,1.3020839999999998,1.5349189239377814,7.08912,7.581016,33.85410000000002,3936.817222226525
2025-08-02 08:45:00,37.138305,1.3020839999999998,1.5737396475116658,7.118059999999999,7.696756000000001,35.01150000000001,3936.867222226525
2025-08-02 08:48:00,39.20718,1.359954,1.580145949036003,7.2338,7.696756,34.72219999999999,3936.917222226525
2025-08-02 08:51:00,39.192710000000005,1.273148,1.6203005978319593,7.002313999999999,7.754626,35.011499999999955,3936.9672222265253
2025-08-02 08:54:00,39.20718,1.273148,1.5826525591129588,7.002313999999999,7.667826,38.194500000000005,3937.0172222265255
2025-08-02 08:57:00,37.138305,1.186343,1.5564509771654027,6.88657,7.696757,35.87959999999998,3937.0672222265257
2025-08-02 09:00:00,34.534145,1.273148,1.5572615122610978,7.089119999999999,7.6967620000000005,35.87959999999998,3937.117222226526
2025-08-02 09:03:00,37.138305,1.2152769999999995,1.511285902091841,6.944444,7.581017000000001,34.14350000000002,3937.167222226526
2025-08-02 09:06:00,37.138305,1.2442130000000002,1.553278335289383,6.886574,7.552081,35.01159999999999,3937.2172222265262
2025-08-02 09:09:00,42.578125,1.0127310000000005,1.4957434193718728,6.452547,7.552086,37.61579999999998,3937.2672222265264
2025-08-02 09:12:00,41.001155,1.0416660000000002,1.5603898084483423,6.626158,7.812501999999999,37.905100000000004,3937.3172222265266
2025-08-02 09:15:00,39.20718,1.1863419999999998,1.58084866407219,6.770829000000001,7.638887,37.32649999999995,3937.367222226527
2025-08-02 09:18:00,37.12384,1.1863419999999998,1.5318350723573784,6.828699,7.581017000000001,35.01159999999999,3937.417222226527
2025-08-02 09:21:00,38.16551,1.2442130000000002,1.5658560124326613,6.828699,7.5231460000000006,35.01150000000001,3937.467222226527
2025-08-02 09:24:00,37.138305,1.0995369999999998,1.5275504950151253,6.7129639999999995,7.667827000000001,36.16900000000004,3937.5172222265273
2025-08-02 09:27:00,39.98843,0.9837959999999999,1.4995604128456705,6.365737,7.552081,36.45830000000001,3937.5672222265275
2025-08-02 09:30:00,41.767935,0.8391210000000004,1.5172316159890609,5.902777,7.552085999999999,38.19439999999997,3937.6172222265277
2025-08-02 09:33:00,37.138305,0.9548609999999993,1.557685118519311,6.2500029999999995,7.667822000000001,37.32639999999998,3937.667222226528
2025-08-02 09:36:00,32.479745,1.273148,1.5826525591129588,7.031244999999999,7.696757,35.30090000000001,3937.717222226528
2025-08-02 09:39:00,32.479745,1.3310180000000003,1.5378357223712025,7.34954,7.783562000000001,34.72229999999996,3937.7672222265282
2025-08-02 09:42:00,32.479745,1.3310180000000003,1.5510011795122125,7.291670000000001,7.754632,34.43280000000004,3937.8172222265284
2025-08-02 09:45:00,32.479745,1.273148,1.5187094190684203,7.118054999999999,7.638887,33.27540000000005,3937.8672222265286
2025-08-02 09:48:00,30.150460000000002,1.359953,1.5403854061216162,7.14699,7.523147,34.14350000000002,3937.917222226529
2025-08-02 09:51:00,30.150460000000002,1.3310180000000003,1.4979287865067992,7.204860000000001,7.5520819999999995,33.564899999999966,3937.967222226529
2025-08-02 09:54:00,34.54861,1.273148,1.5187094190684194,6.944444,7.465275999999999,34.14350000000002,3938.017222226529
2025-08-02 09:57:00,32.479745,1.1863419999999998,1.506993122985102,6.828699,7.523147,35.011600000000044,3938.0672222265293
2025-08-02 10:00:00,32.494209999999995,1.2152769999999995,1.4986239245845105,6.915503999999999,7.523147,34.43290000000002,3938.1172222265295
2025-08-02 10:03:00,34.54861,1.2442130000000002,1.5151930326808416,6.886569,7.465275999999999,34.72219999999999,3938.1672222265297
2025-08-02 10:06:00,34.534145,1.157407,1.5268410906586953,6.7997689999999995,7.609952000000001,34.72230000000002,3938.21722222653
2025-08-02 10:09:00,33.506945,1.1863419999999998,1.5069931229851024,6.828703999999999,7.5231520000000005,34.14350000000002,3938.26722222653
2025-08-02 10:12:00,34.54861,1.2442130000000002,1.476531667555068,6.7997689999999995,7.291665999999999,34.432799999999986,3938.3172222265302
2025-08-02 10:15:00,34.54861,1.157407,1.465057882817499,6.712964,7.378477,33.564899999999966,3938.3672222265304
2025-08-02 10:18:00,35.836225,1.0995369999999998,1.4675487174359354,6.626153,7.436346,34.14350000000002,3938.4172222265306
2025-08-02 10:21:00,41.001155,0.8391209999999996,1.4859105661984273,5.815972,7.378471,38.194500000000005,3938.467222226531
2025-08-02 10:24:00,37.12384,0.8969899999999997,1.4738531235149401,6.163193,7.523153,35.59029999999996,3938.517222226531
2025-08-02 10:27:00,34.56308,1.070602,1.5094429824917381,6.5393539999999994,7.5231520000000005,36.45830000000001,3938.567222226531
2025-08-02 10:30:00,34.54861,1.1284720000000004,1.53349123619991,6.712964,7.609952000000001,35.59029999999996,3938.6172222265313
2025-08-02 10:33:00,34.534145,1.1863419999999998,1.519440911709738,6.915509,7.638887,34.43290000000002,3938.6672222265315
2025-08-02 10:36:00,35.836225,1.0995369999999998,1.5156564864964515,6.741894,7.667827000000001,36.45830000000001,3938.7172222265317
2025-08-02 10:39:00,37.138305,1.1284720000000004,1.5093555360816326,6.626158,7.465275999999999,35.59019999999998,3938.767222226532
2025-08-02 10:42:00,35.836225,1.1284720000000004,1.5454827979364256,6.568284000000001,7.494212,34.72220000000004,3938.817222226532
2025-08-02 10:45:00,33.52141,1.1863419999999998,1.5194452043514384,6.799764000000001,7.5231520000000005,34.72219999999999,3938.8672222265322
2025-08-02 10:48:00,32.494209999999995,1.273148,1.4926878607073621,7.00231,7.465281999999999,34.43290000000002,3938.9172222265324
2025-08-02 10:51:00,30.1794,1.3020829999999997,1.4954993608280311,7.03125,7.436347,32.696799999999996,3938.9672222265326
2025-08-02 10:54:00,32.465275000000005,1.3020839999999998,1.4954999092048744,7.031249999999999,7.436346,33.85410000000002,3939.017222226533
2025-08-02 10:57:00,32.479745,1.2152769999999995,1.4986195370583657,6.973384,7.581017000000001,34.14359999999999,3939.067222226533
2025-08-02 11:00:00,32.494209999999995,1.1863419999999998,1.519440911709738,6.828703999999999,7.5520819999999995,34.72229999999996,3939.117222226533
2025-08-02 11:03:00,33.52141,1.273148,1.4926878607073621,6.857634,7.320606,32.696799999999996,3939.1672222265333
2025-08-02 11:06:00,32.494209999999995,1.2152769999999995,1.511285902091841,6.828703999999999,7.465277,34.43289999999996,3939.2172222265335
2025-08-02 11:09:00,32.479745,1.1863419999999998,1.5069931229851024,6.915503999999999,7.609952000000001,35.87959999999998,3939.2672222265337
2025-08-02 11:12:00,33.52141,1.3020839999999998,1.5349189239377825,7.031249999999999,7.5231460000000006,34.43289999999996,3939.317222226534
2025-08-02 11:15:00,31.19213,1.2152779999999996,1.498624499607798,6.944439999999999,7.5520819999999995,33.27550000000002,3939.367222226534
2025-08-02 11:18:00,31.206595,1.2442129999999993,1.515193032680841,6.944439999999999,7.523147,34.72220000000004,3939.4172222265342
2025-08-02 11:21:00,30.13599,1.3020829999999997,1.5218488279669893,7.03125,7.494217000000001,33.27550000000002,3939.4672222265344
2025-08-02 11:24:00,32.494209999999995,1.3310179999999994,1.511305859216796,7.118054999999999,7.494217000000001,33.27550000000002,3939.5172222265346
2025-08-02 11:27:00,32.479745,1.3888889999999998,1.556049199634221,7.204864999999999,7.552085999999999,34.14349999999996,3939.567222226535
2025-08-02 11:30:00,32.494209999999995,1.3020829999999997,1.5349183659571428,7.175925,7.667822,32.407399999999996,3939.617222226535
2025-08-02 11:33:00,32.494209999999995,1.3020829999999997,1.5087066959572555,7.089119999999999,7.523147,34.14350000000002,3939.667222226535
2025-08-02 11:36:00,32.494209999999995,1.2442129999999993,1.476531667555068,7.031249999999999,7.523147,34.72220000000004,3939.7172222265353
2025-08-02 11:39:00,34.534145,1.2152769999999995,1.511285902091841,7.002313999999999,7.638887,34.72219999999999,3939.7672222265355
2025-08-02 11:42:00,32.479745,1.2152769999999995,1.4986239245845105,6.915503999999999,7.523147,32.98610000000002,3939.8172222265357
2025-08-02 11:45:00,32.479745,1.2152769999999995,1.523890928716454,6.857634,7.523147,34.14350000000002,3939.867222226536
2025-08-02 11:48:00,33.506945,1.2152769999999995,1.511285902091841,6.944444,7.581017000000001,33.85419999999999,3939.917222226536
2025-08-02 11:51:00,32.479745,1.2152769999999995,1.523890928716454,6.944444,7.609957,34.43289999999996,3939.9672222265363
2025-08-02 11:54:00,34.54861,1.3020829999999997,1.5218488279669893,6.944444,7.407411000000001,34.72219999999999,3940.0172222265364
2025-08-02 11:57:00,32.479745,1.2152779999999996,1.52389151019776,6.857639999999999,7.5231520000000005,34.72220000000004,3940.0672222265366
2025-08-02 12:00:00,32.47974,1.3310179999999994,1.4979287865067985,7.175925,7.523147,33.85410000000002,3940.117222226537
2025-08-02 12:03:00,32.465275000000005,1.3888889999999998,1.556049199634221,7.118054999999999,7.465275999999999,32.9862,3940.167222226537
2025-08-02 12:06:00,32.479745,1.359953,1.5403854061216162,7.34954,7.725697,34.43290000000002,3940.217222226537
2025-08-02 12:09:00,34.54861,1.4178239999999995,1.5715999676852177,7.262735,7.581021000000001,32.98610000000002,3940.2672222265373
2025-08-02 12:12:00,34.534145,1.2152779999999996,1.5238915101977593,6.97338,7.638891999999999,34.43290000000002,3940.3172222265375
2025-08-02 12:15:00,34.54861,1.2442129999999993,1.515193032680841,6.944439999999999,7.523147,35.01159999999999,3940.3672222265377
2025-08-02 12:18:00,33.506945,1.2152779999999996,1.498624499607798,6.944439999999999,7.5520819999999995,35.30090000000001,3940.417222226538
2025-08-02 12:21:00,32.494209999999995,1.3310179999999994,1.5246060315721284,7.089125,7.494217000000001,32.696799999999996,3940.467222226538
2025-08-02 12:24:00,32.479745,1.3310179999999994,1.5246060315721284,7.060185,7.465277,32.986099999999965,3940.5172222265383
2025-08-02 12:27:00,32.479745,1.3310179999999994,1.511305859216796,7.118054999999999,7.494217000000001,32.696799999999996,3940.5672222265384
2025-08-02 12:30:00,32.479745,1.3020829999999997,1.5087066959572555,7.060185,7.494212,34.14350000000002,3940.6172222265386
2025-08-02 12:33:00,32.479745,1.359953,1.4863622631667017,7.204860000000001,7.465277,33.85420000000005,3940.667222226539
2025-08-02 12:36:00,32.494209999999995,1.3020829999999997,1.455431627339266,7.060185,7.3784719999999995,34.43289999999996,3940.717222226539
2025-08-02 12:39:00,32.479745,1.359954,1.4863675140366446,7.00231,7.262736,33.85410000000002,3940.767222226539
2025-08-02 12:42:00,32.494209999999995,1.2442129999999993,1.4894863408525836,6.857639999999999,7.378477,33.85419999999999,3940.8172222265393
2025-08-02 12:45:00,34.54861,1.1863419999999998,1.4692801349647844,6.915509,7.523147,33.275499999999965,3940.8672222265395
2025-08-02 12:48:00,34.54861,1.2442130000000002,1.5023744070175464,6.886569,7.436346,33.56479999999999,3940.9172222265397
2025-08-02 12:51:00,34.51968,1.157407,1.489946402323714,6.828703999999999,7.552087,34.72230000000002,3940.96722222654
2025-08-02 12:54:00,32.479745,1.2442130000000002,1.5279482044426758,6.915509999999999,7.523147,34.14350000000002,3941.01722222654
2025-08-02 12:57:00,32.479745,1.3020829999999997,1.5479259689632,6.94444,7.465277,34.72219999999999,3941.0672222265403
2025-08-02 13:00:00,32.494209999999995,1.2442129999999993,1.4894818760594306,7.00232,7.523147,33.56479999999999,3941.1172222265404
2025-08-02 13:03:00,32.494209999999995,1.3020839999999998,1.5218493827722939,6.97338,7.436346,33.275499999999965,3941.1672222265406
2025-08-02 13:06:00,32.494209999999995,1.3020829999999997,1.5479214855813288,7.06019,7.581017000000001,33.56479999999999,3941.217222226541
2025-08-02 13:09:00,31.19213,1.273148,1.5187094190684203,7.089119999999999,7.609952000000001,32.98610000000002,3941.267222226541
2025-08-02 13:12:00,32.479745,1.3020829999999997,1.5087066959572555,7.089119999999999,7.523147,32.69670000000002,3941.317222226541
2025-08-02 13:15:00,32.479745,1.273148,1.5187094190684203,7.002313999999999,7.5231460000000006,32.986099999999965,3941.3672222265413
2025-08-02 13:18:00,32.479745,1.1863419999999998,1.5194452043514384,6.886569,7.609957,34.72219999999999,3941.4172222265415
2025-08-02 13:21:00,33.506945,1.1863419999999998,1.506993122985102,6.915509,7.609957,34.43290000000002,3941.4672222265417
2025-08-02 13:24:00,34.54861,1.2152769999999995,1.54891817140563,7.002313999999999,7.725697,35.59019999999998,3941.517222226542
2025-08-02 13:27:00,34.54861,1.1863419999999998,1.5318350723573784,7.002313999999999,7.754632,34.14349999999996,3941.567222226542
2025-08-02 13:30:00,34.54861,1.273148,1.5444725407194826,6.973384,7.552085999999999,35.30090000000001,3941.6172222265423
2025-08-02 13:33:00,32.479745,1.1863419999999998,1.5069931229851024,6.828703999999999,7.5231520000000005,34.14349999999996,3941.6672222265424
2025-08-02 13:36:00,32.479745,1.2442129999999993,1.502369964962245,6.97338,7.523147,35.01159999999999,3941.7172222265426
2025-08-02 13:39:00,32.479745,1.273148,1.5187094190684194,7.03125,7.5520819999999995,33.27550000000002,3941.767222226543
2025-08-02 13:42:00,32.479745,1.359954,1.540385949432126,7.06019,7.436346,34.14350000000002,3941.817222226543
2025-08-02 13:45:00,32.479745,1.2442129999999993,1.5279482044426758,6.97338,7.581017000000001,32.9862,3941.867222226543
2025-08-02 13:48:00,34.534145,1.1863419999999998,1.4819141557996744,6.886569,7.523147,34.72219999999999,3941.9172222265433
2025-08-02 13:51:00,34.534145,1.157407,1.5268410906586953,6.770834,7.581017000000001,35.30090000000001,3941.9672222265435
2025-08-02 13:54:00,37.138305,1.157407,1.514600675808366,6.741894000000001,7.523147,35.59030000000001,3942.0172222265437
2025-08-02 13:57:00,34.534145,1.1284720000000004,1.5093597251943818,6.6261540000000005,7.465281999999999,34.43290000000002,3942.067222226544
2025-08-02 14:00:00,34.534145,1.1284720000000004,1.4850032817486152,6.712964,7.494212,33.85410000000002,3942.117222226544
2025-08-02 14:03:00,32.479745,1.157407,1.4525245284662816,6.770829000000001,7.407412,35.01159999999999,3942.1672222265443
2025-08-02 14:06:00,32.479745,1.273148,1.5187138933177728,6.857634,7.378475999999999,33.27550000000002,3942.2172222265444
2025-08-02 14:09:00,33.506945,1.2152769999999995,1.460251016512863,6.857634,7.378477,34.432799999999986,3942.2672222265446
2025-08-02 14:12:00,32.479745,1.2152769999999995,1.511290268176479,6.857634,7.494217000000001,34.72219999999999,3942.317222226545
2025-08-02 14:15:00,34.534145,1.273148,1.518713893317773,6.915503999999999,7.436346,33.85410000000002,3942.367222226545
2025-08-02 14:18:00,34.54861,1.2442130000000002,1.540645761563915,6.886569,7.5231460000000006,34.14350000000002,3942.417222226545
2025-08-02 14:21:00,34.534145,1.157407,1.502304291401299,6.741894000000001,7.494217000000001,35.87959999999998,3942.4672222265453
2025-08-02 14:24:00,35.836225,1.2152780000000005,1.5364322674541044,6.770834,7.465275999999999,34.72219999999999,3942.5172222265455
2025-08-02 14:27:00,34.54861,1.157407,1.5146006758083665,6.741899,7.5231520000000005,36.45839999999998,3942.5672222265457
2025-08-02 14:30:00,34.54861,1.2152769999999995,1.523890928716454,6.944444,7.609957,33.85419999999999,3942.617222226546
2025-08-02 14:33:00,34.54861,1.2152769999999995,1.511290268176479,6.857634,7.494217000000001,34.14359999999999,3942.667222226546
2025-08-02 14:36:00,34.54861,1.2152769999999995,1.54891817140563,6.857634,7.581017000000001,35.87959999999998,3942.7172222265463
2025-08-02 14:39:00,34.534145,1.2152769999999995,1.511290268176479,6.857634,7.494217000000001,35.59029999999996,3942.7672222265464
2025-08-02 14:42:00,34.54861,1.2152779999999996,1.5238915101977593,6.88657,7.5520819999999995,34.14350000000002,3942.8172222265466
2025-08-02 14:45:00,34.534145,1.2442129999999993,1.5279482044426758,6.97338,7.581017000000001,34.72219999999999,3942.867222226547
2025-08-02 14:48:00,34.534145,1.2442129999999993,1.4894818760594306,7.00232,7.523147,35.011600000000044,3942.917222226547
2025-08-02 14:51:00,34.534145,1.3020829999999997,1.5087066959572555,7.06019,7.494217000000001,34.72229999999996,3942.967222226547
2025-08-02 14:54:00,32.479745,1.273148,1.5057322921269352,7.03125,7.5231520000000005,34.72229999999996,3943.0172222265473
2025-08-02 14:57:00,32.479745,1.2442129999999993,1.4894818760594306,7.00232,7.523147,33.85410000000002,3943.0672222265475
2025-08-02 15:00:00,34.54861,1.273148,1.531625297117971,7.002313999999999,7.552085999999999,34.43290000000002,3943.1172222265477
2025-08-02 15:03:00,34.534145,1.2152769999999995,1.523890928716454,6.944444,7.609957,35.59030000000001,3943.167222226548
2025-08-02 15:06:00,34.54861,1.2152769999999995,1.561347337284868,6.857634,7.609957,35.011600000000044,3943.217222226548
2025-08-02 15:09:00,34.54861,1.2442129999999993,1.5279482044426758,6.97338,7.581017000000001,35.011600000000044,3943.2672222265483
2025-08-02 15:12:00,34.534145,1.2442129999999993,1.515193032680841,6.944439999999999,7.523147,34.43289999999996,3943.3172222265484
2025-08-02 15:15:00,34.534145,1.2442129999999993,1.5279482044426758,6.97338,7.581017000000001,34.72219999999999,3943.3672222265486
2025-08-02 15:18:00,35.86516,1.157407,1.489946402323714,6.684028,7.407411000000001,35.87959999999998,3943.417222226549
2025-08-02 15:21:00,39.20718,1.0995369999999998,1.5979076350709778,6.481482999999999,7.609956,37.03699999999998,3943.467222226549
2025-08-02 15:24:00,37.138305,1.0995369999999998,1.6209940479750575,7.031254000000001,8.217597,37.32639999999998,3943.517222226549
2025-08-02 15:27:00,37.138305,1.157407,1.6229022243451992,7.233798999999999,8.275462000000001,35.59029999999996,3943.5672222265493
2025-08-02 15:30:00,37.138305,1.157407,1.5632467221908726,6.915509,7.812501999999999,36.74770000000001,3943.6172222265495
2025-08-02 15:33:00,34.534145,1.157407,1.5146006758083665,6.915509,7.6967620000000005,34.43290000000002,3943.6672222265497
2025-08-02 15:36:00,35.836225,1.1574080000000002,1.5390315522698612,6.828704,7.667826,35.879700000000014,3943.71722222655
2025-08-02 15:39:00,37.12384,1.1284720000000004,1.5929388707801337,6.9444479999999995,7.9861059999999995,37.03709999999995,3943.76722222655
2025-08-02 15:42:00,34.534145,1.1284720000000004,1.604686407651593,7.031254,8.101852000000001,35.01159999999999,3943.8172222265503
2025-08-02 15:45:00,34.534145,1.2442130000000002,1.6278865621579006,7.118059000000001,7.9571760000000005,35.59019999999998,3943.8672222265504
2025-08-02 15:48:00,34.534145,1.1863419999999998,1.6290293657109989,7.204864,8.188662,35.59030000000001,3943.9172222265506
2025-08-02 15:51:00,33.506945,1.2152769999999995,1.622662634728708,7.291664,8.188657000000001,34.72230000000002,3943.967222226551
2025-08-02 15:54:00,34.54861,1.2152769999999995,1.622662634728708,7.291664,8.188657000000001,36.16900000000004,3944.017222226551
2025-08-02 15:57:00,34.534145,1.157407,1.6110695302070879,7.349539,8.362272,33.275499999999965,3944.067222226551
2025-08-02 16:00:00,34.534145,1.2152769999999995,1.6468286315766534,7.494214,8.449077,36.16909999999996,3944.1172222265513
2025-08-02 16:03:00,34.534145,1.2442129999999993,1.6401344264772617,7.465279999999999,8.333337,34.43290000000002,3944.1672222265515
2025-08-02 16:06:00,33.52141,1.1863419999999998,1.5564503778342165,7.2337940000000005,8.043982,34.72220000000004,3944.2172222265517
2025-08-02 16:09:00,34.534145,1.2442130000000002,1.5658560124326613,6.915509,7.609956,34.72219999999999,3944.267222226552
2025-08-02 16:12:00,33.506945,1.1284720000000004,1.4972091738017719,6.886574,7.6967620000000005,35.01150000000001,3944.317222226552
2025-08-02 16:15:00,34.54861,1.0995369999999998,1.5156523663969177,6.7129639999999995,7.638887,36.16899999999998,3944.3672222265523
2025-08-02 16:18:00,34.54861,1.2152780000000005,1.5860349677644672,6.857634,7.667826,34.72220000000004,3944.4172222265524
2025-08-02 16:21:00,35.85069,1.2442130000000002,1.553278335289383,6.9444490000000005,7.609956,35.59029999999996,3944.4672222265526
2025-08-02 16:24:00,34.54861,1.2152769999999995,1.5364316827800033,6.944444,7.638887,34.72219999999999,3944.517222226553
2025-08-02 16:27:00,34.54861,1.1863419999999998,1.5194452043514384,6.915503999999999,7.638891999999999,35.01159999999999,3944.567222226553
2025-08-02 16:30:00,37.138305,1.2152769999999995,1.523890928716454,6.944444,7.609957,35.87969999999996,3944.617222226553
2025-08-02 16:33:00,34.54861,1.2152779999999996,1.5364322674541036,7.00232,7.6967620000000005,35.01159999999999,3944.6672222265533
2025-08-02 16:36:00,34.534145,1.273148,1.5187094190684194,7.146990000000001,7.667822,35.59020000000004,3944.7172222265535
2025-08-02 16:39:00,33.506945,1.273148,1.531625297117971,7.089119999999999,7.638891999999999,33.85419999999999,3944.7672222265537
2025-08-02 16:42:00,34.534145,1.1863419999999998,1.519440911709738,6.915509,7.638887,36.16900000000004,3944.817222226554
2025-08-02 16:45:00,34.534145,1.157407,1.551167171999858,6.799764000000001,7.667827000000001,36.16899999999998,3944.867222226554
2025-08-02 16:48:00,37.12384,1.1284720000000004,1.53349123619991,6.770834,7.667822,35.01159999999999,3944.9172222265543
2025-08-02 16:51:00,35.836225,1.1863419999999998,1.519440911709738,6.7997689999999995,7.523147,35.59030000000001,3944.9672222265544
2025-08-02 16:54:00,34.534145,1.2152779999999996,1.5489187592506073,6.88657,7.609952000000001,35.879700000000014,3945.0172222265546
2025-08-02 16:57:00,34.534145,1.2152769999999995,1.4986239245845105,6.915503999999999,7.523147,34.72220000000004,3945.067222226555
2025-08-02 17:00:00,34.534145,1.2152769999999995,1.4731058119553366,6.944444,7.494217000000001,35.300899999999956,3945.117222226555
2025-08-02 17:03:00,32.494209999999995,1.2152769999999995,1.4986239245845105,6.915503999999999,7.523147,36.747799999999984,3945.167222226555
2025-08-02 17:06:00,34.534145,1.3020839999999998,1.560864770288112,7.00232,7.552085999999999,33.85419999999999,3945.2172222265554
2025-08-02 17:09:00,34.534145,1.2442129999999993,1.515193032680841,7.031249999999999,7.609957,34.72229999999996,3945.2672222265555
2025-08-02 17:12:00,34.54861,1.359954,1.5669625421883298,7.146990000000001,7.581016,34.72229999999996,3945.3172222265557
2025-08-02 17:15:00,33.506945,1.3020829999999997,1.5737435197162915,7.089119999999999,7.667827000000001,35.87959999999998,3945.367222226556
2025-08-02 17:18:00,34.534145,1.273148,1.505732292126934,7.031249000000001,7.5231509999999995,32.98599999999999,3945.417222226556
2025-08-02 17:21:00,34.56308,1.0995369999999998,1.4675487174359354,6.684024000000001,7.494217000000001,35.30090000000001,3945.4672222265563
2025-08-02 17:24:00,37.12384,1.1574080000000002,1.5511677799269452,6.741894,7.609956,35.01159999999999,3945.5172222265564
2025-08-02 17:27:00,37.138305,1.157407,1.5268453121682914,6.857634,7.667827000000001,35.30099999999999,3945.5672222265566
2025-08-02 17:30:00,37.138305,1.1863419999999998,1.5318350723573784,6.886569,7.638887,35.87969999999996,3945.617222226557
2025-08-02 17:33:00,34.54861,1.1863419999999998,1.5441683106535202,6.7997689999999995,7.581017000000001,35.87959999999998,3945.667222226557
2025-08-02 17:36:00,37.138305,1.2442130000000002,1.5532826915721503,6.886569,7.552085999999999,35.59030000000001,3945.717222226557
2025-08-02 17:39:00,37.138305,1.2442130000000002,1.5783757194198025,6.886569,7.609956,35.879700000000014,3945.7672222265574
2025-08-02 17:42:00,37.12384,1.3020839999999998,1.5737440870793906,7.031249999999999,7.609956,36.16890000000001,3945.8172222265575
2025-08-02 17:45:00,34.534145,1.2442129999999993,1.5279482044426747,7.00232,7.609957,34.72220000000004,3945.8672222265577
2025-08-02 17:48:00,34.534145,1.2152779999999996,1.5238915101977593,6.97338,7.638891999999999,35.30090000000001,3945.917222226558
2025-08-02 17:51:00,34.54861,1.3888889999999998,1.5694646596690578,7.146990000000001,7.5231509999999995,33.56479999999999,3945.967222226558
2025-08-02 17:54:00,33.506945,1.1863419999999998,1.5318350723573784,7.002313999999999,7.754632,33.85410000000002,3946.0172222265583
2025-08-02 17:57:00,37.138305,1.2442130000000002,1.5406413845687457,7.031254,7.667821000000001,35.59019999999998,3946.0672222265584
2025-08-02 18:00:00,37.12384,1.070601,1.5094423535816146,6.770828,7.754627000000001,36.16890000000001,3946.1172222265586
2025-08-02 18:03:00,39.20718,1.0995369999999998,1.5629436890770123,6.741894,7.783567,36.16899999999998,3946.167222226559
2025-08-02 18:06:00,37.138305,1.157407,1.5752748848148557,6.886574,7.8124970000000005,35.011499999999955,3946.217222226559
2025-08-02 18:09:00,35.836225,1.157407,1.5632467221908732,6.886569,7.783562000000001,36.45829999999995,3946.267222226559
2025-08-02 18:12:00,34.534145,1.2152769999999995,1.5364316827800033,6.973384,7.667827000000001,36.16899999999998,3946.3172222265594
2025-08-02 18:15:00,34.534145,1.2152769999999995,1.54891817140563,6.915503999999999,7.638887,35.87960000000004,3946.3672222265595
2025-08-02 18:18:00,37.138305,1.273148,1.544472540719483,7.089123999999999,7.667826,34.43290000000002,3946.4172222265597
