Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-08-02 18:21:00,35.836225,1.2442129999999993,1.5783714031951772,7.14699,7.870367,34.72219999999999,3946.46722222656
2025-08-02 18:24:00,37.12384,1.2442129999999993,1.5908301180144118,7.118059999999999,7.870367,36.16899999999998,3946.51722222656
2025-08-02 18:27:00,35.836225,1.3020839999999998,1.5865570193889353,7.118059999999999,7.725695999999999,35.30090000000001,3946.5672222265603
2025-08-02 18:30:00,35.836225,1.359954,1.580145949036003,7.2338000000000005,7.696756000000001,35.301000000000045,3946.6172222265604
2025-08-02 18:33:00,34.534145,1.2152779999999996,1.5364322674541036,7.14699,7.841432,35.011600000000044,3946.6672222265606
2025-08-02 18:36:00,35.836225,1.273148,1.582648192059955,7.146994,7.812495999999999,35.30090000000001,3946.717222226561
2025-08-02 18:39:00,37.138305,1.157407,1.5632467221908732,6.857634,7.754627000000001,35.01159999999999,3946.767222226561
2025-08-02 18:42:00,34.577545,1.157407,1.5752790337301559,6.857634,7.783567,35.59019999999998,3946.817222226561
2025-08-02 18:45:00,34.56308,1.157407,1.5511629875507982,6.9444490000000005,7.812501999999999,34.72219999999999,3946.8672222265614
2025-08-02 18:48:00,34.54861,1.2152769999999995,1.5737161549922745,7.118054,7.899307,35.87959999999998,3946.9172222265615
2025-08-02 18:51:00,37.138305,1.2152769999999995,1.5982903941796316,7.089123999999999,7.928237000000001,35.59030000000001,3946.9672222265617
2025-08-02 18:54:00,34.534145,1.2442129999999993,1.5908301180144118,7.17593,7.928237000000001,36.16890000000001,3947.017222226562
2025-08-02 18:57:00,34.534145,1.2152779999999996,1.5364322674541036,7.14699,7.841432,35.011600000000044,3947.067222226562
2025-08-02 19:00:00,34.534145,1.3020829999999997,1.5737390801496343,7.2338000000000005,7.8124970000000005,34.14350000000002,3947.1172222265623
2025-08-02 19:03:00,34.534145,1.273148,1.5952573633937481,7.2338000000000005,7.928242,35.011499999999955,3947.1672222265624
2025-08-02 19:06:00,34.534145,1.3310179999999994,1.5640949461639089,7.320605,7.8124970000000005,34.43290000000002,3947.2172222265626
2025-08-02 19:09:00,33.52141,1.359954,1.5669625421883298,7.29167,7.725695999999999,34.432799999999986,3947.267222226563
2025-08-02 19:12:00,34.534145,1.3020829999999997,1.5737390801496343,7.2338000000000005,7.8124970000000005,33.56490000000002,3947.317222226563
2025-08-02 19:15:00,35.836225,1.359954,1.6193137480530766,7.29167,7.841436,35.59020000000004,3947.367222226563
2025-08-02 19:18:00,34.54861,1.3020829999999997,1.6120064016496092,7.20486,7.870367,34.72230000000002,3947.4172222265634
2025-08-02 19:21:00,34.534145,1.3888889999999998,1.5828052609938479,7.320605,7.725695999999999,34.432799999999986,3947.4672222265635
2025-08-02 19:24:00,34.534145,1.3310179999999994,1.6029978197191728,7.349535,7.928237000000001,35.30090000000001,3947.5172222265637
2025-08-02 19:27:00,37.138305,1.359954,1.6193137480530766,7.320600000000001,7.870366000000001,35.011499999999955,3947.567222226564
2025-08-02 19:30:00,34.534145,1.2442129999999993,1.5532783352893826,7.2338,7.899307,34.72230000000002,3947.617222226564
2025-08-02 19:33:00,34.534145,1.2442129999999993,1.5783714031951772,7.2338,7.957177,35.300899999999956,3947.6672222265643
2025-08-02 19:36:00,34.534145,1.3020839999999998,1.5993094130013197,7.2338,7.870366000000001,35.59030000000001,3947.7172222265644
2025-08-02 19:39:00,34.54861,1.273148,1.6078048658918354,7.2338000000000005,7.957172000000001,35.59030000000001,3947.7672222265646
2025-08-02 19:42:00,34.54861,1.273148,1.6078091933212475,7.20486,7.928242,35.01159999999999,3947.817222226565
2025-08-02 19:45:00,34.54861,1.273148,1.6078048658918354,7.2338000000000005,7.957172000000001,35.01159999999999,3947.867222226565
2025-08-02 19:48:00,32.479745,1.3020829999999997,1.586556448945656,7.20486,7.8124970000000005,33.27539999999999,3947.917222226565
2025-08-02 19:51:00,32.479745,1.273148,1.5952573633937481,7.20486,7.899302,35.30099999999999,3947.9672222265654
2025-08-02 19:54:00,35.836225,1.3020839999999998,1.6246465815909534,7.26273,7.9571760000000005,34.72220000000004,3948.0172222265655
2025-08-02 19:57:00,37.138305,1.3020839999999998,1.6372251233556574,7.291669999999999,8.015046,35.87960000000004,3948.0672222265657
2025-08-02 20:00:00,35.836225,1.2442129999999993,1.6032376434563662,7.26273,8.043977,34.14350000000002,3948.117222226566
2025-08-02 20:03:00,34.54861,1.273148,1.5826481920599562,7.29167,7.957172000000001,36.74770000000001,3948.167222226566
2025-08-02 20:06:00,34.54861,1.2442130000000002,1.5658516763964045,7.2338000000000005,7.928236999999999,34.72219999999999,3948.2172222265663
2025-08-02 20:09:00,32.479745,1.3020829999999997,1.6120064016496092,7.233795,7.899302,34.14350000000002,3948.2672222265664
2025-08-02 20:12:00,34.54861,1.359954,1.6063245728163353,7.320600000000001,7.841436,34.14349999999996,3948.3172222265666
2025-08-02 20:15:00,34.54861,1.2442129999999993,1.5532783352893826,7.2338,7.899307,34.72230000000002,3948.367222226567
2025-08-02 20:18:00,35.836225,1.3020839999999998,1.6120069781877475,7.14699,7.812495999999999,35.59029999999996,3948.417222226567
2025-08-02 20:21:00,34.534145,1.2442129999999993,1.5783714031951772,7.17593,7.899307,35.30090000000001,3948.467222226567
2025-08-02 20:24:00,34.534145,1.2442129999999993,1.5783714031951772,7.14699,7.870367,35.011600000000044,3948.5172222265674
2025-08-02 20:27:00,34.56308,1.1863419999999998,1.5441683106535191,7.0601840000000005,7.841432,34.14350000000002,3948.5672222265675
2025-08-02 20:30:00,34.56308,1.2152769999999995,1.5737161549922745,7.002313999999999,7.783567,34.14349999999996,3948.6172222265677
2025-08-02 20:33:00,34.534145,1.2152769999999995,1.5364316827800033,7.118054,7.8124970000000005,35.30099999999999,3948.667222226568
2025-08-02 20:36:00,34.577545,1.2442129999999993,1.5532783352893826,7.14699,7.8124970000000005,35.01150000000001,3948.717222226568
2025-08-02 20:39:00,32.494209999999995,1.3020829999999997,1.6120064016496092,7.20486,7.870367,34.43289999999996,3948.7672222265683
2025-08-02 20:42:00,32.465275000000005,1.359954,1.580145949036003,7.349539999999999,7.812495999999999,34.43289999999996,3948.8172222265684
2025-08-02 20:45:00,34.54861,1.273148,1.582648192059955,7.2338000000000005,7.899302,33.56490000000002,3948.8672222265686
2025-08-02 20:48:00,34.56308,1.3020829999999997,1.5737390801496343,7.2338000000000005,7.8124970000000005,36.16899999999998,3948.917222226569
2025-08-02 20:51:00,34.534145,1.2442129999999993,1.5532783352893826,7.2338,7.899307,35.59029999999996,3948.967222226569
2025-08-02 20:54:00,34.534145,1.3020829999999997,1.6120064016496092,7.2338000000000005,7.899307,34.14340000000004,3949.017222226569
2025-08-02 20:57:00,34.534145,1.359954,1.593267637925629,7.2338000000000005,7.725695999999999,34.72230000000002,3949.0672222265694
2025-08-02 21:00:00,32.494209999999995,1.273148,1.6078091933212475,7.20486,7.928242,34.72220000000004,3949.1172222265695
2025-08-02 21:03:00,34.534145,1.2152779999999996,1.5489187592506062,7.26273,7.986111999999999,34.43290000000002,3949.1672222265697
2025-08-02 21:06:00,33.506945,1.2442129999999993,1.5532783352893826,7.2338,7.899307,35.01159999999999,3949.21722222657
2025-08-02 21:09:00,37.138305,1.3020839999999998,1.6120069781877475,7.17593,7.841436,34.72219999999999,3949.26722222657
2025-08-02 21:12:00,35.836225,1.273148,1.5952573633937481,7.291664,7.9861059999999995,35.01159999999999,3949.3172222265703
2025-08-02 21:15:00,35.836225,1.1863419999999998,1.5686739660029434,7.146994,7.986111999999999,33.564899999999966,3949.3672222265704
2025-08-02 21:18:00,34.577545,1.2442129999999993,1.5783714031951772,7.17593,7.899307,34.72219999999999,3949.4172222265706
2025-08-02 21:21:00,34.534145,1.2152779999999996,1.5613436432282581,7.14699,7.899302,35.59029999999996,3949.467222226571
2025-08-02 21:24:00,34.534145,1.2442129999999993,1.5908301180144118,7.118059999999999,7.870367,34.43290000000002,3949.517222226571
2025-08-02 21:27:00,34.534145,1.2442129999999993,1.5532783352893826,7.14699,7.8124970000000005,33.27540000000005,3949.567222226571
2025-08-02 21:30:00,33.506945,1.2152779999999996,1.5737124832242886,7.17593,7.957172000000001,35.01159999999999,3949.6172222265714
2025-08-02 21:33:00,34.534145,1.2442129999999993,1.5783714031951772,7.2338,7.957177,34.72219999999999,3949.6672222265715
2025-08-02 21:36:00,34.56308,1.2152779999999996,1.6105028924848428,7.17593,8.043982,34.432799999999986,3949.7172222265717
2025-08-02 21:39:00,34.534145,1.3020839999999998,1.5993094130013197,7.2338,7.870366000000001,35.011499999999955,3949.767222226572
2025-08-02 21:42:00,35.836225,1.2442129999999993,1.5658560124326597,7.26273,7.957177,35.87959999999998,3949.817222226572
2025-08-02 21:45:00,35.836225,1.2442129999999993,1.5658516763964045,7.2338,7.928237000000001,34.72219999999999,3949.8672222265723
2025-08-02 21:48:00,34.534145,1.2442129999999993,1.5406413845687446,7.2338,7.870367,34.72219999999999,3949.9172222265724
2025-08-02 21:51:00,35.836225,1.3020839999999998,1.5865570193889353,7.2338,7.841436,33.56479999999999,3949.9672222265726
2025-08-02 21:54:00,37.12384,1.2152769999999995,1.5860301234195062,7.118054,7.928237000000001,34.72220000000004,3950.017222226573
2025-08-02 21:57:00,39.20718,1.273148,1.5952573633937481,7.146994,7.841436,35.87959999999998,3950.067222226573
2025-08-02 22:00:00,37.138305,1.2442129999999993,1.6155908300000361,7.14699,7.957177,34.43290000000002,3950.117222226573
2025-08-02 22:03:00,34.534145,1.273148,1.6078048658918354,7.2338000000000005,7.957172000000001,34.72220000000004,3950.1672222265734
2025-08-02 22:06:00,34.56308,1.3020829999999997,1.5993088395002182,7.29167,7.928237000000001,33.85419999999999,3950.2172222265735
2025-08-02 22:09:00,34.534145,1.3020829999999997,1.6246460020371178,7.37847,8.072917,34.14359999999999,3950.2672222265737
2025-08-02 22:12:00,37.138305,1.3020829999999997,1.599313237204826,7.4363399999999995,8.072917,35.01159999999999,3950.317222226574
2025-08-02 22:15:00,35.836225,1.3020829999999997,1.599313237204825,7.320600000000001,7.957177,35.59030000000001,3950.367222226574
2025-08-02 22:18:00,35.836225,1.273148,1.6327371031961095,7.29167,8.072911999999999,35.011499999999955,3950.4172222265743
2025-08-02 22:21:00,35.836225,1.2442129999999993,1.590834414859842,7.26273,8.015047000000001,34.72220000000004,3950.4672222265744
2025-08-02 22:24:00,37.12384,1.2442129999999993,1.5908301180144118,7.291669999999999,8.043977,36.74769999999995,3950.5172222265746
2025-08-02 22:27:00,37.138305,1.2442129999999993,1.5783714031951783,7.291669999999999,8.015047000000001,35.87959999999998,3950.567222226575
2025-08-02 22:30:00,39.20718,1.3020839999999998,1.6372251233556565,7.26273,7.9861059999999995,35.59030000000001,3950.617222226575
2025-08-02 22:33:00,37.138305,1.273148,1.6078048658918354,7.2338000000000005,7.957172000000001,35.59020000000004,3950.667222226575
2025-08-02 22:36:00,39.20718,1.359954,1.632245560407775,7.320600000000001,7.899305999999999,36.16899999999998,3950.7172222265754
2025-08-02 22:39:00,38.16551,1.3020829999999997,1.6246460020371178,7.37847,8.072917,36.45839999999998,3950.7672222265755
2025-08-02 22:42:00,37.138305,1.3020829999999997,1.6372245408080077,7.320600000000001,8.043977,35.87960000000004,3950.8172222265757
2025-08-02 22:45:00,37.138305,1.3020829999999997,1.6120064016496092,7.29167,7.957177,35.87959999999998,3950.867222226576
2025-08-02 22:48:00,39.20718,1.3020839999999998,1.6246465815909534,7.26273,7.9571760000000005,35.87959999999998,3950.917222226576
2025-08-02 22:51:00,39.20718,1.2442129999999993,1.6155908300000368,7.291669999999999,8.101857,35.879700000000014,3950.9672222265763
2025-08-02 22:54:00,37.138305,1.2152779999999996,1.58603072064213,7.26273,8.072911999999999,36.45839999999998,3951.0172222265765
2025-08-02 22:57:00,39.20718,1.359954,1.6451124362872063,7.29167,7.899305999999999,37.615700000000004,3951.0672222265766
2025-08-02 23:00:00,39.20718,1.3020839999999998,1.6372251233556565,7.26273,7.9861059999999995,35.01159999999999,3951.117222226577
2025-08-02 23:03:00,39.20718,1.2152779999999996,1.5982952232406527,7.14699,7.986111999999999,37.61579999999998,3951.167222226577
2025-08-02 23:06:00,39.20718,1.2442129999999993,1.6032376434563673,7.14699,7.928237000000001,36.16890000000001,3951.217222226577
2025-08-02 23:09:00,39.192710000000005,1.2442129999999993,1.5908301180144118,7.118059999999999,7.870367,37.61579999999998,3951.2672222265774
2025-08-02 23:12:00,38.15104,1.2152769999999995,1.5860301234195062,7.089123999999999,7.899307,36.16900000000004,3951.3172222265775
2025-08-02 23:15:00,37.12384,1.1863419999999998,1.5929671561789993,7.0601840000000005,7.957172000000001,37.326400000000035,3951.3672222265777
2025-08-02 23:18:00,39.20718,1.273148,1.6078048658918354,7.146994,7.870366000000001,35.59030000000001,3951.417222226578
2025-08-02 23:21:00,39.178245000000004,1.1863419999999998,1.568673966002944,7.060188999999999,7.899307,36.45829999999995,3951.467222226578
2025-08-02 23:39:00,39.20718,1.3020839999999998,1.6120069781877475,7.2338,7.899305999999999,36.45830000000001,3951.7672222265783
2025-08-02 23:42:00,38.16551,1.2442129999999993,1.590834414859842,7.14699,7.899307,36.74770000000001,3951.8172222265785
2025-08-02 23:45:00,39.973960000000005,1.2152780000000005,1.5982952232406533,7.002314000000001,7.841436,37.32639999999998,3951.8672222265786
2025-08-02 23:48:00,43.315975,1.0416670000000003,1.5944126607826004,6.568283,7.841435999999999,38.773199999999974,3951.917222226579
2025-08-02 23:51:00,46.16609,0.9548610000000002,1.633226262802837,6.307872,7.928241000000001,42.82400000000001,3951.967222226579
2025-08-02 23:54:00,44.09722,0.868055,1.600925871780433,6.249997,8.043982,40.7987,3952.017222226579
2025-08-02 23:57:00,41.796875,0.9548610000000002,1.6118214086169318,6.5104180000000005,8.072917,39.0625,3952.0672222265794
2025-08-03 00:00:00,41.001155,1.0416659999999993,1.5944119962512882,6.626153,7.899307,38.483799999999974,3952.1172222265795
2025-08-03 00:03:00,41.001155,1.070601,1.5677232872726548,6.684028,7.8124970000000005,38.48380000000003,3952.1672222265797
2025-08-03 00:06:00,39.973960000000005,1.070601,1.579243704018167,6.770828,7.928237000000001,37.905100000000004,3952.21722222658
2025-08-03 00:09:00,39.973960000000005,1.070601,1.590716145045385,6.828708000000001,8.015047000000001,39.0625,3952.26722222658
2025-08-03 00:12:00,39.20718,1.070602,1.5907167964553823,6.8576440000000005,8.043982,36.45839999999998,3952.3172222265803
2025-08-03 00:15:00,38.16551,1.1284720000000004,1.5929388707801337,6.915514000000001,7.957172000000001,37.03710000000001,3952.3672222265805
2025-08-03 00:18:00,34.534145,1.157407,1.5752790337301559,6.886569,7.812501999999999,34.72230000000002,3952.4172222265806
2025-08-03 00:21:00,34.534145,1.157407,1.5268453121682914,6.886569,7.6967620000000005,34.432799999999986,3952.467222226581
2025-08-03 00:24:00,35.836225,1.2152769999999995,1.5613430522359732,7.002313999999999,7.754627000000001,35.01159999999999,3952.517222226581
2025-08-03 00:27:00,37.138305,1.273148,1.5952573633937481,7.146994,7.841436,35.01159999999999,3952.567222226581
2025-08-03 00:30:00,37.138305,1.3020839999999998,1.6246422239375742,7.17593,7.870366000000001,35.30099999999999,3952.6172222265814
2025-08-03 00:33:00,34.534145,1.2442129999999993,1.6032376434563673,7.14699,7.928237000000001,34.72229999999996,3952.6672222265815
2025-08-03 00:36:00,37.138305,1.2442129999999993,1.5658516763964045,7.2338,7.928237000000001,35.01159999999999,3952.7172222265817
2025-08-03 00:39:00,39.20718,1.3020839999999998,1.6246422239375742,7.17593,7.870366000000001,36.16900000000004,3952.767222226582
2025-08-03 00:42:00,39.178245000000004,1.273148,1.5952573633937481,7.204864,7.899305999999999,37.03710000000001,3952.817222226582
2025-08-03 00:45:00,39.20718,1.2152769999999995,1.5860301234195062,7.204864,8.015047000000001,37.037000000000035,3952.8672222265823
2025-08-03 00:48:00,39.20718,1.2152769999999995,1.598290394179631,7.204864,8.043977,37.326400000000035,3952.9172222265825
2025-08-03 00:51:00,37.12384,1.2442129999999993,1.6032376434563673,7.2338,8.015047000000001,34.72219999999999,3952.9672222265826
2025-08-03 00:54:00,38.15104,1.3020829999999997,1.6372245408080077,7.2338000000000005,7.957177,35.87959999999998,3953.017222226583
2025-08-03 00:57:00,38.16551,1.3020829999999997,1.6246460020371178,7.320600000000001,8.015047000000001,36.16899999999998,3953.067222226583
2025-08-03 01:00:00,39.20718,1.359954,1.6193137480530766,7.29167,7.841436,36.16899999999998,3953.117222226583
2025-08-03 01:03:00,38.16551,1.3020829999999997,1.5993088395002182,7.29167,7.928237000000001,36.16900000000004,3953.1672222265834
2025-08-03 01:06:00,39.192710000000005,1.3310189999999995,1.6029983857351893,7.26273,7.841431000000001,35.30099999999999,3953.2172222265835
2025-08-03 01:09:00,37.12384,1.2152779999999996,1.5737124832242886,7.118059999999999,7.899302,36.45840000000004,3953.2672222265837
2025-08-03 01:12:00,39.20718,1.3020839999999998,1.5993094130013188,7.17593,7.812495999999999,36.74759999999998,3953.317222226584
2025-08-03 01:15:00,38.151044999999996,1.2442129999999993,1.5908301180144118,7.17593,7.928237000000001,35.59030000000001,3953.367222226584
2025-08-03 01:18:00,38.16551,1.3020829999999997,1.6372245408080077,7.2338000000000005,7.957177,36.74770000000001,3953.4172222265843
2025-08-03 01:21:00,38.16551,1.3020829999999997,1.6120064016496092,7.2338000000000005,7.899307,35.59030000000001,3953.4672222265845
2025-08-03 01:24:00,39.20718,1.359954,1.6451124362872063,7.20486,7.812495999999999,37.037000000000035,3953.5172222265846
2025-08-03 01:27:00,37.138305,1.359954,1.6322411024429888,7.2338000000000005,7.812495999999999,36.74770000000001,3953.567222226585
2025-08-03 01:30:00,38.16551,1.359954,1.6193137480530766,7.20486,7.754626,35.59030000000001,3953.617222226585
2025-08-03 01:33:00,37.12384,1.3020829999999997,1.586556448945656,7.29167,7.899307,36.747600000000034,3953.667222226585
2025-08-03 01:36:00,35.82176,1.3020829999999997,1.6120064016496092,7.2338000000000005,7.899307,36.16900000000004,3953.7172222265854
2025-08-03 01:39:00,37.12384,1.273148,1.5826481920599562,7.175929999999999,7.841432,36.16900000000004,3953.7672222265855
2025-08-03 01:42:00,34.54861,1.359954,1.6322411024429888,7.2338000000000005,7.812495999999999,35.01159999999999,3953.8172222265857
2025-08-03 01:45:00,34.534145,1.359954,1.632245560407775,7.320600000000001,7.899305999999999,35.87959999999998,3953.867222226586
2025-08-03 01:48:00,34.534145,1.3020829999999997,1.624641644384777,7.2338000000000005,7.928237000000001,35.01159999999999,3953.917222226586
2025-08-03 01:51:00,37.109375,1.3020829999999997,1.5737390801496343,7.29167,7.870367,36.16909999999996,3953.9672222265863
2025-08-03 01:54:00,37.138305,1.3020839999999998,1.5993094130013197,7.2338,7.870366000000001,36.16899999999998,3954.0172222265865
2025-08-03 01:57:00,34.534145,1.186343,1.5564509771654027,7.14699,7.957177,35.30090000000001,3954.0672222265866
2025-08-03 02:00:00,34.56308,1.2442129999999993,1.565851676396404,7.17593,7.870367,34.43290000000002,3954.117222226587
2025-08-03 02:03:00,34.534145,1.3020829999999997,1.5737435197162903,7.320600000000001,7.899307,35.87960000000004,3954.167222226587
2025-08-03 02:06:00,35.836225,1.3888889999999998,1.635507152956696,7.378474999999999,7.899305999999999,33.56479999999999,3954.217222226587
2025-08-03 02:09:00,34.534145,1.3020829999999997,1.5993088395002182,7.320605,7.957172000000001,35.30090000000001,3954.2672222265874
2025-08-03 02:12:00,37.138305,1.4178239999999995,1.63842084865423,7.407405,7.870371,35.300899999999956,3954.3172222265875
2025-08-03 02:15:00,37.138305,1.3888889999999998,1.635507152956696,7.378474999999999,7.899305999999999,35.87959999999998,3954.3672222265877
2025-08-03 02:18:00,34.534145,1.3020829999999997,1.599313237204825,7.349535,7.986111999999999,34.14349999999996,3954.417222226588
2025-08-03 02:21:00,37.138305,1.3888889999999998,1.635507152956696,7.349535,7.870366000000001,35.59029999999996,3954.467222226588
2025-08-03 02:24:00,34.54861,1.3020829999999997,1.61200640164961,7.349539999999999,8.015047000000001,34.72219999999999,3954.5172222265883
2025-08-03 02:27:00,33.52141,1.273148,1.5699847965289735,7.320600000000001,7.957172000000001,34.72220000000004,3954.5672222265885
2025-08-03 02:30:00,34.54861,1.2442129999999993,1.5532783352893826,7.2338,7.899307,36.16899999999998,3954.6172222265886
2025-08-03 02:33:00,35.836225,1.3020839999999998,1.5865570193889353,7.291669999999999,7.899305999999999,33.27539999999999,3954.667222226589
2025-08-03 02:36:00,37.138305,1.2442129999999993,1.590834414859842,7.3206,8.072917,35.30090000000001,3954.717222226589
2025-08-03 02:39:00,37.138305,1.273148,1.6327413926634773,7.349539999999999,8.130792,35.300899999999956,3954.767222226589
2025-08-03 02:42:00,34.54861,1.273148,1.6078091933212475,7.320600000000001,8.043982,35.01159999999999,3954.8172222265894
2025-08-03 02:45:00,34.534145,1.273148,1.5826481920599562,7.29167,7.957172000000001,34.43290000000002,3954.8672222265895
2025-08-03 02:48:00,34.54861,1.3020839999999998,1.5737440870793895,7.26273,7.841436,33.56479999999999,3954.9172222265897
2025-08-03 02:51:00,35.836225,1.3020839999999998,1.6246465815909534,7.26273,7.9571760000000005,35.59020000000004,3954.96722222659
2025-08-03 02:54:00,34.54861,1.2442129999999993,1.5658560124326608,7.378469999999999,8.072917,35.01159999999999,3955.01722222659
2025-08-03 02:57:00,34.534145,1.2442129999999993,1.5532783352893826,7.291669999999999,7.957177,34.14359999999999,3955.0672222265903
2025-08-03 03:00:00,37.138305,1.2442129999999993,1.6278865621579002,7.17593,8.015047000000001,34.72230000000002,3955.1172222265905
2025-08-03 03:03:00,35.836225,1.2442129999999993,1.5908301180144118,7.291669999999999,8.043977,36.16899999999998,3955.1672222265906
2025-08-03 03:06:00,37.138305,1.3020829999999997,1.624641644384777,7.349539999999999,8.043977,35.30090000000001,3955.217222226591
2025-08-03 03:09:00,34.54861,1.273148,1.5699847965289735,7.349539999999999,7.986111999999999,34.43280000000004,3955.267222226591
2025-08-03 03:12:00,34.56308,1.3310179999999994,1.6029978197191728,7.378474999999999,7.957177,35.01150000000001,3955.317222226591
2025-08-03 03:15:00,34.534145,1.3020829999999997,1.5737435197162903,7.407405,7.986111999999999,33.85410000000002,3955.3672222265914
2025-08-03 03:18:00,34.54861,1.3310179999999994,1.6286231205299215,7.378474999999999,8.015047000000001,34.72219999999999,3955.4172222265915
2025-08-03 03:21:00,35.836225,1.4178240000000004,1.625190153436099,7.52315,7.9571760000000005,35.01159999999999,3955.4672222265917
2025-08-03 03:24:00,37.12384,1.4178239999999995,1.6251901534360977,7.523145,7.957171,34.72219999999999,3955.517222226592
2025-08-03 03:27:00,37.12384,1.3020829999999997,1.61200640164961,7.378474999999999,8.043982,36.45830000000001,3955.567222226592
2025-08-03 03:30:00,37.138305,1.3020829999999997,1.599313237204825,7.320600000000001,7.957177,34.432799999999986,3955.6172222265923
2025-08-03 03:33:00,34.534145,1.273148,1.595257363393749,7.349539999999999,8.043982,33.27539999999999,3955.6672222265925
2025-08-03 03:36:00,37.138305,1.3310179999999994,1.5771276513364139,7.407405,7.928237000000001,34.72219999999999,3955.7172222265926
2025-08-03 03:39:00,34.534145,1.3020829999999997,1.5993088395002182,7.320605,7.957172000000001,35.87959999999998,3955.767222226593
2025-08-03 03:42:00,34.534145,1.3310179999999994,1.6158426116894133,7.407405,8.015047000000001,34.72219999999999,3955.817222226593
2025-08-03 03:45:00,37.138305,1.3888889999999998,1.635507152956696,7.465274999999999,7.9861059999999995,35.87960000000004,3955.867222226593
2025-08-03 03:48:00,35.836225,1.3310179999999994,1.6286275280717084,7.465274999999999,8.101857,36.74759999999998,3955.9172222265934
2025-08-03 03:51:00,37.138305,1.3888889999999998,1.6224267792739917,7.494215,7.9861059999999995,34.72219999999999,3955.9672222265935
2025-08-03 03:54:00,37.138305,1.3020829999999997,1.6120064016496092,7.37847,8.043977,35.30090000000001,3956.0172222265937
2025-08-03 03:57:00,35.836225,1.3020829999999997,1.61200640164961,7.349539999999999,8.015047000000001,34.14350000000002,3956.067222226594
2025-08-03 04:00:00,37.138305,1.3020829999999997,1.6246460020371178,7.320600000000001,8.015047000000001,35.01159999999999,3956.117222226594
2025-08-03 04:03:00,38.15104,1.359954,1.6451124362872072,7.349539999999999,7.9571760000000005,36.16899999999998,3956.1672222265943
2025-08-03 04:06:00,37.138305,1.3020829999999997,1.6120064016496092,7.320605,7.986111999999999,35.30090000000001,3956.2172222265945
2025-08-03 04:09:00,35.86516,1.3310179999999994,1.5900918028026085,7.378474999999999,7.928237000000001,34.72230000000002,3956.2672222265946
2025-08-03 04:12:00,34.534145,1.3020830000000005,1.586556448945656,7.40741,8.015047,35.59030000000001,3956.317222226595
2025-08-03 04:15:00,35.836225,1.4178240000000004,1.611897986643672,7.49421,7.899305999999999,35.011600000000044,3956.367222226595
2025-08-03 04:18:00,34.54861,1.359953,1.5801453964085361,7.40741,7.870367,35.59029999999996,3956.417222226595
2025-08-03 04:21:00,35.836225,1.4178240000000004,1.5985335934034959,7.49421,7.870366000000001,35.30090000000001,3956.4672222265954
2025-08-03 04:24:00,34.54861,1.4178240000000004,1.5985335934034959,7.49421,7.870366000000001,33.85419999999999,3956.5172222265955
2025-08-03 04:27:00,35.836225,1.4178240000000004,1.611897986643672,7.43634,7.841436,34.14350000000002,3956.5672222265957
2025-08-03 04:30:00,34.534145,1.3310180000000003,1.6029978197191732,7.34954,7.928242,35.59020000000004,3956.617222226596
2025-08-03 04:33:00,34.534145,1.359953,1.593267082239924,7.43634,7.928237000000001,34.72219999999999,3956.667222226596
2025-08-03 04:36:00,37.12384,1.4178240000000004,1.5985335934034954,7.43634,7.812495999999999,35.87959999999998,3956.7172222265963
2025-08-03 04:39:00,34.577545,1.359953,1.6063240140954622,7.49421,8.015047000000001,34.72220000000004,3956.7672222265965
2025-08-03 04:42:00,37.138305,1.3888889999999998,1.6743743144507592,7.407405,8.015046,35.879700000000014,3956.8172222265966
2025-08-03 04:45:00,34.534145,1.3310179999999994,1.6158426116894125,7.349535,7.957177,34.14359999999999,3956.867222226597
2025-08-03 04:48:00,34.534145,1.3020829999999997,1.5737435197162903,7.320600000000001,7.899307,33.85410000000002,3956.917222226597
2025-08-03 04:51:00,34.534145,1.3020829999999997,1.586556448945656,7.349539999999999,7.957177,34.72219999999999,3956.967222226597
2025-08-03 04:54:00,34.54861,1.3020829999999997,1.586556448945656,7.4363399999999995,8.043977,34.72229999999996,3957.0172222265974
2025-08-03 04:57:00,35.82176,1.3888889999999998,1.6485250300140726,7.37847,7.928241000000001,35.30090000000001,3957.0672222265976
2025-08-03 05:00:00,35.836225,1.359954,1.6322455604077757,7.37847,7.9571760000000005,35.59020000000004,3957.1172222265977
2025-08-03 05:03:00,34.534145,1.3020829999999997,1.6120064016496092,7.37847,8.043977,35.30090000000001,3957.167222226598
2025-08-03 05:06:00,34.577545,1.359954,1.606324572816336,7.4363399999999995,7.9571760000000005,35.011600000000044,3957.217222226598
2025-08-03 05:09:00,34.54861,1.3020829999999997,1.599313237204826,7.4363399999999995,8.072917,34.43280000000004,3957.2672222265983
2025-08-03 05:12:00,37.138305,1.359954,1.6579245846056356,7.37847,8.015046,35.59030000000001,3957.3172222265985
2025-08-03 05:15:00,37.138305,1.3020829999999997,1.6120064016496092,7.29167,7.957177,36.16899999999998,3957.3672222265986
2025-08-03 05:18:00,38.15104,1.359954,1.6451124362872063,7.29167,7.899305999999999,35.59020000000004,3957.417222226599
2025-08-03 05:21:00,35.836225,1.3020829999999997,1.599313237204825,7.320600000000001,7.957177,36.747799999999984,3957.467222226599
2025-08-03 05:24:00,34.534145,1.3020829999999997,1.6372245408080077,7.320600000000001,8.043977,34.43289999999996,3957.517222226599
2025-08-03 05:27:00,37.138305,1.3888889999999998,1.6224313100562995,7.494210000000001,7.986111,35.59030000000001,3957.5672222265994
2025-08-03 05:30:00,37.138305,1.359954,1.6579245846056356,7.46528,8.101856,36.45840000000004,3957.6172222265996
2025-08-03 05:33:00,39.959495000000004,1.3888889999999998,1.6485250300140726,7.4363399999999995,7.986111,36.16899999999998,3957.6672222265997
2025-08-03 05:36:00,41.001155,1.359954,1.670678813783923,7.37847,8.043986,36.16890000000001,3957.7172222266
2025-08-03 05:39:00,37.138305,1.3020829999999997,1.6372245408080077,7.320600000000001,8.043977,36.45830000000001,3957.7672222266
2025-08-03 05:42:00,34.54861,1.186343,1.5929677648786111,7.17593,8.072917,35.59029999999996,3957.8172222266003
2025-08-03 05:45:00,34.54861,1.3020829999999997,1.599313237204825,7.320600000000001,7.957177,35.30090000000001,3957.8672222266005
2025-08-03 05:48:00,34.534145,1.273148,1.6203005978319593,7.29167,8.043982,36.74770000000001,3957.9172222266006
2025-08-03 05:51:00,34.56308,1.3020829999999997,1.624641644384777,7.349539999999999,8.043977,35.59030000000001,3957.967222226601
2025-08-03 05:54:00,37.138305,1.359954,1.6193137480530766,7.320600000000001,7.870366000000001,35.30090000000001,3958.017222226601
2025-08-03 05:57:00,35.836225,1.273148,1.5952573633937481,7.29167,7.986111999999999,36.16890000000001,3958.067222226601
2025-08-03 06:00:00,34.534145,1.359954,1.6451124362872063,7.37847,7.9861059999999995,35.01150000000001,3958.1172222266014
2025-08-03 06:03:00,33.52141,1.3020829999999997,1.61200640164961,7.349539999999999,8.015047000000001,34.72219999999999,3958.1672222266016
2025-08-03 06:06:00,33.506945,1.3020829999999997,1.5993088395002173,7.2338000000000005,7.870367,33.56479999999999,3958.2172222266017
2025-08-03 06:09:00,32.479745,1.3020829999999997,1.5608642060291749,7.20486,7.754627000000001,33.27540000000005,3958.267222226602
2025-08-03 06:12:00,30.1794,1.2442130000000002,1.553278335289383,7.03125,7.696757,31.5394,3958.317222226602
2025-08-03 06:15:00,30.1794,1.3310179999999994,1.5640994607581402,7.175925,7.667827000000001,31.828700000000026,3958.3672222266023
2025-08-03 06:21:00,30.150460000000002,1.3310179999999994,1.5113012494643348,7.204864999999999,7.581017000000001,32.407399999999996,3958.3672222266023
2025-08-03 06:24:00,30.13599,1.3020829999999997,1.5218488279669884,7.175925,7.638891999999999,32.98600000000005,3958.3672222266023
2025-08-03 06:27:00,30.150460000000002,1.359953,1.513523750721975,7.26273,7.581017000000001,30.9606,3958.3672222266023
2025-08-03 06:30:00,30.13599,1.359953,1.5135237507219743,7.204860000000001,7.523147,31.828700000000026,3958.3672222266023
2025-08-03 06:33:00,30.150460000000002,1.3888889999999998,1.5290051233414896,7.233795,7.5231460000000006,31.25,3958.3672222266023
2025-08-03 06:36:00,30.1794,1.3310179999999994,1.484482195955465,7.175925,7.494217000000001,32.117999999999995,3958.3672222266023
2025-08-03 06:42:00,30.1794,1.3888889999999998,1.5153728288675683,7.175925,7.436346,32.11800000000005,3958.3672222266023
2025-08-03 06:48:00,30.1794,1.359954,1.5269893244894823,7.175929999999999,7.5231460000000006,32.11809999999997,3958.3672222266023
2025-08-03 06:51:00,30.1794,1.3888889999999998,1.542561729769166,7.175929999999999,7.494211000000001,32.407399999999996,3958.4172222266025
2025-08-03 06:54:00,30.150460000000002,1.3020829999999997,1.5349183659571428,7.146990000000001,7.638887,33.275499999999965,3958.4672222266026
2025-08-03 06:57:00,30.150460000000002,1.273148,1.544472540719483,7.175929999999999,7.754632,32.98610000000002,3958.517222226603
2025-08-03 07:00:00,31.19213,1.3020829999999997,1.521844298656858,7.175929999999999,7.638887,32.696799999999996,3958.567222226603
2025-08-03 07:03:00,31.177660000000003,1.273148,1.5057322921269352,7.03125,7.5231520000000005,32.986099999999965,3958.617222226603
2025-08-03 07:06:00,30.150460000000002,1.3020829999999997,1.5087066959572555,7.03125,7.465277,32.117999999999995,3958.6672222266034
2025-08-03 07:09:00,31.19213,1.273148,1.4926833399168797,7.03125,7.494212,33.56480000000005,3958.7172222266036
2025-08-03 07:12:00,30.1794,1.3310179999999994,1.5378402833854288,7.175925,7.609957,32.696699999999964,3958.7672222266037
2025-08-03 07:15:00,32.479745,1.3888889999999998,1.556049199634221,7.204864999999999,7.552085999999999,33.27540000000005,3958.817222226604
2025-08-03 07:18:00,32.494209999999995,1.3888889999999998,1.556049199634221,7.204864999999999,7.552085999999999,32.69670000000002,3958.867222226604
2025-08-03 07:21:00,32.494209999999995,1.273148,1.531625297117971,7.089119999999999,7.638891999999999,33.56480000000005,3958.9172222266043
2025-08-03 07:24:00,34.534145,1.359954,1.5269939661081628,7.20486,7.552085999999999,34.72219999999999,3958.9672222266045
2025-08-03 07:27:00,33.506945,1.3020829999999997,1.5608642060291749,7.175929999999999,7.725697,33.564899999999966,3959.0172222266046
2025-08-03 07:30:00,32.479745,1.3020829999999997,1.5608642060291749,7.20486,7.754627000000001,33.85419999999999,3959.067222226605
2025-08-03 07:33:00,34.56308,1.2442129999999993,1.5532783352893826,7.118059999999999,7.783567,35.879700000000014,3959.117222226605
2025-08-03 07:36:00,35.836225,1.3020839999999998,1.5737396475116658,7.118059999999999,7.696756000000001,34.14350000000002,3959.167222226605
2025-08-03 07:39:00,37.138305,1.2442129999999993,1.5532783352893826,7.14699,7.8124970000000005,35.30090000000001,3959.2172222266054
2025-08-03 07:42:00,37.138305,1.2442129999999993,1.5532783352893826,7.2338,7.899307,35.30099999999999,3959.2672222266056
2025-08-03 07:45:00,37.12384,1.2442129999999993,1.5532783352893826,7.2338,7.899307,35.011600000000044,3959.3172222266057
2025-08-03 07:48:00,37.138305,1.2152779999999996,1.5860307206421307,7.118059999999999,7.928242,36.16899999999998,3959.367222226606
2025-08-03 07:51:00,37.138305,1.3020829999999997,1.5993088395002173,7.2338000000000005,7.870367,35.01159999999999,3959.417222226606
2025-08-03 07:54:00,37.12384,1.3020829999999997,1.6246460020371178,7.20486,7.899307,35.300899999999956,3959.4672222266063
2025-08-03 07:57:00,37.12384,1.3020829999999997,1.5737390801496343,7.2338000000000005,7.8124970000000005,34.432799999999986,3959.5172222266065
2025-08-03 08:00:00,37.138305,1.3888889999999998,1.609287029100189,7.2338000000000005,7.6967609999999995,35.30090000000001,3959.5672222266066
2025-08-03 08:03:00,39.20718,1.359954,1.6193137480530766,7.29167,7.841436,35.87960000000004,3959.617222226607
2025-08-03 08:06:00,38.16551,1.2442129999999993,1.5658516763964045,7.2338,7.928237000000001,35.011600000000044,3959.667222226607
2025-08-03 08:09:00,39.20718,1.2442129999999993,1.6032376434563662,7.17593,7.957177,36.16900000000001,3959.717222226607
2025-08-03 08:12:00,41.015625,1.3020839999999998,1.6246422239375742,7.17593,7.870366000000001,35.87960000000001,3959.7672222266074
2025-08-03 08:15:00,39.192710000000005,1.186343,1.6290258548122223,7.00232,7.9861070000000005,36.45830000000001,3959.8172222266076
2025-08-03 08:18:00,39.163775,1.2442129999999993,1.6032376434563673,7.118059999999999,7.899307,37.90499999999997,3959.8672222266077
2025-08-03 08:21:00,37.138305,1.3020829999999997,1.5993088395002182,7.29167,7.928237000000001,36.45829999999995,3959.917222226608
2025-08-03 08:24:00,37.138305,1.273148,1.6078048658918354,7.2338000000000005,7.957172000000001,36.45830000000001,3959.967222226608
2025-08-03 08:27:00,39.163775,1.3020829999999997,1.6246460020371178,7.20486,7.899307,37.32639999999998,3960.0172222266083
2025-08-03 08:30:00,37.138305,1.3020829999999997,1.5993088395002182,7.29167,7.928237000000001,35.59029999999996,3960.0672222266085
2025-08-03 08:33:00,37.138305,1.3020829999999997,1.586556448945656,7.320600000000001,7.928237000000001,36.16900000000004,3960.1172222266086
2025-08-03 08:36:00,38.16551,1.3020829999999997,1.6372245408080084,7.20486,7.928237000000001,37.03710000000001,3960.167222226609
2025-08-03 08:39:00,37.138305,1.3020829999999997,1.624641644384777,7.2338000000000005,7.928237000000001,35.87969999999996,3960.217222226609
2025-08-03 08:42:00,37.12384,1.3020829999999997,1.6120064016496092,7.2338000000000005,7.899307,35.59029999999996,3960.267222226609
2025-08-03 08:45:00,37.138305,1.273148,1.5952573633937481,7.29167,7.986111999999999,35.87959999999998,3960.3172222266094
2025-08-03 08:48:00,37.12384,1.3020829999999997,1.599313237204826,7.37847,8.015047000000001,35.59029999999996,3960.3672222266096
2025-08-03 08:51:00,37.138305,1.2442129999999993,1.590834414859842,7.26273,8.015047000000001,34.432799999999986,3960.4172222266097
2025-08-03 08:54:00,37.138305,1.2442129999999993,1.590834414859842,7.14699,7.899307,36.16900000000004,3960.46722222661
2025-08-03 08:57:00,39.20718,1.3020839999999998,1.6372251233556565,7.17593,7.899305999999999,36.45840000000004,3960.51722222661
2025-08-03 09:00:00,38.15104,1.1863419999999998,1.6290252369266593,7.089123999999999,8.072911999999999,37.905100000000004,3960.5672222266103
2025-08-03 09:03:00,38.15104,1.2152769999999995,1.6827138921625566,7.494214,8.535877000000001,37.32639999999998,3960.6172222266105
2025-08-03 09:06:00,39.98843,1.1863419999999998,1.6764417814570793,7.378469000000001,8.478007,36.16899999999998,3960.6672222266106
2025-08-03 09:09:00,39.192710000000005,1.1863419999999998,1.6170565177435245,7.089119,8.043977,36.747600000000034,3960.717222226611
2025-08-03 09:12:00,37.138305,1.2152769999999995,1.5982903941796316,7.089123999999999,7.928237000000001,35.59020000000004,3960.767222226611
2025-08-03 09:15:00,37.12384,1.2152779999999996,1.6105028924848428,7.2338,8.101852000000001,35.87959999999998,3960.817222226611
2025-08-03 09:18:00,37.138305,1.3020829999999997,1.6870078873156595,7.494210000000001,8.333337,37.037000000000035,3960.8672222266114
2025-08-03 09:21:00,37.138305,1.3020829999999997,1.6870036226953684,7.523149999999999,8.362267000000001,36.74770000000001,3960.9172222266116
2025-08-03 09:24:00,35.836225,1.3020829999999997,1.6622248967232902,7.6099499999999995,8.391207,35.01159999999999,3960.9672222266117
2025-08-03 09:27:00,37.138305,1.2152769999999995,1.6708004941446215,7.436343999999999,8.449077,35.87960000000004,3961.017222226612
2025-08-03 09:30:00,41.001155,1.157407,1.669788791937321,7.262728000000001,8.420141000000001,38.483799999999974,3961.067222226612
2025-08-03 09:33:00,41.767935,1.070602,1.7142514741198556,7.031254000000001,8.535882,39.35179999999997,3961.1172222266123
2025-08-03 09:36:00,38.16551,1.2152779999999996,1.6945862178342885,7.494210000000001,8.564812,37.32639999999998,3961.1672222266125
2025-08-03 09:39:00,37.12384,1.3020829999999997,1.6497519075797773,7.812494999999999,8.564812,35.30099999999999,3961.2172222266126
2025-08-03 09:42:00,37.12384,1.359953,1.6706738429506613,7.69676,8.362267000000001,35.01159999999999,3961.267222226613
2025-08-03 09:45:00,34.534145,1.3310190000000004,1.5900923657722714,7.4363459999999995,7.9861070000000005,34.43290000000002,3961.317222226613
2025-08-03 09:48:00,35.836225,1.5046299999999997,1.6450670499356639,7.523146,7.812495999999999,33.56479999999996,3961.367222226613
2025-08-03 09:51:00,33.506945,1.3888889999999998,1.5828052609938483,7.523146,7.928237000000001,34.43280000000004,3961.4172222266134
2025-08-03 09:54:00,35.86516,1.4467589999999992,1.5870417038113547,7.581015999999999,7.870367,34.432800000000015,3961.4672222266136
2025-08-03 09:57:00,34.534145,1.4756939999999998,1.6296609707311251,7.5231460000000006,7.841432,35.59030000000001,3961.5172222266137
2025-08-03 10:00:00,32.494209999999995,1.4756939999999998,1.6023776836635877,7.5231509999999995,7.783567,33.275499999999965,3961.567222226614
2025-08-03 10:03:00,32.479745,1.4467590000000001,1.545824426750811,7.494211000000001,7.6967620000000005,34.14350000000002,3961.617222226614
2025-08-03 10:06:00,34.56308,1.5335649999999994,1.5765702342386168,7.494215999999999,7.581021000000001,34.43290000000002,3961.6672222266143
2025-08-03 10:09:00,34.534145,1.3888889999999998,1.5694600362907551,7.320605,7.696756000000001,33.56479999999999,3961.7172222266145
2025-08-03 10:12:00,34.534145,1.273148,1.5699847965289735,7.20486,7.841432,34.72219999999999,3961.7672222266146
2025-08-03 10:15:00,32.479745,1.3310179999999994,1.5640994607581402,7.233795,7.725697,35.011600000000044,3961.817222226615
2025-08-03 10:18:00,34.534145,1.4467590000000001,1.5870417038113562,7.34954,7.638891,35.01159999999999,3961.867222226615
2025-08-03 10:21:00,34.534145,1.359953,1.5537061622664916,7.34954,7.754627000000001,34.43290000000002,3961.917222226615
2025-08-03 10:24:00,34.534145,1.3310180000000003,1.5640949461639093,7.291670000000001,7.783562000000001,33.85419999999999,3961.9672222266154
2025-08-03 10:27:00,32.494209999999995,1.4467589999999992,1.5733753974855726,7.494215999999999,7.754627000000001,34.14350000000002,3962.0172222266156
2025-08-03 10:30:00,30.150460000000002,1.4178239999999995,1.5715999676852177,7.378476,7.6967620000000005,32.40730000000002,3962.0672222266157
2025-08-03 10:33:00,32.479745,1.359953,1.5537061622664916,7.2338,7.638887,33.275499999999965,3962.117222226616
2025-08-03 10:36:00,32.479745,1.3310179999999994,1.537835722371202,7.204864999999999,7.638887,33.85419999999999,3962.167222226616
2025-08-03 10:39:00,30.150460000000002,1.273148,1.531625297117971,7.175925,7.725697,33.275499999999965,3962.2172222266163
2025-08-03 10:42:00,30.13599,1.3310179999999994,1.5246060315721284,7.175925,7.581017000000001,33.27550000000002,3962.2672222266165
2025-08-03 10:45:00,32.494209999999995,1.359954,1.540385949432126,7.03125,7.407406,32.696799999999996,3962.3172222266167
2025-08-03 10:48:00,32.479745,1.3020829999999997,1.5087066959572555,6.973384,7.407411000000001,32.9862,3962.367222226617
2025-08-03 10:51:00,31.19213,1.1284720000000004,1.4480494931956558,6.741899,7.436347,33.85420000000005,3962.417222226617
2025-08-03 10:54:00,32.479745,1.2152769999999995,1.511290268176479,6.684024,7.320607000000001,32.11810000000003,3962.467222226617
2025-08-03 10:57:00,30.150460000000002,1.186343,1.443824886893437,6.71296,7.262727,32.696799999999996,3962.5172222266174
2025-08-03 11:21:00,30.150460000000002,1.2442129999999993,1.4635132457643558,6.97338,7.436347,32.40740000000005,3962.5172222266174
2025-08-03 11:24:00,30.1794,1.2442129999999993,1.4765361556374492,6.88657,7.378477,32.986099999999965,3962.5672222266176
2025-08-03 11:27:00,30.150460000000002,1.2442129999999993,1.4635132457643558,6.88657,7.349537,32.696799999999996,3962.6172222266177
2025-08-03 11:30:00,30.16493,1.3020829999999997,1.508711249074828,7.031244999999999,7.465281999999999,32.98610000000002,3962.667222226618
2025-08-03 11:33:00,30.150460000000002,1.359953,1.5135237507219743,7.118060000000001,7.436347,31.25,3962.717222226618
2025-08-03 11:36:00,30.150460000000002,1.3310179999999994,1.4979287865067985,7.089125,7.436347,34.14349999999996,3962.7672222266183
2025-08-03 11:39:00,30.150460000000002,1.3020829999999997,1.5349183659571435,7.118054999999999,7.609952000000001,33.27550000000002,3962.8172222266185
2025-08-03 11:42:00,32.479745,1.359954,1.5135242876941035,7.146990000000001,7.465275999999999,32.98610000000002,3962.8672222266187
2025-08-03 11:45:00,32.479745,1.1863419999999998,1.4819141557996744,6.857634,7.494212,33.27539999999999,3962.917222226619
2025-08-03 11:48:00,32.479745,1.1863419999999998,1.506993122985102,6.828699,7.523147,32.9862,3962.967222226619
2025-08-03 11:51:00,32.479745,1.157407,1.5146006758083665,6.857634,7.638887,33.56479999999999,3963.017222226619
2025-08-03 11:54:00,32.479745,1.1284720000000004,1.4972091738017714,6.741894000000001,7.5520819999999995,33.85419999999999,3963.0672222266194
2025-08-03 11:57:00,34.577545,1.2152780000000005,1.5238915101977608,6.857634,7.5231460000000006,34.14359999999999,3963.1172222266196
2025-08-03 12:00:00,34.534145,1.1863419999999998,1.5441725641362902,6.828699,7.609957,34.14350000000002,3963.1672222266197
2025-08-03 12:03:00,32.479745,1.2442129999999993,1.5532783352893826,7.00232,7.667827000000001,33.564700000000016,3963.21722222662
2025-08-03 12:06:00,32.494209999999995,1.3310179999999994,1.551001179512213,7.204864999999999,7.667827000000001,33.564899999999966,3963.26722222662
2025-08-03 12:09:00,34.54861,1.3888889999999998,1.5694646596690582,7.233795,7.609956,33.56480000000005,3963.3172222266203
2025-08-03 12:12:00,34.534145,1.3888889999999998,1.596077329423896,7.262735,7.696756000000001,35.01159999999999,3963.3672222266205
2025-08-03 12:15:00,32.494209999999995,1.3020829999999997,1.5479259689632,7.175925,7.6967620000000005,33.275499999999965,3963.4172222266207
2025-08-03 12:18:00,32.494209999999995,1.3310179999999994,1.5378402833854297,7.233795,7.667827000000001,32.98610000000002,3963.467222226621
2025-08-03 12:21:00,33.506945,1.273148,1.544472540719483,7.20486,7.783562000000001,35.30090000000001,3963.517222226621
2025-08-03 12:24:00,34.534145,1.3020829999999997,1.5737435197162903,7.20486,7.783567,34.72220000000004,3963.567222226621
2025-08-03 12:27:00,33.506945,1.3020829999999997,1.5737435197162903,7.20486,7.783567,34.43290000000002,3963.6172222266214
2025-08-03 12:30:00,35.836225,1.2442129999999993,1.5406457615639135,7.26273,7.899307,34.14350000000002,3963.6672222266216
2025-08-03 12:33:00,34.54861,1.3020829999999997,1.6120064016496092,7.262735,7.928242,35.59030000000001,3963.7172222266217
2025-08-03 12:36:00,34.54861,1.3020829999999997,1.5608642060291746,7.320600000000001,7.870367,33.85409999999996,3963.767222226622
2025-08-03 12:39:00,35.836225,1.359954,1.5669625421883298,7.320600000000001,7.754626,34.14350000000002,3963.817222226622
2025-08-03 12:42:00,34.54861,1.3020829999999997,1.5737390801496343,7.2338000000000005,7.8124970000000005,34.14350000000002,3963.8672222266223
2025-08-03 12:45:00,34.54861,1.3888889999999998,1.6092870291001895,7.378474999999999,7.841436,34.14359999999999,3963.9172222266225
2025-08-03 12:48:00,38.16551,1.273148,1.5826525591129579,7.2337940000000005,7.899305999999999,36.74770000000001,3963.9672222266227
2025-08-03 12:51:00,41.796875,1.0127319999999997,1.56387389051453,6.568283,7.841431000000001,37.615700000000004,3964.017222226623
2025-08-03 12:54:00,38.16551,1.0995370000000007,1.5863000299210437,6.857634,7.957177,36.16899999999998,3964.067222226623
2025-08-03 12:57:00,37.138305,1.2152769999999995,1.5860301234195062,7.002313999999999,7.8124970000000005,36.45830000000001,3964.117222226623
2025-08-03 13:00:00,37.138305,1.2152769999999995,1.5860301234195062,7.118054,7.928237000000001,36.16899999999998,3964.1672222266234
2025-08-03 13:03:00,37.138305,1.2152769999999995,1.5489138667661866,7.204864,7.928237000000001,35.300899999999956,3964.2172222266236
2025-08-03 13:06:00,37.12384,1.2442129999999993,1.5783714031951772,7.17593,7.899307,35.300899999999956,3964.2672222266237
2025-08-03 13:09:00,37.12384,1.3020839999999998,1.6372251233556574,7.2338,7.9571760000000005,34.72219999999999,3964.317222226624
2025-08-03 13:12:00,37.138305,1.2152769999999995,1.5860301234195056,7.146994,7.957177,35.59030000000001,3964.367222226624
2025-08-03 13:15:00,38.16551,1.1863419999999998,1.58084866407219,7.031249000000001,7.899307,36.16899999999998,3964.4172222266243
2025-08-03 13:18:00,39.192710000000005,1.2442130000000002,1.6032376434563673,7.031249000000001,7.812495999999999,37.615700000000004,3964.4672222266245
2025-08-03 13:21:00,39.192710000000005,1.1863419999999998,1.5929671561789993,7.031249000000001,7.928237000000001,37.326400000000035,3964.5172222266247
2025-08-03 13:24:00,38.16551,1.1284720000000004,1.5811485338966489,6.915514000000001,7.928242,36.45830000000001,3964.567222226625
2025-08-03 13:27:00,38.15104,1.157407,1.5872527062281587,6.915514000000001,7.870367,37.03709999999995,3964.617222226625
2025-08-03 13:30:00,39.178245000000004,1.157407,1.5511629875507988,6.944444,7.8124970000000005,36.74770000000001,3964.667222226625
2025-08-03 13:33:00,37.138305,1.157407,1.5632467221908726,6.915509,7.812501999999999,35.87960000000004,3964.7172222266254
2025-08-03 13:36:00,34.534145,1.2442130000000002,1.5658560124326601,7.146990000000001,7.841436999999999,33.56479999999999,3964.7672222266256
2025-08-03 13:39:00,37.138305,1.3888889999999998,1.596077329423896,7.378474999999999,7.812495999999999,33.56479999999999,3964.8172222266257
2025-08-03 13:42:00,37.12384,1.3310179999999994,1.6029978197191728,7.378474999999999,7.957177,34.72229999999996,3964.867222226626
