Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-08-03 13:45:00,34.534145,1.273148,1.582648192059955,7.262735,7.928236999999999,35.879700000000014,3964.917222226626
2025-08-03 13:48:00,34.534145,1.3020830000000005,1.5737435197162906,7.26273,7.841436999999999,35.01159999999999,3964.9672222266263
2025-08-03 13:51:00,37.138305,1.359953,1.5932670822399222,7.291670000000001,7.783567,35.87959999999998,3965.0172222266265
2025-08-03 13:54:00,37.138305,1.3310179999999994,1.5640949461639089,7.320605,7.8124970000000005,35.59029999999996,3965.0672222266267
2025-08-03 13:57:00,39.20718,1.3888889999999998,1.596077329423896,7.29167,7.725691,36.747600000000034,3965.117222226627
2025-08-03 14:00:00,39.20718,1.3020839999999998,1.560864770288112,7.17593,7.725695999999999,36.45830000000001,3965.167222226627
2025-08-03 14:03:00,38.151044999999996,1.3020839999999998,1.5479265300955696,7.08912,7.609956,36.45830000000001,3965.217222226627
2025-08-03 14:06:00,39.20718,1.359954,1.5669625421883304,7.175929999999999,7.609956,35.87960000000004,3965.2672222266274
2025-08-03 14:09:00,37.138305,1.3020829999999997,1.5737435197162903,7.233795,7.812501999999999,36.45830000000001,3965.3172222266276
2025-08-03 14:12:00,37.138305,1.359953,1.5669619926416922,7.291670000000001,7.725697,36.16899999999998,3965.3672222266277
2025-08-03 14:15:00,37.12384,1.4178240000000004,1.5985335934034954,7.291670000000001,7.667826,35.30090000000001,3965.417222226628
2025-08-03 14:18:00,37.138305,1.3310179999999994,1.5900918028026085,7.204864999999999,7.754627000000001,35.01159999999999,3965.467222226628
2025-08-03 14:21:00,39.192710000000005,1.3020839999999998,1.5865570193889353,7.118059999999999,7.725695999999999,36.45830000000001,3965.5172222266283
2025-08-03 14:24:00,39.20718,1.273148,1.5699847965289735,7.089123999999999,7.725695999999999,37.03709999999995,3965.5672222266285
2025-08-03 14:27:00,41.001155,1.1863419999999998,1.568673966002944,6.915509,7.754627000000001,37.32639999999998,3965.6172222266287
2025-08-03 14:30:00,39.20718,1.1863419999999998,1.5929671561789993,6.915509,7.8124970000000005,36.16899999999998,3965.667222226629
2025-08-03 14:33:00,39.178245000000004,1.2442130000000002,1.5908344148598423,6.915509,7.667826,37.32639999999998,3965.717222226629
2025-08-03 14:36:00,38.16551,1.2152769999999995,1.5613430522359732,7.002313999999999,7.754627000000001,35.87969999999996,3965.767222226629
2025-08-03 14:39:00,39.192710000000005,1.2152779999999996,1.5613436432282581,7.00232,7.754632,34.72219999999999,3965.8172222266294
2025-08-03 14:42:00,37.138305,1.3020829999999997,1.61200640164961,7.118054999999999,7.783562000000001,34.43290000000002,3965.8672222266296
2025-08-03 14:45:00,35.82176,1.3310179999999994,1.5640994607581402,7.233795,7.725697,35.59029999999996,3965.9172222266297
2025-08-03 14:48:00,39.20718,1.3888889999999998,1.5828052609938479,7.320605,7.725695999999999,37.905100000000004,3965.96722222663
2025-08-03 14:51:00,37.138305,1.3310179999999994,1.5900918028026076,7.262735,7.8124970000000005,35.87960000000004,3966.01722222663
2025-08-03 14:54:00,37.138305,1.273148,1.5572615122610978,7.089119999999999,7.6967620000000005,35.30090000000001,3966.0672222266303
2025-08-03 14:57:00,37.138305,1.273148,1.5316208453090305,7.06019,7.609952000000001,36.16900000000004,3966.1172222266305
2025-08-03 15:00:00,37.138305,1.3020829999999997,1.5737390801496343,7.089125,7.667822,35.59020000000004,3966.1672222266307
2025-08-03 15:03:00,37.12384,1.3020829999999997,1.5349183659571428,7.146990000000001,7.638887,37.03699999999998,3966.217222226631
2025-08-03 15:06:00,37.12384,1.2442129999999993,1.515193032680841,7.08912,7.667827000000001,35.30099999999999,3966.267222226631
2025-08-03 15:09:00,38.15104,1.2442129999999993,1.5406457615639146,7.031249999999999,7.667827000000001,37.615800000000036,3966.317222226631
2025-08-03 15:12:00,38.16551,1.3020829999999997,1.5608642060291749,7.089119999999999,7.638887,35.59030000000001,3966.3672222266314
2025-08-03 15:15:00,37.109375,1.3310179999999994,1.5900918028026076,7.089125,7.638887,36.45839999999998,3966.4172222266316
2025-08-03 15:18:00,35.836225,1.3310180000000003,1.5640994607581407,7.26273,7.754632,35.01150000000001,3966.4672222266317
2025-08-03 15:21:00,34.534145,1.359953,1.5801499418671188,7.26273,7.725697,35.01159999999999,3966.517222226632
2025-08-03 15:24:00,37.12384,1.359953,1.5403854061216162,7.34954,7.725697,37.03710000000001,3966.567222226632
2025-08-03 15:27:00,34.534145,1.359953,1.5669619926416922,7.291670000000001,7.725697,34.72219999999999,3966.6172222266323
2025-08-03 15:30:00,37.138305,1.3888889999999998,1.5828052609938479,7.320605,7.725695999999999,36.45830000000001,3966.6672222266325
2025-08-03 15:33:00,38.16551,1.3888889999999998,1.5694646596690582,7.233795,7.609956,35.87959999999998,3966.7172222266327
2025-08-03 15:36:00,34.577545,1.3020829999999997,1.5737435197162903,7.175925,7.754632,35.01159999999999,3966.767222226633
2025-08-03 15:39:00,34.534145,1.3310179999999994,1.5771276513364139,7.233795,7.754627000000001,34.72219999999999,3966.817222226633
2025-08-03 15:42:00,37.138305,1.3310189999999995,1.577128211238074,7.14699,7.667821000000001,36.45829999999995,3966.867222226633
2025-08-03 15:45:00,37.109375,1.273148,1.5952573633937481,7.118054,7.812495999999999,35.879700000000014,3966.9172222266334
2025-08-03 15:48:00,38.16551,1.2152769999999995,1.5489138667661866,7.089123999999999,7.8124970000000005,36.74770000000001,3966.9672222266336
2025-08-03 15:51:00,38.15104,1.273148,1.5699847965289735,7.118054,7.754626,35.87959999999998,3967.0172222266337
2025-08-03 15:54:00,38.16551,1.1863419999999998,1.55644614329662,6.973384,7.783562000000001,35.87959999999998,3967.067222226634
2025-08-03 15:57:00,37.138305,1.3020839999999998,1.5865570193889353,7.14699,7.754626,35.59020000000004,3967.117222226634
2025-08-03 16:00:00,37.138305,1.3020829999999997,1.5993088395002182,7.204864999999999,7.841432,36.16890000000001,3967.1672222266343
2025-08-03 16:03:00,37.138305,1.3310179999999994,1.5900962731140538,7.233795,7.783567,35.879700000000014,3967.2172222266345
2025-08-03 16:06:00,37.12384,1.3020829999999997,1.5737435197162903,7.175925,7.754632,35.01159999999999,3967.2672222266347
2025-08-03 16:09:00,37.138305,1.3888889999999998,1.5828052609938479,7.320605,7.725695999999999,35.59030000000001,3967.317222226635
2025-08-03 16:12:00,38.16551,1.3310179999999994,1.6158381836853148,7.262735,7.870367,35.59030000000001,3967.367222226635
2025-08-03 16:15:00,37.138305,1.3310179999999994,1.6286231205299206,7.233795,7.870367,36.16890000000001,3967.417222226635
2025-08-03 16:18:00,38.16551,1.3310179999999994,1.6029978197191728,7.175925,7.754627000000001,36.16900000000004,3967.4672222266354
2025-08-03 16:21:00,37.12384,1.3020829999999997,1.599313237204825,7.146990000000001,7.783567,37.615700000000004,3967.5172222266356
2025-08-03 16:24:00,37.12384,1.2442129999999993,1.5406413845687446,7.00232,7.638887,37.03699999999998,3967.5672222266357
2025-08-03 16:27:00,37.138305,1.2442129999999993,1.590834414859842,7.031249999999999,7.783567,35.87959999999998,3967.617222226636
2025-08-03 16:30:00,39.20718,1.3020839999999998,1.6246422239375742,7.118059999999999,7.812495999999999,36.16900000000004,3967.667222226636
2025-08-03 16:33:00,37.138305,1.3020829999999997,1.5737390801496354,7.175929999999999,7.754627000000001,34.72219999999999,3967.7172222266363
2025-08-03 16:36:00,39.20718,1.359954,1.593267637925629,7.2338000000000005,7.725695999999999,36.74769999999995,3967.7672222266365
2025-08-03 16:39:00,39.20718,1.3310179999999994,1.6029978197191728,7.320605,7.899307,35.87959999999998,3967.8172222266367
2025-08-03 16:42:00,39.20718,1.3888889999999998,1.661477323073006,7.262735,7.841436,37.32639999999998,3967.867222226637
2025-08-03 16:45:00,39.20718,1.273148,1.595257363393749,7.089119999999999,7.783562000000001,36.747600000000034,3967.917222226637
2025-08-03 16:48:00,37.138305,1.3020829999999997,1.586556448945656,7.175929999999999,7.783567,36.45830000000001,3967.967222226637
2025-08-03 16:51:00,38.16551,1.3020839999999998,1.5865570193889353,7.08912,7.696756000000001,36.45840000000004,3968.0172222266374
2025-08-03 16:54:00,39.163775,1.2152769999999995,1.5860343705407725,6.915503999999999,7.725697,35.87960000000004,3968.0672222266376
2025-08-03 16:57:00,37.138305,1.2152769999999995,1.5613430522359732,7.002313999999999,7.754627000000001,36.45830000000001,3968.1172222266378
2025-08-03 17:00:00,38.15104,1.273148,1.5699847965289735,7.0601840000000005,7.696756000000001,36.16909999999996,3968.167222226638
2025-08-03 17:03:00,37.12384,1.2152779999999996,1.58603072064213,7.00232,7.812501999999999,36.16899999999998,3968.217222226638
2025-08-03 17:06:00,37.12384,1.3020829999999997,1.6120064016496092,7.20486,7.870367,36.16900000000004,3968.2672222266383
2025-08-03 17:09:00,37.138305,1.3020829999999997,1.5737435197162903,7.320600000000001,7.899307,35.87959999999998,3968.3172222266385
2025-08-03 17:12:00,37.138305,1.3310179999999994,1.5900918028026076,7.320605,7.870367,36.747600000000034,3968.3672222266387
2025-08-03 17:15:00,37.138305,1.359954,1.6193137480530766,7.20486,7.754626,35.01159999999999,3968.417222226639
2025-08-03 17:18:00,37.12384,1.3020829999999997,1.586556448945656,7.20486,7.8124970000000005,35.01150000000001,3968.467222226639
2025-08-03 17:21:00,38.15104,1.2442129999999993,1.590834414859842,7.14699,7.899307,36.74759999999998,3968.517222226639
2025-08-03 17:24:00,38.16551,1.2152769999999995,1.5860301234195056,7.0601840000000005,7.870367,36.16899999999998,3968.5672222266394
2025-08-03 17:27:00,39.973960000000005,1.1863419999999998,1.5929671561789993,6.9733789999999996,7.870367,38.77320000000003,3968.6172222266396
2025-08-03 17:30:00,41.015625,1.1863419999999998,1.6050347178058335,6.9444490000000005,7.870367,37.615800000000036,3968.6672222266398
2025-08-03 17:33:00,39.98843,1.1863419999999998,1.605038880416197,6.9733789999999996,7.899307,37.905100000000004,3968.71722222664
2025-08-03 17:36:00,39.959495000000004,1.157407,1.5872568379191507,6.9733789999999996,7.928242,37.615700000000004,3968.76722222664
2025-08-03 17:39:00,38.151044999999996,1.2152779999999996,1.5489144546100724,7.118059999999999,7.841432,36.45830000000001,3968.8172222266403
2025-08-03 17:42:00,38.16551,1.3310179999999994,1.5900962731140538,7.233795,7.783567,37.32639999999998,3968.8672222266405
2025-08-03 17:45:00,39.20718,1.3310179999999994,1.5900962731140538,7.233795,7.783567,36.45839999999998,3968.9172222266407
2025-08-03 17:48:00,34.534145,1.3020829999999997,1.5737435197162903,7.233795,7.812501999999999,35.30090000000001,3968.967222226641
2025-08-03 17:51:00,34.51968,1.359954,1.580150494495646,7.146990000000001,7.609956,34.72219999999999,3969.017222226641
2025-08-03 17:54:00,37.138305,1.3020839999999998,1.5993138107069802,7.031249999999999,7.667826,35.30090000000001,3969.067222226641
2025-08-03 17:57:00,37.12384,1.3310179999999994,1.5900962731140538,7.349535,7.899307,36.16899999999998,3969.1172222266414
2025-08-03 19:48:00,35.82176,1.3310179999999994,1.5900918028026076,7.320605,7.870367,34.72219999999999,3970.9672222266413
2025-08-03 19:51:00,34.56308,1.3310179999999994,1.5900918028026076,7.320605,7.870367,36.16900000000004,3971.0172222266415
2025-08-03 19:54:00,37.138305,1.359953,1.5801453964085361,7.40741,7.870367,37.615700000000004,3971.0672222266417
2025-08-03 19:57:00,37.138305,1.359953,1.6063240140954613,7.378470000000001,7.899307,35.59029999999996,3971.117222226642
2025-08-03 20:00:00,34.54861,1.359953,1.593267082239924,7.40741,7.899307,36.45830000000001,3971.167222226642
2025-08-03 20:03:00,34.54861,1.359953,1.6063195133830515,7.34954,7.870367,33.27539999999999,3971.217222226642
2025-08-03 20:06:00,35.836225,1.4178240000000004,1.611897986643672,7.49421,7.899305999999999,35.30090000000001,3971.2672222266424
2025-08-03 20:09:00,37.138305,1.3888889999999998,1.635507152956696,7.320605,7.841436,35.01159999999999,3971.3172222266426
2025-08-03 20:12:00,37.138305,1.3888889999999998,1.5960819054117301,7.407405,7.841436,35.01159999999999,3971.3672222266428
2025-08-03 20:15:00,37.138305,1.3310179999999994,1.6029978197191728,7.320605,7.899307,36.45830000000001,3971.417222226643
2025-08-03 20:18:00,34.54861,1.359953,1.593267082239924,7.40741,7.899307,34.72219999999999,3971.467222226643
2025-08-03 20:21:00,34.534145,1.3888889999999998,1.5828052609938479,7.320605,7.725695999999999,34.72229999999996,3971.5172222266433
2025-08-03 20:24:00,34.54861,1.3310179999999994,1.5771276513364132,7.262735,7.783567,34.72219999999999,3971.5672222266435
2025-08-03 20:27:00,35.836225,1.3888889999999998,1.609287029100189,7.349535,7.812495999999999,34.14340000000004,3971.6172222266437
2025-08-03 20:30:00,34.534145,1.3020829999999997,1.586556448945656,7.29167,7.899307,35.01159999999999,3971.667222226644
2025-08-03 20:33:00,34.54861,1.3020829999999997,1.5993088395002173,7.2338000000000005,7.870367,34.43290000000002,3971.717222226644
2025-08-03 20:36:00,34.54861,1.3020829999999997,1.5349183659571428,7.320600000000001,7.8124970000000005,34.72219999999999,3971.767222226644
2025-08-03 20:39:00,37.138305,1.2442129999999993,1.5783714031951772,7.14699,7.870367,34.72220000000004,3971.8172222266444
2025-08-03 20:42:00,37.12384,1.2442129999999993,1.5908301180144118,7.118059999999999,7.870367,35.879700000000014,3971.8672222266446
2025-08-03 20:45:00,38.16551,1.3020839999999998,1.5737440870793895,7.26273,7.841436,36.16899999999998,3971.9172222266448
2025-08-03 20:48:00,37.138305,1.3020829999999997,1.6120064016496092,7.29167,7.957177,36.45839999999998,3971.967222226645
2025-08-03 20:51:00,37.138305,1.3888889999999998,1.6224313100562995,7.349535,7.841436,35.87960000000004,3972.017222226645
2025-08-03 23:12:00,37.12384,1.4178240000000004,1.63842084865423,7.378470000000001,7.841436,35.59029999999996,3974.367222226645
2025-08-03 23:15:00,37.138305,1.4178240000000004,1.651582433280466,7.49421,7.9861059999999995,35.59030000000001,3974.417222226645
2025-08-03 23:18:00,37.138305,1.359953,1.593267082239924,7.43634,7.928237000000001,36.16899999999998,3974.4672222266454
2025-08-03 23:21:00,37.138305,1.4178240000000004,1.611897986643672,7.43634,7.841436,35.59030000000001,3974.5172222266456
2025-08-03 23:24:00,34.534145,1.4178240000000004,1.625190153436099,7.43634,7.870366000000001,35.01159999999999,3974.5672222266458
2025-08-03 23:27:00,34.56308,1.3310179999999994,1.5771276513364139,7.378474999999999,7.899307,34.72220000000004,3974.617222226646
2025-08-03 23:30:00,39.98843,1.186343,1.5686745684776067,6.973383999999999,7.812501,36.45830000000001,3974.667222226646
2025-08-03 23:33:00,42.578125,1.0995369999999998,1.6209940479750584,6.741898,7.928241000000001,38.483799999999974,3974.7172222266463
2025-08-03 23:36:00,42.549185,0.9259259999999996,1.537500131127935,6.539348,7.986111999999999,39.93059999999997,3974.7672222266465
2025-08-03 23:39:00,41.767935,0.9837959999999999,1.5886345774774524,6.481478,7.899302,38.773199999999974,3974.8172222266467
2025-08-03 23:42:00,41.001155,1.0127309999999996,1.5750808598013664,6.684023,7.986111999999999,38.483799999999974,3974.867222226647
2025-08-03 23:45:00,41.015625,1.0416660000000002,1.5489619286245506,6.799768,7.957172000000001,37.90499999999997,3974.917222226647
2025-08-03 23:48:00,39.192710000000005,1.157407,1.6229022243451985,6.915514000000001,7.957177,37.037000000000035,3974.967222226647
2025-08-03 23:51:00,39.20718,1.157407,1.58725683791915,7.031249000000001,7.986111999999999,37.03709999999995,3975.0172222266474
2025-08-03 23:54:00,39.98843,1.1863419999999998,1.605038880416197,7.089119,8.015047000000001,36.45830000000001,3975.0672222266476
2025-08-03 23:57:00,39.20718,1.273148,1.6203005978319585,7.146994,7.899305999999999,37.03699999999998,3975.1172222266478
2025-08-04 00:00:00,39.20718,1.273148,1.6078091933212475,7.118054,7.841436,36.74770000000001,3975.167222226648
2025-08-04 00:03:00,32.479745,1.1284719999999995,1.5454827979364252,6.944444,7.870372,32.696799999999996,3975.217222226648
2025-08-04 00:06:00,30.150460000000002,1.1863419999999998,1.5441683106535191,6.973384,7.754632,32.9862,3975.2672222266483
2025-08-04 00:09:00,30.1794,1.2152769999999995,1.5364316827800033,7.0601840000000005,7.754627000000001,32.40749999999997,3975.3172222266485
2025-08-04 00:39:00,30.150460000000002,1.3020839999999998,1.4688642760378563,6.944439999999999,7.291665999999999,30.9606,3975.3172222266485
2025-08-04 00:42:00,30.150460000000002,1.3020839999999998,1.4822210749207283,6.944439999999999,7.320606,32.407399999999996,3975.3672222266487
2025-08-04 00:45:00,30.1794,1.2442129999999993,1.4635132457643558,6.97338,7.436347,32.11810000000003,3975.417222226649
2025-08-04 00:48:00,30.150460000000002,1.359954,1.51352895487657,6.94444,7.262736,32.407399999999996,3975.467222226649
2025-08-04 00:51:00,30.1794,1.359954,1.5269939661081628,6.94444,7.291665999999999,31.82869999999997,3975.517222226649
2025-08-04 00:54:00,30.150460000000002,1.359954,1.5135242876941035,7.06019,7.378475999999999,32.40749999999997,3975.5672222266494
2025-08-04 00:57:00,30.1794,1.359954,1.4999843396745536,7.00231,7.291665999999999,31.539300000000026,3975.6172222266496
2025-08-04 01:00:00,30.150460000000002,1.2442130000000002,1.4635132457643574,6.915509999999999,7.378477,31.82869999999997,3975.6672222266498
2025-08-04 01:03:00,32.479745,1.359954,1.51352895487657,7.00231,7.320606,32.11809999999997,3975.71722222665
2025-08-04 01:06:00,30.150460000000002,1.2152779999999996,1.4473248621176342,6.857639999999999,7.3495420000000005,32.696799999999996,3975.76722222665
2025-08-04 01:15:00,30.150460000000002,1.359954,1.4999843396745536,6.94444,7.233796,31.82860000000005,3975.76722222665
2025-08-04 01:18:00,30.150460000000002,1.2442129999999993,1.4240219219282464,6.857639999999999,7.233797000000001,32.407399999999996,3975.8172222266503
2025-08-04 01:21:00,30.150460000000002,1.2152769999999995,1.4343283919787184,6.770834,7.233797000000001,31.828700000000026,3975.8672222266505
2025-08-04 01:24:00,32.479745,1.2152780000000005,1.4602471266833437,6.770834,7.291665999999999,33.275499999999965,3975.9172222266507
2025-08-04 01:27:00,32.479745,1.0995369999999998,1.4431643475850462,6.568284,7.320607000000001,33.27550000000002,3975.967222226651
2025-08-04 01:30:00,32.479745,1.0995369999999998,1.443160114036881,6.5393539999999994,7.291667,32.69670000000002,3976.017222226651
2025-08-04 01:33:00,30.150460000000002,1.157407,1.465057882817499,6.655094000000001,7.320607000000001,34.14350000000002,3976.067222226651
2025-08-04 01:36:00,32.479745,1.157407,1.4775342450241278,6.6261540000000005,7.320607000000001,32.407399999999996,3976.1172222266514
2025-08-04 01:39:00,30.13599,1.1863419999999998,1.4692801349647844,6.684029000000001,7.291667,32.696799999999996,3976.1672222266516
2025-08-04 01:42:00,30.150460000000002,1.2152769999999995,1.4731058119553362,6.799764000000001,7.349537,33.275499999999965,3976.2172222266518
2025-08-04 01:45:00,30.150460000000002,1.2442129999999993,1.4894863408525836,6.857639999999999,7.378477,32.11809999999997,3976.267222226652
2025-08-04 01:48:00,30.16493,1.2442129999999993,1.4635132457643572,6.857639999999999,7.320607000000001,32.696799999999996,3976.317222226652
2025-08-04 01:51:00,30.13599,1.3020829999999997,1.4954993608280311,6.94444,7.349537,33.564899999999966,3976.3672222266523
2025-08-04 01:54:00,30.16493,1.359954,1.4999843396745536,7.03125,7.320606,32.986099999999965,3976.4172222266525
2025-08-04 02:06:00,30.1794,1.4467590000000001,1.489743966534103,7.204860000000001,7.291671,31.8288,3976.4172222266525
2025-08-04 02:09:00,30.150460000000002,1.3888889999999998,1.487863571643747,7.089125,7.291665999999999,31.25,3976.4172222266525
2025-08-04 02:15:00,30.150460000000002,1.359954,1.5135242876941035,7.06019,7.378475999999999,32.696699999999964,3976.4172222266525
2025-08-04 02:18:00,30.150460000000002,1.273148,1.4795699085288478,6.94444,7.3784719999999995,32.11810000000003,3976.4172222266525
2025-08-04 02:21:00,30.150460000000002,1.3020829999999997,1.4688637341963897,7.03125,7.378477,31.25,3976.4172222266525
2025-08-04 02:30:00,30.150460000000002,1.273148,1.4926833399168797,6.915509999999999,7.3784719999999995,32.986099999999965,3976.4172222266525
2025-08-04 02:33:00,30.150460000000002,1.3020829999999997,1.4954947832976946,7.089125,7.494212,31.25,3976.4172222266525
2025-08-04 02:54:00,30.150460000000002,1.3020839999999998,1.4954953316734172,7.00232,7.407406,31.5394,3976.4172222266525
2025-08-04 02:57:00,30.150460000000002,1.273148,1.4926878607073621,6.915503999999999,7.378475999999999,31.53929999999997,3976.4172222266525
2025-08-04 03:12:00,30.13599,1.359954,1.5135242876941035,7.06019,7.378475999999999,32.696799999999996,3976.4172222266525
2025-08-04 03:15:00,30.150460000000002,1.3020829999999997,1.5087066959572555,7.089119999999999,7.523147,32.407399999999996,3976.4172222266525
2025-08-04 03:18:00,30.150460000000002,1.273148,1.5057322921269352,7.03125,7.5231520000000005,32.11810000000003,3976.4172222266525
2025-08-04 03:21:00,30.150460000000002,1.359954,1.4863627936925259,7.03125,7.291665999999999,32.117999999999995,3976.4172222266525
2025-08-04 03:30:00,30.150460000000002,1.3020829999999997,1.508711249074828,7.00231,7.436347,32.69670000000002,3976.4172222266525
2025-08-04 03:36:00,30.150460000000002,1.3888889999999998,1.5153728288675683,7.118054999999999,7.378475999999999,31.8288,3976.4172222266525
2025-08-04 03:39:00,30.150460000000002,1.3888889999999998,1.501662858140925,7.031244999999999,7.262736,32.11810000000003,3976.4172222266525
2025-08-04 03:42:00,30.16493,1.3310179999999994,1.5113012494643339,7.089125,7.465277,32.696799999999996,3976.4172222266525
2025-08-04 03:45:00,30.16493,1.4178240000000004,1.558022614481605,7.2338,7.5231460000000006,31.828700000000026,3976.4172222266525
2025-08-04 04:21:00,30.150460000000002,1.3020829999999997,1.4822159272399063,6.915509999999999,7.291667,30.96070000000003,3976.4172222266525
2025-08-04 04:33:00,30.1794,1.3310179999999994,1.484482195955465,7.118054999999999,7.436347,32.40750000000003,3976.4172222266525
2025-08-04 04:45:00,30.150460000000002,1.3310179999999994,1.484482195955465,7.060185,7.378477,30.671299999999974,3976.4172222266525
2025-08-04 04:51:00,30.150460000000002,1.3888889999999998,1.4739918602965532,7.060185,7.233796,30.6712,3976.4172222266525
2025-08-04 04:54:00,30.13599,1.3020829999999997,1.4688637341963897,7.060185,7.407412,31.5394,3976.4172222266525
2025-08-04 04:57:00,30.13599,1.3020829999999997,1.4822205297972812,7.00231,7.378477,31.828700000000026,3976.4172222266525
2025-08-04 05:06:00,30.150460000000002,1.3310179999999994,1.5113058592167952,6.973375,7.349537,31.5394,3976.4172222266525
2025-08-04 05:33:00,42.549185,1.6203700000000003,1.6058625684931953,7.552080000000001,7.523149999999999,38.483799999999974,3976.4172222266525
2025-08-04 05:36:00,43.330435,1.3888889999999998,1.6224267792739917,7.089125,7.581016,37.905100000000004,3976.4672222266527
2025-08-04 05:39:00,41.015625,1.3310179999999994,1.6666270889283874,7.667825,8.391207,37.905100000000004,3976.517222226653
2025-08-04 05:42:00,38.16551,1.273148,1.5444769706022168,6.9155050000000005,7.494216999999999,37.32649999999995,3976.567222226653
2025-08-04 05:45:00,34.54861,1.3020829999999997,1.5349183659571428,7.060185,7.5520819999999995,35.01159999999999,3976.617222226653
2025-08-04 05:48:00,34.54861,1.3310179999999994,1.5246060315721284,7.118054999999999,7.523147,35.01150000000001,3976.6672222266534
2025-08-04 05:51:00,34.534145,1.359953,1.5669619926416931,7.2338,7.667827000000001,35.01159999999999,3976.7172222266536
2025-08-04 05:54:00,37.12384,1.4178240000000004,1.5985335934034954,7.378470000000001,7.754626,35.87960000000004,3976.7672222266538
2025-08-04 05:57:00,34.534145,1.359953,1.6063195133830515,7.34954,7.870367,34.72220000000004,3976.817222226654
2025-08-04 06:00:00,37.138305,1.3888889999999998,1.596077329423896,7.262735,7.696756000000001,35.30090000000001,3976.867222226654
2025-08-04 06:03:00,34.534145,1.3310179999999994,1.5771276513364132,7.262735,7.783567,34.43290000000002,3976.9172222266543
2025-08-04 06:06:00,34.54861,1.3020829999999997,1.586556448945656,7.233795,7.841432,36.16899999999998,3976.9672222266545
2025-08-04 06:09:00,34.534145,1.3310179999999994,1.5640949461639089,7.320605,7.8124970000000005,34.43290000000002,3977.0172222266547
2025-08-04 06:12:00,34.54861,1.3020829999999997,1.5993088395002173,7.2338000000000005,7.870367,34.14350000000002,3977.067222226655
2025-08-04 06:15:00,37.138305,1.2442129999999993,1.5783714031951772,7.2338,7.957177,35.87959999999998,3977.117222226655
2025-08-04 06:18:00,34.534145,1.2442129999999993,1.5783714031951772,7.14699,7.870367,34.432799999999986,3977.167222226655
2025-08-04 06:21:00,35.85069,1.2442129999999993,1.5658516763964045,7.118059999999999,7.8124970000000005,36.16909999999996,3977.2172222266554
2025-08-04 06:24:00,37.12384,1.2442129999999993,1.5783714031951772,7.17593,7.899307,36.45830000000001,3977.2672222266556
2025-08-04 06:27:00,34.534145,1.2152779999999996,1.5860307206421307,7.2338,8.043982,35.87960000000004,3977.3172222266558
2025-08-04 06:30:00,37.138305,1.2442129999999993,1.5532783352893826,7.2338,7.899307,35.59030000000001,3977.367222226656
2025-08-04 06:33:00,37.138305,1.2442129999999993,1.5908301180144118,7.17593,7.928237000000001,35.59020000000004,3977.417222226656
2025-08-04 06:36:00,37.138305,1.359954,1.6706744165171346,7.2338000000000005,7.899305999999999,34.72219999999999,3977.4672222266563
2025-08-04 06:39:00,37.12384,1.3020829999999997,1.624641644384777,7.2338000000000005,7.928237000000001,37.615700000000004,3977.5172222266565
2025-08-04 06:42:00,37.138305,1.3020829999999997,1.6120064016496092,7.20486,7.870367,36.16900000000004,3977.5672222266567
2025-08-04 06:45:00,38.151044999999996,1.3020829999999997,1.5737435197162903,7.320600000000001,7.899307,34.14349999999996,3977.617222226657
2025-08-04 06:48:00,37.138305,1.3020829999999997,1.5993088395002182,7.29167,7.928237000000001,36.45830000000001,3977.667222226657
2025-08-04 06:51:00,34.534145,1.273148,1.5699847965289735,7.175929999999999,7.812501999999999,34.72219999999999,3977.717222226657
2025-08-04 06:54:00,35.836225,1.3020829999999997,1.5993088395002182,7.175929999999999,7.8124970000000005,35.30099999999999,3977.7672222266574
2025-08-04 06:57:00,37.12384,1.273148,1.5826481920599562,7.175929999999999,7.841432,36.16899999999998,3977.8172222266576
2025-08-04 07:00:00,34.54861,1.2442130000000002,1.565851676396405,7.175929999999999,7.870367,34.14349999999996,3977.8672222266578
2025-08-04 07:03:00,37.138305,1.359954,1.5669625421883298,7.320600000000001,7.754626,35.87959999999998,3977.917222226658
2025-08-04 07:06:00,35.836225,1.3020829999999997,1.5993088395002182,7.29167,7.928237000000001,34.43289999999996,3977.967222226658
2025-08-04 07:09:00,37.138305,1.273148,1.5572615122610969,7.20486,7.812501999999999,35.59030000000001,3978.0172222266583
2025-08-04 07:12:00,34.534145,1.3020829999999997,1.5608642060291749,7.175929999999999,7.725697,34.432799999999986,3978.0672222266585
2025-08-04 07:15:00,33.506945,1.3020829999999997,1.5218488279669884,7.146990000000001,7.609957,31.8288,3978.1172222266587
2025-08-04 07:18:00,32.494209999999995,1.3888889999999998,1.556049199634221,7.146990000000001,7.494211000000001,34.72220000000004,3978.167222226659
2025-08-04 07:21:00,33.52141,1.3020829999999997,1.5218488279669893,7.00231,7.465277,33.56480000000005,3978.217222226659
2025-08-04 07:24:00,37.12384,1.5046299999999997,1.6586893329607324,7.5810200000000005,7.899310000000001,35.59030000000001,3978.267222226659
2025-08-04 07:27:00,51.591435000000004,1.5914349999999997,1.6767408867390257,7.89931,8.072915000000002,44.84949999999998,3978.3172222266594
2025-08-04 07:30:00,55.685765,1.475695,1.9625649972391799,8.015049999999999,9.085645,47.164300000000026,3978.3672222266596
2025-08-04 07:33:00,54.962385,1.2152779999999996,1.6468292440164434,6.8287,7.783562000000001,48.032399999999996,3978.4172222266598
2025-08-04 07:36:00,53.399885,1.2152779999999996,1.4602471266833434,6.2789399999999995,6.799772,47.74309999999997,3978.46722222666
2025-08-04 07:39:00,92.12962999999999,1.967593,1.6777269543571698,6.71296,6.163197,65.68290000000002,3978.51722222666
2025-08-04 07:42:00,86.16898,0.46296299999999935,1.4024554409723815,3.993056,6.684027,63.078700000000026,3978.5672222266603
2025-08-04 07:45:00,45.12442,1.070602,1.2882472993810272,5.295139999999999,5.758098,39.3519,3978.6172222266605
2025-08-04 07:48:00,42.549185,1.186343,1.2572954741072635,5.381939999999999,5.526617,39.6413,3978.6672222266607
2025-08-04 07:51:00,39.973960000000005,1.186343,1.112438479089305,5.092593,4.947917,38.4837,3978.717222226661
2025-08-04 07:54:00,39.20718,1.273148,1.1535401528079094,5.150463,4.918982000000001,37.32639999999998,3978.767222226661
2025-08-04 07:57:00,38.16551,1.3310179999999994,1.1646362506187826,5.324072999999999,5.005787,35.87969999999996,3978.817222226661
2025-08-04 08:00:00,38.136575,1.3020829999999997,1.15135723156637,5.295139,5.0057920000000005,34.43289999999996,3978.8672222266614
2025-08-04 08:03:00,35.86516,1.3020829999999997,1.1355188179716054,5.324072999999999,5.0057920000000005,35.01159999999999,3978.9172222266616
2025-08-04 08:06:00,34.54861,1.2442130000000002,1.1703876126261017,5.324070000000001,5.179397,35.01159999999999,3978.9672222266618
2025-08-04 08:09:00,32.494209999999995,1.2152779999999996,1.1564448978838586,5.2662,5.150462,34.14350000000002,3979.017222226662
2025-08-04 08:12:00,30.13599,1.2442129999999993,1.1854060504501862,5.381939999999999,5.266207,33.27550000000002,3979.067222226662
2025-08-04 08:15:00,30.150460000000002,1.2442130000000002,1.1703824000721461,5.439819,5.295135999999999,32.986099999999965,3979.1172222266623
2025-08-04 08:18:00,32.479745,1.0416660000000002,1.2200952867045427,5.266208000000001,5.642361999999999,33.85419999999999,3979.1672222266625
2025-08-04 08:21:00,32.479745,1.273148,1.2292341804245337,5.6712940000000005,5.584486,33.275499999999965,3979.2172222266627
2025-08-04 08:24:00,34.577545,1.2442130000000002,1.2586270597893252,5.613424000000001,5.642361,35.30090000000001,3979.267222226663
2025-08-04 08:27:00,32.479745,1.070601,1.2095136398782882,5.353008000000001,5.6423570000000005,34.14359999999999,3979.317222226663
2025-08-04 08:30:00,32.479745,0.8969899999999997,1.199123181770745,5.179397000000001,5.844907000000001,31.828700000000026,3979.367222226663
2025-08-04 08:33:00,34.56308,0.9259260000000005,1.324171753857632,5.324072000000001,6.221066,32.696799999999996,3979.4172222266634
2025-08-04 08:36:00,30.150460000000002,1.1284720000000004,1.3206834365573994,5.815969000000001,6.221067,33.27540000000005,3979.4672222266636
2025-08-04 08:48:00,30.13599,1.2152780000000005,1.3412743374634446,6.047454000000001,6.307866000000001,32.117999999999995,3979.4672222266636
2025-08-04 08:57:00,30.150460000000002,1.3020829999999997,1.3591312993199152,6.2789340000000005,6.394671,31.828700000000026,3979.4672222266636
2025-08-04 09:00:00,30.13599,1.2442130000000002,1.3703007633239381,5.960649,6.221066,32.117999999999995,3979.4672222266636
2025-08-04 09:03:00,30.150460000000002,1.157407,1.2967083386986462,5.960643999999999,6.2499970000000005,31.5394,3979.4672222266636
2025-08-04 09:21:00,30.150460000000002,0.8969910000000008,1.3287384909662125,5.844907000000001,6.8287059999999995,32.407399999999996,3979.4672222266636
2025-08-04 10:12:00,30.150460000000002,1.186343,1.3391894511996758,6.221064,6.539351000000001,31.5394,3979.4672222266636
2025-08-04 10:15:00,30.16493,1.157407,1.3498388142386293,6.1921289999999996,6.5972219999999995,31.53929999999997,3979.4672222266636
2025-08-04 10:24:00,30.13599,1.4467600000000003,1.3880868839292904,6.712966000000001,6.597225999999999,31.539300000000026,3979.4672222266636
2025-08-04 10:27:00,30.150460000000002,1.359953,1.3743717286933188,6.62616,6.655097,32.696699999999964,3979.5172222266638
2025-08-04 10:30:00,31.206595,1.3020829999999997,1.3450206588328446,6.22106,6.307867,33.56479999999999,3979.567222226664
2025-08-04 10:33:00,30.150460000000002,1.3310179999999994,1.3454381189502378,6.249994999999999,6.278937000000001,30.96070000000003,3979.617222226664
2025-08-04 10:36:00,30.13599,1.4756939999999998,1.3566631352107819,6.510421,6.278937000000001,33.56479999999999,3979.6672222266643
2025-08-04 10:39:00,34.54861,1.6203700000000003,1.3596228156277685,6.539351000000001,6.047451000000001,33.85410000000002,3979.7172222266645
2025-08-04 10:42:00,37.12384,1.5046299999999997,1.2589961726293144,6.307866,5.844906,34.43290000000002,3979.7672222266647
2025-08-04 10:45:00,34.534145,1.4467589999999992,1.312251932262335,6.134256,5.873847,37.326400000000035,3979.817222226665
2025-08-04 10:48:00,37.12384,1.4467600000000003,1.2967099567826579,6.076386,5.7870360000000005,34.14350000000002,3979.867222226665
2025-08-04 10:51:00,32.479745,1.273148,1.273149999988405,5.902774999999999,5.902777,33.27550000000002,3979.917222226665
2025-08-04 10:54:00,30.150460000000002,1.2152779999999996,1.300153678757469,5.90278,6.076392,32.11809999999997,3979.9672222266654
2025-08-04 11:00:00,30.150460000000002,1.359954,1.34543614755147,6.307869999999999,6.278936,32.407399999999996,3979.9672222266654
2025-08-04 11:03:00,30.150460000000002,1.273148,1.3160729468467725,6.192134,6.278936,30.9606,3979.9672222266654
2025-08-04 11:06:00,30.1794,1.1863419999999998,1.3122481225021212,6.076389000000001,6.336807,32.69670000000002,3979.9672222266654
2025-08-04 11:09:00,30.13599,1.2152769999999995,1.3276531410686585,6.192134,6.4236070000000005,31.25,3979.9672222266654
2025-08-04 11:18:00,30.150460000000002,1.359954,1.374372232220918,6.365740000000001,6.3946760000000005,32.117999999999995,3979.9672222266654
2025-08-04 11:21:00,30.16493,1.359954,1.3886870681789498,6.33681,6.3946760000000005,32.69670000000002,3979.9672222266654
2025-08-04 11:24:00,30.150460000000002,1.273148,1.3441876893597537,6.365740000000001,6.510412,31.25,3979.9672222266654
2025-08-04 11:27:00,30.150460000000002,1.359953,1.3599524999753647,6.510420000000001,6.510417,32.407399999999996,3979.9672222266654
2025-08-04 11:36:00,30.13599,1.359954,1.4029104303921636,6.51042,6.597225999999999,32.696799999999996,3979.9672222266654
2025-08-04 11:39:00,30.150460000000002,1.2442129999999993,1.3566675607007115,6.36574,6.597227,32.40750000000003,3980.0172222266656
2025-08-04 11:42:00,30.1794,1.3020829999999997,1.3591312993199152,6.481485,6.5972219999999995,32.696799999999996,3980.0672222266658
2025-08-04 11:45:00,30.13599,1.3888889999999998,1.3743697216007833,6.6550959999999995,6.626157000000001,31.82869999999997,3980.117222226666
2025-08-04 11:48:00,30.13599,1.359953,1.4170348479917845,6.62616,6.741897,33.27539999999999,3980.167222226666
2025-08-04 11:51:00,30.150460000000002,1.3310179999999994,1.34543315460421,6.597224999999999,6.626157000000001,31.8288,3980.2172222266663
2025-08-04 11:54:00,30.150460000000002,1.3020829999999997,1.3731524563498991,6.4814799999999995,6.626157000000001,31.25,3980.2672222266665
2025-08-04 11:57:00,30.13599,1.2152779999999996,1.3548090720198995,6.30787,6.5972219999999995,32.407399999999996,3980.3172222266667
2025-08-04 12:00:00,32.494209999999995,1.359954,1.4029104303921638,6.568289999999999,6.655096,32.986099999999965,3980.367222226667
2025-08-04 12:03:00,32.479745,1.3888889999999998,1.3743697216007833,6.597224999999999,6.5682860000000005,30.960699999999974,3980.417222226667
2025-08-04 12:06:00,32.479745,1.359954,1.374372232220918,6.42361,6.452546,31.8288,3980.467222226667
2025-08-04 12:09:00,32.479745,1.3020829999999997,1.3731524563498991,6.481483999999999,6.626161000000001,31.5394,3980.5172222266674
2025-08-04 12:12:00,32.479745,1.2152769999999995,1.3548085344394154,6.221063999999999,6.510417,32.40730000000002,3980.5672222266676
2025-08-04 12:15:00,30.1794,1.3020829999999997,1.4009179685562043,6.452545,6.655092000000001,31.828700000000026,3980.6172222266678
2025-08-04 12:21:00,30.150460000000002,1.475695,1.3719272582327198,6.597226,6.394671,32.696799999999996,3980.6172222266678
2025-08-04 12:33:00,30.16493,1.4467600000000003,1.388086883929291,6.568286,6.452546,32.40750000000003,3980.6172222266678
2025-08-04 12:36:00,30.150460000000002,1.359953,1.3886865611609989,6.56829,6.626157000000001,30.96070000000003,3980.6172222266678
2025-08-04 12:42:00,30.13599,1.359954,1.374372232220918,6.51042,6.539356,30.9606,3980.6172222266678
2025-08-04 12:45:00,32.479745,1.3020839999999998,1.3870825665644548,6.36574,6.539356,32.696799999999996,3980.667222226668
2025-08-04 12:48:00,31.467015,1.3020829999999997,1.3870772472725865,6.33681,6.510417,32.98610000000002,3980.717222226668
2025-08-04 12:51:00,32.479745,1.3888889999999998,1.3743747568737692,6.684026,6.655097,33.56479999999999,3980.7672222266683
2025-08-04 12:54:00,30.13599,1.4467589999999992,1.4029130033889268,6.741896,6.655097,32.407399999999996,3980.8172222266685
2025-08-04 12:57:00,31.467015,1.4467589999999992,1.4029078986500931,6.6550959999999995,6.568287,31.828700000000026,3980.8672222266687
2025-08-04 13:00:00,32.494209999999995,1.4467589999999992,1.4029078986500931,6.6550959999999995,6.568287,32.9862,3980.917222226669
2025-08-04 13:03:00,32.479745,1.3888889999999998,1.4176286360528523,6.597226,6.655097,33.85419999999999,3980.967222226669
2025-08-04 13:06:00,32.494209999999995,1.3888889999999998,1.3743697216007862,6.597226,6.568287,32.696799999999996,3981.017222226669
2025-08-04 13:09:00,32.479745,1.4467600000000003,1.4176291429265333,6.568286,6.510415999999999,31.828700000000026,3981.0672222266694
2025-08-04 13:12:00,32.479745,1.3888889999999998,1.3743697216007862,6.481485,6.452546,32.407399999999996,3981.1172222266696
2025-08-04 13:15:00,32.494209999999995,1.3020829999999997,1.3731524563498978,6.4525500000000005,6.597227,33.27540000000005,3981.1672222266698
2025-08-04 13:18:00,34.534145,1.3020839999999998,1.359131813819732,6.2789399999999995,6.3946760000000005,33.56479999999999,3981.21722222667
2025-08-04 13:21:00,34.534145,1.2442129999999993,1.3703007633239375,6.163189999999999,6.4236070000000005,34.43290000000002,3981.26722222667
2025-08-04 13:24:00,32.479745,1.3310179999999994,1.359744819957154,6.3657449999999995,6.4236070000000005,33.85409999999996,3981.3172222266703
2025-08-04 13:27:00,32.479745,1.359953,1.316075436758187,6.27893,6.192127000000001,31.828700000000026,3981.3672222266705
2025-08-04 13:30:00,34.54861,1.4178240000000004,1.3441906563599086,6.250000000000001,6.105326,32.407399999999996,3981.4172222266707
2025-08-04 13:33:00,35.836225,1.4467590000000001,1.3276589816683646,6.336804999999999,6.105325999999999,33.85410000000002,3981.467222226671
2025-08-04 13:36:00,39.20718,1.3310179999999994,1.2722727354336087,6.163194999999999,6.047457,38.48380000000003,3981.517222226671
2025-08-04 13:39:00,41.001155,1.3888889999999998,1.3301814022791763,6.105325,5.989585999999999,38.19440000000003,3981.567222226671
2025-08-04 13:42:00,41.001155,1.3310179999999994,1.3739630441114363,6.047455,6.134257,37.615700000000004,3981.6172222266714
2025-08-04 13:45:00,39.973960000000005,1.3310180000000003,1.3018706548994736,5.93171,5.873842000000001,37.905100000000004,3981.6672222266716
2025-08-04 13:48:00,39.20718,1.3310179999999994,1.2722727354336087,5.873845,5.758107000000001,37.32639999999998,3981.7172222266718
2025-08-04 13:51:00,41.001155,1.3310189999999995,1.2871276416738011,5.84491,5.758101000000001,40.219899999999996,3981.767222226672
2025-08-04 13:54:00,37.138305,1.186343,1.2849579897063943,5.70023,5.902777,35.59019999999998,3981.817222226672
2025-08-04 13:57:00,34.56308,1.3310179999999994,1.3597497497767863,6.076384999999999,6.134257,33.85409999999996,3981.8672222266723
2025-08-04 14:00:00,34.534145,1.3310179999999994,1.3310199999668202,6.192125,6.192127000000001,34.43289999999996,3981.9172222266725
2025-08-04 14:03:00,37.138305,1.3020839999999998,1.3308132582140708,6.163189999999999,6.221066,34.14350000000002,3981.9672222266727
2025-08-04 14:06:00,37.138305,1.2152769999999995,1.327657862720536,6.047453999999999,6.278937000000001,34.43290000000002,3982.017222226673
2025-08-04 14:09:00,37.138305,1.2152769999999995,1.3412784949924421,5.960643999999999,6.221067,35.87960000000004,3982.067222226673
2025-08-04 14:12:00,37.12384,1.2152769999999995,1.3412784949924421,6.076384,6.336807,34.72220000000004,3982.117222226673
2025-08-04 14:15:00,37.12384,1.3020839999999998,1.3450211697651844,6.163189999999999,6.249995999999999,35.01150000000001,3982.1672222266734
2025-08-04 14:18:00,37.138305,1.1863419999999998,1.2849574623659663,6.047453999999999,6.250001999999999,35.59019999999998,3982.2172222266736
2025-08-04 14:21:00,37.138305,1.2442130000000002,1.342942731407688,6.105319,6.307866000000001,35.879700000000014,3982.2672222266738
2025-08-04 14:24:00,37.12384,1.1863419999999998,1.3525320820894866,6.047453999999999,6.394672000000001,35.59030000000001,3982.317222226674
2025-08-04 14:27:00,35.82176,1.2442129999999993,1.3566628333489277,6.076389999999999,6.307867,34.14359999999999,3982.367222226674
2025-08-04 14:30:00,34.534145,1.273148,1.3301808584416286,6.249994999999999,6.365736999999999,34.14340000000004,3982.4172222266743
2025-08-04 14:33:00,34.534145,1.3888889999999998,1.3597502711340206,6.221065,6.163195999999999,34.72230000000002,3982.4672222266745
2025-08-04 14:36:00,37.138305,1.3888889999999998,1.3888905000379281,6.249994999999999,6.249995999999999,34.14359999999999,3982.5172222266747
2025-08-04 14:39:00,35.836225,1.3020829999999997,1.3591312993199152,6.192130000000001,6.307867,34.14350000000002,3982.567222226675
2025-08-04 14:42:00,34.534145,1.273148,1.3441925146989746,6.16319,6.307872000000001,35.87959999999998,3982.617222226675
2025-08-04 14:45:00,34.534145,1.359954,1.374372232220918,6.192130000000001,6.221066,35.01159999999999,3982.667222226675
2025-08-04 14:48:00,34.534145,1.2442129999999993,1.3291331549228447,6.10532,6.278937000000001,34.72219999999999,3982.7172222266754
2025-08-04 14:51:00,37.138305,1.2442129999999993,1.3291331549228447,6.10532,6.278937000000001,34.43289999999996,3982.7672222266756
2025-08-04 14:54:00,39.20718,1.2442130000000002,1.342942731407688,6.0185189999999995,6.221066,35.30090000000001,3982.8172222266758
2025-08-04 14:57:00,38.16551,1.1863419999999998,1.3525320820894862,6.076389000000001,6.4236070000000005,36.74770000000001,3982.867222226676
2025-08-04 15:00:00,37.12384,1.1863419999999998,1.3391889091175808,6.047453999999999,6.365742,35.87960000000004,3982.917222226676
2025-08-04 15:03:00,34.534145,1.2442129999999993,1.3291331549228447,6.10532,6.278937000000001,34.43289999999996,3982.9672222266763
2025-08-04 15:06:00,37.138305,1.3020839999999998,1.3450162756106188,6.22107,6.307866000000001,35.01150000000001,3983.0172222266765
2025-08-04 15:09:00,38.16551,1.3310189999999995,1.3739684511529855,6.163189999999999,6.250001,35.87969999999996,3983.0672222266767
2025-08-04 15:21:00,38.15104,1.3310179999999994,1.3310199999668202,6.076384999999999,6.076387,36.16899999999998,3983.2672222266765
2025-08-04 15:24:00,37.12384,1.3310179999999994,1.3454331546042086,6.105325,6.134257,35.01159999999999,3983.3172222266767
2025-08-04 15:27:00,42.549185,1.3310189999999995,1.301871147572698,5.87384,5.815971,36.74770000000001,3983.367222226677
2025-08-04 15:30:00,42.549185,1.2442129999999993,1.287129664918172,5.70023,5.787037,40.219899999999996,3983.417222226677
2025-08-04 15:33:00,41.015625,1.3020829999999997,1.3020825000220655,5.787039999999999,5.787037,39.0625,3983.467222226677
2025-08-04 15:36:00,39.945025,1.3310179999999994,1.3018706548994734,5.931715,5.873847,34.72220000000004,3983.5172222266774
2025-08-04 15:39:00,41.001155,1.359953,1.3160754367581855,5.989580000000001,5.902777,37.615700000000004,3983.5672222266776
2025-08-04 15:42:00,41.001155,1.359953,1.3012298266517348,5.989580000000001,5.873847,37.037000000000035,3983.6172222266778
2025-08-04 15:45:00,41.75347,1.359953,1.3160754367581855,6.076390000000001,5.989587,37.90519999999998,3983.667222226678
2025-08-04 15:48:00,39.98843,1.359953,1.3012298266517348,5.989580000000001,5.873847,37.03699999999998,3983.717222226678
2025-08-04 15:51:00,39.98843,1.3310180000000003,1.2871271527274015,5.96065,5.873842000000001,37.61579999999998,3983.7672222266783
2025-08-04 15:54:00,39.20718,1.359954,1.271177864365815,6.076386,5.902781999999999,37.037000000000035,3983.8172222266785
2025-08-04 15:57:00,34.534145,1.2442130000000002,1.2871296649181736,5.989586,6.076393,34.43289999999996,3983.8672222266787
2025-08-04 16:00:00,32.479745,1.3310180000000003,1.3597497497767856,6.250000000000001,6.307872000000001,32.696799999999996,3983.917222226679
2025-08-04 16:03:00,32.479745,1.3310180000000003,1.3739630441114359,6.423610000000001,6.510412,33.56490000000002,3983.967222226679
2025-08-04 16:06:00,30.150460000000002,1.3310180000000003,1.3739630441114368,6.39468,6.481482000000001,32.11810000000003,3984.017222226679
2025-08-04 16:09:00,30.150460000000002,1.3888889999999998,1.4033057961249276,6.712966000000001,6.741897,30.671299999999974,3984.0672222266794
2025-08-04 16:12:00,30.13599,1.3020839999999998,1.4283385832982898,6.597226,6.857642,32.98610000000002,3984.1172222266796
2025-08-04 22:42:00,33.506945,1.4467590000000001,1.48973906225101,7.204864,7.291664999999999,33.56479999999999,3984.1172222266796
2025-08-04 22:45:00,34.54861,1.3020839999999998,1.5349189239377825,7.031249999999999,7.5231460000000006,34.14349999999996,3984.1172222266796
2025-08-04 22:48:00,34.534145,1.2442129999999993,1.5151886128187197,7.00232,7.581017000000001,34.14340000000004,3984.1172222266796
2025-08-04 22:51:00,33.506945,1.2442129999999993,1.5279482044426758,6.97338,7.581017000000001,34.43280000000004,3984.1172222266796
2025-08-04 22:54:00,32.494209999999995,1.2442129999999993,1.5023744070175458,6.944439999999999,7.494217000000001,32.11800000000005,3984.1172222266796
2025-08-04 22:57:00,32.494209999999995,1.273148,1.5057322921269352,7.03125,7.5231520000000005,32.9862,3984.1172222266796
2025-08-04 23:00:00,30.150460000000002,1.2442130000000002,1.5151930326808416,7.00231,7.581016999999999,32.9862,3984.1172222266796
2025-08-04 23:15:00,32.479745,1.3020839999999998,1.4554321658705154,6.857639999999999,7.1759260000000005,31.53929999999997,3984.1172222266796
2025-08-04 23:18:00,30.1794,1.3020829999999997,1.4419268796121951,6.886570000000001,7.175927,32.40740000000005,3984.1172222266796
2025-08-04 23:21:00,30.150460000000002,1.273148,1.4663811880086524,6.915509999999999,7.320602,32.69670000000002,3984.1172222266796
2025-08-05 00:39:00,30.13599,0.9259260000000005,1.347432506892433,5.902782,6.857635999999999,30.960699999999974,3984.1172222266796
2025-08-05 00:42:00,30.1794,0.8101849999999997,1.3263051003794588,5.671292,6.886577000000001,31.25,3984.1172222266796
2025-08-05 00:45:00,32.494209999999995,0.9259260000000005,1.4160012665717314,5.873842,7.002316,32.407399999999996,3984.1172222266796
2025-08-05 02:42:00,30.150460000000002,1.3020839999999998,1.4688642760378563,6.944439999999999,7.291665999999999,32.117999999999995,3984.1172222266796
2025-08-05 02:48:00,30.150460000000002,1.2442129999999993,1.4765361556374492,6.8287,7.320607000000001,31.5394,3984.1172222266796
2025-08-05 03:00:00,30.13599,1.3020839999999998,1.4688642760378563,6.8287,7.1759260000000005,30.96070000000003,3984.1172222266796
2025-08-05 03:09:00,30.1794,1.3020829999999997,1.4954993608280311,6.94444,7.349537,31.8288,3984.1172222266796
2025-08-05 03:21:00,30.150460000000002,1.359954,1.4863675140366446,7.00231,7.262736,31.25000000000003,3984.1172222266796
2025-08-05 03:30:00,30.13599,1.3020829999999997,1.455431627339266,7.03125,7.349537,31.25000000000003,3984.1172222266796
2025-08-05 03:33:00,30.16493,1.273148,1.4926878607073621,6.94444,7.407412,30.960700000000003,3984.1172222266796
2025-08-05 03:45:00,30.1794,1.3888889999999998,1.4878683522733402,7.03125,7.233801000000001,31.82869999999997,3984.1172222266796
2025-08-05 03:48:00,30.150460000000002,1.273148,1.4926878607073621,6.886570000000001,7.3495420000000005,31.25,3984.1172222266796
2025-08-05 03:51:00,30.150460000000002,1.3020829999999997,1.4954993608280311,6.915509999999999,7.320607000000001,30.671400000000006,3984.1172222266796
2025-08-05 04:21:00,30.150460000000002,1.273148,1.4531244732900153,6.799764000000001,7.1759260000000005,30.382000000000005,3984.1172222266796
