Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-08-05 04:24:00,30.150460000000002,1.157407,1.439924049896718,6.6261540000000005,7.233797000000001,32.407399999999996,3984.1672222266798
2025-08-05 04:27:00,32.494209999999995,1.1284720000000004,1.435609385318697,6.510418,7.1759260000000005,33.56480000000002,3984.21722222668
2025-08-05 04:30:00,32.479745,1.0995369999999998,1.4675487174359354,6.452543,7.262736,31.828599999999994,3984.26722222668
2025-08-05 04:33:00,32.479745,1.0995369999999998,1.4675487174359354,6.423608000000001,7.233801000000001,31.828700000000026,3984.3172222266803
2025-08-05 04:36:00,32.479745,1.070602,1.4378495420424269,6.336808,7.146986,32.1181,3984.3672222266805
2025-08-05 04:39:00,32.494209999999995,1.0127309999999996,1.4259370185651028,6.278937999999999,7.2048570000000005,32.696799999999996,3984.4172222266807
2025-08-05 04:42:00,34.534145,1.070602,1.4619296659274066,6.3657379999999995,7.233796,31.828699999999998,3984.467222226681
2025-08-05 04:45:00,33.506945,0.9837959999999999,1.442482136121526,6.336808,7.3784719999999995,31.8288,3984.517222226681
2025-08-05 04:48:00,34.534145,1.0995369999999998,1.443160114036881,6.481482999999999,7.233796,32.696799999999996,3984.567222226681
2025-08-05 04:51:00,37.12384,1.1284720000000004,1.4356093853186962,6.481478000000001,7.146986,31.25,3984.6172222266814
2025-08-05 04:54:00,39.20718,1.157407,1.4775299443400407,6.510418,7.204861,32.696799999999996,3984.6672222266816
2025-08-05 04:57:00,37.138305,1.070602,1.4857897070499364,6.423614000000001,7.3495420000000005,32.407400000000024,3984.7172222266818
2025-08-05 05:00:00,37.12384,1.0995369999999998,1.4431643475850462,6.568284,7.320607000000001,31.828699999999998,3984.767222226682
2025-08-05 05:03:00,30.1794,0.8101859999999999,1.4749243977815936,5.873844,7.494208,33.27540000000005,3984.817222226682
2025-08-05 05:06:00,30.150460000000002,1.070602,1.4378537216060878,6.452544,7.262732000000001,32.11809999999997,3984.8672222266823
2025-08-05 05:12:00,30.150460000000002,1.1574080000000002,1.4525207671994984,6.5393539999999994,7.1759260000000005,31.828700000000026,3984.8672222266823
2025-08-05 05:15:00,30.1794,1.1574080000000002,1.4525207671994984,6.5393539999999994,7.1759260000000005,31.25,3984.8672222266823
2025-08-05 05:24:00,30.150460000000002,1.2152780000000005,1.4986244996077986,6.655094000000001,7.262736,32.117999999999995,3984.8672222266823
2025-08-05 05:27:00,30.16493,1.1284720000000004,1.4480494931956558,6.6261540000000005,7.320602,32.407399999999996,3984.9172222266825
2025-08-05 05:30:00,30.150460000000002,1.157407,1.452520185398372,6.712964,7.349537,31.828700000000026,3984.9672222266827
2025-08-05 05:33:00,42.549185,1.4178240000000004,1.5851045807785944,7.0601840000000005,7.4074100000000005,38.48389999999995,3985.017222226683
2025-08-05 05:36:00,42.549185,1.157407,1.5511671719998572,6.741894000000001,7.609957,40.219899999999996,3985.067222226683
2025-08-05 05:39:00,42.578125,1.157407,1.704492656298797,7.146994,8.391207,39.3519,3985.117222226683
2025-08-05 05:42:00,39.20718,1.0416670000000003,1.491152952366998,6.423614000000001,7.436347,36.747600000000034,3985.1672222266834
2025-08-05 05:45:00,37.138305,1.0416670000000003,1.4558883601029555,6.452544,7.378477,35.01159999999999,3985.2172222266836
2025-08-05 05:48:00,34.534145,1.070602,1.4976436887637334,6.510414000000001,7.465281999999999,34.72220000000004,3985.2672222266838
2025-08-05 05:51:00,33.506945,1.070602,1.4857897070499364,6.684024000000001,7.609952000000001,33.56479999999999,3985.317222226684
2025-08-05 05:54:00,32.479745,1.1284720000000004,1.5454827979364263,6.770834,7.6967620000000005,33.275499999999965,3985.367222226684
2025-08-05 05:57:00,30.16493,1.1284720000000004,1.4972091738017719,6.799764000000001,7.609952000000001,32.986099999999965,3985.4172222266843
2025-08-05 06:00:00,30.1794,1.0416670000000003,1.4558842709067223,6.597224000000001,7.523147,32.117999999999995,3985.4672222266845
2025-08-05 06:03:00,30.150460000000002,1.157407,1.465057882817499,6.6261540000000005,7.291667,31.5394,3985.5172222266847
2025-08-05 06:06:00,30.1794,1.0995369999999998,1.443160114036881,6.5393539999999994,7.291667,31.539300000000026,3985.567222226685
2025-08-05 06:12:00,30.150460000000002,1.1574080000000002,1.477530532815809,6.597224000000001,7.291665999999999,31.828700000000026,3985.567222226685
2025-08-05 06:15:00,30.16493,1.1574080000000002,1.4899469941000645,6.655094,7.378475999999999,32.117999999999995,3985.567222226685
2025-08-05 06:18:00,30.150460000000002,1.0995369999999998,1.4917054036087616,6.7129639999999995,7.581017000000001,30.960699999999974,3985.567222226685
2025-08-05 06:21:00,30.13599,1.0995369999999998,1.4675445233866915,6.655094,7.465277,32.407399999999996,3985.567222226685
2025-08-05 06:30:00,30.150460000000002,1.1574080000000002,1.4650584679691663,6.597224000000001,7.262736,32.11809999999997,3985.567222226685
2025-08-05 06:39:00,30.13599,1.070602,1.4257296386440668,6.452544,7.233792,31.82869999999997,3985.567222226685
2025-08-05 06:42:00,31.177660000000003,1.070601,1.401310513475894,6.481478000000001,7.2048570000000005,32.40730000000002,3985.567222226685
2025-08-05 06:45:00,32.479745,1.070602,1.4619296659274066,6.3657379999999995,7.233796,32.407399999999996,3985.567222226685
2025-08-05 06:48:00,32.479745,0.9548609999999993,1.4122417678814732,6.249998,7.291667,33.27540000000005,3985.567222226685
2025-08-05 06:51:00,30.1794,0.9259259999999996,1.4046935445663002,6.1631979999999995,7.262732000000001,31.828700000000026,3985.567222226685
2025-08-05 07:51:00,38.932294999999996,0.5787040000000001,1.7425898867306948,5.526616,8.854161999999999,38.48380000000003,3985.567222226685
2025-08-06 07:24:00,31.177660000000003,1.4467590000000001,,8.42014,8.420141000000001,32.11809999999997,3985.567222226685
2025-08-06 07:27:00,30.16493,1.3310180000000003,1.3880858555462188,6.65509,6.7708319999999995,31.539300000000026,3985.617222226685
2025-08-06 07:30:00,34.534145,1.6782409999999999,1.4017310879856988,6.770836,6.249994999999999,33.85419999999999,3985.667222226685
2025-08-06 07:33:00,39.20718,1.649305,1.5907317410388941,7.262736,7.146991,35.87959999999998,3985.7172222266854
2025-08-06 07:36:00,42.578125,1.5914350000000006,1.562319842652966,6.799771000000001,6.741896,36.16900000000001,3985.7672222266856
2025-08-06 07:39:00,41.001155,1.3888889999999998,1.2541775908672597,5.844906000000001,5.584487000000001,38.19439999999997,3985.8172222266858
2025-08-06 07:42:00,42.549185,1.359954,1.2559569441044556,5.613429999999999,5.410876,36.74769999999998,3985.867222226686
2025-08-06 07:45:00,44.09722,1.2152779999999996,1.1861046546942595,5.43982,5.381942,39.0625,3985.917222226686
2025-08-06 07:48:00,41.001155,1.186343,1.2150478476509003,5.35301,5.410876999999999,36.747600000000034,3985.9672222266863
2025-08-06 07:51:00,39.192710000000005,1.2152779999999996,1.2007569240569278,5.381939999999999,5.3530120000000005,36.45830000000001,3986.0172222266865
2025-08-06 07:54:00,39.20718,1.2442129999999993,1.2002894244842508,5.41088,5.324077000000001,36.74759999999998,3986.0672222266867
2025-08-06 07:57:00,39.20718,1.359954,1.2251333221040706,5.55556,5.295135999999999,36.16899999999998,3986.117222226687
2025-08-06 08:00:00,37.12384,1.273148,1.1842195868825545,5.55556,5.381942,37.32639999999998,3986.167222226687
2025-08-06 08:03:00,39.20718,1.3888889999999998,1.206967999233316,5.613425,5.266206,36.16900000000001,3986.217222226687
2025-08-06 08:06:00,37.138305,1.273148,1.2143557491074235,5.49769,5.381942,35.590299999999985,3986.2672222266874
2025-08-06 08:09:00,37.138305,1.3020829999999997,1.2581834893749149,5.7002299999999995,5.613427,32.98609999999999,3986.3172222266876
2025-08-06 08:12:00,34.54861,1.273148,1.2292341804245335,5.7002299999999995,5.613422000000001,35.87960000000004,3986.3672222266878
2025-08-06 08:15:00,34.534145,1.3020829999999997,1.243314731372652,5.7002299999999995,5.584487000000001,35.011600000000044,3986.417222226688
2025-08-06 08:18:00,37.138305,1.273148,1.214360911819343,5.6712940000000005,5.555555999999999,36.16899999999998,3986.467222226688
2025-08-06 08:21:00,41.001155,1.1284719999999995,1.2269618638082305,5.324073,5.526621,37.615700000000004,3986.5172222266883
2025-08-06 08:24:00,39.20718,1.1284720000000004,1.2541744597639897,5.3819490000000005,5.6423570000000005,36.747600000000034,3986.5672222266885
2025-08-06 08:27:00,37.138305,1.3310190000000004,1.2722732206105996,5.787036,5.671296999999999,35.87960000000004,3986.6172222266887
2025-08-06 08:30:00,38.16551,1.4178239999999995,1.2832170200528514,5.787035,5.526621,35.01150000000001,3986.667222226689
2025-08-06 08:33:00,39.20718,1.2442130000000002,1.2296907709164848,5.526619,5.497686,36.45839999999998,3986.717222226689
2025-08-06 08:36:00,41.767935,1.0995369999999998,1.2652185418713802,5.179392999999999,5.526616000000001,37.61579999999998,3986.7672222266892
2025-08-06 08:39:00,38.16551,1.273148,1.2875608243341345,5.613425,5.6423570000000005,35.01159999999999,3986.8172222266894
2025-08-06 08:42:00,32.494209999999995,1.3020829999999997,1.2729282438107654,5.787036,5.729163000000001,32.696799999999996,3986.8672222266896
2025-08-06 08:45:00,32.479745,1.4756939999999998,1.24611074615677,6.047451,5.613427,32.407399999999996,3986.91722222669
2025-08-06 08:48:00,34.534145,1.4178240000000004,1.2200937624723238,5.902780000000001,5.526616000000001,34.14359999999999,3986.96722222669
2025-08-06 08:51:00,31.206595,1.2152769999999995,1.2152795000539953,5.613423999999999,5.613427,33.56479999999999,3987.01722222669
2025-08-06 08:54:00,34.534145,1.070602,1.2095141822528377,5.497688,5.787036,35.011600000000044,3987.0672222266903
2025-08-06 08:57:00,39.98843,1.0995369999999998,1.2519482349656554,5.468748000000001,5.787040999999999,37.326400000000035,3987.1172222266905
2025-08-06 09:00:00,37.12384,1.1284720000000004,1.2541791309458115,5.555554,5.8159719999999995,35.011499999999955,3987.1672222266907
2025-08-06 09:03:00,34.534145,1.2152779999999996,1.2581809998842968,5.729169999999999,5.8159719999999995,33.56479999999999,3987.217222226691
2025-08-06 09:06:00,34.54861,1.273148,1.2586245558472058,5.8449100000000005,5.8159719999999995,34.72229999999996,3987.267222226691
2025-08-06 09:09:00,33.52141,1.2442129999999993,1.2586270597893223,5.729169999999999,5.758107000000001,34.14359999999999,3987.3172222266912
2025-08-06 09:12:00,34.534145,1.1863419999999998,1.2433143086203273,5.671298999999999,5.787037,34.14349999999996,3987.3672222266914
2025-08-06 09:15:00,37.138305,1.1574080000000002,1.2559592714019774,5.526624,5.729165999999999,35.01159999999999,3987.4172222266916
2025-08-06 09:18:00,37.109375,1.1574080000000002,1.2832140775281469,5.526624,5.7870360000000005,36.45840000000004,3987.467222226692
2025-08-06 09:45:00,30.1794,1.4467600000000003,1.342941153063975,6.423616,6.221066,31.539300000000026,3987.467222226692
2025-08-06 09:48:00,30.13599,1.3020829999999997,1.2875633206941117,6.22106,6.192127000000001,31.828700000000026,3987.517222226692
2025-08-06 09:51:00,32.479745,1.157407,1.2696343991370598,5.960649,6.192132,32.407399999999996,3987.567222226692
2025-08-06 09:54:00,32.479745,1.1863419999999998,1.3122481225021227,5.931709,6.192127000000001,31.5394,3987.6172222266923
2025-08-06 09:57:00,32.494209999999995,1.273148,1.3160778387042176,6.076384,6.163195999999999,32.407399999999996,3987.6672222266925
2025-08-06 10:00:00,30.150460000000002,1.2152769999999995,1.2862587680576507,6.047453999999999,6.192127000000001,30.9606,3987.7172222266927
2025-08-06 10:03:00,30.150460000000002,1.273148,1.3018706252622627,6.134259999999999,6.192132,32.11809999999997,3987.767222226693
2025-08-06 10:06:00,32.494209999999995,1.3020839999999998,1.30208800002747,6.10532,6.105326,32.407399999999996,3987.817222226693
2025-08-06 10:09:00,32.479745,1.359954,1.3454361475514673,6.192130000000001,6.163195999999999,32.117999999999995,3987.8672222266932
2025-08-06 10:12:00,32.479745,1.273148,1.287565787086597,6.076384,6.105326,33.27550000000002,3987.9172222266934
2025-08-06 10:15:00,35.836225,1.3310180000000003,1.3165020299303942,6.047449,6.018521,34.43290000000002,3987.9672222266936
2025-08-06 10:18:00,34.54861,1.273148,1.287565787086597,6.0474499999999995,6.076391999999999,34.43290000000002,3988.017222226694
2025-08-06 10:21:00,34.534145,1.3020829999999997,1.2729282438107654,6.105325,6.047452000000001,35.01159999999999,3988.067222226694
2025-08-06 10:24:00,38.16551,1.273148,1.2875608243341345,5.787039,5.815971,34.72220000000004,3988.117222226694
2025-08-06 10:27:00,38.16551,1.070601,1.2492570825923466,5.497688,5.873847,35.300899999999956,3988.1672222266943
2025-08-06 10:30:00,38.16551,1.0416660000000002,1.246106705554452,5.497688,5.931712,35.87959999999998,3988.2172222266945
2025-08-06 10:33:00,37.138305,1.157407,1.2832135419171298,5.671298999999999,5.931712,34.72219999999999,3988.2672222266947
2025-08-06 10:36:00,34.534145,1.2152779999999996,1.2581809998842968,5.6713,5.758102,33.27550000000002,3988.317222226695
2025-08-06 10:39:00,34.54861,1.3020839999999998,1.2875638169698034,5.84491,5.815975999999999,33.56480000000005,3988.367222226695
2025-08-06 10:42:00,34.54861,1.2152769999999995,1.2581853751499545,5.787033999999999,5.873847,34.14349999999996,3988.4172222266952
2025-08-06 10:45:00,35.82176,1.2442130000000002,1.2729282892775737,5.671298999999999,5.729165999999999,35.87959999999998,3988.4672222266954
2025-08-06 10:48:00,37.12384,1.157407,1.255958743404927,5.584494,5.787037,35.59020000000004,3988.5172222266956
2025-08-06 10:51:00,37.138305,1.1284720000000004,1.2541791309458115,5.555554,5.8159719999999995,36.16899999999998,3988.567222226696
2025-08-06 10:54:00,32.479745,1.0995370000000007,1.238586505211869,5.555554,5.844906999999999,34.43289999999996,3988.617222226696
2025-08-06 10:57:00,32.479745,1.1574080000000002,1.2696349309612196,5.787034,6.018516,33.27539999999999,3988.667222226696
2025-08-06 11:00:00,39.20718,0.8391200000000003,1.2566633712461766,5.063656,6.018515999999999,35.59029999999996,3988.7172222266963
2025-08-06 11:03:00,37.138305,0.8969909999999999,1.3172394587837155,5.237268,6.192126999999999,35.59019999999998,3988.7672222266965
2025-08-06 11:06:00,32.479745,1.1574079999999993,1.323437154856907,5.93171,6.278932000000001,32.11810000000003,3988.8172222266967
2025-08-06 11:09:00,30.150460000000002,1.2152779999999996,1.2722726747611355,6.10532,6.221062000000001,32.11809999999997,3988.867222226697
2025-08-06 11:15:00,31.19213,1.4178239999999995,1.313952205607001,6.192125,5.989581,31.828700000000026,3988.867222226697
2025-08-06 11:18:00,30.150460000000002,1.3310179999999994,1.3164969930995518,6.163194999999999,6.134257,31.82869999999997,3988.867222226697
2025-08-06 11:21:00,30.150460000000002,1.3310180000000003,1.301870654899473,6.2210600000000005,6.163192,31.82869999999997,3988.867222226697
2025-08-06 11:27:00,30.13599,1.3888889999999998,1.2849559329530398,6.278936000000001,6.076387,31.25,3988.867222226697
2025-08-06 11:30:00,30.150460000000002,1.4467600000000003,1.3276594538334539,6.307866,6.076385999999999,30.9606,3988.867222226697
2025-08-06 11:36:00,30.150460000000002,1.359953,1.3160754367581855,6.2210600000000005,6.134257,32.696699999999964,3988.867222226697
2025-08-06 11:45:00,30.150460000000002,1.4467600000000003,1.296704563163642,6.365746000000001,6.076385999999999,32.407399999999996,3988.867222226697
2025-08-06 11:48:00,30.13599,1.3888889999999998,1.3152245037755053,6.278936000000001,6.134257,31.828700000000026,3988.867222226697
2025-08-06 11:51:00,30.1794,1.359953,1.2862617712216786,6.2210600000000005,6.076387,31.828700000000026,3988.867222226697
2025-08-06 11:54:00,30.13599,1.3020829999999997,1.3020874999888148,6.192125,6.192132,32.117999999999995,3988.867222226697
2025-08-06 11:57:00,30.13599,1.3310179999999994,1.287127152727402,6.163194999999999,6.076387,31.828700000000026,3988.867222226697
2025-08-06 12:00:00,30.13599,1.359953,1.2862617712216786,6.19213,6.047457,32.11800000000005,3988.867222226697
2025-08-06 12:03:00,30.13599,1.4178240000000004,1.2986516240002282,6.2210600000000005,5.989585999999999,32.407399999999996,3988.867222226697
2025-08-06 12:15:00,30.13599,1.4467600000000003,1.3122470529345907,6.278936000000001,6.018516,31.25,3988.867222226697
2025-08-06 13:24:00,30.150460000000002,1.4467590000000001,1.1500576787132561,5.642360000000001,5.092591,31.828700000000026,3988.867222226697
2025-08-06 13:27:00,30.16493,1.359953,1.145499851486988,5.381940000000001,4.976857000000001,31.5394,3988.917222226697
2025-08-06 13:30:00,33.506945,1.4178239999999995,1.1376058068549861,5.497685,4.976851000000001,33.27539999999999,3988.9672222266972
2025-08-06 13:33:00,34.534145,1.3888889999999998,1.1909259728357298,5.381944999999999,5.0057860000000005,33.85410000000002,3989.0172222266974
2025-08-06 13:36:00,33.52141,1.3020829999999997,1.1195102031720803,5.237269,4.890042,32.696799999999996,3989.0672222266976
2025-08-06 13:39:00,33.506945,1.3020829999999997,1.1195102031720803,5.208334000000001,4.8611070000000005,32.407399999999996,3989.117222226698
2025-08-06 13:42:00,33.52141,1.3020829999999997,1.1195102031720803,5.208334000000001,4.8611070000000005,33.27539999999999,3989.167222226698
2025-08-06 13:45:00,32.479745,1.273148,1.0903368089815044,5.121528,4.774302,32.9862,3989.217222226698
2025-08-06 13:48:00,32.494209999999995,1.3310179999999994,1.116246725136297,5.150462999999999,4.745367,31.539300000000026,3989.2672222266983
2025-08-06 13:51:00,32.494209999999995,1.3310179999999994,1.0997659486285132,5.179398,4.745367,33.275499999999965,3989.3172222266985
2025-08-06 13:54:00,32.479745,1.3310179999999994,1.099768239882631,5.208334,4.774307,32.98610000000002,3989.3672222266987
2025-08-06 13:57:00,32.494209999999995,1.3888889999999998,1.1250758145644018,5.208334,4.716436,32.117999999999995,3989.417222226699
2025-08-06 14:00:00,34.534145,1.3020839999999998,1.1033403482765507,5.092593,4.716436,34.14359999999999,3989.467222226699
2025-08-06 14:03:00,33.506945,1.2442129999999993,1.0931629993958694,5.121529,4.832177,33.27540000000005,3989.5172222266992
2025-08-06 14:06:00,34.534145,1.359954,1.1617412980502033,5.179399,4.803236,34.432799999999986,3989.5672222266994
2025-08-06 14:09:00,33.52141,1.359954,1.1617412980502033,5.179399,4.803236,32.98610000000002,3989.6172222266996
2025-08-06 14:12:00,35.836225,1.2152780000000005,1.1109276776037815,5.005787000000001,4.803236,34.14350000000002,3989.6672222267
2025-08-06 14:15:00,30.13599,1.0995370000000007,1.12822319288792,4.918982000000001,4.976846999999999,33.56490000000002,3989.7172222267
2025-08-06 14:18:00,30.13599,1.157407,1.128225142028451,5.1215280000000005,5.063657000000001,32.117999999999995,3989.7672222267
2025-08-06 14:21:00,31.19213,1.157407,1.1134416068725095,5.150462,5.063657000000001,33.275499999999965,3989.8172222267003
2025-08-06 14:24:00,32.479745,1.1863419999999998,1.142392432407497,5.2372689999999995,5.150467000000001,31.5394,3989.8672222267005
2025-08-06 14:27:00,32.479745,1.1863419999999998,1.1571658195859809,5.2372689999999995,5.179397,32.11810000000003,3989.9172222267007
2025-08-06 14:30:00,32.479745,1.1863419999999998,1.1571658195859809,5.2372689999999995,5.179397,33.27550000000002,3989.967222226701
2025-08-06 14:33:00,32.479745,1.1863419999999998,1.142392432407497,5.2372689999999995,5.150467000000001,32.98610000000002,3990.017222226701
2025-08-06 14:36:00,32.494209999999995,1.1863419999999998,1.1571658195859809,5.2372689999999995,5.179397,33.85410000000002,3990.0672222267012
2025-08-06 14:39:00,31.192124999999997,1.1863419999999998,1.1274872220124579,5.324069,5.208337,31.539300000000026,3990.1172222267014
2025-08-06 14:42:00,30.1794,1.157407,1.1134405803706973,5.324074,5.237266999999999,31.82869999999997,3990.1672222267016
2025-08-06 14:45:00,31.19213,1.2152769999999995,1.1564444141548134,5.266203999999999,5.150467000000001,31.82860000000005,3990.217222226702
2025-08-06 14:48:00,30.13599,1.2152769999999995,1.1414117258722334,5.324074,5.179397,31.539300000000026,3990.267222226702
2025-08-06 14:51:00,30.13599,1.2152779999999996,1.1262457790412967,5.381939999999999,5.2083319999999995,32.696799999999996,3990.317222226702
2025-08-06 14:54:00,30.150460000000002,1.3020829999999997,1.1670391360856678,5.43981,5.179397,32.11810000000003,3990.3672222267023
2025-08-06 14:57:00,30.13599,1.3020829999999997,1.1513594101826539,5.43981,5.150467000000001,31.25,3990.4172222267025
2025-08-06 15:00:00,30.13599,1.273148,1.1535417583846872,5.43981,5.2083319999999995,32.9862,3990.4672222267027
2025-08-06 15:03:00,30.16493,1.2442129999999993,1.1245043388681226,5.41088,5.179397,31.5394,3990.517222226703
2025-08-06 15:06:00,30.150460000000002,1.2442129999999993,1.139945126323467,5.35301,5.150467000000001,31.82869999999997,3990.567222226703
2025-08-06 15:09:00,32.479745,1.273148,1.1535417583846872,5.324074,5.092596,32.696799999999996,3990.6172222267032
2025-08-06 15:12:00,32.479745,1.2152769999999995,1.1262453037721822,5.353003999999999,5.179397,31.82869999999997,3990.6672222267034
2025-08-06 15:15:00,32.479745,1.2152769999999995,1.1414117258722334,5.324074,5.179397,31.828700000000026,3990.7172222267036
2025-08-06 15:18:00,30.1794,1.2442129999999993,1.1245097003570572,5.381939999999999,5.150467000000001,31.5394,3990.767222226704
2025-08-06 15:21:00,30.13599,1.273148,1.1535417583846872,5.43981,5.2083319999999995,32.11810000000003,3990.817222226704
2025-08-06 15:24:00,32.479745,1.3020839999999998,1.167039600881018,5.381939999999999,5.121525999999999,32.407399999999996,3990.867222226704
2025-08-06 15:27:00,32.479745,1.2152779999999996,1.1262457790412967,5.381939999999999,5.2083319999999995,32.11800000000005,3990.9172222267043
2025-08-06 15:30:00,30.150460000000002,1.186343,1.1423929199806013,5.35301,5.266207,31.82869999999997,3990.9672222267045
2025-08-06 15:33:00,32.479745,1.3310189999999995,1.1960892431220826,5.4976899999999995,5.237271000000001,32.69670000000002,3991.0172222267047
2025-08-06 15:36:00,32.479745,1.2152769999999995,1.1861092450496777,5.266203999999999,5.208337,33.275499999999965,3991.067222226705
2025-08-06 15:39:00,32.479745,1.3020829999999997,1.1825742649673954,5.43981,5.208337,33.56490000000002,3991.117222226705
2025-08-06 15:42:00,32.479745,1.273148,1.1535417583846872,5.43981,5.2083319999999995,32.11809999999997,3991.1672222267052
2025-08-06 15:45:00,32.479745,1.3020829999999997,1.1513594101826539,5.43981,5.150467000000001,31.828700000000026,3991.2172222267054
2025-08-06 15:48:00,30.150460000000002,1.3020829999999997,1.1195124270251398,5.410880000000001,5.063657000000001,32.11809999999997,3991.2672222267056
2025-08-06 15:51:00,30.150460000000002,1.3310179999999994,1.1646406413238144,5.468744999999999,5.150467000000001,31.82869999999997,3991.317222226706
2025-08-06 15:54:00,30.13599,1.3020829999999997,1.1513539636363368,5.497685,5.2083319999999995,33.564899999999966,3991.367222226706
2025-08-06 16:33:00,30.13599,1.2152769999999995,1.1564392430884962,5.526623999999999,5.410877000000001,32.117999999999995,3991.417222226706
2025-08-06 16:36:00,34.54861,1.3310180000000003,1.301870654899473,5.931714,5.8738459999999995,33.56480000000005,3991.4672222267063
2025-08-06 16:39:00,34.54861,1.3020839999999998,1.414672861227131,6.36574,6.597225999999999,33.564700000000016,3991.5172222267065
2025-08-06 16:42:00,34.534145,1.2442129999999993,1.476531667555068,6.65509,7.146987000000001,33.85409999999996,3991.5672222267067
2025-08-06 16:45:00,34.51968,1.273148,1.5057322921269352,6.684024,7.1759260000000005,33.27539999999999,3991.617222226707
2025-08-06 16:48:00,39.973960000000005,1.359953,1.5269934259531708,6.857634,7.204860999999999,35.59030000000001,3991.667222226707
2025-08-06 16:51:00,46.961805,1.359953,1.566966561268793,6.915503999999999,7.349541,41.95600000000002,3991.7172222267072
2025-08-06 16:54:00,43.330435,1.1574079999999993,1.5145970334607362,6.510419999999999,7.2916620000000005,38.483799999999974,3991.7672222267074
2025-08-06 16:57:00,44.09722,1.4178240000000004,1.35913170023548,6.27894,6.163196,39.641200000000026,3991.8172222267076
2025-08-06 17:00:00,44.09722,1.359954,1.472662259351127,6.51042,6.7418960000000006,39.64119999999997,3991.867222226708
2025-08-06 17:03:00,42.578125,1.2152779999999996,1.4473248621176342,6.423609999999999,6.9155120000000005,38.48380000000003,3991.917222226708
2025-08-06 17:06:00,42.549185,1.2442129999999993,1.3566628333489277,6.13426,6.365737000000001,38.19439999999997,3991.967222226708
2025-08-06 17:09:00,41.767935,1.3020839999999998,1.4283385832982898,6.10532,6.365736,37.905100000000004,3992.0172222267083
2025-08-06 17:12:00,41.015625,1.273148,1.4128903096706118,6.307869999999999,6.5972219999999995,37.61579999999998,3992.0672222267085
2025-08-06 17:15:00,41.767935,1.3020829999999997,1.4146675947172498,6.33681,6.568287,36.74770000000001,3992.1172222267087
2025-08-06 17:18:00,42.549185,1.2442129999999993,1.3566628333489277,6.2789399999999995,6.510417,37.03699999999998,3992.167222226709
2025-08-06 17:21:00,41.767935,1.273148,1.4263810931397662,6.307869999999999,6.626162,37.037000000000035,3992.217222226709
2025-08-06 17:24:00,41.015625,1.3020830000000005,1.4283380514742814,6.423610000000001,6.684027,37.037000000000035,3992.2672222267092
2025-08-06 17:27:00,39.98843,1.359953,1.4170397145953064,6.48148,6.597227,36.16900000000004,3992.3172222267094
2025-08-06 17:30:00,41.015625,1.359954,1.4170402284915569,6.42361,6.539356,38.7731,3992.3672222267096
2025-08-06 17:33:00,42.549185,1.2442130000000002,1.410707981536377,6.221069,6.5682860000000005,37.615700000000004,3992.41722222671
2025-08-06 17:36:00,42.549185,1.273148,1.4663811880086524,6.250004,6.655096,39.0625,3992.46722222671
2025-08-06 17:39:00,42.549185,1.2152769999999995,1.394911918190751,6.250004,6.626157000000001,38.773199999999974,3992.51722222671
2025-08-06 17:42:00,42.578125,1.2152779999999996,1.4212665965921536,6.163189999999999,6.5972219999999995,39.641200000000026,3992.5672222267103
2025-08-06 17:45:00,41.767935,1.2442129999999993,1.3973210013037467,6.249999999999999,6.568287,38.483799999999974,3992.6172222267105
2025-08-06 17:48:00,41.015625,1.2442129999999993,1.3838495760276535,6.22107,6.510417,37.905100000000004,3992.6672222267107
2025-08-06 17:51:00,42.549185,1.3020839999999998,1.3870777688019658,6.22107,6.3946760000000005,39.0625,3992.717222226711
2025-08-06 17:54:00,41.796875,1.2442129999999993,1.3838542450218188,6.163189999999999,6.452547000000001,38.48380000000003,3992.767222226711
2025-08-06 17:57:00,41.767935,1.3020829999999997,1.3870772472725865,6.27894,6.452547000000001,37.905100000000004,3992.8172222267112
2025-08-06 18:00:00,42.520255000000006,1.3020839999999998,1.3870777688019658,6.13426,6.307866000000001,36.74769999999995,3992.8672222267114
2025-08-06 18:03:00,42.549185,1.2442129999999993,1.3703007633239375,6.076389999999999,6.336807,39.35179999999997,3992.9172222267116
2025-08-06 18:06:00,42.578125,1.2442129999999993,1.3566628333489277,6.076389999999999,6.307867,37.61579999999998,3992.967222226712
2025-08-06 18:09:00,42.578125,1.3310179999999994,1.3597497497767863,6.163194999999999,6.221067,38.483799999999974,3993.017222226712
2025-08-06 18:12:00,41.001155,1.3310179999999994,1.3597497497767863,6.076384999999999,6.134257,37.905100000000004,3993.067222226712
2025-08-06 18:15:00,42.549185,1.359954,1.3599529999763553,6.134259999999999,6.134256000000001,37.905100000000004,3993.1172222267123
2025-08-06 18:18:00,42.549185,1.359954,1.4029104303921636,6.16319,6.249995999999999,38.483799999999974,3993.1672222267125
2025-08-06 18:21:00,42.549185,1.3020829999999997,1.359136160359748,6.16319,6.278937000000001,37.905100000000004,3993.2172222267127
2025-08-06 18:24:00,42.549185,1.359953,1.3599574999895814,6.2210600000000005,6.221067,37.32649999999995,3993.267222226713
2025-08-06 18:27:00,41.001155,1.3888889999999998,1.3743747568737692,6.249996,6.221067,38.19440000000003,3993.317222226713
2025-08-06 18:30:00,41.767935,1.359953,1.3599574999895814,6.2210600000000005,6.221067,37.32639999999998,3993.3672222267132
2025-08-06 18:33:00,42.578125,1.3888889999999998,1.3743697216007862,6.105325,6.076385999999999,38.773199999999974,3993.4172222267134
2025-08-06 18:36:00,42.549185,1.359954,1.34543614755147,6.0474499999999995,6.018516,39.0625,3993.4672222267136
2025-08-06 18:39:00,41.767935,1.3020829999999997,1.3164994968637396,6.0474499999999995,6.076387,37.615700000000004,3993.517222226714
2025-08-06 18:42:00,41.001155,1.273148,1.3441876893597537,6.0185200000000005,6.163192,38.194500000000005,3993.567222226714
2025-08-06 18:45:00,41.015625,1.3310179999999994,1.3164969930995518,6.105325,6.076387,37.905100000000004,3993.617222226714
2025-08-06 18:48:00,41.75347,1.273148,1.3160729468467725,5.931714,6.018516,39.93059999999997,3993.6672222267143
2025-08-06 18:51:00,46.180555,1.157407,1.3498388142386293,5.642358,6.047451,39.3519,3993.7172222267145
2025-08-06 18:54:00,47.714119999999994,1.0416659999999993,1.3097804705546892,5.584493,6.163197,41.95600000000002,3993.7672222267147
2025-08-06 18:57:00,45.12442,1.070602,1.3391771965274462,5.584493999999999,6.163192,41.37740000000002,3993.817222226715
2025-08-06 19:00:00,44.09722,1.157407,1.3629255227133064,5.758099,6.192132,39.64119999999997,3993.867222226715
2025-08-06 19:03:00,43.330435,1.1863419999999998,1.3257632902297138,5.902774,6.192132,39.641200000000026,3993.9172222267152
2025-08-06 19:06:00,42.549185,1.2152779999999996,1.3412743374634442,5.96065,6.221062000000001,40.219899999999996,3993.9672222267154
2025-08-06 19:09:00,41.767935,1.2442129999999993,1.342942731407687,6.01852,6.221067,37.90519999999998,3994.0172222267156
2025-08-06 19:12:00,41.001155,1.273148,1.358106045184524,6.0185200000000005,6.192132,38.483799999999974,3994.067222226716
2025-08-06 19:15:00,41.001155,1.3020829999999997,1.330807822582322,6.047455,6.105322,36.74769999999995,3994.117222226716
2025-08-06 19:18:00,41.001155,1.3020829999999997,1.330807822582322,6.047455,6.105322,37.32639999999998,3994.167222226716
2025-08-06 19:21:00,41.001155,1.3020829999999997,1.3591312993199165,6.105325,6.221062000000001,38.773199999999974,3994.2172222267163
2025-08-06 19:24:00,41.001155,1.3310180000000003,1.3454331546042095,6.19213,6.221062000000001,36.45839999999998,3994.2672222267165
2025-08-06 19:27:00,41.015625,1.3888889999999998,1.3597502711340195,6.2210659999999995,6.163197,36.45840000000004,3994.3172222267167
2025-08-06 19:30:00,41.015625,1.4178240000000004,1.3441906563599086,6.2210600000000005,6.076385999999999,35.87959999999998,3994.367222226717
2025-08-06 19:33:00,41.015625,1.359953,1.3599574999895814,6.2210600000000005,6.221067,36.747600000000034,3994.417222226717
2025-08-06 19:36:00,41.015625,1.359953,1.388691492422244,6.2210600000000005,6.278937000000001,37.905100000000004,3994.4672222267172
2025-08-06 19:39:00,41.001155,1.3888889999999998,1.3743747568737692,6.249996,6.221067,37.61579999999998,3994.5172222267174
2025-08-06 19:42:00,42.549185,1.4467590000000001,1.3731504193588513,6.250000000000001,6.105321000000001,38.194500000000005,3994.5672222267176
2025-08-06 19:45:00,46.918405,1.157407,1.3366795984633093,5.700228,6.076390999999999,40.21980000000002,3994.617222226718
2025-08-06 19:48:00,50.028935000000004,0.9259260000000005,1.3358290850932546,5.237272,6.163196,43.98149999999998,3994.667222226718
2025-08-06 19:51:00,50.839119999999994,0.868055,1.3436672420511377,5.063662000000001,6.163197,44.27089999999998,3994.717222226718
2025-08-06 19:54:00,47.714119999999994,0.9548610000000002,1.3659169642361575,5.295138000000001,6.221067,41.37730000000005,3994.7672222267183
2025-08-06 19:57:00,46.16609,1.0127309999999996,1.3298690887217772,5.526622999999999,6.221062000000001,41.08800000000002,3994.8172222267185
2025-08-06 20:00:00,45.12442,1.0416660000000002,1.3594551442251726,5.613428000000001,6.307872000000001,40.219899999999996,3994.8672222267187
2025-08-06 20:03:00,44.09722,1.0995369999999998,1.3431664569555328,5.700234,6.221067,40.509299999999996,3994.917222226719
2025-08-06 20:06:00,44.09722,1.0995369999999998,1.3303627339816957,5.700234,6.192127000000001,39.64119999999997,3994.967222226719
2025-08-06 20:09:00,45.12442,1.070601,1.3265537153801947,5.642358,6.192127000000001,38.773199999999974,3995.0172222267192
2025-08-06 20:12:00,45.12442,1.0995369999999998,1.3431664569555333,5.671294,6.192127000000001,39.0625,3995.0672222267194
2025-08-06 20:15:00,43.330435,1.157407,1.323436608104077,5.8449040000000005,6.192127000000001,39.3519,3995.1172222267196
2025-08-06 20:18:00,43.330435,1.1284720000000004,1.3337375210839846,5.729164,6.163192,39.0625,3995.16722222672
2025-08-06 20:21:00,42.549185,1.157407,1.323436608104077,5.729164,6.076387,38.19449999999995,3995.21722222672
2025-08-06 20:24:00,45.12442,1.2152780000000005,1.3816258288671766,5.787034000000001,6.134256000000001,39.3519,3995.26722222672
2025-08-06 20:27:00,42.549185,1.2152769999999995,1.3682597850896625,5.902774,6.221067,39.0625,3995.3172222267203
2025-08-06 20:30:00,42.549185,1.273148,1.3719338439496236,5.98958,6.192132,38.7731,3995.3672222267205
2025-08-06 20:33:00,41.015625,1.359953,1.3599524999753647,6.076390000000001,6.076387,36.747600000000034,3995.4172222267207
2025-08-06 20:36:00,41.015625,1.3888889999999998,1.3450186366205836,6.2210659999999995,6.134257,38.77320000000003,3995.467222226721
2025-08-06 20:39:00,41.001155,1.4178240000000004,1.3739660240461913,6.2210600000000005,6.134256000000001,37.326400000000035,3995.517222226721
2025-08-06 20:42:00,41.796875,1.3310179999999994,1.3597497497767863,6.076384999999999,6.134257,37.615800000000036,3995.5672222267212
2025-08-06 20:45:00,42.578125,1.3020839999999998,1.359136674860788,5.87384,5.989585999999999,38.19440000000003,3995.6172222267214
2025-08-06 20:48:00,42.549185,1.157407,1.3101167205518587,5.729164,6.047457,39.0625,3995.6672222267216
2025-08-06 20:51:00,42.549185,1.1284720000000004,1.3206789108602925,5.700234000000001,6.105322,39.3519,3995.717222226722
2025-08-06 20:54:00,42.549185,1.157407,1.2967083386986455,5.758104,6.047457,38.19440000000003,3995.767222226722
2025-08-06 20:57:00,42.549185,1.157407,1.3101167205518587,5.729164,6.047457,39.35179999999997,3995.817222226722
2025-08-06 21:00:00,43.330435,1.2152780000000005,1.3816258288671766,5.758104,6.105326,38.773199999999974,3995.8672222267223
2025-08-06 21:03:00,43.330435,1.1574080000000002,1.34983936824562,5.700234,6.105326,40.509299999999996,3995.9172222267225
2025-08-06 21:06:00,44.09722,1.1574080000000002,1.336680148860476,5.729164000000001,6.105326,39.3519,3995.9672222267227
2025-08-06 21:09:00,44.09722,1.0995369999999998,1.3303627339816946,5.642364000000001,6.134257,40.219899999999996,3996.017222226723
2025-08-06 21:12:00,44.09722,1.0995369999999998,1.2915134463902065,5.671294,6.076387,39.0625,3996.067222226723
2025-08-06 21:15:00,44.09722,1.1574080000000002,1.3101172636273397,5.671294,5.989585999999999,38.7731,3996.1172222267232
2025-08-06 21:18:00,42.549185,1.157407,1.323436608104076,5.700234000000001,6.047457,37.90509999999995,3996.1672222267234
2025-08-06 21:21:00,42.549185,1.1863419999999998,1.3391889091175804,5.815969000000001,6.134257,37.615700000000004,3996.2172222267236
2025-08-06 21:24:00,41.782405,1.2152769999999995,1.3412784949924421,5.902774,6.163197,38.194500000000005,3996.267222226724
2025-08-06 21:27:00,30.16493,0.9259259999999996,1.2888552606043486,5.555554,6.365738,31.5394,3996.317222226724
2025-08-06 21:30:00,30.150460000000002,1.186343,1.2849579897063943,5.93171,6.134257,32.11809999999997,3996.367222226724
2025-08-06 21:33:00,30.13599,1.2442129999999993,1.2871296649181707,6.10532,6.192127000000001,31.539300000000026,3996.4172222267243
2025-08-06 21:36:00,30.13599,1.3888889999999998,1.460035942266222,6.799765,6.944445999999999,30.960699999999974,3996.4672222267245
2025-08-06 21:42:00,30.150460000000002,1.3888889999999998,1.4878683522733378,6.9155050000000005,7.118055999999999,33.27539999999999,3996.4672222267245
2025-08-06 21:48:00,30.1794,1.2442129999999993,1.424021921928246,6.8287,7.2048570000000005,31.828700000000026,3996.4672222267245
2025-08-06 21:51:00,30.16493,1.2152779999999996,1.447320383528258,6.7419,7.233792,31.5394,3996.4672222267245
2025-08-06 21:54:00,30.150460000000002,1.3020839999999998,1.4822164723622244,6.857639999999999,7.233796,31.828700000000026,3996.4672222267245
2025-08-06 21:57:00,30.150460000000002,1.2442129999999993,1.4894863408525827,6.8287,7.349537,31.828700000000026,3996.4672222267245
2025-08-06 22:00:00,30.16493,1.2442129999999993,1.4504203518566203,6.79977,7.233797000000001,32.696799999999996,3996.4672222267245
2025-08-07 04:03:00,30.13599,0.868055,1.366001654459432,5.787032,6.944447,31.5394,3996.4672222267245
2025-08-07 04:06:00,30.13599,0.868055,1.365997811807816,5.700232,6.857637,31.25,3996.4672222267245
2025-08-07 04:12:00,30.1794,0.9259259999999996,1.3358331051974701,5.8449029999999995,6.770837,31.8288,3996.4672222267245
2025-08-07 04:36:00,30.13599,1.1574080000000002,1.4017351896485908,6.423614000000001,6.944445999999999,30.381899999999973,3996.4672222267245
2025-08-07 04:39:00,30.13599,1.1574080000000002,1.4399246283225289,6.510414000000001,7.118055999999999,30.382000000000005,3996.4672222267245
2025-08-07 04:42:00,30.150460000000002,1.070602,1.4013111118678332,6.307874,7.031251999999999,31.5394,3996.4672222267245
2025-08-07 05:33:00,41.001155,1.4467590000000001,1.503888276377261,6.799764000000001,6.9155050000000005,36.45830000000001,3996.4672222267245
2025-08-07 05:36:00,41.001155,1.2152780000000005,1.5112864803556632,6.510414,7.146986,37.03699999999998,3996.5172222267247
2025-08-07 05:39:00,38.136575,1.0995370000000007,1.5393984256775093,6.4525440000000005,7.436347,35.011600000000044,3996.567222226725
2025-08-07 05:42:00,34.534145,1.0995370000000007,1.4431601140368815,6.192134,6.944447,35.01159999999999,3996.617222226725
2025-08-07 05:45:00,32.479745,1.1284720000000004,1.4105458683877017,6.192134,6.799772,33.56479999999999,3996.6672222267252
2025-08-07 05:48:00,33.52141,1.2152780000000005,1.4602471266833437,6.423614,6.944445999999999,34.14359999999999,3996.7172222267254
2025-08-07 05:51:00,32.479745,1.157407,1.465057882817499,6.568284000000001,7.233797000000001,32.98610000000002,3996.7672222267256
2025-08-07 05:54:00,32.479745,1.2152780000000005,1.4602471266833437,6.655094000000001,7.1759260000000005,32.98610000000002,3996.817222226726
2025-08-07 05:57:00,33.506945,1.157407,1.4525201853983727,6.597224,7.233797000000001,33.275499999999965,3996.867222226726
2025-08-07 06:00:00,32.479745,1.1284720000000004,1.4480494931956558,6.568284000000001,7.262732000000001,33.275499999999965,3996.917222226726
2025-08-07 06:03:00,32.479745,1.1574080000000002,1.4899469941000645,6.568284,7.291665999999999,33.27540000000005,3996.9672222267263
2025-08-07 06:06:00,34.577545,1.0995369999999998,1.479654374534348,6.510414000000001,7.349537,33.56479999999999,3997.0172222267265
2025-08-07 06:09:00,32.479745,1.070602,1.4619296659274066,6.452544,7.320602,33.27550000000002,3997.0672222267267
2025-08-07 06:12:00,30.13599,1.1284720000000004,1.435609385318697,6.597224,7.262732000000001,30.96070000000003,3997.117222226727
2025-08-07 06:15:00,32.479745,1.157407,1.489946402323713,6.6261540000000005,7.349537,32.407399999999996,3997.167222226727
2025-08-07 06:18:00,31.438075,1.2152780000000005,1.5112864803556627,6.655094000000001,7.291665999999999,31.25,3997.2172222267272
2025-08-07 06:21:00,31.206595,1.157407,1.489946402323713,6.655094000000001,7.378477,31.5394,3997.2672222267274
2025-08-07 06:24:00,32.479745,1.1574080000000002,1.4650584679691663,6.597224000000001,7.262736,32.98600000000005,3997.3172222267276
2025-08-07 06:27:00,32.479745,1.0995369999999998,1.4553829960626006,6.597224000000001,7.378477,33.27550000000002,3997.367222226728
2025-08-07 06:30:00,31.206595,1.070602,1.4738881490091833,6.568284,7.465281999999999,32.696699999999964,3997.417222226728
2025-08-07 06:33:00,32.479745,1.0416660000000002,1.4558877348572634,6.481478000000001,7.407412,33.27539999999999,3997.467222226728
2025-08-07 06:36:00,32.494209999999995,1.070602,1.449921359743286,6.481478,7.320606,32.117999999999995,3997.5172222267283
2025-08-07 06:39:00,35.836225,1.0127319999999997,1.4610668868966175,6.336803000000001,7.349540999999999,34.43289999999996,3997.5672222267285
2025-08-07 06:42:00,34.534145,0.9548609999999993,1.4577818556614839,6.365738,7.523147,32.98610000000002,3997.6172222267287
2025-08-07 06:45:00,34.534145,0.9837959999999999,1.4768681082556552,6.423608000000001,7.5520819999999995,32.407400000000024,3997.667222226729
2025-08-07 06:48:00,34.54861,1.070602,1.509442982491738,6.510414000000001,7.494212,33.56479999999999,3997.717222226729
2025-08-07 06:51:00,32.494209999999995,1.157407,1.5146006758083665,6.712964,7.494217000000001,32.986099999999965,3997.7672222267292
2025-08-07 06:54:00,34.56308,1.3020829999999997,1.5479214855813288,6.973384,7.494211000000001,32.69670000000002,3997.8172222267294
2025-08-07 06:57:00,32.465275000000005,1.1863419999999998,1.4944817796943346,6.973384,7.638891999999999,31.82869999999997,3997.8672222267296
2025-08-07 07:00:00,32.479745,1.2152769999999995,1.523890928716455,6.915503999999999,7.581017000000001,33.56479999999999,3997.91722222673
2025-08-07 07:03:00,34.534145,1.2442130000000002,1.4894863408525838,6.886569,7.407406,35.59030000000001,3997.96722222673
2025-08-07 07:06:00,35.836225,1.1863419999999998,1.4692845114444135,6.886569,7.494217000000001,34.43290000000002,3998.01722222673
2025-08-07 07:09:00,38.16551,1.2442130000000002,1.5151930326808416,6.857634,7.436341,36.45830000000001,3998.0672222267303
2025-08-07 07:12:00,37.12384,1.1284720000000004,1.4972091738017714,6.741894000000001,7.5520819999999995,34.43290000000002,3998.1172222267305
2025-08-07 07:15:00,35.82176,1.1863419999999998,1.506993122985102,6.770829000000001,7.465277,33.56479999999999,3998.1672222267307
2025-08-07 07:18:00,37.12384,1.2442130000000002,1.5151930326808416,6.886569,7.465275999999999,34.72219999999999,3998.217222226731
2025-08-07 07:21:00,30.16493,0.868055,1.6112048499684197,6.105319,7.928243999999999,32.1181,3998.267222226731
2025-08-07 07:27:00,30.150460000000002,1.2731480000000008,1.6451241181929417,7.320604,8.130786,31.25,3998.267222226731
2025-08-07 07:30:00,34.534145,1.1284720000000004,1.3206834365574003,6.076384,6.481482000000001,32.98610000000002,3998.3172222267312
2025-08-07 07:33:00,32.494209999999995,1.2152780000000005,1.2862592873427487,5.989584,6.134256000000001,32.11809999999997,3998.3672222267314
2025-08-07 07:36:00,30.150460000000002,1.157407,1.2967083386986455,5.787034000000001,6.076387,32.407399999999996,3998.4172222267316
2025-08-07 07:39:00,30.13599,1.1284720000000004,1.2676526337777985,5.787034000000001,6.076391999999999,31.828700000000026,3998.467222226732
2025-08-07 07:42:00,30.150460000000002,1.2442130000000002,1.2586270597893192,5.902774,5.931711000000001,31.828700000000026,3998.517222226732
2025-08-07 07:45:00,34.56308,1.2152780000000005,1.3276583930916588,5.873844000000001,6.105326,35.30090000000001,3998.567222226732
2025-08-07 07:48:00,37.12384,1.2152780000000005,1.2862641050333437,5.960644,6.105325999999999,32.407399999999996,3998.6172222267323
2025-08-07 07:51:00,43.330435,1.070602,1.2095141822528377,5.179403,5.468750999999999,38.19439999999997,3998.6672222267325
2025-08-07 07:54:00,45.12442,0.983797,1.238408093984225,5.092593,5.6423559999999995,37.61570000000003,3998.7172222267327
2025-08-07 07:57:00,37.138305,1.157407,1.2421930975947748,5.46875,5.6423630000000005,35.59029999999996,3998.767222226733
2025-08-07 08:00:00,34.54861,1.3310190000000004,1.2421889511765087,5.700235999999999,5.526617,34.43289999999996,3998.817222226733
2025-08-07 08:03:00,37.138305,1.359953,1.209514484713525,5.642360000000001,5.353007,34.72229999999996,3998.8672222267332
2025-08-07 08:06:00,37.138305,1.3310179999999994,1.180435092435337,5.5844949999999995,5.295137,34.43290000000002,3998.9172222267334
2025-08-07 08:09:00,37.138305,1.3310179999999994,1.1960887775173932,5.5844949999999995,5.324077000000001,36.45830000000001,3998.9672222267336
2025-08-07 08:12:00,39.192710000000005,1.359954,1.2251333221040706,5.55556,5.295135999999999,34.72229999999999,3999.017222226734
2025-08-07 08:15:00,41.015625,1.273148,1.2143609118193446,5.353009,5.237271000000001,37.03710000000001,3999.067222226734
2025-08-07 08:18:00,39.192710000000005,1.2442130000000002,1.2150528803485998,5.324069,5.266206,36.747799999999984,3999.117222226734
2025-08-07 08:21:00,39.20718,1.1863419999999998,1.2007538837511706,5.324069,5.353007,34.72229999999996,3999.1672222267343
2025-08-07 08:24:00,41.001155,1.070602,1.1689537893456474,5.063657999999999,5.266206,35.87959999999998,3999.2172222267345
2025-08-07 08:27:00,41.001155,1.0416660000000002,1.193748206498187,5.034722,5.3530120000000005,37.615700000000004,3999.2672222267347
2025-08-07 08:30:00,37.138305,1.1863419999999998,1.2007538837511706,5.324074,5.3530120000000005,36.74770000000001,3999.317222226735
2025-08-07 08:33:00,37.138305,1.2152779999999996,1.2007518836543611,5.41088,5.381942,36.45830000000001,3999.367222226735
2025-08-07 08:36:00,38.16551,1.3020829999999997,1.2132078359758893,5.49769,5.324077000000001,35.879700000000014,3999.4172222267352
2025-08-07 08:39:00,37.138305,1.2442129999999993,1.1854008836727605,5.43982,5.324077000000001,36.16900000000004,3999.4672222267354
2025-08-07 08:42:00,37.12384,1.2442129999999993,1.1854008836727605,5.43982,5.324077000000001,36.45829999999995,3999.5172222267356
2025-08-07 08:45:00,39.20718,1.273148,1.2292341804245337,5.381944,5.295135999999999,35.59030000000001,3999.567222226736
2025-08-07 08:48:00,41.767935,1.0995369999999998,1.1703846088042138,5.1215280000000005,5.266201,36.74770000000001,3999.617222226736
2025-08-07 08:51:00,44.082755000000006,0.9259260000000005,1.1670383030585314,4.687501,5.208336,40.798599999999965,3999.667222226736
2025-08-07 08:54:00,47.714119999999994,0.8101859999999999,1.180451995101245,4.51389,5.353006000000001,39.35179999999997,3999.7172222267363
2025-08-07 08:57:00,41.015625,0.9259250000000003,1.2043051066190853,4.976852000000001,5.584492999999999,36.16890000000001,3999.7672222267365
2025-08-07 09:00:00,39.973960000000005,1.070602,1.209514182252838,5.1504639999999995,5.439812000000001,37.90499999999997,3999.8172222267367
2025-08-07 09:03:00,37.138305,1.2442130000000002,1.2296907709164848,5.43981,5.410876999999999,34.72219999999999,3999.867222226737
2025-08-07 09:06:00,34.54861,1.3310190000000004,1.1960892431220829,5.642366,5.381947,34.72220000000004,3999.917222226737
2025-08-07 09:09:00,37.138305,1.4467600000000003,1.2331465174594898,5.671296000000001,5.266206,33.564700000000016,3999.9672222267372
2025-08-07 09:12:00,34.534145,1.4467589999999992,1.2004328806387228,5.758105999999999,5.295137,34.72220000000004,4000.0172222267374
2025-08-07 09:15:00,34.534145,1.4467590000000001,1.2331404723957553,5.787040999999999,5.381942,34.14349999999996,4000.0672222267376
2025-08-07 09:18:00,37.109375,1.4467600000000003,1.2331409218606644,5.700235999999999,5.295135999999999,33.85419999999999,4000.117222226738
2025-08-07 09:21:00,37.12384,1.4178240000000004,1.2360956232038152,5.642360000000001,5.295135999999999,33.85410000000002,4000.167222226738
2025-08-07 09:24:00,38.136575,1.3310180000000003,1.2269598592621442,5.642360000000001,5.439812000000001,35.301000000000045,4000.217222226738
2025-08-07 09:27:00,41.015625,1.2152780000000005,1.229688274722647,5.324074,5.353006000000001,35.87959999999998,4000.2672222267383
2025-08-07 09:30:00,42.549185,1.0995369999999998,1.211596217881117,5.208334000000001,5.439817,37.037000000000035,4000.3172222267385
2025-08-07 09:33:00,39.192710000000005,1.273148,1.214355749107425,5.5844949999999995,5.4687470000000005,36.16899999999998,4000.3672222267387
2025-08-07 09:36:00,39.20718,1.3310179999999994,1.2421884736794802,5.5844949999999995,5.410877000000001,35.87960000000004,4000.417222226739
2025-08-07 09:39:00,38.16551,1.359953,1.2095144847135262,5.61343,5.324077000000001,35.01150000000001,4000.467222226739
2025-08-07 09:42:00,39.973960000000005,1.359954,1.2251333221040706,5.55556,5.295135999999999,34.72219999999999,4000.5172222267392
2025-08-07 09:45:00,41.001155,1.273148,1.2143557491074235,5.410884,5.295135999999999,35.87969999999996,4000.5672222267394
