Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-08-07 09:48:00,39.98843,1.1863419999999998,1.186342000015974,5.353009,5.353007,34.14350000000002,4000.6172222267396
2025-08-07 09:51:00,39.20718,1.3020829999999997,1.2581783723723634,5.526625,5.439812000000001,37.037000000000035,4000.66722222674
2025-08-07 09:54:00,37.12384,1.3888889999999998,1.2385822527295705,5.642366,5.353007,35.30090000000001,4000.71722222674
2025-08-07 09:57:00,37.138305,1.3888889999999998,1.206967999233316,5.671296000000001,5.324077000000001,33.564700000000016,4000.76722222674
2025-08-07 10:00:00,37.138305,1.3888889999999998,1.206967999233316,5.671296000000001,5.324077000000001,35.59029999999996,4000.8172222267403
2025-08-07 10:03:00,38.16551,1.4467600000000003,1.2492565283907668,5.642366,5.266206,35.59029999999996,4000.8672222267405
2025-08-07 10:06:00,37.12384,1.4178240000000004,1.2200937624723238,5.61343,5.237266,35.59030000000001,4000.9172222267407
2025-08-07 10:09:00,37.138305,1.359954,1.2095149471166293,5.642366,5.3530120000000005,34.72219999999999,4000.967222226741
2025-08-07 10:12:00,37.109375,1.4467600000000003,1.2331409218606644,5.700235999999999,5.295135999999999,34.72220000000004,4001.017222226741
2025-08-07 10:15:00,39.192710000000005,1.3310179999999994,1.180435092435337,5.5844949999999995,5.295137,35.01159999999999,4001.0672222267413
2025-08-07 10:18:00,39.973960000000005,1.2442130000000002,1.2002894244842515,5.324069,5.237266,37.61579999999998,4001.1172222267414
2025-08-07 10:21:00,41.001155,1.0995369999999998,1.1842242172525237,5.1504639999999995,5.324077000000001,38.483799999999974,4001.1672222267416
2025-08-07 10:24:00,41.001155,1.157407,1.1861091962540984,5.266204000000001,5.324077000000001,37.615700000000004,4001.217222226742
2025-08-07 10:27:00,39.973960000000005,1.1284720000000004,1.1713409378030815,5.266204000000001,5.3530120000000005,38.194500000000005,4001.267222226742
2025-08-07 10:30:00,39.20718,1.3020829999999997,1.2283278573505592,5.46875,5.324077000000001,35.87969999999996,4001.317222226742
2025-08-07 10:33:00,39.178245000000004,1.3020839999999998,1.2283231360563711,5.43982,5.295135999999999,37.32649999999995,4001.3672222267423
2025-08-07 10:36:00,39.973960000000005,1.2152769999999995,1.2007564280480347,5.353003999999999,5.324077000000001,37.03709999999995,4001.4172222267425
2025-08-07 10:39:00,39.20718,1.1863419999999998,1.1863470000117597,5.324069,5.324077000000001,37.615800000000036,4001.4672222267427
2025-08-07 10:42:00,39.973960000000005,1.273148,1.2143609118193446,5.381944,5.266206,36.45830000000001,4001.517222226743
2025-08-07 10:45:00,43.330435,1.0127310000000005,1.151357732621754,4.918977000000001,5.208336,38.48380000000003,4001.567222226743
2025-08-07 10:48:00,45.12442,0.8969899999999997,1.1991240198348383,4.658565,5.324077000000001,40.21990000000005,4001.6172222267433
2025-08-07 10:51:00,42.549195,1.0416670000000003,1.193748754063979,5.063658,5.381947,38.483799999999974,4001.6672222267434
2025-08-07 10:54:00,40.234375,1.2152769999999995,1.2296877707780787,5.324074,5.353007,37.03699999999998,4001.7172222267436
2025-08-07 10:57:00,39.192710000000005,1.2152779999999996,1.1861097370166183,5.41088,5.3530120000000005,36.45830000000001,4001.767222226744
2025-08-07 11:00:00,38.15104,1.3020829999999997,1.2132078359758893,5.46875,5.295137,34.72219999999999,4001.817222226744
2025-08-07 11:03:00,38.16551,1.3310180000000003,1.2269598592621442,5.555560000000001,5.3530120000000005,36.45839999999998,4001.867222226744
2025-08-07 11:06:00,37.12384,1.3310179999999994,1.1960887775173932,5.5844949999999995,5.324077000000001,34.72219999999999,4001.9172222267443
2025-08-07 11:09:00,38.16551,1.3020829999999997,1.197954847813234,5.49769,5.295137,35.01159999999999,4001.9672222267445
2025-08-07 11:12:00,41.001155,1.3020829999999997,1.2132078359758893,5.410884,5.237271000000001,35.01150000000001,4002.0172222267447
2025-08-07 11:15:00,39.98843,1.1863419999999998,1.2007489236699807,5.410884,5.439812000000001,37.32639999999998,4002.067222226745
2025-08-07 11:18:00,41.001155,1.2152769999999995,1.2152745000083307,5.410884,5.410877000000001,37.905100000000004,4002.117222226745
2025-08-07 11:21:00,41.001155,1.2152769999999995,1.2007513876468627,5.381944,5.353007,36.45830000000001,4002.1672222267453
2025-08-07 11:24:00,39.20718,1.2442129999999993,1.2002894244842508,5.41088,5.324077000000001,35.59030000000001,4002.2172222267454
2025-08-07 11:27:00,39.973960000000005,1.273148,1.2143609118193446,5.353003999999999,5.237266,36.16899999999998,4002.2672222267456
2025-08-07 11:30:00,39.20718,1.2152769999999995,1.1861092450496777,5.353003999999999,5.295137,35.011600000000044,4002.317222226746
2025-08-07 11:33:00,39.20718,1.1863419999999998,1.2007538837511706,5.324074,5.3530120000000005,36.16899999999998,4002.367222226746
2025-08-07 11:36:00,39.20718,1.1863419999999998,1.2007538837511706,5.324069,5.353007,36.16890000000001,4002.417222226746
2025-08-07 11:39:00,39.98843,1.273148,1.2292393002242215,5.43981,5.3530120000000005,36.74770000000001,4002.4672222267463
2025-08-07 11:42:00,38.16551,1.359954,1.1937440043560505,5.642366,5.324072,35.300899999999956,4002.5172222267465
2025-08-07 11:45:00,37.138305,1.3888889999999998,1.2069624831934234,5.642366,5.295137,34.72229999999996,4002.5672222267467
2025-08-07 11:48:00,39.20718,1.4178240000000004,1.2200937624723238,5.61343,5.237266,35.301000000000045,4002.617222226747
2025-08-07 11:51:00,38.15104,1.359953,1.2251328557265728,5.555560000000001,5.295137,35.87960000000004,4002.667222226747
2025-08-07 11:54:00,39.20718,1.4178240000000004,1.2360956232038152,5.555560000000001,5.208335999999999,36.747600000000034,4002.7172222267473
2025-08-07 11:57:00,39.973960000000005,1.359954,1.2251333221040706,5.49769,5.237266,34.43289999999996,4002.7672222267474
2025-08-07 12:00:00,39.20718,1.3020829999999997,1.2132078359758893,5.46875,5.295137,36.45839999999998,4002.8172222267476
2025-08-07 12:03:00,39.98843,1.3020829999999997,1.2132078359758893,5.46875,5.295137,37.03710000000001,4002.867222226748
2025-08-07 12:06:00,39.20718,1.2442129999999993,1.1854008836727605,5.41088,5.295137,36.45830000000001,4002.917222226748
2025-08-07 12:09:00,39.973960000000005,1.2152769999999995,1.1713435748441297,5.353003999999999,5.266207,36.16899999999998,4002.967222226748
2025-08-07 12:12:00,39.973960000000005,1.3020829999999997,1.2283278573505572,5.410880000000001,5.266207,37.03709999999995,4003.0172222267483
2025-08-07 12:15:00,39.192710000000005,1.3020829999999997,1.2132078359758893,5.526625,5.3530120000000005,37.615800000000036,4003.0672222267485
2025-08-07 12:18:00,39.20718,1.3310179999999994,1.2269598592621436,5.526625,5.324077000000001,35.59029999999996,4003.1172222267487
2025-08-07 12:21:00,39.20718,1.3310179999999994,1.2115968789064575,5.497685,5.266207,34.72219999999999,4003.167222226749
2025-08-07 12:24:00,38.136575,1.4178240000000004,1.2360956232038152,5.555560000000001,5.208335999999999,35.01159999999999,4003.217222226749
2025-08-07 12:27:00,38.15104,1.359953,1.209514484713525,5.555560000000001,5.266207,35.011600000000044,4003.2672222267493
2025-08-07 12:30:00,37.12384,1.359953,1.209514484713525,5.555560000000001,5.266207,34.72219999999999,4003.3172222267494
2025-08-07 12:33:00,37.12384,1.359953,1.1937490216405764,5.52662,5.208337,35.01159999999999,4003.3672222267496
2025-08-07 12:36:00,39.20718,1.3888889999999998,1.2069624831934234,5.5844949999999995,5.237266,34.72220000000004,4003.41722222675
2025-08-07 12:39:00,41.767935,1.3020839999999998,1.2132083129548363,5.43982,5.266206,37.61579999999998,4003.46722222675
2025-08-07 12:42:00,39.973960000000005,1.2152769999999995,1.1861092450496777,5.353003999999999,5.295137,36.45830000000001,4003.51722222675
2025-08-07 12:45:00,39.973960000000005,1.2152769999999995,1.1861092450496777,5.353003999999999,5.295137,35.87969999999996,4003.5672222267503
2025-08-07 12:48:00,39.192710000000005,1.2442129999999993,1.2002894244842508,5.381939999999999,5.295137,35.59029999999996,4003.6172222267505
2025-08-07 12:51:00,39.192710000000005,1.3020829999999997,1.2283278573505592,5.46875,5.324077000000001,38.483799999999974,4003.6672222267507
2025-08-07 12:54:00,39.20718,1.3310179999999994,1.2115915446692755,5.526625,5.295137,35.87959999999998,4003.717222226751
2025-08-07 12:57:00,38.136575,1.359954,1.225138696032219,5.46875,5.208335999999999,35.87960000000004,4003.767222226751
2025-08-07 13:00:00,39.192710000000005,1.2442129999999993,1.1854008836727605,5.41088,5.295137,36.45830000000001,4003.8172222267513
2025-08-07 13:03:00,39.20718,1.2442129999999993,1.1854060504501862,5.381939999999999,5.266207,36.74769999999995,4003.8672222267514
2025-08-07 13:06:00,39.98843,1.2442129999999993,1.2002894244842517,5.35301,5.266207,36.74770000000001,4003.9172222267516
2025-08-07 13:09:00,39.98843,1.2442129999999993,1.2002894244842508,5.381939999999999,5.295137,37.32639999999998,4003.967222226752
2025-08-07 13:12:00,41.001155,1.3020839999999998,1.2283283382850811,5.41088,5.266206,36.45830000000001,4004.017222226752
2025-08-07 13:15:00,39.98843,1.2152779999999996,1.1861097370166183,5.381939999999999,5.324072,35.30090000000001,4004.067222226752
2025-08-07 13:18:00,41.001155,1.273148,1.1993559801405573,5.381944,5.237266,36.16900000000004,4004.1172222267523
2025-08-07 13:21:00,39.192710000000005,1.2152779999999996,1.1861097370166183,5.381939999999999,5.324072,35.87959999999998,4004.1672222267525
2025-08-07 13:24:00,41.001155,1.2442129999999993,1.2002894244842508,5.381939999999999,5.295137,36.45830000000001,4004.2172222267527
2025-08-07 13:27:00,39.192710000000005,1.3020829999999997,1.2283278573505592,5.46875,5.324077000000001,37.037000000000035,4004.267222226753
2025-08-07 13:30:00,39.20718,1.273148,1.2143609118193446,5.46875,5.3530120000000005,37.326400000000035,4004.317222226753
2025-08-07 13:33:00,39.192710000000005,1.2442129999999993,1.2002894244842508,5.381939999999999,5.295137,36.45839999999998,4004.3672222267533
2025-08-07 13:36:00,39.20718,1.2442129999999993,1.1854008836727605,5.41088,5.295137,37.615700000000004,4004.4172222267534
2025-08-07 13:39:00,39.192710000000005,1.3020829999999997,1.2283226551232067,5.49769,5.353007,37.03699999999998,4004.4672222267536
2025-08-07 13:42:00,39.192710000000005,1.3020829999999997,1.2132078359758893,5.46875,5.295137,37.03699999999998,4004.517222226754
2025-08-07 13:45:00,39.973960000000005,1.359954,1.2406157422359019,5.46875,5.237266,36.45830000000001,4004.567222226754
2025-08-07 13:48:00,39.973960000000005,1.2442129999999993,1.215047800017741,5.35301,5.295137,37.32639999999998,4004.617222226754
2025-08-07 13:51:00,39.973960000000005,1.2152769999999995,1.1861092450496777,5.353003999999999,5.295137,35.87959999999998,4004.6672222267543
2025-08-07 13:54:00,41.001155,1.1863419999999998,1.1718174733715794,5.295139000000001,5.266207,37.32639999999998,4004.7172222267545
2025-08-07 13:57:00,39.973960000000005,1.157407,1.171819928223962,5.208329000000001,5.237272,37.03710000000001,4004.7672222267547
2025-08-07 14:00:00,39.973960000000005,1.2152769999999995,1.2007513876468627,5.324074,5.295137,38.194500000000005,4004.817222226755
2025-08-07 14:03:00,41.001155,1.2442129999999993,1.1854008836727605,5.41088,5.295137,37.61579999999998,4004.867222226755
2025-08-07 14:06:00,38.16551,1.2442130000000002,1.2296907709164848,5.410880000000001,5.381947,35.87969999999996,4004.9172222267553
2025-08-07 14:09:00,37.138305,1.3020829999999997,1.2283226551232074,5.55556,5.410877000000001,36.16899999999998,4004.9672222267554
2025-08-07 14:12:00,35.836225,1.3020829999999997,1.197954847813234,5.55556,5.353007,34.43290000000002,4005.0172222267556
2025-08-07 14:15:00,32.479745,1.2442130000000002,1.2002843017350862,5.49769,5.410876999999999,33.85419999999999,4005.067222226756
2025-08-07 14:18:00,32.479745,1.359954,1.2559569441044556,5.72917,5.526616000000001,34.14350000000002,4005.117222226756
2025-08-07 14:21:00,34.534145,1.359954,1.2862570601313903,5.787039999999999,5.6423559999999995,33.85419999999999,4005.167222226756
2025-08-07 14:24:00,33.506945,1.2442129999999993,1.2442124999953035,5.70023,5.700227,33.27550000000002,4005.2172222267563
2025-08-07 14:27:00,34.54861,1.273148,1.2586245558472058,5.6712940000000005,5.6423559999999995,33.27539999999999,4005.2672222267565
2025-08-07 14:30:00,34.534145,1.273148,1.2731449999975653,5.642364,5.6423559999999995,33.27540000000005,4005.3172222267567
2025-08-07 14:33:00,34.534145,1.1863419999999998,1.2433143086203273,5.613423999999999,5.729162,34.72230000000002,4005.367222226757
2025-08-07 14:36:00,32.479745,1.2442129999999993,1.2586220978818263,5.6713,5.700227,34.72230000000002,4005.417222226757
2025-08-07 14:39:00,32.479745,1.359954,1.2711726287540956,5.8449100000000005,5.671296,32.696699999999964,4005.4672222267573
2025-08-07 14:42:00,32.494209999999995,1.3020829999999997,1.2581834893749149,5.8449100000000005,5.758107000000001,32.696799999999996,4005.5172222267574
2025-08-07 14:45:00,32.479745,1.273148,1.2439856041802333,5.787039999999999,5.729162,32.69670000000002,4005.5672222267576
2025-08-07 14:48:00,32.494209999999995,1.3020829999999997,1.2729282438107654,5.758100000000001,5.700227,32.11809999999997,4005.617222226758
2025-08-07 14:51:00,34.534145,1.3888889999999998,1.3001542463257565,5.873845,5.700236,35.01159999999999,4005.667222226758
2025-08-07 14:54:00,32.494209999999995,1.3310179999999994,1.287127152727402,5.815974999999999,5.729167,32.98610000000002,4005.717222226758
2025-08-07 14:57:00,32.465275000000005,1.359953,1.2559617499122027,5.93171,5.729167,32.407399999999996,4005.7672222267583
2025-08-07 15:00:00,32.479745,1.4178240000000004,1.2832170200528532,5.93171,5.671296,32.9862,4005.8172222267585
2025-08-07 15:03:00,32.479745,1.3020829999999997,1.2433147313726518,5.8449100000000005,5.729167,32.986099999999965,4005.8672222267587
2025-08-07 15:06:00,32.479745,1.2442129999999993,1.2442124999953035,5.70023,5.700227,33.85419999999999,4005.917222226759
2025-08-07 15:09:00,34.534145,1.2442129999999993,1.2296857314633225,5.6713,5.6423570000000005,33.56480000000005,4005.967222226759
2025-08-07 15:12:00,32.479745,1.273148,1.273149999988405,5.787039999999999,5.7870420000000005,31.82869999999997,4006.0172222267593
2025-08-07 15:15:00,32.479745,1.359953,1.2711721507605367,5.96065,5.787037,32.69670000000002,4006.0672222267594
2025-08-07 15:18:00,32.494209999999995,1.359953,1.2559617499122027,5.96065,5.758107000000001,32.407399999999996,4006.1172222267596
2025-08-07 15:21:00,32.479745,1.359953,1.2406152719357106,5.96065,5.729167,32.98600000000005,4006.16722222676
2025-08-07 15:24:00,34.54861,1.3888889999999998,1.269635523659657,5.902774999999999,5.671296,36.16899999999998,4006.21722222676
2025-08-07 15:36:00,39.973960000000005,1.4467590000000001,1.2492560750140602,5.671295,5.295136,36.16900000000004,4006.41722222676
2025-08-07 15:39:00,39.192710000000005,1.3020829999999997,1.2433147313726518,5.55556,5.439817,36.16900000000004,4006.46722222676
2025-08-07 15:42:00,39.20718,1.3020829999999997,1.2132078359758893,5.49769,5.324077000000001,35.87959999999998,4006.51722222676
2025-08-07 15:45:00,39.163775,1.3020829999999997,1.2132078359758893,5.49769,5.324077000000001,35.01150000000001,4006.5672222267604
2025-08-07 15:48:00,39.20718,1.3888889999999998,1.2385822527295705,5.526625,5.237266,36.45840000000004,4006.6172222267605
2025-08-07 15:51:00,39.20718,1.3310179999999994,1.1960887775173932,5.5844949999999995,5.324077000000001,35.87959999999998,4006.6672222267607
2025-08-07 15:54:00,39.20718,1.3310179999999994,1.2115915446692755,5.5844949999999995,5.353007,35.879700000000014,4006.717222226761
2025-08-07 15:57:00,39.20718,1.3310179999999994,1.1960887775173932,5.5844949999999995,5.324077000000001,36.16900000000004,4006.767222226761
2025-08-07 16:00:00,34.534145,1.3020829999999997,1.2283226551232067,5.526625,5.381942,33.85410000000002,4006.8172222267613
2025-08-07 16:03:00,32.479745,1.2442129999999993,1.200284301735087,5.5844949999999995,5.497682000000001,32.986099999999965,4006.8672222267614
2025-08-07 16:12:00,30.13599,1.3888889999999998,1.3001542463257565,6.018515,5.844906,30.382000000000005,4006.8672222267614
2025-08-07 16:15:00,30.13599,1.273148,1.273149999988405,6.0474499999999995,6.047452000000001,31.5394,4006.8672222267614
2025-08-07 16:18:00,30.13599,1.359954,1.3012251605527012,6.07639,5.9606460000000006,30.671299999999974,4006.8672222267614
2025-08-07 16:27:00,30.150460000000002,1.3020829999999997,1.2729333204471676,6.0474499999999995,5.989587,30.6712,4006.8672222267614
2025-08-07 22:51:00,32.479745,1.157407,1.439924049896718,6.568288,7.175931,33.275499999999965,4006.8672222267614
2025-08-07 22:54:00,34.51968,1.070601,1.4378531128221639,6.510418,7.320607000000001,32.407399999999996,4006.9172222267616
2025-08-07 22:57:00,32.479745,1.0995369999999998,1.443160114036881,6.5393539999999994,7.291667,33.56480000000005,4006.967222226762
2025-08-07 23:00:00,32.479745,1.1284720000000004,1.4604247343102854,6.597224,7.320602,32.407399999999996,4007.017222226762
2025-08-07 23:03:00,32.494209999999995,1.2152780000000005,1.4602471266833437,6.6261540000000005,7.146986,32.98610000000002,4007.067222226762
2025-08-07 23:06:00,30.150460000000002,1.157407,1.4775299443400407,6.597224,7.291667,31.25,4007.1172222267624
2025-08-07 23:09:00,31.192124999999997,1.157407,1.4775299443400407,6.597224,7.291667,32.407399999999996,4007.1672222267625
2025-08-07 23:12:00,32.479745,1.2442130000000002,1.4894818760594317,6.597224,7.118051,32.407399999999996,4007.2172222267627
2025-08-07 23:15:00,32.494209999999995,1.0995369999999998,1.4185418047623533,6.510414000000001,7.2048570000000005,32.40750000000003,4007.267222226763
2025-08-07 23:18:00,30.150460000000002,1.1284720000000004,1.4480494931956558,6.568284000000001,7.262732000000001,34.43280000000004,4007.317222226763
2025-08-07 23:21:00,30.13599,1.1863419999999998,1.4181016791894938,6.597219000000001,7.089117,31.828700000000026,4007.3672222267633
2025-08-07 23:24:00,31.438075,1.273148,1.453119878190307,6.684029000000001,7.060181000000001,31.5394,4007.4172222267634
2025-08-07 23:27:00,30.150460000000002,1.157407,1.4399196848672515,6.597224,7.2048570000000005,33.27539999999999,4007.4672222267636
2025-08-07 23:30:00,32.494209999999995,1.186343,1.443824886893437,6.568284,7.118051,32.98610000000002,4007.517222226764
2025-08-07 23:33:00,31.177660000000003,1.0127309999999996,1.366332201528803,6.336803,7.118052,31.828700000000026,4007.567222226764
2025-08-07 23:36:00,32.494209999999995,1.0416659999999993,1.4081258026149674,6.365743,7.175927,33.275499999999965,4007.617222226764
2025-08-07 23:39:00,32.494209999999995,1.0127319999999997,1.4259417198002151,6.249998,7.1759260000000005,32.696799999999996,4007.6672222267644
2025-08-07 23:42:00,32.479745,0.8391200000000003,1.379115683549221,5.931712000000001,7.204861999999999,33.56479999999999,4007.7172222267645
2025-08-07 23:45:00,32.479745,0.868055,1.431916347572796,5.9027769999999995,7.233792,34.43290000000002,4007.7672222267647
2025-08-07 23:48:00,32.479745,0.9548609999999993,1.4464648956908683,6.1631979999999995,7.291667,32.11810000000003,4007.817222226765
2025-08-07 23:51:00,32.479745,0.9837959999999999,1.4424821361215268,6.221068,7.262732000000001,33.27550000000002,4007.867222226765
2025-08-07 23:54:00,30.13599,1.0416659999999993,1.4440232453987532,6.307872999999999,7.2048570000000005,31.828700000000026,4007.9172222267653
2025-08-07 23:57:00,30.13599,1.070601,1.413551424838025,6.539348,7.291667,31.5394,4007.9672222267654
2025-08-08 00:00:00,30.16493,1.0416670000000003,1.4676925284364661,6.452544,7.407406999999999,31.539300000000026,4008.0172222267656
2025-08-08 00:03:00,31.177660000000003,1.1574080000000002,1.4650584679691663,6.568284,7.233796,32.696699999999964,4008.067222226766
2025-08-08 00:06:00,30.13599,1.1574080000000002,1.452520767199498,6.510414000000001,7.146986,31.25,4008.117222226766
2025-08-08 00:09:00,30.1794,1.2152780000000005,1.4602471266833437,6.568284000000001,7.089116000000001,30.382000000000005,4008.167222226766
2025-08-08 00:54:00,30.150460000000002,1.0416659999999993,1.3839099293356478,6.336803,7.089117,31.25,4008.167222226766
2025-08-08 00:57:00,30.13599,1.070601,1.4378489332596878,6.3368079999999996,7.146987000000001,32.407399999999996,4008.167222226766
2025-08-08 01:00:00,30.1794,1.070601,1.425729033298831,6.394678000000001,7.175927,32.40750000000003,4008.167222226766
2025-08-08 01:03:00,30.16493,1.1284720000000004,1.4105458683877017,6.423608,7.031245999999999,31.25,4008.167222226766
2025-08-08 01:21:00,30.150460000000002,1.2442130000000002,1.4635087338015016,6.684029000000001,7.146986,31.25,4008.167222226766
2025-08-08 01:48:00,30.150460000000002,1.359954,1.472662259351127,6.85764,7.089116000000001,31.25,4008.167222226766
2025-08-08 03:30:00,30.150460000000002,1.3888889999999998,1.4739918602965532,6.973375,7.146986,30.9606,4008.167222226766
2025-08-08 05:06:00,30.13599,1.2442129999999993,1.4504203518566203,6.857639999999999,7.291667,31.53929999999997,4008.167222226766
2025-08-08 05:09:00,30.150460000000002,1.3020839999999998,1.4283385832982898,6.88657,7.146986,30.67130000000003,4008.167222226766
2025-08-08 05:15:00,30.13599,1.3020829999999997,1.4554362819391378,7.031244999999999,7.3495420000000005,31.25,4008.167222226766
2025-08-08 05:21:00,30.13599,1.4178239999999995,1.4322442835432607,6.741895,6.770831,30.381899999999973,4008.167222226766
2025-08-08 05:33:00,39.20718,1.5914349999999997,1.4726625243124347,6.7997700000000005,6.568285,35.01159999999999,4008.167222226766
2025-08-08 05:36:00,39.20718,1.3020829999999997,1.4822159272399065,6.712960000000001,7.089117,36.45830000000001,4008.2172222267664
2025-08-08 05:39:00,34.54861,1.157407,1.4775299443400407,6.33681,7.031253,34.72219999999999,4008.2672222267665
2025-08-08 05:42:00,34.54861,1.273148,1.4263764451908982,6.568289999999999,6.886572,33.56480000000005,4008.3172222267667
2025-08-08 05:45:00,32.494209999999995,1.273148,1.4128903096706118,6.6261600000000005,6.9155120000000005,33.27540000000005,4008.367222226767
2025-08-08 05:48:00,30.13599,1.3020829999999997,1.455431627339266,6.799765,7.118052,31.539300000000026,4008.417222226767
2025-08-08 05:51:00,30.16493,1.3310179999999994,1.4979287865067992,6.944444999999999,7.291667,32.407399999999996,4008.4672222267673
2025-08-08 05:54:00,30.13599,1.3310180000000003,1.5113058592167958,7.08912,7.465281999999999,32.98610000000002,4008.5172222267674
2025-08-08 05:57:00,30.150460000000002,1.359953,1.513523750721975,7.14699,7.465277,32.11800000000005,4008.5672222267676
2025-08-08 06:00:00,30.13599,1.359953,1.5403854061216162,7.204860000000001,7.581017000000001,30.9606,4008.617222226768
2025-08-08 06:03:00,30.13599,1.3310180000000003,1.5113012494643352,7.2338,7.609952000000001,31.82869999999997,4008.667222226768
2025-08-08 06:06:00,32.479745,1.359953,1.5135237507219743,7.204860000000001,7.523147,32.9862,4008.717222226768
2025-08-08 06:09:00,30.13599,1.2442129999999993,1.476531667555068,7.00232,7.494217000000001,32.696799999999996,4008.7672222267684
2025-08-08 06:12:00,33.506945,1.1574080000000002,1.5023006262409966,6.7129639999999995,7.465275999999999,33.27540000000005,4008.8172222267685
2025-08-08 06:15:00,35.82176,1.0127319999999997,1.4957440681694916,6.423608,7.5231460000000006,34.72229999999996,4008.8672222267687
2025-08-08 06:18:00,37.12384,0.8969899999999997,1.4955315694122568,6.221067000000001,7.638887,35.30090000000001,4008.917222226769
2025-08-08 06:21:00,39.20718,0.9259260000000005,1.5157762267331207,6.1631920000000004,7.552085999999999,35.879700000000014,4008.967222226769
2025-08-08 06:24:00,37.12384,0.868055,1.4857211100756795,6.1631920000000004,7.638887,33.85419999999999,4009.0172222267693
2025-08-08 06:27:00,38.16551,0.9259259999999996,1.5266554199452127,6.365742999999999,7.783567,35.59030000000001,4009.0672222267694
2025-08-08 06:30:00,37.138305,0.9548609999999993,1.513695424417109,6.452548,7.754627000000001,35.30090000000001,4009.1172222267696
2025-08-08 06:33:00,37.138305,0.9837959999999999,1.5444238524661942,6.481478,7.783562000000001,35.59030000000001,4009.16722222677
2025-08-08 06:36:00,34.54861,1.0416659999999993,1.525980370855958,6.510413,7.609957,35.01159999999999,4009.21722222677
2025-08-08 06:39:00,34.534145,1.0127309999999996,1.4957434193718724,6.510413,7.609952000000001,34.43290000000002,4009.26722222677
2025-08-08 06:42:00,34.534145,1.0995369999999998,1.5393943402651429,6.597223,7.581016,33.275499999999965,4009.3172222267704
2025-08-08 06:45:00,38.16551,1.070602,1.509442982491738,6.597218000000001,7.581016,34.72220000000004,4009.3672222267705
2025-08-08 06:48:00,38.16551,0.9259259999999996,1.515772459522004,6.365742999999999,7.754627000000001,35.87959999999998,4009.4172222267707
2025-08-08 06:51:00,41.001155,0.9259260000000005,1.5157762267331207,6.1631920000000004,7.552085999999999,35.87959999999998,4009.467222226771
2025-08-08 06:54:00,41.015625,0.8969909999999999,1.5170609590387845,6.018522,7.494211000000001,37.037000000000035,4009.517222226771
2025-08-08 06:57:00,39.973960000000005,0.868055,1.5280903550010356,6.018522000000001,7.609957,37.03699999999998,4009.5672222267713
2025-08-08 07:00:00,37.138305,0.9548610000000002,1.5247543492363451,6.336808,7.667826999999999,36.16900000000004,4009.6172222267714
2025-08-08 07:03:00,34.54861,1.157407,1.5268453121682908,6.828699,7.638891999999999,34.14359999999999,4009.6672222267716
2025-08-08 07:06:00,34.54861,1.3020830000000005,1.5737435197162917,7.14699,7.725697,32.407399999999996,4009.717222226772
2025-08-08 07:09:00,33.52141,1.4467590000000001,1.5870417038113562,7.465281,7.754632,34.43290000000002,4009.767222226772
2025-08-08 07:12:00,32.479745,1.4756939999999998,1.6023776836635877,7.436346,7.6967620000000005,33.85420000000005,4009.817222226772
2025-08-08 07:15:00,31.19213,1.5335649999999994,1.5623199043923164,7.523152,7.581017000000001,32.696699999999964,4009.8672222267724
2025-08-08 07:18:00,30.150460000000002,1.5046299999999997,1.5190500864469538,7.523152,7.5520819999999995,32.69670000000002,4009.9172222267725
2025-08-08 07:21:00,61.14005,2.228009,1.7237969310243335,8.275466,7.349537,48.032399999999996,4009.9672222267727
2025-08-08 07:24:00,72.77199,1.7071760000000005,2.098856339224161,8.564810999999999,9.403935,63.3681,4010.017222226773
2025-08-08 07:27:00,33.506945,0.78125,1.432585832217101,5.642366,7.233795999999999,32.696699999999964,4010.067222226773
2025-08-08 07:42:00,37.138305,1.5335649999999994,1.3206800631192468,6.249999999999999,5.844905,34.72219999999999,4010.067222226773
2025-08-08 07:45:00,49.276619999999994,1.4467599999999994,1.3122470529345907,6.13426,5.87384,46.585699999999974,4010.1172222267733
2025-08-08 07:48:00,48.495369999999994,1.2152769999999995,1.2439901437663141,5.353003999999999,5.410877000000001,43.11349999999999,4010.1672222267734
2025-08-08 07:51:00,47.714119999999994,1.1863419999999998,1.1863469999827188,5.237264000000001,5.237272,42.82409999999999,4010.2172222267736
2025-08-08 07:54:00,47.714119999999994,1.2152769999999995,1.1861072121230656,5.1215280000000005,5.063657000000001,42.53479999999996,4010.267222226774
2025-08-08 07:57:00,46.16609,1.273148,1.1993565008666769,5.179399,5.0347219999999995,42.24540000000002,4010.317222226774
2025-08-08 08:00:00,44.09722,1.3310179999999994,1.1960920076252868,5.237269,4.976857000000001,41.95609999999999,4010.367222226774
2025-08-08 08:03:00,44.09722,1.3310179999999994,1.1804356359215566,5.208334,4.918977,39.93059999999997,4010.4172222267744
2025-08-08 08:06:00,45.12442,1.3020829999999997,1.167037518002553,5.150463,4.890047000000001,39.0625,4010.4672222267745
2025-08-08 08:09:00,41.811345,1.186343,1.1863435000417757,5.063657999999999,5.063656999999999,37.90519999999998,4010.5172222267747
2025-08-08 08:12:00,37.12384,1.070601,1.182570863141963,5.1215280000000005,5.353013,33.85410000000002,4010.567222226775
2025-08-08 08:15:00,37.12384,1.2442130000000002,1.2150478000177418,5.439819,5.381945999999999,34.43289999999996,4010.617222226775
2025-08-08 08:18:00,35.836225,1.0995369999999998,1.1703846088042151,5.353014,5.497687000000001,34.43290000000002,4010.6672222267753
2025-08-08 08:21:00,37.138305,1.070601,1.2228504755322958,5.237268,5.555557,36.16890000000001,4010.7172222267754
2025-08-08 08:24:00,33.52141,1.3020830000000005,1.2729282438107687,5.6713,5.613427,33.85420000000005,4010.7672222267756
2025-08-08 08:27:00,32.479745,1.3888889999999998,1.2385876659361519,5.844906000000001,5.555557,33.56479999999999,4010.817222226776
2025-08-08 08:30:00,34.534145,1.359954,1.2406157422359019,5.72917,5.497686,32.11809999999997,4010.867222226776
2025-08-08 08:33:00,37.138305,1.273148,1.2292341804245335,5.497688999999999,5.410881000000001,35.30090000000001,4010.917222226776
2025-08-08 08:36:00,39.20718,1.1284720000000004,1.213207454494561,5.266208000000001,5.439816,34.72219999999999,4010.9672222267764
2025-08-08 08:39:00,39.20718,1.0995369999999998,1.2385865052118692,5.208333,5.497686,37.03710000000001,4011.0172222267765
2025-08-08 08:42:00,39.20718,1.070601,1.2228458825141757,5.266208000000001,5.584487000000001,36.16890000000001,4011.0672222267767
2025-08-08 08:45:00,34.534145,1.2442129999999993,1.2586220978818323,5.642364999999999,5.671292000000001,34.43289999999996,4011.117222226777
2025-08-08 08:48:00,30.16493,1.3310190000000004,1.2421889511765087,5.815976,5.6423570000000005,31.82869999999997,4011.167222226777
2025-08-08 08:51:00,30.13599,1.3020829999999997,1.2729333204471676,5.931710000000001,5.873847,30.960699999999974,4011.2172222267773
2025-08-08 08:54:00,34.534145,1.2442130000000002,1.244212500019924,5.700234000000001,5.700231,32.98610000000002,4011.2672222267774
2025-08-08 08:57:00,33.506945,1.0416659999999993,1.2069662481315495,5.439812999999999,5.787037,32.98610000000002,4011.3172222267776
2025-08-08 09:00:00,33.52141,1.0416660000000002,1.2331442792222278,5.410878,5.8159719999999995,33.56479999999999,4011.367222226778
2025-08-08 09:03:00,30.150460000000002,1.273148,1.2875608243341345,5.8449100000000005,5.873842000000001,31.539300000000026,4011.417222226778
2025-08-08 09:06:00,30.13599,1.3310190000000004,1.2421941924890696,6.076386,5.902777,32.11810000000003,4011.467222226778
2025-08-08 09:09:00,30.150460000000002,1.4178240000000004,1.2519471094551595,6.04745,5.729165999999999,32.696799999999996,4011.5172222267784
2025-08-08 09:12:00,30.13599,1.359953,1.2559617499122027,6.04745,5.844907000000001,31.539300000000026,4011.5672222267785
2025-08-08 09:15:00,30.13599,1.3888889999999998,1.2849559329530398,6.105326000000001,5.902777,30.381899999999973,4011.6172222267787
2025-08-08 09:18:00,30.1794,1.359954,1.2559622240841741,6.105326000000001,5.902781999999999,33.85410000000002,4011.667222226779
2025-08-08 09:21:00,30.150460000000002,1.4178240000000004,1.2676487689511626,6.076390000000001,5.7870360000000005,31.828700000000026,4011.717222226779
2025-08-08 09:24:00,30.13599,1.3020829999999997,1.2729333204471676,5.960645,5.902781999999999,32.9862,4011.7672222267793
2025-08-08 09:27:00,31.177660000000003,1.359954,1.3012303121519637,5.931710000000001,5.815975999999999,33.275499999999965,4011.8172222267794
2025-08-08 09:30:00,30.13599,1.3020829999999997,1.2729333204471676,5.960645,5.902781999999999,32.98600000000005,4011.8672222267796
2025-08-08 09:33:00,34.54861,1.273148,1.2292393002242197,5.902774,5.815975999999999,33.275499999999965,4011.91722222678
2025-08-08 09:36:00,34.534145,1.070601,1.2360989112660279,5.526618000000001,5.873847,34.14350000000002,4011.96722222678
2025-08-08 09:39:00,32.494209999999995,1.3020839999999998,1.3020829999794339,5.989586,5.989582,32.986099999999965,4012.01722222678
2025-08-08 09:42:00,32.479745,1.4467600000000003,1.3276594538334539,6.163196,5.931716,33.56479999999999,4012.0672222267804
2025-08-08 09:45:00,32.479745,1.3310179999999994,1.2572981495806257,6.076384999999999,5.931717000000001,32.986099999999965,4012.1172222267805
2025-08-08 09:48:00,34.534145,1.3310189999999995,1.2722732206105982,5.93171,5.815971,33.275499999999965,4012.1672222267807
2025-08-08 09:51:00,34.54861,1.2442130000000002,1.2871296649181736,5.787039,5.873846,33.27550000000002,4012.217222226781
2025-08-08 09:54:00,34.54861,1.1863419999999998,1.2572949543641982,5.787039,5.931717000000001,34.14359999999999,4012.267222226781
2025-08-08 09:57:00,39.192710000000005,1.359954,1.2711726287540956,5.96065,5.787036,36.45830000000001,4012.3172222267813
2025-08-08 10:00:00,37.138305,1.3310180000000003,1.2722675802988173,5.78704,5.671292,34.72220000000004,4012.3672222267815
2025-08-08 10:03:00,35.836225,1.3888889999999998,1.2696302054154278,5.873845,5.6423559999999995,33.56479999999999,4012.4172222267816
2025-08-08 10:06:00,35.85069,1.3020829999999997,1.2433147313726518,5.72917,5.613427,34.14340000000004,4012.467222226782
2025-08-08 10:09:00,37.12384,1.2152769999999995,1.2296877707780862,5.526623999999999,5.555557,35.300899999999956,4012.517222226782
2025-08-08 10:12:00,39.20718,1.2442130000000002,1.244212500027973,5.4976840000000005,5.497681000000001,37.615700000000004,4012.567222226782
2025-08-08 10:15:00,37.12384,1.157407,1.2283248538808873,5.497688999999999,5.642361999999999,35.59030000000001,4012.6172222267824
2025-08-08 10:18:00,37.12384,1.1863419999999998,1.2292361812558574,5.526619,5.613427,35.300899999999956,4012.6672222267825
2025-08-08 10:21:00,39.20718,1.2152780000000005,1.229688274722647,5.4976840000000005,5.526616000000001,35.59020000000004,4012.7172222267827
2025-08-08 10:24:00,39.20718,1.0995369999999998,1.2115915216562538,5.410883999999999,5.6423570000000005,35.87969999999996,4012.767222226783
2025-08-08 10:27:00,38.16551,1.1284720000000004,1.213207454494561,5.439814000000001,5.613422000000001,35.30090000000001,4012.817222226783
2025-08-08 10:30:00,38.16551,1.2152769999999995,1.2439852204032413,5.526623999999999,5.584487000000001,37.3263,4012.8672222267833
2025-08-08 10:33:00,38.16551,1.2442129999999993,1.2296907709164828,5.642359999999999,5.613427,33.27540000000005,4012.9172222267835
2025-08-08 10:36:00,37.12384,1.273148,1.2586245558472031,5.7002299999999995,5.671292,36.16899999999998,4012.9672222267836
2025-08-08 10:39:00,37.138305,1.0995369999999998,1.1979571347820661,5.2951429999999995,5.497686,35.87959999999998,4013.017222226784
2025-08-08 10:42:00,37.138305,1.0127309999999996,1.2551885331276593,5.353012999999999,5.873842000000001,37.615800000000036,4013.067222226784
2025-08-08 10:45:00,33.52141,1.1863419999999998,1.2849574623659663,5.700233999999999,5.902781999999999,33.85419999999999,4013.117222226784
2025-08-08 10:48:00,32.494209999999995,1.2152779999999996,1.2581858868507803,5.87384,5.9606520000000005,33.56480000000005,4013.1672222267844
2025-08-08 10:51:00,33.506945,1.273148,1.287565787086597,5.931710000000001,5.9606520000000005,33.85419999999999,4013.2172222267845
2025-08-08 10:54:00,34.56308,1.359954,1.2711726287540956,6.0185200000000005,5.844906,33.56479999999999,4013.2672222267847
2025-08-08 10:57:00,32.465275000000005,1.3310189999999995,1.2722732206105982,5.96065,5.844911000000001,32.11810000000003,4013.317222226785
2025-08-08 11:00:00,34.534145,1.273148,1.287565787086597,5.8449040000000005,5.873846,33.56479999999999,4013.367222226785
2025-08-08 11:03:00,34.54861,1.1863419999999998,1.2849574623659663,5.787039,5.989587,34.72219999999999,4013.4172222267853
2025-08-08 11:06:00,34.534145,1.157407,1.2832182201679068,5.729164,5.989587,31.82869999999997,4013.4672222267855
2025-08-08 11:09:00,34.534145,1.1284720000000004,1.2676526337777991,5.729164,6.018522,35.879700000000014,4013.5172222267856
2025-08-08 11:12:00,34.534145,1.2152769999999995,1.2862635857469502,5.902774,6.047457,35.01159999999999,4013.567222226786
2025-08-08 11:15:00,34.534145,1.2442129999999993,1.3012296190274815,5.87384,5.989587,34.72219999999999,4013.617222226786
2025-08-08 11:18:00,34.534145,1.273148,1.3018706252622627,5.98958,6.047452000000001,31.5394,4013.667222226786
2025-08-08 11:21:00,34.534145,1.3020829999999997,1.3020874999888148,6.0474499999999995,6.047457,32.986099999999965,4013.7172222267864
2025-08-08 11:24:00,34.534145,1.2442129999999993,1.2729332143583767,5.989579999999999,6.047457,30.382000000000005,4013.7672222267865
2025-08-08 11:27:00,34.534145,1.273148,1.3018706252622627,5.902774,5.9606460000000006,34.72229999999996,4013.8172222267867
2025-08-08 11:30:00,37.12384,1.273148,1.3160778387042176,5.902774,5.989585999999999,33.27550000000002,4013.867222226787
2025-08-08 11:33:00,37.12384,1.2442129999999993,1.2871296649181707,5.989579999999999,6.076387,35.30099999999999,4013.917222226787
2025-08-08 11:36:00,34.54861,1.3020829999999997,1.3164994968637396,6.018515,6.047452000000001,35.01150000000001,4013.9672222267873
2025-08-08 11:39:00,34.54861,1.3310179999999994,1.3018706548994743,6.076384999999999,6.018517000000001,33.56479999999999,4014.0172222267875
2025-08-08 11:42:00,33.52141,1.3310179999999994,1.3018706548994734,6.105325,6.047457,33.85419999999999,4014.0672222267876
2025-08-08 11:45:00,32.479745,1.3888889999999998,1.3001542463257565,6.2210659999999995,6.047457,32.407399999999996,4014.117222226788
2025-08-08 11:48:00,33.506945,1.3888889999999998,1.2849559329530416,6.163194999999999,5.9606460000000006,32.98610000000002,4014.167222226788
2025-08-08 11:51:00,34.534145,1.359954,1.3012251605527012,6.07639,5.9606460000000006,32.696799999999996,4014.217222226788
2025-08-08 11:54:00,33.506945,1.2442129999999993,1.2729332143583767,5.989579999999999,6.047457,33.27539999999999,4014.2672222267884
2025-08-08 11:57:00,34.56308,1.2442129999999993,1.2871296649181707,5.989579999999999,6.076387,34.72219999999999,4014.3172222267885
2025-08-08 12:00:00,34.534145,1.3020829999999997,1.3164994968637396,6.0474499999999995,6.076387,33.56479999999999,4014.3672222267887
2025-08-08 12:03:00,34.534145,1.3888889999999998,1.3450186366205836,6.105325,6.018516,34.72219999999999,4014.417222226789
2025-08-08 12:06:00,34.534145,1.3020829999999997,1.3020825000220655,6.105325,6.105322,33.56480000000005,4014.467222226789
2025-08-08 12:09:00,33.506945,1.3020829999999997,1.3020874999888148,6.0474499999999995,6.047457,34.72219999999999,4014.5172222267893
2025-08-08 12:12:00,34.534145,1.2442129999999993,1.2729332143583767,5.989579999999999,6.047457,34.72220000000004,4014.5672222267895
2025-08-08 12:15:00,34.534145,1.2442129999999993,1.2729332143583767,5.989579999999999,6.047457,33.27550000000002,4014.6172222267896
2025-08-08 12:18:00,34.51968,1.3020839999999998,1.3165000005472711,5.96065,5.989585999999999,33.85419999999999,4014.66722222679
2025-08-08 12:21:00,34.534145,1.273148,1.3018706252622663,6.0185200000000005,6.076391999999999,33.85419999999999,4014.71722222679
2025-08-08 12:24:00,34.534145,1.2442129999999993,1.2729332143583767,5.989579999999999,6.047457,33.85419999999999,4014.76722222679
2025-08-08 12:27:00,34.534145,1.2442129999999993,1.3012296190274815,5.93171,6.047457,33.56480000000005,4014.8172222267904
2025-08-08 12:30:00,32.479745,1.3020829999999997,1.3164994968637367,6.047455,6.076391999999999,32.98600000000005,4014.8672222267905
2025-08-08 12:33:00,32.479745,1.359954,1.3012251605527012,6.163196,6.047452000000001,34.14350000000002,4014.9172222267907
2025-08-08 12:36:00,33.506945,1.4467600000000003,1.2967099567826579,6.249996,5.9606460000000006,33.27539999999999,4014.967222226791
2025-08-08 12:39:00,34.56308,1.4178240000000004,1.3441906563599086,6.13426,5.989585999999999,34.43289999999996,4015.017222226791
2025-08-08 12:42:00,34.577545,1.3020829999999997,1.3020825000220655,6.0185200000000005,6.018517000000001,34.43289999999996,4015.0672222267913
2025-08-08 12:45:00,34.51968,1.3888889999999998,1.3152245037755068,6.105325,5.9606460000000006,35.01159999999999,4015.1172222267915
2025-08-08 12:48:00,34.534145,1.359953,1.3012246750537526,6.19213,6.076387,34.14350000000002,4015.1672222267916
2025-08-08 12:51:00,32.479745,1.359953,1.2862617712216786,6.19213,6.047457,33.56479999999999,4015.217222226792
2025-08-08 12:54:00,34.54861,1.3888889999999998,1.3301814022791763,6.105325,5.989585999999999,34.43290000000002,4015.267222226792
2025-08-08 12:57:00,34.534145,1.3888889999999998,1.3301814022791763,6.076384999999999,5.9606460000000006,34.72230000000002,4015.317222226792
2025-08-08 13:00:00,34.54861,1.3020829999999997,1.3020825000220655,6.07639,6.076387,33.56480000000005,4015.3672222267924
2025-08-08 13:03:00,37.138305,1.273148,1.2875608243341345,5.931714,5.9606460000000006,34.14350000000002,4015.4172222267925
2025-08-08 13:06:00,35.836225,1.3020839999999998,1.30208800002747,5.93171,5.931716,33.56479999999999,4015.4672222267927
2025-08-08 13:09:00,34.534145,1.359954,1.330813345191667,5.98958,5.931716,33.85419999999999,4015.517222226793
2025-08-08 13:12:00,34.534145,1.3310179999999994,1.3018706548994734,6.047455,5.989587,35.59029999999996,4015.567222226793
2025-08-08 13:15:00,33.506945,1.3310179999999994,1.2722727354336087,6.047455,5.931717000000001,32.696799999999996,4015.6172222267933
2025-08-08 13:18:00,34.534145,1.3310179999999994,1.2722727354336087,6.047455,5.931717000000001,34.43290000000002,4015.6672222267935
2025-08-08 13:21:00,34.534145,1.4178239999999995,1.2986516240002286,6.076384999999999,5.844911000000001,33.27539999999999,4015.7172222267936
2025-08-08 13:24:00,34.534145,1.3020829999999997,1.2875633206941128,6.0185200000000005,5.989587,34.72219999999999,4015.767222226794
2025-08-08 13:27:00,39.192710000000005,1.4178240000000004,1.3139522056070014,6.07639,5.8738459999999995,37.037000000000035,4015.817222226794
2025-08-08 13:30:00,39.20718,1.359954,1.2711778643658163,5.8738399999999995,5.700236,36.45830000000001,4015.867222226794
2025-08-08 13:33:00,39.178245000000004,1.3020829999999997,1.2729333204471676,5.98958,5.931717000000001,35.59030000000001,4015.9172222267944
2025-08-08 13:36:00,39.20718,1.3020829999999997,1.2729282438107654,5.90278,5.844907000000001,33.56480000000005,4015.9672222267945
2025-08-08 13:39:00,39.192710000000005,1.2442129999999993,1.2729282892775695,5.78704,5.844907000000001,35.59029999999996,4016.0172222267947
2025-08-08 13:42:00,39.163775,1.3020829999999997,1.2729282438107654,5.8449100000000005,5.787037,37.90499999999997,4016.067222226795
2025-08-08 13:45:00,39.20718,1.359954,1.3160759259443628,5.90278,5.815975999999999,38.19439999999997,4016.117222226795
2025-08-08 13:48:00,37.138305,1.3020829999999997,1.2875633206941128,5.90278,5.873847,35.87960000000004,4016.1672222267953
2025-08-08 13:51:00,39.192710000000005,1.359954,1.3012251605526999,5.8449100000000005,5.729165999999999,36.16899999999998,4016.2172222267955
2025-08-08 13:54:00,38.16551,1.3020829999999997,1.2729282438107654,5.90278,5.844907000000001,36.16899999999998,4016.2672222267956
2025-08-08 13:57:00,38.16551,1.3020829999999997,1.2729282438107654,5.90278,5.844907000000001,35.87960000000004,4016.317222226796
2025-08-08 14:00:00,39.20718,1.2442129999999993,1.2729282892775695,5.78704,5.844907000000001,36.45830000000001,4016.367222226796
2025-08-08 14:03:00,39.20718,1.2152769999999995,1.2722721592477524,5.758104,5.873847,35.59029999999996,4016.417222226796
2025-08-08 14:06:00,41.001155,1.2152769999999995,1.2722721592477522,5.787033999999999,5.902777,36.74770000000001,4016.4672222267964
2025-08-08 14:09:00,41.001155,1.2152769999999995,1.2862587680576507,5.700233999999999,5.844907000000001,37.32639999999998,4016.5172222267965
2025-08-08 14:12:00,41.001155,1.273148,1.2875608243341345,5.758104,5.7870360000000005,37.03710000000001,4016.5672222267967
2025-08-08 14:15:00,41.796875,1.2152780000000005,1.2862592873427465,5.700234000000001,5.844906,38.773199999999974,4016.617222226797
2025-08-08 14:18:00,41.015625,1.1863419999999998,1.2986502047781978,5.642359000000001,5.873847,37.615700000000004,4016.667222226797
2025-08-08 14:21:00,41.001155,1.2442129999999993,1.287129664918172,5.78704,5.873847,36.16899999999998,4016.7172222267973
2025-08-08 14:24:00,39.192710000000005,1.273148,1.287565787086597,5.8738399999999995,5.902781999999999,36.16899999999998,4016.7672222267975
2025-08-08 14:27:00,39.192710000000005,1.273148,1.287565787086597,5.8738399999999995,5.902781999999999,35.59030000000001,4016.8172222267976
2025-08-08 14:30:00,39.20718,1.3310179999999994,1.2871271527274013,5.873845,5.787037,35.87960000000004,4016.867222226798
2025-08-08 14:33:00,39.20718,1.3310179999999994,1.3018706548994743,5.902774999999999,5.844907000000001,35.011600000000044,4016.917222226798
2025-08-08 14:36:00,39.20718,1.3310179999999994,1.2871271527274013,5.873845,5.787037,37.03699999999998,4016.967222226798
2025-08-08 14:39:00,38.16551,1.3310179999999994,1.2722727354336087,5.873845,5.758107000000001,36.45830000000001,4017.0172222267984
2025-08-08 14:42:00,38.16551,1.3310179999999994,1.287127152727402,5.815974999999999,5.729167,35.87960000000004,4017.0672222267985
2025-08-08 14:45:00,34.51968,1.2442130000000002,1.272933214358375,5.758100000000001,5.815977,35.01159999999999,4017.1172222267987
2025-08-08 14:48:00,34.534145,1.3020829999999997,1.2729333204471676,5.98958,5.931717000000001,35.300899999999956,4017.167222226799
2025-08-08 14:51:00,37.138305,1.2152779999999996,1.2439906516109454,5.84491,5.902781999999999,34.72219999999999,4017.217222226799
2025-08-08 14:54:00,37.138305,1.2442129999999993,1.2729332143583767,5.815969999999999,5.873847,36.45830000000001,4017.2672222267993
2025-08-08 14:57:00,35.836225,1.3020829999999997,1.2875633206941117,5.8738399999999995,5.844907000000001,34.43290000000002,4017.3172222267995
2025-08-08 15:00:00,34.56308,1.3310179999999994,1.3018706548994743,5.902774999999999,5.844907000000001,35.011600000000044,4017.3672222267996
2025-08-08 15:03:00,35.836225,1.3020829999999997,1.2729282438107654,5.90278,5.844907000000001,33.85420000000005,4017.4172222268
2025-08-08 15:06:00,34.54861,1.3020829999999997,1.2729282438107654,5.90278,5.844907000000001,33.564899999999966,4017.4672222268
2025-08-08 15:09:00,34.534145,1.3020829999999997,1.2581834893749149,5.8449100000000005,5.758107000000001,34.43289999999996,4017.5172222268
2025-08-08 15:12:00,37.12384,1.359954,1.2862622529911723,5.8738399999999995,5.729165999999999,33.85410000000002,4017.5672222268004
2025-08-08 15:15:00,34.534145,1.3310179999999994,1.2722727354336087,5.873845,5.758107000000001,33.564899999999966,4017.6172222268005
2025-08-08 15:18:00,39.192710000000005,1.3888889999999998,1.2696302054154278,5.8449100000000005,5.613421,37.32639999999998,4017.6672222268007
2025-08-08 15:21:00,39.192710000000005,1.3310179999999994,1.2269598592621436,5.815974999999999,5.613427,38.194500000000005,4017.717222226801
2025-08-08 15:24:00,39.20718,1.3310179999999994,1.2421884736794802,5.758105,5.584487000000001,35.30099999999999,4017.767222226801
2025-08-08 15:27:00,41.015625,1.3020839999999998,1.258183978072013,5.58449,5.497686,36.747600000000034,4017.8172222268013
2025-08-08 15:30:00,39.192710000000005,1.2442130000000002,1.2586270597893252,5.584490000000001,5.613427,37.03710000000001,4017.8672222268015
2025-08-08 15:33:00,39.20718,1.3310179999999994,1.2421884736794793,5.873845,5.700227,37.037000000000035,4017.9172222268016
2025-08-08 15:36:00,39.20718,1.3310179999999994,1.2572929521563352,5.873845,5.729167,37.03710000000001,4017.967222226802
2025-08-08 15:39:00,38.16551,1.3020829999999997,1.2433147313726518,5.787035,5.671292,35.59030000000001,4018.017222226802
2025-08-08 15:42:00,38.15104,1.3310179999999994,1.2572929521563352,5.787035,5.6423570000000005,36.747600000000034,4018.067222226802
2025-08-08 15:45:00,39.192710000000005,1.3888889999999998,1.269635523659656,5.787035,5.555555999999999,37.615700000000004,4018.1172222268024
2025-08-08 15:48:00,37.138305,1.3310179999999994,1.2572929521563352,5.758105,5.613427,34.43280000000004,4018.1672222268026
2025-08-08 15:51:00,39.192710000000005,1.3888889999999998,1.269635523659656,5.787035,5.555555999999999,35.59030000000001,4018.2172222268027
2025-08-08 15:54:00,39.20718,1.3020829999999997,1.2433147313726518,5.758100000000001,5.6423570000000005,36.16900000000004,4018.267222226803
2025-08-08 15:57:00,37.12384,1.273148,1.2731499999373628,5.758100000000001,5.758102,33.56480000000005,4018.317222226803
2025-08-08 16:00:00,37.12384,1.359954,1.2862622529911723,5.8449100000000005,5.700236,35.300899999999956,4018.3672222268033
2025-08-08 16:03:00,30.150460000000002,1.2152779999999996,1.2581858868507803,5.758100000000001,5.844912000000001,32.407399999999996,4018.4172222268035
