Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-08-08 16:06:00,32.479745,1.2442129999999993,1.2729282892775695,5.96065,6.018517000000001,32.40749999999997,4018.4672222268036
2025-08-08 16:09:00,32.479745,1.3020829999999997,1.3164994968637367,6.0185200000000005,6.047457,31.828700000000026,4018.517222226804
2025-08-08 16:12:00,32.479745,1.3888889999999998,1.3301814022791763,6.0474499999999995,5.931711000000001,32.986099999999965,4018.567222226804
2025-08-08 16:15:00,32.479745,1.3310179999999994,1.3018706548994743,6.076384999999999,6.018517000000001,32.9862,4018.617222226804
2025-08-08 16:18:00,32.494209999999995,1.3310179999999994,1.3018706548994734,6.105325,6.047457,34.14350000000002,4018.6672222268044
2025-08-08 16:21:00,32.479745,1.3020829999999997,1.2875633206941128,6.105325,6.076391999999999,32.98610000000002,4018.7172222268046
2025-08-08 22:42:00,32.494209999999995,1.5046299999999997,1.490119195039413,7.146990000000001,7.118060000000001,33.275499999999965,4018.7172222268046
2025-08-08 22:45:00,32.494209999999995,1.3888889999999998,1.5016581054594167,7.03125,7.262731,33.27540000000005,4018.7672222268047
2025-08-08 22:48:00,33.49248,1.3020829999999997,1.4954993608280311,7.03125,7.436347,33.27550000000002,4018.817222226805
2025-08-08 22:51:00,32.494209999999995,1.359954,1.4999843396745536,7.00231,7.291665999999999,33.27550000000002,4018.867222226805
2025-08-08 22:54:00,31.206595,1.3020829999999997,1.4822159272399063,6.915509999999999,7.291667,32.9862,4018.9172222268053
2025-08-08 22:57:00,32.479745,1.2152779999999996,1.498624499607798,6.857639999999999,7.465281999999999,33.56479999999999,4018.9672222268055
2025-08-08 23:00:00,32.479745,1.2152769999999995,1.460251016512863,6.915503999999999,7.436347,31.828700000000026,4019.0172222268056
2025-08-08 23:03:00,32.479745,1.157407,1.4525245284662816,6.741894000000001,7.378477,32.117999999999995,4019.067222226806
2025-08-08 23:06:00,32.479745,1.0995369999999998,1.4553829960626006,6.597224000000001,7.378477,32.98610000000002,4019.117222226806
2025-08-08 23:09:00,33.50694,1.1284720000000004,1.4850032817486152,6.626158,7.407406,33.275499999999965,4019.167222226806
2025-08-08 23:12:00,34.51968,1.070601,1.44991658726776,6.510418,7.349537,33.85410000000002,4019.2172222268064
2025-08-08 23:15:00,34.534145,1.070601,1.44991658726776,6.510418,7.349537,33.85419999999999,4019.2672222268066
2025-08-08 23:18:00,34.534145,1.157407,1.489946402323713,6.712964,7.436347,33.85419999999999,4019.3172222268067
2025-08-08 23:21:00,32.479745,1.157407,1.489946402323713,6.799764000000001,7.523147,33.27550000000002,4019.367222226807
2025-08-08 23:24:00,32.494209999999995,1.3020839999999998,1.4954999092048733,6.88657,7.291665999999999,32.407399999999996,4019.417222226807
2025-08-08 23:27:00,32.494209999999995,1.2442129999999993,1.4765361556374492,6.8287,7.320607000000001,33.27540000000005,4019.4672222268073
2025-08-08 23:30:00,34.534145,1.1574080000000002,1.452520767199498,6.655094,7.291665999999999,33.56479999999999,4019.5172222268075
2025-08-08 23:33:00,37.138305,1.0416669999999995,1.4558883601029544,6.365738,7.291671,34.72219999999999,4019.5672222268076
2025-08-08 23:36:00,38.16551,0.9259259999999996,1.4607702307927273,6.192132999999999,7.436347,35.59029999999996,4019.617222226808
2025-08-08 23:39:00,37.12384,0.9548609999999993,1.4464688140823105,6.249998,7.378477,35.879700000000014,4019.667222226808
2025-08-08 23:42:00,37.138305,0.9837959999999999,1.4768681082556558,6.221068,7.3495420000000005,35.01159999999999,4019.717222226808
2025-08-08 23:45:00,34.54861,1.0416659999999993,1.4201496635334048,6.394672999999999,7.233797000000001,33.85419999999999,4019.7672222268084
2025-08-08 23:48:00,34.54861,1.070601,1.44991658726776,6.394678000000001,7.233797000000001,34.43290000000002,4019.8172222268086
2025-08-08 23:51:00,34.534145,1.1284720000000004,1.4604247343102854,6.510418,7.233796,33.56479999999999,4019.8672222268087
2025-08-08 23:54:00,33.52141,1.157407,1.5023000311892667,6.597224,7.349537,32.696799999999996,4019.917222226809
2025-08-08 23:57:00,34.54861,1.157407,1.452520185398372,6.655094000000001,7.291667,33.275499999999965,4019.967222226809
2025-08-09 00:00:00,34.54861,1.157407,1.465057882817499,6.597219000000001,7.262732000000001,33.85419999999999,4020.0172222268093
2025-08-09 00:03:00,46.16609,1.4756939999999998,1.5328397294964526,7.031249000000001,7.1469949999999995,40.509299999999996,4020.0672222268095
2025-08-09 00:06:00,44.09722,1.1863419999999998,1.5564503778342165,6.6261589999999995,7.436347,40.219899999999996,4020.1172222268096
2025-08-09 00:09:00,43.330435,1.157407,1.5991853118262733,7.089119,8.072911999999999,39.0625,4020.16722222681
2025-08-09 00:12:00,39.20718,1.0995369999999998,1.4553829960626006,6.481479,7.262732,37.037000000000035,4020.21722222681
2025-08-09 00:15:00,37.138305,1.1284720000000004,1.4604247343102845,6.510419000000001,7.233796999999999,34.14350000000002,4020.26722222681
2025-08-09 00:18:00,34.54861,1.157407,1.4775299443400407,6.539349,7.233792,33.56480000000005,4020.3172222268104
2025-08-09 00:21:00,34.534145,1.1863419999999998,1.4692801349647844,6.712964,7.320602,34.14359999999999,4020.3672222268106
2025-08-09 00:24:00,34.534145,1.273148,1.518713893317773,6.915503999999999,7.436346,34.14359999999999,4020.4172222268107
2025-08-09 00:27:00,35.836225,1.273148,1.5316208453090305,6.973384,7.5231460000000006,33.56490000000002,4020.467222226811
2025-08-09 00:30:00,34.534145,1.2152769999999995,1.523890928716454,6.944444,7.609957,34.43280000000004,4020.517222226811
2025-08-09 00:33:00,37.138305,1.1863419999999998,1.519440911709738,6.944444,7.667822,35.87969999999996,4020.5672222268113
2025-08-09 00:36:00,35.836225,1.2152769999999995,1.54891817140563,7.002313999999999,7.725697,35.01159999999999,4020.6172222268115
2025-08-09 00:39:00,37.138305,1.2152769999999995,1.5238865835762438,6.973384,7.638887,35.01159999999999,4020.6672222268116
2025-08-09 00:42:00,37.138305,1.2442129999999993,1.5783714031951783,7.031249999999999,7.754627000000001,35.30090000000001,4020.717222226812
2025-08-09 00:45:00,39.20718,1.3020839999999998,1.5865570193889353,7.2338,7.841436,36.16890000000001,4020.767222226812
2025-08-09 00:48:00,37.12384,1.3020839999999998,1.6246465815909534,7.14699,7.841436,35.30099999999999,4020.817222226812
2025-08-09 00:51:00,39.20718,1.3020839999999998,1.5993094130013197,7.118059999999999,7.754626,36.16899999999998,4020.8672222268124
2025-08-09 00:54:00,37.12384,1.2152779999999996,1.5613436432282586,7.031249999999999,7.783562000000001,35.01159999999999,4020.9172222268126
2025-08-09 00:57:00,38.16551,1.2442129999999993,1.5658516763964045,7.118059999999999,7.8124970000000005,35.30090000000001,4020.9672222268127
2025-08-09 01:00:00,37.138305,1.2442129999999993,1.540641384568745,7.118059999999999,7.754627000000001,34.14359999999999,4021.017222226813
2025-08-09 01:03:00,37.138305,1.2442129999999993,1.5279482044426758,7.118059999999999,7.725697,35.01150000000001,4021.067222226813
2025-08-09 01:06:00,37.138305,1.2442129999999993,1.5532783352893826,7.118059999999999,7.783567,35.879700000000014,4021.1172222268133
2025-08-09 01:09:00,37.109375,1.3020829999999997,1.6120064016496092,7.20486,7.870367,33.56480000000005,4021.1672222268135
2025-08-09 01:12:00,37.138305,1.359954,1.6063200721028803,7.29167,7.812495999999999,33.85419999999999,4021.2172222268136
2025-08-09 01:15:00,34.51968,1.2442129999999993,1.5658560124326597,7.08912,7.783567,34.72219999999999,4021.267222226814
2025-08-09 01:18:00,37.12384,1.2442130000000002,1.5406413845687457,7.060188999999999,7.696756000000001,35.87959999999998,4021.317222226814
2025-08-09 01:21:00,37.138305,1.1284720000000004,1.5454827979364256,6.886574,7.812501999999999,34.72219999999999,4021.367222226814
2025-08-09 01:24:00,37.12384,1.0995369999999998,1.5393943402651429,6.828704,7.8124970000000005,35.59019999999998,4021.4172222268144
2025-08-09 01:27:00,38.15104,1.0995369999999998,1.5275504950151253,6.799764,7.754627000000001,36.74770000000001,4021.4672222268146
2025-08-09 01:30:00,39.20718,1.1574080000000002,1.5632431667789566,6.973383999999999,7.870366000000001,36.45830000000001,4021.5172222268147
2025-08-09 01:33:00,39.20718,1.1284720000000004,1.5929429380979303,6.944444,7.986111999999999,36.16890000000001,4021.567222226815
2025-08-09 01:36:00,37.138305,1.1284720000000004,1.5454827979364256,6.915509,7.841436999999999,35.87960000000004,4021.617222226815
2025-08-09 01:39:00,37.138305,1.273148,1.5826525591129579,7.0601840000000005,7.725695999999999,35.87959999999998,4021.6672222268153
2025-08-09 01:42:00,37.138305,1.3020839999999998,1.6120069781877475,7.14699,7.812495999999999,35.30090000000001,4021.7172222268155
2025-08-09 01:45:00,34.534145,1.273148,1.5952573633937481,7.20486,7.899302,33.27550000000002,4021.7672222268156
2025-08-09 01:48:00,37.12384,1.3888889999999998,1.5960819054117301,7.20486,7.638891,34.43289999999996,4021.817222226816
2025-08-09 01:51:00,33.506945,1.273148,1.5826525591129579,7.175925,7.841436999999999,34.432799999999986,4021.867222226816
2025-08-09 01:54:00,33.506945,1.3020829999999997,1.5608642060291746,7.262735,7.812501999999999,34.14349999999996,4021.917222226816
2025-08-09 01:57:00,34.54861,1.3310179999999994,1.5771276513364132,7.349535,7.870367,33.27539999999999,4021.9672222268164
2025-08-09 02:00:00,34.534145,1.359953,1.5669619926416922,7.378470000000001,7.8124970000000005,34.432799999999986,4022.0172222268166
2025-08-09 02:03:00,34.534145,1.3888889999999998,1.5694600362907551,7.378474999999999,7.754626,33.27539999999999,4022.0672222268167
2025-08-09 02:06:00,34.54861,1.3020829999999997,1.586556448945656,7.233795,7.841432,34.72219999999999,4022.117222226817
2025-08-09 02:09:00,32.494209999999995,1.3310179999999994,1.5771276513364132,7.262735,7.783567,33.564899999999966,4022.167222226817
2025-08-09 02:12:00,34.534145,1.3020829999999997,1.5608642060291749,7.20486,7.754627000000001,33.85419999999999,4022.2172222268173
2025-08-09 02:15:00,34.534145,1.3020839999999998,1.5737440870793895,7.14699,7.725695999999999,34.43290000000002,4022.2672222268175
2025-08-09 02:18:00,35.86516,1.3020839999999998,1.5737396475116658,7.118059999999999,7.696756000000001,35.301000000000045,4022.3172222268176
2025-08-09 02:21:00,34.54861,1.2442129999999993,1.5532783352893826,7.118059999999999,7.783567,33.27540000000005,4022.367222226818
2025-08-09 02:24:00,34.534145,1.2442129999999993,1.5783714031951783,7.031249999999999,7.754627000000001,34.43290000000002,4022.417222226818
2025-08-09 02:27:00,32.479745,1.3020829999999997,1.5608642060291749,7.20486,7.754627000000001,32.117999999999995,4022.467222226818
2025-08-09 02:30:00,33.506945,1.3020829999999997,1.5479214855813288,7.2338000000000005,7.754627000000001,32.98600000000005,4022.5172222268184
2025-08-09 02:33:00,32.479745,1.3310179999999994,1.5378402833854288,7.349535,7.783567,33.56479999999999,4022.5672222268186
2025-08-09 02:36:00,33.52141,1.3020829999999997,1.586556448945656,7.233795,7.841432,32.69670000000002,4022.6172222268187
2025-08-09 02:39:00,34.534145,1.3888889999999998,1.5828052609938479,7.349535,7.754626,33.56480000000005,4022.667222226819
2025-08-09 02:42:00,32.494209999999995,1.3310179999999994,1.5640949461639089,7.320605,7.8124970000000005,33.564899999999966,4022.717222226819
2025-08-09 02:45:00,32.479745,1.3888889999999998,1.596077329423896,7.378474999999999,7.812495999999999,33.85419999999999,4022.7672222268193
2025-08-09 02:48:00,32.465275000000005,1.3020829999999997,1.5608642060291746,7.349535,7.899302,32.407399999999996,4022.8172222268195
2025-08-09 02:51:00,34.534145,1.3888889999999998,1.596077329423896,7.378474999999999,7.812495999999999,31.82869999999997,4022.8672222268196
2025-08-09 02:54:00,33.506945,1.3020829999999997,1.5993088395002173,7.262735,7.899302,33.56480000000005,4022.91722222682
2025-08-09 02:57:00,33.52141,1.3020829999999997,1.5737435197162903,7.320600000000001,7.899307,31.828700000000026,4022.96722222682
2025-08-09 03:00:00,34.534145,1.273148,1.5952573633937481,7.20486,7.899302,33.56480000000005,4023.01722222682
2025-08-09 03:03:00,34.51968,1.3020829999999997,1.5737435197162903,7.20486,7.783567,34.72220000000004,4023.0672222268204
2025-08-09 03:06:00,34.577545,1.3020829999999997,1.5608642060291749,7.20486,7.754627000000001,35.300899999999956,4023.1172222268206
2025-08-09 03:09:00,32.479745,1.273148,1.5572615122610969,7.320600000000001,7.928242,32.9862,4023.1672222268207
2025-08-09 03:12:00,34.534145,1.3310179999999994,1.5771276513364132,7.349535,7.870367,32.407399999999996,4023.217222226821
2025-08-09 03:15:00,32.494209999999995,1.3020829999999997,1.5479259689632,7.233795,7.754632,34.72220000000004,4023.267222226821
2025-08-09 03:18:00,32.479745,1.3888889999999998,1.596077329423896,7.320605,7.754626,34.14349999999996,4023.3172222268213
2025-08-09 03:21:00,34.534145,1.3888889999999998,1.609287029100189,7.262735,7.725695999999999,33.56479999999999,4023.3672222268215
2025-08-09 03:24:00,34.534145,1.359954,1.580145949036003,7.2338000000000005,7.696756000000001,33.27539999999999,4023.4172222268217
2025-08-09 03:27:00,32.479745,1.273148,1.5572615122610969,7.20486,7.812501999999999,33.85410000000002,4023.467222226822
2025-08-09 03:30:00,34.56308,1.359954,1.6063200721028803,7.29167,7.812495999999999,33.85410000000002,4023.517222226822
2025-08-09 03:33:00,34.534145,1.273148,1.5699847965289735,7.175929999999999,7.812501999999999,32.986099999999965,4023.567222226822
2025-08-09 03:36:00,34.534145,1.359954,1.580145949036003,7.2338000000000005,7.696756000000001,33.27539999999999,4023.6172222268224
2025-08-09 03:39:00,34.534145,1.3020829999999997,1.5737390801496354,7.175929999999999,7.754627000000001,34.43280000000004,4023.6672222268226
2025-08-09 03:42:00,33.506945,1.3310179999999994,1.5900962731140538,7.233795,7.783567,33.85419999999999,4023.7172222268227
2025-08-09 03:45:00,34.54861,1.4178239999999995,1.5715999676852177,7.233795,7.552081,34.72219999999999,4023.767222226823
2025-08-09 03:48:00,32.479745,1.3310179999999994,1.5640994607581402,7.233795,7.725697,32.9862,4023.817222226823
2025-08-09 03:51:00,34.534145,1.3888889999999998,1.5828052609938479,7.320605,7.725695999999999,33.85410000000002,4023.8672222268233
2025-08-09 03:54:00,33.506945,1.3310179999999994,1.551001179512212,7.320605,7.783567,33.85419999999999,4023.9172222268235
2025-08-09 03:57:00,33.506945,1.3310179999999994,1.5900918028026076,7.320605,7.870367,33.275499999999965,4023.9672222268237
2025-08-09 04:00:00,34.54861,1.3888889999999998,1.5694600362907551,7.320605,7.696756000000001,33.85419999999999,4024.017222226824
2025-08-09 04:03:00,33.52141,1.3310179999999994,1.551001179512212,7.320605,7.783567,32.407399999999996,4024.067222226824
2025-08-09 04:06:00,33.506945,1.3020829999999997,1.5479259689632,7.20486,7.725697,33.85410000000002,4024.117222226824
2025-08-09 04:09:00,34.534145,1.3020829999999997,1.5737390801496343,7.2338000000000005,7.8124970000000005,33.85419999999999,4024.1672222268244
2025-08-09 04:12:00,34.534145,1.2152779999999996,1.5489187592506062,7.08912,7.812501999999999,34.14350000000002,4024.2172222268246
2025-08-09 04:15:00,32.479745,1.2442129999999993,1.540641384568745,7.118059999999999,7.754627000000001,32.407399999999996,4024.2672222268247
2025-08-09 04:18:00,32.479745,1.2152769999999995,1.54891817140563,7.002313999999999,7.725697,32.98610000000002,4024.317222226825
2025-08-09 04:21:00,33.506945,1.2152769999999995,1.5238865835762443,7.089123999999999,7.754627000000001,33.27550000000002,4024.367222226825
2025-08-09 04:24:00,33.52141,1.1863419999999998,1.5318350723573784,7.002313999999999,7.754632,33.56479999999999,4024.4172222268253
2025-08-09 04:27:00,32.494209999999995,1.2442129999999993,1.5279482044426758,7.118059999999999,7.725697,32.986099999999965,4024.4672222268255
2025-08-09 04:30:00,32.479745,1.2442129999999993,1.515193032680841,7.08912,7.667827000000001,33.27550000000002,4024.5172222268257
2025-08-09 04:33:00,32.494209999999995,1.2152779999999996,1.4858953686424217,7.118059999999999,7.6967620000000005,33.27550000000002,4024.567222226826
2025-08-09 04:36:00,32.479745,1.3020829999999997,1.5737390801496343,7.2338000000000005,7.8124970000000005,32.98610000000002,4024.617222226826
2025-08-09 04:39:00,34.56308,1.3020829999999997,1.5737435197162903,7.20486,7.783567,33.275499999999965,4024.667222226826
2025-08-09 04:42:00,32.479745,1.359954,1.580145949036003,7.2338000000000005,7.696756000000001,32.11800000000005,4024.7172222268264
2025-08-09 04:45:00,32.479745,1.3020829999999997,1.5349183659571428,7.29167,7.783567,32.9862,4024.7672222268266
2025-08-09 04:48:00,32.479745,1.3020829999999997,1.5479214855813288,7.2338000000000005,7.754627000000001,32.407399999999996,4024.8172222268267
2025-08-09 04:51:00,32.479745,1.3020829999999997,1.5479259689632,7.20486,7.725697,32.9862,4024.867222226827
2025-08-09 04:54:00,32.479745,1.3020829999999997,1.5218488279669893,7.20486,7.667827000000001,32.696799999999996,4024.917222226827
2025-08-09 04:57:00,32.479745,1.3020829999999997,1.5737390801496343,7.2338000000000005,7.8124970000000005,32.40730000000002,4024.9672222268273
2025-08-09 05:00:00,34.534145,1.3020829999999997,1.5479214855813288,7.2338000000000005,7.754627000000001,34.14359999999999,4025.0172222268275
2025-08-09 05:03:00,32.494209999999995,1.3310179999999994,1.5640994607581402,7.233795,7.725697,33.56479999999999,4025.0672222268277
2025-08-09 05:06:00,33.506945,1.3020829999999997,1.5608642060291746,7.2338000000000005,7.783567,33.27539999999999,4025.117222226828
2025-08-09 05:09:00,33.506945,1.3020829999999997,1.5608642060291749,7.378474999999999,7.928242,32.407399999999996,4025.167222226828
2025-08-09 05:12:00,31.19213,1.3020829999999997,1.5608642060291749,7.233795,7.783562000000001,31.82869999999997,4025.217222226828
2025-08-09 05:15:00,32.479745,1.3888889999999998,1.5960819054117301,7.233795,7.667826,32.40749999999997,4025.2672222268284
2025-08-09 05:18:00,32.479745,1.3310179999999994,1.5640949461639089,7.320605,7.8124970000000005,32.9862,4025.3172222268286
2025-08-09 05:21:00,32.479745,1.3888889999999998,1.5960819054117301,7.407405,7.841436,32.11810000000003,4025.3672222268287
2025-08-09 05:24:00,32.479745,1.3888889999999998,1.609287029100189,7.349535,7.812495999999999,32.98600000000005,4025.417222226829
2025-08-09 05:27:00,32.479745,1.4178240000000004,1.625190153436099,7.40741,7.841436,33.27539999999999,4025.467222226829
2025-08-09 05:30:00,32.479745,1.4178240000000004,1.5985335934034954,7.43634,7.812495999999999,33.27540000000005,4025.5172222268293
2025-08-09 05:33:00,32.479745,1.359953,1.5669619926416922,7.291670000000001,7.725697,32.98600000000005,4025.5672222268295
2025-08-09 05:36:00,32.479745,1.3888889999999998,1.5960819054117301,7.233795,7.667826,32.407399999999996,4025.6172222268297
2025-08-09 05:39:00,32.479745,1.3310179999999994,1.5640994607581402,7.233795,7.725697,32.407399999999996,4025.66722222683
2025-08-09 05:42:00,32.479745,1.3020829999999997,1.5349183659571428,7.320605,7.812501999999999,32.407399999999996,4025.71722222683
2025-08-09 05:45:00,32.479745,1.3310179999999994,1.537835722371202,7.378474999999999,7.8124970000000005,34.43289999999996,4025.76722222683
2025-08-09 05:48:00,32.494209999999995,1.3310179999999994,1.5640949461639089,7.320605,7.8124970000000005,32.696799999999996,4025.8172222268304
2025-08-09 05:51:00,34.54861,1.3888889999999998,1.5828052609938479,7.349535,7.754626,33.85420000000005,4025.8672222268306
2025-08-09 05:54:00,31.192124999999997,1.3310179999999994,1.5771276513364132,7.349535,7.870367,32.117999999999995,4025.9172222268307
2025-08-09 05:57:00,32.479745,1.4178240000000004,1.5985335934034954,7.378470000000001,7.754626,33.56480000000005,4025.967222226831
2025-08-09 06:00:00,34.51968,1.359953,1.55371075463242,7.378470000000001,7.783567,32.9862,4026.017222226831
2025-08-09 06:03:00,32.494209999999995,1.359953,1.5932670822399222,7.378470000000001,7.870367,32.696799999999996,4026.0672222268313
2025-08-09 06:06:00,34.54861,1.3888889999999998,1.596077329423896,7.378474999999999,7.812495999999999,33.275499999999965,4026.1172222268315
2025-08-09 06:09:00,32.479745,1.3020829999999997,1.5737390801496343,7.262735,7.841432,32.696799999999996,4026.1672222268317
2025-08-09 06:12:00,32.479745,1.273148,1.544472540719483,7.233795,7.8124970000000005,32.9862,4026.217222226832
2025-08-09 06:15:00,32.494209999999995,1.3310179999999994,1.537835722371202,7.378474999999999,7.8124970000000005,33.56479999999999,4026.267222226832
2025-08-09 06:18:00,32.494209999999995,1.3020829999999997,1.5608642060291746,7.2338000000000005,7.783567,34.43289999999996,4026.317222226832
2025-08-09 06:21:00,34.54861,1.3310189999999995,1.5641000175685336,7.14699,7.638891,33.56479999999999,4026.3672222268324
2025-08-09 06:24:00,34.54861,1.2442129999999993,1.540641384568745,7.118059999999999,7.754627000000001,33.56479999999999,4026.4172222268326
2025-08-09 06:27:00,33.506945,1.2442129999999993,1.5783714031951772,7.17593,7.899307,34.14350000000002,4026.4672222268327
2025-08-09 06:30:00,34.51968,1.2152769999999995,1.5613430522359724,7.146994,7.899307,34.43290000000002,4026.517222226833
2025-08-09 06:33:00,37.138305,1.273148,1.5699847965289735,7.118054,7.754626,34.72220000000004,4026.567222226833
2025-08-09 06:36:00,35.836225,1.2152769999999995,1.5489138667661866,7.204864,7.928237000000001,34.43280000000004,4026.6172222268333
2025-08-09 06:39:00,37.138305,1.2152769999999995,1.5364316827800033,7.089123999999999,7.783567,35.59030000000001,4026.6672222268335
2025-08-09 06:42:00,34.534145,1.1863419999999998,1.5441683106535191,6.973384,7.754632,34.43290000000002,4026.7172222268337
2025-08-09 06:45:00,35.82176,1.2442129999999993,1.5406457615639146,7.031249999999999,7.667827000000001,34.72219999999999,4026.767222226834
2025-08-09 06:48:00,34.534145,1.2442129999999993,1.5406457615639135,7.08912,7.725697,33.85410000000002,4026.817222226834
2025-08-09 06:51:00,34.54861,1.3020839999999998,1.5737396475116658,7.118059999999999,7.696756000000001,34.14349999999996,4026.867222226834
2025-08-09 06:54:00,34.534145,1.3020839999999998,1.5479265300955696,7.08912,7.609956,33.85409999999996,4026.9172222268344
2025-08-09 06:57:00,34.534145,1.273148,1.557257103795477,7.175929999999999,7.783562000000001,34.72229999999996,4026.9672222268346
2025-08-09 07:00:00,33.506945,1.3020829999999997,1.5608642060291749,7.175929999999999,7.725697,33.27550000000002,4027.0172222268347
2025-08-09 07:03:00,33.506945,1.273148,1.544472540719483,7.089119999999999,7.667822,33.85419999999999,4027.067222226835
2025-08-09 07:06:00,32.479745,1.3020829999999997,1.5479259689632,7.146990000000001,7.667827000000001,33.564700000000016,4027.117222226835
2025-08-09 07:09:00,34.534145,1.2442130000000002,1.5658560124326613,7.089119999999999,7.783567,33.56479999999999,4027.1672222268353
2025-08-09 07:12:00,34.54861,1.3020829999999997,1.5349183659571428,7.146990000000001,7.638887,32.98610000000002,4027.2172222268355
2025-08-09 07:15:00,34.534145,1.3020829999999997,1.5218488279669893,7.20486,7.667827000000001,33.275499999999965,4027.2672222268357
2025-08-09 07:18:00,34.54861,1.273148,1.5699847965289735,7.146990000000001,7.783562000000001,35.01159999999999,4027.317222226836
2025-08-09 07:21:00,34.534145,1.3020829999999997,1.5349183659571435,7.204864999999999,7.6967620000000005,34.43289999999996,4027.367222226836
2025-08-09 07:24:00,34.54861,1.3888889999999998,1.5425617297691654,7.262735,7.581016,33.27540000000005,4027.417222226836
2025-08-09 07:27:00,32.479745,1.3310180000000003,1.5510011795122136,7.14699,7.609952000000001,32.696799999999996,4027.4672222268364
2025-08-09 07:30:00,32.479745,1.4178240000000004,1.5580273188074434,7.26273,7.552085999999999,32.696799999999996,4027.5172222268366
2025-08-09 07:33:00,34.54861,1.3310179999999994,1.5246060315721284,7.175925,7.581017000000001,34.432799999999986,4027.5672222268367
2025-08-09 07:36:00,32.479745,1.3310179999999994,1.5640994607581402,7.233795,7.725697,34.43289999999996,4027.617222226837
2025-08-09 07:39:00,32.479745,1.3310179999999994,1.537835722371202,7.204864999999999,7.638887,33.27540000000005,4027.667222226837
2025-08-09 07:42:00,34.534145,1.4178239999999995,1.5985335934034957,7.262735,7.638891,33.27539999999999,4027.7172222268373
2025-08-09 07:45:00,34.56308,1.3888889999999998,1.6092870291001895,7.204864999999999,7.667826,33.56479999999999,4027.7672222268375
2025-08-09 07:48:00,37.138305,1.3888889999999998,1.6092870291001895,7.20486,7.667821000000001,34.72220000000004,4027.8172222268377
2025-08-09 07:51:00,34.54861,1.273148,1.5572615122610978,7.089119999999999,7.6967620000000005,33.27550000000002,4027.867222226838
2025-08-09 07:54:00,37.12384,1.3020839999999998,1.560864770288112,7.17593,7.725695999999999,34.43289999999999,4027.917222226838
2025-08-09 07:57:00,37.12384,1.2442129999999993,1.5658516763964045,7.118059999999999,7.8124970000000005,35.879699999999985,4027.967222226838
2025-08-09 08:36:00,38.151044999999996,1.5046299999999997,1.5476302408834721,7.378469999999999,7.46528,35.87969999999996,4027.967222226838
2025-08-09 08:39:00,39.20718,1.3020829999999997,1.5349183659571428,7.0601840000000005,7.552081,34.72229999999996,4028.0172222268384
2025-08-09 08:42:00,39.178245000000004,1.3020839999999998,1.5349189239377825,7.118059999999999,7.609956,35.011499999999955,4028.0672222268386
2025-08-09 08:45:00,38.16551,1.2152779999999996,1.5613436432282586,7.031249999999999,7.783562000000001,36.16899999999998,4028.1172222268387
2025-08-09 08:48:00,37.138305,1.2442129999999993,1.5658560124326597,7.08912,7.783567,35.01159999999999,4028.167222226839
2025-08-09 08:51:00,37.138305,1.1863419999999998,1.519440911709738,6.944444,7.667822,35.01150000000001,4028.217222226839
2025-08-09 08:54:00,38.16551,1.1863419999999998,1.5318350723573784,6.915509,7.667827000000001,36.16899999999998,4028.2672222268393
2025-08-09 08:57:00,37.138305,1.2442130000000002,1.5783714031951779,6.9444490000000005,7.667826,34.72229999999996,4028.3172222268395
2025-08-09 09:00:00,39.20718,1.2442130000000002,1.553278335289383,6.9444490000000005,7.609956,35.87959999999998,4028.3672222268397
2025-08-09 09:03:00,41.015625,1.2152780000000005,1.5613479282782388,6.857634,7.609956,36.45830000000001,4028.41722222684
2025-08-09 09:06:00,43.330435,1.0127319999999997,1.541337766595222,6.394677999999999,7.609956,37.615700000000004,4028.46722222684
2025-08-09 09:09:00,42.549185,0.9837959999999999,1.5444238524661942,6.3657379999999995,7.667822,38.4837,4028.51722222684
2025-08-09 09:12:00,41.015625,1.0995369999999998,1.5393943402651429,6.597224000000001,7.581017000000001,37.03699999999998,4028.5672222268404
2025-08-09 09:15:00,41.001155,1.157407,1.5511629875507988,6.770834,7.638887,37.615700000000004,4028.6172222268406
2025-08-09 09:18:00,39.973960000000005,1.157407,1.5268453121682914,6.886569,7.6967620000000005,36.74769999999995,4028.6672222268407
2025-08-09 09:21:00,41.015625,1.2152780000000005,1.5489187592506075,6.857634,7.581016,37.037000000000035,4028.717222226841
2025-08-09 09:24:00,39.98843,1.157407,1.5632467221908726,6.712964,7.609957,37.61579999999998,4028.767222226841
2025-08-09 09:27:00,39.20718,1.2152780000000005,1.5737167491109962,6.770834,7.552085999999999,36.16899999999998,4028.8172222268413
2025-08-09 09:30:00,39.192710000000005,1.157407,1.5511629875507988,6.770834,7.638887,36.45830000000001,4028.8672222268415
2025-08-09 09:33:00,41.001155,1.1574080000000002,1.5390315522698612,6.741894,7.581016,37.615700000000004,4028.9172222268417
2025-08-09 09:36:00,41.767935,1.0416659999999993,1.53749371859035,6.481482999999999,7.609957,38.19449999999995,4028.967222226842
2025-08-09 09:39:00,42.549195,1.0127319999999997,1.495744068169491,6.336803000000001,7.436341,37.3263,4029.017222226842
2025-08-09 09:42:00,43.330435,0.868055,1.5175496841224412,6.018522000000001,7.581017000000001,39.641200000000026,4029.067222226842
2025-08-09 09:45:00,39.973960000000005,1.0127310000000005,1.5526281535052913,6.423608,7.667826999999999,37.61579999999998,4029.1172222268424
2025-08-09 09:48:00,37.138305,1.2442130000000002,1.553278335289383,6.915509999999999,7.581016999999999,34.72219999999999,4029.1672222268426
2025-08-09 09:51:00,37.138305,1.273148,1.5952617104161826,6.973375,7.667826999999999,34.43289999999996,4029.2172222268428
2025-08-09 09:54:00,37.138305,1.3310179999999994,1.551001179512212,7.175925,7.638887,34.72219999999999,4029.267222226843
2025-08-09 09:57:00,37.138305,1.359954,1.553706708706973,7.06019,7.465275999999999,36.16899999999998,4029.317222226843
2025-08-09 10:00:00,37.138305,1.2152779999999996,1.498624499607798,6.857639999999999,7.465281999999999,35.01159999999999,4029.3672222268433
2025-08-09 10:03:00,37.12384,1.2442129999999993,1.5023744070175447,6.88657,7.436347,34.43280000000004,4029.4172222268435
2025-08-09 10:06:00,37.138305,1.1863419999999998,1.494486113286981,6.770829000000001,7.436347,34.14340000000004,4029.4672222268437
2025-08-09 10:09:00,39.20718,1.1574080000000002,1.4899469941000645,6.597224000000001,7.320606,35.59030000000001,4029.517222226844
2025-08-09 10:12:00,39.20718,1.0995369999999998,1.503707120456859,6.5393539999999994,7.436347,36.74770000000001,4029.567222226844
2025-08-09 10:15:00,39.20718,1.0416659999999993,1.5144169861655812,6.539353,7.609957,36.16900000000004,4029.617222226844
2025-08-09 10:18:00,37.138305,1.2152779999999996,1.5613436432282586,6.857639999999999,7.609952000000001,35.59030000000001,4029.6672222268444
2025-08-09 10:21:00,34.534145,1.359954,1.5932676379256305,7.175926,7.667822,34.14350000000002,4029.7172222268446
2025-08-09 10:24:00,37.138305,1.4178240000000004,1.5715999676852188,7.291670000000001,7.609956,34.14350000000002,4029.7672222268448
2025-08-09 10:27:00,37.138305,1.359954,1.5932676379256305,7.175929999999999,7.667826,35.300899999999956,4029.817222226845
2025-08-09 10:30:00,38.16551,1.2152779999999996,1.5364322674541036,7.00232,7.6967620000000005,35.01159999999999,4029.867222226845
2025-08-09 10:33:00,39.192710000000005,1.3310179999999994,1.5640994607581402,7.175925,7.667827000000001,36.16899999999998,4029.9172222268453
2025-08-09 10:36:00,35.836225,1.3310180000000003,1.577127651336415,7.26273,7.783562000000001,35.59029999999996,4029.9672222268455
2025-08-09 10:39:00,39.20718,1.4467590000000001,1.6141510517984095,7.291670000000001,7.638891,35.01159999999999,4030.0172222268457
2025-08-09 10:42:00,38.16551,1.3310179999999994,1.5900918028026085,7.204864999999999,7.754627000000001,35.01159999999999,4030.067222226846
2025-08-09 10:45:00,39.20718,1.2442129999999993,1.5783714031951783,7.031249999999999,7.754627000000001,37.326400000000035,4030.117222226846
2025-08-09 10:48:00,39.973960000000005,1.1863419999999998,1.568673966002944,6.944444,7.783562000000001,37.32639999999998,4030.167222226846
2025-08-09 10:51:00,38.16551,1.273148,1.5572571037954768,7.06019,7.667822,35.59030000000001,4030.2172222268464
2025-08-09 10:54:00,37.138305,1.3310179999999994,1.551001179512213,7.204864999999999,7.667827000000001,35.87959999999998,4030.2672222268466
2025-08-09 10:57:00,38.16551,1.2152769999999995,1.5364316827800033,6.973384,7.667827000000001,37.905100000000004,4030.3172222268468
2025-08-09 11:00:00,41.015625,1.2152780000000005,1.6226632411411814,6.799764000000001,7.696756000000001,37.615700000000004,4030.367222226847
2025-08-09 11:03:00,41.75347,1.157407,1.5632467221908732,6.770834,7.667827000000001,37.03699999999998,4030.417222226847
2025-08-09 11:06:00,39.20718,1.1863419999999998,1.5929713362151423,6.857634,7.754632,36.45840000000004,4030.4672222268473
2025-08-09 11:09:00,37.12384,1.3020829999999997,1.586556448945656,7.089125,7.6967620000000005,35.59030000000001,4030.5172222268475
2025-08-09 11:12:00,38.16551,1.3310179999999994,1.5771276513364132,7.089125,7.609957,35.30090000000001,4030.5672222268477
2025-08-09 11:15:00,39.20718,1.3020839999999998,1.5479265300955696,7.031249999999999,7.552085999999999,36.16890000000001,4030.617222226848
2025-08-09 11:18:00,41.015625,1.2152769999999995,1.5364316827800033,6.828703999999999,7.523147,37.61579999999998,4030.667222226848
2025-08-09 11:21:00,39.192710000000005,1.1863419999999998,1.519440911709738,6.828703999999999,7.5520819999999995,36.45830000000001,4030.717222226848
2025-08-09 11:24:00,39.20718,1.3020839999999998,1.5479265300955696,6.944439999999999,7.465275999999999,35.011600000000044,4030.7672222268484
2025-08-09 11:27:00,41.015625,1.3020839999999998,1.5737440870793895,6.97338,7.552085999999999,36.74770000000001,4030.8172222268486
2025-08-09 11:30:00,41.001155,1.2152769999999995,1.561347337284868,6.857634,7.609957,36.74770000000001,4030.8672222268488
2025-08-09 11:33:00,41.001155,1.1863419999999998,1.5441725641362902,6.828699,7.609957,37.326400000000035,4030.917222226849
2025-08-09 11:36:00,41.015625,1.2442130000000002,1.5532826915721503,6.770829000000001,7.436346,38.194500000000005,4030.967222226849
2025-08-09 11:39:00,39.98843,1.2152779999999996,1.5364322674541036,6.857639999999999,7.5520819999999995,35.879700000000014,4031.0172222268493
2025-08-09 11:42:00,39.20718,1.2442130000000002,1.553278335289383,7.06019,7.725697,35.59019999999998,4031.0672222268495
2025-08-09 11:45:00,39.178245000000004,1.3888889999999998,1.6092870291001895,7.118054999999999,7.581016,36.74769999999995,4031.1172222268497
2025-08-09 11:48:00,39.98843,1.3310179999999994,1.551001179512213,7.204864999999999,7.667827000000001,36.45829999999995,4031.16722222685
2025-08-09 11:51:00,38.16551,1.3310180000000003,1.577127651336415,7.14699,7.667822,35.011499999999955,4031.21722222685
2025-08-09 11:54:00,39.98843,1.4178239999999995,1.5580273188074436,7.233795,7.5231509999999995,37.037000000000035,4031.26722222685
2025-08-09 11:57:00,42.549195,1.1284719999999995,1.5454827979364252,6.597223,7.5231509999999995,37.61579999999998,4031.3172222268504
2025-08-09 12:00:00,41.015625,1.0995370000000007,1.5629436890770128,6.6261540000000005,7.667826999999999,38.7731,4031.3672222268506
2025-08-09 12:03:00,39.20718,1.2442130000000002,1.5532826915721503,7.00231,7.667826999999999,35.87959999999998,4031.4172222268508
2025-08-09 12:06:00,37.12384,1.359953,1.5403854061216162,7.204860000000001,7.581017000000001,34.72229999999996,4031.467222226851
2025-08-09 12:09:00,37.138305,1.3888889999999998,1.5828052609938483,7.175926,7.581017000000001,34.72229999999996,4031.517222226851
2025-08-09 12:12:00,39.20718,1.4178240000000004,1.5715999676852188,7.2338,7.552085999999999,35.59029999999996,4031.5672222268513
2025-08-09 12:15:00,41.015625,1.3888889999999998,1.5960819054117301,7.118054999999999,7.552085999999999,37.03699999999998,4031.6172222268515
2025-08-09 12:18:00,41.015625,1.3020829999999997,1.5737435197162915,7.089119999999999,7.667827000000001,37.03710000000001,4031.6672222268517
2025-08-09 12:21:00,39.20718,1.273148,1.5699891840525797,7.00231,7.638891999999999,36.45830000000001,4031.717222226852
2025-08-09 12:24:00,39.20718,1.359953,1.5801499418671188,7.14699,7.609957,35.87960000000004,4031.767222226852
2025-08-09 12:27:00,39.192710000000005,1.4467600000000003,1.600630396236906,7.262735999999999,7.581016,36.16899999999998,4031.817222226852
2025-08-09 12:30:00,39.973960000000005,1.3888889999999998,1.6092870291001895,7.233795,7.696756000000001,36.16899999999998,4031.8672222268524
2025-08-09 12:33:00,41.015625,1.3020829999999997,1.5737390801496354,7.175929999999999,7.754627000000001,35.59029999999996,4031.9172222268526
2025-08-09 12:36:00,39.959495000000004,1.2442129999999993,1.5783714031951772,7.00232,7.725697,37.03699999999998,4031.9672222268528
2025-08-09 12:39:00,39.20718,1.2152779999999996,1.5489187592506073,6.97338,7.6967620000000005,35.87959999999998,4032.017222226853
2025-08-09 12:42:00,39.20718,1.273148,1.531625297117971,7.00231,7.5520819999999995,35.87969999999996,4032.067222226853
2025-08-09 12:45:00,37.138305,1.3310179999999994,1.551001179512212,7.060185,7.523147,33.275499999999965,4032.1172222268533
2025-08-09 12:48:00,39.20718,1.3020839999999998,1.5608647702881127,7.031249999999999,7.581016,36.45830000000001,4032.1672222268535
2025-08-09 12:51:00,41.015625,1.273148,1.595257363393749,7.002313999999999,7.696756000000001,35.87960000000004,4032.2172222268537
2025-08-09 12:54:00,39.973960000000005,1.1863419999999998,1.5686781819894051,6.828699,7.667827000000001,36.16909999999996,4032.267222226854
2025-08-09 12:57:00,39.192710000000005,1.2152769999999995,1.5860343705407725,6.915503999999999,7.725697,37.03699999999998,4032.317222226854
2025-08-09 13:00:00,39.20718,1.3310180000000003,1.577127651336415,7.14699,7.667822,35.59019999999998,4032.367222226854
2025-08-09 13:03:00,37.138305,1.3888889999999998,1.5828052609938483,7.175926,7.581017000000001,34.43289999999996,4032.4172222268544
2025-08-09 13:06:00,37.138305,1.4178240000000004,1.5580273188074434,7.26273,7.552085999999999,34.72229999999996,4032.4672222268546
2025-08-09 13:09:00,37.138305,1.359953,1.55371075463242,7.204860000000001,7.609957,35.30090000000001,4032.5172222268548
2025-08-09 13:12:00,37.138305,1.3888889999999998,1.542561729769166,7.204864999999999,7.5231460000000006,34.14359999999999,4032.567222226855
2025-08-09 13:15:00,37.138305,1.3310179999999994,1.551001179512213,7.118054999999999,7.581017000000001,35.01159999999999,4032.617222226855
2025-08-09 13:18:00,38.16551,1.3888889999999998,1.5694646596690582,7.233795,7.609956,34.43289999999996,4032.6672222268553
2025-08-09 13:21:00,37.138305,1.3020829999999997,1.5479214855813288,7.089125,7.609952000000001,35.30090000000001,4032.7172222268555
2025-08-09 13:24:00,39.20718,1.3888889999999998,1.556049199634221,7.118054999999999,7.465275999999999,35.01150000000001,4032.7672222268557
2025-08-09 13:27:00,37.138305,1.3310179999999994,1.551001179512212,7.175925,7.638887,36.16899999999998,4032.817222226856
2025-08-09 13:30:00,39.20718,1.4178240000000004,1.585104580778594,7.204860000000001,7.552085999999999,36.747600000000034,4032.867222226856
2025-08-09 13:33:00,37.12384,1.359953,1.55371075463242,7.204860000000001,7.609957,33.275499999999965,4032.917222226856
2025-08-09 13:36:00,37.12384,1.3310180000000003,1.5640994607581407,7.14699,7.638891999999999,34.43290000000002,4032.9672222268564
2025-08-09 13:39:00,38.16551,1.359953,1.5403854061216162,7.204860000000001,7.581017000000001,37.03709999999995,4033.0172222268566
2025-08-09 13:42:00,39.20718,1.3888889999999998,1.556049199634221,7.146996000000001,7.494217000000001,36.747600000000034,4033.0672222268568
2025-08-09 13:45:00,37.12384,1.359954,1.553706708706973,7.146996000000001,7.5520819999999995,35.59030000000001,4033.117222226857
2025-08-09 13:48:00,38.16551,1.4178240000000004,1.5580226144816047,7.118060000000001,7.407406,35.011600000000044,4033.167222226857
2025-08-09 13:51:00,37.138305,1.359953,1.5403854061216162,7.118060000000001,7.494217000000001,35.011600000000044,4033.2172222268573
2025-08-09 13:54:00,37.138305,1.4178240000000004,1.5715999676852188,7.14699,7.465275999999999,35.879700000000014,4033.2672222268575
2025-08-09 13:57:00,37.138305,1.359953,1.553706162266491,7.118060000000001,7.523147,35.30099999999999,4033.3172222268577
2025-08-09 14:00:00,37.12384,1.359953,1.5801499418671188,7.14699,7.609957,36.16909999999996,4033.367222226858
2025-08-09 14:03:00,38.151044999999996,1.359953,1.5669619926416922,7.204860000000001,7.638887,36.74770000000001,4033.417222226858
2025-08-09 14:06:00,37.138305,1.3310180000000003,1.5378357223712025,7.2338,7.667822,35.30090000000001,4033.467222226858
2025-08-09 14:09:00,37.12384,1.3310180000000003,1.5640949461639093,7.118060000000001,7.609952000000001,35.87959999999998,4033.5172222268584
2025-08-09 14:12:00,39.20718,1.4178240000000004,1.5850999267180417,7.2338,7.581016,36.74770000000001,4033.5672222268586
2025-08-09 14:15:00,38.16551,1.359953,1.5537061622664916,7.2338,7.638887,37.037000000000035,4033.6172222268588
2025-08-09 14:18:00,39.20718,1.3020829999999997,1.5479259689632,7.089119999999999,7.609957,36.45830000000001,4033.667222226859
2025-08-09 14:21:00,39.98843,1.2442129999999993,1.5658560124326608,7.031249999999999,7.725697,36.16899999999998,4033.717222226859
2025-08-09 14:24:00,41.001155,1.2442129999999993,1.5783714031951783,7.031249999999999,7.754627000000001,36.45830000000001,4033.7672222268593
2025-08-09 14:27:00,39.192710000000005,1.273148,1.5699847965289735,7.146990000000001,7.783562000000001,37.615700000000004,4033.8172222268595
2025-08-09 14:30:00,39.20718,1.3310179999999994,1.551001179512213,7.204864999999999,7.667827000000001,35.59019999999998,4033.8672222268597
2025-08-09 14:33:00,39.20718,1.3310179999999994,1.551001179512212,7.175925,7.638887,36.16900000000004,4033.91722222686
2025-08-09 14:36:00,39.20718,1.359953,1.5669619926416931,7.2338,7.667827000000001,35.59030000000001,4033.96722222686
2025-08-09 14:39:00,38.16551,1.359953,1.55371075463242,7.204860000000001,7.609957,35.59030000000001,4034.01722222686
2025-08-09 14:42:00,39.20718,1.3888889999999998,1.609287029100189,7.089125,7.552085999999999,36.16909999999996,4034.0672222268604
2025-08-09 14:45:00,41.015625,1.359954,1.5669625421883298,7.146990000000001,7.581016,35.59029999999996,4034.1172222268606
2025-08-09 14:48:00,39.20718,1.3020829999999997,1.5608642060291746,7.06019,7.609957,36.16900000000004,4034.1672222268608
2025-08-09 14:51:00,39.20718,1.3888889999999998,1.596077329423896,7.089125,7.5231460000000006,35.87969999999996,4034.217222226861
2025-08-09 14:54:00,39.20718,1.359953,1.5669619926416931,7.14699,7.581017000000001,35.59029999999996,4034.267222226861
2025-08-09 14:57:00,39.178245000000004,1.359954,1.5669625421883298,7.233796000000001,7.667822,36.74759999999998,4034.3172222268613
2025-08-09 15:00:00,39.192710000000005,1.359953,1.5801499418671188,7.26273,7.725697,36.45830000000001,4034.3672222268615
2025-08-09 15:03:00,40.986689999999996,1.359953,1.6063195133830521,7.2338,7.754627000000001,36.45839999999998,4034.4172222268617
2025-08-09 15:06:00,41.015625,1.4178240000000004,1.625190153436099,7.26273,7.696756000000001,38.48380000000003,4034.467222226862
2025-08-09 15:09:00,41.001155,1.359953,1.6063240140954613,7.26273,7.783567,38.19440000000003,4034.517222226862
2025-08-09 15:12:00,41.015625,1.4467600000000003,1.6276028222311802,7.291666,7.667826,37.326400000000035,4034.567222226862
2025-08-09 15:15:00,39.973960000000005,1.3888889999999998,1.5828052609938479,7.233796000000001,7.638887,36.16900000000004,4034.6172222268624
2025-08-09 15:18:00,39.20718,1.3310180000000003,1.5510011795122125,7.204860000000001,7.667822,36.16899999999998,4034.6672222268626
2025-08-09 15:21:00,41.015625,1.359953,1.5801499418671188,7.14699,7.609957,37.3263,4034.7172222268628
2025-08-09 15:24:00,39.20718,1.359953,1.5801499418671188,7.14699,7.609957,37.037000000000035,4034.767222226863
2025-08-09 15:27:00,41.001155,1.3888889999999998,1.6092870291001895,7.118054999999999,7.581016,35.59030000000001,4034.817222226863
2025-08-09 15:30:00,41.767935,1.3020829999999997,1.5737435197162903,7.146990000000001,7.725697,38.4837,4034.8672222268633
2025-08-09 15:33:00,41.015625,1.3020829999999997,1.5737435197162903,7.03125,7.609957,37.037000000000035,4034.9172222268635
2025-08-09 15:36:00,39.973960000000005,1.3020829999999997,1.5479259689632,7.00231,7.523147,36.74770000000001,4034.9672222268637
2025-08-09 15:39:00,41.015625,1.359954,1.593267637925629,7.06019,7.552085999999999,36.74770000000001,4035.017222226864
2025-08-09 15:42:00,39.973960000000005,1.2442129999999993,1.5532783352893826,6.97338,7.638887,36.45839999999998,4035.067222226864
2025-08-09 15:45:00,41.001155,1.3020829999999997,1.5608642060291749,7.089119999999999,7.638887,37.615700000000004,4035.117222226864
2025-08-09 15:48:00,41.001155,1.359954,1.6063245728163353,7.146990000000001,7.667826,36.74769999999995,4035.1672222268644
2025-08-09 15:51:00,39.192710000000005,1.3020829999999997,1.586556448945656,7.204864999999999,7.812501999999999,37.03710000000001,4035.2172222268646
2025-08-09 15:54:00,38.16551,1.3310179999999994,1.5640994607581402,7.118054999999999,7.609957,36.16899999999998,4035.2672222268648
2025-08-09 15:57:00,39.20718,1.4178239999999995,1.585104580778593,7.175925,7.5231509999999995,36.16899999999998,4035.317222226865
2025-08-09 16:00:00,39.973960000000005,1.4178240000000004,1.5850999267180417,7.2338,7.581016,35.59020000000004,4035.367222226865
2025-08-09 16:03:00,41.015625,1.3888889999999998,1.5828052609938479,7.175925,7.581016,37.615700000000004,4035.4172222268653
2025-08-09 16:06:00,41.001155,1.3310179999999994,1.551001179512212,7.175925,7.638887,37.61579999999998,4035.4672222268655
2025-08-09 16:09:00,39.973960000000005,1.3310179999999994,1.5900962731140538,7.175925,7.725697,38.19440000000003,4035.5172222268657
2025-08-09 16:12:00,39.20718,1.3020829999999997,1.599313237204826,7.060185,7.6967620000000005,37.037000000000035,4035.567222226866
2025-08-09 16:15:00,41.015625,1.3888889999999998,1.5960819054117301,7.175925,7.609956,35.879700000000014,4035.617222226866
2025-08-09 16:18:00,41.001155,1.4178240000000004,1.5985335934034959,7.2338,7.609956,37.03699999999998,4035.667222226866
2025-08-09 16:21:00,39.98843,1.3310179999999994,1.5900962731140538,7.175925,7.725697,36.45830000000001,4035.7172222268664
2025-08-09 16:24:00,39.192710000000005,1.3020829999999997,1.5349183659571428,7.146990000000001,7.638887,35.87959999999998,4035.7672222268666
2025-08-09 16:27:00,41.001155,1.359954,1.593267637925629,7.06019,7.552085999999999,37.037000000000035,4035.8172222268668
2025-08-09 16:30:00,41.001155,1.3020829999999997,1.5349228720243435,7.00231,7.494217000000001,36.747600000000034,4035.867222226867
2025-08-09 16:33:00,39.945025,1.359954,1.580145949036003,7.06019,7.5231460000000006,37.037000000000035,4035.917222226867
2025-08-09 16:36:00,39.20718,1.3020829999999997,1.5737390801496343,7.089125,7.667822,36.45840000000004,4035.9672222268673
2025-08-09 16:39:00,39.20718,1.3020829999999997,1.5608642060291749,7.118054999999999,7.667822,35.01159999999999,4036.0172222268675
2025-08-09 16:42:00,41.001155,1.3888889999999998,1.5694600362907551,7.204864999999999,7.581016,35.301000000000045,4036.0672222268677
2025-08-09 16:45:00,40.986689999999996,1.359954,1.5932676379256305,7.175929999999999,7.667826,37.615700000000004,4036.117222226868
2025-08-09 16:48:00,41.767935,1.359954,1.580145949036003,7.06019,7.5231460000000006,36.45830000000001,4036.167222226868
2025-08-09 16:51:00,39.973960000000005,1.273148,1.5826525591129588,6.94444,7.609952000000001,36.16899999999998,4036.217222226868
2025-08-09 16:54:00,40.986689999999996,1.3020829999999997,1.5349228720243435,7.00231,7.494217000000001,36.16899999999998,4036.2672222268684
2025-08-09 16:57:00,41.767935,1.359954,1.5932676379256305,7.03125,7.5231460000000006,36.16900000000004,4036.3172222268686
2025-08-09 17:00:00,41.015625,1.359954,1.5932676379256305,6.915509999999999,7.407406,38.19440000000003,4036.3672222268688
2025-08-09 17:03:00,41.001155,1.3310179999999994,1.5640994607581402,6.944444999999999,7.436347,36.45830000000001,4036.417222226869
2025-08-09 17:06:00,41.001155,1.3310179999999994,1.551005717034451,7.031244999999999,7.494217000000001,36.747799999999984,4036.467222226869
2025-08-09 17:09:00,39.20718,1.3020830000000005,1.5479259689632008,6.97338,7.494216999999999,36.74769999999995,4036.5172222268693
2025-08-09 17:12:00,41.015625,1.3888889999999998,1.5290098223090776,7.031244999999999,7.320606,35.30090000000001,4036.5672222268695
2025-08-09 17:15:00,41.015625,1.3020829999999997,1.5479259689632,6.915509999999999,7.436347,36.16900000000004,4036.6172222268697
2025-08-09 17:18:00,41.001155,1.3020829999999997,1.5479259689632,6.828705,7.3495420000000005,37.32639999999998,4036.66722222687
2025-08-09 17:21:00,39.20718,1.3310180000000003,1.5246106166493378,6.944440000000001,7.3495420000000005,35.879700000000014,4036.71722222687
2025-08-09 17:24:00,39.20718,1.3888889999999998,1.5425664029081092,7.031246,7.349537,36.45830000000001,4036.76722222687
2025-08-09 17:27:00,39.20718,1.359953,1.5403854061216162,6.97338,7.349537,35.87959999999998,4036.8172222268704
2025-08-09 17:30:00,41.767935,1.4467590000000001,1.5319262604439319,7.118060000000001,7.291671,36.45829999999995,4036.8672222268706
2025-08-09 17:33:00,41.767935,1.2442130000000002,1.5406457615639142,6.741899,7.378475999999999,37.03699999999998,4036.9172222268708
