Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-08-09 17:36:00,42.578125,1.0995369999999998,1.503707120456859,6.5393539999999994,7.436347,38.194500000000005,4036.967222226871
2025-08-09 17:39:00,41.015625,1.157407,1.5390309475285169,6.6261540000000005,7.465277,38.483799999999974,4037.017222226871
2025-08-09 17:42:00,41.001155,1.2152769999999995,1.5489181714056288,6.712964,7.436347,36.16900000000004,4037.0672222268713
2025-08-09 17:45:00,41.001155,1.2152779999999996,1.4858953686424212,6.79977,7.3784719999999995,37.615700000000004,4037.1172222268715
2025-08-09 17:48:00,39.973960000000005,1.273148,1.5057322921269352,6.85764,7.3495420000000005,36.74770000000001,4037.1672222268717
2025-08-09 17:51:00,41.015625,1.359954,1.5269939661081635,6.915509999999999,7.262736,37.32639999999998,4037.217222226872
2025-08-09 17:54:00,41.001155,1.359954,1.5537113010739811,6.915509999999999,7.320606,36.45840000000004,4037.267222226872
2025-08-09 17:57:00,39.973960000000005,1.273148,1.5572615122610969,6.85764,7.465281999999999,37.61579999999998,4037.317222226872
2025-08-09 18:00:00,41.015625,1.3020839999999998,1.5349234300060746,6.8287,7.320606,36.747600000000034,4037.3672222268724
2025-08-09 18:03:00,41.015625,1.2152769999999995,1.523890928716454,6.684024,7.349537,37.32639999999998,4037.4172222268726
2025-08-09 18:06:00,39.973960000000005,1.1863419999999998,1.4944817796943355,6.568283999999999,7.233792,37.61579999999998,4037.4672222268728
2025-08-09 18:09:00,38.16551,1.3020829999999997,1.4954993608280311,6.77083,7.175927,36.45830000000001,4037.517222226873
2025-08-09 18:12:00,39.20718,1.3888889999999998,1.5425664029081099,6.944444999999999,7.262736,35.87969999999996,4037.567222226873
2025-08-09 18:15:00,37.138305,1.3310179999999994,1.5246060315721284,6.944444999999999,7.349537,35.30099999999999,4037.6172222268733
2025-08-09 18:18:00,39.20718,1.3310179999999994,1.5246060315721284,6.944444999999999,7.349537,36.16900000000004,4037.6672222268735
2025-08-09 18:21:00,39.973960000000005,1.3888889999999998,1.5694646596690582,7.031244999999999,7.407406,36.747600000000034,4037.7172222268737
2025-08-09 18:24:00,39.973960000000005,1.3020829999999997,1.5608686672459289,6.9155050000000005,7.465281999999999,36.45839999999998,4037.767222226874
2025-08-09 18:27:00,37.138305,1.3020829999999997,1.5479259689632,6.944444999999999,7.465281999999999,35.01150000000001,4037.817222226874
2025-08-09 18:30:00,39.20718,1.3310179999999994,1.5378402833854288,6.9155050000000005,7.349537,36.16900000000004,4037.867222226874
2025-08-09 18:33:00,38.16551,1.3310179999999994,1.5378402833854297,6.944444999999999,7.378477,35.30099999999999,4037.9172222268744
2025-08-09 18:36:00,39.192710000000005,1.3888889999999998,1.5425664029081099,6.944444999999999,7.262736,36.45839999999998,4037.9672222268746
2025-08-09 18:39:00,39.20718,1.3888889999999998,1.5425664029081092,6.973375,7.291665999999999,34.72230000000002,4038.0172222268748
2025-08-09 18:42:00,39.20718,1.359954,1.566967110816499,6.94444,7.378475999999999,35.59030000000001,4038.067222226875
2025-08-09 18:45:00,39.20718,1.2442129999999993,1.5279482044426747,6.7419,7.349537,36.45839999999998,4038.117222226875
2025-08-09 18:48:00,39.20718,1.2442129999999993,1.5023744070175447,6.8287,7.378477,36.16899999999998,4038.1672222268753
2025-08-09 18:51:00,41.015625,1.359954,1.540385949432126,6.915509999999999,7.291665999999999,35.59029999999996,4038.2172222268755
2025-08-09 18:54:00,39.178245000000004,1.3020839999999998,1.5087072475607823,6.79977,7.233796,36.74770000000001,4038.2672222268757
2025-08-09 18:57:00,37.138305,1.3020829999999997,1.4822159272399063,6.85764,7.233797000000001,36.16900000000004,4038.317222226876
2025-08-09 19:00:00,37.138305,1.273148,1.5057322921269352,6.886575,7.378477,35.59030000000001,4038.367222226876
2025-08-09 19:03:00,34.56308,1.3310180000000003,1.4979334215558635,7.0023100000000005,7.3495420000000005,33.56479999999999,4038.417222226876
2025-08-09 19:06:00,37.138305,1.359953,1.5135284179033361,7.06018,7.378477,35.59020000000004,4038.4672222268764
2025-08-09 19:09:00,37.12384,1.4178240000000004,1.5580226144816047,7.118060000000001,7.407406,34.14359999999999,4038.5172222268766
2025-08-09 19:12:00,35.836225,1.3020829999999997,1.508711249074828,7.031244999999999,7.465281999999999,34.14350000000002,4038.5672222268768
2025-08-09 19:15:00,39.20718,1.3310179999999994,1.484482195955465,7.031244999999999,7.349537,36.16899999999998,4038.617222226877
2025-08-09 19:18:00,38.16551,1.3888889999999998,1.556049199634221,7.060185,7.407406,34.43289999999996,4038.667222226877
2025-08-09 19:21:00,37.138305,1.3888889999999998,1.5290098223090776,7.031244999999999,7.320606,37.905100000000004,4038.7172222268773
2025-08-09 19:24:00,37.138305,1.3310179999999994,1.5113058592167952,6.973375,7.349537,35.30099999999999,4038.7672222268775
2025-08-09 19:27:00,35.836225,1.3310180000000003,1.5246060315721293,7.08912,7.494212,35.59020000000004,4038.8172222268777
2025-08-09 19:30:00,37.138305,1.359953,1.5269934259531708,7.08912,7.436347,35.59030000000001,4038.867222226878
2025-08-09 19:33:00,37.138305,1.2152769999999995,1.4858992063552519,6.857634,7.436347,34.72219999999999,4038.917222226878
2025-08-09 19:36:00,38.151044999999996,1.157407,1.5146006758083665,6.597224,7.378477,35.87959999999998,4038.967222226878
2025-08-09 19:39:00,39.178245000000004,1.157407,1.502304291401299,6.741894000000001,7.494217000000001,36.45839999999998,4039.0172222268784
2025-08-09 19:42:00,39.20718,1.2152780000000005,1.5364322674541044,6.712964,7.407406,35.30099999999999,4039.0672222268786
2025-08-09 19:45:00,37.12384,1.157407,1.489946402323713,6.741899,7.465281999999999,34.43290000000002,4039.1172222268788
2025-08-09 19:48:00,38.16551,1.1863419999999998,1.519440911709738,6.7997689999999995,7.523147,36.16890000000001,4039.167222226879
2025-08-09 19:51:00,37.138305,1.2152769999999995,1.54891817140563,6.857634,7.581017000000001,35.01159999999999,4039.217222226879
2025-08-09 19:54:00,37.138305,1.157407,1.5023000311892667,6.7997689999999995,7.5520819999999995,35.87969999999996,4039.2672222268793
2025-08-09 19:57:00,38.15104,1.1863419999999998,1.5318350723573784,6.828699,7.581017000000001,35.59029999999996,4039.3172222268795
2025-08-09 20:00:00,37.12384,1.186343,1.5069937095183181,6.88657,7.581016999999999,35.59019999999998,4039.3672222268797
2025-08-09 20:03:00,34.534145,1.3310180000000003,1.5378357223712016,7.118060000000001,7.5520819999999995,35.01150000000001,4039.41722222688
2025-08-09 20:06:00,34.54861,1.3888889999999998,1.5425664029081099,7.175926,7.494217000000001,34.72220000000004,4039.46722222688
2025-08-09 20:09:00,32.479745,1.359954,1.540385949432126,7.175926,7.5520819999999995,33.56479999999999,4039.51722222688
2025-08-09 20:12:00,33.52141,1.4467600000000003,1.5458201607327233,7.262735999999999,7.465275999999999,33.27539999999999,4039.5672222268804
2025-08-09 20:15:00,34.534145,1.3888889999999998,1.5425664029081092,7.233795,7.552085999999999,32.696799999999996,4039.6172222268806
2025-08-09 20:18:00,37.138305,1.3888889999999998,1.556049199634221,7.118054999999999,7.465275999999999,34.72220000000004,4039.6672222268808
2025-08-09 20:21:00,34.54861,1.3020829999999997,1.5218442986568572,7.06019,7.523147,33.564899999999966,4039.717222226881
2025-08-09 20:24:00,34.534145,1.3310179999999994,1.551001179512212,7.175925,7.638887,33.56480000000005,4039.767222226881
2025-08-09 20:27:00,37.109375,1.3888889999999998,1.5694646596690578,7.175925,7.552085999999999,33.85410000000002,4039.8172222268813
2025-08-09 20:30:00,34.534145,1.3020829999999997,1.5087066959572555,7.118054999999999,7.5520819999999995,35.011600000000044,4039.8672222268815
2025-08-09 20:33:00,35.836225,1.3888889999999998,1.542561729769166,7.204864999999999,7.5231460000000006,33.85419999999999,4039.9172222268817
2025-08-09 20:36:00,35.836225,1.3310179999999994,1.5246060315721284,7.204864999999999,7.609957,35.59030000000001,4039.967222226882
2025-08-09 20:39:00,34.54861,1.359953,1.5269934259531714,7.14699,7.494217000000001,33.275499999999965,4040.017222226882
2025-08-09 20:42:00,34.534145,1.3888889999999998,1.5153728288675683,7.118056,7.378477,36.45829999999995,4040.067222226882
2025-08-09 20:45:00,34.54861,1.359953,1.513523750721975,7.14699,7.465277,34.14349999999996,4040.1172222268824
2025-08-09 20:48:00,37.138305,1.3020829999999997,1.5218488279669893,7.00231,7.465277,34.432799999999986,4040.1672222268826
2025-08-09 20:51:00,37.138305,1.273148,1.531625297117971,6.915503999999999,7.465275999999999,34.72219999999999,4040.2172222268828
2025-08-09 20:54:00,39.20718,1.2442130000000002,1.5532826915721503,6.886569,7.552085999999999,35.59030000000001,4040.267222226883
2025-08-09 20:57:00,39.20718,1.157407,1.551167171999858,6.799764000000001,7.667827000000001,36.16899999999998,4040.317222226883
2025-08-09 21:00:00,39.20718,1.1574080000000002,1.5390315522698612,6.7129639999999995,7.552085999999999,35.87969999999996,4040.3672222268833
2025-08-09 21:03:00,37.138305,1.157407,1.5268410906586944,6.712964,7.523147,35.879700000000014,4040.4172222268835
2025-08-09 21:06:00,35.836225,1.1863419999999998,1.5441725641362902,6.857634,7.638891999999999,34.72219999999999,4040.4672222268837
2025-08-09 21:09:00,37.138305,1.2442129999999993,1.5658560124326608,7.031249999999999,7.725697,35.30090000000001,4040.517222226884
2025-08-09 21:12:00,37.12384,1.2442129999999993,1.5406457615639135,7.08912,7.725697,33.56479999999999,4040.567222226884
2025-08-09 21:15:00,39.973960000000005,1.2442130000000002,1.5783714031951779,6.915514000000001,7.638891,36.74770000000001,4040.617222226884
2025-08-09 21:18:00,46.16609,0.8101849999999997,1.4541474814651114,6.018515999999999,7.581021,39.3519,4040.6672222268844
2025-08-09 21:21:00,52.618635,0.6076389999999998,1.4920641977036448,5.15046,7.523151,43.69210000000004,4040.7172222268846
2025-08-09 21:24:00,49.262155,0.6365740000000004,1.5182840733243592,5.4687470000000005,7.812503,44.27080000000001,4040.7672222268848
2025-08-09 21:27:00,41.001155,0.8969900000000006,1.5277705656316392,6.3368079999999996,7.841438,38.48380000000003,4040.817222226885
2025-08-09 21:30:00,38.16551,1.157407,1.5268453121682914,6.915503999999999,7.725697,36.16899999999998,4040.867222226885
2025-08-09 21:33:00,34.534145,1.2442130000000002,1.540645761563915,7.089119999999999,7.725697,33.85419999999999,4040.9172222268853
2025-08-09 21:36:00,38.16551,1.3020839999999998,1.5479265300955696,7.08912,7.609956,33.56480000000005,4040.9672222268855
2025-08-09 21:39:00,37.138305,1.157407,1.5390267447437542,6.9444490000000005,7.783562000000001,33.85409999999996,4041.0172222268857
2025-08-09 21:42:00,39.20718,1.157407,1.5511629875507988,6.886574,7.754627000000001,35.300899999999956,4041.067222226886
2025-08-09 21:45:00,39.20718,1.1863419999999998,1.5564503778342165,6.828699,7.638887,35.879700000000014,4041.117222226886
2025-08-09 21:48:00,37.12384,1.1863419999999998,1.5441725641362902,6.857634,7.638891999999999,35.01159999999999,4041.167222226886
2025-08-09 21:51:00,37.12384,1.2442129999999993,1.5279482044426758,7.031249999999999,7.638887,35.87959999999998,4041.2172222268864
2025-08-09 21:54:00,35.836225,1.2442129999999993,1.5279482044426758,6.97338,7.581017000000001,35.01159999999999,4041.2672222268866
2025-08-09 21:57:00,37.12384,1.273148,1.544472540719483,6.944444,7.5231460000000006,35.59029999999996,4041.3172222268868
2025-08-09 22:00:00,37.12384,1.1863419999999998,1.5318350723573784,6.944444,7.6967620000000005,35.59029999999996,4041.367222226887
2025-08-09 22:03:00,37.138305,1.2442129999999993,1.5406413845687446,7.00232,7.638887,35.01150000000001,4041.417222226887
2025-08-09 22:06:00,35.836225,1.359954,1.580150494495646,7.089119999999999,7.552085999999999,34.72220000000004,4041.4672222268873
2025-08-09 22:09:00,37.138305,1.359954,1.5669625421883298,7.146990000000001,7.581016,35.879700000000014,4041.5172222268875
2025-08-09 22:12:00,37.12384,1.359954,1.5932676379256305,7.175929999999999,7.667826,34.72230000000002,4041.5672222268877
2025-08-09 22:15:00,37.138305,1.273148,1.5572615122610978,7.089119999999999,7.6967620000000005,35.87960000000004,4041.617222226888
2025-08-09 22:18:00,37.138305,1.2442129999999993,1.5532783352893826,6.97338,7.638887,35.87960000000004,4041.667222226888
2025-08-09 22:21:00,37.138305,1.2442129999999993,1.5406457615639146,7.031249999999999,7.667827000000001,35.59030000000001,4041.717222226888
2025-08-09 22:24:00,37.138305,1.2442129999999993,1.5658560124326608,7.031249999999999,7.725697,35.87960000000004,4041.7672222268884
2025-08-09 22:27:00,37.138305,1.2152769999999995,1.5364316827800033,6.944444,7.638887,34.72219999999999,4041.8172222268886
2025-08-09 22:30:00,37.138305,1.2152769999999995,1.5364316827800033,6.944444,7.638887,36.16899999999998,4041.8672222268888
2025-08-09 22:33:00,37.12384,1.2442130000000002,1.540645761563915,6.886569,7.5231460000000006,36.16890000000001,4041.917222226889
2025-08-09 22:36:00,37.138305,1.1863419999999998,1.5194452043514384,6.886569,7.609957,35.87969999999996,4041.967222226889
2025-08-09 22:39:00,37.138305,1.1863419999999998,1.5441725641362902,6.828699,7.609957,35.87959999999998,4042.0172222268893
2025-08-09 22:42:00,37.12384,1.2152769999999995,1.523890928716454,6.944444,7.609957,35.01159999999999,4042.0672222268895
2025-08-09 22:45:00,37.12384,1.2442129999999993,1.5658560124326608,6.97338,7.667827000000001,34.72229999999996,4042.1172222268897
2025-08-09 22:48:00,37.138305,1.273148,1.595257363393749,7.089119999999999,7.783562000000001,34.72229999999996,4042.16722222689
2025-08-09 22:51:00,37.138305,1.3020829999999997,1.5349183659571428,7.146990000000001,7.638887,34.72229999999996,4042.21722222689
2025-08-09 22:54:00,37.138305,1.3020839999999998,1.5349189239377814,7.08912,7.581016,35.87969999999996,4042.26722222689
2025-08-09 22:57:00,38.16551,1.2152769999999995,1.5364316827800033,6.944444,7.638887,36.16899999999998,4042.3172222268904
2025-08-09 23:00:00,39.20718,1.2442130000000002,1.5783714031951779,6.9444490000000005,7.667826,35.87959999999998,4042.3672222268906
2025-08-09 23:03:00,39.945025,1.1574080000000002,1.5511677799269452,6.741894,7.609956,36.45839999999998,4042.4172222268908
2025-08-09 23:06:00,41.030095,1.070601,1.5561620064322925,6.655088000000001,7.754627000000001,37.615700000000004,4042.467222226891
2025-08-09 23:09:00,41.001155,1.070601,1.521196156168779,6.655088000000001,7.667827000000001,38.4837,4042.517222226891
2025-08-09 23:12:00,41.015625,1.070601,1.5561620064322925,6.568288000000001,7.667827000000001,38.194500000000005,4042.5672222268913
2025-08-09 23:15:00,41.767935,1.1284720000000004,1.5574235458116858,6.655088000000001,7.609956,37.037000000000035,4042.6172222268915
2025-08-09 23:18:00,39.973960000000005,1.0416660000000002,1.5374937185903506,6.626158,7.754632,37.905100000000004,4042.6672222268917
2025-08-09 23:21:00,38.16551,1.157407,1.5390309475285169,6.799764000000001,7.638887,36.74770000000001,4042.717222226892
2025-08-09 23:24:00,37.138305,1.1863419999999998,1.5441725641362907,6.886569,7.667827000000001,35.011600000000044,4042.767222226892
2025-08-09 23:27:00,37.12384,1.3020839999999998,1.6120069781877475,7.14699,7.812495999999999,36.16900000000004,4042.817222226892
2025-08-09 23:30:00,37.12384,1.3310179999999994,1.6158426116894125,7.175925,7.783567,36.16899999999998,4042.8672222268924
2025-08-09 23:33:00,37.138305,1.3310180000000003,1.5900962731140542,7.26273,7.812501999999999,34.43289999999996,4042.9172222268926
2025-08-09 23:36:00,37.138305,1.4178240000000004,1.5985335934034954,7.34954,7.725695999999999,34.14350000000002,4042.9672222268928
2025-08-09 23:39:00,37.12384,1.359953,1.5669619926416931,7.2338,7.667827000000001,34.72219999999999,4043.017222226893
2025-08-09 23:42:00,38.151044999999996,1.3310179999999994,1.5246060315721284,7.118054999999999,7.523147,35.87959999999998,4043.067222226893
2025-08-09 23:45:00,37.138305,1.2442129999999993,1.515193032680841,7.031249999999999,7.609957,34.72220000000004,4043.1172222268933
2025-08-09 23:48:00,37.138305,1.273148,1.544472540719483,7.002313999999999,7.581016,33.85410000000002,4043.1672222268935
2025-08-09 23:51:00,37.12384,1.2152779999999996,1.5364322674541036,6.97338,7.667822,33.564700000000016,4043.2172222268937
2025-08-09 23:54:00,38.16551,1.2442129999999993,1.515193032680841,7.08912,7.667827000000001,37.32639999999998,4043.267222226894
2025-08-09 23:57:00,39.20718,1.2442130000000002,1.5908301180144122,6.9444490000000005,7.696756000000001,37.3263,4043.317222226894
2025-08-10 00:00:00,41.015625,1.0995369999999998,1.5746429926314,6.626153,7.696756000000001,37.326400000000035,4043.3672222268942
2025-08-10 00:03:00,42.549185,0.9259259999999996,1.4828946151968165,6.365742999999999,7.667827000000001,38.48380000000003,4043.4172222268944
2025-08-10 00:06:00,41.767935,0.8969909999999999,1.5063173212601455,6.250003,7.6967620000000005,38.19440000000003,4043.4672222268946
2025-08-10 00:09:00,41.015625,0.9548609999999993,1.5025993624278373,6.365738,7.638887,36.74759999999998,4043.517222226895
2025-08-10 00:12:00,41.767935,1.0127309999999996,1.5186294134622738,6.5104180000000005,7.667827000000001,37.32639999999998,4043.567222226895
2025-08-10 00:15:00,39.98843,0.9837959999999999,1.533273013264102,6.452543,7.725697,37.615700000000004,4043.617222226895
2025-08-10 00:18:00,37.138305,1.0127310000000005,1.5072071651170282,6.568288000000001,7.696757,34.43280000000004,4043.6672222268953
2025-08-10 00:21:00,34.54861,1.0416660000000002,1.4911523170168386,6.539348,7.5520819999999995,35.59030000000001,4043.7172222268955
2025-08-10 00:24:00,37.138305,1.0995369999999998,1.5156564864964506,6.684024000000001,7.609957,34.72219999999999,4043.7672222268957
2025-08-10 00:27:00,34.54861,1.0995369999999998,1.479654374534349,6.655094,7.494217000000001,34.43280000000004,4043.817222226896
2025-08-10 00:30:00,34.534145,1.157407,1.5268453121682908,6.799764000000001,7.609957,35.59020000000004,4043.867222226896
2025-08-10 00:33:00,37.12384,1.2442130000000002,1.5783714031951788,6.944444,7.667821000000001,34.43280000000004,4043.9172222268962
2025-08-10 00:36:00,34.534145,1.1863419999999998,1.5564503778342165,6.9733789999999996,7.783567,35.01159999999999,4043.9672222268964
2025-08-10 00:39:00,34.534145,1.1863419999999998,1.568673966002944,6.944444,7.783562000000001,33.56490000000002,4044.0172222268966
2025-08-10 00:42:00,37.138305,1.3020839999999998,1.5865570193889353,7.14699,7.754626,35.59030000000001,4044.067222226897
2025-08-10 00:45:00,34.54861,1.2442129999999993,1.5532783352893826,7.2338,7.899307,34.14350000000002,4044.117222226897
2025-08-10 00:48:00,34.534145,1.3020829999999997,1.5737435197162903,7.320600000000001,7.899307,35.01159999999999,4044.167222226897
2025-08-10 00:51:00,34.534145,1.3020829999999997,1.6120064016496092,7.2338000000000005,7.899307,35.01159999999999,4044.2172222268973
2025-08-10 00:54:00,34.534145,1.3020829999999997,1.5737435197162903,7.320600000000001,7.899307,34.43280000000004,4044.2672222268975
2025-08-10 00:57:00,34.534145,1.2442129999999993,1.5658516763964045,7.118059999999999,7.8124970000000005,35.01159999999999,4044.3172222268977
2025-08-10 01:00:00,37.138305,1.3020839999999998,1.5737396475116652,7.2338,7.812495999999999,34.72219999999999,4044.367222226898
2025-08-10 01:03:00,34.54861,1.2152779999999996,1.5737167491109958,7.14699,7.928242,34.43290000000002,4044.417222226898
2025-08-10 01:06:00,37.12384,1.3020839999999998,1.5737396475116652,7.17593,7.754626,35.01150000000001,4044.4672222268982
2025-08-10 01:09:00,37.138305,1.3020839999999998,1.5737396475116658,7.118059999999999,7.696756000000001,34.72219999999999,4044.5172222268984
2025-08-10 01:12:00,37.12384,1.3310189999999995,1.5900968360847731,7.26273,7.812501,35.01150000000001,4044.5672222268986
2025-08-10 01:15:00,37.138305,1.2442129999999993,1.565851676396404,7.17593,7.870367,32.407399999999996,4044.617222226899
2025-08-10 01:18:00,37.138305,1.3020839999999998,1.5737396475116652,7.17593,7.754626,35.30090000000001,4044.667222226899
2025-08-10 01:21:00,37.138305,1.2442129999999993,1.565851676396404,7.17593,7.870367,34.72219999999999,4044.717222226899
2025-08-10 01:24:00,34.534145,1.359954,1.593267637925629,7.320600000000001,7.812495999999999,35.59020000000004,4044.7672222268993
2025-08-10 01:27:00,35.836225,1.3020829999999997,1.5608642060291746,7.2338000000000005,7.783567,34.72229999999996,4044.8172222268995
2025-08-10 01:30:00,37.138305,1.359954,1.5932676379256305,7.349539999999999,7.841436,34.72219999999999,4044.8672222268997
2025-08-10 01:33:00,35.82176,1.3020829999999997,1.5993088395002182,7.29167,7.928237000000001,35.01150000000001,4044.9172222269
2025-08-10 01:36:00,37.138305,1.3888889999999998,1.6224267792739917,7.29167,7.783561,35.59029999999996,4044.9672222269
2025-08-10 01:39:00,35.836225,1.359954,1.593267637925629,7.2338000000000005,7.725695999999999,35.59029999999996,4045.0172222269002
2025-08-10 01:42:00,34.54861,1.2442129999999993,1.5532783352893826,7.08912,7.754627000000001,35.87959999999998,4045.0672222269004
2025-08-10 01:45:00,34.534145,1.2442129999999993,1.5658516763964045,7.118059999999999,7.8124970000000005,33.564899999999966,4045.1172222269006
2025-08-10 01:48:00,32.479745,1.2152779999999996,1.5364322674541036,7.14699,7.841432,33.85419999999999,4045.167222226901
2025-08-10 01:51:00,32.479745,1.3020829999999997,1.5479214855813288,7.29167,7.8124970000000005,35.011600000000044,4045.217222226901
2025-08-10 01:54:00,32.479745,1.3020829999999997,1.5608642060291746,7.2338000000000005,7.783567,33.85410000000002,4045.267222226901
2025-08-10 01:57:00,34.56308,1.3020829999999997,1.5737435197162903,7.320600000000001,7.899307,34.72219999999999,4045.3172222269013
2025-08-10 02:00:00,34.534145,1.3020829999999997,1.5993088395002182,7.29167,7.928237000000001,35.01159999999999,4045.3672222269015
2025-08-10 02:03:00,34.534145,1.3888889999999998,1.6092870291001895,7.378474999999999,7.841436,35.01159999999999,4045.4172222269017
2025-08-10 02:06:00,34.534145,1.273148,1.5826481920599562,7.175929999999999,7.841432,34.72219999999999,4045.467222226902
2025-08-10 02:09:00,34.534145,1.273148,1.5699847965289735,7.20486,7.841432,33.275499999999965,4045.517222226902
2025-08-10 02:12:00,37.12384,1.359954,1.580150494495646,7.146990000000001,7.609956,33.56479999999999,4045.5672222269022
2025-08-10 02:15:00,34.534145,1.273148,1.5952573633937481,7.146990000000001,7.841432,33.85410000000002,4045.6172222269024
2025-08-10 02:18:00,34.534145,1.359954,1.6063200721028803,7.2338000000000005,7.754626,34.43289999999996,4045.6672222269026
2025-08-10 02:21:00,33.52141,1.273148,1.5572571037954768,7.2338000000000005,7.841432,34.14350000000002,4045.717222226903
2025-08-10 02:24:00,34.534145,1.3020829999999997,1.5349183659571428,7.29167,7.783567,34.43289999999996,4045.767222226903
2025-08-10 02:27:00,34.534145,1.3310179999999994,1.5900918028026076,7.320605,7.870367,33.56480000000005,4045.817222226903
2025-08-10 02:30:00,34.54861,1.3020829999999997,1.5993088395002173,7.262735,7.899302,34.14350000000002,4045.8672222269033
2025-08-10 02:33:00,33.506945,1.3310179999999994,1.551001179512212,7.320605,7.783567,34.43289999999996,4045.9172222269035
2025-08-10 02:36:00,33.506945,1.3020829999999997,1.5479259689632,7.233795,7.754632,34.14349999999996,4045.9672222269037
2025-08-10 02:39:00,32.479745,1.3310179999999994,1.5771276513364139,7.233795,7.754627000000001,32.98599999999999,4046.017222226904
2025-08-10 02:42:00,34.534145,1.3310179999999994,1.551001179512212,7.175925,7.638887,32.9862,4046.067222226904
2025-08-10 02:45:00,34.54861,1.3020829999999997,1.5479259689632,7.20486,7.725697,34.72219999999999,4046.1172222269042
2025-08-10 02:48:00,37.138305,1.359954,1.580145949036003,7.29167,7.754626,34.72219999999999,4046.1672222269044
2025-08-10 02:51:00,34.534145,1.3020829999999997,1.586556448945656,7.20486,7.8124970000000005,34.72219999999999,4046.2172222269046
2025-08-10 02:54:00,33.52141,1.3020829999999997,1.5737390801496354,7.175929999999999,7.754627000000001,33.56480000000005,4046.267222226905
2025-08-10 02:57:00,34.534145,1.359954,1.5932676379256305,7.175929999999999,7.667826,34.72219999999999,4046.317222226905
2025-08-10 03:00:00,34.534145,1.273148,1.531625297117971,7.20486,7.754632,33.85419999999999,4046.367222226905
2025-08-10 03:03:00,32.494209999999995,1.273148,1.531625297117971,7.20486,7.754632,33.275499999999965,4046.4172222269053
2025-08-10 03:06:00,34.534145,1.3888889999999998,1.556049199634221,7.2338000000000005,7.581021000000001,34.43290000000002,4046.4672222269055
2025-08-10 03:09:00,34.534145,1.359954,1.580145949036003,7.2338000000000005,7.696756000000001,35.30090000000001,4046.5172222269057
2025-08-10 03:12:00,34.577545,1.273148,1.5699847965289735,7.175929999999999,7.812501999999999,33.27539999999999,4046.567222226906
2025-08-10 03:15:00,34.534145,1.3020829999999997,1.5608642060291749,7.20486,7.754627000000001,34.432799999999986,4046.617222226906
2025-08-10 03:18:00,34.534145,1.3020829999999997,1.5737435197162903,7.20486,7.783567,33.275499999999965,4046.6672222269062
2025-08-10 03:21:00,34.534145,1.3020839999999998,1.560864770288112,7.17593,7.725695999999999,34.14350000000002,4046.7172222269064
2025-08-10 03:24:00,37.12384,1.3020829999999997,1.6120064016496092,7.118054,7.783561,34.432799999999986,4046.7672222269066
2025-08-10 03:27:00,38.15104,1.273148,1.5826525591129579,7.0601840000000005,7.725695999999999,35.30099999999999,4046.817222226907
2025-08-10 03:30:00,35.836225,1.2152769999999995,1.5489138667661866,7.089123999999999,7.8124970000000005,33.56479999999999,4046.867222226907
2025-08-10 03:33:00,37.12384,1.2442129999999993,1.565851676396404,7.17593,7.870367,35.01159999999999,4046.917222226907
2025-08-10 03:36:00,34.54861,1.3020829999999997,1.6120064016496092,7.20486,7.870367,35.01159999999999,4046.9672222269073
2025-08-10 03:39:00,33.506945,1.273148,1.5444725407194826,7.2338000000000005,7.812501999999999,34.14359999999999,4047.0172222269075
2025-08-10 03:42:00,33.506945,1.3310179999999994,1.5900962731140538,7.233795,7.783567,33.275499999999965,4047.0672222269077
2025-08-10 03:45:00,34.54861,1.3020829999999997,1.586556448945656,7.320600000000001,7.928237000000001,35.87959999999998,4047.117222226908
2025-08-10 03:48:00,34.51968,1.3020829999999997,1.586556448945656,7.320600000000001,7.928237000000001,34.43289999999996,4047.167222226908
2025-08-10 03:51:00,34.534145,1.359954,1.580145949036003,7.29167,7.754626,34.72219999999999,4047.2172222269082
2025-08-10 03:54:00,35.836225,1.3020829999999997,1.586556448945656,7.320600000000001,7.928237000000001,34.14350000000002,4047.2672222269084
2025-08-10 03:57:00,35.86516,1.3020829999999997,1.5737435197162903,7.20486,7.783567,35.01159999999999,4047.3172222269086
2025-08-10 04:00:00,34.54861,1.273148,1.531625297117971,7.20486,7.754632,33.85419999999999,4047.367222226909
2025-08-10 04:03:00,34.534145,1.3020829999999997,1.5737435197162903,7.146990000000001,7.725697,34.72219999999999,4047.417222226909
2025-08-10 04:06:00,37.138305,1.359954,1.6063200721028803,7.29167,7.812495999999999,33.56479999999999,4047.467222226909
2025-08-10 04:09:00,37.138305,1.3020829999999997,1.5737390801496354,7.175929999999999,7.754627000000001,34.72220000000004,4047.5172222269093
2025-08-10 04:12:00,34.534145,1.3020829999999997,1.5737390801496343,7.2338000000000005,7.8124970000000005,33.85409999999996,4047.5672222269095
2025-08-10 04:15:00,37.138305,1.3020829999999997,1.5608642060291749,7.20486,7.754627000000001,34.43289999999996,4047.6172222269097
2025-08-10 04:18:00,34.54861,1.273148,1.557257103795477,7.175929999999999,7.783562000000001,34.72219999999999,4047.66722222691
2025-08-10 04:21:00,34.534145,1.3020829999999997,1.5479259689632,7.20486,7.725697,34.14350000000002,4047.71722222691
2025-08-10 04:24:00,33.52141,1.273148,1.5572615122610969,7.20486,7.812501999999999,32.11810000000003,4047.7672222269102
2025-08-10 04:27:00,34.534145,1.359954,1.593267637925629,7.2338000000000005,7.725695999999999,34.72219999999999,4047.8172222269104
2025-08-10 04:30:00,34.534145,1.273148,1.5572615122610969,7.20486,7.812501999999999,33.56479999999999,4047.8672222269106
2025-08-10 04:33:00,34.56308,1.273148,1.5826481920599562,7.175929999999999,7.841432,34.14350000000002,4047.917222226911
2025-08-10 04:36:00,35.850695,1.359954,1.593267637925629,7.2338000000000005,7.725695999999999,33.85410000000002,4047.967222226911
2025-08-10 04:39:00,34.534145,1.2442129999999993,1.540641384568745,7.118059999999999,7.754627000000001,34.14349999999996,4048.017222226911
2025-08-10 04:42:00,34.54861,1.3020829999999997,1.5737435197162903,7.146990000000001,7.725697,35.01159999999999,4048.0672222269113
2025-08-10 04:45:00,34.54861,1.3020829999999997,1.5737390801496354,7.175929999999999,7.754627000000001,33.56480000000005,4048.1172222269115
2025-08-10 04:48:00,34.534145,1.2442130000000002,1.5783714031951788,7.089119999999999,7.8124970000000005,34.72220000000004,4048.1672222269117
2025-08-10 04:51:00,32.479745,1.273148,1.5699847965289735,7.175929999999999,7.812501999999999,33.85419999999999,4048.217222226912
2025-08-10 04:54:00,33.506945,1.3020829999999997,1.5737435197162903,7.146990000000001,7.725697,32.98610000000002,4048.267222226912
2025-08-10 04:57:00,33.506945,1.3020829999999997,1.5737390801496343,7.29167,7.870367,32.696799999999996,4048.3172222269122
2025-08-10 05:00:00,34.534145,1.3020829999999997,1.586556448945656,7.20486,7.8124970000000005,33.85419999999999,4048.3672222269124
2025-08-10 05:03:00,34.54861,1.273148,1.5699847965289735,7.20486,7.841432,34.14359999999999,4048.4172222269126
2025-08-10 05:06:00,32.479745,1.3020829999999997,1.5737435197162903,7.20486,7.783567,33.27539999999999,4048.467222226913
2025-08-10 05:09:00,33.52141,1.273148,1.544472540719483,7.175929999999999,7.754632,34.14350000000002,4048.517222226913
2025-08-10 05:12:00,33.52141,1.3020829999999997,1.5737390801496343,7.2338000000000005,7.8124970000000005,33.56479999999999,4048.567222226913
2025-08-10 05:15:00,34.56308,1.3888889999999998,1.5694646596690578,7.320600000000001,7.6967609999999995,34.72219999999999,4048.6172222269133
2025-08-10 05:18:00,34.534145,1.273148,1.5699847965289735,7.175929999999999,7.812501999999999,35.30090000000001,4048.6672222269135
2025-08-10 05:21:00,34.54861,1.3020829999999997,1.5737390801496343,7.29167,7.870367,34.14350000000002,4048.7172222269137
2025-08-10 05:24:00,37.138305,1.3888889999999998,1.5828052609938479,7.29167,7.6967609999999995,35.59029999999996,4048.767222226914
2025-08-10 05:27:00,34.534145,1.273148,1.5572615122610969,7.20486,7.812501999999999,32.986099999999965,4048.817222226914
2025-08-10 05:30:00,37.138305,1.359954,1.580150494495646,7.20486,7.667826,34.72219999999999,4048.8672222269142
2025-08-10 05:33:00,34.534145,1.3020829999999997,1.5737435197162903,7.20486,7.783567,34.14350000000002,4048.9172222269144
2025-08-10 05:36:00,33.506945,1.273148,1.5572615122610969,7.20486,7.812501999999999,34.43280000000004,4048.9672222269146
2025-08-10 05:39:00,34.534145,1.273148,1.544472540719483,7.089119999999999,7.667822,33.85419999999999,4049.017222226915
2025-08-10 05:42:00,33.506945,1.273148,1.544472540719483,7.175929999999999,7.754632,33.85419999999999,4049.067222226915
2025-08-10 05:45:00,34.56308,1.359954,1.5537113010739811,7.20486,7.609956,34.43290000000002,4049.117222226915
2025-08-10 05:48:00,34.534145,1.359954,1.5669625421883304,7.175929999999999,7.609956,33.275499999999965,4049.1672222269153
2025-08-10 05:51:00,34.534145,1.3310179999999994,1.5640949461639089,7.262735,7.754627000000001,34.72220000000004,4049.2172222269155
2025-08-10 05:54:00,32.479745,1.3310179999999994,1.551001179512212,7.175925,7.638887,33.85420000000005,4049.2672222269157
2025-08-10 05:57:00,32.494209999999995,1.3310179999999994,1.5378402833854288,7.175925,7.609957,34.14350000000002,4049.317222226916
2025-08-10 06:00:00,30.13599,1.3020829999999997,1.5479259689632,7.175925,7.6967620000000005,32.9862,4049.367222226916
2025-08-10 06:03:00,32.479745,1.3888889999999998,1.5828052609938479,7.262735,7.667826,32.407399999999996,4049.4172222269162
2025-08-10 06:06:00,32.479745,1.3020829999999997,1.5218488279669893,7.233795,7.6967620000000005,33.56479999999999,4049.4672222269164
2025-08-10 06:09:00,32.479745,1.3310179999999994,1.5771276513364139,7.233795,7.754627000000001,32.986099999999965,4049.5172222269166
2025-08-10 06:12:00,31.19213,1.3020829999999997,1.5737390801496343,7.262735,7.841432,32.98610000000002,4049.567222226917
2025-08-10 06:15:00,32.47974,1.3888889999999998,1.5828052609938479,7.349535,7.754626,32.407399999999996,4049.617222226917
2025-08-10 06:18:00,32.494209999999995,1.3888889999999998,1.5828052609938479,7.262735,7.667826,32.696799999999996,4049.667222226917
2025-08-10 06:21:00,32.494209999999995,1.3888889999999998,1.5694646596690578,7.349535,7.725695999999999,31.82869999999997,4049.7172222269173
2025-08-10 06:24:00,32.479745,1.3020829999999997,1.5349183659571428,7.349535,7.841432,33.85419999999999,4049.7672222269175
2025-08-10 06:27:00,32.465275000000005,1.359953,1.5403854061216162,7.34954,7.725697,31.82869999999997,4049.8172222269177
2025-08-10 06:30:00,32.479745,1.3310179999999994,1.551001179512212,7.262735,7.725697,32.9862,4049.867222226918
2025-08-10 06:33:00,32.479745,1.3310179999999994,1.537835722371202,7.378474999999999,7.8124970000000005,33.564899999999966,4049.917222226918
2025-08-10 06:36:00,33.506945,1.3310179999999994,1.5640949461639089,7.378474999999999,7.870367,32.69670000000002,4049.9672222269182
2025-08-10 06:39:00,32.479745,1.3310179999999994,1.5640949461639089,7.378474999999999,7.870367,32.696699999999964,4050.0172222269184
2025-08-10 06:42:00,33.492475,1.3310179999999994,1.5640949461639089,7.262735,7.754627000000001,33.27539999999999,4050.0672222269186
2025-08-10 06:45:00,32.494209999999995,1.3020829999999997,1.5737435197162903,7.233795,7.812501999999999,32.986099999999965,4050.117222226919
2025-08-10 06:48:00,34.534145,1.3888889999999998,1.556049199634221,7.378474999999999,7.725695999999999,34.14359999999999,4050.167222226919
2025-08-10 06:51:00,32.479745,1.3310179999999994,1.5900918028026085,7.204864999999999,7.754627000000001,32.986099999999965,4050.217222226919
2025-08-10 06:54:00,34.534145,1.3888889999999998,1.596077329423896,7.262735,7.696756000000001,33.85419999999999,4050.2672222269193
2025-08-10 06:57:00,32.479745,1.3020829999999997,1.5479214855813288,7.320605,7.841432,33.564899999999966,4050.3172222269195
2025-08-10 07:00:00,32.479745,1.3310179999999994,1.5640949461639089,7.262735,7.754627000000001,33.275499999999965,4050.3672222269197
2025-08-10 07:03:00,32.479745,1.3020829999999997,1.5218488279669893,7.233795,7.6967620000000005,32.986099999999965,4050.41722222692
2025-08-10 07:06:00,32.494209999999995,1.3310179999999994,1.5113058592167952,7.233795,7.609957,34.43289999999996,4050.46722222692
2025-08-10 07:09:00,33.52141,1.3888889999999998,1.556049199634221,7.320605,7.667826,33.85419999999999,4050.5172222269202
2025-08-10 07:12:00,32.479745,1.3888889999999998,1.556049199634221,7.262735,7.609956,32.696699999999964,4050.5672222269204
2025-08-10 07:15:00,32.479745,1.3310179999999994,1.5378402833854288,7.175925,7.609957,33.56479999999999,4050.6172222269206
2025-08-10 07:18:00,32.479745,1.3310179999999994,1.537835722371202,7.204864999999999,7.638887,32.696799999999996,4050.667222226921
2025-08-10 07:21:00,33.506945,1.3310179999999994,1.551001179512213,7.204864999999999,7.667827000000001,32.98610000000002,4050.717222226921
2025-08-10 07:24:00,33.506945,1.3020829999999997,1.5349183659571435,7.204864999999999,7.6967620000000005,34.432799999999986,4050.767222226921
2025-08-10 07:27:00,34.54861,1.3310179999999994,1.5378402833854297,7.233795,7.667827000000001,35.01159999999999,4050.8172222269213
2025-08-10 07:30:00,35.836225,1.3888889999999998,1.609287029100189,7.262735,7.725695999999999,34.72220000000004,4050.8672222269215
2025-08-10 07:33:00,37.138305,1.3888889999999998,1.5694646596690582,7.233795,7.609956,35.01159999999999,4050.9172222269217
2025-08-10 07:36:00,34.534145,1.3020829999999997,1.5608642060291749,7.089119999999999,7.638887,33.56479999999999,4050.967222226922
2025-08-10 07:39:00,35.836225,1.359954,1.5669625421883304,7.175929999999999,7.609956,35.01159999999999,4051.017222226922
2025-08-10 07:42:00,38.16551,1.3020839999999998,1.560864770288112,7.17593,7.725695999999999,35.59030000000001,4051.0672222269222
2025-08-10 07:45:00,37.138305,1.2442129999999993,1.5658560124326597,7.08912,7.783567,35.01150000000001,4051.1172222269224
2025-08-10 07:48:00,38.15104,1.2442129999999993,1.5658516763964045,7.2338,7.928237000000001,35.87959999999998,4051.1672222269226
2025-08-10 07:51:00,38.16551,1.2442129999999993,1.6032376434563662,7.08912,7.870367,36.16890000000001,4051.217222226923
2025-08-10 07:54:00,39.20718,1.2442129999999993,1.5658516763964045,7.118059999999999,7.8124970000000005,35.87960000000004,4051.267222226923
2025-08-10 07:57:00,39.20718,1.2442129999999993,1.5783714031951772,7.00232,7.725697,36.16900000000004,4051.317222226923
2025-08-10 08:00:00,37.12384,1.2442129999999993,1.5783714031951783,7.031249999999999,7.754627000000001,35.30099999999999,4051.3672222269233
2025-08-10 08:03:00,37.12384,1.2152779999999996,1.5613436432282581,7.00232,7.754632,36.45830000000001,4051.4172222269235
2025-08-10 08:06:00,39.20718,1.3020839999999998,1.5737440870793895,7.08912,7.667826,34.72220000000004,4051.4672222269237
2025-08-10 08:09:00,38.151044999999996,1.2152779999999996,1.5613436432282586,7.031249999999999,7.783562000000001,35.59020000000004,4051.517222226924
2025-08-10 08:12:00,41.001155,1.3020839999999998,1.5608647702881127,7.118059999999999,7.667826,35.300899999999984,4051.567222226924
2025-08-10 08:15:00,39.20718,1.2442129999999993,1.5532783352893826,7.00232,7.667827000000001,36.16900000000001,4051.6172222269242
2025-08-10 08:18:00,39.20718,1.2442129999999993,1.5658560124326608,6.97338,7.667827000000001,36.16899999999998,4051.6672222269244
2025-08-10 08:21:00,39.192710000000005,1.3020839999999998,1.5865570193889353,6.97338,7.581016,36.16899999999998,4051.7172222269246
2025-08-10 08:24:00,39.20718,1.2442129999999993,1.5406413845687446,7.00232,7.638887,35.879700000000014,4051.767222226925
2025-08-10 08:27:00,39.20718,1.2442129999999993,1.5532783352893826,7.00232,7.667827000000001,36.74769999999995,4051.817222226925
2025-08-10 08:30:00,39.20718,1.359954,1.6063245728163353,7.146990000000001,7.667826,35.87960000000004,4051.867222226925
2025-08-10 08:33:00,39.20718,1.2442129999999993,1.5783714031951783,7.031249999999999,7.754627000000001,36.45830000000001,4051.9172222269253
2025-08-10 08:36:00,39.973960000000005,1.273148,1.5699847965289735,6.973384,7.609956,34.72219999999999,4051.9672222269255
2025-08-10 08:39:00,39.163775,1.2442129999999993,1.5532826915721496,6.944439999999999,7.609957,37.03710000000001,4052.0172222269257
2025-08-10 08:42:00,38.16551,1.2152779999999996,1.5364365921148702,6.8287,7.5231520000000005,35.300899999999956,4052.067222226926
2025-08-10 08:45:00,37.12384,1.2442129999999993,1.5023744070175458,6.944439999999999,7.494217000000001,35.30090000000001,4052.117222226926
2025-08-10 08:48:00,37.12384,1.2442129999999993,1.5406457615639146,6.944439999999999,7.581017000000001,34.43290000000002,4052.1672222269262
2025-08-10 08:51:00,38.16551,1.3020839999999998,1.5479265300955696,7.031249999999999,7.552085999999999,36.16909999999996,4052.2172222269264
2025-08-10 08:54:00,39.192710000000005,1.2442129999999993,1.5406457615639135,6.97338,7.609957,35.59029999999996,4052.2672222269266
2025-08-10 08:57:00,37.138305,1.2152779999999996,1.5238915101977593,6.97338,7.638891999999999,35.30090000000001,4052.317222226927
2025-08-10 09:00:00,38.16551,1.3020829999999997,1.5479214855813288,7.06019,7.581017000000001,35.300899999999956,4052.367222226927
2025-08-10 09:03:00,39.20718,1.3020839999999998,1.5479220467126131,7.00232,7.5231460000000006,35.87959999999998,4052.417222226927
2025-08-10 09:06:00,37.138305,1.2442129999999993,1.5532826915721496,6.944439999999999,7.609957,35.87969999999996,4052.4672222269273
2025-08-10 09:09:00,39.20718,1.3020839999999998,1.5737440870793906,7.031249999999999,7.609956,37.615700000000004,4052.5172222269275
2025-08-10 09:12:00,39.20718,1.2442129999999993,1.5406457615639135,6.97338,7.609957,36.16899999999998,4052.5672222269277
2025-08-10 09:15:00,39.973960000000005,1.3020839999999998,1.560864770288112,7.00232,7.552085999999999,36.16890000000001,4052.617222226928
2025-08-10 09:18:00,39.20718,1.2442129999999993,1.5532783352893826,6.857639999999999,7.523147,37.90500000000003,4052.667222226928
2025-08-10 09:21:00,39.20718,1.2442130000000002,1.553278335289383,6.741899,7.407406,37.037000000000035,4052.7172222269282
2025-08-10 09:24:00,39.973960000000005,1.1863419999999998,1.5194452043514384,6.655089,7.378477,37.905100000000004,4052.7672222269284
2025-08-10 09:27:00,41.001155,1.0416659999999993,1.5144169861655818,6.394672999999999,7.465277,37.32649999999995,4052.8172222269286
2025-08-10 09:30:00,39.20718,1.0416660000000002,1.47944505977226,6.510418,7.494212,37.03699999999998,4052.867222226929
2025-08-10 09:33:00,37.138305,1.1284720000000004,1.5093597251943818,6.655089,7.494216999999999,35.59019999999998,4052.917222226929
2025-08-10 09:36:00,38.16551,1.2442129999999993,1.5023744070175458,6.944439999999999,7.494217000000001,35.87960000000004,4052.967222226929
2025-08-10 09:39:00,38.16551,1.3888889999999998,1.5694600362907545,7.089125,7.465275999999999,34.72220000000004,4053.0172222269293
2025-08-10 09:42:00,39.20718,1.4178240000000004,1.5715999676852188,7.14699,7.465275999999999,35.59020000000004,4053.0672222269295
2025-08-10 09:45:00,39.20718,1.359954,1.580145949036003,7.06019,7.5231460000000006,35.01159999999999,4053.1172222269297
2025-08-10 09:48:00,39.20718,1.2442129999999993,1.5406457615639146,6.944439999999999,7.581017000000001,36.45840000000004,4053.16722222693
2025-08-10 09:51:00,39.192710000000005,1.186343,1.5318356653350007,6.88657,7.638887,35.59030000000001,4053.21722222693
2025-08-10 09:54:00,39.192710000000005,1.3020829999999997,1.5479259689632,7.00231,7.523147,37.61579999999998,4053.2672222269302
2025-08-10 09:57:00,39.20718,1.4178240000000004,1.585104580778594,7.204860000000001,7.552085999999999,36.16890000000001,4053.3172222269304
2025-08-10 10:00:00,39.20718,1.4178240000000004,1.5985335934034954,7.291670000000001,7.667826,36.16900000000004,4053.3672222269306
2025-08-10 10:03:00,41.015625,1.3020839999999998,1.5993138107069802,7.031249999999999,7.667826,36.74770000000001,4053.417222226931
2025-08-10 10:06:00,41.767935,1.273148,1.5699891840525797,6.915503999999999,7.552085999999999,37.037000000000035,4053.467222226931
2025-08-10 10:09:00,42.549185,1.2152769999999995,1.5364316827800033,6.828703999999999,7.523147,37.326400000000035,4053.517222226931
2025-08-10 10:12:00,39.973960000000005,1.2152769999999995,1.5613430522359732,6.828703999999999,7.581017000000001,37.615700000000004,4053.5672222269313
2025-08-10 10:15:00,39.20718,1.1863419999999998,1.5318350723573777,6.770829000000001,7.523147,37.61579999999998,4053.6172222269315
2025-08-10 10:18:00,41.001155,1.1863419999999998,1.5441683106535191,6.684029000000001,7.465277,37.615800000000036,4053.6672222269317
2025-08-10 10:21:00,41.001155,1.1863419999999998,1.5564503778342165,6.770829000000001,7.581017000000001,36.16909999999996,4053.717222226932
2025-08-10 10:24:00,42.578125,1.2152780000000005,1.5737167491109962,6.799764000000001,7.581016,37.905100000000004,4053.767222226932
2025-08-10 10:27:00,42.549185,1.2152780000000005,1.5860349677644663,6.741894000000001,7.552085999999999,37.905100000000004,4053.8172222269322
2025-08-10 10:30:00,43.330435,1.1284720000000004,1.5214519599272438,6.568288000000001,7.436346,38.7731,4053.8672222269324
2025-08-10 10:33:00,42.549185,1.0416659999999993,1.53749371859035,6.452543,7.581017000000001,38.19440000000003,4053.9172222269326
2025-08-10 10:36:00,42.549185,1.0416659999999993,1.502810629230133,6.452543,7.494217000000001,39.0625,4053.967222226933
2025-08-10 10:39:00,44.082755000000006,1.070602,1.5677239323532974,6.336808,7.465275999999999,37.90519999999998,4054.017222226933
2025-08-10 10:42:00,44.09722,0.9548610000000002,1.502599362427838,6.192127,7.465275999999999,39.64119999999997,4054.067222226933
2025-08-10 10:45:00,46.16609,0.9259260000000005,1.5698040262160973,6.047452,7.581016,40.219899999999996,4054.1172222269333
2025-08-10 10:48:00,44.09722,1.0416670000000003,1.5831127410334127,6.423614000000001,7.667826999999999,39.0625,4054.1672222269335
2025-08-10 10:51:00,39.20718,1.273148,1.595261710416183,7.06018,7.754632000000001,37.3263,4054.2172222269337
2025-08-10 10:54:00,39.20718,1.3888889999999998,1.5828052609938483,7.262735999999999,7.667827000000001,36.45830000000001,4054.267222226934
2025-08-10 10:57:00,37.138305,1.359954,1.5932676379256305,7.175926,7.667822,35.300899999999956,4054.317222226934
2025-08-10 11:00:00,38.151044999999996,1.3888889999999998,1.542561729769166,7.204864999999999,7.5231460000000006,35.87969999999996,4054.3672222269342
2025-08-10 11:03:00,38.16551,1.2442129999999993,1.5406457615639135,6.97338,7.609957,35.87960000000004,4054.4172222269344
2025-08-10 11:06:00,39.20718,1.2442129999999993,1.5279482044426758,6.97338,7.581017000000001,36.16890000000001,4054.4672222269346
2025-08-10 11:09:00,38.16551,1.3020829999999997,1.5479259689632,7.00231,7.523147,34.72219999999999,4054.517222226935
2025-08-10 11:12:00,39.178245000000004,1.4178240000000004,1.5715999676852188,7.14699,7.465275999999999,35.87969999999996,4054.567222226935
2025-08-10 11:15:00,37.138305,1.4467589999999992,1.61415105179841,7.320605999999999,7.667827000000001,36.16899999999998,4054.617222226935
2025-08-10 11:18:00,37.138305,1.3888889999999998,1.5828052609938483,7.175926,7.581017000000001,36.16899999999998,4054.6672222269353
2025-08-10 11:21:00,39.20718,1.359954,1.553706708706973,7.06019,7.465275999999999,36.74770000000001,4054.7172222269355
2025-08-10 11:24:00,39.20718,1.2442129999999993,1.5658560124326608,6.88657,7.581017000000001,35.87959999999998,4054.7672222269357
2025-08-10 11:27:00,39.20718,1.3020839999999998,1.5737440870793895,6.97338,7.552085999999999,37.615700000000004,4054.817222226936
2025-08-10 11:30:00,39.20718,1.2442129999999993,1.5532783352893826,7.00232,7.667827000000001,36.16899999999998,4054.867222226936
2025-08-10 11:33:00,41.00116,1.273148,1.5952573633937481,6.973384,7.667826,37.03699999999998,4054.9172222269362
2025-08-10 11:36:00,41.001155,1.157407,1.5268453121682908,6.799764000000001,7.609957,38.773199999999974,4054.9672222269364
2025-08-10 11:39:00,42.549185,1.0995369999999998,1.5393943402651429,6.655094,7.638887,38.48380000000003,4055.0172222269366
2025-08-10 11:42:00,41.001155,1.157407,1.5511629875507988,6.712964,7.581017000000001,37.615700000000004,4055.067222226937
2025-08-10 11:45:00,41.767935,1.157407,1.5390309475285169,6.655094000000001,7.494217000000001,39.93059999999997,4055.117222226937
2025-08-10 11:48:00,41.001155,1.1863419999999998,1.5441725641362907,6.886569,7.667827000000001,37.615700000000004,4055.167222226937
2025-08-10 11:51:00,41.767935,1.157407,1.551167171999858,6.799764000000001,7.667827000000001,38.19440000000003,4055.2172222269373
2025-08-10 11:54:00,41.767935,1.0995369999999998,1.5393943402651429,6.597224000000001,7.581017000000001,38.773199999999974,4055.2672222269375
2025-08-10 11:57:00,43.330435,1.1574080000000002,1.575275499047485,6.597224000000001,7.5231460000000006,39.351800000000026,4055.3172222269377
2025-08-10 12:00:00,42.578125,1.157407,1.5752790337301559,6.741894000000001,7.667827000000001,39.64119999999997,4055.367222226938
2025-08-10 12:03:00,41.015625,1.2442129999999993,1.590834414859842,6.88657,7.638887,38.194500000000005,4055.417222226938
2025-08-10 12:06:00,39.192710000000005,1.3310179999999994,1.5640994607581402,7.031244999999999,7.523147,38.7731,4055.4672222269382
2025-08-10 12:09:00,41.015625,1.3020829999999997,1.5737435197162903,7.03125,7.609957,36.45839999999998,4055.5172222269384
2025-08-10 12:12:00,40.986689999999996,1.3020839999999998,1.5737440870793906,6.944439999999999,7.5231460000000006,37.03699999999998,4055.5672222269386
2025-08-10 12:15:00,39.98843,1.273148,1.5572615122610969,6.94444,7.5520819999999995,36.74770000000001,4055.617222226939
