Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-08-10 12:18:00,41.767935,1.3020829999999997,1.5737390801496343,7.06019,7.638887,39.3519,4055.667222226939
2025-08-10 12:21:00,41.015625,1.3310179999999994,1.551001179512212,7.175925,7.638887,37.3263,4055.717222226939
2025-08-10 12:24:00,41.015625,1.3310179999999994,1.551001179512212,7.060185,7.523147,38.19440000000003,4055.7672222269393
2025-08-10 12:27:00,41.767935,1.2442129999999993,1.5406457615639135,6.97338,7.609957,39.0625,4055.8172222269395
2025-08-10 12:30:00,42.520255000000006,1.1863419999999998,1.5441725641362902,6.828699,7.609957,39.351800000000026,4055.8672222269397
2025-08-10 12:33:00,42.549185,1.0995369999999998,1.5156564864964506,6.684024000000001,7.609957,38.7731,4055.91722222694
2025-08-10 12:36:00,41.767935,1.157407,1.5632467221908726,6.712964,7.609957,39.0625,4055.96722222694
2025-08-10 12:39:00,41.767935,1.157407,1.5632467221908726,6.741899,7.638891999999999,39.0625,4056.0172222269402
2025-08-10 12:42:00,42.549185,1.2442130000000002,1.5658560124326613,6.828699,7.5231460000000006,38.48380000000003,4056.0672222269404
2025-08-10 12:45:00,41.001155,1.2152769999999995,1.5737161549922745,6.828703999999999,7.609957,39.0625,4056.1172222269406
2025-08-10 12:48:00,41.767935,1.2152769999999995,1.561347337284868,6.857634,7.609957,38.483799999999974,4056.167222226941
2025-08-10 12:51:00,43.330435,1.2442130000000002,1.5783757194198023,6.828699,7.552085999999999,38.48389999999995,4056.217222226941
2025-08-10 12:54:00,41.767935,1.1863419999999998,1.5564503778342165,6.7997689999999995,7.609957,37.905100000000004,4056.267222226941
2025-08-10 12:57:00,41.767935,1.273148,1.5826525591129588,6.857634,7.5231460000000006,37.615700000000004,4056.3172222269413
2025-08-10 13:00:00,41.015625,1.2152779999999996,1.5489187592506062,6.8287,7.5520819999999995,38.19449999999995,4056.3672222269415
2025-08-10 13:03:00,39.20718,1.3020829999999997,1.5737435197162903,6.94444,7.523147,36.45839999999998,4056.4172222269417
2025-08-10 13:06:00,39.20718,1.2442129999999993,1.4894863408525836,6.944439999999999,7.465277,35.59030000000001,4056.467222226942
2025-08-10 13:09:00,41.001155,1.2152780000000005,1.4858997781132375,6.741894000000001,7.320606,39.0625,4056.517222226942
2025-08-10 13:12:00,39.192710000000005,1.1284720000000004,1.4972091738017719,6.597224,7.407412,37.905100000000004,4056.5672222269422
2025-08-10 13:15:00,41.001155,1.2442130000000002,1.553278335289383,6.741899,7.407406,37.03709999999995,4056.6172222269424
2025-08-10 13:18:00,39.20718,1.2442129999999993,1.5406457615639135,6.7419,7.378477,36.45839999999998,4056.6672222269426
2025-08-10 13:21:00,41.001155,1.3020839999999998,1.5218493827722939,6.857639999999999,7.320606,36.45830000000001,4056.717222226943
2025-08-10 13:24:00,39.973960000000005,1.2152769999999995,1.523890928716455,6.828703999999999,7.494217000000001,37.326400000000035,4056.767222226943
2025-08-10 13:27:00,39.20718,1.2152769999999995,1.523890928716454,6.857634,7.523147,36.74769999999995,4056.817222226943
2025-08-10 13:30:00,39.20718,1.3020839999999998,1.5479265300955696,6.944439999999999,7.465275999999999,36.74770000000001,4056.8672222269433
2025-08-10 13:33:00,39.20718,1.3020829999999997,1.5608642060291746,7.06019,7.609957,36.45830000000001,4056.9172222269435
2025-08-10 13:36:00,41.030095,1.3888889999999998,1.6224267792739935,7.204864999999999,7.696756000000001,37.615800000000036,4056.9672222269437
2025-08-10 13:39:00,42.563655,1.3888889999999998,1.6224313100562995,7.175925,7.667826,39.0625,4057.017222226944
2025-08-10 13:42:00,42.549185,1.273148,1.5826525591129588,6.944444,7.609956,37.326400000000035,4057.067222226944
2025-08-10 13:45:00,44.09722,1.1574080000000002,1.5511635954767888,6.7129639999999995,7.581016,39.64119999999997,4057.1172222269442
2025-08-10 13:48:00,45.12442,1.070601,1.5445550102382937,6.539348,7.609957,39.35179999999997,4057.1672222269444
2025-08-10 13:51:00,42.549185,1.070602,1.5561626483198419,6.5393539999999994,7.638891999999999,39.3519,4057.2172222269446
2025-08-10 13:54:00,41.767935,1.157407,1.58725683791915,6.684029000000001,7.638891999999999,39.0625,4057.267222226945
2025-08-10 13:57:00,41.001155,1.1863419999999998,1.5686781819894045,6.799764000000001,7.638891999999999,37.326400000000035,4057.317222226945
2025-08-10 14:00:00,41.001155,1.2442130000000002,1.5783714031951779,6.9444490000000005,7.667826,37.90509999999995,4057.367222226945
2025-08-10 14:03:00,41.767935,1.2442130000000002,1.5783757194198025,6.886569,7.609956,38.483799999999974,4057.4172222269453
2025-08-10 14:06:00,42.549185,1.1863419999999998,1.6170606632699005,6.828699,7.783567,38.48380000000003,4057.4672222269455
2025-08-10 14:09:00,42.549185,1.1863419999999998,1.5686739660029434,6.9444490000000005,7.783567,36.45830000000001,4057.5172222269457
2025-08-10 14:12:00,42.549185,1.273148,1.5826525591129588,6.944444,7.609956,40.50920000000002,4057.567222226946
2025-08-10 14:15:00,43.330435,1.2442130000000002,1.6032376434563675,6.915509,7.696756000000001,39.3519,4057.617222226946
2025-08-10 14:18:00,43.330435,1.2152780000000005,1.5982952232406533,6.886574,7.725695999999999,38.77320000000003,4057.6672222269463
2025-08-10 14:21:00,44.09722,1.1284720000000004,1.5693104136233926,6.626158,7.609956,39.0625,4057.7172222269464
2025-08-10 14:24:00,43.330435,1.070601,1.5561620064322925,6.626158,7.725697,41.08789999999999,4057.7672222269466
2025-08-10 14:27:00,43.330435,1.0995369999999998,1.5862960098155394,6.7129639999999995,7.8124970000000005,40.219899999999996,4057.817222226947
2025-08-10 14:30:00,42.549185,1.157407,1.6110695302070879,6.770834,7.783567,39.0625,4057.867222226947
2025-08-10 14:33:00,41.001155,1.157407,1.5511629875507988,6.7997689999999995,7.667822,37.905100000000004,4057.917222226947
2025-08-10 14:36:00,41.001155,1.157407,1.551167171999858,6.799764000000001,7.667827000000001,38.48380000000003,4057.9672222269473
2025-08-10 14:39:00,41.001155,1.157407,1.5632467221908732,6.886569,7.783562000000001,37.326400000000035,4058.0172222269475
2025-08-10 14:42:00,41.015625,1.1863419999999998,1.5808486640721908,6.886569,7.754627000000001,37.03709999999995,4058.0672222269477
2025-08-10 14:45:00,39.973960000000005,1.2152769999999995,1.5613473372848687,6.915503999999999,7.667827000000001,36.74770000000001,4058.117222226948
2025-08-10 14:48:00,40.986689999999996,1.3020839999999998,1.5737440870793906,7.031249999999999,7.609956,37.61579999999998,4058.167222226948
2025-08-10 14:51:00,39.163775,1.273148,1.595257363393749,7.002313999999999,7.696756000000001,37.037000000000035,4058.2172222269483
2025-08-10 14:54:00,41.001155,1.1863419999999998,1.568673966002944,6.915509,7.754627000000001,37.905100000000004,4058.2672222269484
2025-08-10 14:57:00,42.549185,1.0995369999999998,1.5629436890770123,6.741894,7.783567,38.483799999999974,4058.3172222269486
2025-08-10 15:00:00,44.09722,1.0995369999999998,1.5629436890770123,6.626153,7.667826,38.773199999999974,4058.367222226949
2025-08-10 15:03:00,42.549185,1.070601,1.5907201031222435,6.539348,7.725697,38.194500000000005,4058.417222226949
2025-08-10 15:06:00,41.001155,1.070602,1.5328979898881194,6.655094,7.6967620000000005,36.74769999999995,4058.467222226949
2025-08-10 15:09:00,41.001155,1.1284720000000004,1.5214519599272438,6.741894000000001,7.609952000000001,39.0625,4058.5172222269493
2025-08-10 15:12:00,41.001155,1.157407,1.5390309475285169,6.770834,7.609957,38.194500000000005,4058.5672222269495
2025-08-10 15:15:00,41.001155,1.157407,1.5632467221908726,6.712964,7.609957,36.16899999999998,4058.6172222269497
2025-08-10 15:18:00,39.973960000000005,1.157407,1.5511629875507988,6.741899,7.609952000000001,38.19439999999997,4058.66722222695
2025-08-10 15:21:00,41.767935,1.273148,1.5699847965289735,6.944444,7.581016,37.326400000000035,4058.71722222695
2025-08-10 15:24:00,40.986689999999996,1.2152769999999995,1.54891817140563,6.944444,7.667827000000001,37.615700000000004,4058.7672222269503
2025-08-10 15:27:00,41.015625,1.273148,1.5187094190684194,6.944444,7.465275999999999,35.300899999999956,4058.8172222269504
2025-08-10 15:30:00,41.001155,1.2442130000000002,1.553278335289383,6.7997689999999995,7.465275999999999,39.0625,4058.8672222269506
2025-08-10 15:33:00,41.767935,1.1863419999999998,1.5686781819894045,6.770829000000001,7.609957,38.483799999999974,4058.917222226951
2025-08-10 15:36:00,41.001155,1.157407,1.514600675808366,6.741894000000001,7.523147,37.615700000000004,4058.967222226951
2025-08-10 15:39:00,42.578125,1.070601,1.509442353581614,6.481478000000001,7.465277,38.48380000000003,4059.017222226951
2025-08-10 15:42:00,42.549185,1.0995369999999998,1.5511931105223085,6.568284,7.581017000000001,38.483799999999974,4059.0672222269513
2025-08-10 15:45:00,41.767935,1.157407,1.5511629875507982,6.655094000000001,7.523147,37.905100000000004,4059.1172222269515
2025-08-10 15:48:00,41.767935,1.2442130000000002,1.5658560124326613,6.741899,7.436346,38.773199999999974,4059.1672222269517
2025-08-10 15:51:00,39.973960000000005,1.1863419999999998,1.5564503778342165,6.857634,7.667822,37.3263,4059.217222226952
2025-08-10 15:54:00,39.973960000000005,1.2442129999999993,1.5406457615639146,6.944439999999999,7.581017000000001,37.905100000000004,4059.267222226952
2025-08-10 15:57:00,39.20718,1.2442129999999993,1.5279526026197632,6.8287,7.436347,38.19440000000003,4059.3172222269523
2025-08-10 16:00:00,38.16551,1.2152779999999996,1.5238915101977593,6.8287,7.494212,36.16909999999996,4059.3672222269524
2025-08-10 16:03:00,39.192710000000005,1.2442129999999993,1.5406457615639135,6.88657,7.523147,37.32639999999998,4059.4172222269526
2025-08-10 16:06:00,39.20718,1.2152769999999995,1.5364316827800033,6.828703999999999,7.523147,36.16899999999998,4059.467222226953
2025-08-10 16:09:00,39.192710000000005,1.2152769999999995,1.523890928716455,6.828703999999999,7.494217000000001,37.615700000000004,4059.517222226953
2025-08-10 16:12:00,41.015625,1.273148,1.5572615122610978,6.915503999999999,7.5231460000000006,36.45830000000001,4059.567222226953
2025-08-10 16:15:00,41.001155,1.2152769999999995,1.5613430522359732,6.828703999999999,7.581017000000001,38.194500000000005,4059.6172222269533
2025-08-10 16:18:00,39.973960000000005,1.1863419999999998,1.5441725641362907,6.886569,7.667827000000001,37.037000000000035,4059.6672222269535
2025-08-10 16:21:00,41.015625,1.0995369999999998,1.5156564864964506,6.684024000000001,7.609957,37.32639999999998,4059.7172222269537
2025-08-10 16:24:00,43.330435,1.0995369999999998,1.5393943402651429,6.597224000000001,7.581017000000001,38.7731,4059.767222226954
2025-08-10 16:27:00,41.001155,1.0995369999999998,1.5393943402651429,6.597224000000001,7.581017000000001,37.32639999999998,4059.817222226954
2025-08-10 16:30:00,39.973960000000005,1.1284720000000004,1.5334912361999091,6.684029000000001,7.581016999999999,37.326400000000035,4059.8672222269543
2025-08-10 16:33:00,39.20718,1.2152769999999995,1.523890928716455,6.828703999999999,7.494217000000001,36.45830000000001,4059.9172222269544
2025-08-10 16:36:00,39.20718,1.2442129999999993,1.5279526026197636,6.88657,7.494217000000001,36.16899999999998,4059.9672222269546
2025-08-10 16:39:00,37.138305,1.2152779999999996,1.5238915101977593,6.8287,7.494212,35.01159999999999,4060.017222226955
2025-08-10 16:42:00,39.20718,1.3020839999999998,1.5479265300955696,6.857639999999999,7.378475999999999,35.01159999999999,4060.067222226955
2025-08-10 16:45:00,39.20718,1.2152769999999995,1.523890928716455,6.828703999999999,7.494217000000001,37.326400000000035,4060.117222226955
2025-08-10 16:48:00,39.192710000000005,1.2152769999999995,1.5364360074396703,6.915503999999999,7.609957,36.16900000000004,4060.1672222269553
2025-08-10 16:51:00,41.001155,1.2152769999999995,1.5489181714056288,6.799764000000001,7.523147,36.45830000000001,4060.2172222269555
2025-08-10 16:54:00,39.973960000000005,1.2152769999999995,1.523890928716455,6.828703999999999,7.494217000000001,35.30090000000001,4060.2672222269557
2025-08-10 16:57:00,39.20718,1.1863419999999998,1.5318350723573784,6.770834,7.5231520000000005,37.03709999999995,4060.317222226956
2025-08-10 17:00:00,41.001155,1.157407,1.5390309475285169,6.655094000000001,7.494217000000001,37.615700000000004,4060.367222226956
2025-08-10 17:03:00,41.015625,1.1574080000000002,1.5390315522698612,6.597224000000001,7.436346,36.74769999999995,4060.4172222269563
2025-08-10 17:06:00,41.001155,1.070602,1.521192735360885,6.5393539999999994,7.5520819999999995,37.037000000000035,4060.4672222269564
2025-08-10 17:09:00,41.001155,1.1284720000000004,1.533495388692519,6.6261540000000005,7.5231520000000005,37.326400000000035,4060.5172222269566
2025-08-10 17:12:00,41.001155,1.2442130000000002,1.553278335289383,6.7997689999999995,7.465275999999999,37.03709999999995,4060.567222226957
2025-08-10 17:15:00,41.001155,1.273148,1.5699847965289735,6.944444,7.581016,38.4837,4060.617222226957
2025-08-10 17:18:00,39.973960000000005,1.2152779999999996,1.5613479282782383,6.944439999999999,7.6967620000000005,37.03710000000001,4060.667222226957
2025-08-10 17:21:00,39.973960000000005,1.3020829999999997,1.5608642060291746,7.06019,7.609957,36.45829999999995,4060.7172222269573
2025-08-10 17:24:00,39.20718,1.3020839999999998,1.5608647702881127,6.97338,7.5231460000000006,35.30099999999999,4060.7672222269575
2025-08-10 17:27:00,39.20718,1.2442129999999993,1.5532783352893826,6.857639999999999,7.523147,35.87959999999998,4060.8172222269577
2025-08-10 17:30:00,41.00116,1.3020829999999997,1.5608642060291749,6.944444,7.494211000000001,36.45830000000001,4060.867222226958
2025-08-10 17:33:00,41.015625,1.1863419999999998,1.5441683106535202,6.7997689999999995,7.581017000000001,37.326400000000035,4060.917222226958
2025-08-10 17:36:00,39.973960000000005,1.157407,1.5511629875507988,6.741899,7.609952000000001,37.32639999999998,4060.9672222269583
2025-08-10 17:39:00,41.767935,1.1863419999999998,1.5441683106535202,6.7997689999999995,7.581017000000001,36.45830000000001,4061.0172222269584
2025-08-10 17:42:00,41.767935,1.2152780000000005,1.561343643228259,6.770834,7.5231460000000006,37.037000000000035,4061.0672222269586
2025-08-10 17:45:00,40.986689999999996,1.070602,1.521192735360885,6.597224000000001,7.609952000000001,38.19440000000003,4061.117222226959
2025-08-10 17:48:00,41.015625,1.157407,1.5632467221908726,6.712964,7.609957,39.351800000000026,4061.167222226959
2025-08-10 17:51:00,41.015625,1.157407,1.5752790337301559,6.828699,7.754632,37.03709999999995,4061.217222226959
2025-08-10 17:54:00,41.001155,1.2152769999999995,1.5737161549922745,6.857634,7.638887,38.7731,4061.2672222269593
2025-08-10 17:57:00,41.001155,1.2152769999999995,1.5613430522359732,6.828703999999999,7.581017000000001,38.194500000000005,4061.3172222269595
2025-08-10 18:00:00,41.015625,1.2152779999999996,1.5364322674541036,6.97338,7.667822,36.45830000000001,4061.3672222269597
2025-08-10 18:03:00,39.973960000000005,1.2152779999999996,1.5489187592506073,6.97338,7.6967620000000005,36.747600000000034,4061.41722222696
2025-08-10 18:06:00,39.98843,1.2152779999999996,1.5489187592506073,6.944439999999999,7.667822,36.45830000000001,4061.46722222696
2025-08-10 18:09:00,39.20718,1.3020829999999997,1.5737435197162903,7.03125,7.609957,36.45840000000004,4061.5172222269603
2025-08-10 18:12:00,39.973960000000005,1.2442129999999993,1.5406457615639135,6.88657,7.523147,38.48380000000003,4061.5672222269604
2025-08-10 18:15:00,41.001155,1.273148,1.5699847965289735,6.828703999999999,7.465275999999999,37.326400000000035,4061.6172222269606
2025-08-10 18:18:00,41.001155,1.2152769999999995,1.5364316827800033,6.828703999999999,7.523147,37.326400000000035,4061.667222226961
2025-08-10 18:21:00,41.767935,1.2442130000000002,1.553278335289383,6.7997689999999995,7.465275999999999,37.905100000000004,4061.717222226961
2025-08-10 18:24:00,41.767935,1.157407,1.551167171999858,6.6261540000000005,7.494217000000001,38.19440000000003,4061.767222226961
2025-08-10 18:27:00,41.015625,1.1284720000000004,1.5693104136233926,6.6261540000000005,7.609952000000001,38.48380000000003,4061.8172222269613
2025-08-10 18:30:00,40.986689999999996,1.1284720000000004,1.5454827979364256,6.712964,7.638891999999999,37.32639999999998,4061.8672222269615
2025-08-10 18:33:00,39.973960000000005,1.1863419999999998,1.5318350723573777,6.799764000000001,7.5520819999999995,37.61579999999998,4061.9172222269617
2025-08-10 18:36:00,39.192710000000005,1.2442129999999993,1.5532783352893826,6.857639999999999,7.523147,37.32639999999998,4061.967222226962
2025-08-10 18:39:00,39.20718,1.2442129999999993,1.5406457615639135,6.88657,7.523147,37.326400000000035,4062.017222226962
2025-08-10 18:42:00,39.973960000000005,1.2442129999999993,1.5406457615639146,6.944439999999999,7.581017000000001,36.74770000000001,4062.0672222269623
2025-08-10 18:45:00,39.20718,1.2442129999999993,1.5532826915721496,6.944439999999999,7.609957,37.90499999999997,4062.1172222269624
2025-08-10 18:48:00,41.015625,1.3020839999999998,1.5737440870793906,6.944439999999999,7.5231460000000006,37.615800000000036,4062.1672222269626
2025-08-10 18:51:00,40.986689999999996,1.2442129999999993,1.5658560124326608,6.88657,7.581017000000001,36.16900000000004,4062.217222226963
2025-08-10 18:54:00,39.20718,1.2152769999999995,1.523890928716454,6.944444,7.609957,36.74770000000001,4062.267222226963
2025-08-10 18:57:00,39.973960000000005,1.273148,1.5699847965289735,6.944444,7.581016,35.59020000000004,4062.317222226963
2025-08-10 19:00:00,39.192710000000005,1.1863419999999998,1.5686781819894051,6.828699,7.667827000000001,37.615700000000004,4062.3672222269633
2025-08-10 19:03:00,39.973960000000005,1.3020829999999997,1.624641644384777,6.973384,7.667821000000001,36.74770000000001,4062.4172222269635
2025-08-10 19:06:00,41.001155,1.273148,1.5826525591129588,7.002313999999999,7.667826,36.74769999999995,4062.4672222269637
2025-08-10 19:09:00,39.20718,1.2152769999999995,1.54891817140563,6.944444,7.667827000000001,36.45830000000001,4062.517222226964
2025-08-10 19:12:00,39.178245000000004,1.2442129999999993,1.5406457615639135,6.97338,7.609957,35.87969999999996,4062.567222226964
2025-08-10 19:15:00,38.16551,1.3310189999999995,1.5378362729247175,7.118059999999999,7.552081,35.01150000000001,4062.6172222269643
2025-08-10 19:18:00,39.192710000000005,1.3020829999999997,1.5608642060291749,7.089119999999999,7.638887,35.01159999999999,4062.6672222269644
2025-08-10 19:21:00,39.20718,1.3020839999999998,1.5737396475116652,7.00232,7.581016,36.16900000000004,4062.7172222269646
2025-08-10 19:24:00,39.945025,1.2442129999999993,1.5783714031951772,7.00232,7.725697,36.45839999999998,4062.767222226965
2025-08-10 19:27:00,39.178245000000004,1.2442129999999993,1.5783714031951772,7.00232,7.725697,37.32650000000001,4062.817222226965
2025-08-10 19:30:00,39.192710000000005,1.2442129999999993,1.5783714031951772,7.00232,7.725697,37.03710000000001,4062.867222226965
2025-08-10 19:33:00,37.138305,1.2442129999999993,1.5658560124326608,7.031249999999999,7.725697,34.72219999999999,4062.9172222269654
2025-08-10 19:36:00,39.20718,1.2152769999999995,1.5613430522359732,7.002313999999999,7.754627000000001,36.16899999999998,4062.9672222269655
2025-08-10 19:39:00,37.138305,1.2152769999999995,1.54891817140563,7.002313999999999,7.725697,35.30090000000001,4063.0172222269657
2025-08-10 19:42:00,38.15104,1.2152769999999995,1.5613430522359732,7.002313999999999,7.754627000000001,35.300899999999956,4063.067222226966
2025-08-10 19:45:00,39.192710000000005,1.273148,1.5952573633937481,7.118054,7.812495999999999,35.87960000000004,4063.117222226966
2025-08-10 19:48:00,39.20718,1.1863419999999998,1.5441683106535191,7.0601840000000005,7.841432,36.16890000000001,4063.1672222269663
2025-08-10 19:51:00,38.15104,1.1863419999999998,1.58084866407219,7.0601840000000005,7.928242,36.74770000000001,4063.2172222269664
2025-08-10 19:54:00,38.16551,1.1863419999999998,1.5441683106535191,7.0601840000000005,7.841432,35.87959999999998,4063.2672222269666
2025-08-10 19:57:00,38.16551,1.2442129999999993,1.5658560124326597,7.08912,7.783567,35.87960000000004,4063.317222226967
2025-08-10 20:00:00,37.138305,1.273148,1.595257363393749,7.089119999999999,7.783562000000001,35.01159999999999,4063.367222226967
2025-08-10 20:03:00,37.12384,1.3020829999999997,1.599313237204826,7.089119999999999,7.725697,36.45830000000001,4063.417222226967
2025-08-10 20:06:00,34.534145,1.3020829999999997,1.586556448945656,7.175929999999999,7.783567,34.14359999999999,4063.4672222269674
2025-08-10 20:09:00,35.836225,1.273148,1.5572615122610969,7.146990000000001,7.754632,35.01159999999999,4063.5172222269675
2025-08-10 20:12:00,37.138305,1.359954,1.5669625421883298,7.29167,7.725695999999999,35.01159999999999,4063.5672222269677
2025-08-10 20:15:00,37.12384,1.273148,1.5826525591129579,7.146990000000001,7.812501999999999,34.72220000000004,4063.617222226968
2025-08-10 20:18:00,35.836225,1.3020829999999997,1.6120064016496092,7.2338000000000005,7.899307,35.01159999999999,4063.667222226968
2025-08-10 20:21:00,38.15104,1.3888889999999998,1.596077329423896,7.29167,7.725691,33.85419999999999,4063.7172222269683
2025-08-10 20:24:00,37.138305,1.3020829999999997,1.5993088395002173,7.2338000000000005,7.870367,35.59029999999996,4063.7672222269684
2025-08-10 20:27:00,37.138305,1.3020829999999997,1.586556448945656,7.320600000000001,7.928237000000001,35.300899999999956,4063.8172222269686
2025-08-10 20:30:00,38.16551,1.3020829999999997,1.586556448945656,7.320600000000001,7.928237000000001,35.59029999999996,4063.867222226969
2025-08-10 20:33:00,37.138305,1.2152779999999996,1.5613436432282581,7.14699,7.899302,35.01159999999999,4063.917222226969
2025-08-10 20:36:00,37.12384,1.2442129999999993,1.6032376434563662,7.08912,7.870367,35.30099999999999,4063.967222226969
2025-08-10 20:39:00,37.138305,1.2442129999999993,1.590834414859842,7.14699,7.899307,34.14350000000002,4064.0172222269694
2025-08-10 20:42:00,37.138305,1.2442129999999993,1.6032376434563673,7.118059999999999,7.899307,34.72220000000004,4064.0672222269695
2025-08-10 20:45:00,37.12384,1.2442129999999993,1.5783714031951772,7.08912,7.8124970000000005,34.72220000000004,4064.1172222269697
2025-08-10 20:48:00,37.138305,1.359954,1.6451124362872063,7.20486,7.812495999999999,34.43290000000002,4064.16722222697
2025-08-10 20:51:00,37.138305,1.3020829999999997,1.586556448945656,7.175929999999999,7.783567,35.59030000000001,4064.21722222697
2025-08-10 20:54:00,37.12384,1.359954,1.6193137480530766,7.20486,7.754626,35.01159999999999,4064.2672222269703
2025-08-10 20:57:00,37.138305,1.273148,1.5699847965289735,7.175929999999999,7.812501999999999,35.30090000000001,4064.3172222269704
2025-08-10 21:00:00,34.54861,1.273148,1.5699847965289735,7.175929999999999,7.812501999999999,35.011600000000044,4064.3672222269706
2025-08-11 09:15:00,100.0,1.5914349999999997,1.4107086574229997,5.729169000000001,5.381944,72.33800000000002,4076.6172222269706
2025-08-11 09:30:00,100.0,1.5914349999999997,1.4573527562560915,5.8738399999999995,5.613425,72.338,4076.8672222269706
2025-08-11 09:33:00,100.0,1.5625,1.4436693383991623,5.902780000000001,5.6713,72.62730000000002,4076.917222226971
2025-08-11 09:36:00,100.0,1.4178240000000004,1.432244283543263,5.642360000000001,5.671296,70.31250000000003,4076.967222226971
2025-08-11 09:39:00,100.0,1.4467590000000001,1.432241773355849,5.613425,5.584485999999999,70.6019,4077.017222226971
2025-08-11 09:42:00,100.0,1.3888889999999998,1.3743697216007862,5.55556,5.526621,69.7338,4077.0672222269714
2025-08-11 09:45:00,96.03587999999999,1.2442130000000002,1.4107125953639987,5.43981,5.787037,67.70830000000001,4077.1172222269715
2025-08-11 09:48:00,92.63599500000001,1.2442129999999993,1.4372602361146467,5.613425,6.018522000000001,68.287,4077.1672222269717
2025-08-11 09:51:00,89.0625,1.2442129999999993,1.424021921928246,5.613425,5.989582,65.10409999999999,4077.217222226972
2025-08-11 09:54:00,85.70602,1.186343,1.4051388584034525,5.52662,5.989587,66.84030000000001,4077.267222226972
2025-08-11 09:57:00,82.33507,1.0995370000000007,1.4061393198573038,5.410884,6.076387,66.26160000000002,4077.3172222269723
2025-08-11 10:00:00,78.443285,1.0995369999999998,1.4431601140368802,5.468749000000001,6.221062,61.63190000000003,4077.3672222269724
2025-08-11 10:03:00,70.96354,1.070602,1.437853721606087,5.58449,6.394677999999999,60.185100000000034,4077.4172222269726
2025-08-11 10:06:00,66.82580999999999,1.2152779999999996,1.4858953686424212,5.931710000000001,6.5104120000000005,54.6876,4077.467222226973
2025-08-11 10:09:00,65.306715,1.273148,1.5187094190684203,6.134259999999999,6.655092000000001,54.6875,4077.517222226973
2025-08-11 10:12:00,61.935765,1.157407,1.502304291401299,5.960643999999999,6.712966999999999,55.2662,4077.567222226973
2025-08-11 10:15:00,60.373265,1.1863419999999998,1.4944861132869818,6.047449,6.712967000000001,52.95139999999998,4077.6172222269734
2025-08-11 10:18:00,62.717015,1.2152780000000005,1.5238915101977608,6.076384,6.7418960000000006,54.108799999999974,4077.6672222269735
2025-08-11 10:21:00,65.306715,1.273148,1.5572615122610978,6.1921289999999996,6.799771000000001,54.3981,4077.7172222269737
2025-08-11 10:24:00,66.82580999999999,1.273148,1.544472540719483,6.221063999999999,6.799766,57.00229999999999,4077.767222226974
2025-08-11 10:27:00,67.592595,1.2152769999999995,1.4986195370583657,6.192134,6.799767000000001,59.02780000000001,4077.817222226974
2025-08-11 10:30:00,67.60705999999999,1.359954,1.5537113010739811,6.307869999999999,6.712966,56.42360000000002,4077.8672222269743
2025-08-11 10:33:00,66.05902499999999,1.359953,1.5403900228037921,6.27893,6.655097,57.00229999999999,4077.9172222269744
2025-08-11 10:36:00,66.82580999999999,1.4178240000000004,1.5443801364951524,6.27893,6.539356,58.738399999999956,4077.9672222269746
2025-08-11 10:39:00,66.05902499999999,1.3310179999999994,1.484482195955465,6.192125,6.510417,59.31710000000004,4078.017222226975
2025-08-11 10:42:00,68.38830999999999,1.3310189999999995,1.4709553802167794,6.076389999999999,6.365741000000001,58.15969999999999,4078.067222226975
2025-08-11 10:45:00,70.44271,1.3020839999999998,1.4822164723622244,5.989579999999999,6.365736,58.738399999999956,4078.117222226975
2025-08-11 10:48:00,71.71586,1.3020829999999997,1.4688591059529685,6.0185200000000005,6.365737000000001,59.60649999999998,4078.1672222269754
2025-08-11 10:51:00,70.97801,1.359953,1.4863622631667017,6.076390000000001,6.336807,60.185100000000034,4078.2172222269755
2025-08-11 10:54:00,70.96354,1.4178240000000004,1.5029572747951132,6.076390000000001,6.249995999999999,59.317200000000014,4078.2672222269757
2025-08-11 10:57:00,72.77199,1.3888889999999998,1.4739918602965532,6.076384999999999,6.249995999999999,60.47449999999998,4078.317222226976
2025-08-11 11:00:00,73.813655,1.359954,1.4726622593511263,6.0185200000000005,6.249995999999999,61.632000000000005,4078.367222226976
2025-08-11 11:03:00,77.41609,1.3020829999999997,1.4688637341963897,5.8449040000000005,6.192131000000001,61.34250000000003,4078.4172222269763
2025-08-11 11:06:00,78.443285,1.3020839999999998,1.4822164723622238,5.78704,6.163195999999999,65.10419999999999,4078.4672222269764
2025-08-11 11:09:00,77.430555,1.3020829999999997,1.4822159272399065,5.8449100000000005,6.221067,64.52549999999997,4078.5172222269766
2025-08-11 11:12:00,77.430555,1.359954,1.4863627936925259,5.8449100000000005,6.105326,63.657399999999996,4078.567222226977
2025-08-11 11:15:00,76.403355,1.3020829999999997,1.455431627339266,5.758100000000001,6.076387,65.97220000000004,4078.617222226977
2025-08-11 11:18:00,76.38889,1.3020829999999997,1.4283380514742818,5.758100000000001,6.018517000000001,65.39350000000002,4078.667222226977
2025-08-11 11:21:00,74.82639,1.3020829999999997,1.4283380514742818,5.787035,6.047452000000001,62.5,4078.7172222269774
2025-08-11 11:24:00,75.88252,1.4178239999999995,1.460798164312439,5.815974999999999,5.902781,64.52539999999999,4078.7672222269775
2025-08-11 11:27:00,78.443285,1.3888889999999998,1.460031103406191,5.787039999999999,5.931711000000001,63.36809999999997,4078.8172222269777
2025-08-11 11:30:00,82.33507,1.4178240000000004,1.4607981643124397,5.787039999999999,5.8738459999999995,62.21070000000003,4078.867222226978
2025-08-11 11:33:00,85.15625,1.3310189999999995,1.4436688105690076,5.70023,5.931711000000001,64.8149,4078.917222226978
2025-08-11 11:36:00,84.9103,1.2152769999999995,1.4473198217247658,5.526623999999999,6.018517000000001,67.12960000000001,4078.9672222269783
2025-08-11 11:39:00,82.3206,1.2152779999999996,1.434328950411169,5.4976899999999995,5.9606520000000005,66.26150000000001,4079.0172222269784
2025-08-11 11:42:00,78.443285,1.2152779999999996,1.4212620689605888,5.49769,5.931712000000001,66.55099999999999,4079.0672222269786
2025-08-11 11:45:00,76.403355,1.273148,1.4263764451908982,5.5844949999999995,5.902777,65.68289999999996,4079.117222226979
2025-08-11 11:48:00,74.82639,1.273148,1.4128903096706118,5.584490000000001,5.873842000000001,64.52539999999999,4079.167222226979
2025-08-11 11:51:00,75.34722,1.3020829999999997,1.3870772472725865,5.613429999999999,5.787037,64.52549999999997,4079.217222226979
2025-08-11 11:54:00,75.88252,1.359954,1.4170402284915569,5.584490000000001,5.700236,64.52550000000002,4079.2672222269794
2025-08-11 11:57:00,75.868055,1.359954,1.4029104303921636,5.584490000000001,5.671296,65.10419999999999,4079.3172222269795
2025-08-11 12:00:00,79.49942,1.4178240000000004,1.417822999982999,5.613429999999999,5.613426,64.23609999999996,4079.3672222269797
2025-08-11 12:03:00,82.3206,1.3310189999999995,1.3880863697378218,5.555559999999999,5.671301000000001,63.94670000000002,4079.41722222698
2025-08-11 12:06:00,84.12905,1.2152769999999995,1.368255151256863,5.410884,5.729167,66.26159999999999,4079.46722222698
2025-08-11 12:09:00,82.3206,1.1863419999999998,1.378984741333412,5.266203999999999,5.671292,67.12969999999996,4079.5172222269803
2025-08-11 12:12:00,80.51214999999999,1.2152779999999996,1.3548090720199009,5.381939999999999,5.671292,66.55099999999999,4079.5672222269804
2025-08-11 12:15:00,78.97858500000001,1.2152779999999996,1.381625828867176,5.381939999999999,5.729162,67.12960000000004,4079.6172222269806
2025-08-11 12:18:00,77.430555,1.3020829999999997,1.373147627416815,5.49769,5.6423570000000005,67.12960000000004,4079.667222226981
2025-08-11 12:21:00,74.82639,1.3020829999999997,1.400913201056407,5.526625,5.729162,66.26150000000001,4079.717222226981
2025-08-11 12:24:00,75.36169000000001,1.3888889999999998,1.4318520263760839,5.5844949999999995,5.671296,65.97219999999999,4079.767222226981
2025-08-11 12:27:00,75.88252,1.3888889999999998,1.4033057961249276,5.613425,5.6423559999999995,65.39350000000002,4079.8172222269814
2025-08-11 12:30:00,75.88252,1.3888889999999998,1.3888854999969587,5.5844949999999995,5.584486,65.97220000000004,4079.8672222269815
2025-08-11 12:33:00,77.430555,1.359954,1.3886870681789498,5.584490000000001,5.6423559999999995,65.68279999999999,4079.9172222269817
2025-08-11 12:36:00,80.02025499999999,1.273148,1.3993187921144523,5.410884,5.671296,68.28709999999995,4079.967222226982
2025-08-11 12:39:00,81.293405,1.2442130000000002,1.3838495760276541,5.353009,5.6423559999999995,69.15500000000003,4080.017222226982
2025-08-11 12:42:00,82.060185,1.2152769999999995,1.368255151256863,5.324074,5.6423570000000005,69.1551,4080.0672222269823
2025-08-11 12:45:00,81.032985,1.273148,1.4128903096706118,5.46875,5.758102,67.99760000000003,4080.1172222269824
2025-08-11 12:48:00,78.443285,1.273148,1.3856689920563643,5.5844949999999995,5.815977,67.12969999999996,4080.1672222269826
2025-08-11 12:51:00,78.443285,1.3310179999999994,1.3880858555462192,5.613425,5.729167,64.81479999999999,4080.217222226983
2025-08-11 12:54:00,78.443285,1.3310179999999994,1.4021160963930095,5.613425,5.758107000000001,65.10419999999999,4080.267222226983
2025-08-11 12:57:00,81.032985,1.4178240000000004,1.4322442835432583,5.6713,5.700236,68.86579999999998,4080.317222226983
2025-08-11 13:00:00,79.49942,1.3020829999999997,1.4146675947172498,5.526625,5.758102,67.41899999999998,4080.3672222269834
2025-08-11 13:03:00,81.047455,1.359954,1.4029104303921636,5.584490000000001,5.671296,65.10419999999999,4080.4172222269835
2025-08-11 13:06:00,83.62268499999999,1.3020839999999998,1.3870777688019658,5.555559999999999,5.729165999999999,68.28700000000003,4080.4672222269837
2025-08-11 13:09:00,86.212385,1.3020839999999998,1.4283385832982898,5.555559999999999,5.815975999999999,70.02320000000003,4080.517222226984
2025-08-11 13:12:00,83.62268499999999,1.273148,1.453119878190307,5.49769,5.873842000000001,70.02319999999997,4080.567222226984
2025-08-11 13:15:00,81.55382,1.273148,1.4263764451908982,5.55556,5.873842000000001,69.44439999999997,4080.6172222269843
2025-08-11 13:18:00,82.595485,1.359954,1.4450251256066795,5.64236,5.815975999999999,70.3125,4080.6672222269844
2025-08-11 13:21:00,83.36227,1.3020829999999997,1.4146675947172491,5.613429999999999,5.844907000000001,68.28699999999998,4080.7172222269846
2025-08-11 13:24:00,84.389465,1.359954,1.4310743595961326,5.584490000000001,5.729165999999999,67.70830000000001,4080.767222226985
2025-08-11 13:27:00,84.375,1.3020829999999997,1.4009179685562034,5.584490000000001,5.787037,67.99770000000001,4080.817222226985
2025-08-11 13:30:00,84.9103,1.359954,1.4310743595961326,5.584490000000001,5.729165999999999,66.84030000000001,4080.867222226985
2025-08-11 13:33:00,86.458335,1.2442129999999993,1.3703007633239375,5.4976899999999995,5.758107000000001,67.70839999999998,4080.9172222269854
2025-08-11 13:36:00,83.10185,1.2442130000000002,1.3973210013037471,5.49769,5.815977,68.8657,4080.9672222269855
2025-08-11 13:39:00,84.649885,1.359954,1.4310743595961326,5.584490000000001,5.729165999999999,65.97219999999999,4081.0172222269857
2025-08-11 13:42:00,86.458335,1.2442129999999993,1.3566628333489277,5.4976899999999995,5.729167,66.26160000000002,4081.067222226986
2025-08-11 13:45:00,87.239585,1.2442129999999993,1.3973210013037467,5.43982,5.758107000000001,68.86569999999998,4081.117222226986
2025-08-11 13:48:00,87.47106500000001,1.3020839999999998,1.4146681231413443,5.4976899999999995,5.729165999999999,67.99769999999998,4081.1672222269863
2025-08-11 13:51:00,88.51273,1.3020839999999998,1.4283385832982898,5.52662,5.7870360000000005,67.41909999999999,4081.2172222269865
2025-08-11 13:54:00,87.9919,1.2442129999999993,1.3838495760276535,5.4976899999999995,5.787037,67.99760000000003,4081.2672222269866
2025-08-11 13:57:00,86.9647,1.2152779999999996,1.3949124663350472,5.4976899999999995,5.873842000000001,70.89119999999997,4081.317222226987
2025-08-11 14:00:00,87.48553,1.2442129999999993,1.3973210013037467,5.52662,5.844907000000001,70.3125,4081.367222226987
2025-08-11 14:03:00,86.458335,1.186343,1.378989838452963,5.41088,5.815977,70.31249999999997,4081.417222226987
2025-08-11 14:06:00,86.458335,1.2152769999999995,1.3816252842117873,5.410884,5.758107000000001,67.41899999999998,4081.4672222269874
2025-08-11 14:09:00,87.47106500000001,1.2442129999999993,1.3838495760276535,5.4976899999999995,5.787037,67.99769999999998,4081.5172222269875
2025-08-11 14:12:00,90.0897,1.3020839999999998,1.3870777688019658,5.4976899999999995,5.671296,67.70839999999998,4081.5672222269877
2025-08-11 14:15:00,93.706595,1.2442130000000002,1.3838495760276541,5.3819490000000005,5.671296,70.89129999999997,4081.617222226988
2025-08-11 14:18:00,97.569445,1.3020830000000005,1.4009179685562045,5.468749000000001,5.671295999999999,67.99780000000001,4081.667222226988
2025-08-11 14:21:00,99.04514,1.273148,1.4263764451908971,5.410884,5.729165999999999,71.75919999999999,4081.7172222269883
2025-08-11 14:24:00,97.32349500000001,1.273148,1.4263764451908971,5.410884,5.729165999999999,70.6019,4081.7672222269885
2025-08-11 14:27:00,96.54224500000001,1.2442129999999993,1.3838495760276535,5.4976899999999995,5.787037,72.91660000000002,4081.8172222269886
2025-08-11 14:30:00,95.529515,1.2152779999999996,1.3949124663350467,5.43982,5.8159719999999995,66.84029999999998,4081.867222226989
2025-08-11 14:33:00,95.76099500000001,1.2442129999999993,1.3703007633239375,5.4976899999999995,5.758107000000001,70.3126,4081.917222226989
2025-08-11 14:36:00,94.47337999999999,1.273148,1.4263810931397662,5.43981,5.758102,72.338,4081.967222226989
2025-08-11 14:39:00,93.67766,1.2442129999999993,1.3973210013037467,5.41088,5.729167,71.4699,4082.0172222269894
2025-08-11 14:42:00,92.66493,1.1863419999999998,1.378989285674522,5.353003999999999,5.758102,70.31250000000003,4082.0672222269895
2025-08-11 14:45:00,93.67766,1.1863419999999998,1.378989285674522,5.324069,5.729167,69.7338,4082.1172222269897
2025-08-11 14:48:00,96.03587999999999,1.273148,1.3993187921144523,5.410884,5.671296,69.7338,4082.16722222699
2025-08-11 14:51:00,97.29456,1.2152769999999995,1.394916497486923,5.381944,5.758107000000001,73.78470000000002,4082.21722222699
2025-08-11 14:54:00,95.515045,1.1863419999999998,1.392102987012006,5.353003999999999,5.7870420000000005,70.3125,4082.2672222269903
2025-08-11 14:57:00,94.487845,1.2152769999999995,1.394916497486923,5.381944,5.758107000000001,72.0486,4082.3172222269905
2025-08-11 15:00:00,100.0,1.3310180000000003,1.4021112640215891,5.468754,5.613426,74.65280000000001,4082.3672222269906
2025-08-11 15:03:00,100.0,1.3310180000000003,1.3880858555462188,5.555554,5.671295999999999,74.65279999999998,4082.417222226991
2025-08-11 15:06:00,100.0,1.359953,1.402905021463955,5.468754,5.5555509999999995,72.91670000000002,4082.467222226991
2025-08-11 15:09:00,100.0,1.5046299999999997,1.3702991636096802,5.555559999999999,5.29514,74.36339999999998,4082.517222226991
2025-08-11 15:12:00,100.0,1.359954,1.3599580000144043,5.381939999999999,5.381946,74.65279999999998,4082.5672222269914
2025-08-11 15:15:00,100.0,1.3310189999999995,1.3739635548091904,5.41088,5.497681000000001,76.3889,4082.6172222269915
2025-08-11 15:18:00,100.0,1.359953,1.374366763594631,5.410884,5.439811000000001,71.1806,4082.6672222269917
2025-08-11 15:21:00,100.0,1.4467590000000001,1.4029078986500942,5.410884,5.324075,70.6019,4082.717222226992
2025-08-11 15:24:00,100.0,1.4178239999999995,1.359131700235479,5.381944,5.2662,72.33800000000002,4082.767222226992
2025-08-11 15:27:00,100.0,1.359954,1.374372232220918,5.35301,5.381946,76.67819999999998,4082.8172222269923
2025-08-11 15:30:00,100.0,1.5335649999999994,1.3838503002777613,5.555559999999999,5.266205,73.78480000000002,4082.8672222269925
2025-08-11 15:33:00,100.0,1.5335649999999994,1.3682590915767179,5.52662,5.208335000000001,74.07410000000002,4082.9172222269926
2025-08-11 15:36:00,100.0,1.4467590000000001,1.3880863975411424,5.43981,5.324071,76.0995,4082.967222226993
2025-08-11 15:39:00,100.0,1.359954,1.3886870681789498,5.52662,5.584485999999999,72.62730000000002,4083.017222226993
2025-08-11 15:42:00,90.0897,1.1284720000000004,1.4480494931956558,5.324070000000001,6.018518,72.91669999999996,4083.067222226993
2025-08-11 15:45:00,83.3478,1.157407,1.4272592401385118,5.584490000000001,6.163193000000001,67.99770000000004,4083.1172222269934
2025-08-11 15:48:00,80.51214999999999,1.2442130000000002,1.4635087338015025,5.613429999999999,6.076387,67.99770000000001,4083.1672222269935
2025-08-11 15:51:00,79.49942,1.2442129999999993,1.424021921928246,5.6713,6.047457,64.81479999999999,4083.2172222269937
2025-08-11 15:54:00,50.839119999999994,0.5208339999999998,1.3482547583445879,4.484953999999999,6.7418960000000006,47.4538,4083.267222226994
2025-08-11 15:57:00,41.001155,1.0416669999999995,1.3097810531026415,5.52662,6.105323,39.64119999999997,4083.317222226994
2025-08-11 16:00:00,41.015625,1.2442129999999993,1.4635132457643558,6.30787,6.770837,37.615800000000036,4083.3672222269943
2025-08-11 16:03:00,41.001155,1.3020829999999997,1.5349183659571435,6.741899999999999,7.233797000000001,38.194500000000005,4083.4172222269945
2025-08-11 16:06:00,41.001155,1.3020839999999998,1.5349234300060746,6.8287,7.320606,39.351800000000026,4083.4672222269946
2025-08-11 16:09:00,41.767935,1.2442129999999993,1.5406457615639135,6.79977,7.436347,39.35179999999997,4083.517222226995
2025-08-11 16:12:00,41.796875,1.2442129999999993,1.5532826915721496,6.8287,7.494217000000001,39.93059999999997,4083.567222226995
2025-08-11 16:15:00,43.330435,1.3020839999999998,1.5737440870793895,6.88657,7.465275999999999,39.930499999999995,4083.617222226995
2025-08-11 16:18:00,42.578125,1.3020829999999997,1.586556448945656,6.915509999999999,7.523147,36.16900000000004,4083.6672222269954
2025-08-11 16:21:00,42.549185,1.3020829999999997,1.5737435197162915,7.00231,7.581017000000001,39.641200000000026,4083.7172222269955
2025-08-11 16:24:00,44.09722,1.3020829999999997,1.5737435197162915,6.915509999999999,7.494217000000001,40.509199999999964,4083.7672222269957
2025-08-11 16:27:00,42.549185,1.2152779999999996,1.52389151019776,6.857639999999999,7.5231520000000005,40.798599999999965,4083.817222226996
2025-08-11 16:30:00,42.549185,1.2152779999999996,1.5364322674541036,6.857639999999999,7.5520819999999995,38.773199999999974,4083.867222226996
2025-08-11 16:33:00,43.330435,1.273148,1.5699847965289735,6.85764,7.494212,40.798599999999965,4083.9172222269963
2025-08-11 16:36:00,41.001155,1.3020829999999997,1.5608686672459289,6.9155050000000005,7.465281999999999,37.905100000000004,4083.9672222269965
2025-08-11 16:39:00,41.767935,1.3020829999999997,1.5479259689632,6.944444999999999,7.465281999999999,38.483799999999974,4084.0172222269966
2025-08-11 16:42:00,41.001155,1.3888889999999998,1.5828098603886245,7.031244999999999,7.436346,38.7731,4084.067222226997
2025-08-11 16:45:00,41.001155,1.273148,1.5826525591129579,6.7997700000000005,7.465281999999999,38.773199999999974,4084.117222226997
2025-08-11 16:48:00,41.015625,1.3020829999999997,1.5349228720243426,6.886570000000001,7.378477,38.19439999999997,4084.167222226997
2025-08-11 16:51:00,41.001155,1.359954,1.5269939661081628,7.03125,7.378475999999999,38.7731,4084.2172222269974
2025-08-11 16:54:00,42.549185,1.359954,1.593272160748819,6.94444,7.436346,37.61579999999998,4084.2672222269975
2025-08-11 16:57:00,42.549185,1.273148,1.5699891840525797,6.886570000000001,7.5231520000000005,40.509199999999964,4084.3172222269977
2025-08-11 17:00:00,44.09722,1.3020839999999998,1.5737440870793906,6.857639999999999,7.436346,40.50920000000002,4084.367222226998
2025-08-11 17:03:00,44.09722,1.2152769999999995,1.5364316827800033,6.770834,7.465277,40.79860000000002,4084.417222226998
2025-08-11 17:06:00,45.12442,1.2442129999999993,1.5658560124326597,6.7419,7.436347,40.21999999999997,4084.4672222269983
2025-08-11 17:09:00,42.549185,1.273148,1.5826525591129579,6.7997700000000005,7.465281999999999,39.641200000000026,4084.5172222269985
2025-08-11 17:12:00,42.549185,1.273148,1.5572615122610969,6.85764,7.465281999999999,38.19440000000003,4084.5672222269986
2025-08-11 17:15:00,43.330435,1.3020829999999997,1.5737435197162903,6.94444,7.523147,38.773199999999974,4084.617222226999
2025-08-11 17:18:00,42.549185,1.3020829999999997,1.5737435197162903,6.9155050000000005,7.494212,38.773199999999974,4084.667222226999
2025-08-11 17:21:00,41.767935,1.3310179999999994,1.5640994607581402,6.944444999999999,7.436347,38.773199999999974,4084.717222226999
2025-08-11 17:24:00,42.549185,1.3888889999999998,1.5694646596690582,7.031244999999999,7.407406,37.905100000000004,4084.7672222269994
2025-08-11 17:27:00,41.767935,1.3020829999999997,1.5737435197162903,6.886570000000001,7.465277,38.773199999999974,4084.8172222269995
2025-08-11 17:30:00,42.549185,1.3020829999999997,1.5479259689632,6.85764,7.378477,38.77320000000003,4084.8672222269997
2025-08-11 17:33:00,42.549185,1.2152769999999995,1.523890928716454,6.770834,7.436347,39.351800000000026,4084.917222227
2025-08-11 17:36:00,42.549185,1.273148,1.5572615122610969,6.712964,7.320606,40.509299999999996,4084.967222227
2025-08-11 17:39:00,41.782405,1.1863419999999998,1.5441683106535191,6.712964,7.494212,38.19440000000003,4085.0172222270003
2025-08-11 17:42:00,41.796875,1.2442129999999993,1.5279526026197632,6.8287,7.436347,37.905100000000004,4085.0672222270005
2025-08-11 17:45:00,41.767935,1.2442129999999993,1.5532783352893826,6.79977,7.465277,38.19440000000003,4085.1172222270006
2025-08-11 17:48:00,42.549185,1.3020839999999998,1.5349234300060746,6.8287,7.320606,38.7731,4085.167222227001
2025-08-11 17:51:00,41.767935,1.2152769999999995,1.523890928716454,6.712964,7.378477,38.4837,4085.217222227001
2025-08-11 17:54:00,41.015625,1.1863419999999998,1.5194452043514384,6.684024,7.407412,38.194500000000005,4085.267222227001
2025-08-11 17:57:00,42.549185,1.273148,1.5057322921269352,6.770834,7.262736,38.77320000000003,4085.3172222270014
2025-08-11 18:00:00,41.767935,1.2442129999999993,1.5279526026197636,6.71296,7.320607000000001,38.7731,4085.3672222270015
2025-08-11 18:03:00,41.001155,1.2442129999999993,1.5279482044426747,6.7419,7.349537,37.905100000000004,4085.4172222270017
2025-08-11 18:06:00,41.001155,1.273148,1.531625297117971,6.712964,7.262736,37.326400000000035,4085.467222227002
2025-08-11 18:09:00,41.001155,1.1863419999999998,1.4944861132869818,6.684024,7.3495420000000005,37.615700000000004,4085.517222227002
2025-08-11 18:12:00,41.001155,1.2442129999999993,1.5279482044426758,6.857639999999999,7.465277,37.615700000000004,4085.5672222270023
2025-08-11 18:15:00,39.973960000000005,1.2442129999999993,1.5279526026197632,6.8287,7.436347,37.615700000000004,4085.6172222270025
2025-08-11 18:18:00,39.973960000000005,1.2152779999999996,1.5112864803556625,6.684029999999999,7.320602,37.615700000000004,4085.6672222270026
2025-08-11 18:21:00,40.986689999999996,1.3020829999999997,1.5218488279669884,6.886570000000001,7.349537,37.03710000000001,4085.717222227003
2025-08-11 18:24:00,39.192710000000005,1.3310180000000003,1.5510011795122125,6.91551,7.3784719999999995,34.72219999999999,4085.767222227003
2025-08-11 18:27:00,37.138305,1.359953,1.5269934259531708,6.944440000000001,7.291667,35.30090000000001,4085.817222227003
2025-08-11 18:30:00,38.16551,1.3310180000000003,1.5113058592167958,6.944440000000001,7.320602,37.326400000000035,4085.8672222270034
2025-08-11 18:33:00,39.20718,1.359954,1.5537113010739791,6.886570000000001,7.291665999999999,35.879700000000014,4085.9172222270035
2025-08-11 18:36:00,42.549185,1.1284719999999995,1.4850032817486147,6.481482999999999,7.262731,39.0625,4085.9672222270037
2025-08-11 18:39:00,41.015625,1.070601,1.4857890847565474,6.394678000000001,7.320607000000001,37.32650000000001,4086.017222227004
2025-08-11 18:42:00,39.20718,1.1863419999999998,1.519440911709738,6.6261589999999995,7.349537,36.16899999999998,4086.067222227004
2025-08-11 18:45:00,39.192710000000005,1.2152769999999995,1.5489181714056288,6.712964,7.436347,37.037000000000035,4086.1172222270043
2025-08-11 18:48:00,38.16551,1.2152779999999996,1.5364322674541036,6.79977,7.494212,36.16890000000001,4086.1672222270045
2025-08-11 18:51:00,39.20718,1.3020829999999997,1.5218488279669893,6.915509999999999,7.378477,36.74770000000001,4086.2172222270046
2025-08-11 18:54:00,37.138305,1.3310179999999994,1.5640994607581402,6.973375,7.465277,36.74769999999995,4086.267222227005
2025-08-11 18:57:00,37.138305,1.3310179999999994,1.5510057170344502,6.973375,7.436347,35.301000000000045,4086.317222227005
2025-08-11 19:00:00,34.54861,1.3020829999999997,1.508711249074828,7.031244999999999,7.465281999999999,33.56490000000002,4086.367222227005
2025-08-11 19:03:00,34.534145,1.359953,1.526988784335584,7.118060000000001,7.465277,34.43289999999996,4086.4172222270054
2025-08-11 19:06:00,34.534145,1.359953,1.526988784335584,7.118060000000001,7.465277,35.87960000000004,4086.4672222270055
2025-08-11 19:09:00,34.54861,1.359954,1.5269939661081635,7.175926,7.5231520000000005,34.14350000000002,4086.5172222270057
2025-08-11 19:12:00,34.534145,1.3888889999999998,1.5694600362907545,7.146996000000001,7.523147,34.43290000000002,4086.567222227006
2025-08-11 19:15:00,35.836225,1.4467600000000003,1.5596390488922778,7.291666,7.5231460000000006,35.87960000000004,4086.617222227006
2025-08-11 19:18:00,34.534145,1.359954,1.540385949432126,7.175926,7.5520819999999995,34.43290000000002,4086.6672222270063
2025-08-11 19:21:00,32.479745,1.3888889999999998,1.556049199634221,7.146996000000001,7.494217000000001,34.43280000000004,4086.7172222270065
2025-08-11 19:24:00,37.138305,1.4467590000000001,1.5733753974855724,7.2338,7.494211000000001,34.72219999999999,4086.7672222270066
