Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-08-11 19:27:00,39.20718,1.2442130000000002,1.540645761563915,6.7997689999999995,7.436346,35.01159999999999,4086.817222227007
2025-08-11 19:30:00,39.20718,1.070602,1.497639601512713,6.5393539999999994,7.494212,37.326400000000035,4086.867222227007
2025-08-11 19:33:00,39.192710000000005,1.0995369999999998,1.5275504950151246,6.568284,7.523147,37.61579999999998,4086.917222227007
2025-08-11 19:36:00,39.20718,1.1863419999999998,1.5441683106535191,6.741899,7.523147,37.61579999999998,4086.9672222270074
2025-08-11 19:39:00,37.138305,1.1863419999999998,1.5069931229851024,6.7997689999999995,7.494217000000001,35.87969999999996,4087.0172222270076
2025-08-11 19:42:00,38.16551,1.273148,1.5572615122610969,6.857634,7.465275999999999,36.45839999999998,4087.0672222270077
2025-08-11 19:45:00,37.138305,1.2152769999999995,1.523890928716454,6.944444,7.609957,34.43290000000002,4087.117222227008
2025-08-11 19:48:00,37.138305,1.1863419999999998,1.5441725641362902,6.857634,7.638891999999999,36.16900000000004,4087.167222227008
2025-08-11 19:51:00,35.836225,1.273148,1.5572615122610978,7.00231,7.609952000000001,34.43290000000002,4087.2172222270083
2025-08-11 19:54:00,34.534145,1.3310179999999994,1.5640994607581402,7.118054999999999,7.609957,33.85419999999999,4087.2672222270085
2025-08-11 19:57:00,34.534145,1.359953,1.5801499418671188,7.14699,7.609957,34.14350000000002,4087.3172222270086
2025-08-11 20:00:00,34.534145,1.359953,1.5269934259531714,7.14699,7.494217000000001,34.72229999999996,4087.367222227009
2025-08-11 20:03:00,34.54861,1.3310180000000003,1.5378357223712016,7.118060000000001,7.5520819999999995,35.011499999999955,4087.417222227009
2025-08-11 20:06:00,33.52141,1.3020830000000005,1.5608642060291757,7.08912,7.638887,32.11800000000005,4087.467222227009
2025-08-11 20:09:00,32.494209999999995,1.3888889999999998,1.556049199634221,7.233796000000001,7.581017000000001,33.56480000000005,4087.5172222270094
2025-08-11 20:12:00,33.506945,1.4467600000000003,1.5733806614422512,7.291666,7.552085999999999,33.85419999999999,4087.5672222270096
2025-08-11 20:15:00,33.52141,1.359954,1.5537113010739791,7.233796000000001,7.638891999999999,33.27540000000005,4087.6172222270097
2025-08-11 20:18:00,33.52141,1.3888889999999998,1.556049199634221,7.262735999999999,7.609957,33.85419999999999,4087.66722222701
2025-08-11 20:21:00,34.534145,1.4467600000000003,1.559639048892276,7.320606000000001,7.552085999999999,32.696799999999996,4087.71722222701
2025-08-11 20:24:00,34.534145,1.3888889999999998,1.5694600362907551,7.262735999999999,7.638887,34.43290000000002,4087.7672222270103
2025-08-11 20:27:00,34.534145,1.359954,1.540385949432126,7.262735999999999,7.638891999999999,34.14350000000002,4087.8172222270105
2025-08-11 20:30:00,32.479745,1.4178239999999995,1.5580273188074438,7.233795999999999,7.5231520000000005,33.56480000000005,4087.8672222270106
2025-08-11 20:33:00,32.47974,1.5335650000000003,1.5623199043923193,7.465281,7.5231460000000006,31.82869999999997,4087.917222227011
2025-08-11 20:36:00,32.479745,1.4467590000000001,1.5733753974855724,7.349540999999999,7.609952000000001,31.82869999999997,4087.967222227011
2025-08-11 20:39:00,32.479745,1.5046299999999997,1.5758593831995924,7.378476,7.5231460000000006,32.11810000000003,4088.017222227011
2025-08-11 20:42:00,32.494209999999995,1.4467590000000001,1.5458196381608105,7.407411000000001,7.609952000000001,33.56490000000002,4088.0672222270114
2025-08-11 20:45:00,32.479745,1.4467590000000001,1.5733801326758146,7.494211000000001,7.754632,32.9862,4088.1172222270116
2025-08-11 20:48:00,32.479745,1.4467590000000001,1.5733801326758146,7.378471,7.638891999999999,33.27539999999999,4088.1672222270117
2025-08-11 20:51:00,32.479745,1.359953,1.4863622631667022,7.2338,7.494217000000001,34.14349999999996,4088.217222227012
2025-08-11 20:54:00,32.479745,1.3020839999999998,1.5218493827722939,6.97338,7.436346,32.9862,4088.267222227012
2025-08-11 20:57:00,34.56308,1.273148,1.5187094190684194,6.944444,7.465275999999999,32.11810000000003,4088.3172222270123
2025-08-11 21:00:00,34.534145,1.273148,1.5057322921269352,6.915503999999999,7.407406,34.14350000000002,4088.3672222270125
2025-08-11 21:03:00,34.534145,1.2442130000000002,1.5406457615639142,6.915509,7.552085999999999,34.14359999999999,4088.4172222270126
2025-08-11 21:06:00,34.54861,1.2442130000000002,1.540645761563915,6.9733789999999996,7.609956,33.56480000000005,4088.467222227013
2025-08-11 21:09:00,34.534145,1.2152779999999996,1.5613436432282586,7.031249999999999,7.783562000000001,34.43290000000002,4088.517222227013
2025-08-11 21:12:00,34.534145,1.359954,1.580150494495646,7.146990000000001,7.609956,34.14349999999996,4088.567222227013
2025-08-11 21:15:00,34.534145,1.3020829999999997,1.5479259689632,7.146990000000001,7.667827000000001,35.011600000000044,4088.6172222270134
2025-08-11 21:18:00,34.54861,1.3020839999999998,1.5218493827722928,7.08912,7.552085999999999,33.27540000000005,4088.6672222270136
2025-08-11 21:21:00,34.534145,1.3020839999999998,1.5479265300955696,7.031249999999999,7.552085999999999,33.27550000000002,4088.7172222270137
2025-08-11 21:24:00,34.534145,1.2442129999999993,1.5279482044426758,6.97338,7.581017000000001,34.43289999999996,4088.767222227014
2025-08-11 21:27:00,34.534145,1.2442129999999993,1.5406457615639146,6.944439999999999,7.581017000000001,33.85420000000005,4088.817222227014
2025-08-11 21:30:00,34.534145,1.3020839999999998,1.5479220467126131,7.00232,7.5231460000000006,32.696799999999996,4088.8672222270143
2025-08-11 21:33:00,34.534145,1.2442129999999993,1.502369964962245,6.97338,7.523147,34.72219999999999,4088.9172222270145
2025-08-11 21:36:00,34.54861,1.2442129999999993,1.5406457615639135,6.97338,7.609957,33.56490000000002,4088.9672222270146
2025-08-11 21:39:00,34.534145,1.2442129999999993,1.5279482044426758,7.031249999999999,7.638887,34.72219999999999,4089.017222227015
2025-08-11 21:42:00,34.534145,1.3020829999999997,1.5218442986568572,7.06019,7.523147,34.43289999999996,4089.067222227015
2025-08-11 21:45:00,33.506945,1.3020829999999997,1.5608642060291749,7.089119999999999,7.638887,34.14359999999999,4089.117222227015
2025-08-11 21:48:00,34.534145,1.3020829999999997,1.5479259689632,7.089119999999999,7.609957,33.27540000000005,4089.1672222270154
2025-08-11 21:51:00,34.534145,1.3020829999999997,1.5087066959572555,7.146990000000001,7.581017000000001,33.27550000000002,4089.2172222270156
2025-08-11 21:54:00,34.577545,1.3020829999999997,1.5349183659571435,7.089119999999999,7.581017000000001,34.43280000000004,4089.2672222270157
2025-08-11 21:57:00,34.54861,1.359954,1.540385949432126,7.146990000000001,7.5231460000000006,34.14359999999999,4089.317222227016
2025-08-11 22:00:00,33.506945,1.273148,1.531625297117971,7.00231,7.5520819999999995,34.43290000000002,4089.367222227016
2025-08-11 22:21:00,30.150460000000002,1.0995369999999998,1.4061393198573031,6.481482999999999,7.146986,32.117999999999995,4089.367222227016
2025-08-11 22:24:00,34.534145,1.0127310000000005,1.4259370185651035,6.163196999999999,7.089116,33.27550000000002,4089.367222227016
2025-08-11 22:27:00,34.54861,0.8969899999999997,1.4189353619869367,5.960647000000001,7.175927,33.27539999999999,4089.367222227016
2025-08-11 22:30:00,32.479745,0.9259259999999996,1.4159973673325854,6.105328,7.233792,33.275499999999965,4089.367222227016
2025-08-11 22:33:00,30.16493,0.9837959999999999,1.4309268336227228,6.221062999999999,7.233796999999999,32.696799999999996,4089.367222227016
2025-08-11 22:39:00,32.494209999999995,1.1574080000000002,1.4525207671994984,6.5393539999999994,7.1759260000000005,33.27540000000005,4089.367222227016
2025-08-11 22:42:00,32.479745,1.157407,1.4775299443400407,6.597224,7.291667,31.828700000000026,4089.367222227016
2025-08-11 22:45:00,30.13599,1.1863419999999998,1.4819141557996744,6.655089,7.291667,32.117999999999995,4089.367222227016
2025-08-11 22:48:00,30.13599,1.1863419999999998,1.4438243168994433,6.741899,7.291667,30.9606,4089.367222227016
2025-08-11 22:51:00,30.16493,1.2152769999999995,1.4343283919787184,6.828703999999999,7.291667,31.25,4089.367222227016
2025-08-11 23:00:00,30.150460000000002,1.3020839999999998,1.4688596477932954,6.79977,7.146986,30.960699999999974,4089.367222227016
2025-08-11 23:09:00,30.16493,1.3020839999999998,1.4954999092048733,6.8287,7.233796,31.25,4089.367222227016
2025-08-11 23:12:00,30.13599,1.359954,1.4863627936925259,6.886570000000001,7.146986,31.53929999999997,4089.367222227016
2025-08-11 23:15:00,30.13599,1.3020829999999997,1.4954993608280311,6.915509999999999,7.320607000000001,31.25,4089.367222227016
2025-08-11 23:24:00,30.1794,1.3888889999999998,1.4739918602965532,6.944444999999999,7.118055999999999,30.67130000000003,4089.367222227016
2025-08-11 23:42:00,30.150460000000002,1.475695,1.4611807515864736,7.175926,7.146991000000001,32.407399999999996,4089.367222227016
2025-08-12 00:24:00,30.150460000000002,0.9548610000000002,1.4007347668446886,5.960647000000001,6.973376,30.671299999999974,4089.367222227016
2025-08-12 00:27:00,32.479745,0.9259260000000005,1.4160012665717314,5.873842,7.002316,33.56479999999999,4089.367222227016
2025-08-12 00:30:00,32.494209999999995,0.983797,1.4309274757928645,5.9895830000000005,7.002316,32.117999999999995,4089.367222227016
2025-08-12 00:33:00,30.13599,0.9548610000000002,1.4236958034554426,5.989588,7.060186999999999,31.828700000000026,4089.367222227016
2025-08-12 00:36:00,30.150460000000002,1.070602,1.401311111867834,6.365743999999999,7.089122000000001,32.11800000000005,4089.367222227016
2025-08-12 00:48:00,30.150460000000002,1.3020839999999998,1.4822164723622244,6.79977,7.1759260000000005,30.6712,4089.367222227016
2025-08-12 00:57:00,30.150460000000002,1.3020829999999997,1.455431627339266,6.684024,7.002311,32.117999999999995,4089.367222227016
2025-08-12 01:12:00,31.438075,1.2442130000000002,1.437255674547336,6.684029000000001,7.089116000000001,32.11809999999997,4089.367222227016
2025-08-12 01:15:00,30.150460000000002,1.2152769999999995,1.4602465615351392,6.684024,7.2048570000000005,30.671299999999974,4089.367222227016
2025-08-12 03:18:00,30.13599,1.359954,1.4863627936925259,6.85764,7.118055999999999,31.25,4089.367222227016
2025-08-12 03:21:00,30.13599,1.3020839999999998,1.4146681231413443,6.79977,7.031245999999999,32.11810000000003,4089.367222227016
2025-08-12 03:45:00,30.13599,1.359954,1.4726670073552024,6.77083,7.002316,31.53929999999997,4089.367222227016
2025-08-12 04:54:00,32.479745,1.1284719999999995,1.4105458683877015,6.452543,7.060181000000001,31.828700000000026,4089.367222227016
2025-08-12 04:57:00,32.479745,0.983797,1.4309274757928645,6.105322999999999,7.118055999999999,31.539300000000026,4089.4172222270163
2025-08-12 05:00:00,33.52141,0.8969899999999997,1.4078220817094342,6.018517,7.2048570000000005,34.72219999999999,4089.4672222270165
2025-08-12 05:03:00,34.534145,0.9259259999999996,1.4160012665717312,6.105322999999999,7.233797000000001,33.27539999999999,4089.5172222270166
2025-08-12 05:06:00,32.494209999999995,1.0127309999999996,1.4610622281176455,6.278937999999999,7.291667,33.56480000000005,4089.567222227017
2025-08-12 05:09:00,32.479745,0.9837959999999999,1.3841898965515287,6.192127999999999,7.089122000000001,32.98610000000002,4089.617222227017
2025-08-12 05:12:00,32.47974,1.070601,1.389013349043431,6.192128,6.886577000000001,33.275499999999965,4089.667222227017
2025-08-12 05:15:00,30.150460000000002,1.070601,1.413551424838025,6.134258000000001,6.886577000000001,32.117999999999995,4089.7172222270174
2025-08-12 05:18:00,30.1794,1.1574080000000002,1.4017351896485915,6.307874,6.828706,32.407399999999996,4089.7672222270176
2025-08-12 05:21:00,30.13599,1.070602,1.3766505529859898,6.134264,6.799772,32.98600000000005,4089.8172222270177
2025-08-12 05:24:00,30.150460000000002,1.1574080000000002,1.3759333111214485,6.250004000000001,6.712966,30.960699999999974,4089.867222227018
2025-08-12 05:33:00,41.796875,1.4467590000000001,1.4897390622510085,6.7129639999999995,6.799765000000001,37.615700000000004,4089.867222227018
2025-08-12 05:36:00,42.549185,1.186343,1.5441731603023339,6.452544,7.233801000000001,38.194500000000005,4089.917222227018
2025-08-12 05:39:00,39.192710000000005,1.0127319999999997,1.4957440681694916,6.018514,7.1180520000000005,35.87959999999998,4089.9672222270183
2025-08-12 05:42:00,38.16551,1.0416670000000003,1.432114296079309,6.221064,7.089117,35.01159999999999,4090.0172222270185
2025-08-12 05:45:00,34.51968,1.0416670000000003,1.432114296079309,6.221064,7.089117,33.85410000000002,4090.0672222270186
2025-08-12 05:48:00,34.534145,1.0995369999999998,1.4431601140368802,6.423614000000001,7.175927,33.275499999999965,4090.117222227019
2025-08-12 05:51:00,34.534145,1.0995369999999998,1.4917054036087607,6.423614000000001,7.291667,33.56479999999999,4090.167222227019
2025-08-12 05:54:00,34.56308,1.0995369999999998,1.4553829960626015,6.5393539999999994,7.320607000000001,33.85410000000002,4090.217222227019
2025-08-12 05:57:00,32.494209999999995,1.070602,1.437853721606087,6.597224000000001,7.407412,33.56479999999999,4090.2672222270194
2025-08-12 06:00:00,34.534145,1.070602,1.4857897070499364,6.568284,7.494212,33.85410000000002,4090.3172222270196
2025-08-12 06:03:00,34.534145,1.2152780000000005,1.5238915101977597,6.741894000000001,7.407406,33.27550000000002,4090.3672222270197
2025-08-12 06:06:00,34.534145,1.1574080000000002,1.5023006262409966,6.7129639999999995,7.465275999999999,31.828700000000026,4090.41722222702
2025-08-12 06:09:00,34.534145,1.1284720000000004,1.5093555360816335,6.684028,7.5231460000000006,34.14350000000002,4090.46722222702
2025-08-12 06:12:00,35.836225,1.070602,1.509442982491738,6.568288,7.552085999999999,34.72229999999996,4090.5172222270203
2025-08-12 06:15:00,39.192710000000005,0.9259260000000005,1.482894615196817,6.221062,7.5231460000000006,35.87960000000004,4090.5672222270205
2025-08-12 06:18:00,41.015625,0.8680560000000002,1.4857218264597452,6.076391999999999,7.552085999999999,37.326400000000035,4090.6172222270206
2025-08-12 06:21:00,38.16551,0.9259259999999996,1.5048543332643867,6.249998,7.609952000000001,36.16899999999998,4090.667222227021
2025-08-12 06:24:00,34.534145,1.0995369999999998,1.5511931105223085,6.741899,7.754632000000001,34.43280000000004,4090.717222227021
2025-08-12 06:27:00,32.47974,1.3888889999999998,1.5828052609938483,7.204864999999999,7.609956,32.407399999999996,4090.767222227021
2025-08-12 06:30:00,32.479745,1.4467589999999992,1.559638523209947,7.378476,7.609957,33.275499999999965,4090.8172222270214
2025-08-12 06:33:00,30.13599,1.4756939999999998,1.5469055828740987,7.5231509999999995,7.667827000000001,31.8288,4090.8672222270216
2025-08-12 06:36:00,30.150460000000002,1.4756939999999998,1.588628090448298,7.494211000000001,7.725697,32.407399999999996,4090.9172222270217
2025-08-12 06:39:00,30.150460000000002,1.4467589999999992,1.5733801326758146,7.465276,7.725697,31.828700000000026,4090.967222227022
2025-08-12 06:42:00,32.479745,1.4467589999999992,1.5458196381608105,7.4363459999999995,7.638887,32.117999999999995,4091.017222227022
2025-08-12 06:45:00,32.479745,1.5046299999999997,1.5758642336364486,7.465276,7.609956,33.85410000000002,4091.0672222270223
2025-08-12 06:48:00,32.479745,1.3888889999999998,1.596077329423896,7.320606000000001,7.754627000000001,34.14350000000002,4091.1172222270225
2025-08-12 06:51:00,32.494209999999995,1.3888889999999998,1.5694600362907551,7.378476,7.754627000000001,33.85419999999999,4091.1672222270226
2025-08-12 06:54:00,32.479745,1.3888889999999998,1.556049199634221,7.407406000000001,7.754627000000001,32.69670000000002,4091.217222227023
2025-08-12 06:57:00,32.479745,1.3310180000000003,1.5378357223712025,7.40741,7.841432,34.14340000000004,4091.267222227023
2025-08-12 07:00:00,32.494209999999995,1.3310180000000003,1.5640949461639093,7.291670000000001,7.783562000000001,34.14340000000004,4091.317222227023
2025-08-12 07:03:00,34.56308,1.4756940000000007,1.5469055828741005,7.34954,7.494215999999999,33.56479999999999,4091.3672222270234
2025-08-12 07:06:00,34.56308,1.4178240000000004,1.5715999676852188,7.26273,7.581016,33.85419999999999,4091.4172222270236
2025-08-12 07:09:00,35.836225,1.359953,1.5537061622664916,7.34954,7.754627000000001,35.300899999999956,4091.4672222270237
2025-08-12 07:12:00,34.54861,1.3020830000000005,1.5737390801496345,7.291670000000001,7.870367,33.85419999999999,4091.517222227024
2025-08-12 07:15:00,34.534145,1.359953,1.5932670822399222,7.291670000000001,7.783567,33.56479999999999,4091.567222227024
2025-08-12 07:45:00,32.479745,1.3020830000000005,1.5608642060291757,7.233798999999999,7.7835659999999995,32.40749999999997,4091.567222227024
2025-08-12 07:48:00,43.330435,1.273148,1.4397886984029447,6.394673999999999,6.7418960000000006,39.93059999999997,4091.6172222270243
2025-08-12 07:51:00,41.001155,1.2152769999999995,1.3139534770767758,5.787033999999999,5.989587,36.16890000000001,4091.6672222270245
2025-08-12 07:54:00,41.001155,1.1863419999999998,1.2711717639016717,5.758104,5.931712,36.74769999999995,4091.7172222270246
2025-08-12 07:57:00,39.20718,1.2152779999999996,1.2722726747611355,5.6713,5.7870420000000005,36.45830000000001,4091.767222227025
2025-08-12 08:00:00,37.12384,1.3020829999999997,1.2581783723723634,5.758105,5.671292,35.30090000000001,4091.817222227025
2025-08-12 08:03:00,39.192710000000005,1.3888889999999998,1.269635523659656,5.787035,5.555555999999999,36.16900000000001,4091.867222227025
2025-08-12 08:06:00,39.20718,1.359954,1.2559622240841741,5.758100000000001,5.555555999999999,34.43290000000002,4091.9172222270254
2025-08-12 08:09:00,42.549185,1.3310189999999995,1.2722680654744951,5.6713,5.555551,35.87959999999998,4091.9672222270256
2025-08-12 08:12:00,41.767935,1.2152769999999995,1.2296877707780862,5.613423999999999,5.6423570000000005,36.747600000000006,4092.0172222270257
2025-08-12 08:15:00,41.001155,1.1284719999999995,1.2406149262420447,5.468754,5.700232,37.037000000000006,4092.067222227026
2025-08-12 08:18:00,39.20718,1.1284720000000004,1.240614926242046,5.410884,5.642361999999999,39.0625,4092.117222227026
2025-08-12 08:21:00,42.549185,1.1284720000000004,1.2269571279472782,5.266208,5.468746,38.773199999999974,4092.1672222270263
2025-08-12 08:24:00,41.015625,1.1863419999999998,1.2572901407504047,5.439819,5.584487000000001,35.301000000000016,4092.2172222270265
2025-08-12 08:27:00,39.973960000000005,1.2152769999999995,1.258180488184794,5.526623999999999,5.613427,35.87959999999998,4092.2672222270267
2025-08-12 08:30:00,42.549185,1.186343,1.2572954741072633,5.381944000000001,5.526621,37.905100000000004,4092.317222227027
2025-08-12 08:33:00,44.09722,1.0127319999999997,1.2168737048903193,5.092587999999999,5.526616000000001,39.0625,4092.367222227027
2025-08-12 08:36:00,44.09722,0.9259259999999996,1.2165835330404648,4.918981,5.555557,41.08789999999999,4092.417222227027
2025-08-12 08:39:00,41.001155,0.9837959999999999,1.2384118464436091,5.092588000000001,5.642362,39.93059999999997,4092.4672222270274
2025-08-12 08:42:00,37.12384,1.3020830000000005,1.2433147313726536,5.6713,5.555557,35.87959999999998,4092.5172222270276
2025-08-12 08:45:00,37.138305,1.3020829999999997,1.2283278573505592,5.7002299999999995,5.555557,35.59030000000001,4092.5672222270277
2025-08-12 08:48:00,34.54861,1.1284720000000004,1.2541791309458115,5.324074,5.584492,34.14349999999996,4092.617222227028
2025-08-12 08:51:00,38.15104,1.0995369999999998,1.2251398821239492,5.410877999999999,5.671301000000001,35.011499999999955,4092.667222227028
2025-08-12 08:54:00,41.767935,0.8680560000000002,1.2053358061975112,4.976852,5.729165999999999,37.037000000000035,4092.7172222270283
2025-08-12 08:57:00,38.16551,0.9548610000000002,1.270609622419103,5.208338,5.902777,34.72219999999999,4092.7672222270285
2025-08-12 09:00:00,34.577545,1.0416660000000002,1.2331442792222291,5.468748,5.873842000000001,35.011600000000044,4092.8172222270287
2025-08-12 09:03:00,41.001155,0.9837960000000008,1.2509180072594976,5.208332,5.787036,35.59019999999998,4092.867222227029
2025-08-12 09:06:00,39.192710000000005,0.9837959999999999,1.2509180072594972,5.324073,5.902777,36.16899999999998,4092.917222227029
2025-08-12 09:09:00,34.534145,1.1284719999999995,1.2676526337777985,5.6712940000000005,5.960652,33.85410000000002,4092.967222227029
2025-08-12 09:12:00,37.138305,1.0995369999999998,1.2385865052118692,5.468748000000001,5.758101000000001,34.72219999999999,4093.0172222270294
2025-08-12 09:15:00,39.192710000000005,0.9548609999999993,1.2461700768001465,5.092587999999999,5.729167,35.87959999999998,4093.0672222270296
2025-08-12 09:18:00,35.836225,1.157407,1.2832135419171298,5.497688999999999,5.758102,33.27539999999999,4093.1172222270297
2025-08-12 09:21:00,33.506945,1.1863419999999998,1.271171763901674,5.700233999999999,5.873842000000001,34.14359999999999,4093.16722222703
2025-08-12 09:24:00,32.479745,1.2152779999999996,1.2439906516109496,5.729169999999999,5.7870420000000005,34.43290000000002,4093.21722222703
2025-08-12 09:27:00,32.479745,1.2442129999999993,1.2586270597893223,5.729169999999999,5.758107000000001,32.696799999999996,4093.2672222270303
2025-08-12 09:30:00,32.479745,1.3020829999999997,1.2433147313726518,5.8449100000000005,5.729167,33.564700000000016,4093.3172222270305
2025-08-12 09:33:00,33.506945,1.2442129999999993,1.2296907709164828,5.78704,5.758107000000001,33.85419999999999,4093.3672222270307
2025-08-12 09:36:00,33.506945,1.3020839999999998,1.258183978072013,5.78704,5.700236,32.11800000000005,4093.417222227031
2025-08-12 09:39:00,34.577545,1.1863419999999998,1.243319157011474,5.642359000000001,5.758107000000001,32.986099999999965,4093.467222227031
2025-08-12 09:42:00,34.534145,1.2152769999999995,1.258180488184794,5.642364,5.729167,33.85419999999999,4093.517222227031
2025-08-12 09:45:00,34.534145,1.273148,1.2586245558472031,5.700233999999999,5.671296,34.72220000000004,4093.5672222270314
2025-08-12 09:48:00,35.836225,1.273148,1.2875608243341345,5.700233999999999,5.729165999999999,32.407399999999996,4093.6172222270316
2025-08-12 09:51:00,34.534145,1.2152769999999995,1.2439901437663154,5.6712940000000005,5.729167,32.407399999999996,4093.6672222270317
2025-08-12 09:54:00,37.138305,1.273148,1.2875608243341345,5.700233999999999,5.729165999999999,34.72230000000002,4093.717222227032
2025-08-12 09:57:00,34.534145,1.2152779999999996,1.2581809998842968,5.729169999999999,5.8159719999999995,33.56479999999999,4093.767222227032
2025-08-12 10:00:00,34.534145,1.2152779999999996,1.2722726747611328,5.70023,5.8159719999999995,32.69670000000002,4093.8172222270323
2025-08-12 10:03:00,34.534145,1.3020839999999998,1.258183978072013,5.78704,5.700236,34.72219999999999,4093.8672222270325
2025-08-12 10:06:00,35.836225,1.3020839999999998,1.2875638169698091,5.815969999999999,5.7870360000000005,35.30090000000001,4093.9172222270327
2025-08-12 10:09:00,34.534145,1.3020829999999997,1.3020825000220655,5.90278,5.902777,33.56479999999999,4093.967222227033
2025-08-12 10:12:00,35.836225,1.3020839999999998,1.2875638169698034,5.84491,5.815975999999999,34.43280000000004,4094.017222227033
2025-08-12 10:15:00,34.534145,1.2442130000000002,1.2729282892775737,5.729169000000001,5.7870360000000005,34.14350000000002,4094.067222227033
2025-08-12 10:18:00,37.138305,1.2152780000000005,1.2862592873427487,5.642364,5.7870360000000005,35.87960000000004,4094.1172222270334
2025-08-12 10:21:00,34.534145,1.2152769999999995,1.2862587680576507,5.700233999999999,5.844907000000001,34.72230000000002,4094.1672222270336
2025-08-12 10:24:00,34.54861,1.273148,1.2875608243341345,5.8449100000000005,5.873842000000001,33.85419999999999,4094.2172222270337
2025-08-12 10:27:00,34.534145,1.359954,1.3160759259443628,5.90278,5.815975999999999,33.56479999999999,4094.267222227034
2025-08-12 10:30:00,37.138305,1.3020839999999998,1.2875638169698034,5.84491,5.815975999999999,34.72229999999996,4094.317222227034
2025-08-12 10:33:00,34.534145,1.3020829999999997,1.2875633206941128,5.90278,5.873847,33.85419999999999,4094.3672222270343
2025-08-12 10:36:00,34.534145,1.2442129999999993,1.2586270597893223,5.815969999999999,5.844907000000001,33.56479999999999,4094.4172222270345
2025-08-12 10:39:00,34.54861,1.1863419999999998,1.2572949543641956,5.758104,5.902781999999999,33.56480000000005,4094.4672222270347
2025-08-12 10:42:00,34.54861,1.2152769999999995,1.258180488184794,5.700233999999999,5.787037,34.14359999999999,4094.517222227035
2025-08-12 10:45:00,34.534145,1.2152769999999995,1.258180488184794,5.700233999999999,5.787037,33.85420000000005,4094.567222227035
2025-08-12 10:48:00,35.82176,1.3020829999999997,1.2581834893749149,5.787033999999999,5.700231,34.43280000000004,4094.617222227035
2025-08-12 10:51:00,37.109375,1.273148,1.2586245558472058,5.758104,5.729165999999999,35.01159999999999,4094.6672222270354
2025-08-12 10:54:00,37.12384,1.2152769999999995,1.2581853751499545,5.6712940000000005,5.758107000000001,35.01159999999999,4094.7172222270356
2025-08-12 10:57:00,34.534145,1.273148,1.2875608243341345,5.787039999999999,5.8159719999999995,32.986099999999965,4094.7672222270357
2025-08-12 11:00:00,34.534145,1.3310179999999994,1.287127152727402,5.931715,5.844907000000001,34.72219999999999,4094.817222227036
2025-08-12 11:03:00,35.836225,1.4178239999999995,1.2986463131990411,5.931715,5.700231,33.85410000000002,4094.867222227036
2025-08-12 11:06:00,37.12384,1.3020839999999998,1.2729287363186415,5.78704,5.729165999999999,34.14350000000002,4094.9172222270363
2025-08-12 11:09:00,37.138305,1.2442129999999993,1.2586270597893223,5.815969999999999,5.844907000000001,33.85419999999999,4094.9672222270365
2025-08-12 11:12:00,35.836225,1.273148,1.273149999988405,5.8738399999999995,5.873842000000001,35.01159999999999,4095.0172222270367
2025-08-12 11:15:00,34.534145,1.3310179999999994,1.2722727354336087,5.902774999999999,5.787037,34.14359999999999,4095.067222227037
2025-08-12 11:18:00,34.54861,1.3020829999999997,1.2581834893749149,5.902774999999999,5.8159719999999995,33.56490000000002,4095.117222227037
2025-08-12 11:21:00,35.836225,1.3888889999999998,1.3152245037755068,5.931715,5.7870360000000005,33.27540000000005,4095.167222227037
2025-08-12 11:24:00,34.534145,1.273148,1.2875608243341345,5.787039999999999,5.8159719999999995,34.43289999999996,4095.2172222270374
2025-08-12 11:27:00,34.54861,1.3020829999999997,1.2729282438107654,5.8449100000000005,5.787037,35.01159999999999,4095.2672222270376
2025-08-12 11:30:00,37.138305,1.3020839999999998,1.2875638169698091,5.815969999999999,5.7870360000000005,34.72219999999999,4095.3172222270377
2025-08-12 11:33:00,37.138305,1.2442129999999993,1.2729282892775695,5.729169999999999,5.787037,35.30090000000001,4095.367222227038
2025-08-12 11:36:00,35.82176,1.2442129999999993,1.2296907709164828,5.78704,5.758107000000001,33.85419999999999,4095.417222227038
2025-08-12 11:39:00,37.12384,1.3020839999999998,1.2729287363186415,5.78704,5.729165999999999,35.300899999999956,4095.4672222270383
2025-08-12 11:42:00,35.836225,1.2442129999999993,1.2442124999953035,5.78704,5.787037,35.01159999999999,4095.5172222270385
2025-08-12 11:45:00,34.56308,1.3020829999999997,1.2729282438107654,5.8449100000000005,5.787037,34.72219999999999,4095.5672222270387
2025-08-12 11:48:00,34.54861,1.3020829999999997,1.2581834893749149,5.8449100000000005,5.758107000000001,35.30090000000001,4095.617222227039
2025-08-12 11:51:00,35.82176,1.3020839999999998,1.258183978072013,5.78704,5.700236,33.27539999999999,4095.667222227039
2025-08-12 11:54:00,37.109375,1.2152769999999995,1.2581853751499545,5.6712940000000005,5.758107000000001,34.43280000000004,4095.717222227039
2025-08-12 11:57:00,37.12384,1.273148,1.2875608243341345,5.700233999999999,5.729165999999999,34.43290000000002,4095.7672222270394
2025-08-12 12:00:00,34.534145,1.2442129999999993,1.2442124999953035,5.78704,5.787037,34.43289999999996,4095.8172222270396
2025-08-12 12:03:00,34.534145,1.3020829999999997,1.2729282438107654,5.787039999999999,5.729167,35.01150000000001,4095.8672222270397
2025-08-12 12:06:00,34.534145,1.3020839999999998,1.2581788610681375,5.729169999999999,5.6423559999999995,34.14350000000002,4095.91722222704
2025-08-12 12:09:00,34.54861,1.2442129999999993,1.2442125000033522,5.729169999999999,5.729167,32.407399999999996,4095.96722222704
2025-08-12 12:12:00,34.534145,1.2152779999999996,1.24398572824653,5.6713,5.729162,33.564899999999966,4096.01722222704
2025-08-12 12:15:00,34.534145,1.2152769999999995,1.2439852204032371,5.642364,5.700227,33.275499999999965,4096.0672222270405
2025-08-12 12:18:00,34.534145,1.2152769999999995,1.2296877707780787,5.6712940000000005,5.700227,34.72219999999999,4096.117222227041
2025-08-12 12:21:00,34.534145,1.2442129999999993,1.215047800017741,5.70023,5.6423570000000005,33.275499999999965,4096.167222227041
2025-08-12 12:24:00,32.479745,1.2442129999999993,1.2296907709164828,5.642359999999999,5.613427,33.85419999999999,4096.217222227041
2025-08-12 12:27:00,34.534145,1.2442129999999993,1.215047800017741,5.70023,5.6423570000000005,33.56479999999999,4096.267222227041
2025-08-12 12:30:00,38.16551,1.359954,1.2559622240841741,5.758100000000001,5.555555999999999,35.01150000000001,4096.317222227041
2025-08-12 12:33:00,37.12384,1.273148,1.2439856041802333,5.72917,5.671292,35.30090000000001,4096.367222227042
2025-08-12 12:36:00,37.12384,1.2442129999999993,1.2150478000177423,5.642359999999999,5.584487000000001,34.72219999999999,4096.417222227042
2025-08-12 12:39:00,38.15104,1.2152769999999995,1.2296877707780862,5.555554,5.584487000000001,33.85419999999999,4096.467222227042
2025-08-12 12:42:00,37.138305,1.2442129999999993,1.2442125000033522,5.555559999999999,5.555557,33.85419999999999,4096.517222227042
2025-08-12 12:45:00,37.138305,1.3020829999999997,1.2283278573505592,5.64236,5.497687000000001,34.14340000000004,4096.567222227042
2025-08-12 12:48:00,35.82176,1.3310179999999994,1.2421937149906974,5.671295,5.497687000000001,33.27550000000002,4096.6172222270425
2025-08-12 12:51:00,35.82176,1.3020829999999997,1.2729282438107654,5.642364999999999,5.584492,33.27550000000002,4096.667222227043
2025-08-12 12:54:00,32.479745,1.3020829999999997,1.2283226551232074,5.613429999999999,5.4687470000000005,32.696799999999996,4096.717222227043
2025-08-12 12:57:00,33.506945,1.3020829999999997,1.2283278573505592,5.64236,5.497687000000001,33.275499999999965,4096.767222227043
2025-08-12 13:00:00,32.494209999999995,1.2442129999999993,1.2002894244842508,5.58449,5.497687000000001,34.14350000000002,4096.817222227043
2025-08-12 13:03:00,34.534145,1.2442129999999993,1.1703876126261028,5.642359999999999,5.497687000000001,33.275499999999965,4096.867222227043
2025-08-12 13:06:00,33.506945,1.2152779999999996,1.2007518836543611,5.555559999999999,5.526622000000001,33.85410000000002,4096.917222227044
2025-08-12 13:09:00,32.479745,1.2442129999999993,1.2002894244842508,5.58449,5.497687000000001,33.56479999999999,4096.967222227044
2025-08-12 13:12:00,32.479745,1.3020839999999998,1.2283283382850811,5.58449,5.439816,32.986099999999965,4097.017222227044
2025-08-12 13:15:00,32.479745,1.359954,1.2251386960322201,5.7002299999999995,5.439816,33.56490000000002,4097.067222227044
2025-08-12 13:18:00,34.534145,1.4467590000000001,1.2652197318105731,5.787035,5.4398159999999995,33.85410000000002,4097.117222227044
2025-08-12 13:21:00,37.138305,1.359954,1.3012251605527012,5.64236,5.526616000000001,34.43289999999996,4097.1672222270445
2025-08-12 13:24:00,37.12384,1.2442129999999993,1.1854008836727605,5.555559999999999,5.439817,34.43289999999996,4097.217222227045
2025-08-12 13:27:00,37.12384,1.2442129999999993,1.200284301735087,5.555559999999999,5.4687470000000005,33.564899999999966,4097.267222227045
2025-08-12 13:30:00,35.836225,1.273148,1.214355749107425,5.613429999999999,5.497682,34.43289999999996,4097.317222227045
2025-08-12 13:33:00,34.534145,1.273148,1.2292341804245335,5.613429999999999,5.526622000000001,35.01150000000001,4097.367222227045
2025-08-12 13:36:00,37.138305,1.359954,1.2559569441044556,5.613429999999999,5.410876,35.87969999999996,4097.417222227045
2025-08-12 13:39:00,34.56308,1.273148,1.2292341804245337,5.584490000000001,5.497682,34.14349999999996,4097.467222227046
2025-08-12 13:42:00,37.12384,1.359954,1.255962224084175,5.64236,5.439816,33.56480000000005,4097.517222227046
2025-08-12 13:45:00,34.534145,1.3020829999999997,1.2283278573505592,5.64236,5.497687000000001,34.72219999999999,4097.567222227046
2025-08-12 13:48:00,34.534145,1.273148,1.214355749107425,5.613429999999999,5.497682,35.01159999999999,4097.617222227046
2025-08-12 13:51:00,37.138305,1.2442129999999993,1.215047800017741,5.52662,5.4687470000000005,34.72219999999999,4097.667222227046
2025-08-12 13:54:00,32.479745,1.2152779999999996,1.2439857282465343,5.555559999999999,5.613422000000001,33.85419999999999,4097.7172222270465
2025-08-12 13:57:00,32.479745,1.3020839999999998,1.243320375038651,5.815969999999999,5.700236,32.69670000000002,4097.767222227047
2025-08-12 14:00:00,32.479745,1.2442129999999993,1.2296907709164828,5.78704,5.758107000000001,33.27540000000005,4097.817222227047
2025-08-12 14:03:00,34.534145,1.359954,1.3012251605527012,5.90278,5.7870360000000005,32.407399999999996,4097.867222227047
2025-08-12 14:06:00,32.479745,1.2152779999999996,1.2439906516109496,5.815969999999999,5.873842000000001,32.69670000000002,4097.917222227047
2025-08-12 14:09:00,32.479745,1.2442129999999993,1.2442124999953035,5.78704,5.787037,34.43289999999996,4097.967222227047
2025-08-12 14:12:00,32.479745,1.2152779999999996,1.2581809998842968,5.78704,5.873842000000001,34.43280000000004,4098.017222227048
2025-08-12 14:15:00,32.479745,1.2442129999999993,1.2586270597893223,5.815969999999999,5.844907000000001,32.407399999999996,4098.067222227048
2025-08-12 14:18:00,32.479745,1.2442129999999993,1.2296907709164828,5.815969999999999,5.787037,32.11810000000003,4098.117222227048
2025-08-12 14:21:00,32.479745,1.2442129999999993,1.2442124999953035,5.78704,5.787037,30.9606,4098.167222227048
2025-08-12 14:24:00,32.479745,1.273148,1.2292393002242215,5.8738399999999995,5.7870420000000005,32.407399999999996,4098.217222227048
2025-08-12 14:27:00,30.13599,1.3020829999999997,1.2433147313726518,5.90278,5.787037,32.407399999999996,4098.2672222270485
2025-08-12 14:30:00,32.494209999999995,1.2442129999999993,1.2586270597893223,5.815969999999999,5.844907000000001,32.69670000000002,4098.317222227049
2025-08-12 14:33:00,32.479745,1.2442129999999993,1.2586270597893223,5.815969999999999,5.844907000000001,32.9862,4098.367222227049
2025-08-12 14:36:00,30.1794,1.273148,1.273149999988405,5.8738399999999995,5.873842000000001,32.11810000000003,4098.417222227049
2025-08-12 14:39:00,30.1794,1.3020829999999997,1.2875633206941117,5.8738399999999995,5.844907000000001,30.960699999999974,4098.467222227049
2025-08-12 14:42:00,32.479745,1.3020839999999998,1.2729287363186415,5.84491,5.7870360000000005,31.25,4098.517222227049
2025-08-12 14:45:00,32.479745,1.3020839999999998,1.3020829999794339,5.84491,5.844906,32.986099999999965,4098.56722222705
2025-08-12 14:48:00,30.13599,1.3020829999999997,1.3020874999888148,5.931710000000001,5.931717000000001,32.696799999999996,4098.61722222705
2025-08-12 14:51:00,30.13599,1.3020829999999997,1.2729333204471676,5.98958,5.931717000000001,33.27539999999999,4098.66722222705
2025-08-12 14:54:00,30.13599,1.2442129999999993,1.244217500017178,5.93171,5.931717000000001,31.5394,4098.71722222705
2025-08-12 14:57:00,31.438075,1.2442129999999993,1.2296907709164828,5.96065,5.931717000000001,34.14359999999999,4098.76722222705
2025-08-12 15:00:00,30.16493,1.2152779999999996,1.2296932357324017,5.93171,5.9606520000000005,31.539300000000026,4098.8172222270505
2025-08-12 15:03:00,32.47974,1.3020829999999997,1.2875633206941128,6.0185200000000005,5.989587,31.5394,4098.867222227051
2025-08-12 15:06:00,30.13599,1.3020839999999998,1.258183978072013,5.96065,5.873846,32.407399999999996,4098.917222227051
2025-08-12 15:09:00,32.479745,1.2152779999999996,1.2581858868507803,5.87384,5.9606520000000005,32.11809999999997,4098.967222227051
2025-08-12 15:12:00,30.150460000000002,1.3020829999999997,1.3020874999888148,5.98958,5.989587,31.25,4099.017222227051
2025-08-12 15:15:00,30.13599,1.3020829999999997,1.3020825000220655,6.0185200000000005,6.018517000000001,31.5394,4099.067222227051
2025-08-12 15:18:00,32.479745,1.3020829999999997,1.3020825000220655,6.0185200000000005,6.018517000000001,31.8288,4099.117222227052
2025-08-12 15:21:00,37.12384,1.3888889999999998,1.2849559329530416,6.076389999999999,5.8738410000000005,34.14350000000002,4099.167222227052
2025-08-12 15:24:00,38.16551,1.3020839999999998,1.258183978072013,5.87384,5.7870360000000005,35.01150000000001,4099.217222227052
2025-08-12 15:27:00,37.12384,1.3020829999999997,1.2875633206941117,5.8738399999999995,5.844907000000001,36.16900000000004,4099.267222227052
2025-08-12 15:30:00,37.12384,1.2442129999999993,1.2729282892775695,5.729169999999999,5.787037,34.14350000000002,4099.317222227052
2025-08-12 15:33:00,37.138305,1.3020839999999998,1.2875638169698091,5.729169999999999,5.700236,35.59030000000001,4099.3672222270525
2025-08-12 15:36:00,38.136575,1.3020839999999998,1.3020829999794339,5.78704,5.7870360000000005,34.72229999999996,4099.417222227053
2025-08-12 15:39:00,38.16551,1.3020829999999997,1.2729282438107654,5.8449100000000005,5.787037,35.01150000000001,4099.467222227053
2025-08-12 15:42:00,38.16551,1.2442129999999993,1.2729282892775695,5.729169999999999,5.787037,35.59030000000001,4099.517222227053
2025-08-12 15:45:00,39.192710000000005,1.2442129999999993,1.287129664918172,5.70023,5.787037,36.74770000000001,4099.567222227053
2025-08-12 15:48:00,39.192710000000005,1.2152779999999996,1.2722726747611328,5.70023,5.8159719999999995,35.01159999999999,4099.617222227053
2025-08-12 17:57:00,33.506945,2.6909729999999996,1.566804175196655,7.899309999999999,6.018517,33.56479999999999,4099.617222227053
2025-08-12 18:00:00,43.330435,1.359954,1.51352895487657,6.944439999999999,7.262735999999999,39.0625,4099.667222227054
2025-08-12 18:03:00,46.16609,1.3020839999999998,1.5349189239377814,6.79977,7.291665999999999,40.509299999999996,4099.717222227054
2025-08-12 18:06:00,46.16609,1.359954,1.6193137480530766,6.85764,7.407406,40.50920000000002,4099.767222227054
2025-08-12 18:09:00,45.109955,1.359954,1.580150494495646,7.00231,7.465275999999999,38.77320000000003,4099.817222227054
2025-08-12 18:12:00,46.16609,1.359954,1.593272160748819,6.94444,7.436346,40.219899999999996,4099.867222227054
2025-08-12 18:15:00,43.330435,1.3020829999999997,1.5608642060291749,6.915509999999999,7.465277,39.641200000000026,4099.9172222270545
2025-08-12 18:18:00,44.09722,1.273148,1.531625297117971,6.85764,7.407412,39.0625,4099.967222227055
2025-08-12 18:21:00,41.796875,1.3310179999999994,1.551001179512212,6.886575,7.349537,37.61579999999998,4100.017222227055
2025-08-12 18:24:00,42.578125,1.157407,1.489946402323713,6.568284000000001,7.291667,38.194500000000005,4100.067222227055
2025-08-12 18:27:00,45.12442,1.070601,1.4857890847565474,6.394678000000001,7.320607000000001,38.48380000000003,4100.117222227055
2025-08-12 18:30:00,44.09722,1.1284720000000004,1.5693104136233926,6.510414,7.494212,40.219899999999996,4100.167222227055
2025-08-12 18:33:00,42.549185,1.2152769999999995,1.5364360074396703,6.684024,7.378477,39.0625,4100.217222227056
2025-08-12 18:36:00,41.767935,1.2152769999999995,1.511290268176479,6.684024,7.320607000000001,38.48380000000003,4100.267222227056
2025-08-12 18:39:00,42.549185,1.273148,1.5444769706022168,6.799764000000001,7.378475999999999,37.905100000000004,4100.317222227056
2025-08-12 18:42:00,41.001155,1.2152769999999995,1.5364316827800033,6.770834,7.465277,37.615800000000036,4100.367222227056
2025-08-12 18:45:00,41.001155,1.273148,1.5699847965289735,6.741899999999999,7.3784719999999995,36.45839999999998,4100.417222227056
2025-08-12 18:48:00,39.20718,1.3310179999999994,1.5378402833854288,6.9155050000000005,7.349537,37.03699999999998,4100.4672222270565
2025-08-12 18:51:00,39.20718,1.359953,1.5403854061216162,7.08912,7.465277,35.879700000000014,4100.517222227057
2025-08-12 18:54:00,39.20718,1.359953,1.5669619926416922,7.08912,7.523147,35.59030000000001,4100.567222227057
2025-08-12 18:57:00,39.20718,1.3310179999999994,1.5113058592167952,7.060185,7.436347,37.03699999999998,4100.617222227057
2025-08-12 19:00:00,39.945025,1.3888889999999998,1.556049199634221,7.089125,7.436346,35.59029999999996,4100.667222227057
2025-08-12 19:03:00,39.20718,1.3020829999999997,1.5349183659571428,7.03125,7.523147,37.61579999999998,4100.717222227057
2025-08-12 19:06:00,41.015625,1.359954,1.5537113010739811,7.00231,7.407406,35.59019999999998,4100.767222227058
2025-08-12 19:09:00,38.16551,1.3310180000000003,1.5510057170344513,7.06018,7.5231520000000005,35.30099999999999,4100.817222227058
2025-08-12 19:12:00,37.12384,1.3310180000000003,1.53784028338543,7.08912,7.5231520000000005,34.72220000000004,4100.867222227058
2025-08-12 19:15:00,37.138305,1.4467600000000003,1.573380661442251,7.175926,7.436346,34.72229999999996,4100.917222227058
2025-08-12 19:18:00,37.138305,1.359953,1.5403854061216162,7.14699,7.523147,34.72219999999999,4100.967222227058
2025-08-12 19:21:00,38.15104,1.359953,1.5403854061216162,7.14699,7.523147,34.72219999999999,4101.0172222270585
2025-08-12 19:24:00,39.20718,1.4178240000000004,1.54437540607805,7.204860000000001,7.465275999999999,36.16899999999998,4101.067222227059
2025-08-12 19:27:00,38.16551,1.3020830000000005,1.5479259689632008,7.06018,7.581016999999999,35.59029999999996,4101.117222227059
2025-08-12 19:30:00,38.16551,1.359953,1.5403854061216162,7.14699,7.523147,35.87960000000004,4101.167222227059
2025-08-12 19:33:00,37.138305,1.3310179999999994,1.5378402833854297,7.031244999999999,7.465277,36.16899999999998,4101.217222227059
2025-08-12 19:36:00,39.98843,1.3020829999999997,1.5349228720243435,6.915503999999999,7.407411000000001,35.59029999999996,4101.267222227059
2025-08-12 19:39:00,39.20718,1.1284720000000004,1.533495388692518,6.741894000000001,7.638891999999999,35.59030000000001,4101.31722222706
2025-08-12 19:42:00,39.20718,1.2442130000000002,1.5658560124326613,6.799764000000001,7.494211000000001,35.30090000000001,4101.36722222706
2025-08-12 19:45:00,39.20718,1.157407,1.5390309475285169,6.799764000000001,7.638887,35.59030000000001,4101.41722222706
2025-08-12 19:48:00,39.20718,1.1863419999999998,1.5686781819894051,6.915503999999999,7.754632,36.16890000000001,4101.46722222706
2025-08-12 19:51:00,38.16551,1.2152779999999996,1.5489187592506073,6.97338,7.6967620000000005,35.87959999999998,4101.51722222706
2025-08-12 19:54:00,37.12384,1.3020829999999997,1.5737435197162915,7.118054999999999,7.6967620000000005,34.43290000000002,4101.5672222270605
2025-08-12 19:57:00,37.138305,1.3888889999999998,1.5694646596690578,7.233796000000001,7.609957,35.01159999999999,4101.617222227061
2025-08-12 20:00:00,34.534145,1.359954,1.580150494495646,7.291666,7.754632,33.85410000000002,4101.667222227061
2025-08-12 20:03:00,34.534145,1.359954,1.5669625421883298,7.233796000000001,7.667822,34.72219999999999,4101.717222227061
2025-08-12 20:06:00,37.138305,1.4467600000000003,1.5733759262509466,7.262735999999999,7.5231460000000006,35.879700000000014,4101.767222227061
2025-08-12 20:09:00,34.534145,1.359954,1.540385949432126,7.262735999999999,7.638891999999999,35.59030000000001,4101.817222227061
2025-08-12 20:12:00,34.534145,1.3888889999999998,1.5425664029081092,7.291666,7.609957,34.14359999999999,4101.867222227062
2025-08-12 20:15:00,34.534145,1.3310180000000003,1.5378357223712016,7.118060000000001,7.5520819999999995,33.56479999999999,4101.917222227062
2025-08-12 20:18:00,34.534145,1.359954,1.5269939661081635,7.175926,7.5231520000000005,34.14349999999996,4101.967222227062
2025-08-12 20:21:00,34.534145,1.3888889999999998,1.5016581054594167,7.291666,7.523147,33.85419999999999,4102.017222227062
2025-08-12 20:24:00,34.54861,1.3888889999999998,1.556049199634221,7.262735999999999,7.609957,34.43290000000002,4102.067222227062
2025-08-12 20:27:00,34.534145,1.5046299999999997,1.561786299060544,7.349536,7.465275999999999,34.14350000000002,4102.1172222270625
2025-08-12 20:30:00,34.534145,1.4756939999999998,1.5328348530024416,7.407411000000001,7.523147,34.14349999999996,4102.167222227063
2025-08-12 20:33:00,33.506945,1.4178239999999995,1.5580273188074436,7.349536,7.638891999999999,33.85419999999999,4102.217222227063
2025-08-12 20:36:00,32.494209999999995,1.4467590000000001,1.5319262604439319,7.320601000000001,7.494212,32.98610000000002,4102.267222227063
2025-08-12 20:39:00,32.494209999999995,1.4467589999999992,1.5458244267508108,7.233795999999999,7.436347,34.14350000000002,4102.317222227063
2025-08-12 20:42:00,32.494209999999995,1.3888889999999998,1.5153728288675683,7.233796000000001,7.494217000000001,33.27550000000002,4102.367222227063
2025-08-12 20:45:00,34.534144999999995,1.4467589999999992,1.5319262604439317,7.291666,7.465277,33.27539999999999,4102.417222227064
2025-08-12 20:48:00,34.54861,1.5046299999999997,1.6176115451740087,7.233795999999999,7.465275999999999,32.11809999999997,4102.467222227064
2025-08-12 20:51:00,35.836225,1.4467600000000003,1.5596390488922778,7.291666,7.5231460000000006,34.14359999999999,4102.517222227064
2025-08-12 20:54:00,34.534145,1.3310180000000003,1.5246060315721293,7.204860000000001,7.609952000000001,33.275499999999965,4102.567222227064
2025-08-12 20:57:00,33.52141,1.3310190000000004,1.5246065789609402,7.233796000000001,7.638887,33.564899999999966,4102.617222227064
2025-08-12 21:00:00,34.534145,1.4467600000000003,1.5870422356352418,7.320606000000001,7.609956,34.432799999999986,4102.6672222270645
2025-08-12 21:03:00,32.479745,1.4178240000000004,1.5715999676852188,7.26273,7.581016,33.564899999999966,4102.717222227065
2025-08-12 21:06:00,33.506945,1.359953,1.5403854061216162,7.26273,7.638887,32.696799999999996,4102.767222227065
2025-08-12 21:09:00,34.534145,1.4467590000000001,1.5870417038113562,7.26273,7.552081,34.14359999999999,4102.817222227065
2025-08-12 21:12:00,33.52141,1.3020829999999997,1.5218488279669893,7.233795,7.6967620000000005,33.56479999999999,4102.867222227065
2025-08-12 21:15:00,34.54861,1.359954,1.5669625421883304,7.175929999999999,7.609956,34.14350000000002,4102.917222227065
2025-08-12 21:18:00,34.534145,1.273148,1.544472540719483,7.089119999999999,7.667822,34.14349999999996,4102.967222227066
2025-08-12 21:21:00,37.12384,1.3020829999999997,1.5479214855813288,7.2338000000000005,7.754627000000001,34.43280000000004,4103.017222227066
2025-08-12 21:24:00,34.534145,1.273148,1.5572615122610969,7.20486,7.812501999999999,34.72219999999999,4103.067222227066
2025-08-12 21:27:00,34.534145,1.3020829999999997,1.5479259689632,7.089119999999999,7.609957,32.98610000000002,4103.117222227066
2025-08-12 21:30:00,37.138305,1.3020839999999998,1.5608647702881127,7.031249999999999,7.581016,34.14350000000002,4103.167222227066
2025-08-12 21:33:00,34.534145,1.2152779999999996,1.5489187592506073,7.031249999999999,7.754632,33.56479999999999,4103.2172222270665
2025-08-12 21:36:00,37.138305,1.2442129999999993,1.5783714031951783,7.031249999999999,7.754627000000001,33.85410000000002,4103.267222227067
2025-08-12 21:39:00,37.138305,1.3020829999999997,1.5608642060291749,7.089119999999999,7.638887,35.01159999999999,4103.317222227067
2025-08-12 21:42:00,37.138305,1.359954,1.5669625421883304,7.175929999999999,7.609956,33.564700000000016,4103.367222227067
2025-08-12 21:45:00,34.534145,1.273148,1.5572615122610969,7.146990000000001,7.754632,33.56479999999999,4103.417222227067
2025-08-12 21:48:00,37.138305,1.359954,1.6063245728163353,7.146990000000001,7.667826,34.14350000000002,4103.467222227067
2025-08-12 21:51:00,37.138305,1.3020829999999997,1.586556448945656,7.146990000000001,7.754627000000001,35.59020000000004,4103.517222227068
2025-08-12 21:54:00,37.12384,1.3020839999999998,1.5608647702881127,7.14699,7.696756000000001,33.56479999999999,4103.567222227068
2025-08-12 21:57:00,37.12384,1.3020839999999998,1.5608647702881127,7.118059999999999,7.667826,34.43290000000002,4103.617222227068
2025-08-12 22:00:00,38.16551,1.2152779999999996,1.5364322674541036,7.00232,7.6967620000000005,35.87969999999996,4103.667222227068
2025-08-12 22:03:00,32.479745,1.186343,1.5441689068184654,6.857639999999999,7.638887,32.117999999999995,4103.717222227068
