Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-08-12 22:06:00,30.150460000000002,1.2442130000000002,1.5023744070175464,7.00231,7.552087,32.696799999999996,4103.7672222270685
2025-08-12 22:12:00,30.16493,1.3310179999999994,1.4979334215558628,7.031244999999999,7.378477,30.67130000000003,4103.7672222270685
2025-08-12 22:15:00,30.1794,1.4178240000000004,1.5029572747951132,6.97338,7.146986,31.25,4103.7672222270685
2025-08-12 22:24:00,30.150460000000002,1.4467600000000003,1.4755068643699514,7.118056,7.1759260000000005,30.381899999999973,4103.7672222270685
2025-08-12 22:27:00,30.13599,1.4178240000000004,1.4889917458985333,6.97338,7.118055999999999,30.9606,4103.7672222270685
2025-08-12 22:30:00,30.16493,1.4467590000000001,1.489743966534103,7.0023100000000005,7.089121,32.11810000000003,4103.7672222270685
2025-08-12 22:33:00,30.150460000000002,1.3310179999999994,1.457349336420819,6.944444999999999,7.2048570000000005,32.407399999999996,4103.7672222270685
2025-08-12 22:36:00,32.479745,1.3888889999999998,1.4739918602965532,6.94444,7.118051,33.27539999999999,4103.7672222270685
2025-08-12 22:39:00,31.192124999999997,1.3020829999999997,1.4954947832976946,6.7997700000000005,7.2048570000000005,31.828700000000026,4103.7672222270685
2025-08-12 22:42:00,30.150460000000002,1.359954,1.4863627936925266,6.915509999999999,7.1759260000000005,32.11809999999997,4103.7672222270685
2025-08-12 22:45:00,30.150460000000002,1.3310179999999994,1.511305859216796,6.944444999999999,7.320607000000001,32.40730000000002,4103.7672222270685
2025-08-12 22:48:00,30.13599,1.3310179999999994,1.4709548457539348,6.886575,7.175927,30.9606,4103.7672222270685
2025-08-12 22:57:00,30.150460000000002,1.3888889999999998,1.4878683522733402,7.031244999999999,7.233796,30.092600000000004,4103.7672222270685
2025-08-12 23:03:00,32.479745,1.3888889999999998,1.4878683522733402,7.060185,7.262736,31.82869999999997,4103.7672222270685
2025-08-12 23:06:00,32.465275000000005,1.3310179999999994,1.484482195955465,7.031244999999999,7.349537,31.828700000000026,4103.817222227069
2025-08-12 23:09:00,32.479745,1.3020829999999997,1.4822159272399063,6.915509999999999,7.291667,31.82869999999997,4103.867222227069
2025-08-12 23:12:00,32.494209999999995,1.359954,1.4999843396745536,6.886570000000001,7.1759260000000005,31.828700000000026,4103.917222227069
2025-08-12 23:15:00,32.494209999999995,1.1863419999999998,1.4565869629085944,6.597219000000001,7.175927,32.696699999999964,4103.967222227069
2025-08-12 23:18:00,34.534145,1.0995369999999998,1.4308830040093656,6.423608000000001,7.146991000000001,34.14349999999996,4104.017222227069
2025-08-12 23:21:00,38.16551,0.9548610000000002,1.412237800248807,6.0474570000000005,7.089116000000001,35.011600000000044,4104.06722222707
2025-08-12 23:24:00,37.12384,0.868055,1.4210384323354772,5.931712000000001,7.233797000000001,35.30090000000001,4104.11722222707
2025-08-12 23:27:00,37.138305,0.8969909999999999,1.4629514834751574,5.9895830000000005,7.320602,34.72229999999996,4104.16722222707
2025-08-12 23:30:00,33.52141,0.9548610000000002,1.4577818556614854,6.192127999999999,7.349537,32.986099999999965,4104.21722222707
2025-08-12 23:33:00,33.52141,1.0416660000000002,1.4201496635334048,6.481478000000001,7.320602,32.696799999999996,4104.26722222707
2025-08-12 23:36:00,32.479745,1.1284720000000004,1.4727450559951591,6.655089,7.407406999999999,33.27540000000005,4104.3172222270705
2025-08-12 23:39:00,30.150460000000002,1.2442129999999993,1.4504203518566203,6.857639999999999,7.291667,32.11800000000005,4104.367222227071
2025-08-12 23:42:00,32.479745,1.359954,1.4999843396745536,6.886570000000001,7.1759260000000005,32.407399999999996,4104.417222227071
2025-08-12 23:45:00,30.13599,1.3310179999999994,1.4979334215558628,6.973375,7.320607000000001,30.671299999999974,4104.467222227071
2025-08-12 23:48:00,30.150460000000002,1.4178240000000004,1.5168448198492825,7.118060000000001,7.320606,31.539300000000026,4104.517222227071
2025-08-12 23:51:00,30.150460000000002,1.3888889999999998,1.4739918602965532,7.146996000000001,7.320607000000001,31.25,4104.567222227071
2025-08-12 23:57:00,30.13599,1.4756939999999998,1.5328397294964526,7.320601000000001,7.436347,31.539300000000026,4104.667222227072
2025-08-13 00:27:00,30.150460000000002,1.0995369999999998,1.3936783785158942,6.221068,6.857641,31.53929999999997,4104.667222227072
2025-08-13 00:30:00,30.16493,1.0127309999999996,1.4376978620543714,6.192127999999999,7.146987000000001,31.53929999999997,4104.667222227072
2025-08-13 00:33:00,30.13599,1.0127310000000005,1.414127671358874,6.221068000000001,7.118057,32.9862,4104.667222227072
2025-08-13 00:36:00,30.13599,1.157407,1.4525201853983727,6.510414,7.146987000000001,29.803200000000004,4104.667222227072
2025-08-13 00:39:00,30.150460000000002,1.1863419999999998,1.4309994049870047,6.655089,7.175927,30.671299999999974,4104.667222227072
2025-08-13 00:51:00,30.16493,1.3310189999999995,1.4573545826056962,6.944439999999999,7.204861,31.539300000000026,4104.667222227072
2025-08-13 00:57:00,30.150460000000002,1.3310189999999995,1.4979293274870649,6.857639999999999,7.204861,30.9606,4104.667222227072
2025-08-13 01:00:00,30.1794,1.2442129999999993,1.4635087338015011,6.7419,7.2048570000000005,31.25,4104.667222227072
2025-08-13 01:06:00,30.150460000000002,1.3020839999999998,1.4688642760378563,6.8287,7.1759260000000005,31.82869999999997,4104.667222227072
2025-08-13 01:09:00,30.150460000000002,1.2442129999999993,1.4372602361146467,6.8287,7.233797000000001,32.11809999999997,4104.667222227072
2025-08-13 01:12:00,30.16493,1.3020829999999997,1.4688637341963897,6.886570000000001,7.233797000000001,30.67130000000003,4104.667222227072
2025-08-13 01:15:00,30.16493,1.359954,1.5135242876941042,6.915509999999999,7.233796,32.117999999999995,4104.667222227072
2025-08-13 01:18:00,30.1794,1.2442129999999993,1.4635132457643558,6.8287,7.291667,31.539300000000026,4104.667222227072
2025-08-13 01:54:00,30.150460000000002,1.359954,1.4863675140366446,7.00231,7.262736,30.960699999999974,4104.667222227072
2025-08-13 02:51:00,30.150460000000002,1.4467590000000001,1.48973906225101,7.089125,7.175926,31.25,4104.667222227072
2025-08-13 04:33:00,30.13599,1.1574080000000002,1.4272598151612272,6.510414000000001,7.089116000000001,31.8288,4104.667222227072
2025-08-13 04:36:00,30.13599,1.0127309999999996,1.402264592444691,6.307868,7.175927,32.117999999999995,4104.667222227072
2025-08-13 04:39:00,32.479745,0.983797,1.43092347303765,6.134263,7.146986,32.40749999999997,4104.667222227072
2025-08-13 04:42:00,34.534145,0.9259259999999996,1.427258759144755,6.047453,7.2048570000000005,32.407400000000024,4104.667222227072
2025-08-13 04:45:00,32.479745,0.9259259999999996,1.4046935445662998,6.105328,7.204861999999999,32.1181,4104.667222227072
2025-08-13 04:48:00,30.1794,1.0416659999999993,1.4440232453987532,6.2500029999999995,7.146987000000001,32.407399999999996,4104.667222227072
2025-08-13 04:51:00,32.479745,1.1284720000000004,1.435609385318697,6.510418,7.1759260000000005,32.407399999999996,4104.667222227072
2025-08-13 04:54:00,30.1794,1.0416660000000002,1.4201496635334048,6.365738,7.204861999999999,32.69670000000002,4104.667222227072
2025-08-13 05:00:00,30.150460000000002,1.1574080000000002,1.4399246283225289,6.510414000000001,7.118055999999999,31.5394,4104.667222227072
2025-08-13 05:03:00,30.150460000000002,1.1574080000000002,1.4525207671994984,6.5393539999999994,7.1759260000000005,31.828700000000026,4104.667222227072
2025-08-13 05:06:00,30.150460000000002,1.1574080000000002,1.4272598151612272,6.510414000000001,7.089116000000001,31.82869999999997,4104.667222227072
2025-08-13 05:12:00,30.16493,1.0995369999999998,1.4185418047623533,6.510414000000001,7.2048570000000005,31.828700000000026,4104.667222227072
2025-08-13 05:15:00,30.150460000000002,1.070602,1.401311111867834,6.452544,7.175922000000001,31.25,4104.667222227072
2025-08-13 05:33:00,41.015625,1.5046290000000004,1.5046305000697506,7.031254,7.031255,37.3263,4104.667222227072
2025-08-13 05:36:00,43.301505000000006,1.186343,1.5564509771654027,6.684024000000001,7.494211000000001,39.0624,4104.717222227072
2025-08-13 05:39:00,43.330435,1.0995370000000007,1.689247623359401,6.944444,8.304397,38.77309999999997,4104.767222227072
2025-08-13 05:42:00,39.959495000000004,1.1284720000000004,1.4850032817486152,6.4525440000000005,7.233792,36.74769999999998,4104.817222227072
2025-08-13 05:45:00,37.138305,1.0995369999999998,1.4675445233866915,6.336809000000001,7.146992000000001,35.879700000000014,4104.8672222270725
2025-08-13 05:48:00,34.54861,1.157407,1.489946402323713,6.481479,7.204861999999999,34.14349999999996,4104.917222227073
2025-08-13 05:51:00,35.836225,1.2152780000000005,1.4731063804214748,6.6261540000000005,7.1759260000000005,36.16899999999998,4104.967222227073
2025-08-13 05:54:00,37.138305,1.157407,1.4775299443400396,6.655094000000001,7.349537,34.72219999999999,4105.017222227073
2025-08-13 05:57:00,34.54861,1.1284720000000004,1.5093597251943818,6.6261540000000005,7.465281999999999,33.27540000000005,4105.067222227073
2025-08-13 06:00:00,34.534145,1.0416670000000003,1.4558883601029549,6.568284,7.494216999999999,35.87960000000004,4105.117222227073
2025-08-13 06:03:00,37.138305,1.186343,1.5069937095183188,6.7129639999999995,7.407411000000001,33.275499999999965,4105.167222227074
2025-08-13 06:06:00,34.534145,1.070601,1.497643063150341,6.539348,7.494217000000001,33.564700000000016,4105.217222227074
2025-08-13 06:09:00,34.534145,1.0127309999999996,1.4726719296218036,6.423608000000001,7.465277,33.85409999999996,4105.267222227074
2025-08-13 06:12:00,38.16551,0.9837959999999999,1.4995604128456705,6.307867000000001,7.494211000000001,35.30090000000001,4105.317222227074
2025-08-13 06:15:00,41.015625,0.8969910000000008,1.4847125822601224,6.105327000000001,7.494215999999999,36.16899999999998,4105.367222227074
2025-08-13 06:18:00,41.001155,0.78125,1.5040098530590325,5.815977,7.609957,37.61580000000001,4105.4172222270745
2025-08-13 06:21:00,38.16551,0.8680559999999993,1.4750364356265162,6.1631979999999995,7.609952,35.011600000000016,4105.467222227075
2025-08-13 06:24:00,34.534145,1.1284719999999995,1.5214519599272436,6.857634,7.7256920000000004,33.85419999999999,4105.517222227075
2025-08-13 06:27:00,32.479745,1.3888889999999998,1.5694600362907551,7.320605999999999,7.696757,32.986099999999965,4105.567222227075
2025-08-13 06:30:00,30.150460000000002,1.5046299999999997,1.5476302408834721,7.436342,7.5231520000000005,32.407399999999996,4105.617222227075
2025-08-13 06:36:00,30.13599,1.6493060000000002,1.560895263445081,7.725692,7.552085999999999,31.539300000000026,4105.617222227075
2025-08-13 06:39:00,30.150460000000002,1.5046299999999997,1.51905008644696,7.581021999999999,7.609952000000001,32.11810000000003,4105.667222227075
2025-08-13 06:42:00,30.13599,1.5914359999999999,1.5328357275954592,7.523152,7.407406,30.9606,4105.717222227076
2025-08-13 06:45:00,30.13599,1.5046289999999996,1.5333834965445206,7.436346,7.494217000000001,32.696799999999996,4105.767222227076
2025-08-13 06:48:00,30.13599,1.4467590000000001,1.5179515050682013,7.378471,7.5231520000000005,32.117999999999995,4105.817222227076
2025-08-13 06:51:00,30.13599,1.4756939999999998,1.5186845461671807,7.407411000000001,7.494217000000001,32.11810000000003,4105.867222227076
2025-08-13 06:54:00,30.13599,1.4178239999999995,1.5306517393754537,7.291666,7.5231520000000005,31.25,4105.917222227076
2025-08-13 06:57:00,30.16493,1.4467589999999992,1.5179466602045073,7.378476,7.523147,32.407399999999996,4105.9672222270765
2025-08-13 07:00:00,30.150460000000002,1.4178239999999995,1.5580273188074438,7.233795999999999,7.5231520000000005,32.986099999999965,4106.017222227077
2025-08-13 07:03:00,32.479745,1.5046299999999997,1.5476302408834695,7.465276,7.552085999999999,31.25,4106.067222227077
2025-08-13 07:06:00,32.479745,1.5046299999999997,1.6037747988680617,7.465276,7.667826,31.82869999999997,4106.117222227077
2025-08-13 07:09:00,32.494209999999995,1.4467589999999992,1.5458196381608105,7.4363459999999995,7.638887,33.27550000000002,4106.167222227077
2025-08-13 07:12:00,32.479745,1.4178239999999995,1.585099926718042,7.4363459999999995,7.783562000000001,32.98610000000002,4106.217222227077
2025-08-13 07:15:00,30.150460000000002,1.4467589999999992,1.5870417038113547,7.465276,7.754627000000001,32.407399999999996,4106.267222227078
2025-08-13 07:18:00,30.150460000000002,1.4467589999999992,1.5319262604439317,7.4363459999999995,7.609957,32.986099999999965,4106.317222227078
2025-08-13 07:21:00,32.479745,1.5335650000000003,1.5623199043923193,7.5231509999999995,7.581016,32.407399999999996,4106.367222227078
2025-08-13 07:24:00,32.479745,1.4467589999999992,1.5733801326758146,7.465276,7.725697,32.98600000000002,4106.417222227078
2025-08-13 07:27:00,32.479745,1.3888889999999998,1.5694600362907551,7.4363459999999995,7.8124970000000005,32.407399999999996,4106.467222227078
2025-08-13 07:48:00,34.534145,1.5046299999999997,1.416052708895121,6.8287,6.6550899999999995,34.14350000000002,4106.467222227078
2025-08-13 07:51:00,37.12384,1.2152779999999996,1.2581809998842968,6.36574,6.452542,35.300899999999956,4106.5172222270785
2025-08-13 07:54:00,34.534145,1.1284719999999995,1.2810335679054117,5.6712940000000005,5.989582,33.564899999999966,4106.567222227079
2025-08-13 07:57:00,32.479745,1.186343,1.2433148245028574,5.84491,5.960647,32.11810000000003,4106.617222227079
2025-08-13 08:00:00,30.13599,1.3310180000000003,1.257298149580626,6.04745,5.902781999999999,31.25,4106.667222227079
2025-08-13 08:03:00,30.150460000000002,1.359953,1.2862617712216786,5.989580000000001,5.844907000000001,32.11810000000003,4106.717222227079
2025-08-13 08:06:00,30.13599,1.4467600000000003,1.2492565283907657,6.105326000000001,5.729165999999999,31.828700000000026,4106.767222227079
2025-08-13 08:09:00,32.494209999999995,1.4178240000000004,1.2676487689511626,6.076390000000001,5.7870360000000005,31.539299999999997,4106.81722222708
2025-08-13 08:12:00,30.13599,1.3020829999999997,1.2581834893749149,5.931710000000001,5.844907000000001,31.25,4106.86722222708
2025-08-13 08:15:00,32.494209999999995,1.3020839999999998,1.2729287363186415,5.84491,5.7870360000000005,32.117999999999995,4106.91722222708
2025-08-13 08:18:00,32.479745,1.273148,1.273149999988405,5.787033999999999,5.7870360000000005,31.82869999999997,4106.96722222708
2025-08-13 08:21:00,32.479745,1.1574080000000002,1.214360848250884,5.671294,5.7870360000000005,33.27550000000002,4107.01722222708
2025-08-13 08:24:00,34.534145,1.0127309999999996,1.22972575826262,5.410877999999999,5.873847,33.27550000000002,4107.0672222270805
2025-08-13 08:27:00,34.54861,1.1284720000000004,1.2810335679054117,5.613424000000001,5.931712,32.407399999999996,4107.117222227081
2025-08-13 08:30:00,33.506945,1.157407,1.255958743404927,5.700234000000001,5.902777,34.432799999999986,4107.167222227081
2025-08-13 08:33:00,34.534145,1.1284720000000004,1.2406149262420458,5.5555579999999996,5.7870360000000005,34.14359999999999,4107.217222227081
2025-08-13 08:36:00,43.330435,1.070602,1.2360948986228355,5.353013,5.7002310000000005,37.615700000000004,4107.267222227081
2025-08-13 08:39:00,46.16609,1.0416670000000003,1.258994470541838,5.410882999999999,5.8738459999999995,41.66670000000005,4107.317222227081
2025-08-13 08:42:00,41.001155,1.1284719999999995,1.2810335679054126,5.353003999999999,5.671292000000001,36.747799999999984,4107.367222227082
2025-08-13 08:45:00,38.15104,1.359954,1.2406157422359019,5.815976,5.584492,36.45829999999995,4107.417222227082
2025-08-13 08:48:00,39.20718,1.3020829999999997,1.2283226551232074,5.613429999999999,5.4687470000000005,35.59030000000001,4107.467222227082
2025-08-13 08:51:00,44.09722,1.0416670000000003,1.1670361236171034,4.976852999999999,5.237265999999999,39.930499999999995,4107.517222227082
2025-08-13 08:54:00,43.330435,1.0127309999999996,1.1778248102019222,5.034720999999999,5.381942,41.37729999999999,4107.567222227082
2025-08-13 08:57:00,42.549185,1.0416659999999993,1.1804392764135205,5.150463,5.439817,39.0625,4107.6172222270825
2025-08-13 09:00:00,42.549185,1.070601,1.2360989112660279,5.092588000000001,5.439817,39.351800000000026,4107.667222227083
2025-08-13 09:03:00,39.98843,1.1863419999999998,1.2150473396178678,5.381944,5.439812000000001,36.45830000000001,4107.717222227083
2025-08-13 09:06:00,39.20718,1.2152769999999995,1.1861041627287252,5.468754,5.410877000000001,36.16890000000001,4107.767222227083
2025-08-13 09:09:00,43.330435,1.0995369999999998,1.1979571347820661,5.063657999999999,5.266201,39.0625,4107.817222227083
2025-08-13 09:12:00,41.767935,1.1284720000000004,1.2269618638082307,5.179394000000001,5.381942,36.74770000000001,4107.867222227083
2025-08-13 09:15:00,39.20718,1.2152779999999996,1.2439906516109454,5.41088,5.468751999999999,36.74770000000001,4107.917222227084
2025-08-13 09:18:00,39.20718,1.2442129999999993,1.200284301735087,5.4976899999999995,5.410877000000001,36.45830000000001,4107.967222227084
2025-08-13 09:21:00,39.192710000000005,1.3020829999999997,1.2283226551232067,5.49769,5.353007,37.03709999999995,4108.017222227084
2025-08-13 09:27:00,34.534145,1.2442129999999993,1.215047800017741,5.52662,5.4687470000000005,34.43280000000004,4108.117222227084
2025-08-13 09:30:00,34.534145,1.2442129999999993,1.2002894244842517,5.52662,5.439817,35.01150000000001,4108.1672222270845
2025-08-13 09:33:00,34.534145,1.3310179999999994,1.2269598592621436,5.613425,5.410877000000001,32.69670000000002,4108.217222227085
2025-08-13 09:36:00,34.534145,1.3310179999999994,1.2269598592621436,5.671295,5.4687470000000005,33.85419999999999,4108.267222227085
2025-08-13 09:39:00,35.82176,1.3020829999999997,1.1979601419353372,5.7002299999999995,5.497687000000001,36.45830000000001,4108.317222227085
2025-08-13 09:42:00,37.109375,1.273148,1.2292341804245337,5.4976840000000005,5.410876,35.59030000000001,4108.367222227085
2025-08-13 09:45:00,38.151044999999996,1.273148,1.214355749107425,5.526623999999999,5.410876,34.14359999999999,4108.417222227085
2025-08-13 09:48:00,37.12384,1.2152769999999995,1.2152795000539953,5.4976840000000005,5.497687000000001,34.43290000000002,4108.467222227086
2025-08-13 09:51:00,38.15104,1.3020839999999998,1.2433152162116823,5.555559999999999,5.439816,35.01159999999999,4108.517222227086
2025-08-13 09:54:00,37.138305,1.3020829999999997,1.243314731372652,5.613429999999999,5.497687000000001,33.85419999999999,4108.567222227086
2025-08-13 09:57:00,37.138305,1.3020839999999998,1.2283231360563729,5.555559999999999,5.410876,35.30099999999999,4108.617222227086
2025-08-13 10:00:00,37.138305,1.3020829999999997,1.2581834893749149,5.64236,5.555557,36.74770000000001,4108.667222227086
2025-08-13 10:03:00,34.534145,1.273148,1.2292341804245335,5.642364999999999,5.555557,34.43290000000002,4108.7172222270865
2025-08-13 10:06:00,37.138305,1.3888889999999998,1.2228494698738588,5.729164999999999,5.410876,35.87960000000004,4108.767222227087
2025-08-13 10:09:00,35.82176,1.3888889999999998,1.2385876659361532,5.729164999999999,5.439816,35.30090000000001,4108.817222227087
2025-08-13 10:12:00,37.138305,1.3888889999999998,1.2541775908672597,5.758105,5.497686,33.56480000000005,4108.867222227087
2025-08-13 10:15:00,34.534145,1.273148,1.2292341804245335,5.7002299999999995,5.613422000000001,32.98610000000002,4108.917222227087
2025-08-13 10:18:00,37.12384,1.273148,1.2439906826273968,5.555554,5.497686,35.87960000000004,4108.967222227087
2025-08-13 10:21:00,37.12384,1.2152769999999995,1.258180488184794,5.526623999999999,5.613427,36.16900000000004,4109.017222227088
2025-08-13 10:24:00,37.138305,1.273148,1.2292341804245337,5.72917,5.642361999999999,35.01159999999999,4109.067222227088
2025-08-13 10:27:00,38.16551,1.359954,1.2862570601313903,5.787039999999999,5.6423559999999995,35.87959999999998,4109.117222227088
2025-08-13 10:30:00,38.16551,1.2442129999999993,1.2442124999953035,5.70023,5.700227,36.16899999999998,4109.167222227088
2025-08-13 10:33:00,39.98843,1.157407,1.2283248538808873,5.526619,5.671292,35.59030000000001,4109.217222227088
2025-08-13 10:36:00,41.001155,1.1574080000000002,1.269630221464832,5.410883999999999,5.6423559999999995,37.615700000000004,4109.2672222270885
2025-08-13 10:39:00,39.98843,1.157407,1.2283248538808873,5.4976840000000005,5.6423570000000005,36.74769999999995,4109.317222227089
2025-08-13 10:42:00,39.192710000000005,1.1863419999999998,1.2711717639016717,5.526619,5.700227,36.16899999999998,4109.367222227089
2025-08-13 10:45:00,39.20718,1.3020839999999998,1.258183978072013,5.642359999999999,5.555555999999999,37.326400000000035,4109.417222227089
2025-08-13 10:48:00,37.138305,1.3020829999999997,1.2581783723723634,5.72917,5.6423570000000005,37.03699999999998,4109.467222227089
2025-08-13 10:51:00,37.138305,1.3020829999999997,1.2729282438107654,5.787039999999999,5.729167,35.30090000000001,4109.517222227089
2025-08-13 10:54:00,37.138305,1.2152779999999996,1.229688274722643,5.70023,5.729162,34.43289999999996,4109.56722222709
2025-08-13 10:57:00,37.12384,1.3310179999999994,1.2572929521563352,5.758105,5.613427,34.432799999999986,4109.61722222709
2025-08-13 11:00:00,35.836225,1.3310179999999994,1.2421884736794802,5.815974999999999,5.6423570000000005,33.56479999999999,4109.66722222709
2025-08-13 11:03:00,37.138305,1.3888889999999998,1.3152245037755068,5.815974999999999,5.671296,34.14349999999996,4109.71722222709
2025-08-13 11:06:00,37.138305,1.2442129999999993,1.2296857314633225,5.729169999999999,5.700227,34.14349999999996,4109.76722222709
2025-08-13 11:09:00,37.138305,1.2152769999999995,1.2439852204032371,5.642364,5.700227,36.16890000000001,4109.8172222270905
2025-08-13 11:12:00,37.12384,1.2442129999999993,1.258627059789328,5.70023,5.729167,35.30090000000001,4109.867222227091
2025-08-13 11:18:00,37.12384,1.359954,1.2711726287540956,5.8449100000000005,5.671296,33.27550000000002,4109.967222227091
2025-08-13 11:21:00,34.54861,1.3020829999999997,1.2875633206941117,5.787039999999999,5.758107000000001,34.72230000000002,4110.017222227091
2025-08-13 11:24:00,37.138305,1.3020839999999998,1.258183978072013,5.78704,5.700236,34.72219999999999,4110.067222227091
2025-08-13 11:27:00,34.534145,1.2152779999999996,1.2296882747226392,5.729169999999999,5.758102,35.300899999999956,4110.117222227092
2025-08-13 11:30:00,34.534145,1.3020829999999997,1.2729282438107654,5.787039999999999,5.729167,36.16899999999998,4110.167222227092
2025-08-13 11:33:00,34.534145,1.359954,1.2711726287540956,5.8449100000000005,5.671296,34.43289999999996,4110.217222227092
2025-08-13 11:36:00,34.534145,1.3020829999999997,1.2729282438107654,5.787039999999999,5.729167,33.27539999999999,4110.267222227092
2025-08-13 11:39:00,34.534145,1.359954,1.2711726287540956,5.8449100000000005,5.671296,32.696799999999996,4110.317222227092
2025-08-13 11:42:00,34.534145,1.3020829999999997,1.2729282438107654,5.787039999999999,5.729167,34.432799999999986,4110.3672222270925
2025-08-13 11:45:00,34.534145,1.3020829999999997,1.2875633206941117,5.787039999999999,5.758107000000001,33.564899999999966,4110.417222227093
2025-08-13 11:48:00,34.534145,1.3310179999999994,1.2722727354336087,5.873845,5.758107000000001,35.01159999999999,4110.467222227093
2025-08-13 11:51:00,34.534145,1.3020829999999997,1.2581834893749149,5.902774999999999,5.8159719999999995,33.56480000000005,4110.517222227093
2025-08-13 11:54:00,34.54861,1.3020829999999997,1.2581834893749149,5.8738399999999995,5.787037,34.43290000000002,4110.567222227093
2025-08-13 12:00:00,34.534145,1.3310179999999994,1.2722727354336087,5.902774999999999,5.787037,33.564700000000016,4110.667222227094
2025-08-13 12:03:00,35.836225,1.3020839999999998,1.243315216211682,5.84491,5.729165999999999,33.85420000000005,4110.717222227094
2025-08-13 12:06:00,38.16551,1.273148,1.2875608243341345,5.758104,5.7870360000000005,35.300899999999956,4110.767222227094
2025-08-13 12:09:00,37.138305,1.2152769999999995,1.2722721592477524,5.758104,5.873847,34.72220000000004,4110.817222227094
2025-08-13 12:12:00,37.138305,1.2442129999999993,1.2729332143583767,5.815969999999999,5.873847,35.87960000000004,4110.867222227094
2025-08-13 12:15:00,35.82176,1.2442129999999993,1.2729282892775695,5.78704,5.844907000000001,34.72219999999999,4110.9172222270945
2025-08-13 12:18:00,37.138305,1.2442129999999993,1.2729282892775695,5.729169999999999,5.787037,35.30090000000001,4110.967222227095
2025-08-13 12:21:00,37.138305,1.2442129999999993,1.2729332143583767,5.815969999999999,5.873847,35.011499999999955,4111.017222227095
2025-08-13 12:24:00,37.138305,1.2442129999999993,1.2442124999953035,5.78704,5.787037,34.432799999999986,4111.067222227095
2025-08-13 12:27:00,37.12384,1.3020839999999998,1.3020829999794339,5.78704,5.7870360000000005,33.85409999999996,4111.117222227095
2025-08-13 12:30:00,37.138305,1.2442129999999993,1.2729282892775695,5.729169999999999,5.787037,35.59030000000001,4111.167222227095
2025-08-13 12:33:00,38.15104,1.2442129999999993,1.2729282892775695,5.78704,5.844907000000001,34.72220000000004,4111.217222227096
2025-08-13 12:36:00,37.138305,1.2442129999999993,1.2442124999953035,5.78704,5.787037,34.43280000000004,4111.267222227096
2025-08-13 12:39:00,37.138305,1.273148,1.2439906826273968,5.8449100000000005,5.7870420000000005,35.59029999999996,4111.317222227096
2025-08-13 12:42:00,37.138305,1.3020829999999997,1.2581834893749149,5.8738399999999995,5.787037,35.01159999999999,4111.367222227096
2025-08-13 12:45:00,34.534145,1.359953,1.2711773863709444,5.93171,5.758107000000001,34.43289999999996,4111.417222227096
2025-08-13 12:48:00,37.138305,1.3888889999999998,1.2849612063522309,5.902774999999999,5.700236,34.43289999999996,4111.4672222270965
2025-08-13 12:51:00,37.109375,1.3020829999999997,1.2581834893749149,5.8449100000000005,5.758107000000001,34.43290000000002,4111.517222227097
2025-08-13 12:54:00,37.12384,1.3020829999999997,1.2581834893749149,5.8449100000000005,5.758107000000001,33.275499999999965,4111.567222227097
2025-08-13 12:57:00,37.12384,1.3020829999999997,1.2729282438107654,5.787039999999999,5.729167,34.72219999999999,4111.617222227097
2025-08-13 13:00:00,35.836225,1.3020829999999997,1.2581783723723634,5.787039999999999,5.700227,37.61579999999998,4111.667222227097
2025-08-13 13:03:00,38.16551,1.273148,1.2439856041802333,5.700233999999999,5.6423559999999995,35.01159999999999,4111.717222227097
2025-08-13 13:06:00,38.15104,1.1863419999999998,1.2572949543641982,5.584489,5.729167,35.59029999999996,4111.767222227098
2025-08-13 13:09:00,38.16551,1.2152769999999995,1.258180488184794,5.613423999999999,5.700227,36.16899999999998,4111.817222227098
2025-08-13 13:12:00,37.138305,1.2152779999999996,1.24398572824653,5.6713,5.729162,34.43290000000002,4111.867222227098
2025-08-13 13:15:00,37.138305,1.359954,1.3012251605526999,5.758100000000001,5.6423559999999995,34.14350000000002,4111.917222227098
2025-08-13 13:18:00,37.109375,1.3020829999999997,1.2581783723723634,5.787039999999999,5.700227,32.407399999999996,4111.967222227098
2025-08-13 13:21:00,34.54861,1.3310179999999994,1.287127152727402,5.815974999999999,5.729167,34.43290000000002,4112.0172222270985
2025-08-13 13:24:00,37.12384,1.3020829999999997,1.2433147313726518,5.8449100000000005,5.729167,34.72219999999999,4112.067222227099
2025-08-13 13:27:00,37.138305,1.3310179999999994,1.3018706548994743,5.815974999999999,5.758107000000001,35.879700000000014,4112.117222227099
2025-08-13 13:30:00,34.534145,1.3310179999999994,1.2572929521563352,5.873845,5.729167,34.72220000000004,4112.167222227099
2025-08-13 13:33:00,37.12384,1.3888889999999998,1.2849559329530398,5.873845,5.671296,35.30090000000001,4112.217222227099
2025-08-13 13:36:00,34.534145,1.3020829999999997,1.2581783723723634,5.815974999999999,5.729162,36.16900000000004,4112.267222227099
2025-08-13 13:39:00,34.534145,1.4178240000000004,1.2832116639334812,5.902780000000001,5.6423559999999995,32.9862,4112.3172222271
2025-08-13 13:42:00,34.534145,1.359953,1.2559564699338117,5.902780000000001,5.700227,32.69670000000002,4112.3672222271
2025-08-13 13:45:00,37.12384,1.3888889999999998,1.3001490161370581,5.815974999999999,5.6423559999999995,33.564899999999966,4112.4172222271
2025-08-13 13:48:00,37.12384,1.3020829999999997,1.2581783723723634,5.787039999999999,5.700227,33.27540000000005,4112.4672222271
2025-08-13 13:51:00,37.138305,1.2442129999999993,1.2442125000033522,5.729169999999999,5.729167,35.30099999999999,4112.5172222271
2025-08-13 13:54:00,37.109375,1.2442129999999993,1.2442124999953035,5.70023,5.700227,35.01159999999999,4112.5672222271005
2025-08-13 13:57:00,37.138305,1.3020839999999998,1.2729287363186415,5.70023,5.6423559999999995,34.43289999999996,4112.617222227101
2025-08-13 14:00:00,37.12384,1.2442129999999993,1.2296907709164828,5.642359999999999,5.613427,34.14359999999999,4112.667222227101
2025-08-13 14:03:00,34.54861,1.2152779999999996,1.24398572824653,5.6713,5.729162,32.9862,4112.717222227101
2025-08-13 14:06:00,37.138305,1.2442129999999993,1.2586220978818263,5.6713,5.700227,33.85419999999999,4112.767222227101
2025-08-13 14:09:00,37.12384,1.273148,1.2292341804245337,5.6712940000000005,5.584486,35.01159999999999,4112.817222227101
2025-08-13 14:12:00,37.138305,1.2442129999999993,1.2586220978818263,5.6713,5.700227,35.30090000000001,4112.867222227102
2025-08-13 14:15:00,34.54861,1.2442129999999993,1.2442124999953035,5.70023,5.700227,33.56480000000005,4112.917222227102
2025-08-13 14:18:00,37.12384,1.3020839999999998,1.2729287363186415,5.70023,5.6423559999999995,34.43289999999996,4112.967222227102
2025-08-13 14:21:00,35.836225,1.3020829999999997,1.2729282438107654,5.758100000000001,5.700227,33.85419999999999,4113.017222227102
2025-08-13 14:24:00,37.109375,1.3310179999999994,1.2722727354336087,5.902774999999999,5.787037,34.72219999999999,4113.067222227102
2025-08-13 14:27:00,39.20718,1.3888889999999998,1.2849612063522309,5.8738399999999995,5.671301000000001,35.59030000000001,4113.1172222271025
2025-08-13 14:30:00,38.136575,1.2152769999999995,1.2439901437663141,5.700233999999999,5.758107000000001,36.45840000000004,4113.167222227103
2025-08-13 14:33:00,38.136575,1.2152769999999995,1.258180488184794,5.642364,5.729167,33.85419999999999,4113.217222227103
2025-08-13 14:36:00,38.15104,1.2152769999999995,1.258180488184794,5.700233999999999,5.787037,35.01150000000001,4113.267222227103
2025-08-13 14:39:00,38.16551,1.2152769999999995,1.2862587680576507,5.700233999999999,5.844907000000001,34.72229999999996,4113.317222227103
2025-08-13 14:42:00,39.20718,1.2152769999999995,1.258180488184794,5.700233999999999,5.787037,35.87959999999998,4113.367222227103
2025-08-13 14:45:00,39.20718,1.2152769999999995,1.258180488184794,5.758104,5.844907000000001,35.01159999999999,4113.417222227104
2025-08-13 14:48:00,39.20718,1.273148,1.3018706252622663,5.758104,5.815975999999999,35.59020000000004,4113.467222227104
2025-08-13 14:51:00,39.98843,1.273148,1.287565787086597,5.787033999999999,5.815975999999999,36.16900000000004,4113.517222227104
2025-08-13 14:54:00,39.192710000000005,1.273148,1.3018706252622663,5.758104,5.815975999999999,38.194500000000005,4113.567222227104
2025-08-13 14:57:00,38.16551,1.2152769999999995,1.286258768057651,5.758104,5.902777,35.87969999999996,4113.617222227104
2025-08-13 15:00:00,39.98843,1.273148,1.3018706252622627,5.787033999999999,5.844906,36.16890000000001,4113.6672222271045
2025-08-13 15:03:00,39.20718,1.273148,1.3018706252622627,5.787033999999999,5.844906,37.32639999999998,4113.717222227105
2025-08-13 15:06:00,39.20718,1.2442129999999993,1.2871296649181707,5.815969999999999,5.902777,36.16890000000001,4113.767222227105
2025-08-13 15:09:00,38.15104,1.3020829999999997,1.3308127508863068,5.8738399999999995,5.931717000000001,35.59030000000001,4113.817222227105
2025-08-13 15:12:00,37.12384,1.3020829999999997,1.2875633206941128,5.90278,5.873847,35.59030000000001,4113.867222227105
2025-08-13 15:15:00,39.192710000000005,1.2442129999999993,1.2729282892775695,5.78704,5.844907000000001,35.01150000000001,4113.917222227105
2025-08-13 15:18:00,39.192710000000005,1.2442130000000002,1.2871296649181736,5.787039,5.873846,35.301000000000045,4113.967222227106
2025-08-13 15:21:00,39.98843,1.1863419999999998,1.2711717639016717,5.729169000000001,5.902777,37.61579999999998,4114.017222227106
2025-08-13 15:24:00,39.192710000000005,1.2152779999999996,1.2862641050333445,5.815969999999999,5.9606520000000005,37.03710000000001,4114.067222227106
2025-08-13 15:27:00,39.20718,1.273148,1.3160778387042176,5.931710000000001,6.018522,36.16899999999998,4114.117222227106
2025-08-13 15:30:00,39.192710000000005,1.3020829999999997,1.3450206588328446,5.931710000000001,6.018517000000001,36.16909999999996,4114.167222227106
2025-08-13 15:33:00,39.192710000000005,1.359954,1.330813345191667,5.98958,5.931716,37.615700000000004,4114.2172222271065
2025-08-13 15:36:00,39.20718,1.2442129999999993,1.3012296190274815,5.87384,5.989587,36.16899999999998,4114.267222227107
2025-08-13 15:39:00,39.973960000000005,1.2442129999999993,1.287129664918172,5.78704,5.873847,37.61579999999998,4114.317222227107
2025-08-13 15:42:00,39.98843,1.2442129999999993,1.2871296649181707,5.84491,5.931717000000001,33.56479999999999,4114.367222227107
2025-08-13 15:45:00,41.001155,1.2442129999999993,1.3012296190274815,5.87384,5.989587,37.3263,4114.417222227107
2025-08-13 15:48:00,39.98843,1.2442129999999993,1.2871296649181707,5.84491,5.931717000000001,36.16909999999996,4114.467222227107
2025-08-13 15:51:00,39.98843,1.2442129999999993,1.3012247640359158,5.78704,5.902777,37.03709999999995,4114.517222227108
2025-08-13 15:54:00,39.192710000000005,1.3020829999999997,1.2875633206941128,5.90278,5.873847,36.74770000000001,4114.567222227108
2025-08-13 15:57:00,37.138305,1.2152779999999996,1.300153678757469,5.787039999999999,5.960652,35.30090000000001,4114.617222227108
2025-08-13 16:00:00,33.506945,1.2442130000000002,1.3291331549228438,5.8738399999999995,6.047457,34.14350000000002,4114.667222227108
2025-08-13 16:03:00,33.492475,1.3020839999999998,1.3450211697651844,5.989579999999999,6.076385999999999,32.40749999999997,4114.717222227108
2025-08-13 16:06:00,33.506945,1.2152779999999996,1.3139540037907573,5.989579999999999,6.192132,34.43290000000002,4114.7672222271085
2025-08-13 16:09:00,33.506945,1.2442129999999993,1.3012247640359178,6.076389999999999,6.192127000000001,33.56479999999999,4114.817222227109
2025-08-13 16:12:00,33.506945,1.3020829999999997,1.3164994968637396,6.134259999999999,6.163197,34.43280000000004,4114.867222227109
2025-08-13 16:15:00,34.534145,1.359954,1.34543614755147,6.16319,6.134256000000001,34.43289999999996,4114.917222227109
2025-08-13 16:18:00,34.534145,1.273148,1.3301808584416286,6.047453999999999,6.163195999999999,33.56480000000005,4114.967222227109
2025-08-13 16:21:00,35.82176,1.2152769999999995,1.300153155738837,6.047453999999999,6.221067,34.72219999999999,4115.017222227109
2025-08-13 16:24:00,34.534145,1.2442129999999993,1.342942731407687,6.01852,6.221067,34.14350000000002,4115.06722222711
2025-08-13 16:27:00,35.836225,1.3020839999999998,1.3450211697651844,6.076389999999999,6.163195999999999,33.56479999999999,4115.11722222711
2025-08-13 16:30:00,35.836225,1.3020839999999998,1.3450211697651844,6.076389999999999,6.163195999999999,34.43290000000002,4115.16722222711
2025-08-13 16:33:00,34.54861,1.2152779999999996,1.3276583930916583,5.989579999999999,6.221062000000001,33.56479999999999,4115.21722222711
2025-08-13 18:27:00,49.247690000000006,2.054398,1.5632477221608678,7.7835600000000005,6.886572000000001,43.11340000000001,4115.21722222711
2025-08-13 18:30:00,46.16609,1.4756939999999998,1.5886233247058414,7.204864999999999,7.4363410000000005,40.50920000000002,4115.26722222711
2025-08-13 18:33:00,49.276619999999994,1.2731480000000008,1.5826525591129592,6.799764000000001,7.465276,43.40280000000001,4115.3172222271105
2025-08-13 18:36:00,51.605905,1.0995369999999998,1.597907635070977,6.423608000000001,7.552081,44.849500000000035,4115.367222227111
2025-08-13 18:39:00,50.810185000000004,1.0416659999999993,1.5831120796671974,6.365743,7.609957,44.27089999999998,4115.417222227111
2025-08-13 18:42:00,49.276619999999994,1.0995369999999998,1.5746429926314,6.510414000000001,7.581017000000001,43.40279999999996,4115.467222227111
2025-08-13 18:45:00,47.714119999999994,1.157407,1.5991894266305136,6.655089,7.638891999999999,42.24530000000004,4115.517222227111
2025-08-13 18:48:00,46.16609,1.2152779999999996,1.5860307206421307,6.857639999999999,7.667822,40.509199999999964,4115.567222227111
2025-08-13 18:51:00,44.082755000000006,1.2442130000000002,1.5658560124326613,6.94444,7.638887,40.219899999999996,4115.617222227112
2025-08-13 18:57:00,44.09722,1.273148,1.5826525591129588,6.94444,7.609952000000001,39.0625,4115.717222227112
2025-08-13 19:00:00,43.330435,1.3310179999999994,1.603002268635792,7.031244999999999,7.609957,39.0625,4115.767222227112
2025-08-13 19:03:00,42.578125,1.3020829999999997,1.5737435197162915,7.031244999999999,7.609952000000001,39.6413,4115.817222227112
2025-08-13 19:06:00,42.578125,1.3310180000000003,1.577127651336415,7.08912,7.609952000000001,39.351800000000026,4115.8672222271125
2025-08-13 19:09:00,43.330435,1.4178240000000004,1.5985335934034959,7.2338,7.609956,38.19440000000003,4115.917222227113
2025-08-13 19:12:00,42.549185,1.3310180000000003,1.5640994607581407,7.14699,7.638891999999999,39.351800000000026,4115.967222227113
2025-08-13 19:15:00,41.767935,1.3310179999999994,1.5771276513364139,7.060185,7.581017000000001,38.483799999999974,4116.017222227113
2025-08-13 19:18:00,41.767935,1.3888889999999998,1.6224313100562995,7.060185,7.552085999999999,38.7731,4116.067222227113
2025-08-13 19:21:00,41.015625,1.3020829999999997,1.5737435197162915,7.118054999999999,7.6967620000000005,36.45839999999998,4116.117222227113
2025-08-13 19:24:00,39.98843,1.3020829999999997,1.5737435197162915,7.118054999999999,7.6967620000000005,37.3263,4116.167222227114
2025-08-13 19:27:00,41.767935,1.4178240000000004,1.585104580778594,7.204860000000001,7.552085999999999,38.19439999999997,4116.217222227114
2025-08-13 19:30:00,42.578125,1.4178240000000004,1.625190153436099,7.26273,7.696756000000001,38.194500000000005,4116.267222227114
2025-08-13 19:33:00,41.015625,1.3020829999999997,1.599313237204826,7.118054999999999,7.754632,37.905100000000004,4116.317222227114
2025-08-13 19:36:00,42.549185,1.2442130000000002,1.5658560124326613,6.886569,7.581016,37.90519999999998,4116.367222227114
2025-08-13 19:39:00,43.330435,1.1574080000000002,1.5632473332811962,6.7129639999999995,7.609956,37.615700000000004,4116.4172222271145
2025-08-13 19:42:00,43.330435,1.070602,1.5792443522735584,6.597224000000001,7.754632,38.7731,4116.467222227115
2025-08-13 19:45:00,42.520255000000006,1.157407,1.5632467221908732,6.7997689999999995,7.6967620000000005,38.19439999999997,4116.517222227115
2025-08-13 19:48:00,41.015625,1.273148,1.5826525591129588,7.089119999999999,7.754632,37.61579999999998,4116.567222227115
2025-08-13 19:51:00,39.98843,1.3888889999999998,1.5828052609938479,7.378476,7.783567,36.45830000000001,4116.617222227115
2025-08-13 19:54:00,39.192710000000005,1.4467590000000001,1.5870417038113562,7.465281,7.754632,35.87959999999998,4116.667222227115
2025-08-13 19:57:00,39.20718,1.5625,1.6055148685174885,7.5231460000000006,7.609956,34.72219999999999,4116.717222227116
2025-08-13 20:00:00,38.15104,1.4467589999999992,1.6141510517984097,7.378476,7.725697,35.87959999999998,4116.767222227116
2025-08-13 20:03:00,38.16551,1.3888889999999998,1.5828052609938479,7.320606000000001,7.725697,35.01150000000001,4116.817222227116
2025-08-13 20:06:00,39.20718,1.3888889999999998,1.596077329423896,7.320606000000001,7.754627000000001,34.72219999999999,4116.867222227116
2025-08-13 20:09:00,38.16551,1.359954,1.5669625421883298,7.320606000000001,7.754632,35.87960000000004,4116.917222227116
2025-08-13 20:12:00,38.16551,1.3888889999999998,1.6224313100562995,7.233796000000001,7.725697,36.16899999999998,4116.9672222271165
2025-08-13 20:15:00,38.874425,1.359954,1.5932676379256305,7.291666,7.783562000000001,35.30090000000001,4117.017222227117
2025-08-13 20:18:00,39.20718,1.3888889999999998,1.556049199634221,7.378476,7.725697,36.45830000000001,4117.067222227117
2025-08-13 20:21:00,38.16551,1.3888889999999998,1.5694600362907551,7.378476,7.754627000000001,36.45830000000001,4117.117222227117
2025-08-13 20:24:00,38.16551,1.4178239999999995,1.585099926718042,7.4363459999999995,7.783562000000001,35.01159999999999,4117.167222227117
2025-08-13 20:27:00,37.138305,1.4756939999999998,1.6023776836635877,7.465281,7.725697,35.300899999999956,4117.217222227117
2025-08-13 20:30:00,37.12384,1.5335650000000003,1.6327451973139873,7.5231509999999995,7.725695999999999,34.72219999999999,4117.267222227118
2025-08-13 20:33:00,37.138305,1.4467590000000001,1.5870417038113562,7.5231509999999995,7.812501999999999,35.01159999999999,4117.317222227118
2025-08-13 20:36:00,38.16551,1.4756939999999998,1.5886233247058414,7.5231509999999995,7.754627000000001,35.01159999999999,4117.367222227118
2025-08-13 20:39:00,37.138305,1.4756939999999998,1.588628090448298,7.494211000000001,7.725697,34.72229999999996,4117.417222227118
2025-08-13 20:42:00,37.138305,1.5046299999999997,1.6176115451740087,7.4363459999999995,7.667826,34.72219999999999,4117.467222227118
2025-08-13 20:45:00,38.16551,1.359953,1.5669619926416922,7.34954,7.783567,35.59019999999998,4117.5172222271185
2025-08-13 20:48:00,38.16551,1.3310179999999994,1.5900962731140538,7.233795,7.783567,36.16890000000001,4117.567222227119
2025-08-13 20:51:00,39.192710000000005,1.3888889999999998,1.596077329423896,7.320605,7.754626,36.747600000000034,4117.617222227119
2025-08-13 20:54:00,39.20718,1.3020829999999997,1.586556448945656,7.233795,7.841432,36.16899999999998,4117.667222227119
2025-08-13 20:57:00,39.20718,1.3310179999999994,1.5900918028026076,7.262735,7.8124970000000005,35.01159999999999,4117.717222227119
2025-08-13 21:00:00,37.109375,1.359953,1.6063195133830515,7.291670000000001,7.8124970000000005,35.01159999999999,4117.767222227119
2025-08-13 21:03:00,37.12384,1.4467600000000003,1.600630396236906,7.378476,7.696756000000001,37.615700000000004,4117.81722222712
2025-08-13 21:06:00,37.138305,1.4467589999999992,1.6006298613804777,7.4363459999999995,7.754627000000001,34.14350000000002,4117.86722222712
2025-08-13 21:09:00,37.138305,1.4756939999999998,1.5886233247058414,7.552085999999999,7.783562000000001,33.85410000000002,4117.91722222712
2025-08-13 21:12:00,37.138305,1.5046289999999996,1.5898559653615136,7.581016,7.754627000000001,34.43289999999996,4117.96722222712
2025-08-13 21:15:00,37.138305,1.5335650000000003,1.6048167704827505,7.5231509999999995,7.667826,34.72230000000002,4118.01722222712
2025-08-13 21:18:00,38.16551,1.4178239999999995,1.6118979866436722,7.349536,7.754632,36.16890000000001,4118.0672222271205
2025-08-13 21:21:00,37.12384,1.359953,1.5537061622664916,7.34954,7.754627000000001,35.30090000000001,4118.117222227121
2025-08-13 21:24:00,39.192710000000005,1.3888889999999998,1.5960819054117301,7.233795,7.667826,36.45830000000001,4118.167222227121
2025-08-13 21:27:00,41.015625,1.3020839999999998,1.5608647702881127,7.14699,7.696756000000001,36.16890000000001,4118.217222227121
2025-08-13 21:30:00,39.20718,1.2442129999999993,1.5658560124326597,7.08912,7.783567,36.16899999999998,4118.267222227121
2025-08-13 21:33:00,39.973960000000005,1.273148,1.5826525591129588,7.002313999999999,7.667826,35.59030000000001,4118.317222227121
2025-08-13 21:36:00,39.20718,1.2152769999999995,1.5737118891066437,6.973384,7.754627000000001,36.16909999999996,4118.367222227122
2025-08-13 21:39:00,39.20718,1.3020839999999998,1.5865570193889353,7.118059999999999,7.725695999999999,36.16899999999998,4118.417222227122
2025-08-13 21:42:00,39.20718,1.3310179999999994,1.6029978197191728,7.233795,7.8124970000000005,35.300899999999956,4118.467222227122
2025-08-13 21:45:00,39.192710000000005,1.359953,1.619313186320585,7.204860000000001,7.754627000000001,37.326400000000035,4118.517222227122
2025-08-13 21:48:00,39.20718,1.359953,1.6063240140954613,7.26273,7.783567,37.326400000000035,4118.567222227122
2025-08-13 21:51:00,39.192710000000005,1.359953,1.5801453964085361,7.40741,7.870367,35.59020000000004,4118.6172222271225
2025-08-13 21:54:00,37.138305,1.359953,1.5669619926416922,7.378470000000001,7.8124970000000005,35.59029999999996,4118.667222227123
2025-08-13 21:57:00,38.16551,1.4178240000000004,1.5850999267180417,7.34954,7.696756000000001,34.72229999999996,4118.717222227123
2025-08-13 22:00:00,37.12384,1.359953,1.6063240140954613,7.26273,7.783567,35.01159999999999,4118.767222227123
2025-08-13 22:03:00,33.506945,1.273148,1.5572615122610969,7.204860000000001,7.812502,34.43290000000002,4118.817222227123
2025-08-13 22:06:00,32.479745,1.3310179999999994,1.5113012494643339,7.262735,7.638887,32.11810000000003,4118.867222227123
2025-08-13 22:09:00,32.465275000000005,1.3888889999999998,1.5425617297691654,7.262735,7.581016,32.986099999999965,4118.917222227124
2025-08-13 22:12:00,33.506945,1.3310179999999994,1.4979287865067985,7.089125,7.436347,33.27550000000002,4118.967222227124
2025-08-13 22:15:00,32.479745,1.3310180000000003,1.484482195955466,7.06018,7.3784719999999995,33.27550000000002,4119.017222227124
2025-08-13 22:18:00,32.479745,1.359953,1.486366983509696,7.06018,7.320607000000001,32.407399999999996,4119.067222227124
2025-08-13 22:21:00,32.479745,1.3888889999999998,1.460035942266222,7.233796000000001,7.378477,34.43290000000002,4119.117222227124
2025-08-13 22:24:00,34.534145,1.4467589999999992,1.4897439665341075,7.291666,7.378477,32.986099999999965,4119.1672222271245
2025-08-13 22:27:00,32.494209999999995,1.3310179999999994,1.484482195955465,7.060185,7.378477,33.27540000000005,4119.217222227125
2025-08-13 22:30:00,34.534145,1.1574080000000002,1.452520767199498,6.655094,7.291665999999999,33.85419999999999,4119.267222227125
2025-08-13 22:33:00,38.16551,1.0416669999999995,1.4440279746388076,6.307867999999999,7.204861,35.30099999999999,4119.317222227125
2025-08-13 22:36:00,39.192710000000005,0.9548609999999993,1.4464648956908683,6.1631979999999995,7.291667,35.59029999999996,4119.367222227125
2025-08-13 22:39:00,39.192710000000005,1.0127309999999996,1.4726719296218043,6.278937999999999,7.320607000000001,37.037000000000035,4119.417222227125
2025-08-13 22:42:00,39.20718,1.1284720000000004,1.4972091738017719,6.510418,7.320606,36.74770000000001,4119.467222227126
2025-08-13 22:45:00,38.151044999999996,1.1284720000000004,1.5214519599272438,6.510414,7.3784719999999995,35.87960000000004,4119.517222227126
2025-08-13 22:48:00,34.534145,1.157407,1.5023000311892667,6.6261589999999995,7.3784719999999995,34.432799999999986,4119.567222227126
2025-08-13 22:51:00,37.138305,1.1863419999999998,1.4819141557996744,6.770834,7.407412,34.72219999999999,4119.617222227126
2025-08-13 22:54:00,34.54861,1.186343,1.4692850881314103,6.8287,7.436347,33.85410000000002,4119.667222227126
2025-08-13 22:57:00,34.51968,1.3020829999999997,1.4954993608280311,6.915509999999999,7.320607000000001,32.986099999999965,4119.7172222271265
2025-08-13 23:00:00,35.836225,1.359954,1.5269939661081628,6.94444,7.291665999999999,34.43290000000002,4119.767222227127
2025-08-13 23:03:00,34.534145,1.359954,1.4863627936925259,7.03125,7.291665999999999,33.56479999999999,4119.817222227127
2025-08-13 23:06:00,34.54861,1.3020829999999997,1.5087066959572555,6.915509999999999,7.349537,34.72220000000004,4119.867222227127
2025-08-13 23:09:00,34.54861,1.273148,1.5187138933177728,6.886570000000001,7.407412,32.98610000000002,4119.917222227127
2025-08-13 23:12:00,33.492475,1.359954,1.5269939661081635,6.915509999999999,7.262736,33.27540000000005,4119.967222227127
2025-08-13 23:15:00,33.506945,1.3020829999999997,1.5087066959572555,6.85764,7.291667,33.56479999999999,4120.017222227128
2025-08-13 23:18:00,34.534145,1.3888889999999998,1.5153728288675683,7.00231,7.262731,33.85410000000002,4120.067222227128
2025-08-13 23:21:00,33.50694,1.359954,1.5403905661153896,7.00231,7.378475999999999,32.986099999999965,4120.117222227128
2025-08-13 23:24:00,34.534145,1.359954,1.5269939661081628,7.03125,7.378475999999999,33.56479999999999,4120.167222227128
2025-08-13 23:27:00,34.534145,1.3020829999999997,1.4954993608280311,6.94444,7.349537,34.14340000000004,4120.217222227128
