Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-08-13 23:30:00,32.479745,1.3310179999999994,1.5246106166493372,7.031244999999999,7.436347,33.85410000000002,4120.2672222271285
2025-08-13 23:33:00,33.506945,1.3020829999999997,1.4822205297972812,6.973375,7.3495420000000005,33.27550000000002,4120.317222227129
2025-08-13 23:36:00,30.1794,1.3310180000000003,1.4979287865068,6.97338,7.320602,32.98610000000002,4120.367222227129
2025-08-13 23:39:00,32.494209999999995,1.3888889999999998,1.4878683522733402,7.118056,7.320607000000001,32.117999999999995,4120.417222227129
2025-08-13 23:42:00,30.16493,1.5046289999999996,1.5333834965445206,7.407406,7.465277,32.40750000000003,4120.467222227129
2025-08-13 23:45:00,30.1794,1.5914349999999997,1.5328403682034373,7.523147,7.407412,30.381899999999973,4120.517222227129
2025-08-13 23:51:00,32.494209999999995,1.7361110000000002,1.5403896709616385,7.667822000000001,7.291671,32.117999999999995,4120.517222227129
2025-08-13 23:54:00,30.13599,1.5914349999999997,1.5179495989084062,7.552087,7.407412,32.11809999999997,4120.517222227129
2025-08-13 23:57:00,32.479745,1.6493060000000002,1.53064773174575,7.465281999999999,7.233796,31.25,4120.517222227129
2025-08-14 00:03:00,32.479745,1.4178239999999995,1.4749362753693687,7.089125,7.204861,31.25,4120.517222227129
2025-08-14 00:06:00,34.534145,1.157407,1.465057882817499,6.539348,7.204861,33.56480000000005,4120.517222227129
2025-08-14 00:09:00,34.534145,0.9548609999999993,1.4122417678814732,6.307867999999999,7.349537,35.01150000000001,4120.517222227129
2025-08-14 00:12:00,34.534145,0.9548609999999993,1.4122417678814732,6.249998,7.291667,34.14350000000002,4120.517222227129
2025-08-14 00:15:00,34.534145,1.0127309999999996,1.4141276713588735,6.336808,7.233797000000001,33.56479999999999,4120.517222227129
2025-08-14 00:18:00,33.506945,1.0416660000000002,1.4201496635334048,6.365738,7.204861999999999,33.27539999999999,4120.517222227129
2025-08-14 00:21:00,30.13599,1.070602,1.4257296386440668,6.394674,7.175922000000001,32.11809999999997,4120.517222227129
2025-08-14 00:24:00,30.150460000000002,1.2152780000000005,1.4858953686424223,6.510414,7.089116000000001,30.9606,4120.517222227129
2025-08-14 00:30:00,30.150460000000002,1.2152780000000005,1.4212620689605897,6.597224,7.031245999999999,31.5394,4120.517222227129
2025-08-14 00:33:00,30.150460000000002,1.157407,1.439924049896718,6.6261540000000005,7.233797000000001,31.539300000000026,4120.56722222713
2025-08-14 00:36:00,32.479745,1.157407,1.439924049896718,6.712964,7.320607000000001,32.9862,4120.61722222713
2025-08-14 00:39:00,32.479745,1.157407,1.452520185398372,6.712964,7.349537,31.53929999999997,4120.66722222713
2025-08-14 00:42:00,32.494209999999995,1.157407,1.465057882817499,6.6261540000000005,7.291667,32.407399999999996,4120.71722222713
2025-08-14 00:45:00,32.479745,1.1863419999999998,1.4819141557996744,6.655089,7.291667,32.407399999999996,4120.76722222713
2025-08-14 00:48:00,30.150460000000002,1.2152769999999995,1.4986239245845105,6.712964,7.320607000000001,32.11810000000003,4120.8172222271305
2025-08-14 00:51:00,30.150460000000002,1.2442129999999993,1.4504203518566203,6.857639999999999,7.291667,30.9606,4120.867222227131
2025-08-14 00:54:00,30.16493,1.3020829999999997,1.4822205297972812,6.94444,7.320607000000001,32.407399999999996,4120.917222227131
2025-08-14 00:57:00,32.479745,1.359954,1.4999843396745536,7.00231,7.291665999999999,31.82869999999997,4120.967222227131
2025-08-14 01:00:00,30.13599,1.2152779999999996,1.4858997781132373,6.88657,7.465281999999999,32.117999999999995,4121.017222227131
2025-08-14 01:06:00,30.150460000000002,1.3020839999999998,1.4554321658705143,6.8287,7.146986,30.671299999999974,4121.017222227131
2025-08-14 01:09:00,30.150460000000002,1.3020829999999997,1.4954993608280311,6.915509999999999,7.320607000000001,32.407399999999996,4121.067222227131
2025-08-14 01:12:00,32.479745,1.359954,1.4863627936925259,7.03125,7.291665999999999,31.5394,4121.117222227132
2025-08-14 01:15:00,30.13599,1.3020829999999997,1.4954993608280311,6.973375,7.3784719999999995,31.25,4121.167222227132
2025-08-14 01:18:00,30.1794,1.3020829999999997,1.4822159272399063,6.944444999999999,7.320602,31.828700000000026,4121.217222227132
2025-08-14 01:21:00,30.150460000000002,1.3310179999999994,1.484482195955465,6.973375,7.291667,32.11810000000003,4121.267222227132
2025-08-14 01:24:00,30.150460000000002,1.3020829999999997,1.4688637341963897,6.9155050000000005,7.262732000000001,30.671299999999974,4121.317222227132
2025-08-14 01:27:00,30.13599,1.4178239999999995,1.502962087707525,6.973375,7.146991000000001,30.9606,4121.3672222271325
2025-08-14 01:30:00,30.150460000000002,1.359954,1.4999843396745536,6.94444,7.233796,32.11809999999997,4121.417222227133
2025-08-14 01:33:00,32.494209999999995,1.2442129999999993,1.476531667555068,6.857639999999999,7.349537,33.56490000000002,4121.467222227133
2025-08-14 01:36:00,32.479745,1.2152769999999995,1.485894796885569,6.712964,7.291667,30.96070000000003,4121.517222227133
2025-08-14 01:39:00,32.479745,1.273148,1.4663811880086524,6.741899,7.146991000000001,31.82860000000005,4121.567222227133
2025-08-14 01:42:00,32.494209999999995,1.2152769999999995,1.4731058119553366,6.684024,7.233797000000001,33.27550000000002,4121.617222227133
2025-08-14 01:45:00,30.13599,1.2152769999999995,1.4602465615351392,6.712964,7.233797000000001,31.828700000000026,4121.667222227134
2025-08-14 01:48:00,30.13599,1.3020839999999998,1.4688596477932954,6.79977,7.146986,31.828700000000026,4121.717222227134
2025-08-14 01:51:00,30.13599,1.2442129999999993,1.4635132457643572,6.857639999999999,7.320607000000001,31.828700000000026,4121.767222227134
2025-08-14 01:54:00,30.13599,1.2152779999999996,1.4858997781132373,6.88657,7.465281999999999,32.98610000000002,4121.817222227134
2025-08-14 01:57:00,30.13599,1.2442129999999993,1.4635132457643572,6.857639999999999,7.320607000000001,33.85410000000002,4121.867222227134
2025-08-14 02:00:00,34.534145,1.3310189999999995,1.4979293274870649,6.857639999999999,7.204861,32.117999999999995,4121.9172222271345
2025-08-14 02:03:00,32.479745,1.186343,1.4565875362622642,6.79977,7.378477,33.27550000000002,4121.967222227135
2025-08-14 02:06:00,32.479745,1.3020829999999997,1.4554362819391378,7.00231,7.320607000000001,32.407399999999996,4122.017222227135
2025-08-14 02:09:00,30.16493,1.3310179999999994,1.4709548457539348,6.886575,7.175927,32.40749999999997,4122.067222227135
2025-08-14 02:18:00,30.13599,1.3310179999999994,1.4709595334075483,7.031244999999999,7.320607000000001,31.25,4122.067222227135
2025-08-14 02:21:00,30.150460000000002,1.3310179999999994,1.45735405144375,7.118054999999999,7.378477,31.82869999999997,4122.117222227135
2025-08-14 02:24:00,30.1794,1.3310179999999994,1.4709548457539348,7.089125,7.378477,31.8288,4122.167222227135
2025-08-14 02:27:00,32.479745,1.3888889999999998,1.501662858140925,7.031244999999999,7.262736,32.696799999999996,4122.217222227136
2025-08-14 02:30:00,31.438075,1.3310179999999994,1.4979287865067992,6.944444999999999,7.291667,31.828700000000026,4122.267222227136
2025-08-14 02:33:00,32.479745,1.3020829999999997,1.455431627339266,6.85764,7.175927,33.27550000000002,4122.317222227136
2025-08-14 02:36:00,30.150460000000002,1.3020829999999997,1.4822159272399065,6.7997700000000005,7.175927,31.539300000000026,4122.367222227136
2025-08-14 02:39:00,32.47974,1.359954,1.4863627936925266,6.915509999999999,7.1759260000000005,31.82869999999997,4122.417222227136
2025-08-14 02:42:00,32.479745,1.3020829999999997,1.455431627339267,6.915509999999999,7.233797000000001,32.11810000000003,4122.4672222271365
2025-08-14 02:45:00,30.13599,1.186343,1.4692807116506346,6.7419,7.349537,32.11809999999997,4122.517222227137
2025-08-14 02:48:00,31.19213,1.2442129999999993,1.4635132457643558,6.8287,7.291667,32.9862,4122.567222227137
2025-08-14 02:51:00,30.13599,1.2152779999999996,1.434328950411169,6.857639999999999,7.320602,31.828700000000026,4122.617222227137
2025-08-14 02:54:00,30.16493,1.273148,1.4926833399168797,6.7997700000000005,7.262732000000001,32.696799999999996,4122.667222227137
2025-08-14 02:57:00,30.150460000000002,1.273148,1.4397886984029435,6.85764,7.204861999999999,31.82869999999997,4122.717222227137
2025-08-14 03:00:00,30.150460000000002,1.359954,1.4863675140366446,7.00231,7.262736,31.82869999999997,4122.767222227138
2025-08-14 03:03:00,30.13599,1.3020829999999997,1.4822159272399063,6.915509999999999,7.291667,31.53929999999997,4122.817222227138
2025-08-14 03:06:00,32.494209999999995,1.3888889999999998,1.4878683522733378,6.886570000000001,7.089121,31.828700000000026,4122.867222227138
2025-08-14 03:09:00,32.479745,1.3020839999999998,1.4688596477932954,6.7419,7.089116000000001,30.96070000000003,4122.917222227138
2025-08-14 03:12:00,31.192124999999997,1.2442129999999993,1.4635132457643558,6.8287,7.291667,32.407399999999996,4122.967222227138
2025-08-14 03:15:00,30.13599,1.2442129999999993,1.4635132457643572,6.857639999999999,7.320607000000001,31.5394,4123.0172222271385
2025-08-14 03:18:00,32.479745,1.3020839999999998,1.441927414805341,6.8287,7.118055999999999,31.828700000000026,4123.067222227139
2025-08-14 03:21:00,30.150460000000002,1.273148,1.4397886984029435,6.886570000000001,7.233792,31.828700000000026,4123.117222227139
2025-08-14 03:24:00,30.13599,1.359954,1.5135242876941042,6.915509999999999,7.233796,32.407399999999996,4123.167222227139
2025-08-14 03:27:00,30.150460000000002,1.3020829999999997,1.4822159272399063,6.944444999999999,7.320602,32.407399999999996,4123.217222227139
2025-08-14 03:30:00,30.150460000000002,1.3020829999999997,1.455431627339266,6.886575,7.204861999999999,30.381899999999973,4123.267222227139
2025-08-14 03:36:00,30.13599,1.3020829999999997,1.4822205297972812,6.973375,7.3495420000000005,31.25,4123.267222227139
2025-08-14 03:45:00,30.150460000000002,1.359954,1.4999843396745536,6.94444,7.233796,31.25,4123.267222227139
2025-08-14 03:48:00,30.13599,1.3020829999999997,1.441922197936223,6.915509999999999,7.2048570000000005,31.5394,4123.267222227139
2025-08-14 03:51:00,32.479745,1.3020829999999997,1.455431627339267,6.915509999999999,7.233797000000001,32.407399999999996,4123.267222227139
2025-08-14 04:12:00,30.150460000000002,1.3888889999999998,1.4739918602965532,7.060185,7.233796,31.5394,4123.267222227139
2025-08-14 04:15:00,30.1794,1.3020829999999997,1.4688637341963897,6.9155050000000005,7.262732000000001,31.828700000000026,4123.267222227139
2025-08-14 04:18:00,30.150460000000002,1.3888889999999998,1.5153728288675683,7.060185,7.320606,31.82869999999997,4123.267222227139
2025-08-14 04:27:00,30.150460000000002,1.4178239999999995,1.5029572747951132,7.089125,7.262731,32.11809999999997,4123.267222227139
2025-08-14 04:30:00,30.13599,1.3310179999999994,1.5246060315721284,6.944444999999999,7.349537,32.69670000000002,4123.267222227139
2025-08-14 04:33:00,30.13599,1.3310179999999994,1.4979334215558628,7.031244999999999,7.378477,31.25,4123.267222227139
2025-08-14 04:39:00,30.150460000000002,1.3020829999999997,1.441922197936223,6.915509999999999,7.2048570000000005,30.381999999999948,4123.267222227139
2025-08-14 04:42:00,30.150460000000002,1.3020829999999997,1.4822205297972812,6.94444,7.320607000000001,31.25,4123.267222227139
2025-08-14 04:45:00,30.13599,1.3020829999999997,1.4822205297972812,7.00231,7.378477,31.828700000000026,4123.267222227139
2025-08-14 04:48:00,30.13599,1.3020829999999997,1.4688637341963897,6.94444,7.291667,30.67130000000003,4123.267222227139
2025-08-14 04:51:00,30.150460000000002,1.3020829999999997,1.4419268796121962,6.94444,7.233797000000001,31.8288,4123.267222227139
2025-08-14 04:57:00,30.150460000000002,1.3020829999999997,1.4822205297972812,6.973375,7.3495420000000005,30.67130000000003,4123.267222227139
2025-08-14 05:00:00,30.150460000000002,1.3310179999999994,1.4979334215558628,6.973375,7.320607000000001,31.82869999999997,4123.267222227139
2025-08-14 05:09:00,32.479745,1.2442130000000002,1.4635132457643574,6.7997689999999995,7.262736,31.8288,4123.267222227139
2025-08-14 05:12:00,34.54861,1.0995369999999998,1.4675445233866915,6.452547999999999,7.262731,32.69670000000002,4123.31722222714
2025-08-14 05:15:00,34.51968,0.8969899999999997,1.4078259294971904,6.192127,7.378477,34.72219999999999,4123.36722222714
2025-08-14 05:18:00,34.534145,0.8969899999999997,1.4410273963836335,6.0763869999999995,7.349537,32.986099999999965,4123.41722222714
2025-08-14 05:21:00,35.836225,0.9259259999999996,1.4496462198140965,6.105322999999999,7.320607000000001,34.72220000000004,4123.46722222714
2025-08-14 05:24:00,34.534145,0.9837959999999999,1.465455760387424,6.307868,7.407412,32.986099999999965,4123.51722222714
2025-08-14 05:27:00,30.150460000000002,1.0127310000000005,1.4610662482219723,6.423608,7.436347,32.9862,4123.5672222271405
2025-08-14 05:30:00,30.150460000000002,1.0995369999999998,1.4553829960626006,6.510414000000001,7.291667,32.696799999999996,4123.617222227141
2025-08-14 05:33:00,44.097225,1.475695,1.5747982129034317,7.031254000000001,7.233798999999999,38.48380000000003,4123.667222227141
2025-08-14 05:36:00,46.16609,1.2442130000000002,1.6032419213263218,6.857634,7.638891,41.95599999999996,4123.717222227141
2025-08-14 05:39:00,46.961805,1.2152780000000005,1.729926661791333,7.378474,8.535876,42.24530000000004,4123.767222227141
2025-08-14 05:42:00,42.549185,1.0995369999999998,1.5511931105223078,6.510419000000001,7.523152,38.7731,4123.817222227141
2025-08-14 05:45:00,41.015625,1.1284720000000004,1.5093597251943818,6.568284000000001,7.407412,37.615700000000004,4123.867222227142
2025-08-14 05:48:00,41.001155,1.157407,1.5268410906586944,6.712964,7.523147,38.194500000000005,4123.917222227142
2025-08-14 05:51:00,39.20718,1.157407,1.5390309475285169,6.741894000000001,7.581017000000001,36.45830000000001,4123.967222227142
2025-08-14 05:54:00,38.151044999999996,1.157407,1.514600675808366,6.741894000000001,7.523147,36.16900000000004,4124.017222227142
2025-08-14 05:57:00,39.20718,1.2152780000000005,1.5238915101977608,6.770834,7.436346,35.30090000000001,4124.067222227142
2025-08-14 06:00:00,38.16551,1.157407,1.5390309475285169,6.770834,7.609957,35.879700000000014,4124.1172222271425
2025-08-14 06:03:00,39.20718,1.2152780000000005,1.573712483224289,6.915514000000001,7.696756000000001,36.16900000000004,4124.167222227143
2025-08-14 06:06:00,37.12384,1.2152780000000005,1.5860307206421314,6.886574,7.696756000000001,35.011499999999955,4124.217222227143
2025-08-14 06:09:00,37.138305,1.157407,1.5268453121682914,6.857634,7.667827000000001,35.59020000000004,4124.267222227143
2025-08-14 06:12:00,37.138305,1.0995369999999998,1.503707120456859,6.741894,7.638887,35.30090000000001,4124.317222227143
2025-08-14 06:15:00,38.16551,1.0995369999999998,1.5393943402651429,6.828704,7.8124970000000005,36.45840000000004,4124.367222227143
2025-08-14 06:18:00,37.138305,1.070601,1.521196156168779,6.712958,7.725697,35.59030000000001,4124.417222227144
2025-08-14 06:21:00,37.138305,1.0127309999999996,1.4957434193718724,6.655092999999999,7.754632,37.3263,4124.467222227144
2025-08-14 06:24:00,37.12384,1.0127319999999997,1.5300038127577098,6.510418,7.696756000000001,35.59030000000001,4124.517222227144
2025-08-14 06:27:00,39.20718,0.8680560000000002,1.528091085095119,6.018522,7.609956,37.037000000000035,4124.567222227144
2025-08-14 06:30:00,41.001155,0.78125,1.4837695282632055,5.6423559999999995,7.378475999999999,37.03699999999998,4124.617222227144
2025-08-14 06:33:00,39.973960000000005,0.6944439999999998,1.4350808035647076,5.468745999999999,7.3495420000000005,37.615700000000004,4124.6672222271445
2025-08-14 06:36:00,37.138305,0.8391200000000003,1.4859134591746115,5.815967,7.378477,35.01159999999999,4124.717222227145
2025-08-14 06:39:00,32.479745,0.9837959999999999,1.4539927792467107,6.365738,7.436342,32.98610000000002,4124.767222227145
2025-08-14 06:42:00,30.13599,1.1863419999999998,1.4944817796943346,6.712964,7.3784719999999995,30.96070000000003,4124.817222227145
2025-08-14 06:51:00,30.13599,1.4467589999999992,1.4897390622510094,7.204866,7.291667,30.96070000000003,4124.817222227145
2025-08-14 07:09:00,30.16493,1.5335650000000003,1.474936657882475,7.233801000000001,7.118055999999999,31.828700000000026,4124.817222227145
2025-08-14 07:12:00,30.150460000000002,1.4756939999999998,1.4901161755282015,7.175921,7.2048570000000005,31.25,4124.867222227145
2025-08-14 07:15:00,30.13599,1.4467590000000001,1.503888276377261,7.262731,7.3784719999999995,32.117999999999995,4124.917222227145
2025-08-14 07:18:00,30.16493,1.5046299999999997,,7.175926,7.1759260000000005,31.5394,4124.967222227146
2025-08-14 07:21:00,32.494209999999995,1.4467600000000003,1.5038887894547024,7.0023159999999995,7.118055999999999,31.53929999999997,4125.017222227146
2025-08-14 07:24:00,30.16493,1.359953,1.4450246049658273,7.0023100000000005,7.175927,31.828700000000026,4125.067222227146
2025-08-14 07:27:00,32.479745,1.4178240000000004,1.5029620877075247,7.0023100000000005,7.1759260000000005,32.69670000000002,4125.117222227146
2025-08-14 07:30:00,33.506945,1.4178240000000004,1.5168448198492825,7.08912,7.291665999999999,32.986099999999965,4125.167222227146
2025-08-14 07:33:00,34.534145,1.4178240000000004,1.5306517393754535,7.0023100000000005,7.233796,33.564899999999966,4125.2172222271465
2025-08-14 07:36:00,34.56308,1.3310179999999994,1.4979334215558628,7.031244999999999,7.378477,34.14349999999996,4125.267222227147
2025-08-14 07:39:00,41.015625,1.7361110000000002,1.5716036487788463,7.37847,7.060189,35.300899999999956,4125.317222227147
2025-08-14 07:42:00,63.729749999999996,1.5914349999999997,1.6906869021919837,7.17593,7.378475,51.50459999999998,4125.367222227147
2025-08-14 07:45:00,77.41608500000001,1.5914349999999997,1.4263798478890528,6.53935,6.221064999999999,63.657399999999996,4125.417222227147
2025-08-14 07:48:00,70.44271,1.2152769999999995,1.4081263628141867,5.758104,6.163197,57.58099999999996,4125.467222227147
2025-08-14 07:51:00,68.909145,1.1863419999999998,1.3789892856745207,5.4976840000000005,5.902781999999999,58.15969999999999,4125.517222227148
2025-08-14 07:54:00,67.60705999999999,1.1863419999999998,1.3525320820894862,5.410884,5.758102,58.73840000000001,4125.567222227148
2025-08-14 07:57:00,65.29224500000001,1.273148,1.3581060451845253,5.43981,5.613422000000001,55.844899999999996,4125.617222227148
2025-08-14 08:00:00,61.154515,1.3020830000000005,1.3450206588328437,5.52662,5.613427,53.819500000000005,4125.667222227148
2025-08-14 08:03:00,60.387730000000005,1.3888889999999998,1.3301814022791763,5.671296000000001,5.555557,49.76850000000002,4125.717222227148
2025-08-14 08:06:00,61.154515,1.4178240000000004,1.3139469384711098,5.61343,5.410876,52.372600000000034,4125.7672222271485
2025-08-14 08:09:00,59.606480000000005,1.359953,1.3012246750537526,5.61343,5.497687000000001,53.530100000000004,4125.817222227149
2025-08-14 08:12:00,62.717015,1.3888889999999998,1.2849559329530416,5.642364999999999,5.439816,52.08330000000001,4125.867222227149
2025-08-14 08:15:00,61.154515,1.3020829999999997,1.2875582830242684,5.49769,5.4687470000000005,52.08340000000004,4125.917222227149
2025-08-14 08:18:00,64.525465,1.2442130000000002,1.3012247640359178,5.295139000000001,5.410876,54.108799999999974,4125.967222227149
2025-08-14 08:21:00,67.60705999999999,1.157407,1.2696343991370598,5.179398000000001,5.410881000000001,55.266200000000026,4126.017222227149
2025-08-14 08:24:00,72.265625,1.0416670000000003,1.2461081623765398,4.918981,5.353006,59.317200000000014,4126.06722222715
2025-08-14 08:27:00,68.89468,1.1284719999999995,1.333735721470756,5.1215280000000005,5.5555520000000005,57.29159999999996,4126.11722222715
2025-08-14 08:30:00,64.51099500000001,1.273148,1.3301808584416286,5.381944999999999,5.497686999999999,54.3981,4126.16722222715
2025-08-14 08:33:00,62.717015,1.2152769999999995,1.300153155738837,5.266203999999999,5.439817,52.37269999999995,4126.21722222715
2025-08-14 08:36:00,66.82580999999999,1.186343,1.2572954741072633,5.121524000000001,5.266201,53.240700000000004,4126.26722222715
2025-08-14 08:39:00,69.66146,1.1284719999999995,1.2810317237477968,4.947917,5.266201,57.58099999999996,4126.3172222271505
2025-08-14 08:42:00,70.97801,1.070602,1.2753296665079978,4.918982000000001,5.353006000000001,57.58100000000002,4126.367222227151
2025-08-14 08:45:00,70.45718,1.0995370000000007,1.3174889706807167,5.005787000000001,5.4687470000000005,58.73840000000001,4126.417222227151
2025-08-14 08:48:00,61.90683,1.2152770000000004,1.3276588070496433,5.353008,5.584492999999999,53.530100000000004,4126.467222227151
2025-08-14 08:51:00,61.935765,1.1863419999999998,1.2572949543641956,5.295139000000001,5.439817,54.398199999999974,4126.517222227151
2025-08-14 08:54:00,67.60705999999999,1.070602,1.2228491846828256,4.890047,5.208330999999999,54.6875,4126.567222227151
2025-08-14 08:57:00,70.457175,1.070602,1.27533011430257,4.861111,5.295135999999999,54.6875,4126.617222227152
2025-08-14 09:00:00,68.89468,1.0416660000000002,1.271799668030476,4.947917,5.439812000000001,57.58099999999996,4126.667222227152
2025-08-14 09:03:00,67.60705999999999,1.1863419999999998,1.3122481225021212,5.208329000000001,5.4687470000000005,53.530100000000004,4126.717222227152
2025-08-14 09:06:00,64.525465,1.157407,1.2967083386986462,5.266203999999999,5.555557,55.844899999999996,4126.767222227152
2025-08-14 09:09:00,62.717015,1.186343,1.312248657285654,5.2662,5.526617,53.240700000000004,4126.817222227152
2025-08-14 09:12:00,62.702545,1.1863419999999998,1.2849574623659663,5.324074,5.526622000000001,54.6875,4126.8672222271525
2025-08-14 09:15:00,62.702545,1.1863419999999998,1.2572949543641982,5.353003999999999,5.497682,54.39820000000003,4126.917222227153
2025-08-14 09:18:00,62.67361,1.2152769999999995,1.2722721592477522,5.353003999999999,5.4687470000000005,54.6875,4126.967222227153
2025-08-14 09:21:00,63.729745,1.2442130000000002,1.3152265424827425,5.2372689999999995,5.381945999999999,55.26619999999997,4127.017222227153
2025-08-14 09:24:00,64.49653,1.2152780000000005,1.313954003790756,5.179394000000001,5.381945999999999,57.00229999999999,4127.067222227153
2025-08-14 09:27:00,66.82580999999999,1.2152780000000005,1.3276583930916588,5.179394000000001,5.410876,57.29160000000002,4127.117222227153
2025-08-14 09:30:00,66.05902499999999,1.157407,1.310113025725812,5.150462,5.4687470000000005,54.9769,4127.167222227154
2025-08-14 09:33:00,65.29224500000001,1.157407,1.2967083386986455,5.179394000000001,5.4687470000000005,54.108799999999974,4127.217222227154
2025-08-14 09:36:00,64.525465,1.157407,1.283218220167906,5.208329000000001,5.468751999999999,54.97679999999997,4127.267222227154
2025-08-14 09:39:00,62.67361,1.1863419999999998,1.2849574623659663,5.324074,5.526622000000001,54.6875,4127.317222227154
2025-08-14 09:42:00,62.702545,1.2442130000000002,1.3012247640359178,5.295139000000001,5.410876,52.37270000000001,4127.367222227154
2025-08-14 09:45:00,66.05902499999999,1.2152780000000005,1.2862592873427465,5.266204000000001,5.410876,54.398199999999974,4127.4172222271545
2025-08-14 09:48:00,67.592595,1.1574080000000002,1.2967088780601443,5.1504639999999995,5.439816,55.555499999999995,4127.467222227155
2025-08-14 09:51:00,68.89468,1.0995369999999998,1.2784091700956621,5.063653,5.439816,56.71300000000002,4127.517222227155
2025-08-14 09:54:00,73.292825,0.9837960000000008,1.250916283066157,4.774306000000001,5.353006,59.31710000000004,4127.567222227155
2025-08-14 09:57:00,76.89525499999999,0.9259259999999996,1.25300561668365,4.745371,5.4687470000000005,61.92130000000003,4127.617222227155
2025-08-14 10:00:00,70.44271,1.070601,1.3138587727287343,5.1215280000000005,5.6423630000000005,59.31709999999998,4127.667222227155
2025-08-14 10:03:00,63.729745,1.1863419999999998,1.3122481225021212,5.439815,5.700233,55.844899999999996,4127.717222227156
2025-08-14 10:06:00,62.702545,1.3310180000000003,1.331019999965794,5.52662,5.526622000000001,54.108799999999974,4127.767222227156
2025-08-14 10:09:00,60.387730000000005,1.3020829999999997,1.3020825000220655,5.439815,5.439812000000001,52.08330000000001,4127.817222227156
2025-08-14 10:12:00,59.606480000000005,1.3020829999999997,1.3020825000220655,5.353009999999999,5.353007,53.240700000000004,4127.867222227156
2025-08-14 10:15:00,59.606480000000005,1.2152779999999996,1.2581809998842968,5.295139999999999,5.381942,54.6875,4127.917222227156
2025-08-14 10:18:00,61.935765,1.273148,1.273149999988405,5.266203999999999,5.266206,52.66199999999998,4127.9672222271565
2025-08-14 10:21:00,61.14005,1.273148,1.2875618168856353,5.2083319999999995,5.237266,52.95139999999998,4128.017222227157
2025-08-14 10:24:00,61.89236,1.2152769999999995,1.243991128437394,5.2083319999999995,5.266207,52.08330000000001,4128.067222227157
2025-08-14 10:27:00,62.702545,1.2442130000000002,1.2442155000279724,5.150463,5.150466,52.37269999999995,4128.117222227157
2025-08-14 10:30:00,61.935765,1.1863419999999998,1.2433172176564835,5.092593000000001,5.208337,53.819500000000005,4128.167222227157
2025-08-14 10:33:00,60.387730000000005,1.2152769999999995,1.2581834203653723,5.1215280000000005,5.208337,52.37270000000001,4128.217222227157
2025-08-14 10:36:00,61.140045,1.2152769999999995,1.2296907473847107,5.179398,5.208337,52.66209999999995,4128.267222227158
2025-08-14 10:39:00,62.702545,1.273148,1.2731479999884039,5.1215280000000005,5.121525999999999,53.530100000000004,4128.317222227158
2025-08-14 10:42:00,61.154515,1.2152769999999995,1.2296907473847107,5.179398,5.208337,51.50460000000004,4128.367222227158
2025-08-14 10:45:00,60.387730000000005,1.2152769999999995,1.215277499945231,5.179398,5.179397,52.08340000000004,4128.417222227158
2025-08-14 10:48:00,61.154515,1.2442130000000002,1.25862755597936,5.063658,5.092596,51.79399999999998,4128.467222227158
2025-08-14 10:51:00,61.154515,1.2442130000000002,1.25862755597936,5.063658,5.092596,51.50459999999998,4128.5172222271585
2025-08-14 10:54:00,59.606480000000005,1.2152769999999995,1.2439881744226184,5.1215280000000005,5.179397,50.05789999999996,4128.567222227159
2025-08-14 10:57:00,60.387730000000005,1.359954,1.2711736758776433,5.295138,5.121525999999999,50.925899999999956,4128.617222227159
2025-08-14 11:00:00,59.606480000000005,1.3310179999999994,1.2871322670469387,5.3530050000000005,5.266207,52.37269999999995,4128.667222227159
2025-08-14 11:03:00,59.606480000000005,1.3310180000000003,1.2421947632510872,5.353008,5.1794020000000005,50.92590000000001,4128.717222227159
2025-08-14 11:06:00,58.825230000000005,1.359953,1.2559617499122027,5.41088,5.208337,50.05790000000002,4128.767222227159
2025-08-14 11:09:00,59.56308,1.359954,1.3012303121519637,5.324070000000001,5.208335999999999,50.63650000000001,4128.81722222716
2025-08-14 11:12:00,61.935765,1.273148,1.2731510000393162,5.179397,5.1794009999999995,52.08330000000001,4128.86722222716
2025-08-14 11:15:00,62.717015,1.2152769999999995,1.2581834203653723,5.179398,5.266207,52.95149999999995,4128.91722222716
2025-08-14 11:18:00,62.68808,1.2442129999999993,1.2729332143583767,5.2662,5.324077000000001,50.63650000000001,4128.96722222716
2025-08-14 11:21:00,61.154515,1.2442129999999993,1.2586270597893223,5.295139999999999,5.324077000000001,52.08339999999998,4129.01722222716
2025-08-14 11:24:00,59.606480000000005,1.273148,1.273149999988405,5.353009999999999,5.3530120000000005,52.08330000000001,4129.0672222271605
2025-08-14 11:27:00,60.387730000000005,1.3020829999999997,1.2581834893749149,5.439815,5.3530120000000005,50.63650000000001,4129.117222227161
2025-08-14 11:30:00,60.358795,1.3020829999999997,1.2875633206941117,5.353009999999999,5.324077000000001,51.79399999999998,4129.167222227161
2025-08-14 11:33:00,59.606480000000005,1.359954,1.3012251605526999,5.410880000000001,5.295135999999999,51.21530000000001,4129.217222227161
2025-08-14 11:36:00,58.825230000000005,1.3020829999999997,1.2729282438107654,5.410880000000001,5.353007,52.37270000000001,4129.267222227161
2025-08-14 11:39:00,58.043980000000005,1.3020829999999997,1.2581834893749149,5.43981,5.353007,51.50460000000004,4129.317222227161
2025-08-14 11:42:00,60.387730000000005,1.359954,1.3160759259443644,5.43981,5.353006000000001,51.79400000000004,4129.367222227162
2025-08-14 11:45:00,61.935765,1.359954,1.330813345191667,5.43981,5.381945999999999,52.37270000000001,4129.417222227162
2025-08-14 11:48:00,62.67361,1.273148,1.2875608243341345,5.324074,5.353006000000001,51.21529999999996,4129.467222227162
2025-08-14 11:51:00,62.717015,1.157407,1.2559596917486389,5.179397,5.381942,50.925899999999956,4129.517222227162
2025-08-14 11:54:00,61.154515,1.2152769999999995,1.2862587680576507,5.266203999999999,5.410877000000001,52.08330000000001,4129.567222227162
2025-08-14 11:57:00,60.387730000000005,1.273148,1.3160729468467702,5.353009999999999,5.439812000000001,50.63650000000001,4129.6172222271625
2025-08-14 12:00:00,58.043980000000005,1.3020829999999997,1.2729282438107654,5.439815,5.381942,50.34730000000002,4129.667222227163
2025-08-14 12:03:00,58.043980000000005,1.3310179999999994,1.2722727354336087,5.468744999999999,5.353007,50.63659999999999,4129.717222227163
2025-08-14 12:06:00,59.606480000000005,1.4178239999999995,1.329128713888187,5.497685,5.324071000000001,51.79400000000004,4129.767222227163
2025-08-14 12:09:00,61.154515,1.359954,1.3160759259443628,5.46875,5.381945999999999,53.81940000000003,4129.817222227163
2025-08-14 12:12:00,61.89236,1.2442129999999993,1.2729282892775695,5.35301,5.410877000000001,51.50460000000004,4129.867222227163
2025-08-14 12:15:00,60.387730000000005,1.273148,1.2875608243341345,5.410880000000001,5.439812000000001,53.240700000000004,4129.917222227164
2025-08-14 12:18:00,58.8397,1.3310179999999994,1.3164969930995518,5.439815,5.410877000000001,51.50459999999998,4129.967222227164
2025-08-14 12:21:00,58.8397,1.3310179999999994,1.3165020299303876,5.468744999999999,5.439817,52.08330000000001,4130.017222227164
2025-08-14 12:24:00,72.265625,1.765046,1.3542391957343511,5.787035,5.034719,59.60649999999998,4130.067222227164
2025-08-14 12:27:00,80.51214999999999,1.5335649999999994,1.4897420242484805,6.192125,6.10532,65.68290000000002,4130.117222227164
2025-08-14 12:30:00,80.51214999999999,1.3310179999999994,1.3310179999647678,5.295139,5.295137,63.36809999999997,4130.1672222271645
2025-08-14 12:33:00,77.41609,1.3020829999999997,1.3164980077931927,5.179398,5.2083319999999995,66.26150000000001,4130.217222227165
2025-08-14 12:36:00,72.77199,1.2442129999999993,1.2729292742947316,5.092593,5.150462000000001,58.44909999999999,4130.267222227165
2025-08-14 12:39:00,70.96354,1.273148,1.27314849996308,5.150463,5.150462,59.60649999999998,4130.317222227165
2025-08-14 12:42:00,68.909145,1.3020829999999997,1.258181954275639,5.150463,5.063657000000001,59.60649999999998,4130.367222227165
2025-08-14 12:45:00,68.89468,1.3020829999999997,1.2433157631389555,5.121528,5.005787,59.02780000000001,4130.417222227165
2025-08-14 12:48:00,68.88021,1.3020829999999997,1.2581845127737201,5.150462999999999,5.063662,56.71289999999999,4130.467222227166
2025-08-14 12:51:00,72.23669000000001,1.4467590000000001,1.2810325627503678,5.208334,4.890045999999999,60.18520000000001,4130.517222227166
2025-08-14 12:54:00,73.813655,1.3020839999999998,1.272929751647279,5.005788,4.947915999999999,61.34250000000003,4130.567222227166
2025-08-14 12:57:00,75.36169000000001,1.2152769999999995,1.215278499945231,4.832176,4.832177,62.5,4130.617222227166
2025-08-14 13:00:00,74.32002,1.3020829999999997,1.2433142154892791,4.976851,4.8611070000000005,61.05329999999998,4130.667222227166
2025-08-14 13:03:00,72.23669000000001,1.3020829999999997,1.2283268169063106,4.9479169999999995,4.803242,61.342600000000004,4130.7172222271665
2025-08-14 13:06:00,73.292825,1.3020839999999998,1.2132072634968736,4.861111999999999,4.687495999999999,59.60649999999998,4130.767222227167
2025-08-14 13:09:00,73.813655,1.2442129999999993,1.2002863508365447,4.832176,4.745367,63.07869999999997,4130.817222227167
2025-08-14 13:12:00,72.23669000000001,1.1574079999999993,1.2002888880970064,4.774306,4.861112,61.053200000000004,4130.867222227167
2025-08-14 13:15:00,67.60705999999999,1.186343,1.2150468633385039,4.861111999999999,4.918977,56.423599999999965,4130.917222227167
2025-08-14 13:18:00,66.82580999999999,1.1863419999999998,1.200752891736017,4.832176,4.861111999999999,56.712999999999965,4130.967222227167
2025-08-14 13:21:00,66.82580999999999,1.2152769999999995,1.215278499945231,4.832176,4.832177,56.4237,4131.017222227168
2025-08-14 13:24:00,67.59259,1.273148,1.229233668443764,4.890045,4.803236,56.134299999999996,4131.067222227168
2025-08-14 13:27:00,67.60705999999999,1.273148,1.229233668443764,4.890045,4.803236,57.00229999999999,4131.117222227168
2025-08-14 13:30:00,67.60705999999999,1.2152769999999995,1.215278499945231,4.832176,4.832177,57.29160000000002,4131.167222227168
2025-08-14 13:33:00,66.82580999999999,1.2442129999999993,1.215047291983866,4.918981,4.8611070000000005,54.6875,4131.217222227168
2025-08-14 13:36:00,66.05902499999999,1.2442129999999993,1.2002858385614035,4.9479169999999995,4.8611070000000005,52.9513,4131.2672222271685
2025-08-14 13:39:00,68.89468,1.359954,1.2095133199897399,5.092593,4.803235999999999,58.15969999999999,4131.317222227169
2025-08-14 13:42:00,73.292825,1.3888889999999998,1.3001552923617357,5.063658,4.890051000000001,58.73840000000001,4131.367222227169
2025-08-14 13:45:00,75.36169000000001,1.3020839999999998,1.2283246967265893,4.9479169999999995,4.803236,60.7638,4131.417222227169
2025-08-14 13:48:00,73.813655,1.273148,1.2292357163659675,5.005787,4.918982000000001,62.2106,4131.467222227169
2025-08-14 13:51:00,73.292825,1.3310179999999994,1.2421926667296894,5.063657,4.890047000000001,60.7638,4131.517222227169
2025-08-14 13:54:00,72.22222500000001,1.3020829999999997,1.2283242157930174,5.0347219999999995,4.890042,61.342600000000004,4131.56722222717
2025-08-14 13:57:00,71.75926,1.3020829999999997,1.2283268169063106,4.918982,4.774307,61.63190000000003,4131.61722222717
2025-08-14 14:00:00,72.23669000000001,1.2442129999999993,1.185399850315414,4.861111999999999,4.745367,58.44909999999999,4131.66722222717
2025-08-14 14:03:00,72.265625,1.2442129999999993,1.2002883999356142,4.861111999999999,4.774307,59.31710000000004,4131.71722222717
2025-08-14 14:06:00,73.249425,1.2152769999999995,1.1861082285866682,4.832176,4.774307,61.342600000000004,4131.76722222717
2025-08-14 14:09:00,74.855325,1.3020839999999998,1.2283252169496888,4.832176,4.687495999999999,63.07869999999997,4131.8172222271705
2025-08-14 14:12:00,74.305555,1.3020839999999998,1.228327297840562,4.861111999999999,4.716436,61.342600000000004,4131.867222227171
2025-08-14 14:15:00,74.305555,1.3020829999999997,1.2132067865182021,4.918982,4.745367,62.2106,4131.917222227171
2025-08-14 14:18:00,73.27835999999999,1.2442129999999993,1.2002883999356142,4.861111999999999,4.774307,62.2106,4131.967222227171
2025-08-14 14:21:00,73.813655,1.2152769999999995,1.1861082285866682,4.832176,4.774307,61.63190000000003,4132.017222227171
2025-08-14 14:24:00,75.34722,1.2152780000000005,1.2296902591281313,4.74537,4.774305999999999,63.94670000000002,4132.067222227171
2025-08-14 14:27:00,76.38889,1.2442130000000002,1.2442115000138334,4.803241,4.803236,64.81470000000002,4132.117222227172
2025-08-14 14:30:00,74.81192,1.1863419999999998,1.2292352043856343,4.832176,4.918982000000001,62.2106,4132.167222227172
2025-08-14 14:33:00,70.97801,1.1574079999999993,1.2143579413312418,4.832176,4.9479120000000005,62.5,4132.217222227172
2025-08-14 14:36:00,69.66146,1.2152779999999996,1.2296922435315092,4.976852,5.0057920000000005,61.05329999999998,4132.267222227172
2025-08-14 14:39:00,68.11343,1.2152779999999996,1.215276500004452,4.9479169999999995,4.947912,57.87039999999996,4132.317222227172
2025-08-14 14:42:00,67.60705999999999,1.3020829999999997,1.243313699605759,5.034722,4.918977,57.87040000000002,4132.3672222271725
2025-08-14 14:45:00,68.89468,1.3020839999999998,1.243316247978253,5.063657999999999,4.947915999999999,58.15979999999996,4132.417222227173
2025-08-14 14:48:00,67.578125,1.3020829999999997,1.2581845127737201,5.063658,4.976857000000001,58.44909999999999,4132.467222227173
2025-08-14 14:51:00,66.85475,1.273148,1.2292331564628487,5.034722,4.947912,59.31719999999996,4132.517222227173
2025-08-14 14:54:00,66.82580999999999,1.3020829999999997,1.2581845127737201,5.063658,4.976857000000001,58.15970000000004,4132.567222227173
2025-08-14 14:57:00,68.88021,1.3310189999999995,1.2421952407497283,5.063657999999999,4.890051000000001,58.73840000000001,4132.617222227173
2025-08-14 15:00:00,68.909145,1.2442129999999993,1.2296917788054502,5.005788,4.976857000000001,58.44909999999999,4132.667222227174
2025-08-14 15:03:00,68.909145,1.3020839999999998,1.272929751647279,5.005788,4.947915999999999,58.15969999999999,4132.717222227174
2025-08-14 15:06:00,68.38830999999999,1.3020829999999997,1.2433157631389555,5.121528,5.005787,58.15980000000002,4132.767222227174
2025-08-14 15:09:00,66.82580999999999,1.273148,1.2439916983151467,5.121528,5.063662,57.58100000000002,4132.817222227174
2025-08-14 15:12:00,66.05902499999999,1.3020829999999997,1.2433157631389555,5.150462999999999,5.0347219999999995,56.71289999999999,4132.867222227174
2025-08-14 15:15:00,66.05902499999999,1.3020829999999997,1.2433157631389555,5.150462999999999,5.0347219999999995,55.844899999999996,4132.9172222271745
2025-08-14 15:18:00,66.84027499999999,1.2442129999999993,1.2150513562508534,5.092593,5.034727,56.423599999999965,4132.967222227175
2025-08-14 15:21:00,68.89468,1.3020839999999998,1.2433188273921052,5.092593,4.976856,57.29169999999999,4133.017222227175
2025-08-14 15:24:00,70.44271,1.2442129999999993,1.2150513562508534,5.092593,5.034727,59.60649999999998,4133.067222227175
2025-08-14 15:27:00,70.45718,1.2442129999999993,1.2296917788054502,5.063657999999999,5.034727,59.89590000000004,4133.117222227175
2025-08-14 15:30:00,69.690395,1.2442129999999993,1.2296917788054502,5.063657999999999,5.034727,60.18520000000001,4133.167222227175
2025-08-14 15:33:00,68.89468,1.2152779999999996,1.2439891746029634,5.092593,5.150462,59.02779999999996,4133.217222227176
2025-08-14 15:36:00,70.44271,1.2442129999999993,1.2586255712184353,5.092593,5.121527,59.02780000000001,4133.267222227176
2025-08-14 15:39:00,70.45718,1.3020829999999997,1.272928751475023,5.179399,5.121527,61.053200000000004,4133.317222227176
2025-08-14 15:42:00,74.34895499999999,1.3888889999999998,1.3001521542520362,5.208334000000001,5.034721,61.921299999999974,4133.367222227176
2025-08-14 15:45:00,75.88252,1.359954,1.2559627520812875,5.179399,4.976856,62.5,4133.417222227176
2025-08-14 15:48:00,76.909725,1.359954,1.2711736758776433,5.121528,4.947915999999999,62.7894,4133.4672222271765
2025-08-14 15:51:00,75.88252,1.273148,1.2439871277158563,5.005787,4.947912,63.946699999999964,4133.517222227177
2025-08-14 15:54:00,75.85358500000001,1.2442129999999993,1.2150493241185112,4.9479169999999995,4.890047000000001,61.632000000000005,4133.567222227177
2025-08-14 15:57:00,75.36169000000001,1.2442129999999993,1.215046783949843,4.976852,4.918977,65.10419999999999,4133.617222227177
2025-08-14 16:00:00,70.45718,1.0416669999999995,1.2331466366442945,4.774306,5.179403000000001,59.89580000000001,4133.667222227177
2025-08-14 16:03:00,61.921295,1.157407,1.283217284518602,5.034722,5.295143,54.9769,4133.717222227177
2025-08-14 16:06:00,61.935765,1.273148,1.3160729468467702,5.353009999999999,5.439812000000001,54.3981,4133.767222227178
2025-08-14 16:09:00,62.717015,1.2442129999999993,1.2729282892775695,5.35301,5.410877000000001,53.53009999999995,4133.817222227178
2025-08-14 16:12:00,63.729745,1.2442129999999993,1.3012247640359178,5.295139999999999,5.410877000000001,54.6875,4133.867222227178
2025-08-14 16:15:00,63.71528,1.3020839999999998,1.3165000005472711,5.35301,5.381945999999999,53.81940000000003,4133.917222227178
2025-08-14 16:18:00,45.109955,0.5208329999999997,1.330415487547107,3.993055,6.192127000000001,41.66660000000002,4133.967222227178
2025-08-14 16:21:00,32.479745,1.070602,1.2360958112121647,5.295138,5.642358000000001,33.27539999999999,4134.0172222271785
2025-08-14 16:24:00,30.1794,1.2442129999999993,1.2296907709164828,5.58449,5.555557,31.5394,4134.067222227179
2025-08-14 16:27:00,32.479745,1.3020839999999998,1.373152974382495,6.249999999999999,6.3946760000000005,31.82869999999997,4134.117222227179
2025-08-14 16:30:00,32.479745,1.3020829999999997,1.4283380514742818,6.6261600000000005,6.886577000000001,33.56479999999999,4134.167222227179
2025-08-14 16:33:00,32.479745,1.3020829999999997,1.4822159272399063,6.6550899999999995,7.0312470000000005,32.696699999999964,4134.217222227179
2025-08-14 16:36:00,32.494209999999995,1.3020829999999997,1.4419268796121962,6.6550899999999995,6.944447,34.14350000000002,4134.267222227179
2025-08-14 16:39:00,32.479745,1.3020839999999998,1.441927414805341,6.65509,6.944445999999999,32.696799999999996,4134.31722222718
2025-08-14 16:42:00,31.19213,1.359954,1.4726670073552017,6.712960000000001,6.944445999999999,32.407399999999996,4134.36722222718
2025-08-14 16:45:00,32.479745,1.3020829999999997,1.455431627339267,6.741899999999999,7.060187000000001,31.5394,4134.41722222718
2025-08-14 16:48:00,32.479745,1.359954,1.4726670073552024,6.77083,7.002316,32.98610000000002,4134.46722222718
2025-08-14 16:51:00,32.494209999999995,1.2442129999999993,1.4635132457643558,6.71296,7.175927,33.27539999999999,4134.51722222718
2025-08-14 16:54:00,32.494209999999995,1.2442129999999993,1.4504203518566192,6.7419,7.175927,33.275499999999965,4134.5672222271805
2025-08-14 16:57:00,30.1794,1.273148,1.4397886984029435,6.712960000000001,7.060182,33.56490000000002,4134.617222227181
2025-08-14 17:00:00,32.479745,1.273148,1.4531244732900153,6.712960000000001,7.089122000000001,32.69670000000002,4134.667222227181
2025-08-14 17:03:00,30.150460000000002,1.273148,1.4397886984029435,6.77083,7.118052,31.82869999999997,4134.717222227181
2025-08-14 17:06:00,30.13599,1.3020829999999997,1.4688591059529685,6.828705,7.175922000000001,29.80329999999998,4134.767222227181
2025-08-14 17:09:00,32.494209999999995,1.3888889999999998,1.460031103406191,6.886575,7.031245999999999,31.25,4134.817222227181
2025-08-14 17:12:00,32.479745,1.3888889999999998,1.4878635716437494,6.886575,7.089116000000001,31.828700000000026,4134.867222227182
2025-08-14 17:15:00,30.150460000000002,1.3020829999999997,1.4419268796121951,6.886570000000001,7.175927,31.25,4134.917222227182
2025-08-14 17:18:00,30.13599,1.3020829999999997,1.455431627339266,6.85764,7.175927,31.25,4134.967222227182
2025-08-14 17:30:00,31.19213,1.3310189999999995,1.4573545826056962,6.88657,7.146991000000001,31.82869999999997,4134.967222227182
2025-08-14 17:33:00,30.13599,1.2152779999999996,1.4602471266833434,6.857639999999999,7.3784719999999995,32.11800000000005,4135.017222227182
2025-08-14 17:36:00,30.150460000000002,1.3020829999999997,1.5087066959572555,6.915509999999999,7.349537,31.8288,4135.067222227182
2025-08-14 17:39:00,30.1794,1.359954,1.4863627936925266,6.915509999999999,7.1759260000000005,31.5394,4135.1172222271825
2025-08-14 17:42:00,30.13599,1.3020839999999998,1.4554321658705143,6.79977,7.118055999999999,31.539300000000026,4135.167222227183
2025-08-14 17:45:00,30.150460000000002,1.2442129999999993,1.4372602361146467,6.8287,7.233797000000001,31.53929999999997,4135.217222227183
2025-08-14 17:48:00,30.150460000000002,1.2442129999999993,1.4635132457643558,6.8287,7.291667,30.96070000000003,4135.267222227183
2025-08-14 17:51:00,30.1794,1.2442129999999993,1.4504203518566203,6.79977,7.233797000000001,30.9606,4135.317222227183
2025-08-14 17:54:00,30.150460000000002,1.359954,1.4999843396745536,6.94444,7.233796,31.828700000000026,4135.367222227183
2025-08-14 17:57:00,30.1794,1.3310180000000003,1.4979287865067992,7.118060000000001,7.465281999999999,30.381899999999973,4135.417222227184
2025-08-14 18:09:00,30.16493,1.3020839999999998,1.4822210749207283,6.88657,7.262736,30.9606,4135.417222227184
2025-08-14 18:12:00,32.479745,1.157407,1.452520185398372,6.626158,7.262731,31.8288,4135.467222227184
2025-08-14 18:15:00,34.534145,1.0995369999999998,1.4553829960626006,6.452543,7.233796,33.275499999999965,4135.517222227184
2025-08-14 18:18:00,34.54861,1.0416659999999993,1.4558877348572639,6.394672999999999,7.320607000000001,32.98610000000002,4135.567222227184
2025-08-14 18:21:00,33.506945,1.0995369999999998,1.4675487174359354,6.510414000000001,7.320607000000001,33.27540000000005,4135.617222227184
2025-08-14 18:24:00,30.150460000000002,1.157407,1.4775299443400407,6.6261589999999995,7.320602,30.9606,4135.6672222271845
2025-08-14 18:27:00,30.150460000000002,1.1863419999999998,1.4438243168994433,6.655089,7.2048570000000005,31.82869999999997,4135.717222227185
2025-08-14 18:30:00,32.479745,1.2152780000000005,1.4602471266833437,6.6261540000000005,7.146986,32.11800000000005,4135.767222227185
2025-08-14 18:33:00,32.479745,1.1863419999999998,1.4181016791894945,6.741899,7.233797000000001,32.696799999999996,4135.817222227185
2025-08-14 18:36:00,30.150460000000002,1.2442129999999993,1.4765361556374492,6.8287,7.320607000000001,31.25,4135.867222227185
2025-08-14 18:39:00,30.16493,1.3020829999999997,1.4688637341963897,7.00231,7.349537,30.092600000000004,4135.917222227185
2025-08-14 18:42:00,30.16493,1.3020829999999997,1.4822205297972812,6.94444,7.320607000000001,31.25,4135.967222227186
2025-08-14 18:45:00,30.150460000000002,1.3020829999999997,1.4954993608280311,6.886570000000001,7.291667,32.69670000000002,4136.017222227186
2025-08-14 18:48:00,30.150460000000002,1.2442129999999993,1.4635132457643558,6.8287,7.291667,30.9606,4136.067222227186
2025-08-14 18:51:00,30.150460000000002,1.273148,1.4663857577020047,6.857634,7.262736,29.803200000000004,4136.117222227186
2025-08-14 18:54:00,30.16493,1.2152779999999996,1.4602471266833434,6.857639999999999,7.3784719999999995,32.11809999999997,4136.167222227186
2025-08-14 18:57:00,30.150464999999997,1.273148,1.4926833399168797,6.944444999999999,7.407406999999999,30.38190000000003,4136.2172222271865
2025-08-14 19:00:00,30.13599,1.3888889999999998,1.5016581054594167,7.146996000000001,7.378477,31.5394,4136.267222227187
2025-08-14 19:03:00,30.150460000000002,1.5046299999999997,1.5476302408834721,7.233795999999999,7.320606,31.25,4136.317222227187
2025-08-14 19:18:00,30.13599,1.3888889999999998,1.5153728288675683,7.089119999999999,7.349540999999999,30.96070000000003,4136.317222227187
2025-08-14 19:21:00,32.479745,1.3310189999999995,1.4709553802167785,7.00232,7.291671,30.9606,4136.317222227187
2025-08-14 19:24:00,32.479745,1.3020839999999998,1.5349234300060746,6.88657,7.378475999999999,32.986099999999965,4136.317222227187
2025-08-14 19:27:00,30.13599,1.2442129999999993,1.4894863408525836,6.944439999999999,7.465277,31.828700000000026,4136.317222227187
2025-08-14 19:30:00,30.13599,1.3020839999999998,1.5218493827722939,6.944439999999999,7.407406,31.5394,4136.317222227187
2025-08-14 19:33:00,30.13599,1.2152779999999996,1.4602515816622181,6.944439999999999,7.465281999999999,31.828700000000026,4136.317222227187
2025-08-14 19:39:00,30.13599,1.359954,1.5269939661081635,7.089119999999999,7.436346,30.381899999999973,4136.317222227187
2025-08-14 19:42:00,30.150460000000002,1.3888889999999998,1.542561729769166,7.204864999999999,7.5231460000000006,30.382000000000005,4136.317222227187
2025-08-14 20:06:00,30.150460000000002,1.3020829999999997,1.4822205297972812,6.915503999999999,7.291671,31.539300000000026,4136.317222227187
2025-08-14 20:09:00,30.13599,1.1863419999999998,1.4819141557996744,6.857634,7.494212,30.9606,4136.317222227187
2025-08-14 20:12:00,30.13599,1.157407,1.4775299443400407,6.828703999999999,7.523147,31.539300000000026,4136.317222227187
2025-08-14 20:18:00,30.16493,1.157407,1.4399240498967172,6.770829000000001,7.3784719999999995,31.53929999999997,4136.317222227187
2025-08-14 20:21:00,30.1794,1.2152769999999995,1.4986239245845105,6.857634,7.465277,30.9606,4136.317222227187
2025-08-14 20:27:00,30.16493,1.3310189999999995,1.4844780726781812,7.118059999999999,7.436341,29.224599999999953,4136.317222227187
2025-08-14 20:30:00,32.479745,1.3020839999999998,1.52184485346106,7.00232,7.465275999999999,31.82869999999997,4136.367222227187
2025-08-14 20:33:00,30.150460000000002,1.2152779999999996,1.498624499607798,6.944439999999999,7.5520819999999995,30.67139999999995,4136.417222227187
