Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-08-14 20:36:00,30.150460000000002,1.3020829999999997,1.5479259689632,6.94444,7.465277,30.67130000000003,4136.467222227187
2025-08-14 20:39:00,30.13599,1.3020829999999997,1.4688637341963897,7.03125,7.378477,31.8288,4136.517222227188
2025-08-14 20:42:00,30.13599,1.2152779999999996,1.4731063804214741,6.944439999999999,7.494212,31.25,4136.567222227188
2025-08-14 20:45:00,30.13599,1.2152779999999996,1.498620112080529,7.00232,7.609952000000001,30.67130000000003,4136.617222227188
2025-08-14 20:48:00,32.479745,1.3020839999999998,1.5349189239377825,7.031249999999999,7.5231460000000006,30.960699999999974,4136.667222227188
2025-08-14 20:51:00,30.13599,1.2442129999999993,1.5023699649622455,7.031249999999999,7.581017000000001,32.11809999999997,4136.717222227188
2025-08-14 20:54:00,32.479745,1.359954,1.5669625421883304,7.089119999999999,7.5231460000000006,31.82869999999997,4136.7672222271885
2025-08-14 20:57:00,32.494209999999995,1.3888889999999998,1.5694646596690578,7.175925,7.552085999999999,31.5394,4136.817222227189
2025-08-14 21:00:00,30.150460000000002,1.3310179999999994,1.5640994607581402,7.118054999999999,7.609957,31.828700000000026,4136.867222227189
2025-08-14 21:03:00,30.150460000000002,1.3888889999999998,1.5153728288675683,7.175925,7.436346,31.82869999999997,4136.917222227189
2025-08-14 21:06:00,32.479745,1.4178239999999995,1.5443754060780504,7.233795,7.494211000000001,30.382000000000005,4136.967222227189
2025-08-14 21:09:00,30.13599,1.359953,1.5403854061216162,7.26273,7.638887,31.828700000000026,4137.017222227189
2025-08-14 21:12:00,32.479745,1.4178239999999995,1.5580226144816032,7.262735,7.552081,31.25,4137.06722222719
2025-08-14 21:15:00,32.479745,1.3888889999999998,1.556049199634221,7.262735,7.609956,32.696699999999964,4137.11722222719
2025-08-14 21:18:00,32.479745,1.3020829999999997,1.5349183659571428,7.146990000000001,7.638887,32.407399999999996,4137.16722222719
2025-08-14 21:21:00,32.479745,1.3020829999999997,1.5218442986568572,7.06019,7.523147,32.69670000000002,4137.21722222719
2025-08-14 21:24:00,32.479745,1.3020839999999998,1.5349189239377825,7.031249999999999,7.5231460000000006,32.11809999999997,4137.26722222719
2025-08-14 21:27:00,31.438075,1.2152779999999996,1.511286480355662,7.00232,7.638891999999999,32.696799999999996,4137.3172222271905
2025-08-14 21:30:00,34.534145,1.3020839999999998,1.5608647702881127,7.031249999999999,7.581016,32.69670000000002,4137.367222227191
2025-08-14 21:33:00,30.13599,1.2442129999999993,1.5279482044426747,7.00232,7.609957,32.696799999999996,4137.417222227191
2025-08-14 21:36:00,32.479745,1.273148,1.505732292126934,7.0601840000000005,7.552085999999999,33.27550000000002,4137.467222227191
2025-08-14 21:39:00,32.494209999999995,1.2152769999999995,1.511285902091841,7.002313999999999,7.638887,32.407399999999996,4137.517222227191
2025-08-14 21:42:00,32.479745,1.1863419999999998,1.5069931229851024,6.915503999999999,7.609952000000001,33.275499999999965,4137.567222227191
2025-08-14 21:45:00,33.506945,1.273148,1.544476970602218,6.857634,7.436346,30.382000000000005,4137.617222227192
2025-08-14 21:48:00,32.479745,1.2152769999999995,1.4858992063552532,6.915503999999999,7.494217000000001,31.82869999999997,4137.667222227192
2025-08-14 21:51:00,30.16493,1.1863419999999998,1.4819141557996744,6.915503999999999,7.5520819999999995,32.117999999999995,4137.717222227192
2025-08-14 21:54:00,30.13599,1.2442129999999993,1.5023744070175458,6.944439999999999,7.494217000000001,32.696699999999964,4137.767222227192
2025-08-14 21:57:00,30.1794,1.3020829999999997,1.5218488279669893,7.03125,7.494217000000001,32.117999999999995,4137.817222227192
2025-08-14 22:00:00,30.1794,1.3888889999999998,1.556049199634221,7.204864999999999,7.552085999999999,31.82869999999997,4137.8672222271925
2025-08-14 22:30:00,32.47974,1.0127310000000005,1.4022645924446926,6.249997,7.118056,32.407399999999996,4137.8672222271925
2025-08-14 22:33:00,34.534145,0.8969909999999999,1.4189360413818546,5.873842000000001,7.089121,32.986099999999965,4137.8672222271925
2025-08-14 22:36:00,32.479745,0.78125,1.3700186192784043,5.671292,7.089122000000001,32.11800000000005,4137.8672222271925
2025-08-14 22:39:00,30.150460000000002,0.8391200000000003,1.3791156835492218,5.787032,7.060182,32.11810000000003,4137.8672222271925
2025-08-15 05:33:00,37.138305,1.5046290000000004,1.4755063708430392,7.031254,6.973385,35.59029999999996,4137.8672222271925
2025-08-15 05:36:00,41.015625,1.2442130000000002,1.527948204442675,6.655094000000001,7.262731,36.16899999999998,4137.917222227193
2025-08-15 05:39:00,37.12384,1.1284720000000004,1.5454827979364256,6.568284000000001,7.494212,36.16899999999998,4137.967222227193
2025-08-15 05:42:00,34.534145,1.0995370000000007,1.43087875001898,6.365744,7.089117,34.72229999999996,4138.017222227193
2025-08-15 05:45:00,32.494209999999995,1.1284720000000004,1.4105458683877017,6.2789340000000005,6.886572,32.117999999999995,4138.067222227193
2025-08-15 05:48:00,32.479745,1.157407,1.4145329168761327,6.4525440000000005,7.002317,32.69670000000002,4138.117222227193
2025-08-15 05:51:00,30.13599,1.1863419999999998,1.4819098010114669,6.510419000000001,7.146987000000001,32.696799999999996,4138.167222227194
2025-08-15 05:54:00,30.150460000000002,1.1863419999999998,1.430994960185672,6.684029000000001,7.2048570000000005,31.82869999999997,4138.217222227194
2025-08-15 05:57:00,30.13599,1.157407,1.4399196848672515,6.6261589999999995,7.233792,32.986099999999965,4138.267222227194
2025-08-15 06:00:00,30.13599,1.1863419999999998,1.4565869629085952,6.684024,7.262732000000001,31.5394,4138.317222227194
2025-08-15 06:06:00,30.1794,1.1863419999999998,1.4692845114444129,6.770829000000001,7.378477,31.82869999999997,4138.317222227194
2025-08-15 06:09:00,30.16493,1.1863419999999998,1.4819141557996744,6.828699,7.465277,32.117999999999995,4138.367222227194
2025-08-15 06:12:00,32.479745,1.0995369999999998,1.4553829960626015,6.7129639999999995,7.494217000000001,32.69670000000002,4138.4172222271945
2025-08-15 06:15:00,32.479745,1.0995369999999998,1.479654374534348,6.684024000000001,7.523147,33.56480000000005,4138.467222227195
2025-08-15 06:18:00,32.47974,1.157407,1.489946402323713,6.655088000000001,7.378471,32.407399999999996,4138.517222227195
2025-08-15 06:21:00,31.19213,1.070601,1.473883407082683,6.568288000000001,7.465277,30.960699999999974,4138.567222227195
2025-08-15 06:24:00,30.16493,1.0416660000000002,1.4794491136979995,6.481478000000001,7.465281999999999,32.407399999999996,4138.617222227195
2025-08-15 06:27:00,30.150460000000002,1.070601,1.449920747545553,6.481478000000001,7.320607000000001,31.828700000000026,4138.667222227195
2025-08-15 06:30:00,30.13599,1.1284720000000004,1.4604247343102854,6.423608,7.146986,31.82869999999997,4138.717222227196
2025-08-15 06:33:00,30.13599,1.070601,1.437848933259687,6.394678000000001,7.2048570000000005,31.828700000000026,4138.767222227196
2025-08-15 06:36:00,30.16493,1.070601,1.4619290503413176,6.568288000000001,7.436347,32.11810000000003,4138.817222227196
2025-08-15 06:39:00,30.150460000000002,1.0416659999999993,1.4321178037090745,6.510413,7.378477,32.696699999999964,4138.867222227196
2025-08-15 06:42:00,32.494209999999995,1.0127309999999996,1.4494072418111197,6.307868,7.291667,31.82869999999997,4138.917222227196
2025-08-15 06:45:00,33.506945,0.983797,1.4424827817636823,6.365742999999999,7.407406,32.986099999999965,4138.9672222271965
2025-08-15 06:48:00,34.534145,0.9259260000000005,1.4938927739975691,6.134262,7.465275999999999,32.407399999999996,4139.017222227197
2025-08-15 06:51:00,38.16551,0.9259260000000005,1.4828946151968163,6.1631920000000004,7.465275999999999,35.30090000000001,4139.067222227197
2025-08-15 06:54:00,34.54861,0.9259259999999996,1.4828946151968165,6.221067999999999,7.5231520000000005,33.56479999999999,4139.117222227197
2025-08-15 06:57:00,32.479745,1.0416670000000003,1.491152952366998,6.568284,7.581016999999999,32.98610000000002,4139.167222227197
2025-08-15 07:03:00,30.13599,1.4467600000000003,1.5319267798794693,7.291666,7.465275999999999,31.5394,4139.167222227197
2025-08-15 07:09:00,32.479745,1.4756939999999998,1.5469055828740987,7.5231509999999995,7.667827000000001,32.407399999999996,4139.167222227197
2025-08-15 07:12:00,30.13599,1.4178240000000004,1.54437540607805,7.407411000000001,7.667826999999999,31.82869999999997,4139.217222227197
2025-08-15 07:15:00,30.1794,1.4467590000000001,1.5458196381608105,7.407411000000001,7.609952000000001,31.82869999999997,4139.267222227198
2025-08-15 07:18:00,30.13599,1.5335650000000003,1.5335635000033658,7.465281,7.465275999999999,31.82869999999997,4139.317222227198
2025-08-15 07:21:00,30.13599,1.4467589999999992,1.5319262604439317,7.349536,7.523147,31.5394,4139.367222227198
2025-08-15 07:24:00,30.1794,1.359954,1.4863627936925259,7.233796000000001,7.494212,30.9606,4139.417222227198
2025-08-15 07:27:00,32.479745,1.359953,1.5403854061216162,7.2338,7.609957,33.56480000000005,4139.467222227198
2025-08-15 07:30:00,32.479745,1.3310180000000003,1.5510011795122136,7.2338,7.6967620000000005,33.564899999999966,4139.5172222271985
2025-08-15 07:33:00,32.479745,1.3310179999999994,1.511305859216796,7.118054999999999,7.494217000000001,32.11809999999997,4139.567222227199
2025-08-15 07:36:00,61.14005,1.9097219999999995,1.7914901725870103,7.841435,7.609953000000001,52.08329999999995,4139.617222227199
2025-08-15 07:39:00,75.36169000000001,1.7361110000000002,2.0509017643067735,8.53588,9.201388999999999,60.185100000000034,4139.667222227199
2025-08-15 07:42:00,97.757525,1.851851,1.7030817783499703,7.03125,6.741899,69.44440000000003,4139.717222227199
2025-08-15 07:45:00,61.90683,0.4050929999999999,1.3957671730731218,3.703704,6.6550970000000005,55.266200000000026,4139.767222227199
2025-08-15 07:48:00,39.20718,1.070602,1.275331457685725,5.4976899999999995,5.931718,35.011600000000044,4139.8172222272
2025-08-15 07:51:00,39.20718,1.1863419999999998,1.2150473396178678,5.468754,5.526622000000001,36.45839999999998,4139.8672222272
2025-08-15 07:54:00,37.138305,1.1863419999999998,1.1718174733715794,5.295139000000001,5.266207,34.72219999999999,4139.9172222272
2025-08-15 07:57:00,37.138305,1.2152769999999995,1.1861092450496777,5.353003999999999,5.295137,35.87960000000004,4139.9672222272
2025-08-15 08:00:00,34.534145,1.3020829999999997,1.1979601419353365,5.46875,5.266207,34.72219999999999,4140.0172222272
2025-08-15 08:03:00,34.534145,1.3310179999999994,1.1960887775173923,5.526625,5.266207,34.14350000000002,4140.067222227201
2025-08-15 08:06:00,37.138305,1.3888889999999998,1.2228494698738583,5.526625,5.208335999999999,34.72220000000004,4140.117222227201
2025-08-15 08:09:00,34.534145,1.3020829999999997,1.1979601419353365,5.497685,5.295141999999999,35.59029999999996,4140.167222227201
2025-08-15 08:12:00,34.534145,1.273148,1.1993611873946888,5.43981,5.295141999999999,35.01159999999999,4140.217222227201
2025-08-15 08:15:00,35.82176,1.2442129999999993,1.155239309251292,5.381939999999999,5.208337,35.30099999999999,4140.267222227201
2025-08-15 08:18:00,38.16551,1.2152780000000005,1.186109737016619,5.266204000000001,5.208335999999999,35.59019999999998,4140.3172222272015
2025-08-15 08:21:00,37.138305,1.0416660000000002,1.1670402322021918,5.092588000000001,5.3530120000000005,35.01150000000001,4140.367222227202
2025-08-15 08:24:00,38.16551,1.0416659999999993,1.2069662481315495,5.063653,5.410877000000001,35.30090000000001,4140.417222227202
2025-08-15 08:27:00,32.479745,1.1574079999999993,1.2002869354506616,5.41088,5.497682000000001,33.56479999999999,4140.467222227202
2025-08-15 08:30:00,32.494209999999995,1.3020829999999997,1.2132078359758893,5.584490000000001,5.410877000000001,32.69670000000002,4140.517222227202
2025-08-15 08:33:00,34.51968,1.1863419999999998,1.1571658195859809,5.468749000000001,5.410877000000001,32.98610000000002,4140.567222227202
2025-08-15 08:36:00,37.138305,1.0995369999999998,1.156444314022041,5.1504579999999995,5.266201,34.43290000000002,4140.617222227203
2025-08-15 08:39:00,39.20718,0.9548609999999993,1.1454943246927078,4.947915999999999,5.353007,35.59029999999996,4140.667222227203
2025-08-15 08:42:00,38.151044999999996,1.0127309999999996,1.1909269811770749,5.034718000000001,5.410877000000001,35.87959999999998,4140.717222227203
2025-08-15 08:45:00,39.20718,0.9548609999999993,1.1711309413854265,4.947915999999999,5.410877000000001,37.615700000000004,4140.767222227203
2025-08-15 08:48:00,34.534145,1.2442130000000002,1.2296857314633245,5.49769,5.4687470000000005,35.01159999999999,4140.817222227203
2025-08-15 08:51:00,34.54861,1.359953,1.1937490216405764,5.52662,5.208337,34.43290000000002,4140.8672222272035
2025-08-15 08:54:00,39.192710000000005,1.186343,1.1274825297668463,5.208334000000001,5.092591,35.87960000000004,4140.917222227204
2025-08-15 08:57:00,41.001155,0.983797,1.1355178925849585,4.774306,5.092596,37.3263,4140.967222227204
2025-08-15 09:00:00,37.12384,1.0416670000000003,1.1535415573104446,4.976853,5.208337,35.879700000000014,4141.017222227204
2025-08-15 09:03:00,34.54861,1.273148,1.214360911819343,5.324070000000001,5.2083319999999995,34.43290000000002,4141.067222227204
2025-08-15 09:06:00,33.52141,1.359953,1.1778247115075808,5.41088,5.063657000000001,33.85419999999999,4141.117222227204
2025-08-15 09:09:00,32.479745,1.359954,1.1617463257363159,5.4398159999999995,5.063662,31.8288,4141.167222227205
2025-08-15 09:12:00,32.479745,1.4178240000000004,1.1876242862148407,5.41088,4.976856,33.56479999999999,4141.217222227205
2025-08-15 09:15:00,34.54861,1.3888889999999998,1.1747277158244918,5.3530050000000005,4.947915999999999,33.275499999999965,4141.267222227205
2025-08-15 09:18:00,32.479745,1.3310179999999994,1.1486780805142545,5.324072999999999,4.976857000000001,33.56479999999999,4141.317222227205
2025-08-15 09:21:00,32.479745,1.3020829999999997,1.1355188179716054,5.295138,4.976857000000001,34.14359999999999,4141.367222227205
2025-08-15 09:24:00,34.534145,1.359954,1.1617474429976997,5.295138,4.918986,32.696799999999996,4141.4172222272055
2025-08-15 09:27:00,34.534145,1.3020839999999998,1.1513576921859996,5.208334,4.918986,34.43289999999996,4141.467222227206
2025-08-15 09:30:00,34.534145,1.2442129999999993,1.1245075557636741,5.208334,4.976857000000001,33.85409999999996,4141.517222227206
2025-08-15 09:33:00,34.534145,1.3020829999999997,1.1513550529470957,5.295138,5.005787,33.27550000000002,4141.567222227206
2025-08-15 09:36:00,34.534145,1.3020829999999997,1.1513594101826532,5.324070000000001,5.034727,33.275499999999965,4141.617222227206
2025-08-15 09:39:00,34.534145,1.3310179999999994,1.1646406413238133,5.3530050000000005,5.034727,35.30099999999999,4141.667222227206
2025-08-15 09:42:00,34.534145,1.3020829999999997,1.1355177176073032,5.3530050000000005,5.0347219999999995,34.43289999999996,4141.717222227207
2025-08-15 09:45:00,34.534145,1.3310179999999994,1.1486769716570242,5.381944999999999,5.034727,33.85419999999999,4141.767222227207
2025-08-15 09:48:00,37.12384,1.3310179999999994,1.1646351529406354,5.381944999999999,5.063657000000001,34.14360000000002,4141.817222227207
2025-08-15 09:51:00,34.54861,1.2442129999999993,1.155235101120428,5.237267999999999,5.063657000000001,34.14359999999999,4141.867222227207
2025-08-15 09:54:00,37.12384,1.2442130000000002,1.1703876126261017,5.208329000000001,5.063656,34.72219999999999,4141.917222227207
2025-08-15 09:57:00,34.54861,1.1863419999999998,1.142392432407497,5.208329000000001,5.121527,33.85419999999999,4141.9672222272075
2025-08-15 10:00:00,34.54861,1.2152779999999996,1.1564448978838586,5.2662,5.150462,34.14350000000002,4142.017222227208
2025-08-15 10:03:00,30.150460000000002,1.273148,1.1842248404489397,5.381944999999999,5.208337,31.82869999999997,4142.067222227208
2025-08-15 10:06:00,30.13599,1.4178240000000004,1.2039407632353676,5.70023,5.295135999999999,32.407399999999996,4142.117222227208
2025-08-15 10:09:00,30.13599,1.3020829999999997,1.1979548478132347,5.642364999999999,5.439812000000001,32.696799999999996,4142.167222227208
2025-08-15 10:12:00,30.13599,1.3020829999999997,1.197954847813234,5.55556,5.353007,33.56479999999999,4142.217222227208
2025-08-15 10:15:00,32.494209999999995,1.273148,1.1842195868825545,5.439819,5.266201,33.85420000000005,4142.267222227209
2025-08-15 10:18:00,32.479745,1.157407,1.1861042765855576,5.353014000000001,5.410877000000001,34.72219999999999,4142.317222227209
2025-08-15 10:21:00,35.836225,1.1863420000000007,1.1571658195859797,5.353008000000001,5.295136,33.564700000000016,4142.367222227209
2025-08-15 10:24:00,41.001155,0.9837960000000008,1.1222647694492947,4.86111,5.150465999999999,37.32639999999998,4142.417222227209
2025-08-15 10:27:00,39.192710000000005,0.9548610000000002,1.1711305012419722,4.890047,5.353007,37.037000000000035,4142.467222227209
2025-08-15 10:30:00,34.534145,1.186343,1.2150478476509,5.295139999999999,5.353007,34.72219999999999,4142.5172222272095
2025-08-15 10:33:00,34.54861,1.3020829999999997,1.2132078359758893,5.46875,5.295137,34.43289999999996,4142.56722222721
2025-08-15 10:36:00,34.534145,1.2442130000000002,1.1703876126261017,5.353009,5.208335999999999,34.43280000000004,4142.61722222721
2025-08-15 10:39:00,37.138305,1.2442130000000002,1.2002894244842515,5.2372689999999995,5.150466,35.01159999999999,4142.66722222721
2025-08-15 10:42:00,37.138305,1.1863419999999998,1.2007538837511706,5.2372689999999995,5.266207,35.01159999999999,4142.71722222721
2025-08-15 10:45:00,34.534145,1.2152769999999995,1.1861092450496773,5.324074,5.266207,33.27550000000002,4142.76722222721
2025-08-15 10:48:00,32.479745,1.2442130000000002,1.2002894244842515,5.46875,5.381947,34.43290000000002,4142.817222227211
2025-08-15 11:39:00,30.13599,1.359954,1.2559622240841741,5.931710000000001,5.729165999999999,32.696699999999964,4142.817222227211
2025-08-15 11:42:00,30.16493,1.359954,1.3308082719235457,6.07639,6.018516,32.11810000000003,4142.817222227211
2025-08-15 11:45:00,30.13599,1.273148,1.2292341804245337,5.787035,5.700227,31.539300000000026,4142.817222227211
2025-08-15 11:48:00,30.13599,1.3310179999999994,1.2421884736794802,5.815974999999999,5.6423570000000005,31.82869999999997,4142.817222227211
2025-08-15 11:51:00,30.13599,1.3020829999999997,1.2283278573505572,5.787035,5.642361999999999,31.53929999999997,4142.817222227211
2025-08-15 11:54:00,30.13599,1.273148,1.214360911819343,5.758100000000001,5.642361999999999,32.986099999999965,4142.817222227211
2025-08-15 11:57:00,30.13599,1.3020839999999998,1.2283231360563729,5.6713,5.526616000000001,31.25,4142.817222227211
2025-08-15 12:09:00,30.150460000000002,1.2442130000000002,1.244212500027973,5.671298999999999,5.671296,31.5394,4142.817222227211
2025-08-15 12:12:00,30.13599,1.1863419999999998,1.2292361812558572,5.758099,5.844907000000001,32.117999999999995,4142.817222227211
2025-08-15 12:18:00,30.13599,1.1863419999999998,1.243319157011474,5.787033999999999,5.902781999999999,31.539300000000026,4142.817222227211
2025-08-15 12:21:00,30.13599,1.1863419999999998,1.2292361812558572,5.787033999999999,5.873842000000001,31.82869999999997,4142.817222227211
2025-08-15 13:00:00,30.150460000000002,1.3310189999999995,1.2115920142903984,5.78704,5.555551,32.11809999999997,4142.817222227211
2025-08-15 13:03:00,34.534145,1.3310180000000003,1.2421884736794795,5.700233999999999,5.526616,32.986099999999965,4142.867222227211
2025-08-15 13:06:00,33.506945,1.157407,1.1718149691294042,5.295139000000001,5.324072,32.986099999999965,4142.917222227211
2025-08-15 13:09:00,34.54861,1.1863419999999998,1.186342000015974,5.295139000000001,5.295137,33.56480000000005,4142.967222227211
2025-08-15 13:12:00,34.54861,1.3020830000000005,1.1979601419353372,5.353009,5.150465999999999,34.14349999999996,4143.017222227211
2025-08-15 13:15:00,37.12384,1.273148,1.1379791798403127,5.2083319999999995,4.947915999999999,34.43289999999996,4143.0672222272115
2025-08-15 13:18:00,37.12384,1.2442129999999993,1.1552372051872029,5.208334,5.034727,33.85410000000002,4143.117222227212
2025-08-15 13:21:00,37.109375,1.3020829999999997,1.15135723156637,5.266204,4.976857000000001,34.43289999999996,4143.167222227212
2025-08-15 13:24:00,34.54861,1.3020839999999998,1.1513555135661435,5.237267999999999,4.947915999999999,34.43289999999996,4143.217222227212
2025-08-15 13:27:00,35.82176,1.2442129999999993,1.1399461882761792,5.237267999999999,5.034727,34.14359999999999,4143.267222227212
2025-08-15 13:30:00,37.12384,1.2152769999999995,1.11093199307042,5.179398,4.976857000000001,34.72219999999999,4143.317222227212
2025-08-15 13:33:00,34.534145,1.2152769999999995,1.1414148567425046,5.1215280000000005,4.976857000000001,34.14350000000002,4143.367222227213
2025-08-15 13:36:00,34.534145,1.2442129999999993,1.1552372051872029,5.150464,4.976857000000001,34.14350000000002,4143.417222227213
2025-08-15 13:39:00,37.12384,1.3020839999999998,1.1513576921859996,5.208334,4.918986,35.30090000000001,4143.467222227213
2025-08-15 13:42:00,34.534145,1.2442129999999993,1.1552372051872029,5.150464,4.976857000000001,35.59029999999996,4143.517222227213
2025-08-15 13:45:00,34.54861,1.2442129999999993,1.1245075557636741,5.208334,4.976857000000001,35.011499999999955,4143.567222227213
2025-08-15 13:48:00,34.534145,1.273148,1.1535396176152957,5.266204,5.0347219999999995,33.27550000000002,4143.6172222272135
2025-08-15 13:51:00,34.534145,1.2442129999999993,1.139943002415943,5.208334,5.005787,34.43289999999996,4143.667222227214
2025-08-15 13:54:00,35.836225,1.359954,1.1778284836629962,5.266204,4.918986,34.432799999999986,4143.717222227214
2025-08-15 13:57:00,34.577545,1.2442129999999993,1.1245075557636741,5.208334,4.976857000000001,32.9862,4143.767222227214
2025-08-15 14:00:00,34.534145,1.2152769999999995,1.1262463571968195,5.2083319999999995,5.034727,34.43290000000002,4143.817222227214
2025-08-15 14:03:00,32.479745,1.1284720000000004,1.1428789577079628,5.092593000000001,5.121527,31.828700000000026,4143.867222227214
2025-08-15 14:06:00,32.479745,1.1863419999999998,1.1718174733715794,5.295139000000001,5.266207,32.11810000000003,4143.917222227215
2025-08-15 14:12:00,30.13599,1.1863419999999998,1.2150473396178678,5.497688999999999,5.555557,30.96070000000003,4143.917222227215
2025-08-15 14:36:00,30.13599,1.2442130000000002,1.2296907709164848,5.729169000000001,5.700236,31.539300000000026,4143.917222227215
2025-08-15 14:39:00,30.150460000000002,1.2152769999999995,1.2722721592477524,5.6712940000000005,5.787037,30.96070000000003,4143.917222227215
2025-08-15 14:48:00,30.16493,1.273148,1.2439906826273968,5.758104,5.700236,27.777799999999957,4143.917222227215
2025-08-15 15:00:00,30.13599,1.273148,1.2586245558472031,5.815974,5.7870360000000005,32.407399999999996,4143.917222227215
2025-08-15 15:03:00,30.150460000000002,1.273148,1.2731499999373628,5.8449040000000005,5.844906,30.960699999999974,4143.967222227215
2025-08-15 15:06:00,30.13599,1.1863419999999998,1.2572949543641982,5.815974,5.9606520000000005,32.117999999999995,4144.017222227215
2025-08-15 15:09:00,34.54861,1.3020830000000005,1.2581834893749149,5.873839,5.787036,35.30090000000001,4144.067222227215
2025-08-15 15:12:00,34.54861,1.157407,1.2143554871126039,5.584494,5.700227,32.407399999999996,4144.117222227215
2025-08-15 15:15:00,35.82176,1.2152780000000005,1.2581809998842952,5.468754,5.555555999999999,33.27540000000005,4144.1672222272155
2025-08-15 15:18:00,34.534145,1.1863419999999998,1.2433143086203273,5.497688999999999,5.613427,33.27550000000002,4144.217222227216
2025-08-15 15:21:00,34.534145,1.1863419999999998,1.2150473396178678,5.497688999999999,5.555557,34.14350000000002,4144.267222227216
2025-08-15 15:24:00,34.534145,1.2442130000000002,1.2002894244842515,5.526619,5.439816,33.85409999999996,4144.317222227216
2025-08-15 15:27:00,34.534145,1.2152769999999995,1.2152795000539953,5.4976840000000005,5.497687000000001,34.14350000000002,4144.367222227216
2025-08-15 15:30:00,38.16551,1.3310180000000003,1.2269598592621442,5.555554,5.353006,34.43290000000002,4144.417222227216
2025-08-15 15:33:00,37.138305,1.2152779999999996,1.2152799999922121,5.381939999999999,5.381942,35.87960000000004,4144.467222227217
2025-08-15 15:36:00,38.16551,1.2152769999999995,1.1861092450496777,5.381944,5.324077000000001,36.45829999999995,4144.517222227217
2025-08-15 15:39:00,39.20718,1.1863419999999998,1.1863470000117597,5.324069,5.324077000000001,35.879700000000014,4144.567222227217
2025-08-15 15:42:00,39.20718,1.2152780000000005,1.229688274722647,5.208334,5.237266,36.16899999999998,4144.617222227217
2025-08-15 15:45:00,39.20718,1.1574080000000002,1.2002869354506596,5.1504639999999995,5.237266,34.72219999999999,4144.667222227217
2025-08-15 15:48:00,34.577545,1.0995370000000007,1.197958080727767,5.150462,5.353007,34.14359999999999,4144.7172222272175
2025-08-15 15:51:00,30.150460000000002,1.0995370000000007,1.1842194528887233,5.353014000000001,5.526617,31.82869999999997,4144.767222227218
2025-08-15 15:54:00,30.150460000000002,1.1863419999999998,1.2433143086203273,5.555554,5.671292,33.27540000000005,4144.817222227218
2025-08-15 16:06:00,30.150460000000002,1.3020839999999998,1.2581788610681375,5.729169999999999,5.6423559999999995,31.82869999999997,4144.817222227218
2025-08-15 16:09:00,30.16493,1.1863419999999998,1.243319157011474,5.6712940000000005,5.7870420000000005,30.382000000000005,4144.817222227218
2025-08-15 16:12:00,32.465275000000005,1.3310180000000003,1.257292952156336,5.758104,5.613426,31.82869999999997,4144.817222227218
2025-08-15 16:15:00,32.479745,1.1863419999999998,1.2292361812558574,5.642359000000001,5.729167,32.69670000000002,4144.817222227218
2025-08-15 18:21:00,31.19213,1.3310189999999995,1.457349867581619,6.79977,7.060181000000001,32.117999999999995,4144.817222227218
2025-08-15 18:24:00,34.577545,1.3020839999999998,1.4688596477932954,6.7419,7.089116000000001,33.56479999999999,4144.867222227218
2025-08-15 18:27:00,34.534145,1.2442129999999993,1.4372556745473348,6.684029999999999,7.089117,32.69670000000002,4144.917222227218
2025-08-15 18:30:00,34.534145,1.2442129999999993,1.476531667555068,6.65509,7.146987000000001,34.72229999999996,4144.967222227218
2025-08-15 18:33:00,33.506945,1.3020829999999997,1.4822159272399063,6.77083,7.146987000000001,33.564899999999966,4145.017222227219
2025-08-15 18:36:00,33.506945,1.3020829999999997,1.4822159272399065,6.7997700000000005,7.175927,35.01159999999999,4145.067222227219
2025-08-15 18:39:00,33.52141,1.3310179999999994,1.5113012494643339,6.828705,7.2048570000000005,34.14349999999996,4145.117222227219
2025-08-15 18:42:00,32.479745,1.273148,1.4926833399168797,6.828705,7.291667,33.27550000000002,4145.167222227219
2025-08-15 18:45:00,32.494209999999995,1.3020829999999997,1.455431627339266,6.886570000000001,7.2048570000000005,33.564899999999966,4145.217222227219
2025-08-15 18:48:00,33.506945,1.3888889999999998,1.4878635716437494,6.886575,7.089116000000001,32.69670000000002,4145.2672222272195
2025-08-15 18:51:00,32.479745,1.3020829999999997,1.4688591059529685,6.886575,7.233792,33.56480000000005,4145.31722222722
2025-08-15 18:54:00,32.479745,1.4178240000000004,1.5029620877075247,7.0023100000000005,7.1759260000000005,32.696799999999996,4145.36722222722
2025-08-15 18:57:00,32.479745,1.3888889999999998,1.487863571643747,6.828705,7.031245999999999,33.564700000000016,4145.41722222722
2025-08-15 19:00:00,34.577545,1.3310189999999995,1.457349867581618,6.7419,7.002311,32.986099999999965,4145.46722222722
2025-08-15 19:03:00,37.138305,1.157407,1.465057882817499,6.423608,7.089121,34.72219999999999,4145.51722222722
2025-08-15 19:06:00,35.836225,1.0416660000000002,1.4321136776878263,6.394678000000001,7.262732000000001,35.30090000000001,4145.567222227221
2025-08-15 19:09:00,34.534145,1.1284720000000004,1.4604247343102854,6.365744,7.089122000000001,34.72219999999999,4145.617222227221
2025-08-15 19:12:00,34.534145,1.1863419999999998,1.4438243168994433,6.539349,7.089117,34.43290000000002,4145.667222227221
2025-08-15 19:15:00,33.506945,1.1863419999999998,1.469280134964785,6.539349,7.146987000000001,33.85409999999996,4145.717222227221
2025-08-15 19:18:00,34.534145,1.2442130000000002,1.476531667555068,6.597219000000001,7.089116000000001,33.85419999999999,4145.767222227221
2025-08-15 19:21:00,33.506945,1.1863419999999998,1.4438243168994433,6.481479,7.0312470000000005,32.98610000000002,4145.8172222272215
2025-08-15 19:24:00,32.479745,1.157407,1.4145285062914674,6.510419000000001,7.060182,33.275499999999965,4145.867222227222
2025-08-15 19:27:00,32.479745,1.2152769999999995,1.4473243003129803,6.568283999999999,7.060187000000001,33.564899999999966,4145.917222227222
2025-08-15 19:30:00,32.494209999999995,1.2442129999999993,1.4635132457643558,6.71296,7.175927,32.98610000000002,4145.967222227222
2025-08-15 19:33:00,32.465275000000005,1.359954,1.4999796462541788,6.85764,7.146986,31.5394,4146.017222227222
2025-08-15 19:36:00,32.494209999999995,1.359954,1.4863627936925259,6.85764,7.118055999999999,31.5394,4146.067222227222
2025-08-15 19:39:00,30.150460000000002,1.3020829999999997,1.455431627339266,6.85764,7.175927,32.98610000000002,4146.117222227223
2025-08-15 19:42:00,30.150460000000002,1.359953,1.4726617320914077,6.91551,7.146987000000001,32.11810000000003,4146.167222227223
2025-08-15 19:45:00,30.150460000000002,1.3888889999999998,1.4739918602965532,7.0023159999999995,7.175927,31.82869999999997,4146.217222227223
2025-08-15 20:09:00,30.150460000000002,1.5046299999999997,1.5190550548507977,7.291666,7.320606,31.5394,4146.217222227223
2025-08-15 20:12:00,30.13599,1.4467600000000003,1.5038887894547024,7.175926,7.291665999999999,30.381899999999973,4146.217222227223
2025-08-15 20:18:00,30.150460000000002,1.4467600000000003,1.4897395721050548,7.146996000000001,7.233796,31.539300000000026,4146.217222227223
2025-08-15 20:21:00,30.13599,1.3310190000000004,1.4844827336915716,7.031246,7.349537,31.25,4146.217222227223
2025-08-15 20:24:00,30.150460000000002,1.359954,1.4726670073552024,7.031246,7.262732000000001,30.38190000000003,4146.217222227223
2025-08-15 20:30:00,30.150460000000002,1.3888889999999998,1.4739918602965532,6.973375,7.146986,31.53929999999997,4146.217222227223
2025-08-15 20:33:00,32.479745,1.3020839999999998,1.4822164723622244,6.79977,7.1759260000000005,31.82869999999997,4146.267222227223
2025-08-15 20:36:00,31.177660000000003,1.2152779999999996,1.4731063804214741,6.71296,7.262732000000001,31.53929999999997,4146.317222227223
2025-08-15 20:39:00,30.150460000000002,1.3310179999999994,1.4709548457539348,6.886575,7.175927,32.117999999999995,4146.3672222272235
2025-08-15 20:42:00,30.13599,1.3888889999999998,1.4878635716437494,6.944444999999999,7.146986,31.25,4146.417222227224
2025-08-15 20:45:00,32.479745,1.3888889999999998,1.5016581054594171,6.915509999999999,7.146991000000001,31.82869999999997,4146.467222227224
2025-08-15 20:48:00,32.494209999999995,1.3020829999999997,1.4954947832976946,6.7997700000000005,7.2048570000000005,32.11809999999997,4146.517222227224
2025-08-15 20:51:00,32.465275000000005,1.3020829999999997,1.4688591059529685,6.85764,7.2048570000000005,32.407399999999996,4146.567222227224
2025-08-15 20:54:00,32.479745,1.2442129999999993,1.4635132457643558,6.71296,7.175927,32.117999999999995,4146.617222227224
2025-08-15 20:57:00,32.494209999999995,1.2152769999999995,1.4473198217247651,6.712964,7.2048570000000005,32.11809999999997,4146.667222227225
2025-08-15 21:00:00,32.479745,1.273148,1.4926833399168797,6.712964,7.1759260000000005,31.8288,4146.717222227225
2025-08-15 21:03:00,32.479745,1.1863419999999998,1.4819141557996744,6.712964,7.3495420000000005,32.696799999999996,4146.767222227225
2025-08-15 21:06:00,32.479745,1.2442129999999993,1.476531667555068,6.7419,7.233797000000001,32.98610000000002,4146.817222227225
2025-08-15 21:09:00,32.479745,1.2152779999999996,1.4473203835282589,6.684029999999999,7.175922000000001,33.85410000000002,4146.867222227225
2025-08-15 21:12:00,32.494209999999995,1.2152779999999996,1.4602471266833434,6.65509,7.175922000000001,32.407399999999996,4146.9172222272255
2025-08-15 21:15:00,32.479745,1.2442129999999993,1.4372602361146467,6.8287,7.233797000000001,32.407399999999996,4146.967222227226
2025-08-15 21:18:00,32.479745,1.2442129999999993,1.4504203518566203,6.79977,7.233797000000001,32.407399999999996,4147.017222227226
2025-08-15 21:21:00,33.506945,1.2152769999999995,1.4602465615351392,6.684024,7.2048570000000005,33.27540000000005,4147.067222227226
2025-08-15 21:24:00,32.479745,1.2152769999999995,1.4473243003129799,6.684024,7.175927,33.275499999999965,4147.117222227226
2025-08-15 21:27:00,34.534145,1.2152769999999995,1.4731058119553366,6.684024,7.233797000000001,32.98610000000002,4147.167222227226
2025-08-15 21:30:00,34.51968,1.2152769999999995,1.485894796885569,6.712964,7.291667,33.564899999999966,4147.217222227227
2025-08-15 21:33:00,33.492475,1.1863419999999998,1.4438243168994433,6.684024,7.233792,33.27539999999999,4147.267222227227
2025-08-15 21:36:00,32.479745,1.1863419999999998,1.4692801349647844,6.6261540000000005,7.233792,32.986099999999965,4147.317222227227
2025-08-15 21:39:00,32.479745,1.2152769999999995,1.4731058119553366,6.770834,7.320607000000001,32.696799999999996,4147.367222227227
2025-08-15 21:42:00,30.13599,1.186343,1.4565875362622642,6.71296,7.291667,33.27539999999999,4147.417222227227
2025-08-15 21:45:00,32.479745,1.3310189999999995,1.4709553802167785,6.8287,7.118051,31.25,4147.4672222272275
2025-08-15 21:48:00,34.56308,1.3020839999999998,1.4954999092048744,6.857639999999999,7.262736,31.539300000000026,4147.517222227228
2025-08-15 21:51:00,32.479745,1.2152779999999996,1.4858997781132373,6.88657,7.465281999999999,32.696799999999996,4147.567222227228
2025-08-15 21:54:00,34.534145,1.3020839999999998,1.4954999092048733,6.88657,7.291665999999999,33.85410000000002,4147.617222227228
2025-08-15 21:57:00,32.479745,1.1863419999999998,1.506993122985102,6.712964,7.407412,33.275499999999965,4147.667222227228
2025-08-15 22:00:00,32.479745,1.1863419999999998,1.4692801349647844,6.770834,7.3784719999999995,33.27540000000005,4147.717222227228
2025-08-15 22:33:00,30.13599,1.0995369999999998,1.3811488149962778,6.365743,6.973376,31.25,4147.717222227228
2025-08-15 22:36:00,34.534145,0.9837960000000008,1.407662125473344,5.931712000000001,6.886575999999999,33.85419999999999,4147.767222227229
2025-08-15 22:39:00,35.836225,0.78125,1.3382162983730068,5.526617,6.857637,33.275499999999965,4147.817222227229
2025-08-15 22:42:00,34.54861,0.7233800000000006,1.3580216805457463,5.353007,6.915507,33.56479999999999,4147.867222227229
2025-08-15 22:45:00,32.479745,0.8391200000000003,1.3899754802593614,5.613422,6.9155120000000005,32.696799999999996,4147.917222227229
2025-08-15 22:48:00,32.494209999999995,0.868055,1.3548579022515006,5.815967,6.944442,32.407399999999996,4147.967222227229
2025-08-15 22:51:00,30.16493,0.8969909999999999,1.374214563043442,5.960653,7.060182,32.407399999999996,4148.0172222272295
2025-08-15 22:54:00,32.494209999999995,1.0127309999999996,1.402260482400966,6.163198,7.0312470000000005,32.407399999999996,4148.06722222723
2025-08-15 22:57:00,30.13599,1.070601,1.401310513475894,6.278938,7.002317,31.82869999999997,4148.11722222723
2025-08-15 23:00:00,30.150460000000002,1.2152780000000005,1.4473203835282586,6.481484000000001,6.973376,30.67130000000003,4148.16722222723
2025-08-16 00:03:00,37.138305,1.8229160000000002,1.5479224922146644,7.465281,6.944445,34.43290000000002,4148.16722222723
2025-08-16 00:06:00,39.20718,1.5625,1.5769217714159536,7.233801000000001,7.262731,36.16890000000001,4148.16722222723
2025-08-16 00:09:00,38.16551,1.4467590000000001,1.7199147045568677,7.638891,8.217592,35.30099999999999,4148.16722222723
2025-08-16 00:12:00,33.506945,1.3888889999999998,1.4739918602965532,6.9155109999999995,7.089122,34.43289999999996,4148.16722222723
2025-08-16 00:15:00,30.13599,1.3888889999999998,1.4459885627702496,6.770831,6.886572000000001,32.11810000000003,4148.16722222723
2025-08-16 00:36:00,30.150460000000002,1.5046299999999997,1.5333840028943824,7.378476,7.436346,31.5394,4148.16722222723
2025-08-16 00:39:00,31.206595,1.3888889999999998,1.5016581054594167,7.146996000000001,7.378477,32.696799999999996,4148.16722222723
2025-08-16 00:42:00,30.16493,1.3888889999999998,1.5016581054594167,7.233796000000001,7.465277,32.117999999999995,4148.16722222723
2025-08-16 00:45:00,32.479745,1.5046299999999997,1.5333840028943824,7.349536,7.407406,31.82869999999997,4148.16722222723
2025-08-16 00:54:00,30.1794,1.5335650000000003,1.5335684999807435,7.320601000000001,7.320606,31.828700000000026,4148.16722222723
2025-08-16 00:57:00,32.494209999999995,1.5335650000000003,1.5623199043923193,7.349540999999999,7.407406,32.98610000000002,4148.21722222723
2025-08-16 01:00:00,30.150460000000002,1.4178240000000004,1.544375406078052,7.262731,7.523147,31.82869999999997,4148.26722222723
2025-08-16 01:03:00,30.150460000000002,1.4467589999999992,1.5179515050682009,7.233795999999999,7.378477,32.696799999999996,4148.317222227231
2025-08-16 01:06:00,30.13599,1.3888889999999998,1.5016581054594167,7.146996000000001,7.378477,31.8288,4148.367222227231
2025-08-16 01:09:00,30.150460000000002,1.3888889999999998,1.487863571643747,7.146996000000001,7.349537,30.671299999999974,4148.417222227231
2025-08-16 01:12:00,30.13599,1.4467600000000003,1.5038887894547024,7.118056,7.233796,31.828700000000026,4148.467222227231
2025-08-16 01:15:00,30.150460000000002,1.4467600000000003,1.517952021339555,7.118056,7.262736,30.092600000000004,4148.517222227231
2025-08-16 01:18:00,30.13599,1.4467600000000003,1.559639048892276,7.146996000000001,7.378475999999999,32.407399999999996,4148.5672222272315
2025-08-16 01:21:00,30.150460000000002,1.359954,1.4999843396745536,7.118056,7.407412,32.407399999999996,4148.617222227232
2025-08-16 01:24:00,30.150460000000002,1.3888889999999998,1.5153728288675683,7.175926,7.436347,31.25,4148.667222227232
2025-08-16 01:27:00,30.1794,1.3888889999999998,1.5016581054594167,7.233796000000001,7.465277,32.98610000000002,4148.717222227232
2025-08-16 01:30:00,30.13599,1.3888889999999998,1.5016581054594167,7.146996000000001,7.378477,33.275499999999965,4148.767222227232
2025-08-16 01:33:00,30.13599,1.359953,1.486366983509696,7.06018,7.320607000000001,32.9862,4148.817222227232
2025-08-16 01:36:00,30.1794,1.3020839999999998,1.4822210749207283,6.88657,7.262736,33.27540000000005,4148.867222227233
2025-08-16 01:39:00,34.534145,1.186343,1.4944823629693387,6.7129639999999995,7.378471,33.27539999999999,4148.917222227233
2025-08-16 01:42:00,37.12384,1.1284720000000004,1.533495388692519,6.539348,7.436346,34.72230000000002,4148.967222227233
2025-08-16 01:45:00,34.54861,1.0995369999999998,1.503707120456859,6.5393539999999994,7.436347,33.275499999999965,4149.017222227233
2025-08-16 01:48:00,32.479745,1.070602,1.4738881490091833,6.568284,7.465281999999999,33.56479999999999,4149.067222227233
2025-08-16 01:51:00,32.479745,1.070602,1.437853721606087,6.568284,7.3784719999999995,33.27540000000005,4149.1172222272335
2025-08-16 01:54:00,30.13599,1.157407,1.4525245284662816,6.741894000000001,7.378477,32.98610000000002,4149.167222227234
2025-08-16 01:57:00,32.465275000000005,1.2152769999999995,1.4986239245845105,6.828703999999999,7.436347,31.82869999999997,4149.217222227234
2025-08-16 02:00:00,32.479745,1.3020839999999998,1.5218493827722939,6.97338,7.436346,32.407399999999996,4149.267222227234
2025-08-16 02:03:00,32.479745,1.273148,1.531625297117971,7.00231,7.5520819999999995,31.82869999999997,4149.317222227234
2025-08-16 02:06:00,32.479745,1.3020829999999997,1.5349183659571435,7.089119999999999,7.581017000000001,33.564899999999966,4149.367222227234
2025-08-16 02:09:00,31.192124999999997,1.273148,1.5187094190684194,7.03125,7.5520819999999995,31.828700000000026,4149.417222227235
2025-08-16 02:12:00,32.494209999999995,1.3310179999999994,1.511305859216796,7.118054999999999,7.494217000000001,32.69670000000002,4149.467222227235
2025-08-16 02:15:00,32.479745,1.3888889999999998,1.5425664029081092,7.060185,7.378475999999999,32.407399999999996,4149.517222227235
2025-08-16 02:18:00,32.479745,1.3020829999999997,1.4954993608280311,7.089119999999999,7.494217000000001,31.828700000000026,4149.567222227235
2025-08-16 02:21:00,32.479745,1.3888889999999998,1.5153728288675683,7.146990000000001,7.407411000000001,32.11809999999997,4149.617222227235
2025-08-16 02:24:00,33.506945,1.3888889999999998,1.529005123341489,7.06019,7.349540999999999,34.14350000000002,4149.6672222272355
2025-08-16 02:27:00,32.494209999999995,1.273148,1.531625297117971,6.915509999999999,7.465281999999999,31.82860000000005,4149.717222227236
2025-08-16 02:30:00,32.479745,1.3020829999999997,1.5218488279669893,7.060185,7.5231520000000005,32.407399999999996,4149.767222227236
2025-08-16 02:33:00,30.150460000000002,1.3310179999999994,1.5113058592167952,7.060185,7.436347,31.828700000000026,4149.817222227236
2025-08-16 02:36:00,32.479745,1.359954,1.4999843396745536,7.00231,7.291665999999999,32.407399999999996,4149.867222227236
2025-08-16 02:39:00,30.1794,1.273148,1.4926833399168797,6.915509999999999,7.3784719999999995,32.986099999999965,4149.917222227236
2025-08-16 02:42:00,30.16493,1.3020829999999997,1.4822205297972812,7.00231,7.378477,30.671299999999974,4149.967222227237
2025-08-16 02:45:00,32.479745,1.3020839999999998,1.508711800679465,6.88657,7.320606,32.117999999999995,4150.017222227237
2025-08-16 02:48:00,30.1794,1.2442129999999993,1.5023744070175447,6.8287,7.378477,32.11810000000003,4150.067222227237
2025-08-16 02:51:00,30.13599,1.273148,1.5057322921269352,6.828703999999999,7.320606,31.828700000000026,4150.117222227237
2025-08-16 02:54:00,30.1794,1.2152779999999996,1.4731063804214728,6.8287,7.3784719999999995,31.828700000000026,4150.167222227237
2025-08-16 02:57:00,30.13599,1.3020839999999998,1.4954999092048733,6.97338,7.378475999999999,32.98600000000005,4150.2172222272375
2025-08-16 03:00:00,30.150460000000002,1.2442129999999993,1.5023744070175447,6.88657,7.436347,31.828700000000026,4150.267222227238
2025-08-16 03:03:00,30.13599,1.2442129999999993,1.502369964962245,6.97338,7.523147,31.539300000000026,4150.317222227238
2025-08-16 03:06:00,31.177660000000003,1.359954,1.5269939661081628,7.03125,7.378475999999999,31.25,4150.367222227238
2025-08-16 03:09:00,30.150460000000002,1.3020829999999997,1.4954993608280311,6.94444,7.349537,31.828700000000026,4150.417222227238
2025-08-16 03:12:00,32.479745,1.359954,1.51352895487657,7.00231,7.320606,31.828700000000026,4150.467222227238
2025-08-16 03:15:00,30.1794,1.3020829999999997,1.4822205297972812,7.00231,7.378477,29.803200000000004,4150.517222227239
2025-08-16 03:18:00,30.1794,1.273148,1.4926878607073621,6.94444,7.407412,32.117999999999995,4150.567222227239
2025-08-16 03:21:00,30.150460000000002,1.273148,1.4926833399168797,6.915509999999999,7.3784719999999995,32.407399999999996,4150.617222227239
2025-08-16 03:24:00,30.150460000000002,1.359954,1.5135242876941035,7.06019,7.378475999999999,31.539300000000026,4150.667222227239
2025-08-16 03:27:00,30.16493,1.3020829999999997,1.4954993608280311,7.03125,7.436347,32.696799999999996,4150.717222227239
2025-08-16 03:30:00,31.19213,1.359954,1.5269939661081628,6.94444,7.291665999999999,31.539300000000026,4150.7672222272395
2025-08-16 03:33:00,31.438075,1.3020829999999997,1.4954947832976946,7.06019,7.465277,32.117999999999995,4150.81722222724
2025-08-16 03:36:00,30.150460000000002,1.3020829999999997,1.5087066959572555,7.06019,7.494217000000001,31.828700000000026,4150.86722222724
2025-08-16 03:39:00,30.150460000000002,1.359954,1.4999843396745536,7.03125,7.320606,32.11809999999997,4150.91722222724
2025-08-16 03:42:00,30.13599,1.273148,1.4795699085288478,6.886570000000001,7.320602,30.96070000000003,4150.96722222724
2025-08-16 03:48:00,30.150460000000002,1.3020829999999997,1.4822205297972812,7.00231,7.378477,31.828700000000026,4150.96722222724
2025-08-16 03:54:00,30.16493,1.2442129999999993,1.4765361556374492,6.944439999999999,7.436347,32.69670000000002,4150.96722222724
2025-08-16 03:57:00,30.13599,1.2442130000000002,1.4894863408525838,6.886569,7.407406,31.5394,4151.01722222724
2025-08-16 04:00:00,32.479745,1.1284720000000004,1.4727450559951591,6.539348,7.291665999999999,32.407399999999996,4151.067222227241
2025-08-16 04:03:00,32.479745,0.9548609999999993,1.4236997543299716,6.249998,7.320607000000001,31.53929999999997,4151.117222227241
2025-08-16 04:06:00,34.54861,0.9548610000000002,1.4464688140823114,6.192127,7.320606,34.43289999999996,4151.167222227241
2025-08-16 04:09:00,34.534145,0.868055,1.4750357227178603,6.018522000000001,7.465277,35.01159999999999,4151.217222227241
2025-08-16 04:12:00,34.54861,0.868055,1.453558227301279,5.989582,7.378477,33.27550000000002,4151.267222227241
2025-08-16 04:15:00,34.54861,0.8969899999999997,1.4410273963836335,6.018517,7.291667,34.43290000000002,4151.3172222272415
2025-08-16 04:18:00,34.534145,0.8969909999999999,1.4520085631865656,6.192132999999999,7.494212,33.56479999999999,4151.367222227242
2025-08-16 04:21:00,32.479745,0.8969909999999999,1.4520085631865656,6.221067999999999,7.523147,33.27550000000002,4151.417222227242
2025-08-16 04:24:00,32.479745,0.9837959999999999,1.4768681082556558,6.3657379999999995,7.494212,34.14359999999999,4151.467222227242
2025-08-16 04:27:00,32.479745,1.0416659999999993,1.4558877348572632,6.510413,7.436347,32.98610000000002,4151.517222227242
2025-08-16 04:30:00,31.177660000000003,1.070601,1.4857890847565474,6.539348,7.465277,32.69670000000002,4151.567222227242
2025-08-16 04:33:00,32.479745,1.1284720000000004,1.4972091738017714,6.568288000000001,7.378475999999999,32.696799999999996,4151.617222227243
2025-08-16 04:36:00,32.494209999999995,1.070601,1.44991658726776,6.510418,7.349537,32.98610000000002,4151.667222227243
2025-08-16 04:39:00,32.479745,1.070601,1.4857890847565474,6.568288000000001,7.494217000000001,32.696799999999996,4151.717222227243
2025-08-16 04:42:00,32.479745,1.070601,1.509442353581614,6.626158,7.609957,32.98610000000002,4151.767222227243
2025-08-16 04:45:00,32.479745,1.1284720000000004,1.5214519599272438,6.539348,7.407406,32.40749999999997,4151.817222227243
2025-08-16 04:48:00,31.177660000000003,1.070601,1.4378531128221639,6.510418,7.320607000000001,32.407399999999996,4151.8672222272435
2025-08-16 04:51:00,30.150460000000002,1.0416659999999993,1.4440273528082228,6.481482999999999,7.378477,32.696799999999996,4151.917222227244
2025-08-16 04:54:00,32.479745,1.070601,1.4857890847565474,6.510418,7.436347,33.85419999999999,4151.967222227244
2025-08-16 04:57:00,32.479745,1.070601,1.4738875300572831,6.539348,7.436347,32.117999999999995,4152.017222227244
2025-08-16 05:00:00,32.479745,1.0995369999999998,1.4675487174359354,6.684024000000001,7.494217000000001,32.696799999999996,4152.067222227244
2025-08-16 05:03:00,32.479745,1.0995369999999998,1.479654374534349,6.655094,7.494217000000001,32.986099999999965,4152.117222227244
2025-08-16 05:06:00,30.13599,1.0995369999999998,1.4553829960626006,6.597224000000001,7.378477,31.828700000000026,4152.167222227245
2025-08-16 05:09:00,32.479745,1.1574080000000002,1.4775348335010419,6.568284,7.262736,30.960699999999974,4152.217222227245
2025-08-16 05:12:00,30.13599,1.070602,1.449917199464318,6.655094,7.494212,32.407399999999996,4152.267222227245
2025-08-16 05:15:00,30.13599,1.0995369999999998,1.4308830040093656,6.655094,7.378477,32.11810000000003,4152.317222227245
2025-08-16 05:18:00,30.13599,1.0995369999999998,1.40614361619737,6.568284,7.233797000000001,30.9606,4152.367222227245
2025-08-16 05:21:00,32.479745,1.2442130000000002,1.502369964962245,6.655094000000001,7.204861,31.828700000000026,4152.4172222272455
2025-08-16 05:24:00,30.150460000000002,1.2152780000000005,1.5238915101977597,6.741894000000001,7.407406,31.8288,4152.467222227246
2025-08-16 05:27:00,32.479745,1.2152780000000005,1.4986244996077986,6.799764000000001,7.407406,31.53929999999997,4152.517222227246
2025-08-16 05:30:00,30.13599,1.1284720000000004,1.460429001652261,6.6261540000000005,7.3495420000000005,31.82869999999997,4152.567222227246
2025-08-16 05:33:00,30.13599,1.2152780000000005,1.5112908464414163,6.741894000000001,7.378475999999999,30.9606,4152.617222227246
2025-08-16 05:36:00,31.206595,1.2152780000000005,1.4602515816622188,6.741894000000001,7.262736,31.82869999999997,4152.667222227246
