Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-08-16 05:39:00,30.13599,1.157407,1.4775342450241278,6.6261540000000005,7.320607000000001,31.25,4152.717222227247
2025-08-16 05:42:00,30.13599,1.1574080000000002,1.4775348335010419,6.568284,7.262736,31.82869999999997,4152.767222227247
2025-08-16 05:45:00,30.1794,1.0995369999999998,1.4553829960626015,6.5393539999999994,7.320607000000001,32.696799999999996,4152.817222227247
2025-08-16 05:48:00,30.150460000000002,1.0995369999999998,1.4308830040093656,6.568284,7.291667,31.828700000000026,4152.867222227247
2025-08-16 06:00:00,30.1794,1.2152780000000005,1.4731063804214748,6.712964,7.262736,31.8288,4152.867222227247
2025-08-16 06:06:00,30.13599,1.1574080000000002,1.452520767199498,6.655094,7.291665999999999,31.25,4152.867222227247
2025-08-16 06:09:00,30.1794,1.0995369999999998,1.4431601140368802,6.597224000000001,7.349537,30.96070000000003,4152.917222227247
2025-08-16 06:12:00,30.16493,1.0995369999999998,1.4431643475850462,6.568284,7.320607000000001,32.69670000000002,4152.9672222272475
2025-08-16 06:15:00,30.13599,1.070601,1.4378531128221639,6.510418,7.320607000000001,31.53929999999997,4153.017222227248
2025-08-16 06:18:00,32.479745,1.070601,1.4738875300572831,6.539348,7.436347,32.40730000000002,4153.067222227248
2025-08-16 06:21:00,30.13599,1.070601,1.44991658726776,6.510418,7.349537,31.828700000000026,4153.117222227248
2025-08-16 06:24:00,32.479745,1.1284720000000004,1.4604247343102854,6.510418,7.233796,32.11809999999997,4153.167222227248
2025-08-16 06:27:00,32.494209999999995,1.0995369999999998,1.4917095598832337,6.452544,7.320607000000001,31.828700000000026,4153.217222227248
2025-08-16 06:30:00,32.479745,1.1284720000000004,1.4727450559951591,6.568288000000001,7.320606,32.117999999999995,4153.267222227249
2025-08-16 06:33:00,32.479745,1.070601,1.437853112822163,6.539348,7.349537,33.56479999999999,4153.317222227249
2025-08-16 06:36:00,33.52141,1.0127309999999996,1.4377019169671794,6.3657379999999995,7.320607000000001,32.696799999999996,4153.367222227249
2025-08-16 06:39:00,34.534145,0.983797,1.4076587227873951,6.192132999999999,7.146986,33.85420000000005,4153.417222227249
2025-08-16 06:42:00,34.534145,0.868055,1.421034665123074,5.902782,7.2048570000000005,34.72219999999999,4153.467222227249
2025-08-16 06:45:00,35.850695,0.8391210000000004,1.4115640091156547,5.758107000000001,7.118055999999999,33.56479999999999,4153.5172222272495
2025-08-16 06:48:00,38.15104,0.78125,1.3700149763673495,5.758107000000001,7.175927,34.72220000000004,4153.56722222725
2025-08-16 06:51:00,37.12384,0.868055,1.4427572792517884,5.9027769999999995,7.262732000000001,34.72229999999996,4153.61722222725
2025-08-16 06:54:00,32.479745,0.9837959999999999,1.4768681082556558,6.163193,7.291667,33.85410000000002,4153.66722222725
2025-08-16 06:57:00,30.16493,1.1284720000000004,1.4727408088705705,6.510419000000001,7.262727,32.40740000000005,4153.71722222725
2025-08-16 07:27:00,30.13599,1.5046299999999997,,7.291666,7.291665999999999,30.38190000000003,4153.71722222725
2025-08-16 07:33:00,30.150460000000002,1.359953,1.4999838059111548,7.06018,7.349537,31.539300000000026,4153.71722222725
2025-08-16 07:39:00,30.13599,1.3888889999999998,1.5016581054594167,7.089125,7.320606,30.671299999999974,4153.71722222725
2025-08-16 07:42:00,30.1794,1.3310179999999994,1.484482195955465,6.973375,7.291667,31.828700000000026,4153.71722222725
2025-08-16 07:51:00,30.13599,1.4756940000000007,1.4901161755282062,7.08912,7.118056,32.11809999999997,4153.71722222725
2025-08-16 07:54:00,32.479745,1.4178240000000004,1.5168448198492825,7.08912,7.291665999999999,31.82869999999997,4153.76722222725
2025-08-16 07:57:00,31.19213,1.3888889999999998,1.5016581054594167,7.089125,7.320606,32.696699999999964,4153.817222227251
2025-08-16 08:00:00,30.150460000000002,1.3020829999999997,1.4954993608280311,6.944444999999999,7.3495420000000005,32.69670000000002,4153.867222227251
2025-08-16 08:03:00,30.1794,1.3888889999999998,1.4878635716437494,6.944444999999999,7.146986,32.11810000000003,4153.917222227251
2025-08-16 08:06:00,30.13599,1.3020829999999997,1.4688637341963897,6.886570000000001,7.233797000000001,30.9606,4153.967222227251
2025-08-16 08:09:00,32.465275000000005,1.2442129999999993,1.476531667555068,6.857639999999999,7.349537,32.11810000000003,4154.017222227251
2025-08-16 08:12:00,32.479745,1.273148,1.4926833399168797,6.828703999999999,7.291665999999999,32.98610000000002,4154.0672222272515
2025-08-16 08:15:00,30.13599,1.1863419999999998,1.4438243168994433,6.712964,7.262732000000001,32.407399999999996,4154.117222227252
2025-08-16 08:18:00,32.479745,1.3020839999999998,1.4954999092048744,6.857639999999999,7.262736,31.828700000000026,4154.167222227252
2025-08-16 08:21:00,30.150460000000002,1.3020829999999997,1.508711249074828,6.9155050000000005,7.3495420000000005,31.828700000000026,4154.217222227252
2025-08-16 08:24:00,30.13599,1.3020829999999997,1.4688637341963897,7.031244999999999,7.3784719999999995,32.696799999999996,4154.267222227252
2025-08-16 08:27:00,30.150460000000002,1.3888889999999998,1.5016581054594167,7.060185,7.291665999999999,32.117999999999995,4154.317222227252
2025-08-16 08:30:00,30.13599,1.3310179999999994,1.4979287865067985,7.089125,7.436347,31.82860000000005,4154.367222227253
2025-08-16 08:33:00,30.16493,1.359953,1.4999838059111548,7.08912,7.378477,31.25,4154.417222227253
2025-08-16 08:36:00,32.479745,1.4178240000000004,1.5168448198492825,7.118060000000001,7.320606,31.25,4154.467222227253
2025-08-16 08:39:00,30.13599,1.359953,1.513523750721975,7.14699,7.465277,32.69670000000002,4154.517222227253
2025-08-16 08:42:00,32.494209999999995,1.3888889999999998,1.5425664029081099,7.118054999999999,7.436346,33.27540000000005,4154.567222227253
2025-08-16 08:45:00,32.479745,1.359954,1.5269893244894805,7.06019,7.407406,32.98600000000005,4154.6172222272535
2025-08-16 08:48:00,32.494209999999995,1.273148,1.4926878607073621,6.94444,7.407412,33.564700000000016,4154.667222227254
2025-08-16 08:51:00,32.479745,1.3020839999999998,1.5087072475607823,6.97338,7.407406,32.69670000000002,4154.717222227254
2025-08-16 08:54:00,34.534145,1.2152769999999995,1.4731058119553362,6.799764000000001,7.349537,34.72230000000002,4154.767222227254
2025-08-16 08:57:00,34.54861,1.2442130000000002,1.4894863408525838,6.7997689999999995,7.320606,32.9862,4154.817222227254
2025-08-16 09:00:00,34.534145,1.2152769999999995,1.5112859020918405,6.712964,7.349537,33.56479999999999,4154.867222227254
2025-08-16 09:03:00,33.506945,1.1863419999999998,1.4819141557996744,6.828703999999999,7.465281999999999,33.85409999999996,4154.917222227255
2025-08-16 09:06:00,33.52141,1.2152769999999995,1.4731058119553362,6.799764000000001,7.349537,34.43290000000002,4154.967222227255
2025-08-16 09:09:00,34.54861,1.2442130000000002,1.4894863408525834,6.770829000000001,7.291665999999999,33.85410000000002,4155.017222227255
2025-08-16 09:12:00,37.138305,1.1574080000000002,1.4899469941000645,6.568284,7.291665999999999,33.85410000000002,4155.067222227255
2025-08-16 09:15:00,38.16551,1.0127319999999997,1.4610668868966181,6.307867999999999,7.320606,35.30090000000001,4155.117222227255
2025-08-16 09:18:00,39.20718,1.070601,1.4857890847565474,6.394678000000001,7.320607000000001,36.16899999999998,4155.1672222272555
2025-08-16 09:21:00,34.54861,1.2442129999999993,1.515193032680841,6.886575,7.465282,32.9862,4155.217222227256
2025-08-16 09:24:00,32.494209999999995,1.4178239999999995,1.5580273188074436,7.175926,7.465281999999999,32.9862,4155.267222227256
2025-08-16 09:27:00,32.479745,1.359953,1.526988784335584,7.118060000000001,7.465277,32.98610000000002,4155.317222227256
2025-08-16 09:30:00,34.54861,1.359954,1.51352895487657,7.00231,7.320606,33.564700000000016,4155.367222227256
2025-08-16 09:33:00,35.836225,1.2442129999999993,1.5023744070175447,6.88657,7.436347,34.72219999999999,4155.417222227256
2025-08-16 09:36:00,34.51968,1.2442129999999993,1.4894863408525836,6.857639999999999,7.378477,32.407399999999996,4155.467222227257
2025-08-16 09:39:00,34.534145,1.3020839999999998,1.5087072475607823,6.857639999999999,7.291665999999999,34.43290000000002,4155.517222227257
2025-08-16 09:42:00,35.836225,1.359954,1.5269939661081628,6.94444,7.291665999999999,34.72219999999999,4155.567222227257
2025-08-16 09:45:00,38.16551,1.4467599999999994,1.5458249493238023,7.08912,7.291670000000001,35.01150000000001,4155.617222227257
2025-08-16 09:48:00,34.534145,1.157407,1.4775299443400396,6.684029000000001,7.3784719999999995,34.43289999999996,4155.667222227257
2025-08-16 09:51:00,37.138305,1.2152780000000005,1.4858953686424223,6.597224,7.1759260000000005,34.72229999999996,4155.7172222272575
2025-08-16 09:54:00,37.138305,1.1574080000000002,1.5023006262409966,6.5393539999999994,7.291665999999999,34.43290000000002,4155.767222227258
2025-08-16 09:57:00,37.138305,1.070601,1.44991658726776,6.510418,7.349537,35.01150000000001,4155.817222227258
2025-08-16 10:00:00,37.12384,1.0416659999999993,1.4558836456622073,6.307872999999999,7.233797000000001,34.72229999999996,4155.867222227258
2025-08-16 10:03:00,39.973960000000005,0.983797,1.4539934283391314,6.192132999999999,7.262736,36.16899999999998,4155.917222227258
2025-08-16 10:06:00,41.767935,0.8680560000000002,1.45355893320217,5.902777,7.291671,37.3263,4155.967222227258
2025-08-16 10:09:00,41.015625,0.9259259999999996,1.5048543332643867,6.134257999999999,7.494212,38.19439999999997,4156.017222227259
2025-08-16 10:12:00,38.16551,1.1284720000000004,1.5093597251943818,6.568284000000001,7.407412,35.01150000000001,4156.067222227259
2025-08-16 10:15:00,34.534145,1.157407,1.5023000311892667,6.655093999999999,7.407406999999999,33.85419999999999,4156.117222227259
2025-08-16 10:18:00,34.534145,1.2442129999999993,1.476531667555068,6.79977,7.291667,34.432799999999986,4156.167222227259
2025-08-16 10:21:00,34.534145,1.2442129999999993,1.4894863408525836,6.79977,7.320607000000001,33.85419999999999,4156.217222227259
2025-08-16 10:24:00,34.534145,1.2152769999999995,1.485894796885569,6.770834,7.349537,34.14359999999999,4156.2672222272595
2025-08-16 10:27:00,35.836225,1.3020829999999997,1.5087066959572555,6.770834,7.204861,34.14359999999999,4156.31722222726
2025-08-16 10:30:00,35.836225,1.273148,1.5057322921269352,6.770834,7.262736,33.27550000000002,4156.36722222726
2025-08-16 10:33:00,33.506945,1.2442129999999993,1.502369964962245,6.7419,7.291667,33.56479999999999,4156.41722222726
2025-08-16 10:36:00,34.534145,1.273148,1.4926833399168797,6.828703999999999,7.291665999999999,36.16900000000004,4156.46722222726
2025-08-16 10:39:00,37.12384,1.273148,1.5057322921269352,6.7997689999999995,7.291671,34.72229999999996,4156.51722222726
2025-08-16 10:42:00,37.138305,1.070601,1.449920747545553,6.539348,7.378477,35.30099999999999,4156.567222227261
2025-08-16 10:45:00,39.20718,1.0995369999999998,1.4675445233866915,6.365743,7.1759260000000005,36.16899999999998,4156.617222227261
2025-08-16 10:48:00,39.98843,1.0127309999999996,1.48422933696412,6.2500029999999995,7.320602,37.03699999999998,4156.667222227261
2025-08-16 10:51:00,39.192710000000005,1.0127309999999996,1.4610662482219716,6.336803,7.3495420000000005,35.87960000000004,4156.717222227261
2025-08-16 10:54:00,39.98843,1.0127319999999997,1.4610628667911145,6.221067999999999,7.233796,35.59020000000004,4156.767222227261
2025-08-16 10:57:00,39.20718,0.9837959999999999,1.4882386448677414,6.192127999999999,7.3495420000000005,36.16900000000004,4156.8172222272615
2025-08-16 11:00:00,37.138305,1.157407,1.514600675808366,6.712964,7.494216999999999,35.30090000000001,4156.867222227262
2025-08-16 11:03:00,34.534145,1.273148,1.4926878607073621,7.031244999999999,7.494216999999999,34.72219999999999,4156.917222227262
2025-08-16 11:06:00,34.534145,1.3020829999999997,1.508711249074828,6.886570000000001,7.320607000000001,34.43280000000004,4156.967222227262
2025-08-16 11:09:00,37.12384,1.273148,1.4926833399168797,6.770834,7.233796,35.87960000000004,4157.017222227262
2025-08-16 11:12:00,37.138305,1.1863419999999998,1.506993122985102,6.655089,7.349537,35.87960000000004,4157.067222227262
2025-08-16 11:15:00,34.534145,1.157407,1.514600675808366,6.684029000000001,7.465281999999999,34.14349999999996,4157.117222227263
2025-08-16 11:18:00,34.534145,1.2442129999999993,1.4894863408525827,6.8287,7.349537,33.56479999999999,4157.167222227263
2025-08-16 11:21:00,34.54861,1.3310179999999994,1.511305859216796,6.944444999999999,7.320607000000001,34.14359999999999,4157.217222227263
2025-08-16 11:24:00,34.534145,1.4467590000000001,1.5319262604439319,7.08912,7.262731,34.14350000000002,4157.267222227263
2025-08-16 11:27:00,34.534145,1.4178240000000004,1.5580273188074434,7.08912,7.378475999999999,35.011600000000044,4157.317222227263
2025-08-16 11:30:00,35.86516,1.3888889999999998,1.5153728288675683,7.031244999999999,7.291665999999999,35.59030000000001,4157.3672222272635
2025-08-16 11:33:00,33.506945,1.359953,1.5269934259531708,7.0023100000000005,7.349537,34.43280000000004,4157.417222227264
2025-08-16 11:36:00,34.534145,1.359954,1.5269939661081628,7.031246,7.3784719999999995,35.59030000000001,4157.467222227264
2025-08-16 11:39:00,34.534145,1.359954,1.4999843396745536,7.118056,7.407412,32.40750000000003,4157.517222227264
2025-08-16 11:42:00,34.534145,1.3888889999999998,1.5425664029081092,7.060185,7.378475999999999,33.275499999999965,4157.567222227264
2025-08-16 11:45:00,37.12384,1.273148,1.5057322921269352,6.915503999999999,7.407406,34.14359999999999,4157.617222227264
2025-08-16 11:48:00,37.138305,1.1863419999999998,1.4819141557996744,6.741899,7.378477,35.59030000000001,4157.667222227265
2025-08-16 11:51:00,37.138305,1.1284720000000004,1.4972091738017719,6.597224,7.407412,34.43290000000002,4157.717222227265
2025-08-16 11:54:00,37.138305,1.1863419999999998,1.4944817796943346,6.684029000000001,7.349537,34.72229999999996,4157.767222227265
2025-08-16 11:57:00,37.12384,1.157407,1.4775299443400407,6.6261589999999995,7.320602,34.43290000000002,4157.817222227265
2025-08-16 12:00:00,37.12384,1.1863419999999998,1.4944817796943355,6.655093999999999,7.320602,34.72230000000002,4157.867222227265
2025-08-16 12:03:00,34.534145,1.2152779999999996,1.511286480355662,6.7419,7.3784719999999995,33.56479999999999,4157.9172222272655
2025-08-16 12:06:00,34.534145,1.3310179999999994,1.5246106166493372,7.031244999999999,7.436347,33.564899999999966,4157.967222227266
2025-08-16 12:09:00,34.534145,1.3888889999999998,1.5425664029081092,7.118056,7.436347,34.14350000000002,4158.017222227266
2025-08-16 12:12:00,34.56308,1.4467589999999992,1.5319262604439317,7.175926,7.349537,34.72220000000004,4158.067222227266
2025-08-16 12:15:00,34.534145,1.3888889999999998,1.501662858140925,7.089116,7.320607000000001,33.56479999999999,4158.117222227266
2025-08-16 12:18:00,32.479745,1.359954,1.51352895487657,7.031246,7.3495420000000005,33.27550000000002,4158.167222227266
2025-08-16 12:21:00,34.534145,1.4178240000000004,1.5029572747951132,6.97338,7.146986,34.14350000000002,4158.217222227267
2025-08-16 12:24:00,34.56308,1.3310179999999994,1.4979287865067992,6.944444999999999,7.291667,33.85420000000005,4158.267222227267
2025-08-16 12:27:00,34.534145,1.3020829999999997,1.5087066959572555,6.944444999999999,7.3784719999999995,33.85419999999999,4158.317222227267
2025-08-16 12:30:00,34.54861,1.4178240000000004,1.5029620877075247,7.08912,7.262736,31.82869999999997,4158.367222227267
2025-08-16 12:33:00,34.534145,1.4178240000000004,1.5168496045279127,7.06018,7.262736,33.85419999999999,4158.417222227267
2025-08-16 12:36:00,33.506945,1.273148,1.4926878607073621,6.944440000000001,7.407412000000001,34.72220000000004,4158.4672222272675
2025-08-16 12:39:00,34.54861,1.359953,1.4863622631667022,6.97338,7.233797000000001,33.27550000000002,4158.517222227268
2025-08-16 12:42:00,33.506945,1.359953,1.486366983509696,7.06018,7.320607000000001,33.27539999999999,4158.567222227268
2025-08-16 12:45:00,34.54861,1.475695,1.5328402423227463,7.175926,7.291671,32.98600000000005,4158.617222227268
2025-08-16 12:48:00,33.506945,1.3888889999999998,1.4878683522733402,7.089116,7.291667,32.11810000000003,4158.667222227268
2025-08-16 12:51:00,34.534145,1.359953,1.4863622631667022,6.97338,7.233797000000001,33.85419999999999,4158.717222227268
2025-08-16 12:54:00,34.51968,1.3888889999999998,1.5425664029081092,6.973375,7.291665999999999,32.407399999999996,4158.767222227269
2025-08-16 12:57:00,34.534145,1.3020829999999997,1.5349183659571428,6.85764,7.349537,33.85419999999999,4158.817222227269
2025-08-16 13:00:00,37.12384,1.3020839999999998,1.5218493827722928,6.8287,7.291665999999999,33.56479999999999,4158.867222227269
2025-08-16 13:03:00,34.534145,1.2152769999999995,1.485894796885569,6.770834,7.349537,33.56479999999999,4158.917222227269
2025-08-16 13:06:00,34.534145,1.2442129999999993,1.4894863408525836,6.857639999999999,7.378477,33.56490000000002,4158.967222227269
2025-08-16 13:09:00,34.534145,1.3020829999999997,1.5218488279669893,7.031244999999999,7.494212,35.59020000000004,4159.0172222272695
2025-08-16 13:12:00,35.836225,1.3888889999999998,1.529005123341489,7.089125,7.378475999999999,33.85419999999999,4159.06722222727
2025-08-16 13:15:00,34.534145,1.359953,1.5403900228037921,7.06018,7.436347,33.56479999999999,4159.11722222727
2025-08-16 13:18:00,34.534145,1.3310180000000003,1.53784028338543,7.08912,7.5231520000000005,34.43290000000002,4159.16722222727
2025-08-16 13:21:00,34.534145,1.3020830000000005,1.534922872024343,7.0023100000000005,7.494216999999999,34.43290000000002,4159.21722222727
2025-08-16 13:24:00,32.494209999999995,1.3310180000000003,1.484482195955466,7.0023100000000005,7.320602,32.407399999999996,4159.26722222727
2025-08-16 13:27:00,33.52141,1.359953,1.486366983509696,7.06018,7.320607000000001,34.43280000000004,4159.317222227271
2025-08-16 13:30:00,34.534145,1.359953,1.5135237507219743,7.118060000000001,7.436347,33.85420000000005,4159.367222227271
2025-08-16 13:33:00,34.54861,1.3020829999999997,1.4688637341963897,7.03125,7.378477,34.14340000000004,4159.417222227271
2025-08-16 13:36:00,34.534145,1.3020829999999997,1.5218488279669893,6.915509999999999,7.378477,34.43290000000002,4159.467222227271
2025-08-16 13:39:00,34.54861,1.2442129999999993,1.4765361556374492,6.8287,7.320607000000001,33.27550000000002,4159.517222227271
2025-08-16 13:42:00,33.52141,1.3020829999999997,1.5218488279669884,6.886570000000001,7.349537,34.43290000000002,4159.5672222272715
2025-08-16 13:45:00,33.506945,1.3310179999999994,1.5246106166493372,6.973375,7.378477,33.27550000000002,4159.617222227272
2025-08-16 13:48:00,34.534145,1.3310179999999994,1.4979334215558628,7.031244999999999,7.378477,32.98610000000002,4159.667222227272
2025-08-16 13:51:00,32.479745,1.3310179999999994,1.484482195955465,7.031244999999999,7.349537,32.986099999999965,4159.717222227272
2025-08-16 13:54:00,33.492475,1.3020830000000005,1.482220529797282,7.06018,7.436347,32.98610000000002,4159.767222227272
2025-08-16 13:57:00,34.534145,1.4178240000000004,1.544375406078052,7.14699,7.407406,34.43289999999996,4159.817222227272
2025-08-16 14:00:00,34.534145,1.3888889999999998,1.5425664029081092,7.060185,7.378475999999999,34.43290000000002,4159.867222227273
2025-08-16 14:03:00,35.836225,1.359954,1.540385949432126,7.03125,7.407406,34.14350000000002,4159.917222227273
2025-08-16 14:06:00,34.534145,1.3020829999999997,1.5218488279669893,6.915509999999999,7.378477,33.275499999999965,4159.967222227273
2025-08-16 14:09:00,34.534145,1.359954,1.5669671108165009,7.00231,7.436346,35.01159999999999,4160.017222227273
2025-08-16 14:12:00,35.836225,1.3020829999999997,1.5479214855813288,7.06019,7.581017000000001,34.72220000000004,4160.067222227273
2025-08-16 14:15:00,39.20718,1.359954,1.5932676379256305,7.089119999999999,7.581016,34.72229999999996,4160.1172222272735
2025-08-16 14:18:00,41.015625,1.3310189999999995,1.577128211238074,6.97338,7.494211000000001,37.90499999999997,4160.167222227274
2025-08-16 14:21:00,41.015625,1.2152769999999995,1.54891817140563,6.857634,7.581017000000001,37.326400000000035,4160.217222227274
2025-08-16 14:24:00,39.192710000000005,1.2152769999999995,1.5364316827800033,6.828703999999999,7.523147,36.16899999999998,4160.267222227274
2025-08-16 14:27:00,37.138305,1.2152779999999996,1.4858953686424212,6.79977,7.3784719999999995,36.74770000000001,4160.317222227274
2025-08-16 14:30:00,37.138305,1.273148,1.4926833399168797,6.85764,7.320602,35.01159999999999,4160.367222227274
2025-08-16 14:33:00,38.16551,1.3888889999999998,1.5560538475798449,6.973375,7.320606,36.45830000000001,4160.417222227275
2025-08-16 14:36:00,39.20718,1.4467590000000001,1.5596385232099468,7.14699,7.378471,36.16890000000001,4160.467222227275
2025-08-16 14:39:00,38.16551,1.3310180000000003,1.5246106166493378,7.0023100000000005,7.407412,36.16890000000001,4160.517222227275
2025-08-16 14:42:00,37.12384,1.3310180000000003,1.5113058592167967,6.97338,7.3495420000000005,34.14359999999999,4160.567222227275
2025-08-16 14:45:00,37.138305,1.359953,1.5269934259531714,6.97338,7.320607000000001,36.16890000000001,4160.617222227275
2025-08-16 14:48:00,35.836225,1.359953,1.5269934259531708,7.0023100000000005,7.349537,35.59030000000001,4160.6672222272755
2025-08-16 14:51:00,37.138305,1.359953,1.5269934259531714,6.97338,7.320607000000001,34.72219999999999,4160.717222227276
2025-08-16 14:54:00,37.109375,1.359953,1.5135284179033361,7.06018,7.378477,35.30090000000001,4160.767222227276
2025-08-16 14:57:00,37.12384,1.359953,1.5135284179033361,7.06018,7.378477,35.30090000000001,4160.817222227276
2025-08-16 15:00:00,39.192710000000005,1.4467590000000001,1.587046413298974,7.0023100000000005,7.291671,35.87960000000004,4160.867222227276
2025-08-16 15:03:00,39.20718,1.3020829999999997,1.5218488279669884,6.9155050000000005,7.3784719999999995,36.16899999999998,4160.917222227276
2025-08-16 15:06:00,37.12384,1.3020830000000005,1.508706695957256,6.91551,7.349537,33.56479999999999,4160.967222227277
2025-08-16 15:09:00,35.836225,1.3888889999999998,1.5290051233414896,7.0023159999999995,7.291667,34.14350000000002,4161.017222227277
2025-08-16 15:12:00,37.138305,1.3888889999999998,1.5016581054594167,7.118056,7.349537,35.01159999999999,4161.067222227277
2025-08-16 15:15:00,39.20718,1.5335649999999994,1.5765702342386205,7.204866,7.291671,35.01150000000001,4161.117222227277
2025-08-16 15:18:00,37.138305,1.4467590000000001,1.545824426750811,7.204861,7.407412,35.30090000000001,4161.167222227277
2025-08-16 15:21:00,38.16551,1.4756939999999998,1.5186845461671807,7.233801000000001,7.320607000000001,35.30090000000001,4161.2172222272775
2025-08-16 15:24:00,38.16551,1.5046299999999997,1.561786299060544,7.175926,7.291665999999999,34.72219999999999,4161.267222227278
2025-08-16 15:27:00,37.138305,1.3888889999999998,1.5425664029081092,7.118056,7.436347,35.30090000000001,4161.317222227278
2025-08-16 15:30:00,34.534145,1.3310180000000003,1.484482195955466,7.06018,7.3784719999999995,34.14350000000002,4161.367222227278
2025-08-16 15:33:00,34.54861,1.359953,1.4999838059111548,7.0023100000000005,7.291667,34.43290000000002,4161.417222227278
2025-08-16 15:36:00,34.534145,1.3888889999999998,1.5153728288675683,7.089116,7.349537,35.30099999999999,4161.467222227278
2025-08-16 15:39:00,37.12384,1.3888889999999998,1.5016581054594167,7.146996000000001,7.378477,33.85410000000002,4161.517222227279
2025-08-16 15:42:00,38.16551,1.4467590000000001,1.545824426750811,7.06018,7.262731,35.01159999999999,4161.567222227279
2025-08-16 15:45:00,39.973960000000005,1.359954,1.5403905661153896,6.94444,7.320606,36.16899999999998,4161.617222227279
2025-08-16 15:48:00,39.20718,1.2442130000000002,1.5279526026197634,6.886570000000001,7.494216999999999,35.87959999999998,4161.667222227279
2025-08-16 15:51:00,39.20718,1.3888889999999998,1.5425664029081092,6.973375,7.291665999999999,36.16900000000004,4161.717222227279
2025-08-16 15:54:00,38.15104,1.3020829999999997,1.5087066959572555,6.799765,7.233792,35.87960000000004,4161.7672222272795
2025-08-16 15:57:00,37.138305,1.3020829999999997,1.4822159272399063,6.886575,7.262732000000001,35.011600000000044,4161.81722222728
2025-08-16 16:00:00,38.136575,1.4467590000000001,1.545824426750811,7.06018,7.262731,35.01159999999999,4161.86722222728
2025-08-16 16:03:00,37.12384,1.359953,1.553710754632421,6.97338,7.378477,36.16899999999998,4161.91722222728
2025-08-16 16:06:00,37.138305,1.3310179999999994,1.511305859216796,6.944444999999999,7.320607000000001,35.87959999999998,4161.96722222728
2025-08-16 16:09:00,39.98843,1.3888889999999998,1.5425664029081099,6.944444999999999,7.262736,36.45830000000001,4162.01722222728
2025-08-16 16:12:00,39.178245000000004,1.3888889999999998,1.5425664029081092,6.9155050000000005,7.233796,36.16899999999998,4162.067222227281
2025-08-16 16:15:00,39.192710000000005,1.3310179999999994,1.5246060315721284,6.828705,7.233797000000001,35.59030000000001,4162.117222227281
2025-08-16 16:18:00,39.20718,1.3020829999999997,1.5218488279669893,6.799765,7.262732000000001,34.14359999999999,4162.167222227281
2025-08-16 16:21:00,38.16551,1.3020829999999997,1.4954947832976946,6.7997700000000005,7.2048570000000005,35.011600000000044,4162.217222227281
2025-08-16 16:24:00,39.945025,1.359954,1.5269939661081628,6.77083,7.118055999999999,36.16890000000001,4162.267222227281
2025-08-16 16:27:00,39.20718,1.2442130000000002,1.476531667555068,6.77083,7.262727,36.747600000000034,4162.3172222272815
2025-08-16 16:30:00,38.15104,1.3310179999999994,1.5113012494643339,6.828705,7.2048570000000005,37.326400000000035,4162.367222227282
2025-08-16 16:33:00,39.20718,1.4178240000000004,1.5168448198492825,6.91551,7.118055999999999,35.59030000000001,4162.417222227282
2025-08-16 16:36:00,39.98843,1.3310179999999994,1.5246060315721284,6.886575,7.291667,37.03709999999995,4162.467222227282
2025-08-16 16:39:00,40.986689999999996,1.3888889999999998,1.5560538475798449,6.973375,7.320606,37.32639999999998,4162.517222227282
2025-08-16 16:42:00,41.001155,1.3888889999999998,1.556049199634221,6.944444999999999,7.291665999999999,36.747600000000034,4162.567222227282
2025-08-16 16:45:00,41.015625,1.4178240000000004,1.5716046465620273,6.944440000000001,7.262736,36.74769999999995,4162.617222227283
2025-08-16 16:48:00,39.20718,1.359953,1.5403854061216162,6.97338,7.349537,36.16899999999998,4162.667222227283
2025-08-16 16:51:00,39.20718,1.273148,1.531625297117971,6.973375,7.523147,35.30090000000001,4162.717222227283
2025-08-16 16:54:00,39.20718,1.3020829999999997,1.5218488279669893,6.915509999999999,7.378477,36.45830000000001,4162.767222227283
2025-08-16 16:57:00,39.192710000000005,1.3310179999999994,1.5246106166493372,6.9155050000000005,7.320607000000001,36.16890000000001,4162.817222227283
2025-08-16 17:00:00,38.15104,1.3020829999999997,1.5218488279669884,6.9155050000000005,7.3784719999999995,35.87959999999998,4162.8672222272835
2025-08-16 17:03:00,39.20718,1.3020829999999997,1.5218488279669884,6.886570000000001,7.349537,35.87960000000004,4162.917222227284
2025-08-16 17:06:00,40.986689999999996,1.2442129999999993,1.515193032680841,6.71296,7.291667,37.037000000000035,4162.967222227284
2025-08-16 17:09:00,41.015625,1.2442129999999993,1.5406457615639135,6.71296,7.349537,36.16890000000001,4163.017222227284
2025-08-16 17:12:00,39.20718,1.273148,1.5187138933177728,6.886570000000001,7.407412,35.87959999999998,4163.067222227284
2025-08-16 17:15:00,39.20718,1.3310179999999994,1.5246106166493372,6.973375,7.378477,35.300899999999956,4163.117222227284
2025-08-16 17:18:00,41.001155,1.359954,1.540385949432126,6.915509999999999,7.291665999999999,37.905100000000004,4163.167222227285
2025-08-16 17:21:00,41.001155,1.3310179999999994,1.551001179512212,6.886575,7.349537,37.037000000000035,4163.217222227285
2025-08-16 17:24:00,40.986689999999996,1.4178240000000004,1.5716046465620273,7.0023100000000005,7.320606,37.615700000000004,4163.267222227285
2025-08-16 17:27:00,41.001155,1.4178240000000004,1.5306517393754535,7.06018,7.291665999999999,36.74770000000001,4163.317222227285
2025-08-16 17:30:00,39.20718,1.3310179999999994,1.5246106166493372,6.9155050000000005,7.320607000000001,34.43290000000002,4163.367222227285
2025-08-16 17:33:00,39.178245000000004,1.273148,1.4926878607073621,6.886570000000001,7.3495420000000005,36.74770000000001,4163.4172222272855
2025-08-16 17:36:00,37.12384,1.3020829999999997,1.5479259689632,6.7997700000000005,7.320607000000001,34.72219999999999,4163.467222227286
2025-08-16 17:39:00,39.20718,1.273148,1.5187094190684194,6.770834,7.291665999999999,37.03709999999995,4163.517222227286
2025-08-16 17:42:00,38.15104,1.157407,1.489946402323713,6.684029000000001,7.407412,35.01159999999999,4163.567222227286
2025-08-16 17:45:00,40.986689999999996,1.2152769999999995,1.523890928716454,6.712964,7.378477,35.30090000000001,4163.617222227286
2025-08-16 17:48:00,39.20718,1.2152779999999996,1.511290846441416,6.71296,7.3495420000000005,35.59029999999996,4163.667222227286
2025-08-16 17:51:00,39.192710000000005,1.2152779999999996,1.498624499607798,6.7419,7.3495420000000005,35.87959999999998,4163.717222227287
2025-08-16 17:54:00,38.16551,1.3020829999999997,1.5087066959572555,6.7997700000000005,7.233797000000001,35.87960000000004,4163.767222227287
2025-08-16 17:57:00,37.138305,1.3020829999999997,1.5087066959572555,6.828705,7.262732000000001,35.301000000000045,4163.817222227287
2025-08-16 18:00:00,34.577545,1.3310179999999994,1.5113058592167952,6.799765,7.175927,35.011600000000044,4163.867222227287
2025-08-16 18:03:00,37.12384,1.3310179999999994,1.4844775349432031,6.886575,7.2048570000000005,34.72219999999999,4163.917222227287
2025-08-16 18:06:00,38.16551,1.3310179999999994,1.5246060315721284,6.944444999999999,7.349537,33.56479999999999,4163.9672222272875
2025-08-16 18:09:00,37.138305,1.3020829999999997,1.5218488279669893,6.799765,7.262732000000001,36.16890000000001,4164.017222227288
2025-08-16 18:12:00,37.138305,1.3020829999999997,1.4954993608280311,6.77083,7.175927,35.30099999999999,4164.067222227288
2025-08-16 18:15:00,37.138305,1.3020829999999997,1.5087066959572555,6.77083,7.2048570000000005,35.87969999999996,4164.117222227288
2025-08-16 18:18:00,37.12384,1.2442129999999993,1.476531667555068,6.7419,7.233797000000001,34.43290000000002,4164.167222227288
2025-08-16 18:21:00,37.138305,1.2442129999999993,1.5023699649622455,6.684029999999999,7.233797000000001,35.59020000000004,4164.217222227288
2025-08-16 18:24:00,37.138305,1.2152769999999995,1.4986239245845105,6.712964,7.320607000000001,35.59029999999996,4164.267222227289
2025-08-16 18:27:00,37.138305,1.2152779999999996,1.498624499607798,6.71296,7.320602,35.011600000000044,4164.317222227289
2025-08-16 18:30:00,37.138305,1.273148,1.5187094190684194,6.7997700000000005,7.320602,34.72229999999996,4164.367222227289
2025-08-16 18:33:00,34.534145,1.3020829999999997,1.5087066959572555,6.799765,7.233792,35.01159999999999,4164.417222227289
2025-08-16 18:36:00,37.109375,1.3310179999999994,1.4979287865067992,6.886575,7.233797000000001,34.43280000000004,4164.467222227289
2025-08-16 18:39:00,34.54861,1.3020829999999997,1.4954947832976946,6.828705,7.233792,34.72230000000002,4164.5172222272895
2025-08-16 18:42:00,34.54861,1.3310179999999994,1.4709548457539354,6.944444999999999,7.233797000000001,34.43290000000002,4164.56722222729
2025-08-16 18:45:00,34.534145,1.3310179999999994,1.484482195955465,6.9155050000000005,7.233797000000001,34.43290000000002,4164.61722222729
2025-08-16 18:48:00,34.534145,1.3310179999999994,1.5113058592167952,6.9155050000000005,7.291667,34.14350000000002,4164.66722222729
2025-08-16 18:51:00,32.494209999999995,1.3310179999999994,1.484482195955465,6.973375,7.291667,34.14350000000002,4164.71722222729
2025-08-16 18:54:00,32.479745,1.3020829999999997,1.4954993608280311,6.973375,7.3784719999999995,34.14350000000002,4164.76722222729
2025-08-16 18:57:00,34.534145,1.3888889999999998,1.5290098223090776,7.031244999999999,7.320606,33.56480000000005,4164.817222227291
2025-08-16 19:00:00,34.577545,1.4178240000000004,1.5306517393754535,7.08912,7.320606,32.696799999999996,4164.867222227291
2025-08-16 19:03:00,32.479745,1.359953,1.4999838059111548,7.08912,7.378477,32.9862,4164.917222227291
2025-08-16 19:06:00,32.479745,1.3888889999999998,1.529005123341489,7.146996000000001,7.436347,32.98610000000002,4164.967222227291
2025-08-16 19:09:00,32.479745,1.359954,1.4999843396745536,7.118056,7.407412,33.27539999999999,4165.017222227291
2025-08-16 19:12:00,32.494209999999995,1.359954,1.4863675140366446,7.089116,7.3495420000000005,32.407399999999996,4165.0672222272915
2025-08-16 19:15:00,32.479745,1.359953,1.4999838059111548,7.08912,7.378477,33.27540000000005,4165.117222227292
2025-08-16 19:18:00,34.534145,1.4467590000000001,1.5179466602045102,7.2338,7.378471,33.56479999999999,4165.167222227292
2025-08-16 19:21:00,34.51968,1.3888889999999998,1.5290051233414896,7.175926,7.465277,32.98610000000002,4165.217222227292
2025-08-16 19:24:00,32.494209999999995,1.359954,1.5269939661081635,7.175926,7.5231520000000005,32.9862,4165.267222227292
2025-08-16 19:27:00,32.479745,1.359953,1.5269934259531708,7.08912,7.436347,32.11810000000003,4165.317222227292
2025-08-16 19:30:00,33.506945,1.359953,1.4999838059111548,7.204860000000001,7.494217000000001,33.27550000000002,4165.367222227293
2025-08-16 19:33:00,34.534145,1.4178240000000004,1.5580226144816047,7.118060000000001,7.407406,33.275499999999965,4165.417222227293
2025-08-16 19:36:00,32.479745,1.3310190000000004,1.5378408339400351,7.118056,7.552087,33.27550000000002,4165.467222227293
2025-08-16 19:39:00,32.479745,1.359953,1.5135237507219743,7.204860000000001,7.523147,32.69670000000002,4165.517222227293
2025-08-16 19:42:00,32.479745,1.4178240000000004,1.5715999676852188,7.204860000000001,7.5231460000000006,32.407399999999996,4165.567222227293
2025-08-16 19:45:00,32.479745,1.3310180000000003,1.5378402833854292,7.204860000000001,7.638891999999999,33.275499999999965,4165.6172222272935
2025-08-16 19:48:00,33.52141,1.3888889999999998,1.542561729769166,7.262735999999999,7.581017000000001,33.56479999999999,4165.667222227294
2025-08-16 19:51:00,32.479745,1.3888889999999998,1.5290051233414896,7.291666,7.581017000000001,33.27539999999999,4165.717222227294
2025-08-16 19:54:00,32.465275000000005,1.359953,1.5135237507219743,7.204860000000001,7.523147,33.27550000000002,4165.767222227294
2025-08-16 19:57:00,32.494209999999995,1.359953,1.5269887843355847,7.2338,7.581017000000001,32.11809999999997,4165.817222227294
2025-08-16 20:00:00,32.465275000000005,1.4467600000000003,1.5733759262509466,7.262735999999999,7.5231460000000006,32.407399999999996,4165.867222227294
2025-08-16 20:03:00,32.479745,1.3888889999999998,1.556049199634221,7.233796000000001,7.581017000000001,32.11810000000003,4165.917222227295
2025-08-16 20:06:00,34.54861,1.475695,1.5747982129034317,7.320606000000001,7.5231509999999995,33.56480000000005,4165.967222227295
2025-08-16 20:09:00,34.534145,1.3888889999999998,1.5694600362907551,7.262735999999999,7.638887,33.27539999999999,4166.017222227295
2025-08-16 20:12:00,34.534145,1.4467600000000003,1.559639048892276,7.320606000000001,7.552085999999999,33.85420000000005,4166.067222227295
2025-08-16 20:15:00,34.534145,1.359953,1.5403854061216162,7.08912,7.465277,34.43290000000002,4166.117222227295
2025-08-16 20:18:00,35.86516,1.359954,1.5537113010739811,7.00231,7.407406,33.564700000000016,4166.1672222272955
2025-08-16 20:21:00,34.534145,1.2442130000000002,1.5151930326808416,6.886569,7.465275999999999,33.564700000000016,4166.217222227296
2025-08-16 20:24:00,37.12384,1.2152780000000005,1.5238915101977597,6.741894000000001,7.407406,35.59030000000001,4166.267222227296
2025-08-16 20:27:00,39.20718,1.2152780000000005,1.5489187592506075,6.712964,7.436346,34.43290000000002,4166.317222227296
2025-08-16 20:30:00,37.138305,1.1284720000000004,1.5334912361999091,6.655094000000001,7.5520819999999995,35.59030000000001,4166.367222227296
2025-08-16 20:33:00,35.836225,1.1863419999999998,1.5069931229851024,6.886569,7.581017000000001,35.30090000000001,4166.417222227296
2025-08-16 20:36:00,34.54861,1.1863419999999998,1.519440911709738,6.741899,7.465277,34.43289999999996,4166.467222227297
2025-08-16 20:39:00,34.534145,1.157407,1.5023000311892667,6.712964,7.465277,34.72220000000004,4166.517222227297
2025-08-16 20:42:00,34.534145,1.0995370000000007,1.5037071204568595,6.6261540000000005,7.523147,33.85419999999999,4166.567222227297
2025-08-16 20:45:00,34.534145,1.0995369999999998,1.503707120456859,6.597224000000001,7.494217000000001,33.85419999999999,4166.617222227297
2025-08-16 20:48:00,37.138305,1.186343,1.5194415014762261,6.655094,7.378471,34.43290000000002,4166.667222227297
2025-08-16 20:51:00,37.138305,1.1284720000000004,1.533495388692519,6.6261540000000005,7.5231520000000005,34.72219999999999,4166.7172222272975
2025-08-16 20:54:00,37.138305,1.2152780000000005,1.5364322674541044,6.770834,7.465275999999999,34.14359999999999,4166.767222227298
2025-08-16 20:57:00,37.138305,1.1863419999999998,1.506993122985102,6.828699,7.523147,35.87960000000004,4166.817222227298
2025-08-16 21:00:00,34.534145,1.157407,1.514600675808366,6.770829000000001,7.5520819999999995,33.56479999999999,4166.867222227298
2025-08-16 21:03:00,34.56308,1.2152769999999995,1.511285902091841,6.828703999999999,7.465277,34.43290000000002,4166.917222227298
2025-08-16 21:06:00,34.534145,1.273148,1.544476970602218,6.857634,7.436346,33.85410000000002,4166.967222227298
2025-08-16 21:09:00,34.534145,1.3020839999999998,1.5479220467126131,7.00232,7.5231460000000006,33.85419999999999,4167.017222227299
2025-08-16 21:12:00,37.138305,1.273148,1.5572615122610969,6.944444,7.552085999999999,34.43289999999996,4167.067222227299
2025-08-16 21:15:00,37.138305,1.3020829999999997,1.5737390801496343,6.973384,7.552081,34.72220000000004,4167.117222227299
2025-08-16 21:18:00,37.138305,1.1863419999999998,1.519440911709738,6.828703999999999,7.5520819999999995,34.14350000000002,4167.167222227299
2025-08-16 21:21:00,37.138305,1.273148,1.531625297117971,6.915503999999999,7.465275999999999,34.432799999999986,4167.217222227299
2025-08-16 21:24:00,34.534145,1.2152769999999995,1.523890928716454,6.944444,7.609957,33.56479999999999,4167.2672222272995
2025-08-16 21:27:00,34.54861,1.157407,1.5146006758083665,6.857634,7.638887,35.01159999999999,4167.3172222273
2025-08-16 21:30:00,34.534145,1.2152769999999995,1.511285902091841,6.944444,7.581017000000001,34.43289999999996,4167.3672222273
2025-08-16 21:33:00,34.534145,1.2152769999999995,1.561347337284868,6.857634,7.609957,33.27550000000002,4167.4172222273
2025-08-16 21:36:00,34.54861,1.1863419999999998,1.5318350723573784,6.886569,7.638887,33.56490000000002,4167.4672222273
2025-08-16 21:39:00,37.12384,1.1863419999999998,1.5441683106535202,6.7997689999999995,7.581017000000001,34.14349999999996,4167.5172222273
2025-08-16 21:42:00,37.138305,1.1863419999999998,1.506993122985102,6.915509,7.609957,34.43290000000002,4167.567222227301
2025-08-16 21:45:00,37.138305,1.273148,1.5826525591129588,6.915503999999999,7.581016,35.011499999999955,4167.617222227301
2025-08-16 21:48:00,34.534145,1.1863419999999998,1.5318350723573784,6.857634,7.609952000000001,34.43290000000002,4167.667222227301
2025-08-16 21:51:00,34.534145,1.2152769999999995,1.523890928716454,6.857634,7.523147,33.85419999999999,4167.717222227301
2025-08-16 21:54:00,34.54861,1.157407,1.5146006758083665,6.828699,7.609952000000001,33.56479999999999,4167.767222227301
2025-08-16 21:57:00,35.86516,1.2442130000000002,1.527948204442675,6.9444490000000005,7.552085999999999,34.14350000000002,4167.8172222273015
2025-08-16 22:00:00,37.109375,1.2442130000000002,1.553278335289383,6.915509,7.581016,35.01150000000001,4167.867222227302
2025-08-16 22:03:00,37.138305,1.157407,1.551167171999858,6.799764000000001,7.667827000000001,35.01159999999999,4167.917222227302
2025-08-16 22:06:00,35.836225,1.157407,1.5390309475285169,6.828699,7.667822,35.01150000000001,4167.967222227302
2025-08-16 22:09:00,34.54861,1.2152769999999995,1.54891817140563,6.857634,7.581017000000001,33.85419999999999,4168.017222227302
2025-08-16 22:12:00,34.534145,1.2442129999999993,1.515193032680841,6.944439999999999,7.523147,33.56479999999999,4168.067222227302
2025-08-16 22:15:00,34.534145,1.3020839999999998,1.560864770288112,7.00232,7.552085999999999,33.85419999999999,4168.117222227303
2025-08-16 22:18:00,34.54861,1.3020829999999997,1.5349183659571435,7.089119999999999,7.581017000000001,33.56479999999999,4168.167222227303
2025-08-16 22:21:00,37.138305,1.359954,1.5932676379256305,7.03125,7.5231460000000006,33.85419999999999,4168.217222227303
2025-08-16 22:24:00,34.534145,1.3020829999999997,1.5349183659571428,7.03125,7.523147,34.43290000000002,4168.267222227303
2025-08-16 22:27:00,35.82176,1.3020839999999998,1.5218493827722939,6.97338,7.436346,34.14349999999996,4168.317222227303
2025-08-16 22:30:00,34.534145,1.3020829999999997,1.5479259689632,6.94444,7.465277,35.30090000000001,4168.3672222273035
2025-08-16 22:33:00,34.534145,1.3020829999999997,1.5479259689632,6.94444,7.465277,33.27550000000002,4168.417222227304
2025-08-16 22:36:00,32.479745,1.3020829999999997,1.5218488279669893,7.00231,7.465277,32.407399999999996,4168.467222227304
2025-08-16 22:39:00,32.479745,1.3020829999999997,1.508711249074828,7.00231,7.436347,32.11810000000003,4168.517222227304
2025-08-16 22:42:00,33.506945,1.3020829999999997,1.5479259689632,6.94444,7.465277,33.275499999999965,4168.567222227304
2025-08-16 22:45:00,34.54861,1.273148,1.5572615122610978,7.00231,7.609952000000001,34.14359999999999,4168.617222227304
2025-08-16 22:48:00,34.54861,1.3020829999999997,1.5608642060291749,7.089119999999999,7.638887,34.14350000000002,4168.667222227305
2025-08-16 22:51:00,34.577545,1.359954,1.5669625421883304,7.089119999999999,7.5231460000000006,32.98610000000002,4168.717222227305
2025-08-16 22:54:00,32.479745,1.3020829999999997,1.508711249074828,7.031244999999999,7.465281999999999,32.98600000000005,4168.767222227305
2025-08-16 22:57:00,32.479745,1.3310179999999994,1.5113058592167952,7.060185,7.436347,32.696799999999996,4168.817222227305
2025-08-16 23:00:00,34.534145,1.359954,1.540385949432126,7.06019,7.436346,33.56490000000002,4168.867222227305
2025-08-16 23:03:00,34.534145,1.2442129999999993,1.5023744070175458,6.944439999999999,7.494217000000001,33.27539999999999,4168.9172222273055
2025-08-16 23:06:00,34.54861,1.3020839999999998,1.5737440870793906,6.944439999999999,7.5231460000000006,34.43289999999996,4168.967222227306
2025-08-16 23:09:00,35.677085000000005,1.3020839999999998,1.5608647702881127,6.97338,7.5231460000000006,34.14350000000002,4169.017222227306
2025-08-16 23:12:00,37.138305,1.273148,1.5572615122610969,6.944444,7.552085999999999,34.43290000000002,4169.067222227306
2025-08-16 23:15:00,39.20718,1.1284719999999995,1.497209173801771,6.626153,7.436341,34.14350000000002,4169.117222227306
2025-08-16 23:18:00,41.015625,0.9548610000000002,1.502599362427838,6.1631920000000004,7.436341,37.037000000000035,4169.167222227306
2025-08-16 23:21:00,42.549185,0.8680560000000002,1.5175540591185752,5.873842000000001,7.436346,37.615700000000004,4169.217222227307
2025-08-16 23:24:00,41.015625,0.868055,1.5175533324237342,6.047452,7.609957,38.77320000000003,4169.267222227307
2025-08-16 23:27:00,39.973960000000005,0.9259259999999996,1.5157762267331198,6.221063,7.609957,36.16890000000001,4169.317222227307
2025-08-16 23:30:00,39.20718,0.9837959999999999,1.5108421103634542,6.423608000000001,7.638891999999999,35.87960000000004,4169.367222227307
2025-08-16 23:33:00,37.138305,1.0416670000000003,1.4794497457029483,6.568284,7.552087,35.59020000000004,4169.417222227307
2025-08-16 23:36:00,34.534145,1.186343,1.5069937095183181,6.8287,7.523147,35.01150000000001,4169.4672222273075
2025-08-16 23:39:00,32.479745,1.359954,1.5135242876941042,7.175926,7.494212,32.986099999999965,4169.517222227308
2025-08-16 23:42:00,30.13599,1.4467590000000001,1.5596385232099472,7.320601000000001,7.5520819999999995,31.82869999999997,4169.567222227308
2025-08-16 23:45:00,30.150460000000002,1.5914359999999999,1.59143900006097,7.552082,7.552085999999999,32.696799999999996,4169.617222227308
2025-08-16 23:48:00,30.16493,1.5335649999999994,1.5765702342386205,7.552082,7.638887,32.11810000000003,4169.667222227308
2025-08-16 23:51:00,30.13599,1.5335649999999994,1.5623199043923164,7.581021999999999,7.638887,31.25,4169.717222227308
2025-08-16 23:54:00,30.150460000000002,1.5046289999999996,1.5476248235887278,7.494216,7.581017000000001,31.5394,4169.767222227309
2025-08-16 23:57:00,32.479745,1.4756939999999998,1.5328348530024416,7.436346,7.5520819999999995,33.56479999999999,4169.817222227309
2025-08-17 00:00:00,30.13599,1.4756939999999998,1.5747976907599153,7.436346,7.638891999999999,31.8288,4169.867222227309
2025-08-17 00:03:00,32.494209999999995,1.4467590000000001,1.5458196381608105,7.407411000000001,7.609952000000001,33.27550000000002,4169.917222227309
2025-08-17 00:06:00,32.479745,1.5335650000000003,1.5623199043923164,7.407411000000001,7.465275999999999,32.407399999999996,4169.967222227309
2025-08-17 00:09:00,32.479745,1.4756939999999998,1.5469055828741,7.378471,7.523147,32.696699999999964,4170.0172222273095
2025-08-17 00:12:00,30.13599,1.4756939999999998,1.5608892572573314,7.465281,7.638887,32.11809999999997,4170.06722222731
2025-08-17 00:15:00,30.1794,1.4467590000000001,1.5458196381608105,7.465281,7.667822,31.82869999999997,4170.11722222731
2025-08-17 00:18:00,30.13599,1.5046289999999996,1.5190495832575883,7.494216,7.523147,32.11809999999997,4170.16722222731
2025-08-17 00:27:00,30.150460000000002,1.5625,1.533384002894385,7.436346,7.378475999999999,29.80329999999998,4170.16722222731
2025-08-17 00:30:00,30.16493,1.5625,,7.407406,7.407406,31.5394,4170.21722222731
2025-08-17 00:33:00,30.150460000000002,1.5335650000000003,1.5623248432247698,7.494211000000001,7.552085999999999,31.25,4170.26722222731
2025-08-17 00:36:00,30.16493,1.4178240000000004,1.5580273188074434,7.378471,7.667826999999999,31.82860000000005,4170.317222227311
2025-08-17 00:39:00,32.479745,1.4756939999999998,1.5608892572573314,7.407411000000001,7.581017000000001,32.407399999999996,4170.367222227311
2025-08-17 00:42:00,32.465275000000005,1.5335650000000003,1.5765702342386165,7.494211000000001,7.581016,32.40749999999997,4170.417222227311
2025-08-17 00:45:00,32.479745,1.5335650000000003,1.5765702342386165,7.494211000000001,7.581016,32.9862,4170.467222227311
2025-08-17 00:48:00,33.506945,1.5335650000000003,1.5907318623359405,7.407411000000001,7.5231460000000006,32.407399999999996,4170.517222227311
2025-08-17 00:51:00,31.177660000000003,1.4467590000000001,1.5319262604439319,7.465281,7.638891999999999,32.11810000000003,4170.5672222273115
2025-08-17 00:54:00,32.479745,1.4467590000000001,1.5458196381608105,7.465281,7.667822,32.11810000000003,4170.617222227312
2025-08-17 00:57:00,32.479745,1.5625,1.6055099574239535,7.407411000000001,7.494211000000001,32.11810000000003,4170.667222227312
2025-08-17 01:00:00,32.479745,1.4467590000000001,1.5596385232099468,7.378471,7.609952000000001,32.9862,4170.717222227312
2025-08-17 01:03:00,33.506945,1.5046299999999997,1.561786299060544,7.349536,7.465275999999999,32.98610000000002,4170.767222227312
2025-08-17 01:06:00,34.534145,1.5046299999999997,1.5758593831995924,7.4363459999999995,7.581016,32.986099999999965,4170.817222227312
2025-08-17 01:09:00,30.13599,1.3888889999999998,1.556049199634221,7.204866,7.552087,30.092600000000004,4170.867222227313
2025-08-17 01:12:00,32.479745,1.4178239999999995,1.5168448198492825,7.291666,7.494212,32.9862,4170.917222227313
2025-08-17 01:15:00,32.479745,1.5046299999999997,1.5476253330689906,7.378476,7.465275999999999,32.696799999999996,4170.967222227313
2025-08-17 01:18:00,32.479745,1.5046299999999997,1.561786299060544,7.4363459999999995,7.552085999999999,31.25,4171.017222227313
2025-08-17 01:21:00,31.467015,1.4467589999999992,1.5733753974855726,7.320605999999999,7.581017000000001,31.828700000000026,4171.067222227313
2025-08-17 01:24:00,32.479745,1.3888889999999998,1.5425664029081099,7.175926,7.494217000000001,33.275499999999965,4171.1172222273135
2025-08-17 01:27:00,33.506945,1.3888889999999998,1.542561729769166,7.175929999999999,7.494211000000001,32.986099999999965,4171.167222227314
2025-08-17 01:30:00,37.138305,1.2152780000000005,1.5489187592506075,6.857634,7.581016,33.564899999999966,4171.217222227314
