Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-08-17 01:33:00,37.138305,1.070601,1.4976389759004634,6.626158,7.581017000000001,34.43289999999996,4171.267222227314
2025-08-17 01:36:00,35.836225,1.070601,1.509442353581614,6.481478000000001,7.465277,33.85410000000002,4171.317222227314
2025-08-17 01:39:00,32.494209999999995,1.0416660000000002,1.4794491136979995,6.481478000000001,7.465281999999999,32.9862,4171.367222227314
2025-08-17 01:42:00,30.13599,1.0416670000000003,1.4558883601029549,6.510414000000001,7.436347,31.5394,4171.417222227315
2025-08-17 01:45:00,32.494209999999995,1.1574080000000002,1.4899469941000645,6.597224000000001,7.320606,32.98610000000002,4171.467222227315
2025-08-17 01:48:00,32.479745,1.157407,1.489946402323713,6.655094000000001,7.378477,33.56479999999999,4171.517222227315
2025-08-17 01:54:00,30.1794,1.1863419999999998,1.4309949601856724,6.6261589999999995,7.146987000000001,31.82869999999997,4171.517222227315
2025-08-17 02:03:00,30.1794,1.2442130000000002,1.4504203518566194,6.684029000000001,7.118055999999999,32.11809999999997,4171.517222227315
2025-08-17 02:09:00,30.13599,1.2442129999999993,1.476531667555068,6.79977,7.291667,31.82869999999997,4171.517222227315
2025-08-17 02:12:00,30.150460000000002,1.359954,1.4863627936925266,6.915509999999999,7.1759260000000005,30.671299999999974,4171.517222227315
2025-08-17 02:15:00,30.13599,1.3888889999999998,1.501662858140925,7.031244999999999,7.262736,30.381899999999973,4171.517222227315
2025-08-17 02:18:00,30.150460000000002,1.3310179999999994,1.457349336420818,7.089125,7.349537,30.960699999999974,4171.517222227315
2025-08-17 02:21:00,30.16493,1.3888889999999998,1.5153728288675683,7.060185,7.320606,31.5394,4171.517222227315
2025-08-17 02:24:00,30.13599,1.3310179999999994,1.45735405144375,7.060185,7.320607000000001,31.5394,4171.517222227315
2025-08-17 02:27:00,30.13599,1.3020829999999997,1.4954993608280311,6.9155050000000005,7.320602,31.25,4171.517222227315
2025-08-17 02:30:00,30.13599,1.3310179999999994,1.484482195955465,7.031244999999999,7.349537,32.696799999999996,4171.517222227315
2025-08-17 02:36:00,30.13599,1.3888889999999998,1.5016581054594167,7.089125,7.320606,31.5394,4171.517222227315
2025-08-17 02:39:00,30.150460000000002,1.3310179999999994,1.5113012494643339,7.089125,7.465277,31.828700000000026,4171.517222227315
2025-08-17 02:42:00,30.150460000000002,1.3310179999999994,1.511305859216796,7.118054999999999,7.494217000000001,31.82869999999997,4171.517222227315
2025-08-17 02:45:00,30.13599,1.3888889999999998,1.5153728288675683,7.060185,7.320606,31.828700000000026,4171.517222227315
2025-08-17 02:48:00,30.13599,1.3310179999999994,1.4979334215558628,7.031244999999999,7.378477,32.11800000000005,4171.517222227315
2025-08-17 02:57:00,30.150460000000002,1.4178239999999995,1.502962087707525,7.031244999999999,7.204861,31.25,4171.517222227315
2025-08-17 03:09:00,30.150460000000002,1.4178240000000004,1.5029620877075247,7.06018,7.233796,31.82869999999997,4171.517222227315
2025-08-17 03:24:00,30.13599,1.359953,1.5403854061216162,7.204860000000001,7.581017000000001,30.960699999999974,4171.517222227315
2025-08-17 03:27:00,30.150460000000002,1.359953,1.5403854061216162,7.118060000000001,7.494217000000001,31.53929999999997,4171.517222227315
2025-08-17 03:33:00,30.150460000000002,1.3020829999999997,1.4822205297972812,7.031244999999999,7.407412,31.82869999999997,4171.517222227315
2025-08-17 03:42:00,31.438075,1.4178240000000004,1.5580273188074434,7.26273,7.552085999999999,30.671299999999974,4171.517222227315
2025-08-17 03:45:00,32.479745,1.4178240000000004,1.544375406078052,7.34954,7.609956,32.69670000000002,4171.567222227315
2025-08-17 03:48:00,30.13599,1.3310180000000003,1.5246060315721293,7.204860000000001,7.609952000000001,31.5394,4171.617222227315
2025-08-17 03:51:00,30.13599,1.3310180000000003,1.5378357223712025,7.2338,7.667822,34.43289999999996,4171.6672222273155
2025-08-17 03:54:00,32.479745,1.4178240000000004,1.5580273188074434,7.26273,7.552085999999999,30.671299999999974,4171.717222227316
2025-08-17 03:57:00,32.479745,1.3020829999999997,1.5087066959572555,7.089119999999999,7.523147,32.986099999999965,4171.767222227316
2025-08-17 04:00:00,32.494209999999995,1.157407,1.489946402323714,6.770834,7.494217000000001,32.407399999999996,4171.817222227316
2025-08-17 04:03:00,35.836225,1.0995369999999998,1.4917054036087607,6.597223,7.465275999999999,33.27550000000002,4171.867222227316
2025-08-17 04:06:00,37.138305,1.0127319999999997,1.495744068169491,6.365738,7.465275999999999,34.432799999999986,4171.917222227316
2025-08-17 04:09:00,38.15104,0.8969899999999997,1.462950789981435,6.105327,7.436347,35.59030000000001,4171.967222227317
2025-08-17 04:12:00,37.138305,0.9548610000000002,1.5025993624278389,6.163196999999999,7.436346,33.56490000000002,4172.017222227317
2025-08-17 04:15:00,35.836225,0.8969899999999997,1.452011661527265,6.192127,7.494217000000001,34.43280000000004,4172.067222227317
2025-08-17 04:18:00,37.138305,0.9259259999999996,1.4828946151968165,6.278932999999999,7.581017000000001,35.30090000000001,4172.117222227317
2025-08-17 04:21:00,34.534145,0.9548609999999993,1.4802773767612043,6.278938,7.494217000000001,34.43280000000004,4172.167222227317
2025-08-17 04:24:00,32.479745,1.0127309999999996,1.4957434193718724,6.3657379999999995,7.465277,32.986099999999965,4172.2172222273175
2025-08-17 04:27:00,34.54861,1.0995369999999998,1.5156523663969177,6.481482999999999,7.407406,33.275499999999965,4172.267222227318
2025-08-17 04:30:00,32.494209999999995,1.0416660000000002,1.4911523170168393,6.510418,7.5231520000000005,34.43289999999996,4172.317222227318
2025-08-17 04:33:00,32.494209999999995,1.070601,1.4857890847565474,6.568288000000001,7.494217000000001,33.275499999999965,4172.367222227318
2025-08-17 04:36:00,32.494209999999995,1.070601,1.473883407082683,6.568288000000001,7.465277,32.696699999999964,4172.417222227318
2025-08-17 04:39:00,31.19213,1.0995369999999998,1.479654374534349,6.655094,7.494217000000001,32.407399999999996,4172.467222227318
2025-08-17 04:42:00,33.506945,1.0995369999999998,1.4553829960626006,6.655094,7.436347,32.11809999999997,4172.517222227319
2025-08-17 04:45:00,32.494209999999995,1.0995369999999998,1.4917054036087607,6.597224000000001,7.465277,33.85419999999999,4172.567222227319
2025-08-17 04:48:00,32.479745,1.0995369999999998,1.479654374534348,6.597224000000001,7.436347,32.407399999999996,4172.617222227319
2025-08-17 04:51:00,30.13599,1.0995369999999998,1.4553829960626006,6.568284,7.349537,32.986099999999965,4172.667222227319
2025-08-17 04:54:00,32.479745,1.1574080000000002,1.477530532815809,6.597224000000001,7.291665999999999,32.407399999999996,4172.717222227319
2025-08-17 04:57:00,30.16493,1.0995369999999998,1.4553829960626006,6.684024000000001,7.465277,32.11810000000003,4172.7672222273195
2025-08-17 05:00:00,30.150460000000002,1.1284720000000004,1.4727450559951591,6.655094000000001,7.407412,31.8288,4172.81722222732
2025-08-17 05:03:00,30.150460000000002,1.157407,1.4775342450241278,6.6261540000000005,7.320607000000001,31.82869999999997,4172.86722222732
2025-08-17 05:06:00,30.150460000000002,1.157407,1.489946402323713,6.712964,7.436347,30.96070000000003,4172.91722222732
2025-08-17 05:09:00,30.16493,1.157407,1.4525245284662824,6.857634,7.494217000000001,31.828700000000026,4172.96722222732
2025-08-17 05:12:00,32.494209999999995,1.2152780000000005,1.5112908464414163,6.741894000000001,7.378475999999999,31.25,4173.01722222732
2025-08-17 05:15:00,32.465275000000005,1.1574080000000002,1.4650584679691663,6.655094,7.320606,32.407399999999996,4173.067222227321
2025-08-17 05:18:00,32.479745,1.0995369999999998,1.4553829960626006,6.597224000000001,7.378477,32.986099999999965,4173.117222227321
2025-08-17 05:21:00,32.465275000000005,1.2442130000000002,1.540645761563915,6.770834,7.407411000000001,33.27540000000005,4173.167222227321
2025-08-17 05:24:00,32.494209999999995,1.157407,1.489946402323713,6.741894000000001,7.465277,33.27550000000002,4173.217222227321
2025-08-17 05:27:00,32.494209999999995,1.157407,1.489946402323713,6.712964,7.436347,31.828700000000026,4173.267222227321
2025-08-17 05:30:00,32.465275000000005,1.2152780000000005,1.4858997781132375,6.741894000000001,7.320606,31.828700000000026,4173.3172222273215
2025-08-17 05:33:00,32.479745,1.157407,1.489946402323713,6.655094000000001,7.378477,32.986099999999965,4173.367222227322
2025-08-17 05:36:00,32.479745,1.157407,1.4775299443400396,6.655094000000001,7.349537,32.986099999999965,4173.417222227322
2025-08-17 05:39:00,32.479745,1.157407,1.489946402323713,6.6261540000000005,7.349537,32.407399999999996,4173.467222227322
2025-08-17 05:42:00,30.150460000000002,1.2152780000000005,1.5112864803556627,6.655094000000001,7.291665999999999,32.11809999999997,4173.517222227322
2025-08-17 05:45:00,30.13599,1.1284720000000004,1.4972091738017714,6.655094000000001,7.465281999999999,32.11809999999997,4173.567222227322
2025-08-17 05:48:00,30.150460000000002,1.157407,1.514600675808366,6.655094000000001,7.436347,31.53929999999997,4173.617222227323
2025-08-17 05:51:00,32.479745,1.2152780000000005,1.4858953686424217,6.712964,7.291665999999999,32.11810000000003,4173.667222227323
2025-08-17 05:54:00,31.438075,1.1284720000000004,1.460429001652261,6.6261540000000005,7.3495420000000005,32.696799999999996,4173.717222227323
2025-08-17 05:57:00,30.150460000000002,1.070602,1.437853721606087,6.568284,7.3784719999999995,32.407399999999996,4173.767222227323
2025-08-17 06:00:00,30.150460000000002,1.1574080000000002,1.477530532815809,6.597224000000001,7.291665999999999,32.40750000000003,4173.817222227323
2025-08-17 06:03:00,31.148725,1.0995369999999998,1.4553829960626006,6.655094,7.436347,32.40740000000005,4173.8672222273235
2025-08-17 06:06:00,32.479745,1.1574080000000002,1.4775348335010412,6.684024000000001,7.378475999999999,32.407399999999996,4173.917222227324
2025-08-17 06:09:00,31.438075,1.0995369999999998,1.479654374534348,6.597224000000001,7.436347,32.11810000000003,4173.967222227324
2025-08-17 06:12:00,32.494209999999995,1.0995369999999998,1.4553829960626006,6.655094,7.436347,32.9862,4174.017222227324
2025-08-17 06:15:00,32.479745,1.0995369999999998,1.4917054036087607,6.597224000000001,7.465277,32.696799999999996,4174.067222227324
2025-08-17 06:18:00,32.479745,1.2152780000000005,1.5112908464414163,6.741894000000001,7.378475999999999,32.117999999999995,4174.117222227324
2025-08-17 06:21:00,32.494209999999995,1.1284720000000004,1.4604290016522603,6.741894000000001,7.465281999999999,32.986099999999965,4174.167222227325
2025-08-17 06:24:00,32.479745,1.157407,1.489946402323713,6.712964,7.436347,31.539300000000026,4174.217222227325
2025-08-17 06:27:00,32.479745,1.1284720000000004,1.4727450559951591,6.655094000000001,7.407412,31.25,4174.267222227325
2025-08-17 06:30:00,30.13599,1.157407,1.4775299443400396,6.655094000000001,7.349537,31.5394,4174.317222227325
2025-08-17 06:33:00,32.465275000000005,1.1284720000000004,1.4727450559951591,6.712964,7.465281999999999,31.8288,4174.367222227325
2025-08-17 06:36:00,32.479745,1.2152780000000005,1.4858997781132375,6.741894000000001,7.320606,32.696799999999996,4174.4172222273255
2025-08-17 06:39:00,30.150460000000002,1.070602,1.437853721606087,6.597224000000001,7.407412,32.986099999999965,4174.467222227326
2025-08-17 06:42:00,32.479745,1.1574080000000002,1.4899469941000645,6.655094,7.378475999999999,32.986099999999965,4174.517222227326
2025-08-17 06:45:00,32.479745,1.0995369999999998,1.4675445233866915,6.655094,7.465277,31.82869999999997,4174.567222227326
2025-08-17 06:48:00,31.206595,1.070602,1.4738840260334238,6.597224000000001,7.494212,32.117999999999995,4174.617222227326
2025-08-17 06:51:00,32.479745,1.0995369999999998,1.4553829960626006,6.597224000000001,7.378477,32.407399999999996,4174.667222227326
2025-08-17 06:54:00,32.479745,1.157407,1.489946402323713,6.655094000000001,7.378477,32.696699999999964,4174.717222227327
2025-08-17 06:57:00,30.16493,1.1284720000000004,1.4727450559951591,6.655094000000001,7.407412,32.9862,4174.767222227327
2025-08-17 07:00:00,30.16493,1.157407,1.4525201853983727,6.597224,7.233797000000001,31.539300000000026,4174.817222227327
2025-08-17 07:03:00,30.1794,1.157407,1.4399240498967172,6.568284000000001,7.175927,31.8288,4174.867222227327
2025-08-17 07:06:00,32.479745,1.2152780000000005,1.5112864803556632,6.597224,7.233796,32.117999999999995,4174.917222227327
2025-08-17 07:09:00,32.479745,1.1574080000000002,1.477530532815809,6.597224000000001,7.291665999999999,32.407399999999996,4174.9672222273275
2025-08-17 07:12:00,32.479745,1.0995369999999998,1.4431643475850462,6.568284,7.320607000000001,32.69670000000002,4175.017222227328
2025-08-17 07:15:00,33.506945,1.186343,1.4565875362622636,6.684024000000001,7.262731,32.98600000000005,4175.067222227328
2025-08-17 07:18:00,32.479745,1.070602,1.449921359743286,6.568284,7.407412,34.43290000000002,4175.117222227328
2025-08-17 07:21:00,32.479745,1.0995369999999998,1.4675487174359354,6.568284,7.378477,33.56480000000005,4175.167222227328
2025-08-17 07:24:00,32.479745,1.070602,1.449921359743286,6.510414000000001,7.3495420000000005,32.98600000000005,4175.217222227328
2025-08-17 07:27:00,32.479745,1.0995369999999998,1.4675487174359354,6.568284,7.378477,31.82869999999997,4175.267222227329
2025-08-17 07:30:00,32.479745,1.070602,1.4619296659274066,6.5393539999999994,7.407412,32.69670000000002,4175.317222227329
2025-08-17 07:33:00,32.479745,1.0995369999999998,1.479654374534348,6.597224000000001,7.436347,32.117999999999995,4175.367222227329
2025-08-17 07:36:00,32.494209999999995,1.0995369999999998,1.4431601140368802,6.597224000000001,7.349537,31.539300000000026,4175.417222227329
2025-08-17 07:39:00,32.494209999999995,1.0995369999999998,1.4431643475850462,6.568284,7.320607000000001,32.11800000000005,4175.467222227329
2025-08-17 07:42:00,32.479745,1.0995370000000007,1.467548717435936,6.568284000000001,7.378477,31.828700000000026,4175.5172222273295
2025-08-17 07:45:00,32.479745,1.1284720000000004,1.4850075091024781,6.6261540000000005,7.407412,32.407399999999996,4175.56722222733
2025-08-17 07:48:00,30.150460000000002,1.157407,1.4775299443400396,6.655094000000001,7.349537,31.82869999999997,4175.61722222733
2025-08-17 07:51:00,30.13599,1.157407,1.465057882817499,6.712964,7.378477,32.98610000000002,4175.66722222733
2025-08-17 07:54:00,32.479745,1.186343,1.4692807116506346,6.597224000000001,7.204861,32.98610000000002,4175.71722222733
2025-08-17 07:57:00,34.54861,1.157407,1.4775342450241278,6.539348,7.233801000000001,34.14350000000002,4175.76722222733
2025-08-17 08:00:00,34.534145,1.0127309999999996,1.461066248221971,6.452543,7.465281999999999,33.56479999999999,4175.817222227331
2025-08-17 08:03:00,37.12384,1.0127319999999997,1.4726725716923834,6.278938,7.320606,33.56479999999999,4175.867222227331
2025-08-17 08:06:00,37.138305,0.9259259999999996,1.4607702307927273,6.076393,7.320607000000001,34.14350000000002,4175.917222227331
2025-08-17 08:09:00,37.12384,0.868055,1.4210384323354772,5.989582,7.291667,35.59029999999996,4175.967222227331
2025-08-17 08:12:00,39.178245000000004,0.8101859999999999,1.4437037888184008,5.729172,7.262736,35.87960000000004,4176.017222227331
2025-08-17 08:15:00,41.015625,0.8101849999999997,1.4437030526974883,5.700232000000001,7.233797000000001,37.32649999999995,4176.0672222273315
2025-08-17 08:18:00,34.51968,0.9548609999999993,1.491457714329312,6.0763929999999995,7.320602000000001,34.72219999999999,4176.117222227332
2025-08-17 08:21:00,32.494209999999995,1.1574079999999993,1.4899469941000645,6.684029999999999,7.407412000000001,31.25,4176.167222227332
2025-08-17 08:51:00,30.13599,1.359953,1.4726617320914077,6.97338,7.2048570000000005,30.9606,4176.167222227332
2025-08-17 08:54:00,30.13599,1.4178239999999995,1.502962087707525,7.060185,7.233801000000001,30.9606,4176.167222227332
2025-08-17 09:00:00,32.479745,1.3888889999999998,1.5290098223090776,6.973375,7.262736,31.539300000000026,4176.167222227332
2025-08-17 09:03:00,30.13599,1.3310179999999994,1.4979334215558628,6.973375,7.320607000000001,31.5394,4176.217222227332
2025-08-17 09:06:00,30.13599,1.359954,1.4999843396745536,7.00231,7.291665999999999,31.25,4176.267222227332
2025-08-17 09:09:00,32.465275000000005,1.2442129999999993,1.4504203518566203,6.79977,7.233797000000001,32.11809999999997,4176.317222227332
2025-08-17 09:12:00,32.494209999999995,1.2152769999999995,1.4473198217247651,6.712964,7.2048570000000005,32.407399999999996,4176.367222227333
2025-08-17 09:15:00,32.479745,1.273148,1.5057322921269352,6.770834,7.262736,32.407399999999996,4176.417222227333
2025-08-17 09:18:00,32.479745,1.2442130000000002,1.502369964962245,6.741899,7.291665999999999,32.407399999999996,4176.467222227333
2025-08-17 09:21:00,32.479745,1.157407,1.4775299443400396,6.684029000000001,7.3784719999999995,32.98610000000002,4176.517222227333
2025-08-17 09:24:00,32.494209999999995,1.1863419999999998,1.4944861132869818,6.684024,7.3495420000000005,30.9606,4176.567222227333
2025-08-17 09:27:00,30.13599,1.2152769999999995,1.4602465615351392,6.770834,7.291667,31.828700000000026,4176.6172222273335
2025-08-17 09:30:00,32.479745,1.2152769999999995,1.4731058119553366,6.770834,7.320607000000001,32.407399999999996,4176.667222227334
2025-08-17 09:33:00,31.438075,1.157407,1.465057882817499,6.741899,7.407412,31.5394,4176.717222227334
2025-08-17 09:36:00,32.479745,1.2442130000000002,1.47653615563745,6.770829000000001,7.262736,32.98610000000002,4176.767222227334
2025-08-17 09:39:00,34.534145,1.1284720000000004,1.47274505599516,6.510418,7.262736,32.69670000000002,4176.817222227334
2025-08-17 09:42:00,32.479745,1.070602,1.449917199464318,6.423614000000001,7.262732000000001,32.98610000000002,4176.867222227334
2025-08-17 09:45:00,30.150460000000002,1.186343,1.4692807116506346,6.65509,7.262727,31.82869999999997,4176.917222227335
2025-08-17 09:51:00,30.13599,1.4178240000000004,1.5029620877075247,7.06018,7.233796,30.96070000000003,4176.917222227335
2025-08-17 09:57:00,32.479745,1.4467600000000003,1.5038887894547024,7.146996000000001,7.262736,31.5394,4176.917222227335
2025-08-17 10:00:00,30.16493,1.3310180000000003,1.484482195955466,7.06018,7.3784719999999995,32.11809999999997,4176.967222227335
2025-08-17 10:03:00,30.150460000000002,1.3310180000000003,1.4979287865068,6.97338,7.320602,31.8288,4177.017222227335
2025-08-17 10:06:00,32.479745,1.3888889999999998,1.4739918602965532,6.9155050000000005,7.089116000000001,31.5394,4177.067222227335
2025-08-17 10:09:00,30.1794,1.273148,1.4795653635905002,6.7997700000000005,7.233792,31.25,4177.117222227335
2025-08-17 10:12:00,32.47974,1.3310189999999995,1.484482733691571,6.8287,7.146991000000001,31.82869999999997,4177.1672222273355
2025-08-17 10:15:00,32.479745,1.273148,1.4795653635905002,6.712964,7.146986,32.407399999999996,4177.217222227336
2025-08-17 10:18:00,31.177660000000003,1.2152769999999995,1.485894796885569,6.712964,7.291667,32.986099999999965,4177.267222227336
2025-08-17 10:21:00,32.479745,1.2152769999999995,1.460251016512863,6.857634,7.378477,32.11810000000003,4177.317222227336
2025-08-17 10:24:00,32.494209999999995,1.3020839999999998,1.508711800679465,6.944439999999999,7.378475999999999,31.5394,4177.367222227336
2025-08-17 10:27:00,34.534145,1.359954,1.5269939661081628,6.94444,7.291665999999999,32.40749999999997,4177.417222227336
2025-08-17 10:30:00,32.479745,1.2152779999999996,1.4731063804214741,6.79977,7.3495420000000005,34.14350000000002,4177.467222227337
2025-08-17 10:33:00,32.479745,1.2442129999999993,1.476531667555068,6.7419,7.233797000000001,31.828700000000026,4177.517222227337
2025-08-17 10:36:00,32.479745,1.273148,1.4926833399168797,6.712964,7.1759260000000005,32.407399999999996,4177.567222227337
2025-08-17 10:39:00,34.51968,1.1863419999999998,1.4944817796943355,6.6261589999999995,7.291667,34.14359999999999,4177.617222227337
2025-08-17 10:42:00,34.51968,1.1574080000000002,1.4775305328158097,6.5393539999999994,7.233796,33.85409999999996,4177.667222227337
2025-08-17 10:45:00,34.56308,1.070601,1.4619290503413183,6.423608,7.291667,33.564700000000016,4177.7172222273375
2025-08-17 10:48:00,37.138305,1.0416659999999993,1.4440273528082228,6.336803,7.233797000000001,34.72219999999999,4177.767222227338
2025-08-17 10:51:00,37.138305,1.0416659999999993,1.4558877348572639,6.394672999999999,7.320607000000001,34.14350000000002,4177.817222227338
2025-08-17 10:54:00,37.138305,1.0127309999999996,1.4610622281176449,6.336808,7.349537,34.72229999999996,4177.867222227338
2025-08-17 10:57:00,38.16551,1.0995369999999998,1.479654374534348,6.452543,7.291665999999999,34.14359999999999,4177.917222227338
2025-08-17 11:00:00,37.138305,1.0127309999999996,1.4610622281176455,6.307872999999999,7.320602,35.87959999999998,4177.967222227338
2025-08-17 11:03:00,37.138305,1.1284720000000004,1.4850032817486152,6.510418,7.291665999999999,35.01150000000001,4178.017222227339
2025-08-17 11:06:00,37.138305,1.0416659999999993,1.4794450597722586,6.365743,7.349537,34.72220000000004,4178.067222227339
2025-08-17 11:09:00,38.15104,1.0127309999999996,1.4610622281176455,6.278937999999999,7.291667,35.300899999999956,4178.117222227339
2025-08-17 11:12:00,41.001155,0.868055,1.4210384323354772,5.931712000000001,7.233797000000001,35.30090000000001,4178.167222227339
2025-08-17 11:15:00,43.330435,0.8101859999999999,1.4749279766062349,5.671291999999999,7.291665999999999,38.19439999999997,4178.217222227339
2025-08-17 11:18:00,39.20718,1.0127319999999997,1.507211771920025,6.278934,7.407412000000001,34.43280000000004,4178.2672222273395
2025-08-17 11:21:00,32.494209999999995,1.273148,1.5057322921269352,6.8287,7.320602000000001,32.407399999999996,4178.31722222734
2025-08-17 11:24:00,30.150460000000002,1.3310190000000004,1.484478072678182,6.944446,7.262727,32.98600000000005,4178.36722222734
2025-08-17 11:27:00,34.534145,1.3888889999999998,1.5153728288675683,6.94444,7.204861,33.275499999999965,4178.41722222734
2025-08-17 11:30:00,34.534145,1.3020829999999997,1.4954993608280311,6.828703999999999,7.233801000000001,33.56479999999999,4178.46722222734
2025-08-17 11:33:00,37.109375,1.157407,1.4775342450241278,6.6261540000000005,7.320607000000001,35.30090000000001,4178.51722222734
2025-08-17 11:36:00,34.534145,1.0995369999999998,1.479654374534349,6.452544,7.291667,35.011600000000044,4178.567222227341
2025-08-17 11:39:00,34.534145,1.0995369999999998,1.4553787824842979,6.423614000000001,7.2048570000000005,33.85419999999999,4178.617222227341
2025-08-17 11:42:00,34.534145,1.157407,1.452520185398372,6.568284000000001,7.2048570000000005,32.986099999999965,4178.667222227341
2025-08-17 11:45:00,37.138305,1.2152780000000005,1.5238915101977597,6.568284000000001,7.233796,33.85419999999999,4178.717222227341
2025-08-17 11:48:00,34.54861,1.0995369999999998,1.4675487174359354,6.510414000000001,7.320607000000001,33.27539999999999,4178.767222227341
2025-08-17 11:51:00,34.534145,1.0995369999999998,1.443160114036881,6.5393539999999994,7.291667,33.564899999999966,4178.8172222273415
2025-08-17 11:54:00,37.138305,1.1284720000000004,1.4972091738017719,6.423608,7.233796,35.01150000000001,4178.867222227342
2025-08-17 11:57:00,34.577545,1.070601,1.4857890847565474,6.394678000000001,7.320607000000001,33.275499999999965,4178.917222227342
2025-08-17 12:00:00,39.20718,1.1284719999999995,1.4727450559951587,6.452543,7.204861,35.59029999999996,4178.967222227342
2025-08-17 12:03:00,37.138305,1.0127309999999996,1.4494032044844591,6.221068,7.2048570000000005,35.01150000000001,4179.017222227342
2025-08-17 12:06:00,37.138305,0.9837959999999999,1.4309268336227228,6.192127999999999,7.204861999999999,34.72229999999996,4179.067222227342
2025-08-17 12:09:00,34.534145,1.0127309999999996,1.4259410914537827,6.336803,7.262732000000001,34.14340000000004,4179.117222227343
2025-08-17 12:12:00,35.836225,1.0995369999999998,1.479654374534349,6.394672999999999,7.233796,33.85419999999999,4179.167222227343
2025-08-17 12:15:00,32.479745,1.0416660000000002,1.4440232453987536,6.452548999999999,7.349533,33.27539999999999,4179.217222227343
2025-08-17 12:18:00,32.479745,1.273148,1.5057322921269352,6.886575,7.378477,31.8288,4179.267222227343
2025-08-17 12:21:00,30.13599,1.359953,1.486366983509696,7.06018,7.320607000000001,32.40750000000003,4179.317222227343
2025-08-17 12:24:00,32.479745,1.4178240000000004,1.5168448198492825,7.118060000000001,7.320606,32.117999999999995,4179.3672222273435
2025-08-17 12:27:00,30.13599,1.359953,1.4863622631667017,7.08912,7.349537,33.275499999999965,4179.417222227344
2025-08-17 12:30:00,32.479745,1.4178240000000004,1.5306517393754535,7.06018,7.291665999999999,32.40740000000005,4179.467222227344
2025-08-17 12:33:00,32.479745,1.359954,1.51352895487657,7.031246,7.3495420000000005,33.27540000000005,4179.517222227344
2025-08-17 12:36:00,30.150460000000002,1.4467590000000001,1.545824426750811,7.118051,7.320602,32.407399999999996,4179.567222227344
2025-08-17 12:39:00,30.13599,1.4756939999999998,1.5186845461671807,7.204861,7.291667,32.117999999999995,4179.617222227344
2025-08-17 12:42:00,30.150460000000002,1.4756939999999998,1.5186845461671807,7.233801000000001,7.320607000000001,31.828700000000026,4179.667222227345
2025-08-17 12:45:00,30.13599,1.5335650000000003,1.5479884291770083,7.262731,7.291665999999999,30.960699999999974,4179.717222227345
2025-08-17 12:48:00,30.13599,1.3888889999999998,1.4600359422662221,7.089116,7.233797000000001,32.117999999999995,4179.767222227345
2025-08-17 12:51:00,32.494209999999995,1.3888889999999998,1.4878683522733402,7.089116,7.291667,32.11810000000003,4179.817222227345
2025-08-17 12:54:00,30.150460000000002,1.4178239999999995,1.5168496045279127,7.146985999999999,7.3495420000000005,32.98610000000002,4179.867222227345
2025-08-17 12:57:00,30.13599,1.4178239999999995,1.502962087707525,7.146985999999999,7.320602,30.960699999999974,4179.9172222273455
2025-08-17 13:00:00,32.479745,1.4178240000000004,1.5029620877075247,7.08912,7.262736,33.275499999999965,4179.967222227346
2025-08-17 13:03:00,32.494209999999995,1.3310180000000003,1.5113058592167958,7.08912,7.465281999999999,33.275499999999965,4180.017222227346
2025-08-17 13:06:00,31.438075,1.3310180000000003,1.4573540514437495,7.08912,7.3495420000000005,32.11809999999997,4180.067222227346
2025-08-17 13:09:00,30.150460000000002,1.359953,1.4588848365953544,6.944440000000001,7.146987000000001,31.82869999999997,4180.117222227346
2025-08-17 13:12:00,30.13599,1.3888889999999998,1.5016581054594167,6.973376000000001,7.2048570000000005,32.9862,4180.167222227346
2025-08-17 13:15:00,30.150460000000002,1.359954,1.4450251256066802,7.089116,7.262732000000001,31.828700000000026,4180.217222227347
2025-08-17 13:18:00,32.479745,1.4467600000000003,1.5179471764747603,7.146996000000001,7.291665999999999,33.27539999999999,4180.267222227347
2025-08-17 13:21:00,32.479745,1.4467589999999992,1.5179515050682009,7.175926,7.320607000000001,31.828700000000026,4180.317222227347
2025-08-17 13:24:00,30.150460000000002,1.4467589999999992,1.5038882763772603,7.204866,7.320607000000001,30.67130000000003,4180.367222227347
2025-08-17 13:27:00,30.150460000000002,1.4467600000000003,1.489744476389269,7.089116,7.1759260000000005,32.11809999999997,4180.417222227347
2025-08-17 13:30:00,30.150460000000002,1.3888889999999998,1.4600359422662221,7.089116,7.233797000000001,31.82869999999997,4180.4672222273475
2025-08-17 13:33:00,30.13599,1.3888889999999998,1.4600359422662221,7.089116,7.233797000000001,30.671299999999974,4180.517222227348
2025-08-17 13:36:00,32.479745,1.4467600000000003,1.5038887894547024,7.118056,7.233796,31.25,4180.567222227348
2025-08-17 13:39:00,32.479745,1.4467600000000003,1.5038887894547024,7.031246,7.146986,33.27539999999999,4180.617222227348
2025-08-17 13:42:00,30.150460000000002,1.359954,1.4588853605607475,7.0023159999999995,7.204861999999999,31.828700000000026,4180.667222227348
2025-08-17 13:45:00,30.13599,1.4467600000000003,1.4897444763892707,7.031246,7.118055999999999,31.25,4180.717222227348
2025-08-17 13:48:00,30.13599,1.4467589999999992,1.5179515050682009,7.146985999999999,7.291667,31.25,4180.767222227349
2025-08-17 13:51:00,30.150460000000002,1.4467589999999992,1.5038882763772603,7.204866,7.320607000000001,31.82869999999997,4180.817222227349
2025-08-17 13:54:00,30.13599,1.4467589999999992,1.5179515050682009,7.175926,7.320607000000001,31.828700000000026,4180.867222227349
2025-08-17 13:57:00,30.150460000000002,1.4467600000000003,1.5038887894547024,7.118056,7.233796,32.407399999999996,4180.917222227349
2025-08-17 14:00:00,30.13599,1.359953,1.4588848365953544,7.0023100000000005,7.2048570000000005,32.407399999999996,4180.967222227349
2025-08-17 14:06:00,30.13599,1.3310179999999994,1.4979287865067992,6.944444999999999,7.291667,30.6712,4180.967222227349
2025-08-17 14:09:00,31.177660000000003,1.3888889999999998,1.5290098223090776,7.031244999999999,7.320606,32.98610000000002,4180.967222227349
2025-08-17 14:12:00,30.13599,1.273148,1.4795699085288478,6.94444,7.3784719999999995,32.98610000000002,4180.967222227349
2025-08-17 14:15:00,30.13599,1.273148,1.4663811880086521,6.7997700000000005,7.204861999999999,33.27550000000002,4180.967222227349
2025-08-17 14:18:00,30.16493,1.273148,1.4397886984029435,6.799765,7.146986999999999,31.82860000000005,4180.967222227349
2025-08-17 14:24:00,30.150460000000002,1.5046299999999997,1.4901141625184582,7.175926,7.146986,31.25,4180.967222227349
2025-08-17 14:27:00,30.150460000000002,1.5046299999999997,,7.175926,7.1759260000000005,30.9606,4180.967222227349
2025-08-17 14:33:00,30.13599,1.4467600000000003,1.5038887894547024,7.031246,7.146986,32.69670000000002,4180.967222227349
2025-08-17 14:36:00,30.13599,1.3310179999999994,1.4709548457539354,6.944444999999999,7.233797000000001,32.69670000000002,4180.967222227349
2025-08-17 14:39:00,32.494209999999995,1.273148,1.4795699085288478,6.799764000000001,7.233796,31.828700000000026,4180.967222227349
2025-08-17 14:42:00,32.479745,1.157407,1.4525201853983727,6.6261589999999995,7.262732000000001,33.27550000000002,4180.967222227349
2025-08-17 14:45:00,30.150460000000002,1.2152779999999996,1.4731019484689891,6.684029999999999,7.233792,31.25,4180.967222227349
2025-08-17 14:48:00,30.13599,1.3888889999999998,1.4878635716437494,7.0023159999999995,7.2048570000000005,32.696799999999996,4180.967222227349
2025-08-17 14:54:00,30.150460000000002,1.5625,1.5186825075096642,7.262736,7.1759260000000005,30.6712,4180.967222227349
2025-08-17 15:06:00,30.13599,1.5335650000000003,1.5190525706502245,7.204861,7.1759260000000005,30.382000000000005,4180.967222227349
2025-08-17 15:09:00,30.150460000000002,1.5335649999999994,1.504442969924562,7.175926,7.118051,30.96070000000003,4180.967222227349
2025-08-17 15:12:00,32.479745,1.4178240000000004,1.4889917458985333,7.08912,7.233796,32.407399999999996,4180.967222227349
2025-08-17 15:15:00,32.479745,1.4178240000000004,1.5168448198492825,7.118060000000001,7.320606,31.828700000000026,4180.967222227349
2025-08-17 15:18:00,32.479745,1.3888889999999998,1.5153728288675683,7.089116,7.349537,32.407399999999996,4180.967222227349
2025-08-17 15:21:00,30.16493,1.4178239999999995,1.5168448198492825,7.175926,7.3784719999999995,32.40740000000005,4180.967222227349
2025-08-17 15:24:00,30.13599,1.4467590000000001,1.5179515050682013,7.262731,7.407412,31.25,4180.967222227349
2025-08-17 15:36:00,30.16493,1.4467589999999992,1.5038882763772603,7.204866,7.320607000000001,31.82869999999997,4180.967222227349
2025-08-17 15:39:00,31.177660000000003,1.4467600000000003,1.5038887894547024,7.146996000000001,7.262736,33.27550000000002,4181.0172222273495
2025-08-17 15:42:00,32.479745,1.4467600000000003,1.517952021339555,7.175926,7.320606,31.828700000000026,4181.06722222735
2025-08-17 15:45:00,33.506945,1.4178240000000004,1.5168448198492825,7.118060000000001,7.320606,32.407399999999996,4181.11722222735
2025-08-17 15:48:00,32.494209999999995,1.3020829999999997,1.4954993608280311,6.973375,7.3784719999999995,33.56490000000002,4181.16722222735
2025-08-17 15:51:00,30.150460000000002,1.273148,1.4795699085288478,6.944440000000001,7.378472,32.696799999999996,4181.21722222735
2025-08-17 15:54:00,30.150460000000002,1.359953,1.4726664800943492,7.0023100000000005,7.233797000000001,31.828700000000026,4181.26722222735
2025-08-17 15:57:00,30.150460000000002,1.3888889999999998,1.4878683522733402,7.089116,7.291667,32.40749999999997,4181.317222227351
2025-08-17 16:00:00,32.494209999999995,1.4467600000000003,1.517952021339555,7.118056,7.262736,33.56479999999999,4181.367222227351
2025-08-17 16:03:00,30.150460000000002,1.3888889999999998,1.4878683522733402,7.089116,7.291667,31.82869999999997,4181.417222227351
2025-08-17 16:06:00,32.479745,1.4467600000000003,1.5179471764747603,7.146996000000001,7.291665999999999,32.11800000000005,4181.467222227351
2025-08-17 16:09:00,32.479745,1.5046299999999997,1.5476253330689906,7.204866,7.291665999999999,33.275499999999965,4181.517222227351
2025-08-17 16:12:00,32.494209999999995,1.359954,1.5135242876941042,7.0023159999999995,7.320602,32.986099999999965,4181.5672222273515
2025-08-17 16:15:00,32.479745,1.4178240000000004,1.5168448198492825,6.97338,7.1759260000000005,32.40730000000002,4181.617222227352
2025-08-17 16:18:00,32.479745,1.359953,1.4999838059111548,7.0023100000000005,7.291667,32.11810000000003,4181.667222227352
2025-08-17 16:21:00,32.479745,1.3888889999999998,1.5290098223090776,6.973375,7.262736,32.11800000000005,4181.717222227352
2025-08-17 16:24:00,32.479745,1.3888889999999998,1.5153728288675683,6.973375,7.233796,32.407399999999996,4181.767222227352
2025-08-17 16:27:00,34.534145,1.3020829999999997,1.4688637341963897,6.94444,7.291667,31.5394,4181.817222227352
2025-08-17 16:30:00,32.479745,1.3310179999999994,1.5246060315721284,6.944444999999999,7.349537,33.275499999999965,4181.867222227353
2025-08-17 16:33:00,30.13599,1.359954,1.51352895487657,7.089116,7.407412,32.98600000000005,4181.917222227353
2025-08-17 16:39:00,30.13599,1.4178240000000004,1.5029620877075247,7.06018,7.233796,31.5394,4181.917222227353
2025-08-17 16:42:00,32.479745,1.273148,1.4795699085288487,6.828703999999999,7.262736,30.671299999999974,4181.967222227353
2025-08-17 16:45:00,34.54861,1.2442130000000002,1.502369964962245,6.741899,7.291665999999999,32.117999999999995,4182.017222227353
2025-08-17 16:48:00,34.534145,1.157407,1.4775299443400396,6.655094000000001,7.349537,34.43289999999996,4182.067222227353
2025-08-17 16:51:00,34.534145,1.1574080000000002,1.5023006262409966,6.5393539999999994,7.291665999999999,34.432799999999986,4182.1172222273535
2025-08-17 16:54:00,34.534145,1.0995369999999998,1.4553829960626015,6.5393539999999994,7.320607000000001,32.11810000000003,4182.167222227354
2025-08-17 16:57:00,33.506945,1.0995369999999998,1.4553829960626015,6.452544,7.233797000000001,33.27550000000002,4182.217222227354
2025-08-17 17:00:00,34.534145,1.1574080000000002,1.4775348335010419,6.568284,7.262736,34.14349999999996,4182.267222227354
2025-08-17 17:03:00,34.54861,1.157407,1.502304291401299,6.6261540000000005,7.378477,33.56480000000005,4182.317222227354
2025-08-17 17:06:00,32.479745,1.157407,1.465057882817499,6.741899,7.407412,32.98610000000002,4182.367222227354
2025-08-17 17:09:00,34.534145,1.1863419999999998,1.4944861132869818,6.655089,7.320607000000001,33.27550000000002,4182.417222227355
2025-08-17 17:12:00,34.534145,1.1863419999999998,1.506993122985102,6.770829000000001,7.465277,32.98610000000002,4182.467222227355
2025-08-17 17:15:00,32.465275000000005,1.2442130000000002,1.540645761563915,6.7997689999999995,7.436346,31.82869999999997,4182.517222227355
2025-08-17 17:18:00,32.479745,1.157407,1.452520185398372,6.712964,7.349537,32.11800000000005,4182.567222227355
2025-08-17 17:21:00,33.506945,1.157407,1.4775342450241278,6.6261540000000005,7.320607000000001,32.40749999999997,4182.617222227355
2025-08-17 17:24:00,32.479745,1.157407,1.489946402323713,6.655089,7.3784719999999995,33.27539999999999,4182.6672222273555
2025-08-17 17:27:00,32.479745,1.157407,1.4775299443400396,6.684029000000001,7.3784719999999995,31.828700000000026,4182.717222227356
2025-08-17 17:30:00,32.479745,1.1863419999999998,1.4819141557996744,6.655089,7.291667,33.564899999999966,4182.767222227356
2025-08-17 17:33:00,32.479745,1.157407,1.4775342450241278,6.6261540000000005,7.320607000000001,32.9862,4182.817222227356
2025-08-17 17:36:00,32.479745,1.1863419999999998,1.4819141557996744,6.684029000000001,7.320607000000001,32.40740000000005,4182.867222227356
2025-08-17 17:39:00,30.150460000000002,1.1863419999999998,1.4565869629085952,6.655089,7.233797000000001,31.25,4182.917222227356
2025-08-17 17:42:00,30.150460000000002,1.1863419999999998,1.4438243168994433,6.655093999999999,7.204861999999999,31.25,4182.967222227357
2025-08-17 17:45:00,30.16493,1.2442129999999993,1.4635087338015011,6.7419,7.2048570000000005,32.40740000000005,4183.017222227357
2025-08-17 17:48:00,30.150460000000002,1.2442129999999993,1.4635132457643558,6.8287,7.291667,32.69670000000002,4183.067222227357
2025-08-17 17:51:00,32.479745,1.273148,1.453119878190307,6.770834,7.146986,32.696699999999964,4183.117222227357
2025-08-17 17:54:00,32.479745,1.157407,1.452520185398372,6.568284000000001,7.2048570000000005,33.27550000000002,4183.167222227357
2025-08-17 17:57:00,31.19213,1.157407,1.452520185398372,6.568284000000001,7.2048570000000005,32.11809999999997,4183.2172222273575
2025-08-17 18:00:00,32.479745,1.157407,1.4525201853983727,6.510414,7.146987000000001,32.9862,4183.267222227358
2025-08-17 18:03:00,30.150460000000002,1.157407,1.4525201853983727,6.510414,7.146987000000001,31.828700000000026,4183.317222227358
2025-08-17 18:06:00,32.479745,1.1574080000000002,1.4525207671994984,6.5393539999999994,7.1759260000000005,32.696799999999996,4183.367222227358
2025-08-17 18:09:00,32.479745,1.0995369999999998,1.4431643475850462,6.568284,7.320607000000001,32.696799999999996,4183.417222227358
2025-08-17 18:12:00,34.54861,1.0995369999999998,1.4431601140368802,6.423614000000001,7.175927,33.56480000000005,4183.467222227358
2025-08-17 18:15:00,32.479745,1.1863419999999998,1.469280134964785,6.655093999999999,7.262732000000001,32.98610000000002,4183.517222227359
2025-08-17 18:18:00,30.150460000000002,1.2152779999999996,1.511290846441416,6.71296,7.3495420000000005,31.82869999999997,4183.567222227359
2025-08-17 18:21:00,30.1794,1.273148,1.4663811880086524,6.85764,7.262732000000001,32.40750000000003,4183.617222227359
2025-08-17 18:24:00,30.150460000000002,1.3310179999999994,1.4709548457539348,6.886575,7.175927,31.25,4183.667222227359
2025-08-17 18:36:00,30.150460000000002,1.3020829999999997,1.4688637341963897,6.886570000000001,7.233797000000001,31.82869999999997,4183.667222227359
2025-08-17 18:39:00,30.16493,1.273148,1.4531244732900153,6.799764000000001,7.1759260000000005,31.5394,4183.667222227359
2025-08-17 18:42:00,30.150460000000002,1.1863419999999998,1.4692801349647844,6.684029000000001,7.291667,30.960699999999974,4183.667222227359
2025-08-17 18:45:00,30.13599,1.1863419999999998,1.4309994049870047,6.655089,7.175927,30.38190000000003,4183.667222227359
2025-08-17 18:51:00,30.13599,1.2442129999999993,1.4504203518566203,6.79977,7.233797000000001,32.11800000000005,4183.667222227359
2025-08-17 18:54:00,30.16493,1.273148,1.4795699085288487,6.828703999999999,7.262736,31.82869999999997,4183.667222227359
2025-08-17 18:57:00,30.150460000000002,1.2152769999999995,1.485894796885569,6.712964,7.291667,31.539300000000026,4183.667222227359
2025-08-17 19:00:00,30.150460000000002,1.3020839999999998,1.4954999092048744,6.857639999999999,7.262736,32.11800000000005,4183.667222227359
2025-08-17 19:03:00,30.150460000000002,1.3020839999999998,1.4954999092048733,6.88657,7.291665999999999,31.82869999999997,4183.667222227359
2025-08-17 19:06:00,31.467015,1.359954,1.4999843396745536,7.00231,7.291665999999999,32.98610000000002,4183.667222227359
2025-08-17 19:09:00,30.13599,1.273148,1.4926878607073621,6.886570000000001,7.3495420000000005,30.960699999999974,4183.667222227359
2025-08-17 19:15:00,30.13599,1.3020829999999997,1.4688637341963897,6.886570000000001,7.233797000000001,31.828700000000026,4183.667222227359
2025-08-17 19:18:00,30.13599,1.2442129999999993,1.4635132457643558,6.8287,7.291667,32.69670000000002,4183.667222227359
2025-08-17 19:21:00,30.150460000000002,1.273148,1.4663811880086524,6.85764,7.262732000000001,31.5394,4183.667222227359
2025-08-17 19:24:00,30.150460000000002,1.359954,1.4999843396745536,6.886570000000001,7.1759260000000005,32.407399999999996,4183.667222227359
2025-08-17 19:27:00,30.13599,1.273148,1.4663811880086524,6.85764,7.262732000000001,32.407399999999996,4183.667222227359
2025-08-17 19:36:00,30.150460000000002,1.3310179999999994,1.4979334215558628,6.973375,7.320607000000001,31.539300000000026,4183.667222227359
2025-08-17 19:39:00,32.479745,1.3888889999999998,1.5560538475798449,6.94444,7.291671,31.828700000000026,4183.717222227359
2025-08-17 19:42:00,32.479745,1.2442129999999993,1.5023744070175447,6.88657,7.436347,32.117999999999995,4183.7672222273595
2025-08-17 19:45:00,30.13599,1.2442129999999993,1.4635132457643558,6.88657,7.349537,31.82869999999997,4183.81722222736
2025-08-17 19:48:00,30.150460000000002,1.3020839999999998,1.4954999092048733,6.88657,7.291665999999999,31.25,4183.86722222736
2025-08-17 19:51:00,30.150460000000002,1.2442129999999993,1.4765361556374492,6.8287,7.320607000000001,31.828700000000026,4183.91722222736
2025-08-17 19:54:00,30.150460000000002,1.2442129999999993,1.4894863408525836,6.857639999999999,7.378477,31.53929999999997,4183.96722222736
2025-08-17 19:57:00,32.479745,1.2442129999999993,1.4765361556374492,6.88657,7.378477,31.53929999999997,4184.01722222736
2025-08-17 20:00:00,30.1794,1.2152779999999996,1.4731063804214728,6.8287,7.3784719999999995,31.53929999999997,4184.067222227361
2025-08-17 20:03:00,30.150460000000002,1.2152779999999996,1.4602515816622181,6.8287,7.3495420000000005,32.69670000000002,4184.117222227361
2025-08-17 20:06:00,30.13599,1.2442129999999993,1.4894863408525836,6.857639999999999,7.378477,32.117999999999995,4184.167222227361
2025-08-17 20:09:00,31.19213,1.3020839999999998,1.5087072475607823,7.00232,7.436346,32.40750000000003,4184.217222227361
2025-08-17 20:12:00,30.150460000000002,1.2152779999999996,1.4731063804214741,6.944439999999999,7.494212,31.82869999999997,4184.267222227361
2025-08-17 20:15:00,30.150460000000002,1.2442129999999993,1.4635132457643558,6.88657,7.349537,32.11810000000003,4184.3172222273615
2025-08-17 20:18:00,30.13599,1.273148,1.4926833399168797,6.915509999999999,7.3784719999999995,32.696799999999996,4184.367222227362
2025-08-17 20:21:00,30.13599,1.3888889999999998,1.5153728288675683,7.031244999999999,7.291665999999999,30.96070000000003,4184.417222227362
2025-08-17 20:24:00,30.13599,1.3020829999999997,1.4822159272399063,6.915509999999999,7.291667,31.82869999999997,4184.467222227362
2025-08-17 20:27:00,30.16493,1.3020829999999997,1.5087066959572555,6.915509999999999,7.349537,31.82869999999997,4184.517222227362
2025-08-17 20:30:00,30.13599,1.273148,1.5057322921269352,6.915503999999999,7.407406,32.986099999999965,4184.567222227362
2025-08-17 20:33:00,32.479745,1.2442130000000002,1.4894863408525838,6.886569,7.407406,32.407399999999996,4184.617222227363
2025-08-17 20:36:00,32.479745,1.1863419999999998,1.4819141557996744,6.828699,7.465277,32.40749999999997,4184.667222227363
2025-08-17 20:39:00,30.13599,1.1863419999999998,1.506993122985102,6.799764000000001,7.494212,31.5394,4184.717222227363
2025-08-17 20:42:00,30.13599,1.1863419999999998,1.4819141557996744,6.828703999999999,7.465281999999999,32.11800000000005,4184.767222227363
2025-08-17 20:45:00,32.479745,1.2442129999999993,1.4765361556374492,6.8287,7.320607000000001,31.82869999999997,4184.817222227363
2025-08-17 20:48:00,32.479745,1.1863419999999998,1.4565869629085952,6.770834,7.3495420000000005,32.696799999999996,4184.8672222273635
2025-08-17 20:51:00,32.479745,1.2442130000000002,1.5151930326808416,6.7997689999999995,7.378475999999999,33.27550000000002,4184.917222227364
2025-08-17 20:54:00,32.465275000000005,1.2442130000000002,1.5023744070175455,6.828699,7.378475999999999,31.82869999999997,4184.967222227364
2025-08-17 20:57:00,32.494209999999995,1.1863419999999998,1.4692801349647844,6.741899,7.349537,32.9862,4185.017222227364
2025-08-17 21:00:00,33.506945,1.2442130000000002,1.5023744070175455,6.770829000000001,7.320606,34.432799999999986,4185.067222227364
2025-08-17 21:03:00,33.506945,1.1863419999999998,1.4692845114444129,6.770829000000001,7.378477,33.85419999999999,4185.117222227364
2025-08-17 21:06:00,32.479745,1.1863419999999998,1.4819141557996744,6.770834,7.407412,32.9862,4185.167222227365
2025-08-17 21:09:00,31.177660000000003,1.1863419999999998,1.4819141557996744,6.684024,7.320602,32.986099999999965,4185.217222227365
2025-08-17 21:12:00,30.13599,1.1863419999999998,1.4692801349647844,6.712964,7.320602,32.407399999999996,4185.267222227365
2025-08-17 21:15:00,31.19213,1.273148,1.4795699085288478,6.857634,7.291665999999999,31.25,4185.317222227365
2025-08-17 21:18:00,32.479745,1.273148,1.505732292126934,6.799764000000001,7.291665999999999,31.828700000000026,4185.367222227365
2025-08-17 21:21:00,30.13599,1.2442129999999993,1.4635132457643572,6.857639999999999,7.320607000000001,32.407399999999996,4185.4172222273655
2025-08-17 21:24:00,30.150460000000002,1.3020839999999998,1.4822210749207283,6.88657,7.262736,32.407399999999996,4185.467222227366
2025-08-17 21:27:00,30.150460000000002,1.273148,1.4926878607073621,6.886570000000001,7.3495420000000005,31.828700000000026,4185.517222227366
2025-08-17 21:30:00,30.150460000000002,1.359954,1.51352895487657,6.94444,7.262736,31.53929999999997,4185.567222227366
2025-08-17 21:36:00,30.13599,1.2152769999999995,1.4602465615351392,6.770834,7.291667,31.539300000000026,4185.567222227366
2025-08-17 21:39:00,30.13599,1.273148,1.4795699085288478,6.799764000000001,7.233796,31.539300000000026,4185.617222227366
2025-08-17 21:42:00,30.1794,1.2152769999999995,1.421266041558983,6.799764000000001,7.233797000000001,31.25,4185.667222227366
2025-08-17 21:45:00,30.150460000000002,1.273148,1.4926878607073621,6.799764000000001,7.262736,31.53929999999997,4185.717222227367
2025-08-17 21:48:00,30.13599,1.2152779999999996,1.4731063804214741,6.857639999999999,7.407412,33.27550000000002,4185.767222227367
2025-08-17 21:51:00,30.150460000000002,1.2442129999999993,1.5023744070175447,6.88657,7.436347,32.69670000000002,4185.817222227367
2025-08-17 21:54:00,30.13599,1.2152779999999996,1.4602515816622181,6.88657,7.407412,32.98610000000002,4185.867222227367
2025-08-17 21:57:00,32.479745,1.1863419999999998,1.4819141557996744,6.828703999999999,7.465281999999999,32.40749999999997,4185.917222227367
2025-08-17 22:00:00,32.494209999999995,1.273148,1.4926878607073621,6.915503999999999,7.378475999999999,32.117999999999995,4185.9672222273675
2025-08-17 22:03:00,32.479745,1.2152769999999995,1.4858992063552519,6.799764000000001,7.378477,32.696799999999996,4186.017222227368
2025-08-17 22:06:00,32.479745,1.273148,1.5187138933177728,6.799764000000001,7.320606,32.9862,4186.067222227368
2025-08-17 22:09:00,32.465275000000005,1.273148,1.5187138933177728,6.857634,7.378475999999999,32.98610000000002,4186.117222227368
2025-08-17 22:12:00,30.16493,1.1863419999999998,1.4944817796943355,6.828703999999999,7.494212,32.696799999999996,4186.167222227368
2025-08-17 22:15:00,30.16493,1.2442129999999993,1.4765361556374492,6.88657,7.378477,33.27539999999999,4186.217222227368
2025-08-17 22:18:00,32.494209999999995,1.2442129999999993,1.4765361556374492,6.944439999999999,7.436347,32.69670000000002,4186.267222227369
2025-08-17 22:21:00,30.13599,1.3020829999999997,1.5218488279669893,7.00231,7.465277,31.25,4186.317222227369
2025-08-17 22:24:00,30.150460000000002,1.3020829999999997,1.508711249074828,7.00231,7.436347,32.986099999999965,4186.367222227369
2025-08-17 22:27:00,32.479745,1.359954,1.51352895487657,7.00231,7.320606,32.407399999999996,4186.417222227369
2025-08-17 22:30:00,32.465275000000005,1.3020829999999997,1.5087066959572555,7.06019,7.494217000000001,32.9862,4186.467222227369
2025-08-17 22:33:00,30.13599,1.3020829999999997,1.5218488279669893,7.03125,7.494217000000001,31.539300000000026,4186.5172222273695
