Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-08-17 22:36:00,32.47974,1.4178239999999995,1.5715999676852177,7.089125,7.407411000000001,33.27550000000002,4186.56722222737
2025-08-17 22:39:00,30.150460000000002,1.273148,1.4926878607073621,7.00231,7.465281999999999,32.986099999999965,4186.61722222737
2025-08-17 22:42:00,30.16493,1.3020829999999997,1.5218488279669893,7.00231,7.465277,30.960699999999974,4186.66722222737
2025-08-17 22:45:00,32.479745,1.359954,1.51352895487657,7.00231,7.320606,32.11809999999997,4186.71722222737
2025-08-17 22:48:00,30.150460000000002,1.273148,1.4663857577020047,7.00231,7.407412,32.117999999999995,4186.76722222737
2025-08-17 22:51:00,30.13599,1.3020829999999997,1.508711249074828,6.94444,7.378477,32.117999999999995,4186.817222227371
2025-08-17 22:54:00,30.13599,1.273148,1.531625297117971,6.94444,7.494212,30.6712,4186.867222227371
2025-08-17 22:57:00,32.479745,1.359954,1.51352895487657,7.00231,7.320606,32.11809999999997,4186.917222227371
2025-08-17 23:00:00,32.479745,1.359954,1.5403905661153896,6.94444,7.320606,33.27550000000002,4186.967222227371
2025-08-17 23:03:00,32.479745,1.3020829999999997,1.5218488279669893,7.00231,7.465277,32.986099999999965,4187.017222227371
2025-08-17 23:06:00,32.479745,1.3020839999999998,1.4954999092048733,6.97338,7.378475999999999,32.11809999999997,4187.0672222273715
2025-08-17 23:09:00,30.150460000000002,1.2152779999999996,1.4858953686424212,6.7419,7.320602,32.11809999999997,4187.117222227372
2025-08-17 23:12:00,30.1794,1.2152779999999996,1.4602471266833434,6.79977,7.320602,32.407399999999996,4187.167222227372
2025-08-17 23:15:00,30.13599,1.2152780000000005,1.4602471266833437,6.770834,7.291665999999999,32.407399999999996,4187.217222227372
2025-08-17 23:18:00,34.534145,1.0416669999999995,1.4321184221017496,6.365738,7.233801000000001,33.56479999999999,4187.267222227372
2025-08-17 23:21:00,38.16551,0.9548610000000002,1.4690536773409704,6.047452,7.233801000000001,35.59030000000001,4187.317222227372
2025-08-17 23:24:00,39.192710000000005,0.8101849999999997,1.4332262358811472,5.873842000000001,7.378477,35.01159999999999,4187.367222227373
2025-08-17 23:27:00,38.151044999999996,0.8969899999999997,1.4738531235149401,6.0763869999999995,7.436347,36.16899999999998,4187.417222227373
2025-08-17 23:30:00,37.138305,0.9259259999999996,1.471855310332776,6.134257999999999,7.407412,34.14340000000004,4187.467222227373
2025-08-17 23:33:00,34.54861,1.0127309999999996,1.4842333236876484,6.336803,7.407412,33.85419999999999,4187.517222227373
2025-08-17 23:36:00,32.479745,1.070602,1.4857897070499364,6.5393539999999994,7.465281999999999,33.85419999999999,4187.567222227373
2025-08-17 23:39:00,32.479745,1.157407,1.5023000311892667,6.712964,7.465277,34.43290000000002,4187.6172222273735
2025-08-17 23:42:00,34.534145,1.157407,1.489946402323713,6.741894000000001,7.465277,33.275499999999965,4187.667222227374
2025-08-17 23:45:00,32.494209999999995,1.2442130000000002,1.5151930326808416,6.828699,7.407406,34.14349999999996,4187.717222227374
2025-08-17 23:48:00,30.13599,1.2152779999999996,1.5112864803556625,6.857639999999999,7.494212,31.539300000000026,4187.767222227374
2025-08-17 23:51:00,30.150460000000002,1.3310180000000003,1.4979334215558635,7.06018,7.407412,31.828700000000026,4187.817222227374
2025-08-18 00:00:00,30.150460000000002,1.5914359999999999,1.5769247531520567,7.436342,7.407406,32.98600000000005,4187.817222227374
2025-08-18 05:06:00,30.150460000000002,1.2731480000000008,1.3856689920563654,6.4525440000000005,6.684026,28.93519999999998,4187.817222227374
2025-08-18 05:09:00,30.150460000000002,1.1863419999999998,1.378984741333412,6.452548999999999,6.857637,28.93519999999998,4187.867222227374
2025-08-18 05:12:00,30.13599,1.157407,1.3759327499894825,6.452548999999999,6.9155120000000005,29.51389999999998,4187.917222227375
2025-08-18 05:15:00,30.13599,1.1863419999999998,1.3525320820894866,6.452548999999999,6.799767000000001,28.93519999999998,4187.967222227375
2025-08-18 05:18:00,30.13599,1.1863419999999998,1.365799683496912,6.394679,6.770837,28.067099999999982,4188.017222227375
2025-08-18 05:21:00,30.150460000000002,1.1863419999999998,1.378984741333412,6.452548999999999,6.857637,28.64580000000001,4188.067222227375
2025-08-18 05:24:00,32.494209999999995,1.2152780000000005,1.3682556923904887,6.423614,6.7418960000000006,28.35650000000001,4188.117222227375
2025-08-18 05:27:00,32.479745,1.157407,1.3498388142386293,6.307874000000001,6.712967000000001,28.35650000000001,4188.1672222273755
2025-08-18 05:30:00,32.479745,1.157407,1.3759327499894818,6.2789340000000005,6.741897,28.06710000000001,4188.217222227376
2025-08-18 05:33:00,49.262155,1.6782410000000008,1.4822147521278735,7.031254,6.655092999999999,32.407400000000024,4188.267222227376
2025-08-18 05:36:00,44.082755000000006,0.9259260000000005,1.5157762267331212,6.076384,7.4652780000000005,37.905100000000004,4188.317222227376
2025-08-18 05:39:00,37.138305,1.0127310000000005,1.5862440725829305,6.423614,7.754632999999999,35.30090000000001,4188.367222227376
2025-08-18 05:42:00,32.494209999999995,0.9548610000000002,1.3891776923736983,6.250004000000001,7.2337929999999995,33.56479999999999,4188.417222227376
2025-08-18 05:45:00,30.150460000000002,1.0416670000000003,1.347132959682182,6.134264,6.799766999999999,32.40750000000003,4188.467222227377
2025-08-18 05:51:00,30.16493,1.157407,1.4017346215135846,6.365744,6.886577000000001,31.539300000000026,4188.467222227377
2025-08-18 06:00:00,30.13599,1.0995369999999998,1.3936783785158942,6.365743999999999,7.002317,31.82869999999997,4188.467222227377
2025-08-18 06:03:00,30.150460000000002,1.1574080000000002,1.4399202632918906,6.423614000000001,7.031245999999999,32.11810000000003,4188.517222227377
2025-08-18 06:06:00,32.479745,1.1284719999999995,1.4604247343102847,6.481482999999999,7.204861,31.8288,4188.567222227377
2025-08-18 06:09:00,32.479745,1.070602,1.4619296659274066,6.3657379999999995,7.233796,32.117999999999995,4188.617222227377
2025-08-18 06:12:00,32.479745,1.0416659999999993,1.4558836456622066,6.365743,7.291667,31.82869999999997,4188.667222227377
2025-08-18 06:15:00,30.1794,1.0416659999999993,1.4676918998002786,6.365743,7.320607000000001,32.11810000000003,4188.7172222273775
2025-08-18 06:18:00,32.479745,1.0416659999999993,1.4558836456622066,6.365743,7.291667,33.27550000000002,4188.767222227378
2025-08-18 06:21:00,30.13599,1.070601,1.44991658726776,6.394678000000001,7.233797000000001,31.25,4188.817222227378
2025-08-18 06:24:00,30.13599,1.1284720000000004,1.47274505599516,6.423608,7.1759260000000005,32.117999999999995,4188.867222227378
2025-08-18 06:27:00,32.479745,1.157407,1.4775342450241278,6.539348,7.233801000000001,32.407399999999996,4188.917222227378
2025-08-18 06:30:00,30.150460000000002,1.0416660000000002,1.4676918998002793,6.510418,7.465281999999999,33.27550000000002,4188.967222227378
2025-08-18 06:33:00,32.479745,1.070601,1.425729033298831,6.568288000000001,7.349537,31.25,4189.017222227379
2025-08-18 06:36:00,30.16493,1.0995369999999998,1.4553829960626006,6.568284,7.349537,31.53929999999997,4189.067222227379
2025-08-18 06:39:00,31.192124999999997,1.1574080000000002,1.4899469941000645,6.597224000000001,7.320606,32.11809999999997,4189.117222227379
2025-08-18 06:42:00,30.150460000000002,1.0995369999999998,1.4553829960626006,6.568284,7.349537,30.960699999999974,4189.167222227379
2025-08-18 06:45:00,30.13599,1.0995369999999998,1.4308830040093656,6.568284,7.291667,31.25,4189.217222227379
2025-08-18 06:48:00,30.150460000000002,1.070601,1.425729033298832,6.510418,7.291667,31.82869999999997,4189.2672222273795
2025-08-18 06:51:00,31.177660000000003,1.070601,1.449920747545553,6.539348,7.378477,30.9606,4189.31722222738
2025-08-18 06:54:00,32.479745,1.157407,1.4775342450241271,6.655088000000001,7.349540999999999,32.696799999999996,4189.36722222738
2025-08-18 06:57:00,32.494209999999995,1.070601,1.449920747545553,6.655088000000001,7.494217000000001,33.564700000000016,4189.41722222738
2025-08-18 07:00:00,33.506945,1.070601,1.437853112822163,6.626158,7.436347,32.407399999999996,4189.46722222738
2025-08-18 07:03:00,34.534145,1.0995369999999998,1.479654374534349,6.452547999999999,7.291671,34.43290000000002,4189.51722222738
2025-08-18 07:06:00,38.16551,0.9548610000000002,1.5025993624278389,6.134262,7.407411000000001,34.72219999999999,4189.567222227381
2025-08-18 07:09:00,39.20718,0.8680560000000002,1.4750364356265169,5.9606520000000005,7.407406,36.16890000000001,4189.617222227381
2025-08-18 07:12:00,34.534145,0.8680559999999993,1.464316931954908,6.018518,7.436342,34.72229999999996,4189.667222227381
2025-08-18 07:15:00,32.494209999999995,1.1284720000000004,1.5214519599272438,6.684029000000001,7.552087,32.98610000000002,4189.717222227381
2025-08-18 07:27:00,51.85185,2.3726849999999997,1.6929678253705647,8.188655999999998,6.973381,41.95609999999999,4189.717222227381
2025-08-18 07:30:00,61.14005,1.6782409999999999,1.8464134783753239,7.725696,8.072915000000002,50.34719999999999,4189.767222227381
2025-08-18 07:33:00,66.03009,1.3310180000000003,1.4436682827387177,6.076390000000001,6.307872000000001,54.108799999999974,4189.8172222273815
2025-08-18 07:36:00,62.68808,1.3310180000000003,1.4160516667437884,5.902780000000001,6.076391999999999,52.08340000000004,4189.867222227382
2025-08-18 07:39:00,62.702545,1.4178240000000004,1.417822999982999,5.84491,5.844906,51.50459999999998,4189.917222227382
2025-08-18 07:42:00,60.387730000000005,1.359954,1.3599580000144043,5.787036,5.7870420000000005,52.08330000000001,4189.967222227382
2025-08-18 07:45:00,58.825230000000005,1.4178239999999995,1.3441906563599082,5.787036,5.642361999999999,50.63659999999999,4190.017222227382
2025-08-18 07:48:00,64.51099500000001,1.6782409999999999,1.3685540576863537,5.989586,5.410875,54.39820000000003,4190.067222227382
2025-08-18 07:51:00,81.30787000000001,1.8229170000000003,1.6118944261645485,6.423616,6.018519,64.52549999999997,4190.117222227383
2025-08-18 07:54:00,88.51273,1.5914359999999999,1.6486270094563187,6.597226,6.71296,70.02320000000003,4190.167222227383
2025-08-18 07:57:00,81.293405,1.3310180000000003,1.3739659819183536,5.381945000000001,5.468753,69.1551,4190.217222227383
2025-08-18 08:00:00,75.36169000000001,1.3020830000000005,1.3450211482475387,5.35301,5.439817999999999,67.12959999999998,4190.267222227383
2025-08-18 08:03:00,70.44271,1.3020839999999998,1.302086000020483,5.295140000000001,5.295142,60.474500000000035,4190.317222227383
2025-08-18 08:06:00,68.909145,1.359953,1.2862628097916353,5.353008,5.208337,59.89580000000001,4190.3672222273835
2025-08-18 08:09:00,68.894675,1.359953,1.3012298266517348,5.381940000000001,5.266207,59.31719999999996,4190.417222227384
2025-08-18 08:12:00,68.89468,1.4178239999999995,1.313952205607001,5.555556,5.3530120000000005,58.15979999999996,4190.467222227384
2025-08-18 08:15:00,66.05902499999999,1.4467590000000001,1.3276589816683646,5.6134260000000005,5.381947,56.134199999999964,4190.517222227384
2025-08-18 08:18:00,64.51099500000001,1.4467589999999992,1.312246584432165,5.613426,5.353007,55.84500000000003,4190.567222227384
2025-08-18 08:21:00,72.23669000000001,1.3020830000000005,1.3020824999683565,5.324074,5.324071,59.31709999999998,4190.617222227384
2025-08-18 08:24:00,75.36169000000001,1.2442130000000002,1.3291283656967028,5.208334,5.381941,62.5,4190.667222227385
2025-08-18 08:27:00,72.743055,1.2442130000000002,1.342942731407688,5.353009999999999,5.555557,62.21070000000003,4190.717222227385
2025-08-18 08:30:00,70.45718,1.3310180000000003,1.3597497497767856,5.52662,5.584492,61.63190000000003,4190.767222227385
2025-08-18 08:33:00,70.96354,1.4178240000000004,1.3886870126108466,5.555560000000001,5.497686,59.89589999999998,4190.817222227385
2025-08-18 08:36:00,75.36169000000001,1.5335649999999994,1.3525332898511513,5.642364999999999,5.295140000000001,62.210699999999974,4190.867222227385
2025-08-18 08:39:00,79.49942,1.4178239999999995,1.3441906563599086,5.381944999999999,5.237271000000001,66.26150000000001,4190.9172222273855
2025-08-18 08:42:00,80.51214999999999,1.359954,1.3308113158859856,5.266204,5.208335999999999,66.55090000000001,4190.967222227386
2025-08-18 08:45:00,81.55382,1.3310179999999994,1.3165000151996074,5.295139,5.266207,65.97220000000004,4191.017222227386
2025-08-18 08:48:00,82.56655,1.3888889999999998,1.3450217022142925,5.266204,5.1794009999999995,68.8657,4191.067222227386
2025-08-18 08:51:00,87.239585,1.3020830000000005,1.3020855000130296,5.150463,5.150465999999999,66.84030000000001,4191.117222227386
2025-08-18 08:54:00,92.158565,1.2152780000000005,1.2722712192309522,4.947917,5.063655999999999,75.81009999999998,4191.167222227386
2025-08-18 08:57:00,94.21296,1.2152780000000005,1.3139502016435547,4.918982000000001,5.121525999999999,72.62730000000002,4191.217222227387
2025-08-18 09:00:00,96.28183,1.273148,1.3160739252192097,5.005787,5.092591,73.78469999999999,4191.267222227387
2025-08-18 09:03:00,100.0,1.2731480000000008,1.3018691472433674,5.005787000000001,5.063655999999999,70.60180000000003,4191.317222227387
2025-08-18 09:06:00,100.0,1.2442130000000002,1.25862755597936,4.976853,5.005791,68.5764,4191.367222227387
2025-08-18 09:09:00,100.0,1.273148,1.3160739252192097,5.0347219999999995,5.121525999999999,71.46990000000002,4191.417222227387
2025-08-18 09:12:00,95.775465,1.3310190000000004,1.3454371332518347,5.237269,5.266207,69.1551,4191.4672222273875
2025-08-18 09:15:00,93.706595,1.3310190000000004,1.3310190000297217,5.237269,5.237266999999999,72.0486,4191.517222227388
2025-08-18 09:18:00,91.6088,1.3020830000000005,1.3020834999688689,5.179398,5.179397,71.46989999999997,4191.567222227388
2025-08-18 09:21:00,90.0897,1.273148,1.3018721032800642,5.005787,5.063662,71.18060000000003,4191.617222227388
2025-08-18 09:24:00,89.29398,1.273148,1.3018696399164527,5.034722,5.092592000000001,72.33799999999997,4191.667222227388
2025-08-18 09:27:00,86.979165,1.273148,1.3018696399164527,5.063657,5.121527,71.75930000000002,4191.717222227388
2025-08-18 09:30:00,85.677085,1.3020829999999997,,5.092593,5.092592000000001,70.31249999999997,4191.767222227389
2025-08-18 09:33:00,81.55382,1.273148,1.330181830057427,5.092593,5.208337,66.55090000000001,4191.817222227389
2025-08-18 09:36:00,79.49942,1.359953,1.330808286420618,5.237269,5.179397,63.946799999999996,4191.867222227389
2025-08-18 09:39:00,78.45775499999999,1.3310180000000003,1.3165005188824983,5.2083330000000005,5.1794020000000005,67.12969999999999,4191.917222227389
2025-08-18 09:42:00,76.403355,1.359953,1.316073392051773,5.266204000000001,5.179397,62.7893,4191.967222227389
2025-08-18 09:45:00,83.59375,1.4467599999999994,1.3276594538334539,5.295139999999999,5.06366,62.210699999999974,4192.0172222273895
2025-08-18 09:48:00,93.43171,1.3888890000000007,1.2696355236596573,5.208334,4.976855,65.10419999999999,4192.06722222739
2025-08-18 09:51:00,100.0,1.3020839999999998,1.287564824502447,5.092592,5.06366,65.97219999999999,4192.11722222739
2025-08-18 09:54:00,100.0,1.3020830000000005,1.3020874999849423,5.179394000000001,5.179401,66.55090000000001,4192.16722222739
2025-08-18 09:57:00,100.0,1.2152769999999995,1.3548066695329888,5.1215280000000005,5.410877000000001,70.8912,4192.21722222739
2025-08-18 10:00:00,86.18345,0.31828699999999976,1.3273622455275405,3.038194,6.221067000000001,64.23610000000002,4192.26722222739
2025-08-18 10:03:00,42.520255000000006,0.6076389999999998,1.2274509430122917,4.398148,5.960651,41.08789999999999,4192.317222227391
2025-08-18 10:06:00,34.54861,1.0416669999999995,1.193746920572542,5.237267999999999,5.555553,35.01159999999999,4192.367222227391
2025-08-18 10:09:00,33.52141,1.1863419999999998,1.1718174733715832,5.381944,5.3530120000000005,34.14350000000002,4192.417222227391
2025-08-18 10:12:00,34.54861,1.2442130000000002,1.2002894244842524,5.295139000000001,5.208335999999999,33.85410000000002,4192.467222227391
2025-08-18 10:15:00,34.54861,1.2442130000000002,1.2150528803485998,5.324069,5.266206,35.30090000000001,4192.517222227391
2025-08-18 10:18:00,34.534145,1.157407,1.2002864231765322,5.353009,5.439812000000001,35.59029999999996,4192.5672222273915
2025-08-18 10:21:00,34.534145,1.2152780000000005,1.229688274722647,5.324074,5.353006000000001,34.43280000000004,4192.617222227392
2025-08-18 10:24:00,37.138305,1.1284720000000004,1.1993579825669856,5.237268,5.381945999999999,35.011600000000044,4192.667222227392
2025-08-18 10:27:00,34.534145,1.070601,1.1825727387869478,5.208328,5.439817,32.986099999999965,4192.717222227392
2025-08-18 10:30:00,42.549185,0.78125,1.1387058501851417,4.484953999999999,5.295136,38.7731,4192.767222227392
2025-08-18 10:33:00,37.12384,0.9259250000000003,1.1919548306428396,4.9189810000000005,5.497682999999999,36.45839999999998,4192.817222227392
2025-08-18 10:36:00,33.492475,1.3020829999999997,1.2581783723723634,5.49769,5.410877000000001,34.43280000000004,4192.867222227393
2025-08-18 10:39:00,32.479745,1.2442129999999993,1.1854008836727605,5.43982,5.324077000000001,33.275499999999965,4192.917222227393
2025-08-18 10:42:00,34.54861,1.1863419999999998,1.142392432407497,5.2372689999999995,5.150467000000001,33.85419999999999,4192.967222227393
2025-08-18 11:00:00,32.479745,1.359954,1.17782516579185,5.7002299999999995,5.353006000000001,31.25,4192.967222227393
2025-08-18 11:03:00,32.479745,1.3020839999999998,1.167039600881018,5.381939999999999,5.121525999999999,33.275499999999965,4193.017222227393
2025-08-18 11:06:00,32.479745,1.2442129999999993,1.139945126323467,5.381939999999999,5.179397,33.56479999999999,4193.067222227393
2025-08-18 11:09:00,30.150460000000002,1.359954,1.1937494800139101,5.43981,5.121525999999999,30.38190000000003,4193.1172222273935
2025-08-18 11:12:00,30.13599,1.3020829999999997,1.1355177176073041,5.497685,5.1794020000000005,31.5394,4193.167222227394
2025-08-18 11:15:00,32.479745,1.273148,1.1842195868825545,5.49769,5.324072,31.53929999999997,4193.217222227394
2025-08-18 11:18:00,32.479745,1.273148,1.1842195868825545,5.410884,5.237266,32.117999999999995,4193.267222227394
2025-08-18 11:21:00,33.506945,1.1863419999999998,1.186342000015974,5.295139000000001,5.295137,33.85419999999999,4193.317222227394
2025-08-18 11:24:00,33.52141,1.157407,1.157409500011446,5.295139000000001,5.295141999999999,34.14350000000002,4193.367222227394
2025-08-18 11:27:00,32.479745,1.2152769999999995,1.1861092450496777,5.353003999999999,5.295137,34.14350000000002,4193.417222227395
2025-08-18 11:30:00,32.479745,1.3020829999999997,1.1979601419353365,5.46875,5.266207,33.56479999999999,4193.467222227395
2025-08-18 11:33:00,32.465275000000005,1.3310179999999994,1.1804405272893843,5.497685,5.208337,32.11810000000003,4193.517222227395
2025-08-18 11:36:00,32.479745,1.3020829999999997,1.1670391360856678,5.43981,5.179397,33.56479999999999,4193.567222227395
2025-08-18 11:39:00,32.494209999999995,1.3020839999999998,1.1825747338804355,5.381939999999999,5.150466,33.56479999999999,4193.617222227395
2025-08-18 11:42:00,32.479745,1.3020829999999997,1.1670391360856678,5.497685,5.237272,33.27539999999999,4193.6672222273955
2025-08-18 11:45:00,30.16493,1.359954,1.1778251657918486,5.555556,5.2083319999999995,32.696799999999996,4193.717222227396
2025-08-18 11:48:00,32.479745,1.4467600000000003,1.2168725745933715,5.584496000000001,5.150466,31.82869999999997,4193.767222227396
2025-08-18 11:51:00,30.150460000000002,1.4178240000000004,1.18762428621484,5.642360000000001,5.208335999999999,32.11809999999997,4193.817222227396
2025-08-18 11:54:00,31.177660000000003,1.359953,1.1778247115075797,5.555560000000001,5.208337,32.11809999999997,4193.867222227396
2025-08-18 11:57:00,32.479745,1.3888889999999998,1.1909259728357284,5.526625,5.150466,31.828700000000026,4193.917222227396
2025-08-18 12:00:00,32.479745,1.3310179999999994,1.1960887775173923,5.526625,5.266207,33.56479999999999,4193.967222227397
2025-08-18 12:03:00,32.479745,1.3020829999999997,1.182568922121659,5.5844949999999995,5.3530120000000005,33.27550000000002,4194.017222227397
2025-08-18 12:06:00,32.479745,1.359953,1.2095144847135262,5.61343,5.324077000000001,32.11810000000003,4194.067222227397
2025-08-18 12:09:00,32.494209999999995,1.359953,1.2095144847135262,5.61343,5.324077000000001,33.27550000000002,4194.117222227397
2025-08-18 12:12:00,32.479745,1.3310179999999994,1.1804405272893843,5.613425,5.324077000000001,33.275499999999965,4194.167222227397
2025-08-18 12:15:00,32.479745,1.273148,1.1842195868825545,5.55556,5.381942,32.696799999999996,4194.2172222273975
2025-08-18 12:18:00,34.577545,1.273148,1.214360911819343,5.4976840000000005,5.381945999999999,32.98600000000005,4194.267222227398
2025-08-18 12:21:00,32.479745,1.2442129999999993,1.2002894244842517,5.52662,5.439817,33.564899999999966,4194.317222227398
2025-08-18 12:24:00,32.479745,1.3020829999999997,1.2132078359758893,5.613429999999999,5.439817,32.98610000000002,4194.367222227398
2025-08-18 12:27:00,32.494209999999995,1.359954,1.2406157422359019,5.64236,5.410876,32.98610000000002,4194.417222227398
2025-08-18 12:30:00,37.138305,1.070602,1.1689490660393045,5.121533,5.324071,34.72219999999999,4194.467222227398
2025-08-18 12:33:00,37.138305,0.9548609999999993,1.1838276646588706,4.976848,5.4687470000000005,34.72220000000004,4194.517222227399
2025-08-18 12:36:00,34.54861,1.0416660000000002,1.1804392764135219,5.208328,5.497682,33.56480000000005,4194.567222227399
2025-08-18 12:39:00,34.534145,1.157407,1.2283248538808873,5.410884,5.555557,33.27539999999999,4194.617222227399
2025-08-18 12:42:00,34.534145,1.2152780000000005,1.229688274722647,5.468754,5.497686,32.986099999999965,4194.667222227399
2025-08-18 12:45:00,33.506945,1.0995369999999998,1.1979571347820661,5.353014,5.555557,34.432799999999986,4194.717222227399
2025-08-18 12:48:00,32.479745,1.157407,1.2002864231765322,5.410884,5.497687000000001,33.27539999999999,4194.7672222273995
2025-08-18 12:51:00,32.494209999999995,1.0995369999999998,1.1842242172525224,5.381944000000001,5.555557,33.27550000000002,4194.8172222274
2025-08-18 12:54:00,33.506945,1.1574080000000002,1.2283253741028324,5.353014,5.497686,34.72219999999999,4194.8672222274
2025-08-18 12:57:00,33.506945,1.0995369999999998,1.1703846088042151,5.353014,5.497687000000001,32.696699999999964,4194.9172222274
2025-08-18 13:00:00,32.479745,1.2152780000000005,1.243990651610949,5.439814000000001,5.497686,33.85419999999999,4194.9672222274
2025-08-18 13:03:00,32.494209999999995,1.2152769999999995,1.2152795000539953,5.555554,5.555557,33.27550000000002,4195.0172222274
2025-08-18 13:06:00,32.465275000000005,1.273148,1.2586245558472031,5.526623999999999,5.497686,33.27540000000005,4195.067222227401
2025-08-18 13:09:00,32.479745,1.2442130000000002,1.244212500027973,5.497688999999999,5.497686,33.564899999999966,4195.117222227401
2025-08-18 13:12:00,32.479745,1.1284720000000004,1.1993531776903223,5.468754,5.613422000000001,34.14350000000002,4195.167222227401
2025-08-18 13:15:00,34.51968,1.1574080000000002,1.2143560033823204,5.410883999999999,5.526616000000001,34.72219999999999,4195.217222227401
2025-08-18 13:18:00,34.534145,1.1574080000000002,1.2283253741028324,5.381944000000001,5.526616000000001,34.14359999999999,4195.267222227401
2025-08-18 13:21:00,30.13599,1.0416660000000002,1.2200952867045431,5.237268,5.613422000000001,32.696799999999996,4195.3172222274015
2025-08-18 13:24:00,30.13599,1.0995369999999998,1.2251352183410722,5.526624,5.787037,31.53929999999997,4195.367222227402
2025-08-18 13:27:00,30.13599,1.0995369999999998,1.211596217881117,5.642364000000001,5.873847,32.11809999999997,4195.417222227402
2025-08-18 13:30:00,30.150460000000002,1.1574080000000002,1.2832140775281469,5.584493999999999,5.844906,33.27550000000002,4195.467222227402
2025-08-18 13:33:00,30.13599,1.1574080000000002,1.2559640131173413,5.671294,5.873846,31.82869999999997,4195.517222227402
2025-08-18 13:36:00,30.16493,1.0995369999999998,1.2251398821239492,5.671294,5.931717000000001,31.828700000000026,4195.567222227402
2025-08-18 13:39:00,30.150460000000002,1.157407,1.255958743404927,5.700234000000001,5.902777,33.275499999999965,4195.617222227403
2025-08-18 13:42:00,31.177660000000003,1.2442130000000002,1.2871296649181736,5.787039,5.873846,32.117999999999995,4195.667222227403
2025-08-18 13:45:00,34.534145,1.2442130000000002,1.2871296649181736,5.758104,5.844911000000001,33.85410000000002,4195.717222227403
2025-08-18 13:48:00,34.534145,1.1284720000000004,1.2269618638082307,5.439814000000001,5.642361999999999,34.14350000000002,4195.767222227403
2025-08-18 13:51:00,34.534145,1.0995369999999998,1.1979571347820661,5.381944000000001,5.584487000000001,34.14359999999999,4195.817222227403
2025-08-18 13:54:00,37.138305,1.1574080000000002,1.2002869354506596,5.353014,5.439816,35.59020000000004,4195.8672222274035
2025-08-18 13:57:00,34.534145,1.070602,1.1689490660393045,5.2951440000000005,5.497682,35.01150000000001,4195.917222227404
2025-08-18 14:00:00,34.534145,1.0995369999999998,1.1979571347820661,5.266204,5.4687470000000005,33.85419999999999,4195.967222227404
2025-08-18 14:03:00,34.534145,1.1574080000000002,1.21435600338232,5.2951440000000005,5.410876,33.85410000000002,4196.017222227404
2025-08-18 14:06:00,33.506945,1.0995369999999998,1.184219452888723,5.2951440000000005,5.4687470000000005,34.14349999999996,4196.067222227404
2025-08-18 14:09:00,34.54861,1.1574080000000002,1.2002869354506596,5.266204,5.353006000000001,33.56479999999999,4196.117222227404
2025-08-18 14:12:00,33.506945,1.0995369999999998,1.1703846088042151,5.266204,5.410877000000001,33.85420000000005,4196.167222227405
2025-08-18 14:15:00,33.52141,1.0995369999999998,1.1703846088042151,5.266204,5.410877000000001,33.85419999999999,4196.217222227405
2025-08-18 14:27:00,32.479745,1.3310189999999995,1.242194192489069,5.84491,5.671301000000001,32.986099999999965,4196.217222227405
2025-08-18 14:30:00,30.13599,1.2442129999999993,1.200284301735087,5.555559999999999,5.4687470000000005,31.25,4196.267222227405
2025-08-18 14:33:00,32.479745,1.3020839999999998,1.258183978072013,5.58449,5.497686,32.117999999999995,4196.317222227405
2025-08-18 14:36:00,30.13599,1.2152779999999996,1.2152799999922121,5.58449,5.584492,32.11800000000005,4196.367222227405
2025-08-18 14:39:00,32.479745,1.3020839999999998,1.2283283382850811,5.58449,5.439816,32.986099999999965,4196.417222227406
2025-08-18 14:42:00,32.479745,1.3020839999999998,1.2283283382850811,5.58449,5.439816,31.82869999999997,4196.467222227406
2025-08-18 14:45:00,30.13599,1.2442129999999993,1.2150478000177423,5.555559999999999,5.497687000000001,31.25,4196.517222227406
2025-08-18 14:48:00,30.13599,1.2152779999999996,1.2007518836543611,5.642359999999999,5.613422000000001,34.14350000000002,4196.567222227406
2025-08-18 14:51:00,30.13599,1.2152779999999996,1.1861097370166183,5.58449,5.526622000000001,33.56479999999999,4196.617222227406
2025-08-18 14:54:00,30.13599,1.2152769999999995,1.2152795000539953,5.555554,5.555557,31.5394,4196.6672222274065
2025-08-18 14:57:00,30.150460000000002,1.2442129999999993,1.2150478000177423,5.642359999999999,5.584487000000001,31.828700000000026,4196.717222227407
2025-08-18 15:00:00,32.479745,1.273148,1.2292341804245335,5.613423999999999,5.526616000000001,32.98610000000002,4196.767222227407
2025-08-18 15:03:00,34.534145,1.1574080000000002,1.2143560033823204,5.410883999999999,5.526616000000001,30.67130000000003,4196.817222227407
2025-08-18 15:06:00,34.534145,1.070602,1.1825685839557527,5.353014,5.584492,33.85419999999999,4196.867222227407
2025-08-18 15:09:00,32.479745,1.1863419999999998,1.2292361812558574,5.526619,5.613427,32.117999999999995,4196.917222227407
2025-08-18 15:12:00,32.479745,1.1863419999999998,1.1863419999779405,5.613423999999999,5.613422000000001,32.9862,4196.967222227408
2025-08-18 15:21:00,30.13599,1.273148,1.2731499999373628,5.8449040000000005,5.844906,30.38190000000003,4196.967222227408
2025-08-18 15:30:00,34.534145,1.3020839999999998,1.2729338129563548,5.93171,5.873846,32.986099999999965,4196.967222227408
2025-08-18 15:33:00,32.479745,1.2152779999999996,1.2296882747226392,5.642359999999999,5.671292,33.27540000000005,4197.017222227408
2025-08-18 15:36:00,32.479745,1.2442129999999993,1.2442124999953035,5.70023,5.700227,32.696799999999996,4197.067222227408
2025-08-18 15:39:00,33.506945,1.1863419999999998,1.2007489236699807,5.642364,5.671292,32.696799999999996,4197.117222227408
2025-08-18 15:42:00,32.479745,1.2152769999999995,1.2296877707780862,5.555554,5.584487000000001,33.275499999999965,4197.167222227408
2025-08-18 15:45:00,34.534144999999995,1.2442130000000002,1.244212500027973,5.4976840000000005,5.497681000000001,33.85410000000002,4197.2172222274085
2025-08-18 15:48:00,35.836225,1.1284720000000004,1.2269618638082307,5.353008000000001,5.555555999999999,35.011600000000044,4197.267222227409
2025-08-18 15:51:00,34.534145,1.070601,1.2095136398782882,5.324078,5.613427,34.43289999999996,4197.317222227409
2025-08-18 15:54:00,33.506945,1.1284720000000004,1.213207454494561,5.410884,5.584492,34.72220000000004,4197.367222227409
2025-08-18 15:57:00,32.494209999999995,1.1284720000000004,1.213207454494561,5.439814000000001,5.613422000000001,32.9862,4197.417222227409
2025-08-18 16:00:00,32.479745,1.1574080000000002,1.2002869354506596,5.439814,5.526616000000001,35.59030000000001,4197.467222227409
2025-08-18 16:03:00,30.13599,1.0127319999999997,1.2039445755268796,5.237264,5.642362,32.40740000000005,4197.51722222741
2025-08-18 16:06:00,30.13599,1.1284720000000004,1.240614926242046,5.439814000000001,5.671292,30.382000000000005,4197.56722222741
2025-08-19 07:21:00,32.479745,0.7523149999999994,1.3799078323607052,5.526625,7.06018,32.407399999999996,4197.56722222741
2025-08-19 07:30:00,34.534144999999995,1.6203710000000004,1.309783234571967,6.510416,5.931715,32.407399999999996,4197.56722222741
2025-08-19 07:33:00,41.001155,1.4178239999999995,1.4465700411433062,6.510414999999999,6.568290999999999,34.43289999999996,4197.61722222741
2025-08-19 07:36:00,39.192710000000005,1.2152779999999996,1.229688274722643,5.70023,5.729162,36.16899999999998,4197.66722222741
2025-08-19 07:39:00,39.20718,1.273148,1.2439906826273968,5.7002299999999995,5.642361999999999,34.43289999999996,4197.71722222741
2025-08-19 07:42:00,37.138305,1.359954,1.2406157422359019,5.729166,5.497682,34.72220000000004,4197.7672222274105
2025-08-19 07:45:00,37.12384,1.3888889999999998,1.2385876659361532,5.729164999999999,5.439816,33.27539999999999,4197.817222227411
2025-08-19 07:48:00,37.12384,1.2442129999999993,1.1854008836727605,5.555559999999999,5.439817,34.14350000000002,4197.867222227411
2025-08-19 07:51:00,37.12384,1.2152779999999996,1.18610465469426,5.4976899999999995,5.439812000000001,33.85420000000005,4197.917222227411
2025-08-19 07:54:00,37.12384,1.2152779999999996,1.18610465469426,5.4976899999999995,5.439812000000001,34.14349999999996,4197.967222227411
2025-08-19 07:57:00,34.56308,1.273148,1.2292341804245337,5.55556,5.468751999999999,32.407399999999996,4198.017222227411
2025-08-19 08:00:00,33.506945,1.273148,1.2143609118193446,5.64236,5.526622000000001,32.986099999999965,4198.067222227412
2025-08-19 08:03:00,32.479745,1.3020829999999997,1.2283278573505592,5.64236,5.497687000000001,32.98610000000002,4198.117222227412
2025-08-19 08:06:00,34.534145,1.2442129999999993,1.2296907709164828,5.58449,5.555557,33.85419999999999,4198.167222227412
2025-08-19 08:09:00,34.577545,1.2152779999999996,1.2152799999922121,5.58449,5.584492,33.275499999999965,4198.217222227412
2025-08-19 08:12:00,34.534145,1.2152769999999995,1.2007513876468627,5.526623999999999,5.497687000000001,33.27539999999999,4198.267222227412
2025-08-19 08:15:00,37.138305,1.2152780000000005,1.215279999944427,5.439814000000001,5.439816,33.275499999999965,4198.3172222274125
2025-08-19 08:18:00,39.20718,1.0127319999999997,1.1646371654199306,5.121528,5.439816,35.01150000000001,4198.367222227413
2025-08-19 08:21:00,37.138305,1.0995370000000007,1.2115962178811182,5.295134,5.526617,35.30090000000001,4198.417222227413
2025-08-19 08:24:00,37.138305,1.0995369999999998,1.184219452888723,5.237273,5.410876,34.43290000000002,4198.467222227413
2025-08-19 08:27:00,39.178245000000004,0.9548609999999993,1.171134462529573,4.976848,5.439817,35.30090000000001,4198.517222227413
2025-08-19 08:30:00,34.56308,1.157407,1.228329663220229,5.353003999999999,5.497686999999999,34.72219999999999,4198.567222227413
2025-08-19 08:33:00,37.138305,1.4178239999999995,1.2360956232038156,5.729164999999999,5.381941,34.72219999999999,4198.617222227414
2025-08-19 08:36:00,37.138305,1.3020829999999997,1.197954847813234,5.5844949999999995,5.381942,35.59030000000001,4198.667222227414
2025-08-19 08:39:00,34.534145,1.3020829999999997,1.1979601419353365,5.46875,5.266207,33.56480000000005,4198.717222227414
2025-08-19 08:42:00,34.534145,1.273148,1.168957086073054,5.43981,5.237272,34.14350000000002,4198.767222227414
2025-08-19 08:45:00,34.54861,1.3020829999999997,1.1670391360856678,5.468744999999999,5.2083319999999995,34.14350000000002,4198.817222227414
2025-08-19 08:48:00,34.534145,1.3020829999999997,1.1670391360856678,5.46875,5.208337,34.14350000000002,4198.8672222274145
2025-08-19 08:51:00,39.20718,1.2442130000000002,1.1703876126261017,5.266204000000001,5.121531,35.01159999999999,4198.917222227415
2025-08-19 08:54:00,39.192710000000005,1.070601,1.1414146453202876,5.063656,5.208337,37.32639999999998,4198.967222227415
2025-08-19 08:57:00,39.192710000000005,1.0995369999999998,1.1703846088042151,5.1504639999999995,5.295137,36.45830000000001,4199.017222227415
2025-08-19 09:00:00,39.20718,1.1863419999999998,1.2150473396178678,5.2372689999999995,5.295137,35.879700000000014,4199.067222227415
2025-08-19 09:03:00,34.534145,1.157407,1.1861091962540984,5.266203999999999,5.324076999999999,33.85419999999999,4199.117222227415
2025-08-19 09:06:00,34.534145,1.1863419999999998,1.186342000015974,5.439819,5.439817,33.85410000000002,4199.167222227416
2025-08-19 09:09:00,34.534145,1.1863419999999998,1.2007489236699807,5.468754,5.497682,33.56480000000005,4199.217222227416
2025-08-19 09:12:00,34.534145,1.2152769999999995,1.2007513876468627,5.4976840000000005,5.4687470000000005,33.85419999999999,4199.267222227416
2025-08-19 09:15:00,34.534145,1.2152769999999995,1.2007513876468627,5.526623999999999,5.497687000000001,34.72220000000004,4199.317222227416
2025-08-19 09:18:00,35.82176,1.1863419999999998,1.2150473396178678,5.497688999999999,5.555557,33.564899999999966,4199.367222227416
2025-08-19 09:21:00,39.20718,1.157407,1.2143603319797944,5.353008000000001,5.468751,36.74770000000001,4199.4172222274165
2025-08-19 09:24:00,37.138305,1.157407,1.2421930975947748,5.353009,5.526622000000001,34.72229999999996,4199.467222227417
2025-08-19 09:27:00,32.479745,1.3020830000000005,1.2433147313726536,5.6713,5.555557,33.27540000000005,4199.517222227417
2025-08-19 09:30:00,32.494209999999995,1.4467590000000001,1.2652197318105731,5.931711000000001,5.584492,32.696799999999996,4199.567222227417
2025-08-19 09:33:00,32.479745,1.4467589999999992,1.2492560750140598,5.931715999999999,5.555557,32.117999999999995,4199.617222227417
2025-08-19 09:36:00,30.13599,1.3888889999999998,1.2228494698738588,5.787036,5.4687470000000005,32.986099999999965,4199.667222227417
2025-08-19 09:39:00,32.479745,1.3888889999999998,1.2069624831934234,5.815976,5.4687470000000005,30.6712,4199.717222227418
2025-08-19 09:42:00,30.150460000000002,1.3888889999999998,1.206967999233316,5.787036,5.439817,30.381899999999973,4199.767222227418
2025-08-19 09:48:00,30.1794,1.3888889999999998,1.1909259728357284,5.613425,5.237266,32.117999999999995,4199.767222227418
2025-08-19 09:51:00,30.16493,1.2442130000000002,1.1854008836727608,5.353009,5.237266,31.5394,4199.767222227418
2025-08-19 09:54:00,30.150460000000002,1.1284720000000004,1.1428809409352658,5.208334,5.237272,30.960699999999974,4199.767222227418
2025-08-19 09:57:00,30.150460000000002,1.157407,1.128227176666148,5.208334,5.150467000000001,32.407399999999996,4199.767222227418
2025-08-19 10:00:00,30.13599,1.157407,1.1428834874818037,5.179394000000001,5.150467000000001,31.25,4199.767222227418
2025-08-19 10:03:00,30.13599,1.1863419999999998,1.142392432407497,5.295139000000001,5.208337,30.67130000000003,4199.767222227418
2025-08-19 10:21:00,30.150460000000002,1.2442129999999993,1.155239309251292,5.381939999999999,5.208337,31.5394,4199.767222227418
2025-08-19 10:24:00,30.150460000000002,1.273148,1.1535417583846872,5.381944,5.150466,31.828700000000026,4199.767222227418
2025-08-19 10:30:00,30.150460000000002,1.1863419999999998,1.1571709039841576,5.324069,5.266207,30.960699999999974,4199.767222227418
2025-08-19 10:33:00,30.13599,1.2442130000000002,1.1854008836727608,5.353009,5.237266,31.25,4199.817222227418
2025-08-19 10:36:00,32.479745,1.2152780000000005,1.1861097370166194,5.295134,5.237266,30.381999999999948,4199.867222227418
2025-08-19 10:39:00,30.13599,1.1863419999999998,1.1718174733715832,5.324069,5.295137,31.539300000000026,4199.917222227418
2025-08-19 10:42:00,32.479745,1.2442130000000002,1.2002843017350862,5.353014000000001,5.266201,32.11800000000005,4199.9672222274185
2025-08-19 10:45:00,37.138305,0.9837960000000008,1.1355141477314545,4.918982,5.237265999999999,34.72220000000004,4200.017222227419
2025-08-19 10:48:00,32.479745,1.0995369999999998,1.211596217881117,5.208329000000001,5.439812,32.407399999999996,4200.067222227419
2025-08-19 10:51:00,30.150460000000002,1.2442130000000002,1.1703824000721461,5.55556,5.410876999999999,32.40750000000003,4200.117222227419
2025-08-19 10:54:00,32.494209999999995,1.3020839999999998,1.197960614908311,5.58449,5.381945999999999,30.67130000000003,4200.167222227419
2025-08-19 10:57:00,30.150460000000002,1.273148,1.184219586882555,5.613429999999999,5.439812000000001,31.25,4200.217222227419
2025-08-19 11:00:00,32.494209999999995,1.359954,1.2095149471166282,5.584490000000001,5.295135999999999,31.539300000000026,4200.26722222742
2025-08-19 11:03:00,30.1794,1.2152779999999996,1.1713389368875335,5.52662,5.439812000000001,30.381999999999948,4200.31722222742
2025-08-19 11:06:00,32.479745,1.3020839999999998,1.2132083129548363,5.52662,5.353006000000001,32.69670000000002,4200.36722222742
2025-08-19 11:09:00,30.13599,1.2152779999999996,1.1861097370166176,5.52662,5.468751999999999,31.828700000000026,4200.41722222742
2025-08-19 11:12:00,30.1794,1.3310180000000003,1.2115915446692769,5.6713,5.439812000000001,32.696799999999996,4200.46722222742
2025-08-19 11:15:00,30.13599,1.3888889999999998,1.2069624831934234,5.815976,5.4687470000000005,31.82869999999997,4200.5172222274205
2025-08-19 11:18:00,31.438075,1.359953,1.1937435459841197,5.6713,5.353007,32.407399999999996,4200.567222227421
2025-08-19 11:21:00,30.150460000000002,1.3310179999999994,1.2115915446692767,5.642364999999999,5.410877000000001,30.67130000000003,4200.617222227421
2025-08-19 11:24:00,32.479745,1.359954,1.225138696032219,5.64236,5.381945999999999,32.407399999999996,4200.667222227421
2025-08-19 11:27:00,32.479745,1.3020839999999998,1.2283231360563729,5.555559999999999,5.410876,31.539300000000026,4200.717222227421
2025-08-19 11:30:00,32.479745,1.273148,1.214355749107425,5.526623999999999,5.410876,32.69670000000002,4200.767222227421
2025-08-19 11:33:00,33.52141,1.2442130000000002,1.2002843017350875,5.497688999999999,5.410876,33.275499999999965,4200.817222227422
2025-08-19 11:36:00,34.534145,1.2442130000000002,1.2150478000177432,5.497688999999999,5.439816,34.43289999999996,4200.867222227422
2025-08-19 11:39:00,33.506945,1.1863419999999998,1.2007538837511706,5.468749000000001,5.497687000000001,32.407399999999996,4200.917222227422
2025-08-19 11:42:00,32.479745,1.1863419999999998,1.2292361812558574,5.468749000000001,5.555557,33.85419999999999,4200.967222227422
2025-08-19 11:45:00,32.479745,1.2442129999999993,1.2442125000033522,5.58449,5.584487000000001,32.986099999999965,4201.017222227422
2025-08-19 11:48:00,30.1794,1.3020829999999997,1.243314731372652,5.729164999999999,5.613422000000001,31.828700000000026,4201.0672222274225
2025-08-19 11:51:00,30.150460000000002,1.359953,1.2095144847135262,5.78704,5.497687000000001,32.11809999999997,4201.117222227423
2025-08-19 11:54:00,30.13599,1.3888889999999998,1.206967999233316,5.844906000000001,5.497687000000001,31.539300000000026,4201.167222227423
2025-08-19 11:57:00,30.150460000000002,1.359953,1.2406152719357106,5.78704,5.555557,30.9606,4201.217222227423
2025-08-19 12:00:00,30.16493,1.3310179999999994,1.2269598592621436,5.758105,5.555557,32.407399999999996,4201.267222227423
2025-08-19 12:03:00,32.494209999999995,1.359954,1.2251386960322201,5.7002299999999995,5.439816,31.828700000000026,4201.317222227423
2025-08-19 12:06:00,32.479745,1.359954,1.2406157422359019,5.72917,5.497686,31.828700000000026,4201.367222227424
2025-08-19 12:09:00,30.13599,1.273148,1.214355749107425,5.72917,5.613422000000001,30.960699999999974,4201.417222227424
2025-08-19 12:12:00,32.479745,1.3020829999999997,1.2283226551232074,5.72917,5.584487000000001,31.82869999999997,4201.467222227424
2025-08-19 12:15:00,30.13599,1.3310179999999994,1.2421884736794802,5.758105,5.584487000000001,31.82869999999997,4201.517222227424
2025-08-19 12:18:00,30.13599,1.3020829999999997,1.2283226551232074,5.72917,5.584487000000001,32.69670000000002,4201.567222227424
2025-08-19 12:21:00,30.13599,1.3020829999999997,1.2283226551232074,5.72917,5.584487000000001,33.27550000000002,4201.6172222274245
2025-08-19 12:24:00,30.13599,1.3020829999999997,1.2283226551232074,5.758105,5.613422000000001,31.25,4201.667222227425
2025-08-19 12:27:00,30.150460000000002,1.3310179999999994,1.2269598592621436,5.787035,5.584487000000001,32.986099999999965,4201.717222227425
2025-08-19 12:30:00,30.1794,1.3020829999999997,1.2283278573505572,5.758100000000001,5.613427,32.11810000000003,4201.767222227425
2025-08-19 12:33:00,34.534145,1.1863420000000007,1.186341999995927,5.497688,5.497685999999999,32.69670000000002,4201.817222227425
2025-08-19 12:36:00,54.962385,0.4340269999999995,1.0330998561974856,3.443288,5.034719000000001,46.296299999999974,4201.867222227425
2025-08-19 12:39:00,91.84028,0.3182879999999999,1.1194310552327624,2.256944,4.658564999999999,60.76389999999998,4201.917222227426
2025-08-19 12:42:00,100.0,0.3761570000000001,1.217558517934761,2.430554999999999,4.890041999999999,62.78940000000003,4201.967222227426
2025-08-19 12:45:00,100.0,0.3761570000000001,1.2338677771058921,3.096064,5.613425,56.42359999999999,4202.017222227426
2025-08-19 12:48:00,100.0,0.4050929999999999,1.265658811702887,3.5590279999999996,6.047451,51.50460000000001,4202.067222227426
2025-08-19 12:51:00,80.7581,0.46296299999999935,1.3263021126414447,3.7905100000000003,6.221063000000001,49.47910000000002,4202.117222227426
2025-08-19 12:54:00,44.09722,0.6365739999999995,1.3293041409420578,4.456017999999999,6.221064000000001,39.641200000000026,4202.1672222274265
2025-08-19 12:57:00,30.13599,1.3310180000000003,1.257292952156336,5.815974,5.671295999999999,32.407400000000024,4202.217222227427
2025-08-19 13:09:00,30.16493,1.4756939999999998,1.278408102516247,6.076384999999999,5.7002310000000005,30.382000000000005,4202.217222227427
2025-08-19 13:12:00,33.506945,1.3888889999999998,1.3152296922621751,5.931710000000001,5.787040999999999,33.56479999999999,4202.267222227427
2025-08-19 13:15:00,32.465275000000005,1.3020839999999998,1.258183978072013,5.815969999999999,5.729165999999999,33.56479999999999,4202.317222227427
2025-08-19 13:18:00,34.54861,1.186343,1.2433148245028574,5.526624,5.642361,33.564899999999966,4202.367222227427
2025-08-19 13:21:00,38.16551,1.0416669999999995,1.2331448387818265,5.237268,5.642361,35.30090000000001,4202.417222227427
2025-08-19 13:24:00,38.16551,1.0127309999999996,1.2551885331276587,5.208338,5.729167,37.03709999999995,4202.467222227428
2025-08-19 13:27:00,34.56308,1.0416670000000003,1.2331403441187978,5.353014,5.758096999999999,34.72220000000004,4202.517222227428
2025-08-19 13:30:00,33.506945,1.1863419999999998,1.2433143086203273,5.613423999999999,5.729162,33.85410000000002,4202.567222227428
2025-08-19 13:33:00,32.494209999999995,1.2442129999999993,1.2586220978818263,5.6713,5.700227,33.85410000000002,4202.617222227428
2025-08-19 13:36:00,32.494209999999995,1.359954,1.2711726287540956,5.758100000000001,5.584486,33.85410000000002,4202.667222227428
2025-08-19 13:39:00,32.479745,1.3020839999999998,1.243315216211682,5.6713,5.555555999999999,33.56479999999999,4202.7172222274285
2025-08-19 13:42:00,32.479745,1.3020829999999997,1.2729282438107654,5.787035,5.729162,33.27539999999999,4202.767222227429
2025-08-19 13:45:00,30.150460000000002,1.3888889999999998,1.2696302054154278,5.931716000000001,5.700227,30.960699999999974,4202.817222227429
2025-08-19 13:48:00,30.150460000000002,1.359954,1.2559569441044556,5.8738459999999995,5.671292,33.85420000000005,4202.867222227429
2025-08-19 13:51:00,32.494209999999995,1.4178240000000004,1.2676487689511626,5.84491,5.555555999999999,33.275499999999965,4202.917222227429
2025-08-19 13:54:00,30.150460000000002,1.3310179999999994,1.2421884736794802,5.758105,5.584487000000001,32.696799999999996,4202.967222227429
2025-08-19 13:57:00,32.494209999999995,1.3020829999999997,1.2433147313726518,5.72917,5.613427,32.69670000000002,4203.01722222743
2025-08-19 14:00:00,32.479745,1.3888889999999998,1.2541775908672597,5.787035,5.526616000000001,32.69670000000002,4203.06722222743
2025-08-19 14:03:00,32.479745,1.3020829999999997,1.2283226551232074,5.72917,5.584487000000001,33.85420000000005,4203.11722222743
2025-08-19 14:06:00,32.494209999999995,1.3310179999999994,1.2269598592621436,5.787035,5.584487000000001,32.98600000000005,4203.16722222743
2025-08-19 14:09:00,30.13599,1.359953,1.2406152719357106,5.84491,5.613427,31.8288,4203.21722222743
2025-08-19 14:12:00,32.494209999999995,1.359954,1.2406157422359019,5.787039999999999,5.555555999999999,31.25,4203.2672222274305
2025-08-19 14:15:00,32.479745,1.273148,1.214355749107425,5.642364,5.526616000000001,32.407399999999996,4203.317222227431
2025-08-19 14:18:00,33.52141,1.2152769999999995,1.2152795000539953,5.613423999999999,5.613427,32.40730000000002,4203.367222227431
2025-08-19 14:21:00,32.494209999999995,1.2442129999999993,1.2296907709164828,5.642359999999999,5.613427,32.40750000000003,4203.417222227431
2025-08-19 14:24:00,32.494209999999995,1.3310179999999994,1.2871271527274013,5.787035,5.700227,30.9606,4203.467222227431
2025-08-19 14:27:00,32.479745,1.359954,1.2559569441044556,5.787039999999999,5.584486,33.56479999999999,4203.517222227431
2025-08-19 14:30:00,32.479745,1.2152779999999996,1.215275000005198,5.6713,5.671292,32.11809999999997,4203.567222227432
2025-08-19 14:33:00,32.494209999999995,1.2152769999999995,1.2007513876468627,5.642364,5.613427,31.25,4203.617222227432
2025-08-19 14:36:00,32.479745,1.3020829999999997,1.2581783723723634,5.72917,5.6423570000000005,33.56479999999999,4203.667222227432
2025-08-19 14:39:00,30.150460000000002,1.359954,1.2559569441044556,5.8738459999999995,5.671292,33.27550000000002,4203.717222227432
2025-08-19 14:42:00,30.13599,1.5046299999999997,1.275330333895573,6.018515999999999,5.584486,30.381999999999948,4203.767222227432
2025-08-19 14:45:00,30.150460000000002,1.4467600000000003,1.2492565283907657,5.931716000000001,5.555555999999999,30.092600000000004,4203.8172222274325
2025-08-19 14:48:00,30.13599,1.3310180000000003,1.2115915446692769,5.84491,5.613422000000001,32.11810000000003,4203.867222227433
2025-08-19 14:51:00,30.13599,1.3310180000000003,1.2269598592621442,5.815970000000001,5.613422000000001,31.25,4203.917222227433
2025-08-19 14:54:00,31.192124999999997,1.3888889999999998,1.238582252729572,5.815974999999999,5.526616000000001,32.986099999999965,4203.967222227433
2025-08-19 14:57:00,30.150460000000002,1.3020829999999997,1.2283278573505572,5.787035,5.642361999999999,31.828700000000026,4204.017222227433
2025-08-19 15:00:00,30.13599,1.359953,1.2406152719357106,5.815970000000001,5.584487000000001,32.98599999999999,4204.067222227433
2025-08-19 15:03:00,31.19213,1.3888889999999998,1.2541775908672597,5.787035,5.526616000000001,32.11809999999997,4204.117222227434
2025-08-19 15:06:00,32.494209999999995,1.3020829999999997,1.2433147313726518,5.6712940000000005,5.555551,32.696799999999996,4204.167222227434
2025-08-19 15:09:00,34.534145,1.157407,1.2143603319797944,5.4976840000000005,5.613427,33.85419999999999,4204.217222227434
