Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-08-19 15:12:00,32.479745,1.157407,1.2283248538808873,5.439814000000001,5.584487000000001,32.98610000000002,4204.267222227434
2025-08-19 15:15:00,32.479745,1.1284720000000004,1.213207454494561,5.4976840000000005,5.671292,32.696799999999996,4204.317222227434
2025-08-19 15:18:00,34.54861,1.2442130000000002,1.2586220978818234,5.613429,5.6423559999999995,33.56479999999999,4204.3672222274345
2025-08-19 15:21:00,32.479745,1.1863419999999998,1.2150473396178678,5.613423999999999,5.671292,32.696799999999996,4204.417222227435
2025-08-19 15:24:00,34.56308,1.273148,1.2439856041802333,5.642364,5.584486,33.85419999999999,4204.467222227435
2025-08-19 15:27:00,34.56308,1.273148,1.2731499999373628,5.6712940000000005,5.671296,33.85419999999999,4204.517222227435
2025-08-19 15:30:00,33.52141,1.1863419999999998,1.2433143086203273,5.642364,5.758102,35.59020000000004,4204.567222227435
2025-08-19 15:33:00,32.479745,1.2152779999999996,1.229688274722643,5.70023,5.729162,32.9862,4204.617222227435
2025-08-19 15:36:00,34.56308,1.3020839999999998,1.2581788610681375,5.729169999999999,5.6423559999999995,32.40750000000003,4204.667222227436
2025-08-19 15:39:00,34.534145,1.2152769999999995,1.2439901437663154,5.6712940000000005,5.729167,33.85410000000002,4204.717222227436
2025-08-19 15:42:00,32.479745,1.1863419999999998,1.215047339617863,5.6712940000000005,5.729162,32.407399999999996,4204.767222227436
2025-08-19 15:45:00,32.479745,1.2152779999999996,1.229688274722643,5.70023,5.729162,33.275499999999965,4204.817222227436
2025-08-19 15:48:00,32.479745,1.273148,1.2586245558472031,5.787039999999999,5.758102,33.275499999999965,4204.867222227436
2025-08-19 15:51:00,34.54861,1.1863420000000007,1.2292312968996888,5.497688,5.584485999999999,34.72219999999999,4204.9172222274365
2025-08-19 15:54:00,37.138305,1.070602,1.2228464288698662,5.353014,5.671292,34.72230000000002,4204.967222227437
2025-08-19 15:57:00,32.479745,1.273148,1.2439906826273968,5.729164999999999,5.671296999999999,32.11810000000003,4205.017222227437
2025-08-19 16:00:00,39.98843,0.983797,1.2004329042890756,5.034727,5.49768,35.87969999999996,4205.067222227437
2025-08-19 16:03:00,44.126155,0.78125,1.1731400838365569,4.600695,5.497681,39.6413,4205.117222227437
2025-08-19 16:06:00,41.767935,0.8391209999999996,1.2221970203077546,4.803242,5.671292000000001,38.7731,4205.167222227437
2025-08-19 16:09:00,37.138305,1.070602,1.2623326733961624,5.410884,5.815972,36.16900000000004,4205.217222227438
2025-08-19 16:12:00,34.56308,1.1863419999999998,1.2292312968996904,5.642364,5.729162,34.432799999999986,4205.267222227438
2025-08-19 16:15:00,34.534145,1.2442129999999993,1.2296857314633225,5.6713,5.6423570000000005,32.40750000000003,4205.317222227438
2025-08-19 16:18:00,33.506945,1.2152779999999996,1.24398572824653,5.6713,5.729162,33.275499999999965,4205.367222227438
2025-08-19 16:42:00,30.16493,1.4467590000000001,1.3429406772815722,6.250000000000001,6.047451,30.67130000000003,4205.367222227438
2025-08-19 18:03:00,32.47974,2.719907,1.5768667437964334,8.21759,6.307873,31.5394,4205.367222227438
2025-08-19 18:06:00,34.54861,1.3888889999999998,1.6092870291001895,7.20486,7.667821000000001,34.14350000000002,4205.417222227438
2025-08-19 18:09:00,37.12384,1.3888889999999998,1.6092870291001895,7.233795,7.696756000000001,34.72220000000004,4205.4672222274385
2025-08-19 18:12:00,34.54861,1.3310180000000003,1.577127651336415,7.2338,7.754632,34.432799999999986,4205.517222227439
2025-08-19 18:15:00,37.138305,1.4467590000000001,1.6006298613804777,7.40741,7.725691,33.85419999999999,4205.567222227439
2025-08-19 18:18:00,39.20718,1.2152780000000005,1.5737167491109962,6.944444,7.725695999999999,35.87960000000004,4205.617222227439
2025-08-19 18:21:00,39.20718,1.1574080000000002,1.5872574552746908,6.741894,7.696756000000001,35.01159999999999,4205.667222227439
2025-08-19 18:24:00,37.138305,1.1284720000000004,1.5693104136233926,6.799764000000001,7.783562000000001,36.16890000000001,4205.717222227439
2025-08-19 18:27:00,37.138305,1.157407,1.5268453121682914,6.886569,7.6967620000000005,35.30090000000001,4205.76722222744
2025-08-19 18:30:00,35.86516,1.2152769999999995,1.5737161549922745,6.944444,7.725697,34.43289999999996,4205.81722222744
2025-08-19 18:33:00,37.138305,1.3020839999999998,1.5608647702881127,7.118059999999999,7.667826,33.27539999999999,4205.86722222744
2025-08-19 18:36:00,37.138305,1.3020829999999997,1.5737435197162915,7.089119999999999,7.667827000000001,36.16900000000004,4205.91722222744
2025-08-19 18:39:00,37.138305,1.2442129999999993,1.515193032680841,7.08912,7.667827000000001,36.74770000000001,4205.96722222744
2025-08-19 18:42:00,37.138305,1.2442129999999993,1.5279482044426758,7.031249999999999,7.638887,32.986099999999965,4206.0172222274405
2025-08-19 18:45:00,37.12384,1.3020829999999997,1.5479259689632,7.089119999999999,7.609957,34.14359999999999,4206.067222227441
2025-08-19 18:48:00,34.54861,1.273148,1.531625297117971,7.031244999999999,7.581016999999999,34.43290000000002,4206.117222227441
2025-08-19 18:51:00,34.577545,1.359953,1.553706162266491,7.118060000000001,7.523147,33.27540000000005,4206.167222227441
2025-08-19 18:54:00,32.494209999999995,1.359954,1.5537113010739791,7.233796000000001,7.638891999999999,33.56479999999999,4206.217222227441
2025-08-19 18:57:00,32.494209999999995,1.4178239999999995,1.5580226144816032,7.378476,7.667822,33.27550000000002,4206.267222227441
2025-08-19 19:00:00,32.494209999999995,1.4756939999999998,1.5469055828741,7.465281,7.609957,33.27540000000005,4206.317222227442
2025-08-19 19:03:00,32.494209999999995,1.5335650000000003,1.5907318623359405,7.465281,7.581016,32.407399999999996,4206.367222227442
2025-08-19 19:06:00,32.479745,1.3888889999999998,1.5694600362907551,7.378476,7.754627000000001,32.696799999999996,4206.417222227442
2025-08-19 19:09:00,32.494209999999995,1.359953,1.5403854061216162,7.26273,7.638887,33.56479999999999,4206.467222227442
2025-08-19 19:12:00,32.479745,1.3310179999999994,1.5246060315721284,7.175925,7.581017000000001,33.27550000000002,4206.517222227442
2025-08-19 19:15:00,32.479745,1.3310180000000003,1.5378357223712025,7.2338,7.667822,31.82869999999997,4206.5672222274425
2025-08-19 19:18:00,32.479745,1.359953,1.5669619926416922,7.291670000000001,7.725697,33.85419999999999,4206.617222227443
2025-08-19 19:21:00,33.52141,1.3310179999999994,1.537835722371202,7.204864999999999,7.638887,34.14350000000002,4206.667222227443
2025-08-19 19:24:00,34.534145,1.3020829999999997,1.5479259689632,7.20486,7.725697,33.27550000000002,4206.717222227443
2025-08-19 19:27:00,34.534145,1.2442129999999993,1.5279482044426747,7.17593,7.783567,34.14349999999996,4206.767222227443
2025-08-19 19:30:00,34.54861,1.3020839999999998,1.5865570193889353,7.14699,7.754626,33.85419999999999,4206.817222227443
2025-08-19 19:33:00,33.506945,1.359954,1.580150494495646,7.146990000000001,7.609956,33.275499999999965,4206.867222227444
2025-08-19 19:36:00,33.52141,1.3020829999999997,1.5737435197162915,7.089119999999999,7.667827000000001,33.27550000000002,4206.917222227444
2025-08-19 19:39:00,33.506945,1.3020829999999997,1.5608642060291749,7.175929999999999,7.725697,33.56479999999999,4206.967222227444
2025-08-19 19:42:00,32.494209999999995,1.3310179999999994,1.551001179512212,7.262735,7.725697,33.27539999999999,4207.017222227444
2025-08-19 19:45:00,30.150460000000002,1.3888889999999998,1.556049199634221,7.291666,7.638887,32.407399999999996,4207.067222227444
2025-08-19 19:48:00,30.1794,1.4756939999999998,1.5469055828740987,7.5231509999999995,7.667827000000001,33.27550000000002,4207.1172222274445
2025-08-19 19:51:00,30.150460000000002,1.5046289999999996,1.5617857864769795,7.638885999999999,7.754627000000001,31.82869999999997,4207.167222227445
2025-08-19 19:54:00,30.13599,1.5046299999999997,1.5898564840692262,7.581021999999999,7.754632,31.82869999999997,4207.217222227445
2025-08-19 19:57:00,30.150460000000002,1.5335649999999994,1.5907367432452453,7.609952,7.725697,32.69670000000002,4207.267222227445
2025-08-19 20:00:00,32.494209999999995,1.5046289999999996,1.5617857864769795,7.638885999999999,7.754627000000001,32.696799999999996,4207.317222227445
2025-08-19 20:03:00,32.47974,1.5046289999999996,1.5617857864769795,7.638885999999999,7.754627000000001,32.9862,4207.367222227445
2025-08-19 20:06:00,30.1794,1.4756939999999998,1.574797690759917,7.552085999999999,7.754632,32.11810000000003,4207.417222227446
2025-08-19 20:09:00,32.479745,1.5914349999999997,1.5914385000343791,7.5231460000000006,7.5231509999999995,34.14359999999999,4207.467222227446
2025-08-19 20:12:00,32.479745,1.5046289999999996,1.5758588675411749,7.494216,7.638887,32.11810000000003,4207.517222227446
2025-08-19 20:15:00,30.150460000000002,1.4756939999999998,1.5608892572573314,7.465281,7.638887,32.11800000000005,4207.567222227446
2025-08-19 20:18:00,32.479745,1.4467589999999992,1.5458196381608105,7.378476,7.581017000000001,32.40749999999997,4207.617222227446
2025-08-19 20:21:00,30.13599,1.3888889999999998,1.5425617297691654,7.320606000000001,7.638887,32.11810000000003,4207.6672222274465
2025-08-19 20:24:00,32.494209999999995,1.359954,1.540385949432126,7.233796000000001,7.609952000000001,32.40730000000002,4207.717222227447
2025-08-19 20:27:00,34.51968,1.3888889999999998,1.556049199634221,7.291666,7.638887,33.85419999999999,4207.767222227447
2025-08-19 20:30:00,32.479745,1.359953,1.5801453964085361,7.291670000000001,7.754627000000001,33.275499999999965,4207.817222227447
2025-08-19 20:33:00,34.54861,1.4178240000000004,1.5851045807785944,7.26273,7.609956,34.43280000000004,4207.867222227447
2025-08-19 20:36:00,32.479745,1.3888889999999998,1.556049199634221,7.233796000000001,7.581017000000001,33.85410000000002,4207.917222227447
2025-08-19 20:39:00,31.19213,1.359953,1.5269887843355847,7.2338,7.581017000000001,32.986099999999965,4207.967222227448
2025-08-19 20:42:00,32.479745,1.3888889999999998,1.529005123341489,7.146990000000001,7.436341,32.696699999999964,4208.017222227448
2025-08-19 20:45:00,32.494209999999995,1.3020829999999997,1.5608642060291746,7.089125,7.638891999999999,32.696699999999964,4208.067222227448
2025-08-19 20:48:00,32.479745,1.4467600000000003,1.5733759262509466,7.320606000000001,7.581016,33.56479999999999,4208.117222227448
2025-08-19 20:51:00,34.56308,1.3888889999999998,1.529005123341489,7.320606000000001,7.609957,35.01159999999999,4208.167222227448
2025-08-19 20:54:00,33.506945,1.4178239999999995,1.5715999676852177,7.320605999999999,7.638891999999999,33.564899999999966,4208.2172222274485
2025-08-19 20:57:00,32.465275000000005,1.3310190000000004,1.5113017936615607,7.262735999999999,7.638887,31.828700000000026,4208.267222227449
2025-08-19 21:00:00,30.150460000000002,1.4178239999999995,1.5715999676852177,7.320605999999999,7.638891999999999,33.275499999999965,4208.317222227449
2025-08-19 21:03:00,30.150460000000002,1.4467589999999992,1.5733753974855709,7.378476,7.638887,32.40740000000005,4208.367222227449
2025-08-19 21:06:00,32.465275000000005,1.5046299999999997,1.5476302408834695,7.465276,7.552085999999999,32.69670000000002,4208.417222227449
2025-08-19 21:09:00,30.13599,1.4178240000000004,1.54437540607805,7.407411000000001,7.667826999999999,32.407399999999996,4208.467222227449
2025-08-19 21:12:00,31.19213,1.4467590000000001,1.5596385232099468,7.465281,7.6967620000000005,31.25,4208.51722222745
2025-08-19 21:15:00,32.494209999999995,1.4756939999999998,1.588628090448298,7.494211000000001,7.725697,32.69670000000002,4208.56722222745
2025-08-19 21:18:00,34.534145,1.4756939999999998,1.5469055828741,7.465281,7.609957,32.696699999999964,4208.61722222745
2025-08-19 21:21:00,32.494209999999995,1.4756939999999998,1.5469055828741,7.494211000000001,7.638887,31.82869999999997,4208.66722222745
2025-08-19 21:24:00,32.479745,1.4467589999999992,1.559638523209947,7.4363459999999995,7.667827000000001,31.8288,4208.71722222745
2025-08-19 21:27:00,30.16493,1.359954,1.5269893244894823,7.262735999999999,7.609952000000001,33.27539999999999,4208.7672222274505
2025-08-19 21:30:00,30.150460000000002,1.3888889999999998,1.5153681033897468,7.262735999999999,7.523147,32.11809999999997,4208.817222227451
2025-08-19 21:33:00,30.13599,1.4467589999999992,1.559638523209947,7.4363459999999995,7.667827000000001,31.82860000000005,4208.867222227451
2025-08-19 21:36:00,32.479745,1.5335650000000003,1.6048167704827505,7.552081,7.696756000000001,32.117999999999995,4208.917222227451
2025-08-19 21:39:00,30.150460000000002,1.4178240000000004,1.5850999267180417,7.465281,7.8124970000000005,31.25,4208.967222227451
2025-08-19 21:42:00,32.479745,1.5335650000000003,1.5765702342386185,7.5231509999999995,7.609956,32.69670000000002,4209.017222227451
2025-08-19 21:45:00,30.13599,1.4756939999999998,1.5608892572573314,7.465281,7.638887,32.696799999999996,4209.067222227452
2025-08-19 21:48:00,30.13599,1.5046299999999997,1.6037700028747666,7.494215999999999,7.696756000000001,32.98610000000002,4209.117222227452
2025-08-19 21:51:00,32.479745,1.5046299999999997,1.561786299060544,7.4363459999999995,7.552085999999999,32.696799999999996,4209.167222227452
2025-08-19 21:54:00,32.494209999999995,1.5046299999999997,1.5898564840692262,7.4363459999999995,7.609956,32.407399999999996,4209.217222227452
2025-08-19 21:57:00,30.150460000000002,1.4178239999999995,1.5985335934034957,7.378476,7.754632,32.986099999999965,4209.267222227452
2025-08-19 22:00:00,32.479745,1.4178239999999995,1.5715999676852177,7.4363459999999995,7.754632,31.828700000000026,4209.3172222274525
2025-08-19 22:06:00,30.13599,1.4467589999999992,1.559638523209947,7.349536,7.581017000000001,31.25,4209.3172222274525
2025-08-19 22:48:00,30.150460000000002,1.0995369999999998,1.443160114036881,6.481482999999999,7.233796,31.82869999999997,4209.3172222274525
2025-08-19 22:51:00,33.506945,0.9259260000000005,1.404693544566301,6.047452,7.146986,32.407399999999996,4209.367222227453
2025-08-19 22:54:00,33.52141,0.8101849999999997,1.3695566318551462,5.844912,7.175927,34.14350000000002,4209.417222227453
2025-08-19 22:57:00,34.534145,0.8969899999999997,1.4410273963836335,6.018517,7.291667,33.275499999999965,4209.467222227453
2025-08-19 23:00:00,32.479745,0.9259259999999996,1.4160012665717312,6.221067999999999,7.3495420000000005,33.85419999999999,4209.517222227453
2025-08-19 23:03:00,32.479745,1.0416659999999993,1.4440273528082217,6.452543,7.349537,32.11810000000003,4209.567222227453
2025-08-19 23:06:00,32.494209999999995,1.070602,1.4857897070499364,6.452544,7.3784719999999995,32.11810000000003,4209.617222227454
2025-08-19 23:09:00,30.150460000000002,1.157407,1.4525245284662816,6.741894000000001,7.378477,31.5394,4209.667222227454
2025-08-19 23:12:00,32.479745,1.1863419999999998,1.4819141557996744,6.684029000000001,7.320607000000001,31.53929999999997,4209.717222227454
2025-08-19 23:15:00,32.479745,1.273148,1.5057322921269352,6.770834,7.262736,32.11810000000003,4209.767222227454
2025-08-19 23:18:00,30.150460000000002,1.157407,1.439924049896718,6.684024,7.291667,31.539300000000026,4209.817222227454
2025-08-19 23:21:00,30.16493,1.2442129999999993,1.4635132457643558,6.71296,7.175927,31.82869999999997,4209.8672222274545
2025-08-19 23:36:00,30.150460000000002,1.3020829999999997,1.441922197936223,6.85764,7.146987000000001,31.25,4209.8672222274545
2025-08-20 00:24:00,30.1794,0.9259259999999996,1.3474325068924327,5.960653,6.915507,31.25,4209.8672222274545
2025-08-20 00:30:00,30.13599,0.9548609999999993,1.3659129258540441,6.1631979999999995,7.089117,31.25,4209.8672222274545
2025-08-20 00:33:00,30.16493,0.9837959999999999,1.4076580876346487,6.278937999999999,7.233792,30.96070000000003,4209.8672222274545
2025-08-20 00:42:00,30.13599,1.0995369999999998,1.406143616197369,6.452543,7.118055999999999,30.67139999999995,4209.8672222274545
2025-08-20 00:45:00,30.150460000000002,1.1284720000000004,1.4604247343102854,6.423608,7.146986,32.11810000000003,4209.8672222274545
2025-08-20 00:48:00,30.13599,1.0416660000000002,1.408125802614968,6.394678000000001,7.204861999999999,31.25,4209.8672222274545
2025-08-20 00:54:00,30.1794,1.157407,1.4525201853983727,6.510414,7.146987000000001,31.25,4209.8672222274545
2025-08-20 04:18:00,30.150460000000002,1.070602,1.425729638644066,6.336808,7.118055999999999,30.9606,4209.8672222274545
2025-08-20 04:21:00,32.479745,1.0127319999999997,1.4259417198002151,6.249998,7.1759260000000005,31.25000000000003,4209.917222227455
2025-08-20 04:24:00,30.13599,0.9548609999999993,1.4007347668446877,6.1631979999999995,7.175927,30.3819,4209.967222227455
2025-08-20 04:27:00,30.150460000000002,0.9548609999999993,1.4122378002488065,6.105328,7.146987000000001,31.539399999999972,4210.017222227455
2025-08-20 04:30:00,30.13599,0.9548609999999993,1.4122417678814732,6.249998,7.291667,30.381899999999973,4210.067222227455
2025-08-20 04:36:00,30.1794,1.0995369999999998,1.4061393198573027,6.365743,7.031245999999999,31.828699999999998,4210.167222227456
2025-08-20 04:39:00,30.1794,1.0127309999999996,1.3783640202296599,6.2500029999999995,7.060182,30.382000000000005,4210.217222227456
2025-08-20 04:42:00,30.13599,1.1284720000000004,1.4480452051576627,6.394678000000001,7.089116000000001,31.25,4210.267222227456
2025-08-20 04:45:00,30.150460000000002,1.070601,1.3890133490434302,6.481478000000001,7.175927,31.25,4210.317222227456
2025-08-20 04:48:00,30.16493,1.0995369999999998,1.381153155787102,6.452544,7.060187000000001,30.671400000000006,4210.367222227456
2025-08-20 04:51:00,31.19213,1.1574080000000002,1.4272598151612272,6.423614000000001,7.002316,29.22460000000001,4210.4172222274565
2025-08-20 04:54:00,30.13599,1.157407,1.4272592401385118,6.568284000000001,7.146987000000001,29.803200000000004,4210.467222227457
2025-08-20 04:57:00,30.150460000000002,1.157407,1.401734621513584,6.568284000000001,7.089117,28.93519999999998,4210.517222227457
2025-08-20 05:00:00,32.479745,1.2442130000000002,1.4635132457643574,6.539349,7.002316,30.382000000000005,4210.567222227457
2025-08-20 05:33:00,38.16551,1.5625,1.518687604149971,7.031249000000001,6.9444490000000005,34.14350000000002,4210.567222227457
2025-08-20 05:36:00,41.015625,1.2442130000000002,1.553278335289383,6.741899,7.407406,36.45830000000001,4210.617222227457
2025-08-20 05:39:00,38.16551,1.1863419999999998,1.6290293657109989,6.915509,7.899307,35.30090000000001,4210.667222227457
2025-08-20 05:42:00,37.138305,1.157407,1.5023000311892667,6.6261589999999995,7.3784719999999995,35.300899999999956,4210.717222227458
2025-08-20 05:45:00,34.56308,1.157407,1.4272592401385118,6.510414,7.089117,33.564899999999966,4210.767222227458
2025-08-20 05:48:00,33.506945,1.157407,1.452520185398372,6.568284000000001,7.2048570000000005,33.275499999999965,4210.817222227458
2025-08-20 05:51:00,34.51968,1.157407,1.489946402323713,6.6261540000000005,7.349537,32.69670000000002,4210.867222227458
2025-08-20 05:54:00,33.52141,1.1284720000000004,1.4850075091024781,6.6261540000000005,7.407412,33.56480000000005,4210.917222227458
2025-08-20 05:57:00,32.465275000000005,1.1284720000000004,1.460429001652261,6.6261540000000005,7.3495420000000005,32.986099999999965,4210.9672222274585
2025-08-20 06:00:00,32.494209999999995,1.157407,1.465057882817499,6.712964,7.378477,32.407399999999996,4211.017222227459
2025-08-20 06:03:00,32.479745,1.157407,1.4525245284662816,6.741894000000001,7.378477,32.986099999999965,4211.067222227459
2025-08-20 06:06:00,32.479745,1.157407,1.5146006758083665,6.799764000000001,7.581017000000001,32.696799999999996,4211.117222227459
2025-08-20 06:09:00,32.494209999999995,1.157407,1.489946402323713,6.799764000000001,7.523147,33.275499999999965,4211.167222227459
2025-08-20 06:12:00,33.506945,1.2152780000000005,1.5238871650564416,6.915514000000001,7.581016,32.11810000000003,4211.217222227459
2025-08-20 06:15:00,32.494209999999995,1.1284720000000004,1.5574235458116858,6.799764000000001,7.754632,32.9862,4211.26722222746
2025-08-20 06:18:00,34.577545,1.157407,1.5390309475285169,6.886574,7.725697,32.986099999999965,4211.31722222746
2025-08-20 06:21:00,34.534145,1.157407,1.5146006758083665,6.799764000000001,7.581017000000001,33.275499999999965,4211.36722222746
2025-08-20 06:24:00,34.54861,1.157407,1.5268410906586953,6.770834,7.581017000000001,33.85419999999999,4211.41722222746
2025-08-20 06:27:00,34.534145,1.157407,1.5146006758083665,6.886574,7.667827000000001,33.56479999999999,4211.46722222746
2025-08-20 06:30:00,34.54861,1.1574080000000002,1.5511677799269452,6.799764,7.667826,32.407399999999996,4211.5172222274605
2025-08-20 06:33:00,34.534145,1.1574080000000002,1.5390315522698612,6.684024000000001,7.5231460000000006,33.85420000000005,4211.567222227461
2025-08-20 06:36:00,32.479745,1.070602,1.4857897070499364,6.741894,7.667822,32.696799999999996,4211.617222227461
2025-08-20 06:39:00,33.506945,1.0995369999999998,1.5275504950151253,6.7129639999999995,7.667827000000001,34.43289999999996,4211.667222227461
2025-08-20 06:42:00,34.534145,1.1284720000000004,1.533495388692519,6.770828,7.667826,34.14349999999996,4211.717222227461
2025-08-20 06:45:00,37.109375,1.070602,1.5445556489129022,6.481478,7.552085999999999,35.59030000000001,4211.767222227461
2025-08-20 06:48:00,37.12384,0.9259259999999996,1.4828946151968165,6.365742999999999,7.667827000000001,35.011600000000044,4211.817222227462
2025-08-20 06:51:00,37.138305,0.9837959999999999,1.5444238524661942,6.452547999999999,7.754632,34.43289999999996,4211.867222227462
2025-08-20 06:54:00,34.534145,1.070602,1.5328979898881188,6.597224000000001,7.638891999999999,34.14349999999996,4211.917222227462
2025-08-20 06:57:00,32.494209999999995,1.1863419999999998,1.5318350723573784,6.857634,7.609952000000001,32.696799999999996,4211.967222227462
2025-08-20 07:00:00,30.150460000000002,1.273148,1.5826525591129588,7.118054999999999,7.783567,31.828700000000026,4212.017222227462
2025-08-20 07:03:00,30.150460000000002,1.3888889999999998,1.556049199634221,7.4363459999999995,7.783567,32.40749999999997,4212.0672222274625
2025-08-20 07:06:00,32.479745,1.5046299999999997,1.6037700028747666,7.494215999999999,7.696756000000001,33.85419999999999,4212.117222227463
2025-08-20 07:09:00,34.54861,1.5335649999999994,1.6048167704827494,7.494215999999999,7.638891,33.85420000000005,4212.167222227463
2025-08-20 07:12:00,32.479745,1.4178239999999995,1.585099926718042,7.4363459999999995,7.783562000000001,32.69670000000002,4212.217222227463
2025-08-20 07:15:00,30.13599,1.4467589999999992,1.559638523209947,7.494215999999999,7.725697,32.696699999999964,4212.267222227463
2025-08-20 07:18:00,30.1794,1.4178239999999995,1.530646982178094,7.320605999999999,7.5520819999999995,30.960699999999974,4212.317222227463
2025-08-20 07:24:00,31.177660000000003,1.5046299999999997,1.5898564840692262,7.494215999999999,7.667826,31.82869999999997,4212.317222227463
2025-08-20 07:27:00,32.479745,1.475695,1.560894595988718,7.523146,7.6967609999999995,30.092499999999973,4212.367222227464
2025-08-20 07:30:00,32.479745,1.4467600000000003,1.5870422356352418,7.407406000000001,7.696756000000001,31.82869999999997,4212.417222227464
2025-08-20 07:33:00,50.057869999999994,1.7939819999999997,1.7206282998132296,8.101856000000002,7.957174000000001,43.40269999999998,4212.467222227464
2025-08-20 07:36:00,54.181135,1.5335650000000003,1.7548821775412664,7.754626000000001,8.217591,45.42829999999998,4212.517222227464
2025-08-20 07:39:00,53.41435,1.2152780000000005,1.5489187592506075,6.741896,7.465278,46.58560000000003,4212.567222227464
2025-08-20 07:42:00,45.12442,1.273148,1.4128903096706118,6.13426,6.423612,41.95609999999999,4212.6172222274645
2025-08-20 07:45:00,45.12442,1.3020829999999997,1.4283380514742818,6.221065,6.481482000000001,40.79860000000002,4212.667222227465
2025-08-20 07:48:00,71.730325,1.9386579999999993,1.4796553683250315,6.7419,5.902782,56.42360000000002,4212.717222227465
2025-08-20 07:51:00,89.554395,1.5914349999999997,1.6344543374465428,7.118059000000001,7.204864,70.89110000000005,4212.767222227465
2025-08-20 07:54:00,88.77315,1.273148,1.4128903096706118,5.3819490000000005,5.671301000000001,74.65280000000001,4212.817222227465
2025-08-20 07:57:00,91.6522,1.273148,1.4263764451908971,5.3819490000000005,5.700231,72.62729999999999,4212.867222227465
2025-08-20 08:00:00,92.41898,1.1863419999999998,1.365799683496912,5.208329000000001,5.584487000000001,77.83569999999997,4212.917222227466
2025-08-20 08:03:00,92.41898,1.2152769999999995,1.3682597850896625,5.237264000000001,5.555557,69.44439999999997,4212.967222227466
2025-08-20 08:06:00,94.47337999999999,1.3020839999999998,1.359131813819732,5.295139999999999,5.410876,70.02309999999997,4213.017222227466
2025-08-20 08:09:00,94.704865,1.3020839999999998,1.373153940168042,5.237267999999999,5.381945999999999,67.9976,4213.067222227466
2025-08-20 08:12:00,96.28183,1.3310189999999995,1.3165025262881267,5.381939999999999,5.3530109999999995,67.41900000000001,4213.117222227466
2025-08-20 08:15:00,100.0,1.4467599999999994,1.3581018691453912,5.43982,5.2662,71.46990000000002,4213.1672222274665
2025-08-20 08:18:00,94.48785000000001,1.157407,1.3366754924814925,5.092593,5.4687470000000005,76.09949999999998,4213.217222227467
2025-08-20 08:21:00,91.608795,1.070602,1.3265551673049762,4.918982,5.468751999999999,76.67830000000004,4213.267222227467
2025-08-20 08:24:00,89.308445,1.1284719999999995,1.372456696408016,4.976852,5.497682000000001,77.25690000000003,4213.317222227467
2025-08-20 08:27:00,84.939235,1.1284719999999995,1.372456696408016,4.976852,5.497682000000001,78.4144,4213.367222227467
2025-08-20 08:30:00,83.63714999999999,1.157407,1.310112563872105,5.0347230000000005,5.353007,70.89119999999997,4213.417222227467
2025-08-20 08:33:00,95.50058,1.0416669999999995,1.246110395732528,4.600695,5.034725000000001,75.23140000000001,4213.467222227468
2025-08-20 08:36:00,100.0,1.1863419999999998,1.2572930289200996,4.861111,5.005785,74.36339999999998,4213.517222227468
2025-08-20 08:39:00,100.0,1.3888889999999998,1.3152245037755053,5.208334000000001,5.063655,70.31259999999997,4213.567222227468
2025-08-20 08:42:00,100.0,1.2442130000000002,1.3702988842212214,5.092593000000001,5.353006000000001,75.52079999999998,4213.617222227468
2025-08-20 08:45:00,97.04861,1.1574079999999993,1.3629224731432696,5.005788,5.439812,77.25699999999998,4213.667222227468
2025-08-20 08:48:00,87.80382,1.1284720000000004,1.3724566964080165,5.121528,5.642358,76.38890000000004,4213.7172222274685
2025-08-20 08:51:00,91.362845,1.2442129999999993,1.3012276770322617,5.208334,5.324077000000001,74.94209999999998,4213.767222227469
2025-08-20 08:54:00,85.70602,1.0995370000000007,1.317489416918248,4.890046000000001,5.353007,74.65280000000001,4213.817222227469
2025-08-20 08:57:00,92.66493,1.070602,1.2753323532740268,4.745371,5.179401,81.01859999999999,4213.867222227469
2025-08-20 09:00:00,92.66493,1.0995369999999998,1.3174894169182476,4.8321760000000005,5.295137,78.70370000000003,4213.917222227469
2025-08-20 09:03:00,92.12962999999999,1.157407,1.323437985093237,4.918981,5.266207,79.86110000000002,4213.967222227469
2025-08-20 09:06:00,89.56886499999999,1.273148,1.330181830057427,5.150462999999999,5.266207,75.23149999999998,4214.01722222747
2025-08-20 09:09:00,82.56655,1.1863420000000007,1.3391902970192542,5.063657,5.3819479999999995,71.4699,4214.06722222747
2025-08-20 09:12:00,79.49942,1.273148,1.3441881718941777,5.208334,5.353007,71.75919999999996,4214.11722222747
2025-08-20 09:15:00,77.430555,1.2442129999999993,1.2871301538647173,5.121529,5.208337,69.73380000000003,4214.16722222747
2025-08-20 09:18:00,79.470485,1.3020839999999998,1.3450216591800013,5.121529,5.208335999999999,67.12970000000001,4214.21722222747
2025-08-20 09:21:00,78.443285,1.2152779999999996,1.3139497263746636,5.121529,5.324072,69.1551,4214.2672222274705
2025-08-20 09:24:00,77.95139,1.2442129999999993,1.3291312392337093,5.150464,5.324077000000001,67.41890000000001,4214.317222227471
2025-08-20 09:27:00,77.41609,1.273148,1.3301789152086494,5.208334000000001,5.324072,68.57639999999998,4214.367222227471
2025-08-20 09:30:00,79.49942,1.3020839999999998,1.3308112868934105,5.208334,5.266206,66.55090000000001,4214.417222227471
2025-08-20 09:33:00,81.30787000000001,1.2442130000000002,1.3291312392337085,5.092593000000001,5.266206,67.12969999999996,4214.467222227471
2025-08-20 09:36:00,81.307875,1.2152769999999995,1.327658334885143,5.092593,5.324077000000001,67.99769999999995,4214.517222227471
2025-08-20 09:42:00,79.49942,1.3020829999999997,1.3308107795661521,5.295139,5.3530120000000005,67.12960000000004,4214.617222227472
2025-08-20 09:45:00,78.96412000000001,1.3020839999999998,1.3308112868934105,5.208334,5.266206,67.41890000000001,4214.667222227472
2025-08-20 09:48:00,81.55382,1.2442130000000002,1.3152246138430643,5.092593000000001,5.237266,68.28710000000001,4214.717222227472
2025-08-20 09:51:00,84.143515,1.2152780000000005,1.2862626597273812,5.005787000000001,5.150466,68.86580000000004,4214.767222227472
2025-08-20 09:54:00,86.979165,1.2442130000000002,1.3291317181561577,5.005787000000001,5.1794009999999995,68.57639999999998,4214.8172222274725
2025-08-20 09:57:00,85.70602,1.157407,1.3366759487020727,4.947917,5.324072,72.33789999999999,4214.867222227473
2025-08-20 10:00:00,83.11632,1.186343,1.3257601044765075,5.063657999999999,5.353007,72.91670000000005,4214.917222227473
2025-08-20 10:03:00,78.47222,1.2442129999999993,1.3429436829729173,5.150462999999999,5.353012,66.84030000000001,4214.967222227473
2025-08-20 10:06:00,76.38889,1.273148,1.2875613206099583,5.208334,5.237266999999999,67.70830000000001,4215.017222227473
2025-08-20 10:09:00,77.430555,1.359954,1.3308113158859856,5.208334000000001,5.150466,67.41899999999998,4215.067222227473
2025-08-20 10:12:00,80.52662000000001,1.359954,1.3308113158859856,5.208334,5.150465999999999,64.81479999999999,4215.117222227474
2025-08-20 10:15:00,84.9103,1.3310180000000003,1.3164980004667568,5.179397,5.150461,70.89119999999997,4215.167222227474
2025-08-20 10:18:00,89.0625,1.2442130000000002,1.3012276770322637,5.1215280000000005,5.237271000000001,71.7593,4215.217222227474
2025-08-20 10:21:00,91.623265,1.273148,1.3441886544284904,5.179397,5.324071000000001,74.07409999999999,4215.267222227474
2025-08-20 10:24:00,94.47337999999999,1.3020829999999997,1.3731505247779783,5.179398,5.324071000000001,76.09960000000001,4215.317222227474
2025-08-20 10:27:00,96.252895,1.273148,1.3856670989250832,5.092593000000001,5.324071000000001,78.993,4215.3672222274745
2025-08-20 10:30:00,100.0,1.2152780000000005,1.3276569765968274,4.947917,5.179396,77.8356,4215.417222227475
2025-08-20 10:33:00,100.0,1.2731480000000008,1.3301789152086514,5.063658000000001,5.179396,76.6782,4215.467222227475
2025-08-20 10:36:00,100.0,1.3020839999999998,1.3450216591800013,5.121529,5.208335999999999,73.20599999999996,4215.517222227475
2025-08-20 10:39:00,100.0,1.273148,1.358107003900712,5.121528,5.295141999999999,77.83569999999997,4215.567222227475
2025-08-20 10:42:00,100.0,1.3888889999999998,1.3301824319242488,5.237267999999999,5.121530999999999,71.1806,4215.617222227475
2025-08-20 10:45:00,100.0,1.273148,1.3301789152086494,5.1215280000000005,5.237266,80.15040000000002,4215.667222227476
2025-08-20 10:48:00,100.0,1.3310180000000003,1.359747777850345,5.1215280000000005,5.179396,76.67819999999998,4215.717222227476
2025-08-20 10:51:00,92.12962999999999,1.0127309999999996,1.3298724746398471,4.832176,5.526623000000001,73.49530000000001,4215.767222227476
2025-08-20 10:54:00,85.70602,1.0995369999999998,1.3936770830279956,5.092593,5.729163000000001,71.75920000000002,4215.817222227476
2025-08-20 10:57:00,82.34953999999999,1.186343,1.3789862029798279,5.237267999999999,5.6423570000000005,69.73379999999997,4215.867222227476
2025-08-20 11:00:00,82.595485,1.1574080000000002,1.3366783239801134,5.063658,5.439816,70.0231,4215.9172222274765
2025-08-20 11:03:00,87.48553,1.0995369999999998,1.3303653960346693,4.918982000000001,5.410881000000001,72.0487,4215.967222227477
2025-08-20 11:06:00,86.458335,1.0416660000000002,1.3347500427216643,4.947917,5.584492,70.3125,4216.017222227477
2025-08-20 11:09:00,86.99363500000001,1.1574080000000002,1.3629260802990786,5.121524000000001,5.555555999999999,70.89119999999997,4216.067222227477
2025-08-20 11:12:00,90.33565,1.186343,1.3525326277688097,5.1504639999999995,5.497681000000001,66.26150000000001,4216.117222227477
2025-08-20 11:15:00,100.0,1.0416669999999995,1.2845342587707829,4.803241999999999,5.324075,69.4444,4216.167222227477
2025-08-20 11:18:00,100.0,1.1284720000000004,1.3467155280723306,4.9479169999999995,5.410875,73.20599999999999,4216.217222227478
2025-08-20 11:21:00,100.0,1.0706019999999992,1.3138611058678007,4.803235999999999,5.324074,71.4699,4216.267222227478
2025-08-20 11:24:00,100.0,1.157407,1.3759327499894818,5.063657,5.526619999999999,71.75920000000002,4216.317222227478
2025-08-20 11:27:00,100.0,1.0995369999999998,1.3936783785158942,5.1504639999999995,5.787037,72.6274,4216.367222227478
2025-08-20 11:30:00,99.04514,0.6076389999999998,1.4647004342411833,3.8773150000000003,6.163194000000001,74.65279999999998,4216.417222227478
2025-08-20 11:33:00,74.32002,0.3472219999999995,1.318715353202646,3.0960639999999993,6.0763940000000005,61.053200000000004,4216.4672222274785
2025-08-20 11:36:00,55.743635,0.4340270000000004,1.3465879330809831,3.5590269999999995,6.19213,53.24079999999998,4216.517222227479
2025-08-20 11:39:00,39.20718,0.78125,1.2952352594340073,4.976853,6.192133999999999,37.32639999999998,4216.567222227479
2025-08-20 11:42:00,34.534145,1.0416670000000003,1.2331403441187978,5.353014,5.758096999999999,32.986099999999965,4216.617222227479
2025-08-20 11:45:00,34.534145,1.070602,1.236094898622835,5.2951440000000005,5.642361999999999,35.30090000000001,4216.667222227479
2025-08-20 11:48:00,33.506945,1.157407,1.2143554871126045,5.497688999999999,5.613422000000001,31.82860000000005,4216.717222227479
2025-08-20 11:51:00,32.479745,1.1863419999999998,1.2292312968996906,5.526623999999999,5.613422000000001,32.696799999999996,4216.76722222748
2025-08-20 11:54:00,30.1794,1.2152779999999996,1.2152799999922121,5.58449,5.584492,32.69670000000002,4216.81722222748
2025-08-20 11:57:00,32.494209999999995,1.359954,1.2559569441044556,5.72917,5.526616000000001,32.696799999999996,4216.86722222748
2025-08-20 12:00:00,32.494209999999995,1.3020839999999998,1.2132083129548363,5.6713,5.497686,31.828700000000026,4216.91722222748
2025-08-20 12:03:00,34.534145,1.2152780000000005,1.2439857282465323,5.468754,5.526616000000001,33.85410000000002,4216.96722222748
2025-08-20 12:06:00,34.534145,1.0995369999999998,1.1979571347820661,5.381944000000001,5.584487000000001,34.14359999999999,4217.0172222274805
2025-08-20 12:09:00,34.56308,1.070601,1.1960855910264652,5.3819479999999995,5.6423570000000005,34.14350000000002,4217.067222227481
2025-08-20 12:12:00,37.138305,1.0416670000000003,1.1804352045751703,5.237272999999999,5.526616,35.30099999999999,4217.117222227481
2025-08-20 12:15:00,38.16551,0.9548609999999993,1.1964421897614796,5.063658,5.584487000000001,36.45830000000001,4217.167222227481
2025-08-20 12:18:00,33.52141,1.1574079999999993,1.2421936217257787,5.52662,5.700232,33.275499999999965,4217.217222227481
2025-08-20 12:21:00,32.479745,1.3020829999999997,1.2729282438107654,5.758100000000001,5.700227,32.98610000000002,4217.267222227481
2025-08-20 12:24:00,34.54861,1.2442129999999993,1.2150478000177423,5.642359999999999,5.584487000000001,34.14350000000002,4217.317222227482
2025-08-20 12:27:00,32.479745,1.273148,1.2292341804245335,5.7002299999999995,5.613422000000001,32.9862,4217.367222227482
2025-08-20 12:30:00,31.19213,1.3310180000000003,1.2421884736794795,5.84491,5.671292,32.11809999999997,4217.417222227482
2025-08-20 12:33:00,31.177660000000003,1.3888889999999998,1.2696302054154278,5.931716000000001,5.700227,31.82869999999997,4217.467222227482
2025-08-20 12:36:00,32.479745,1.5046299999999997,1.2753303338955717,5.989586,5.555555999999999,32.69670000000002,4217.517222227482
2025-08-20 12:39:00,30.13599,1.4467589999999992,1.2652142412271203,5.989586,5.6423570000000005,31.25,4217.5672222274825
2025-08-20 12:42:00,30.13599,1.4467589999999992,1.2492560750140587,5.989586,5.613427,32.69670000000002,4217.617222227483
2025-08-20 12:45:00,31.177660000000003,1.4467589999999992,1.2492560750140598,6.018515999999999,5.6423570000000005,32.98610000000002,4217.667222227483
2025-08-20 12:48:00,32.479745,1.5046299999999997,1.2915095498589722,5.989586,5.584486,32.117999999999995,4217.717222227483
2025-08-20 12:51:00,32.479745,1.4467589999999992,1.2810320186344077,5.931715999999999,5.613427,32.407399999999996,4217.767222227483
2025-08-20 12:54:00,32.479745,1.3888889999999998,1.238582252729572,5.8738459999999995,5.584487000000001,31.82869999999997,4217.817222227483
2025-08-20 12:57:00,32.479745,1.359953,1.2406152719357106,5.84491,5.613427,32.117999999999995,4217.867222227484
2025-08-20 13:00:00,34.54861,1.3020839999999998,1.243315216211682,5.70023,5.584486,33.27539999999999,4217.917222227484
2025-08-20 13:03:00,34.534145,1.3020839999999998,1.2581788610681375,5.6713,5.584486,33.56479999999999,4217.967222227484
2025-08-20 13:06:00,33.506945,1.3310179999999994,1.2572929521563352,5.787035,5.6423570000000005,32.69670000000002,4218.017222227484
2025-08-20 13:09:00,34.56308,1.5335649999999994,1.2882483936100528,6.076386,5.613421,33.85419999999999,4218.067222227484
2025-08-20 13:12:00,34.534145,1.4178239999999995,1.2832170200528514,5.902776,5.642361999999999,33.564899999999966,4218.1172222274845
2025-08-20 13:15:00,35.836225,1.3888889999999998,1.2385876659361532,5.787036,5.497687000000001,34.43290000000002,4218.167222227485
2025-08-20 13:18:00,34.534145,1.359954,1.2095149471166293,5.787036,5.497682,35.87960000000004,4218.217222227485
2025-08-20 13:21:00,37.138305,1.3888889999999998,1.2385876659361532,5.729164999999999,5.439816,34.43280000000004,4218.267222227485
2025-08-20 13:24:00,38.16551,1.359954,1.2406157422359019,5.64236,5.410876,35.879700000000014,4218.317222227485
2025-08-20 13:27:00,37.12384,1.3020829999999997,1.2433147313726518,5.584490000000001,5.4687470000000005,35.30090000000001,4218.367222227485
2025-08-20 13:30:00,34.534145,1.273148,1.2292341804245337,5.584490000000001,5.497682,35.59029999999996,4218.417222227486
2025-08-20 13:33:00,35.850695,1.3310179999999994,1.2421884736794802,5.642364999999999,5.4687470000000005,34.14350000000002,4218.467222227486
2025-08-20 13:36:00,37.138305,1.2442129999999993,1.1854008836727605,5.52662,5.410877000000001,34.72219999999999,4218.517222227486
2025-08-20 13:39:00,39.973960000000005,1.2442130000000002,1.2002843017350875,5.439819,5.353006000000001,35.87960000000004,4218.567222227486
2025-08-20 13:42:00,39.973960000000005,1.2152769999999995,1.2152745000083307,5.410884,5.410877000000001,36.16899999999998,4218.617222227486
2025-08-20 13:45:00,41.001155,1.3020839999999998,1.2283283382850805,5.52662,5.381945999999999,36.74770000000001,4218.6672222274865
2025-08-20 13:48:00,39.20718,1.2442129999999993,1.2296857314633225,5.43982,5.410877000000001,36.16899999999998,4218.717222227487
2025-08-20 13:51:00,41.001155,1.273148,1.2143609118193446,5.381944,5.266206,36.16890000000001,4218.767222227487
2025-08-20 13:54:00,41.001155,1.157407,1.2002864231765318,5.266204000000001,5.353007,37.037000000000035,4218.817222227487
2025-08-20 13:57:00,41.001155,1.157407,1.214360331979795,5.208334,5.324077000000001,37.905100000000004,4218.867222227487
2025-08-20 14:00:00,41.001155,1.157407,1.214360331979795,5.2372689999999995,5.3530120000000005,37.32639999999998,4218.917222227487
2025-08-20 14:03:00,39.192710000000005,1.1863419999999998,1.1863470000117597,5.353003999999999,5.3530120000000005,36.16899999999998,4218.967222227488
2025-08-20 14:06:00,37.109375,1.1574080000000002,1.2283253741028324,5.2951440000000005,5.439816,36.45830000000001,4219.017222227488
2025-08-20 14:09:00,37.12384,1.0416670000000003,1.2331448387818276,5.208334000000001,5.613427,34.14350000000002,4219.067222227488
2025-08-20 14:12:00,34.534145,1.1284720000000004,1.240614926242046,5.439814000000001,5.671292,35.30090000000001,4219.117222227488
2025-08-20 14:15:00,34.534145,1.157407,1.2283248538808873,5.468754,5.613427,34.72219999999999,4219.167222227488
2025-08-20 14:18:00,33.506945,1.1863419999999998,1.2711717639016717,5.526619,5.700227,33.56479999999999,4219.2172222274885
2025-08-20 14:21:00,34.56308,1.157407,1.228329663220229,5.613424000000001,5.758107000000001,33.27550000000002,4219.267222227489
2025-08-20 14:24:00,37.138305,1.157407,1.2421930975947748,5.555554,5.729167,35.01159999999999,4219.317222227489
2025-08-20 14:27:00,34.534145,1.1863419999999998,1.2433143086203273,5.584489,5.700227,35.30090000000001,4219.367222227489
2025-08-20 14:30:00,34.56308,1.2442130000000002,1.2586270597893252,5.642359000000001,5.671296,32.9862,4219.417222227489
2025-08-20 14:33:00,34.534145,1.2152769999999995,1.2722721592477524,5.6712940000000005,5.787037,35.01150000000001,4219.467222227489
2025-08-20 14:36:00,34.577545,1.2152769999999995,1.2581853751499545,5.6712940000000005,5.758107000000001,32.407399999999996,4219.51722222749
2025-08-20 14:39:00,33.506945,1.2442129999999993,1.2442125000033522,5.729169999999999,5.729167,32.696799999999996,4219.56722222749
2025-08-20 14:42:00,34.534145,1.3020839999999998,1.258183978072013,5.78704,5.700236,33.27550000000002,4219.61722222749
2025-08-20 14:45:00,35.82176,1.1863419999999998,1.2433143086203273,5.613429,5.729167,34.43290000000002,4219.66722222749
2025-08-20 14:48:00,34.534145,1.157407,1.2421930975947748,5.555554,5.729167,35.30090000000001,4219.71722222749
2025-08-20 14:51:00,34.56308,1.1863419999999998,1.2433143086203273,5.613429,5.729167,34.72219999999999,4219.7672222274905
2025-08-20 14:54:00,34.534145,1.1863419999999998,1.2572949543641982,5.584489,5.729167,34.72219999999999,4219.817222227491
2025-08-20 14:57:00,37.138305,1.2152780000000005,1.30015367875747,5.4976840000000005,5.671296,34.43289999999996,4219.867222227491
2025-08-20 15:00:00,34.54861,1.2152780000000005,1.2862592873427465,5.4976840000000005,5.6423559999999995,32.407399999999996,4219.917222227491
2025-08-20 15:03:00,34.534145,1.1863419999999998,1.2433143086203273,5.584489,5.700227,33.85419999999999,4219.967222227491
2025-08-20 15:06:00,33.506945,1.186343,1.2433148245028574,5.6713,5.787037,34.14349999999996,4220.017222227491
2025-08-20 15:09:00,33.506945,1.3020839999999998,1.2875638169698091,5.729169999999999,5.700236,34.14350000000002,4220.067222227492
2025-08-20 15:12:00,34.54861,1.2152769999999995,1.2439901437663141,5.700233999999999,5.758107000000001,34.72219999999999,4220.117222227492
2025-08-20 15:15:00,34.534145,1.2442129999999993,1.258627059789328,5.70023,5.729167,33.56479999999999,4220.167222227492
2025-08-20 15:18:00,39.20718,1.3020839999999998,1.2283231360563711,5.78704,5.6423559999999995,37.32639999999998,4220.217222227492
2025-08-20 15:21:00,37.138305,1.3020829999999997,1.2433147313726518,5.72917,5.613427,36.45839999999998,4220.267222227492
2025-08-20 15:24:00,37.12384,1.3310179999999994,1.2722727354336087,5.671295,5.555557,36.16890000000001,4220.3172222274925
2025-08-20 15:27:00,37.12384,1.359954,1.255962224084175,5.7002299999999995,5.497686,35.30090000000001,4220.367222227493
2025-08-20 15:30:00,38.179975,1.3020839999999998,1.258183978072013,5.58449,5.497686,36.16890000000001,4220.417222227493
2025-08-20 15:33:00,37.109375,1.3020839999999998,1.2433152162116823,5.555559999999999,5.439816,35.30099999999999,4220.467222227493
2025-08-20 15:36:00,37.138305,1.3020829999999997,1.2581834893749149,5.584490000000001,5.497687000000001,36.74770000000001,4220.517222227493
2025-08-20 15:39:00,41.001155,1.359954,1.255962224084175,5.7002299999999995,5.497686,35.87959999999998,4220.567222227493
2025-08-20 15:42:00,39.20718,1.3310179999999994,1.2421884736794802,5.642364999999999,5.4687470000000005,36.747799999999984,4220.617222227494
2025-08-20 15:45:00,39.945025,1.3020829999999997,1.2283226551232074,5.55556,5.410877000000001,36.45830000000001,4220.667222227494
2025-08-20 15:48:00,39.192710000000005,1.2152779999999996,1.215275000005198,5.43982,5.439812000000001,35.87959999999998,4220.717222227494
2025-08-20 15:51:00,39.192710000000005,1.2152779999999996,1.215275000005198,5.43982,5.439812000000001,36.16909999999996,4220.767222227494
2025-08-20 15:54:00,39.20718,1.2442129999999993,1.215047800017741,5.41088,5.353007,36.45840000000004,4220.817222227494
2025-08-20 15:57:00,39.98843,1.3020839999999998,1.2283283382850811,5.41088,5.266206,35.87969999999996,4220.8672222274945
2025-08-20 16:00:00,30.150460000000002,1.0995369999999998,1.2385865052118692,5.2662,5.555553000000001,31.828700000000026,4220.917222227495
2025-08-20 16:03:00,30.13599,1.2442129999999993,1.2871296649181707,5.815969999999999,5.902777,32.407399999999996,4220.967222227495
2025-08-20 16:06:00,32.479745,1.2442130000000002,1.2442175000066256,5.873839,5.873846,31.539300000000026,4221.017222227495
2025-08-20 16:09:00,32.479745,1.2152780000000005,1.3139492511056652,5.758104,5.9606460000000006,32.11809999999997,4221.067222227495
2025-08-20 16:12:00,30.150460000000002,1.1863419999999998,1.2986502047781978,5.815969000000001,6.047457,33.275499999999965,4221.117222227495
2025-08-20 16:15:00,30.150460000000002,1.2152769999999995,1.286258768057651,5.931714,6.076387,31.82869999999997,4221.167222227496
2025-08-20 16:18:00,30.13599,1.273148,1.3301808584416286,5.960643999999999,6.076385999999999,31.53929999999997,4221.217222227496
2025-08-20 16:21:00,30.13599,1.3020839999999998,1.3450211697651844,5.989579999999999,6.076385999999999,32.117999999999995,4221.267222227496
2025-08-20 16:24:00,32.479745,1.3020839999999998,1.30208800002747,5.989579999999999,5.989585999999999,32.696799999999996,4221.317222227496
2025-08-20 16:27:00,32.494209999999995,1.2442129999999993,1.3012247640359158,6.01852,6.134257,30.381899999999973,4221.367222227496
2025-08-20 16:30:00,32.479745,1.2442129999999993,1.3012247640359158,6.01852,6.134257,32.117999999999995,4221.4172222274965
2025-08-20 18:06:00,39.20718,1.5335649999999994,1.533568499962457,7.378469999999999,7.378475000000001,35.30090000000001,4221.4172222274965
2025-08-20 18:09:00,39.20718,1.3310189999999995,1.5510017332064074,7.08912,7.552081,36.45829999999995,4221.467222227497
2025-08-20 18:12:00,42.549185,1.157407,1.5752790337301559,6.712958,7.638891,37.03709999999995,4221.517222227497
2025-08-20 18:15:00,44.09722,1.070602,1.5561626483198419,6.481478,7.581016,38.7731,4221.567222227497
2025-08-20 18:18:00,43.344905,1.0127309999999996,1.575080859801367,6.3657379999999995,7.667827000000001,37.905100000000004,4221.617222227497
2025-08-20 18:21:00,42.549185,1.070601,1.5561620064322925,6.510418,7.609957,36.45830000000001,4221.667222227497
2025-08-20 18:24:00,39.20718,1.1284720000000004,1.5811485338966489,6.655094000000001,7.667822,36.45830000000001,4221.717222227498
2025-08-20 18:27:00,39.973960000000005,1.1863419999999998,1.5686781819894051,6.828699,7.667827000000001,35.879700000000014,4221.767222227498
2025-08-20 18:30:00,39.973960000000005,1.3020839999999998,1.560864770288112,7.00232,7.552085999999999,35.30090000000001,4221.817222227498
2025-08-20 18:33:00,39.973960000000005,1.2152769999999995,1.54891817140563,6.857634,7.581017000000001,37.615700000000004,4221.867222227498
2025-08-20 18:36:00,41.015625,1.1863419999999998,1.519440911709738,6.7997689999999995,7.523147,37.3263,4221.917222227498
2025-08-20 18:39:00,39.20718,1.157407,1.5146006758083665,6.741899,7.5231520000000005,35.87959999999998,4221.9672222274985
2025-08-20 18:42:00,39.20718,1.2442130000000002,1.5279482044426758,6.7997689999999995,7.407406,35.59020000000004,4222.017222227499
2025-08-20 18:45:00,37.138305,1.2152779999999996,1.5364365921148702,6.8287,7.5231520000000005,34.14350000000002,4222.067222227499
2025-08-20 18:48:00,37.12384,1.3020829999999997,1.5349183659571435,7.089119999999999,7.581017000000001,34.72229999999996,4222.117222227499
2025-08-20 18:51:00,37.138305,1.273148,1.544472540719483,7.03125,7.609952000000001,36.45830000000001,4222.167222227499
2025-08-20 18:54:00,37.12384,1.3888889999999998,1.5694600362907551,7.204864999999999,7.581016,34.43290000000002,4222.217222227499
2025-08-20 18:57:00,38.151044999999996,1.3020839999999998,1.5608647702881127,7.031249999999999,7.581016,35.879700000000014,4222.2672222275
