Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-08-20 19:00:00,41.030095,1.0416660000000002,1.5144169861655825,6.539348,7.609952000000001,36.16890000000001,4222.3172222275
2025-08-20 19:03:00,37.138305,1.070602,1.497639601512713,6.5393539999999994,7.494212,36.45830000000001,4222.3672222275
2025-08-20 19:06:00,37.138305,1.157407,1.5268410906586944,6.684029000000001,7.494212,35.59030000000001,4222.4172222275
2025-08-20 19:09:00,37.138305,1.2442130000000002,1.553278335289383,6.7997689999999995,7.465275999999999,35.01159999999999,4222.4672222275
2025-08-20 19:12:00,37.138305,1.2152769999999995,1.523890928716454,6.857634,7.523147,33.564700000000016,4222.5172222275005
2025-08-20 19:15:00,37.138305,1.1863419999999998,1.519440911709738,6.7997689999999995,7.523147,35.87969999999996,4222.567222227501
2025-08-20 19:18:00,39.20718,1.1574080000000002,1.526845913703096,6.741894,7.552085999999999,35.87960000000004,4222.617222227501
2025-08-20 19:21:00,38.15104,1.0995369999999998,1.5393943402651429,6.597224000000001,7.581017000000001,35.59020000000004,4222.667222227501
2025-08-20 19:24:00,37.12384,1.0995369999999998,1.503707120456859,6.568284,7.465277,34.432799999999986,4222.717222227501
2025-08-20 19:27:00,34.534145,1.157407,1.5390309475285169,6.6261540000000005,7.465277,33.85409999999996,4222.767222227501
2025-08-20 19:30:00,34.56308,1.157407,1.5268453121682908,6.828699,7.638891999999999,33.27539999999999,4222.817222227502
2025-08-20 19:33:00,34.534145,1.3020829999999997,1.5737435197162915,7.089119999999999,7.667827000000001,33.56479999999999,4222.867222227502
2025-08-20 19:36:00,34.534145,1.359953,1.5669619926416931,7.2338,7.667827000000001,32.69670000000002,4222.917222227502
2025-08-20 19:39:00,33.506945,1.4467600000000003,1.600635080662445,7.291666,7.609956,33.56479999999999,4222.967222227502
2025-08-20 19:42:00,32.479745,1.3310190000000004,1.5378408339400351,7.291666,7.725697,33.85410000000002,4223.017222227502
2025-08-20 19:45:00,34.534145,1.3888889999999998,1.556049199634221,7.291666,7.638887,33.85419999999999,4223.0672222275025
2025-08-20 19:48:00,37.138305,1.4467590000000001,1.5870417038113562,7.34954,7.638891,33.56479999999999,4223.117222227503
2025-08-20 19:51:00,33.506945,1.3310180000000003,1.577127651336415,7.26273,7.783562000000001,32.40740000000005,4223.167222227503
2025-08-20 19:54:00,34.534145,1.3888889999999998,1.5960819054117301,7.291666,7.725697,34.432799999999986,4223.217222227503
2025-08-20 19:57:00,34.56308,1.4467600000000003,1.5596390488922778,7.378476,7.609956,33.275499999999965,4223.267222227503
2025-08-20 20:00:00,34.534145,1.359954,1.5537067087069738,7.262735999999999,7.667822,33.27550000000002,4223.317222227503
2025-08-20 20:03:00,32.479745,1.4178239999999995,1.558022614481605,7.320605999999999,7.609952000000001,32.407399999999996,4223.367222227504
2025-08-20 20:06:00,34.56308,1.5335649999999994,1.5623199043923135,7.378476,7.436341,32.117999999999995,4223.417222227504
2025-08-20 20:09:00,34.54861,1.359954,1.5669625421883304,7.262735999999999,7.6967620000000005,33.56479999999999,4223.467222227504
2025-08-20 20:12:00,34.51968,1.4467600000000003,1.5870422356352418,7.291666,7.581016,33.27550000000002,4223.517222227504
2025-08-20 20:15:00,32.494209999999995,1.3888889999999998,1.5425664029081092,7.291666,7.609957,33.56479999999999,4223.567222227504
2025-08-20 20:18:00,33.52141,1.359954,1.540385949432126,7.291666,7.667822,33.56479999999999,4223.6172222275045
2025-08-20 20:21:00,32.479745,1.359954,1.5269939661081628,7.291666,7.638891999999999,31.82869999999997,4223.667222227505
2025-08-20 20:24:00,32.479745,1.3020829999999997,1.5087066959572555,7.060185,7.494212,33.27550000000002,4223.717222227505
2025-08-20 20:27:00,32.479745,1.3310179999999994,1.5378357223712011,7.089125,7.523147,32.69670000000002,4223.767222227505
2025-08-20 20:30:00,30.150460000000002,1.3310190000000004,1.5246065789609402,7.291666,7.696757,31.828700000000026,4223.817222227505
2025-08-20 20:33:00,32.479745,1.5046299999999997,1.5758593831995924,7.4363459999999995,7.581016,32.98610000000002,4223.867222227505
2025-08-20 20:36:00,30.13599,1.4467589999999992,1.5458196381608105,7.4363459999999995,7.638887,32.98610000000002,4223.917222227506
2025-08-20 20:39:00,33.506945,1.475695,1.5469060988331054,7.378476,7.5231509999999995,32.98599999999999,4223.967222227506
2025-08-20 20:42:00,32.479745,1.3020829999999997,1.5349183659571435,7.118054999999999,7.609952000000001,33.275499999999965,4224.017222227506
2025-08-20 20:45:00,32.479745,1.3310179999999994,1.5246060315721284,7.089125,7.494217000000001,32.986099999999965,4224.067222227506
2025-08-20 20:48:00,32.494209999999995,1.359954,1.540385949432126,7.06019,7.436346,33.85419999999999,4224.117222227506
2025-08-20 20:51:00,32.479745,1.3020829999999997,1.5218442986568572,7.06019,7.523147,33.27539999999999,4224.1672222275065
2025-08-20 20:54:00,32.479745,1.273148,1.5057277948860028,7.06019,7.5520819999999995,32.696799999999996,4224.217222227507
2025-08-20 20:57:00,34.534145,1.3310179999999994,1.5246060315721284,7.118054999999999,7.523147,33.27550000000002,4224.267222227507
2025-08-20 21:00:00,32.479745,1.3310179999999994,1.5378357223712011,7.089125,7.523147,33.564899999999966,4224.317222227507
2025-08-20 21:03:00,32.494209999999995,1.3020829999999997,1.508711249074828,6.973375,7.407412,31.82869999999997,4224.367222227507
2025-08-20 21:06:00,33.506945,1.3310179999999994,1.5246060315721284,7.060185,7.465277,33.85419999999999,4224.417222227507
2025-08-20 21:09:00,32.494209999999995,1.3310179999999994,1.5640949461639089,7.089125,7.581017000000001,32.69670000000002,4224.467222227508
2025-08-20 21:12:00,34.534145,1.359953,1.5269934259531714,7.14699,7.494217000000001,33.564899999999966,4224.517222227508
2025-08-20 21:15:00,34.534145,1.3310179999999994,1.5378402833854297,7.031244999999999,7.465277,33.27550000000002,4224.567222227508
2025-08-20 21:18:00,34.534145,1.359954,1.5537067087069738,7.175929999999999,7.581016,35.01159999999999,4224.617222227508
2025-08-20 21:21:00,37.138305,1.2442130000000002,1.5279482044426758,6.915509,7.5231460000000006,34.43280000000004,4224.667222227508
2025-08-20 21:24:00,41.796875,0.9548610000000002,1.480277376761205,6.192132000000001,7.407411000000001,37.037000000000035,4224.7172222275085
2025-08-20 21:27:00,41.015625,0.8969909999999999,1.4629514834751574,6.076393,7.407412,38.483799999999974,4224.767222227509
2025-08-20 21:30:00,38.16551,0.9837959999999999,1.4995604128456705,6.307872999999999,7.494216999999999,35.59030000000001,4224.817222227509
2025-08-20 21:33:00,37.138305,1.070602,1.4976436887637343,6.568284,7.5231520000000005,35.301000000000045,4224.867222227509
2025-08-20 21:36:00,37.12384,1.1863419999999998,1.506993122985102,6.770829000000001,7.465277,35.30090000000001,4224.917222227509
2025-08-20 21:39:00,34.534145,1.1863419999999998,1.519440911709738,6.7997689999999995,7.523147,34.432799999999986,4224.967222227509
2025-08-20 21:42:00,34.56308,1.2152769999999995,1.5364360074396703,6.799764000000001,7.494217000000001,33.85419999999999,4225.01722222751
2025-08-20 21:45:00,37.138305,1.273148,1.531625297117971,6.915503999999999,7.465275999999999,33.85409999999996,4225.06722222751
2025-08-20 21:48:00,34.577545,1.1863419999999998,1.519440911709738,6.944444,7.667822,34.72229999999996,4225.11722222751
2025-08-20 21:51:00,34.534145,1.186343,1.5441689068184654,6.857639999999999,7.638887,33.85419999999999,4225.16722222751
2025-08-20 21:54:00,34.534145,1.2152779999999996,1.5238915101977593,6.97338,7.638891999999999,33.564899999999966,4225.21722222751
2025-08-20 21:57:00,34.534145,1.3020839999999998,1.5479220467126131,7.00232,7.5231460000000006,33.85419999999999,4225.2672222275105
2025-08-20 22:00:00,34.577545,1.273148,1.5572615122610978,7.00231,7.609952000000001,34.14350000000002,4225.317222227511
2025-08-20 22:03:00,30.150460000000002,1.273148,1.5187138933177728,6.94444,7.465281999999999,31.25,4225.367222227511
2025-08-20 22:09:00,30.1794,1.3310179999999994,1.5246106166493372,7.031244999999999,7.436347,30.96070000000003,4225.367222227511
2025-08-20 22:15:00,30.150460000000002,1.4178240000000004,1.4749362753693682,6.97338,7.089116000000001,31.5394,4225.367222227511
2025-08-20 22:24:00,30.150460000000002,1.3888889999999998,1.4739918602965532,6.799765,6.973376,31.828700000000026,4225.367222227511
2025-08-20 22:30:00,30.1794,1.273148,1.4397886984029435,6.77083,7.118052,31.53929999999997,4225.367222227511
2025-08-20 22:39:00,30.150460000000002,1.3310179999999994,1.4436682827387184,6.9155050000000005,7.146987000000001,31.25,4225.367222227511
2025-08-20 22:45:00,30.150460000000002,1.3888889999999998,1.4459885627702496,6.9155050000000005,7.031245999999999,32.11809999999997,4225.367222227511
2025-08-20 22:48:00,30.13599,1.3310179999999994,1.457349336420819,6.944444999999999,7.2048570000000005,30.38190000000003,4225.367222227511
2025-08-20 22:51:00,32.494209999999995,1.3888889999999998,1.5153728288675683,6.9155050000000005,7.1759260000000005,32.696799999999996,4225.367222227511
2025-08-20 22:54:00,30.150460000000002,1.273148,1.453119878190307,6.7997700000000005,7.175922000000001,31.539300000000026,4225.367222227511
2025-08-20 23:12:00,30.13599,1.3020829999999997,1.4419268796121962,6.94444,7.233797000000001,30.382000000000005,4225.367222227511
2025-08-20 23:15:00,30.150460000000002,1.359954,1.4999843396745536,6.886570000000001,7.1759260000000005,31.539300000000026,4225.417222227511
2025-08-20 23:18:00,30.13599,1.3020829999999997,1.5087066959572555,6.7997700000000005,7.233797000000001,31.828700000000026,4225.467222227511
2025-08-20 23:21:00,30.13599,1.3020829999999997,1.455431627339266,6.886570000000001,7.2048570000000005,31.53929999999997,4225.517222227511
2025-08-20 23:24:00,32.479745,1.1574080000000002,1.4272598151612272,6.5393539999999994,7.118055999999999,32.696799999999996,4225.567222227512
2025-08-20 23:27:00,34.534145,1.0995369999999998,1.443160114036881,6.3657379999999995,7.118051,33.27539999999999,4225.617222227512
2025-08-20 23:30:00,32.479745,0.9837959999999999,1.4309268336227228,6.192127999999999,7.204861999999999,32.407399999999996,4225.667222227512
2025-08-20 23:33:00,32.494209999999995,1.0127309999999996,1.4376978620543714,6.278937999999999,7.233797000000001,33.275499999999965,4225.717222227512
2025-08-20 23:36:00,33.492475,1.0995369999999998,1.4553829960626015,6.394672999999999,7.1759260000000005,33.27540000000005,4225.767222227512
2025-08-20 23:39:00,32.479745,1.0416659999999993,1.4440273528082228,6.336803,7.233797000000001,32.69670000000002,4225.8172222275125
2025-08-20 23:42:00,32.465275000000005,1.0416659999999993,1.420149663533404,6.336803,7.175927,33.27539999999999,4225.867222227513
2025-08-20 23:45:00,32.479745,1.1284720000000004,1.4604247343102845,6.394678000000001,7.118055999999999,32.40750000000003,4225.917222227513
2025-08-20 23:48:00,30.150460000000002,1.0416670000000003,1.444027974638808,6.394674,7.291667,32.117999999999995,4225.967222227513
2025-08-20 23:51:00,32.494209999999995,1.0995369999999998,1.4185418047623533,6.510414000000001,7.2048570000000005,32.407399999999996,4226.017222227513
2025-08-20 23:54:00,30.13599,1.157407,1.4399240498967172,6.568284000000001,7.175927,31.828700000000026,4226.067222227513
2025-08-20 23:57:00,32.494209999999995,1.2442130000000002,1.4894818760594317,6.6261589999999995,7.146986,31.53929999999997,4226.117222227514
2025-08-21 00:00:00,30.150460000000002,1.2152769999999995,1.4343283919787184,6.684024,7.146987000000001,30.960699999999974,4226.167222227514
2025-08-21 01:48:00,30.150460000000002,1.2442130000000002,1.4504203518566194,6.655094000000001,7.089121,30.38190000000003,4226.167222227514
2025-08-21 01:51:00,32.494209999999995,1.2442130000000002,1.4504203518566205,6.6261540000000005,7.060181000000001,31.25,4226.167222227514
2025-08-21 02:12:00,30.150460000000002,1.3020839999999998,1.44192273312821,6.79977,7.089116000000001,30.3819,4226.167222227514
2025-08-21 04:03:00,30.150460000000002,1.1284720000000004,1.4356093853186962,6.481478000000001,7.146986,31.24999999999997,4226.167222227514
2025-08-21 04:06:00,30.150460000000002,1.0127309999999996,1.4259370185651028,6.221068,7.146987000000001,32.69679999999997,4226.167222227514
2025-08-21 04:09:00,32.494209999999995,1.0127319999999997,1.4022611037406052,6.1631979999999995,7.031245999999999,32.696800000000025,4226.167222227514
2025-08-21 04:12:00,31.19213,0.9548609999999993,1.3659169642361575,6.134257999999999,7.060187000000001,31.82869999999997,4226.167222227514
2025-08-21 04:15:00,30.16493,0.8969909999999999,1.3742184586756876,5.960647999999999,7.060186999999999,31.828700000000026,4226.167222227514
2025-08-21 05:15:00,30.13599,1.1574080000000002,1.4017351896485908,6.510414000000001,7.031245999999999,30.67130000000003,4226.167222227514
2025-08-21 05:18:00,31.19213,1.2152780000000005,1.4731063804214735,6.568284000000001,7.118055999999999,31.25,4226.167222227514
2025-08-21 05:21:00,30.16493,1.2152780000000005,1.4986244996077986,6.655094000000001,7.262736,31.25,4226.167222227514
2025-08-21 05:27:00,30.150460000000002,1.2152780000000005,1.4212665965921545,6.568284000000001,7.002316,30.671299999999974,4226.167222227514
2025-08-21 05:30:00,30.150460000000002,1.1284720000000004,1.397915047637232,6.365744,6.944442,31.828700000000026,4226.217222227514
2025-08-21 05:33:00,41.030095,1.5046290000000004,1.4755063708430367,6.741894000000001,6.684025,37.615700000000004,4226.267222227514
2025-08-21 05:36:00,43.330435,1.2442130000000002,1.4635087338015016,6.365744,6.828701,39.0625,4226.317222227514
2025-08-21 05:39:00,38.16551,1.070602,1.449917199464318,5.758104,6.597222,35.87960000000004,4226.3672222275145
2025-08-21 05:42:00,37.138305,1.0995370000000007,1.4061436161973706,6.163194,6.828707,33.85419999999999,4226.417222227515
2025-08-21 05:45:00,34.534145,1.1284720000000004,1.4356093853186962,6.221064000000001,6.886572,35.30090000000001,4226.467222227515
2025-08-21 05:48:00,34.534145,1.1284720000000004,1.4356093853186962,6.307874000000001,6.973382,33.85410000000002,4226.517222227515
2025-08-21 05:51:00,34.577545,1.157407,1.4650535611863145,6.481484000000001,7.146987000000001,34.43290000000002,4226.567222227515
2025-08-21 05:54:00,32.479745,1.157407,1.465057882817499,6.568284000000001,7.233797000000001,34.72229999999996,4226.617222227515
2025-08-21 05:57:00,30.150460000000002,1.070602,1.4738840260334238,6.481484000000001,7.378472,33.27539999999999,4226.667222227516
2025-08-21 06:00:00,34.534145,1.2442130000000002,1.5151930326808416,6.684029000000001,7.262736,32.9862,4226.717222227516
2025-08-21 06:03:00,32.479745,1.157407,1.465057882817499,6.741899,7.407412,32.696799999999996,4226.767222227516
2025-08-21 06:06:00,34.534145,1.1863419999999998,1.519440911709738,6.7997689999999995,7.523147,33.27540000000005,4226.817222227516
2025-08-21 06:09:00,33.52141,1.157407,1.5023000311892667,6.7997689999999995,7.5520819999999995,33.27540000000005,4226.867222227516
2025-08-21 06:12:00,33.506945,1.157407,1.489946402323713,6.655094000000001,7.378477,32.117999999999995,4226.9172222275165
2025-08-21 06:15:00,34.534145,1.157407,1.489946402323713,6.655094000000001,7.378477,32.696799999999996,4226.967222227517
2025-08-21 06:18:00,34.534145,1.1284720000000004,1.5093597251943818,6.6261540000000005,7.465281999999999,34.14359999999999,4227.017222227517
2025-08-21 06:21:00,34.534145,1.1284720000000004,1.4972091738017719,6.712964,7.5231520000000005,33.27550000000002,4227.067222227517
2025-08-21 06:24:00,33.506945,1.157407,1.5146006758083665,6.712964,7.494217000000001,33.27550000000002,4227.117222227517
2025-08-21 06:27:00,34.534145,1.0995369999999998,1.479654374534348,6.597224000000001,7.436347,33.56480000000005,4227.167222227517
2025-08-21 06:30:00,35.86516,1.1284720000000004,1.4972091738017714,6.655088000000001,7.465275999999999,34.43290000000002,4227.217222227518
2025-08-21 06:33:00,34.56308,1.0127310000000005,1.4957434193718724,6.481478000000001,7.581016999999999,33.85419999999999,4227.267222227518
2025-08-21 06:36:00,32.494209999999995,1.1863419999999998,1.519440911709738,6.741899,7.465277,33.275499999999965,4227.317222227518
2025-08-21 06:39:00,30.1794,1.3310179999999994,1.5246106166493372,7.031244999999999,7.436347,31.25,4227.367222227518
2025-08-21 06:45:00,30.13599,1.5335650000000003,1.5623199043923193,7.465281,7.5231460000000006,30.9606,4227.367222227518
2025-08-21 06:48:00,30.13599,1.5046289999999996,1.5758588675411749,7.436346,7.581017000000001,31.25,4227.367222227518
2025-08-21 06:51:00,30.13599,1.4467590000000001,1.5319262604439319,7.465281,7.638891999999999,32.11809999999997,4227.367222227518
2025-08-21 06:54:00,30.13599,1.5335650000000003,1.618822146155736,7.494211000000001,7.667826,31.5394,4227.367222227518
2025-08-21 06:57:00,30.150460000000002,1.3888889999999998,1.556049199634221,7.291666,7.638887,32.986099999999965,4227.367222227518
2025-08-21 07:03:00,31.177660000000003,1.4467600000000003,1.5179471764747603,7.320606000000001,7.465275999999999,32.11810000000003,4227.367222227518
2025-08-21 07:06:00,32.479745,1.4467600000000003,1.5733759262509466,7.320606000000001,7.581016,32.407399999999996,4227.417222227518
2025-08-21 07:09:00,34.56308,1.4178240000000004,1.5580226144816047,7.291670000000001,7.581016,33.275499999999965,4227.4672222275185
2025-08-21 07:12:00,32.479745,1.3020830000000005,1.5349183659571428,7.204860000000001,7.696757,32.69670000000002,4227.517222227519
2025-08-21 07:15:00,34.54861,1.359953,1.5669619926416922,7.291670000000001,7.725697,33.275499999999965,4227.567222227519
2025-08-21 07:18:00,32.479745,1.3310180000000003,1.5378357223712025,7.2338,7.667822,32.98600000000005,4227.617222227519
2025-08-21 07:21:00,32.479745,1.359953,1.5135237507219743,7.204860000000001,7.523147,32.696799999999996,4227.667222227519
2025-08-21 07:24:00,42.549195,1.8807859999999996,1.5900956109308169,7.667825,7.118059000000001,38.19440000000003,4227.717222227519
2025-08-21 07:27:00,61.154515,1.6203699999999994,1.7747616405159898,7.552084999999999,7.870375,50.057799999999986,4227.76722222752
2025-08-21 07:30:00,83.86863500000001,1.6782409999999999,1.5443737618005782,6.7997700000000005,6.539349,67.70830000000001,4227.81722222752
2025-08-21 07:33:00,94.47337999999999,1.7361109999999993,1.6327482839270575,6.741895,6.539354,70.89120000000003,4227.86722222752
2025-08-21 07:36:00,100.0,1.649305,1.560889590831726,6.33681,6.163195,71.4699,4227.91722222752
2025-08-21 07:39:00,91.869215,0.3761579999999993,1.377407538915197,3.530093,6.568282,63.946799999999996,4227.96722222752
2025-08-21 07:42:00,44.111689999999996,0.6365739999999995,1.2703415532499065,4.542824,6.13426,41.37740000000002,4228.0172222275205
2025-08-21 07:45:00,39.973960000000005,1.0416660000000002,1.2718036398931347,5.208329000000001,5.700233,38.4837,4228.067222227521
2025-08-21 07:48:00,37.138305,1.0127310000000005,1.1909269811770757,5.179394000000001,5.555553000000001,36.16900000000004,4228.117222227521
2025-08-21 07:51:00,34.54861,1.1284720000000004,1.2269618638082307,5.266204000000001,5.468751999999999,35.01150000000001,4228.167222227521
2025-08-21 07:54:00,34.534145,1.157407,1.2143554871126039,5.353014000000001,5.4687470000000005,34.14340000000004,4228.217222227521
2025-08-21 07:57:00,34.534145,1.2442130000000002,1.2296857314633245,5.439819,5.410876,35.30090000000001,4228.267222227521
2025-08-21 08:00:00,34.534145,1.2152769999999995,1.2152745000083307,5.468754,5.4687470000000005,33.27539999999999,4228.317222227522
2025-08-21 08:03:00,34.56308,1.3310189999999995,1.2572934335170365,5.555559999999999,5.410881000000001,34.14359999999999,4228.367222227522
2025-08-21 08:06:00,34.54861,1.2152769999999995,1.2007513876468627,5.526623999999999,5.497687000000001,33.85409999999996,4228.417222227522
2025-08-21 08:09:00,34.534145,1.2152769999999995,1.2152795000539953,5.4976840000000005,5.497687000000001,33.56479999999999,4228.467222227522
2025-08-21 08:12:00,34.56308,1.2442130000000002,1.2296907709164848,5.468749000000001,5.439816,33.85419999999999,4228.517222227522
2025-08-21 08:15:00,34.534145,1.1863419999999998,1.2150473396178678,5.439819,5.497687000000001,32.407399999999996,4228.5672222275225
2025-08-21 08:18:00,37.138305,1.186343,1.2007543877920557,5.381944000000001,5.410881000000001,32.98609999999999,4228.617222227523
2025-08-21 08:21:00,32.479745,1.2152770000000004,1.2296877707780822,5.61343,5.6423630000000005,33.85410000000002,4228.667222227523
2025-08-21 08:24:00,32.479745,1.4178240000000004,1.236095623203816,5.7581,5.410876,33.27539999999999,4228.717222227523
2025-08-21 08:27:00,34.534145,1.3020839999999998,1.2132083129548363,5.555559999999999,5.381945999999999,33.56479999999999,4228.767222227523
2025-08-21 08:30:00,34.534145,1.2152769999999995,1.1861041627287219,5.410884,5.353007,33.27539999999999,4228.817222227523
2025-08-21 08:33:00,35.86516,1.2152780000000005,1.2152749999966475,5.410884,5.410876,34.72219999999999,4228.867222227524
2025-08-21 08:36:00,34.534145,1.1284720000000004,1.213207454494561,5.324074,5.497682,34.432799999999986,4228.917222227524
2025-08-21 08:39:00,35.82176,1.157407,1.2002864231765322,5.324074,5.410877000000001,34.72220000000004,4228.967222227524
2025-08-21 08:42:00,37.138305,1.1284720000000004,1.1993579825669856,5.237268,5.381945999999999,35.01159999999999,4229.017222227524
2025-08-21 08:45:00,37.138305,1.070601,1.1960902470786874,5.179398000000001,5.439817,34.72220000000004,4229.067222227524
2025-08-21 08:48:00,39.20718,1.157407,1.2002864231765318,5.237273,5.324075999999999,35.01159999999999,4229.1172222275245
2025-08-21 08:51:00,41.001155,0.983797,1.1747246859782763,4.832177000000001,5.237266,38.194500000000005,4229.167222227525
2025-08-21 08:54:00,45.12442,0.8680560000000002,1.1573121947413403,4.571759999999999,5.208336,39.35179999999997,4229.217222227525
2025-08-21 08:57:00,43.330435,0.8680560000000002,1.1573121947413403,4.745371,5.381947,39.351800000000026,4229.267222227525
2025-08-21 09:00:00,41.001155,0.9837959999999999,1.1747241231882117,4.947917,5.353007,36.45830000000001,4229.317222227525
2025-08-21 09:03:00,43.330435,0.8969910000000008,1.1376050977010939,4.658566,5.179396,39.64110000000005,4229.367222227525
2025-08-21 09:06:00,44.082755000000006,0.8680560000000002,1.205335395823908,4.600694,5.353007,40.79860000000002,4229.417222227526
2025-08-21 09:09:00,37.138305,1.1284719999999995,1.2541791309458115,5.237264000000001,5.497682000000001,36.16899999999998,4229.467222227526
2025-08-21 09:12:00,32.479745,1.1574079999999993,1.2002869354506616,5.41088,5.497682000000001,33.275499999999965,4229.517222227526
2025-08-21 09:15:00,32.479745,1.2442129999999993,1.2296907709164828,5.58449,5.555557,32.11809999999997,4229.567222227526
2025-08-21 09:18:00,31.177660000000003,1.2442129999999993,1.2150478000177423,5.555559999999999,5.497687000000001,32.9862,4229.617222227526
2025-08-21 09:21:00,32.479745,1.2152769999999995,1.2007513876468627,5.526623999999999,5.497687000000001,33.85410000000002,4229.6672222275265
2025-08-21 09:24:00,32.479745,1.157407,1.1861091962540984,5.468749000000001,5.526622000000001,32.117999999999995,4229.717222227527
2025-08-21 09:27:00,34.534145,1.2152780000000005,1.243990651610949,5.439814000000001,5.497686,33.85410000000002,4229.767222227527
2025-08-21 09:30:00,34.534145,1.0995369999999998,1.1979571347820661,5.353014,5.555557,33.85419999999999,4229.817222227527
2025-08-21 09:33:00,32.479745,1.273148,1.2586245558472031,5.613429999999999,5.584492,32.98610000000002,4229.867222227527
2025-08-21 09:36:00,32.479745,1.3310180000000003,1.2269598592621442,5.78704,5.584492,32.98610000000002,4229.917222227527
2025-08-21 09:39:00,32.479745,1.359954,1.2406157422359019,5.758100000000001,5.526616000000001,32.11809999999997,4229.967222227528
2025-08-21 09:42:00,32.479745,1.3020829999999997,1.2581834893749149,5.64236,5.555557,34.72230000000002,4230.017222227528
2025-08-21 09:45:00,32.494209999999995,1.2442129999999993,1.2002894244842508,5.58449,5.497687000000001,32.407399999999996,4230.067222227528
2025-08-21 09:48:00,34.54861,1.2442130000000002,1.2150478000177432,5.468754,5.410881000000001,33.85419999999999,4230.117222227528
2025-08-21 09:51:00,33.52141,1.0995369999999998,1.1979571347820661,5.2951440000000005,5.497687000000001,32.696699999999964,4230.167222227528
2025-08-21 09:54:00,32.479745,1.157407,1.2002864231765322,5.439819,5.526622000000001,33.56480000000005,4230.2172222275285
2025-08-21 09:57:00,30.13599,1.186343,1.1863425000158592,5.555559999999999,5.555557,32.696799999999996,4230.267222227529
2025-08-21 10:00:00,30.150460000000002,1.1863419999999998,1.186342000015974,5.4976840000000005,5.497682,33.27540000000005,4230.317222227529
2025-08-21 10:03:00,32.479745,1.273148,1.214355749107425,5.526623999999999,5.410876,32.98600000000005,4230.367222227529
2025-08-21 10:06:00,32.494209999999995,1.2152780000000005,1.200751883654364,5.468754,5.439816,33.564700000000016,4230.417222227529
2025-08-21 10:09:00,33.506945,1.157407,1.1861091962540984,5.439814000000001,5.497687000000001,32.117999999999995,4230.467222227529
2025-08-21 10:12:00,32.479745,1.0995369999999998,1.1703846088042151,5.353014,5.497687000000001,32.11810000000003,4230.51722222753
2025-08-21 10:15:00,34.577545,1.1284719999999995,1.1993531776903208,5.237273,5.381941,32.98610000000002,4230.56722222753
2025-08-21 10:18:00,39.20718,1.070602,1.155233673520537,5.1215280000000005,5.295135999999999,36.45830000000001,4230.61722222753
2025-08-21 10:21:00,41.767935,1.070601,1.1960902470786874,5.179398000000001,5.439817,39.351800000000026,4230.66722222753
2025-08-21 10:24:00,39.973960000000005,1.0995369999999998,1.1842242172525237,5.1504639999999995,5.324077000000001,37.03710000000001,4230.71722222753
2025-08-21 10:27:00,41.001155,1.1284720000000004,1.1854053058417626,5.092588000000001,5.208335999999999,38.48380000000003,4230.7672222275305
2025-08-21 10:30:00,41.015625,1.0416659999999993,1.1670383730251448,5.005787,5.266207,37.61579999999998,4230.817222227531
2025-08-21 10:33:00,39.973960000000005,1.0416660000000002,1.1399444173847058,4.976852000000001,5.1794020000000005,37.615700000000004,4230.867222227531
2025-08-21 10:36:00,38.15104,1.070602,1.1552365287191988,5.005788000000001,5.1794020000000005,35.59030000000001,4230.917222227531
2025-08-21 10:39:00,37.138305,1.157407,1.1574104999817394,5.179397,5.1794020000000005,34.72229999999996,4230.967222227531
2025-08-21 10:42:00,37.12384,1.1863419999999998,1.1274830815605263,5.179397,5.063657000000001,35.87969999999996,4231.017222227531
2025-08-21 10:45:00,37.138305,1.157407,1.128225142028451,5.1215280000000005,5.063657000000001,35.59030000000001,4231.067222227532
2025-08-21 10:48:00,37.138305,1.157407,1.171817944587808,5.150463,5.1794020000000005,35.59020000000004,4231.117222227532
2025-08-21 10:51:00,34.56308,1.157407,1.228329663220229,5.208329000000001,5.3530120000000005,34.14349999999996,4231.167222227532
2025-08-21 10:54:00,32.479745,1.0995369999999998,1.1979618645058574,5.237264,5.439817,33.85419999999999,4231.217222227532
2025-08-21 10:57:00,34.534145,1.0416660000000002,1.1670402322021918,5.208328,5.468751999999999,35.59029999999996,4231.267222227532
2025-08-21 11:00:00,34.534145,1.2152780000000005,1.2439857282465336,5.353014000000001,5.410876,35.011600000000044,4231.3172222275325
2025-08-21 11:03:00,32.479745,1.1863419999999998,1.2007489236699807,5.468754,5.497682,32.696799999999996,4231.367222227533
2025-08-21 11:06:00,30.150460000000002,1.1863419999999998,1.186342000015974,5.468754,5.468751999999999,32.11809999999997,4231.417222227533
2025-08-21 11:09:00,32.479745,1.2152769999999995,1.1713384490136485,5.4976840000000005,5.410877000000001,33.85410000000002,4231.467222227533
2025-08-21 11:12:00,32.465275000000005,1.1863419999999998,1.186342000015974,5.439819,5.439817,31.82869999999997,4231.517222227533
2025-08-21 11:15:00,32.479745,1.1863419999999998,1.2292312968996904,5.3819490000000005,5.4687470000000005,33.27550000000002,4231.567222227533
2025-08-21 11:18:00,32.479745,1.273148,1.2292341804245337,5.4976840000000005,5.410876,31.82869999999997,4231.617222227534
2025-08-21 11:21:00,32.479745,1.2152769999999995,1.2007513876468627,5.4976840000000005,5.4687470000000005,33.564899999999966,4231.667222227534
2025-08-21 11:24:00,32.479745,1.273148,1.214360911819343,5.4976840000000005,5.381945999999999,33.85419999999999,4231.717222227534
2025-08-21 11:27:00,34.54861,1.2152780000000005,1.2152749999966475,5.410884,5.410876,32.117999999999995,4231.767222227534
2025-08-21 11:30:00,34.534145,1.1574080000000002,1.2002869354506591,5.2951440000000005,5.381945999999999,33.85419999999999,4231.817222227534
2025-08-21 11:33:00,32.494209999999995,1.1284720000000004,1.1993531776903215,5.353014000000001,5.497682,33.56479999999999,4231.8672222275345
2025-08-21 11:36:00,32.494209999999995,1.2442129999999993,1.2150478000177423,5.555559999999999,5.497687000000001,34.14350000000002,4231.917222227535
2025-08-21 11:39:00,33.50694,1.3310189999999995,1.2572934335170365,5.642359999999999,5.497681000000001,32.11809999999997,4231.967222227535
2025-08-21 11:42:00,34.534145,1.273148,1.2439906826273968,5.555554,5.497686,33.85410000000002,4232.017222227535
2025-08-21 11:45:00,34.534145,1.2442130000000002,1.2150478000177432,5.497688999999999,5.439816,35.30099999999999,4232.067222227535
2025-08-21 11:48:00,34.54861,1.2442130000000002,1.244212500027973,5.497688999999999,5.497686,34.43290000000002,4232.117222227535
2025-08-21 11:51:00,34.534145,1.157407,1.2143603319797944,5.468749000000001,5.584492,34.72219999999999,4232.167222227536
2025-08-21 11:54:00,34.534145,1.273148,1.2292341804245335,5.526623999999999,5.439816,34.43289999999996,4232.217222227536
2025-08-21 11:57:00,34.534145,1.157407,1.2143603319797944,5.439814000000001,5.555557,33.27550000000002,4232.267222227536
2025-08-21 12:00:00,37.12384,1.157407,1.255958743404927,5.353014000000001,5.555557,35.01159999999999,4232.317222227536
2025-08-21 12:03:00,34.534145,1.157407,1.1861091962540984,5.439814000000001,5.497687000000001,34.72229999999996,4232.367222227536
2025-08-21 12:06:00,37.12384,1.1574080000000002,1.2283253741028324,5.2951440000000005,5.439816,32.117999999999995,4232.4172222275365
2025-08-21 12:09:00,35.836225,1.070602,1.2095141822528377,5.2951440000000005,5.584492,37.615700000000004,4232.467222227537
2025-08-21 12:12:00,34.534145,1.157407,1.2283248538808873,5.410884,5.555557,34.43290000000002,4232.517222227537
2025-08-21 12:15:00,33.506945,1.1863419999999998,1.2007538837511706,5.468749000000001,5.497687000000001,33.27550000000002,4232.567222227537
2025-08-21 12:18:00,34.534145,1.1863419999999998,1.2007538837511706,5.468749000000001,5.497687000000001,35.59029999999996,4232.617222227537
2025-08-21 12:21:00,34.534145,1.1863419999999998,1.2150473396178678,5.439819,5.497687000000001,34.14350000000002,4232.667222227537
2025-08-21 12:24:00,32.494209999999995,1.157407,1.1718149691294042,5.468749000000001,5.497682,33.56479999999999,4232.717222227538
2025-08-21 12:27:00,32.494209999999995,1.1863419999999998,1.186342000015974,5.4976840000000005,5.497682,33.85419999999999,4232.767222227538
2025-08-21 12:30:00,32.494209999999995,1.1863419999999998,1.186342000015974,5.468749000000001,5.4687470000000005,33.275499999999965,4232.817222227538
2025-08-21 12:33:00,34.534145,1.2442130000000002,1.244212500027973,5.497688999999999,5.497686,33.85409999999996,4232.867222227538
2025-08-21 12:36:00,34.534145,1.157407,1.2143603319797944,5.468749000000001,5.584492,34.14350000000002,4232.917222227538
2025-08-21 12:39:00,32.479745,1.1863419999999998,1.2007538837511706,5.4976840000000005,5.526622000000001,35.30090000000001,4232.9672222275385
2025-08-21 12:42:00,32.479745,1.2152769999999995,1.2296877707780862,5.526623999999999,5.555557,33.275499999999965,4233.017222227539
2025-08-21 12:45:00,34.51968,1.2152769999999995,1.1861092450496777,5.555554,5.497687000000001,33.275499999999965,4233.067222227539
2025-08-21 12:48:00,32.494209999999995,1.157407,1.1861091962540984,5.468749000000001,5.526622000000001,33.27540000000005,4233.117222227539
2025-08-21 12:51:00,32.479745,1.1863419999999998,1.2007538837511706,5.468749000000001,5.497687000000001,33.27550000000002,4233.167222227539
2025-08-21 12:54:00,32.479745,1.1863419999999998,1.186342000015974,5.468749000000001,5.4687470000000005,33.85410000000002,4233.217222227539
2025-08-21 12:57:00,32.479745,1.2152769999999995,1.2152795000539953,5.555554,5.555557,33.27550000000002,4233.26722222754
2025-08-21 13:00:00,32.479745,1.2152769999999995,1.2152795000539953,5.555554,5.555557,32.696799999999996,4233.31722222754
2025-08-21 13:03:00,33.506945,1.273148,1.2439906826273968,5.555554,5.497686,32.11809999999997,4233.36722222754
2025-08-21 13:06:00,34.534145,1.1863419999999998,1.2292312968996906,5.497688999999999,5.584487000000001,33.85419999999999,4233.41722222754
2025-08-21 13:09:00,34.534145,1.1863419999999998,1.2433143086203273,5.497688999999999,5.613427,35.30090000000001,4233.46722222754
2025-08-21 13:12:00,32.494209999999995,1.2152779999999996,1.2152799999922121,5.52662,5.526622000000001,32.11810000000003,4233.5172222275405
2025-08-21 13:15:00,32.479745,1.3020829999999997,1.2132078359758893,5.64236,5.4687470000000005,33.56479999999999,4233.567222227541
2025-08-21 13:18:00,32.479745,1.3020829999999997,1.2283278573505592,5.7002299999999995,5.555557,31.828700000000026,4233.617222227541
2025-08-21 13:21:00,34.56308,1.359954,1.2095149471166293,5.72917,5.439816,33.56479999999999,4233.667222227541
2025-08-21 13:24:00,34.51968,1.359954,1.2406157422359019,5.64236,5.410876,34.72219999999999,4233.717222227541
2025-08-21 13:27:00,34.534145,1.2442129999999993,1.1854008836727605,5.43982,5.324077000000001,33.85419999999999,4233.767222227541
2025-08-21 13:30:00,34.56308,1.2442129999999993,1.1854008836727605,5.41088,5.295137,34.43280000000004,4233.817222227542
2025-08-21 13:33:00,34.534145,1.2442129999999993,1.1703876126261017,5.35301,5.208337,33.27539999999999,4233.867222227542
2025-08-21 13:36:00,37.138305,1.359954,1.1778251657918486,5.43982,5.0925959999999995,35.30090000000001,4233.917222227542
2025-08-21 13:39:00,39.192710000000005,1.273148,1.2143609118193446,5.266203999999999,5.150466,35.01150000000001,4233.967222227542
2025-08-21 13:42:00,39.959495000000004,1.2442130000000002,1.1854019170294872,5.179397,5.063656,36.16899999999998,4234.017222227542
2025-08-21 13:45:00,39.973960000000005,1.2442130000000002,1.1703855276064559,5.150463,5.0057860000000005,35.30099999999999,4234.0672222275425
2025-08-21 13:48:00,39.192710000000005,1.2152769999999995,1.1564423457301982,5.179398,5.063657000000001,34.14350000000002,4234.117222227543
2025-08-21 13:51:00,38.15104,1.2152769999999995,1.1414127694963212,5.2083319999999995,5.063657000000001,37.615800000000036,4234.167222227543
2025-08-21 13:54:00,37.12384,1.2152769999999995,1.1414127694963212,5.2083319999999995,5.063657000000001,35.30099999999999,4234.217222227543
2025-08-21 13:57:00,39.20718,1.2152769999999995,1.1414127694963212,5.2083319999999995,5.063657000000001,34.14359999999999,4234.267222227543
2025-08-21 14:00:00,39.20718,1.1863419999999998,1.1571688702267042,5.092593000000001,5.034727,36.747600000000034,4234.317222227543
2025-08-21 14:03:00,39.207175,1.1863419999999998,1.17181545680841,5.092593000000001,5.063657000000001,34.72219999999999,4234.367222227544
2025-08-21 14:06:00,38.16551,1.2152769999999995,1.1713394741809708,5.2083319999999995,5.121527,35.59030000000001,4234.417222227544
2025-08-21 14:09:00,38.16551,1.2152779999999996,1.1564448978838586,5.2662,5.150462,35.01159999999999,4234.467222227544
2025-08-21 14:12:00,34.54861,1.2442129999999993,1.185401917029487,5.237267999999999,5.121527,35.30090000000001,4234.517222227544
2025-08-21 14:15:00,32.479745,1.157407,1.1861072283882872,5.179398,5.237266999999999,33.56479999999999,4234.567222227544
2025-08-21 14:18:00,34.534145,1.2442130000000002,1.2150478000177418,5.353009,5.295135999999999,33.85419999999999,4234.6172222275445
2025-08-21 14:21:00,33.506945,1.157407,1.1574044999927584,5.353014000000001,5.353007,33.56480000000005,4234.667222227545
2025-08-21 14:24:00,34.54861,1.1574080000000002,1.1718154732699815,5.266204,5.295135999999999,33.27539999999999,4234.717222227545
2025-08-21 14:27:00,34.534145,1.0995369999999998,1.184219452888723,5.2951440000000005,5.4687470000000005,34.72220000000004,4234.767222227545
2025-08-21 14:30:00,35.836225,1.157407,1.2143603319797944,5.439814000000001,5.555557,33.27540000000005,4234.817222227545
2025-08-21 14:33:00,34.534145,1.1863419999999998,1.2150473396178678,5.439819,5.497687000000001,34.43289999999996,4234.867222227545
2025-08-21 14:36:00,32.494209999999995,1.1863419999999998,1.2150473396178678,5.526623999999999,5.584492,32.11809999999997,4234.917222227546
2025-08-21 14:39:00,34.534145,1.1863419999999998,1.2150473396178678,5.526619,5.584487000000001,35.30090000000001,4234.967222227546
2025-08-21 14:42:00,34.534145,1.1863419999999998,1.2150473396178678,5.526623999999999,5.584492,33.564700000000016,4235.017222227546
2025-08-21 14:45:00,34.56308,1.2152769999999995,1.2152795000539953,5.4976840000000005,5.497687000000001,34.72219999999999,4235.067222227546
2025-08-21 14:48:00,34.534145,1.2152769999999995,1.2296877707780862,5.555554,5.584487000000001,32.98610000000002,4235.117222227546
2025-08-21 14:51:00,33.506945,1.1863419999999998,1.2150473396178678,5.555554,5.613422000000001,32.407399999999996,4235.1672222275465
2025-08-21 14:54:00,34.56308,1.1863419999999998,1.2292312968996906,5.497688999999999,5.584487000000001,35.01159999999999,4235.217222227547
2025-08-21 14:57:00,34.56308,1.2442130000000002,1.244212500027973,5.526619,5.526616000000001,34.72220000000004,4235.267222227547
2025-08-21 15:00:00,35.836225,1.2152780000000005,1.2439857282465323,5.468754,5.526616000000001,33.27550000000002,4235.317222227547
2025-08-21 15:03:00,37.138305,1.1574080000000002,1.2002869354506596,5.353014,5.439816,34.14350000000002,4235.367222227547
2025-08-21 15:06:00,39.192710000000005,1.1574080000000002,1.2143608482508834,5.381944000000001,5.497686,34.14350000000002,4235.417222227547
2025-08-21 15:09:00,38.15104,1.157407,1.2143603319797944,5.324074,5.439817,34.72220000000004,4235.467222227548
2025-08-21 15:12:00,38.16551,1.1863419999999998,1.2292312968996904,5.3819490000000005,5.4687470000000005,35.01159999999999,4235.517222227548
2025-08-21 15:15:00,39.20718,1.1863419999999998,1.2292312968996904,5.3819490000000005,5.4687470000000005,35.87959999999998,4235.567222227548
2025-08-21 15:18:00,38.15104,1.1863419999999998,1.215047339617863,5.3819490000000005,5.439817,35.59030000000001,4235.617222227548
2025-08-21 15:21:00,38.16551,1.2152780000000005,1.2296882747226394,5.353014000000001,5.381945999999999,36.16890000000001,4235.667222227548
2025-08-21 15:24:00,38.16551,1.157407,1.214360331979795,5.295134,5.410877000000001,37.615700000000004,4235.7172222275485
2025-08-21 15:27:00,39.192710000000005,1.157407,1.2143603319797944,5.324074,5.439817,35.87960000000004,4235.767222227549
2025-08-21 15:30:00,42.549185,1.2442130000000002,1.2296857314633245,5.410884,5.381941,38.19439999999997,4235.817222227549
2025-08-21 15:33:00,41.767935,1.157407,1.1861091962540984,5.295134,5.353007,37.905100000000004,4235.867222227549
2025-08-21 15:36:00,41.030095,1.157407,1.2002864231765318,5.266204000000001,5.353007,39.0625,4235.917222227549
2025-08-21 15:39:00,41.767935,1.0995369999999998,1.1703894089911187,5.121524000000001,5.266207,37.905100000000004,4235.967222227549
2025-08-21 15:42:00,41.001155,1.070601,1.1414146453202876,5.063656,5.208337,37.905100000000004,4236.01722222755
2025-08-21 15:45:00,41.767935,1.0995369999999998,1.1842251701238224,5.092592,5.266207,38.77320000000003,4236.06722222755
2025-08-21 15:48:00,41.767935,1.0995369999999998,1.1703894089911187,5.121524000000001,5.266207,37.615800000000036,4236.11722222755
2025-08-21 15:51:00,37.12384,1.0127319999999997,1.1778271803184512,5.005788000000001,5.353012,36.16899999999998,4236.16722222755
2025-08-21 15:54:00,34.534145,1.070602,1.2228510218893553,5.266204,5.584492,34.72220000000004,4236.21722222755
2025-08-21 15:57:00,34.51968,1.1574080000000002,1.2283253741028324,5.381944000000001,5.526616000000001,33.56479999999999,4236.2672222275505
2025-08-21 16:00:00,32.479745,1.0416670000000003,1.2069622466096364,5.2951440000000005,5.6423570000000005,32.98610000000002,4236.317222227551
2025-08-21 16:03:00,31.19213,1.070602,1.2360948986228355,5.584493999999999,5.931712,32.407399999999996,4236.367222227551
2025-08-21 16:06:00,32.479745,1.0995369999999998,1.265218541871379,5.642364000000001,5.989587,31.25,4236.417222227551
2025-08-21 16:09:00,32.479745,1.0995369999999998,1.2652185418713802,5.671294,6.018517000000001,34.14350000000002,4236.467222227551
2025-08-21 16:12:00,32.479745,1.0995369999999998,1.2385865052118692,5.700234,5.989587,34.14359999999999,4236.517222227551
2025-08-21 16:15:00,32.479745,1.0995369999999998,1.265218541871379,5.642364000000001,5.989587,33.27540000000005,4236.567222227552
2025-08-21 16:18:00,32.479745,1.1284720000000004,1.2676526337777991,5.642358,5.931716,32.98610000000002,4236.617222227552
2025-08-21 16:21:00,31.19213,1.0995369999999998,1.2652185418713802,5.671294,6.018517000000001,31.25,4236.667222227552
2025-08-21 16:24:00,30.13599,1.1284720000000004,1.2810335679054126,5.758099,6.076387,31.828700000000026,4236.717222227552
2025-08-22 07:27:00,38.16551,0.8391200000000003,1.3572675824976357,5.497688999999999,6.712959000000001,34.43290000000002,4236.717222227552
2025-08-22 07:30:00,41.767935,1.1863419999999998,1.4051382986513332,6.047449,6.510417,37.905100000000004,4236.767222227552
2025-08-22 07:33:00,41.767935,1.1863419999999998,1.243319157011474,5.815969000000001,5.931717000000001,35.87959999999998,4236.8172222275525
2025-08-22 07:36:00,41.001155,1.070601,1.1825727387869478,5.208328,5.439817,36.74770000000001,4236.867222227553
2025-08-22 07:39:00,41.015625,1.0416659999999993,1.1670355842561362,5.092592999999999,5.353007,38.48380000000003,4236.917222227553
2025-08-22 07:42:00,41.001155,1.0416659999999993,1.1670383730251448,5.005787,5.266207,36.16900000000004,4236.967222227553
2025-08-22 07:45:00,39.20718,0.9259259999999996,1.1162503246026863,4.832177,5.237272,35.59019999999998,4237.017222227553
2025-08-22 07:48:00,34.534145,1.1574079999999993,1.2002869354506616,5.295139999999999,5.3819420000000004,33.275499999999965,4237.067222227553
2025-08-22 07:51:00,32.494209999999995,1.4178239999999995,1.2519416573677522,5.642366,5.324072,33.564899999999966,4237.117222227554
2025-08-22 07:54:00,31.45254,1.4756939999999998,1.1964433473825387,5.787040999999999,5.266207,31.539300000000026,4237.167222227554
2025-08-22 07:57:00,32.494209999999995,1.5046299999999997,1.2258304208003366,5.787036,5.266206,32.407399999999996,4237.217222227554
2025-08-22 08:00:00,32.479745,1.4178239999999995,1.187618617134049,5.758105999999999,5.324072,32.407399999999996,4237.267222227554
2025-08-22 08:03:00,33.506945,1.3888889999999998,1.1909259728357284,5.729166,5.353007,34.72220000000004,4237.317222227554
2025-08-22 08:06:00,32.479745,1.4467589999999992,1.2168721290954168,5.787036,5.353007,32.9862,4237.3672222275545
2025-08-22 08:09:00,32.479745,1.4467589999999992,1.2168721290954168,5.729166,5.295137,33.27550000000002,4237.417222227555
2025-08-22 08:12:00,32.479745,1.3888889999999998,1.1747220879165285,5.700235999999999,5.295137,33.275499999999965,4237.467222227555
2025-08-22 08:15:00,32.479745,1.359953,1.1937490216405764,5.642360000000001,5.324077000000001,33.27540000000005,4237.517222227555
2025-08-22 08:18:00,34.56308,1.359954,1.1937494800139101,5.584490000000001,5.266206,34.72219999999999,4237.567222227555
2025-08-22 08:21:00,39.221644999999995,1.0995369999999998,1.1423899185369466,5.1215280000000005,5.208331,34.72219999999999,4237.617222227555
2025-08-22 08:24:00,37.138305,1.2152779999999996,1.229688274722643,5.35301,5.381942,35.30099999999999,4237.667222227556
2025-08-22 08:27:00,34.54861,1.3310179999999994,1.1960887775173923,5.613425,5.353007,34.43290000000002,4237.717222227556
2025-08-22 08:30:00,34.534145,1.3020829999999997,1.197954847813234,5.55556,5.353007,32.9862,4237.767222227556
2025-08-22 08:33:00,34.54861,1.3020839999999998,1.182569391033286,5.4976899999999995,5.266206,34.72219999999999,4237.817222227556
2025-08-22 08:36:00,34.534145,1.1863419999999998,1.1718174733715832,5.353009,5.324077000000001,34.43280000000004,4237.867222227556
2025-08-22 08:39:00,38.15104,1.1574080000000002,1.1574099999794556,5.237264,5.237266,35.011499999999955,4237.9172222275565
2025-08-22 08:42:00,38.15104,1.0416660000000002,1.1399463040080031,5.092588000000001,5.295141999999999,35.30090000000001,4237.967222227557
2025-08-22 08:45:00,37.12384,1.0995369999999998,1.1703846088042151,5.1504639999999995,5.295137,36.45839999999998,4238.017222227557
2025-08-22 08:48:00,37.138305,1.070601,1.155233147503858,5.121528,5.295137,35.59029999999996,4238.067222227557
2025-08-22 08:51:00,37.138305,1.0995369999999998,1.1979580807277668,5.034720999999999,5.237266,34.14350000000002,4238.117222227557
2025-08-22 08:54:00,41.015625,1.0995369999999998,1.1842242172525224,5.034718000000001,5.208331,37.615700000000004,4238.167222227557
2025-08-22 08:57:00,42.563655,0.9548610000000002,1.1583539939951144,4.803241000000001,5.237266,39.35179999999997,4238.217222227558
2025-08-22 09:00:00,46.16609,0.8680560000000002,1.1328799128287455,4.513889000000001,5.092591,38.48380000000003,4238.267222227558
2025-08-22 09:03:00,44.09722,0.8391200000000003,1.2105969114371191,4.484953,5.324076999999999,41.08800000000002,4238.317222227558
2025-08-22 09:06:00,41.015625,1.070602,1.1825690528680113,5.0347230000000005,5.266202,35.01150000000001,4238.367222227558
2025-08-22 09:09:00,37.12384,1.273148,1.1993611873946888,5.3530050000000005,5.208337,36.74770000000001,4238.417222227558
2025-08-22 09:12:00,41.030095,1.157407,1.1134416068725095,5.005786,4.9189810000000005,36.16900000000004,4238.4672222275585
2025-08-22 09:15:00,46.16609,0.8391200000000003,1.1032945646306755,4.282408,4.861116,39.641200000000026,4238.517222227559
2025-08-22 09:18:00,39.20718,0.8969899999999997,1.1376058068549857,4.6296289999999996,5.150462999999999,36.74770000000001,4238.567222227559
2025-08-22 09:21:00,35.850695,1.157407,1.1718159609494239,5.2083319999999995,5.237266999999999,34.72220000000004,4238.617222227559
2025-08-22 09:24:00,34.54861,1.2442129999999993,1.1703876126261028,5.295139999999999,5.150467000000001,33.85420000000005,4238.667222227559
2025-08-22 09:27:00,34.51968,1.273148,1.1842248404489382,5.237264000000001,5.063656,33.85409999999996,4238.717222227559
2025-08-22 09:30:00,35.836225,1.2152769999999995,1.1564444141548127,5.237264000000001,5.121527,34.43290000000002,4238.76722222756
2025-08-22 09:33:00,34.534145,1.1863419999999998,1.142392432407497,5.237264000000001,5.150462,33.275499999999965,4238.81722222756
2025-08-22 09:36:00,34.54861,1.1863419999999998,1.142392432407497,5.2372689999999995,5.150467000000001,35.01159999999999,4238.86722222756
2025-08-22 09:39:00,37.12384,1.2442130000000002,1.1703876126261028,5.2372689999999995,5.092596,35.30090000000001,4238.91722222756
2025-08-22 09:42:00,37.138305,1.1863419999999998,1.1571709039841576,5.208329000000001,5.150467000000001,34.14350000000002,4238.96722222756
2025-08-22 09:45:00,39.20718,1.0995369999999998,1.1282281084847885,5.034720999999999,5.092596,35.01159999999999,4239.0172222275605
2025-08-22 09:48:00,41.015625,0.9548610000000002,1.1195120788288428,4.774306,5.121525999999999,34.72220000000004,4239.067222227561
2025-08-22 09:51:00,39.192710000000005,0.9837959999999999,1.1486765667716772,4.861110999999999,5.208337,34.72219999999999,4239.117222227561
2025-08-22 09:54:00,37.138305,1.1284720000000004,1.1713389863066683,5.150463,5.237266999999999,35.59020000000004,4239.167222227561
2025-08-22 09:57:00,37.12384,1.2152780000000005,1.1713389368875322,5.208334,5.121525999999999,35.01159999999999,4239.217222227561
2025-08-22 10:00:00,37.138305,1.2152769999999995,1.1564444141548127,5.237264000000001,5.121527,35.01150000000001,4239.267222227561
2025-08-22 10:03:00,34.577545,1.2152779999999996,1.1564448978838586,5.2662,5.150462,35.30090000000001,4239.317222227562
2025-08-22 10:06:00,37.138305,1.2442130000000002,1.1552340490860324,5.295139000000001,5.121525999999999,34.14350000000002,4239.367222227562
