Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-08-22 10:09:00,37.109375,1.1863419999999998,1.171818481652292,5.179397,5.150467000000001,33.85410000000002,4239.417222227562
2025-08-22 10:12:00,34.534145,1.1863419999999998,1.1423903807741036,5.179398,5.092592000000001,34.14349999999996,4239.467222227562
2025-08-22 10:15:00,34.534145,1.1863419999999998,1.1423903807741036,5.150463,5.063657000000001,33.56479999999999,4239.517222227562
2025-08-22 10:18:00,37.138305,1.2152780000000005,1.1713399620551401,5.150462,5.063656,34.43290000000002,4239.5672222275625
2025-08-22 10:21:00,37.12384,1.0416660000000002,1.1262431969208317,4.9189810000000005,5.092592000000001,34.43289999999996,4239.617222227563
2025-08-22 10:24:00,39.221644999999995,1.0995369999999998,1.12822515912835,4.947917,5.0057860000000005,35.01150000000001,4239.667222227563
2025-08-22 10:27:00,41.001155,1.1284720000000004,1.1428814367417424,4.947917,4.976856,35.01159999999999,4239.717222227563
2025-08-22 10:30:00,41.015625,1.0995369999999998,1.128227616925731,4.976853,5.034727,36.16899999999998,4239.767222227563
2025-08-22 10:33:00,41.015625,1.0995369999999998,1.128225650688107,4.947917,5.005787,36.16900000000004,4239.817222227563
2025-08-22 10:36:00,41.015625,1.070601,1.0992836302778546,4.8321760000000005,4.890047000000001,36.74769999999995,4239.867222227564
2025-08-22 10:39:00,39.973960000000005,1.070602,1.099284139168528,4.861112,4.918982000000001,37.905100000000004,4239.917222227564
2025-08-22 10:42:00,39.20718,1.157407,1.1134416068725095,4.976852,4.890047000000001,36.16890000000001,4239.967222227564
2025-08-22 10:45:00,39.973960000000005,1.2152780000000005,1.141413249023911,4.976852,4.8321760000000005,34.72230000000002,4240.017222227564
2025-08-22 10:48:00,37.12384,1.0416670000000003,1.1262446741711418,4.774305,4.947917,35.01159999999999,4240.067222227564
2025-08-22 10:51:00,34.534145,1.070602,1.113444043150037,4.918982,5.0057920000000005,34.43290000000002,4240.1172222275645
2025-08-22 10:54:00,30.13599,1.0995369999999998,1.1423904061098862,5.063658,5.150462000000001,30.38190000000003,4240.167222227565
2025-08-22 11:15:00,30.150460000000002,1.2442130000000002,1.2296907709164848,5.526619,5.497686,30.960699999999974,4240.167222227565
2025-08-22 11:18:00,30.150460000000002,1.1284720000000004,1.1993531776903223,5.468754,5.613422000000001,31.828700000000026,4240.167222227565
2025-08-22 12:51:00,30.13599,1.273148,1.2292341804245337,5.6712940000000005,5.584486,30.671299999999974,4240.167222227565
2025-08-22 12:54:00,30.150460000000002,1.3020839999999998,1.243315216211682,5.70023,5.584486,31.5394,4240.167222227565
2025-08-22 13:00:00,33.506945,1.3020839999999998,1.243315216211682,5.78704,5.671296,32.986099999999965,4240.167222227565
2025-08-22 13:03:00,34.534145,1.2442129999999993,1.1854008836727605,5.52662,5.410877000000001,34.14349999999996,4240.217222227565
2025-08-22 13:06:00,32.479745,1.2442129999999993,1.1854008836727605,5.555559999999999,5.439817,32.696799999999996,4240.267222227565
2025-08-22 13:09:00,35.86516,1.3310180000000003,1.2115915446692769,5.526623999999999,5.295136,33.27540000000005,4240.317222227565
2025-08-22 13:12:00,39.221644999999995,1.273148,1.2586245558472031,5.353009,5.324071000000001,34.72230000000002,4240.367222227565
2025-08-22 13:15:00,39.221644999999995,1.2442130000000002,1.1854008836727608,5.2372689999999995,5.121525999999999,34.43289999999996,4240.417222227566
2025-08-22 13:18:00,37.12384,1.1863419999999998,1.1718174733715794,5.208329000000001,5.179397,34.43280000000004,4240.467222227566
2025-08-22 13:21:00,37.138305,1.1863419999999998,1.1718174733715794,5.208329000000001,5.179397,35.30090000000001,4240.517222227566
2025-08-22 13:24:00,38.15104,1.2152769999999995,1.1861092450496777,5.266203999999999,5.208337,35.30090000000001,4240.567222227566
2025-08-22 13:27:00,38.16551,1.2152769999999995,1.1861092450496777,5.266203999999999,5.208337,34.72219999999999,4240.617222227566
2025-08-22 13:30:00,38.15104,1.2152769999999995,1.1564444141548127,5.324074,5.208337,36.45830000000001,4240.6672222275665
2025-08-22 13:33:00,41.001155,1.2152769999999995,1.1861092450496777,5.266203999999999,5.208337,37.03699999999998,4240.717222227567
2025-08-22 13:36:00,41.015625,1.2152769999999995,1.1861092450496777,5.353003999999999,5.295137,34.72219999999999,4240.767222227567
2025-08-22 13:39:00,41.75347,1.2442130000000002,1.2002894244842515,5.2372689999999995,5.150466,37.905100000000004,4240.817222227567
2025-08-22 13:42:00,41.796875,1.157407,1.171819928223962,5.179394000000001,5.208337,38.19440000000003,4240.867222227567
2025-08-22 13:45:00,43.330435,1.2442130000000002,1.2296907709164848,5.2372689999999995,5.208335999999999,37.615700000000004,4240.917222227567
2025-08-22 13:48:00,42.549185,1.1863419999999998,1.2007538837511706,5.266203999999999,5.295141999999999,37.90500000000003,4240.967222227568
2025-08-22 13:51:00,42.549185,1.2442130000000002,1.2002894244842515,5.2372689999999995,5.150466,38.19440000000003,4241.017222227568
2025-08-22 13:54:00,41.767935,1.157407,1.171819928223962,5.179394000000001,5.208337,38.48380000000003,4241.067222227568
2025-08-22 13:57:00,42.563655,1.0995369999999998,1.1703894089911187,5.121524000000001,5.266207,37.905100000000004,4241.117222227568
2025-08-22 14:00:00,42.549185,1.070602,1.1552365287191988,5.063658,5.237272,38.773199999999974,4241.167222227568
2025-08-22 14:03:00,41.001155,1.0416670000000003,1.1670389123869715,5.063658,5.324076999999999,36.16900000000004,4241.2172222275685
2025-08-22 14:06:00,41.001155,1.0416660000000002,1.1937454562612295,5.121528,5.439812000000001,36.45839999999998,4241.267222227569
2025-08-22 14:09:00,38.151044999999996,1.0416660000000002,1.2200952867045427,5.266208000000001,5.642361999999999,36.16900000000004,4241.317222227569
2025-08-22 14:12:00,38.16551,1.070601,1.2228458825141757,5.266208000000001,5.584487000000001,35.59029999999996,4241.367222227569
2025-08-22 14:15:00,38.136575,1.070601,1.1960855910264652,5.324078,5.584487000000001,36.16899999999998,4241.417222227569
2025-08-22 14:18:00,37.138305,1.070601,1.2095136398782882,5.353008000000001,5.6423570000000005,34.14349999999996,4241.467222227569
2025-08-22 14:21:00,37.12384,1.070601,1.1960902470786874,5.353008000000001,5.613427,37.326400000000035,4241.51722222757
2025-08-22 14:24:00,37.12384,1.070601,1.1960855910264652,5.324078,5.584487000000001,35.87959999999998,4241.56722222757
2025-08-22 14:27:00,37.138305,1.157407,1.2283248538808873,5.439814000000001,5.584487000000001,37.03699999999998,4241.61722222757
2025-08-22 14:30:00,37.138305,1.157407,1.362921013768881,5.584494,6.018517000000001,35.87959999999998,4241.66722222757
2025-08-22 14:33:00,38.16551,1.157407,1.2832135419171298,5.642364,5.902777,35.59030000000001,4241.71722222757
2025-08-22 14:36:00,38.16551,1.1574080000000002,1.2696349309612196,5.555554000000001,5.7870360000000005,35.59029999999996,4241.7672222275705
2025-08-22 14:39:00,37.138305,1.070601,1.182568049671001,5.3819479999999995,5.613427,34.432799999999986,4241.817222227571
2025-08-22 14:42:00,37.12384,1.0995369999999998,1.2251352183410722,5.353014,5.613427,33.85419999999999,4241.867222227571
2025-08-22 14:45:00,34.56308,1.1863419999999998,1.2292312968996906,5.526623999999999,5.613422000000001,33.85419999999999,4241.917222227571
2025-08-22 14:48:00,34.56308,1.2442129999999993,1.2296907709164828,5.58449,5.555557,34.72219999999999,4241.967222227571
2025-08-22 14:51:00,33.506945,1.3020829999999997,1.2581834893749149,5.64236,5.555557,34.14340000000004,4242.017222227571
2025-08-22 14:54:00,34.534145,1.359954,1.2559569441044556,5.72917,5.526616000000001,31.82869999999997,4242.067222227572
2025-08-22 14:57:00,35.86516,1.273148,1.2439906826273968,5.555554,5.497686,33.56480000000005,4242.117222227572
2025-08-22 15:00:00,37.138305,1.2152769999999995,1.2007513876468627,5.526623999999999,5.497687000000001,35.011600000000044,4242.167222227572
2025-08-22 15:03:00,37.442125000000004,1.2442130000000002,1.2296907709164848,5.526619,5.497686,34.14349999999996,4242.217222227572
2025-08-22 15:06:00,37.138305,1.1863419999999998,1.2007489236699807,5.439819,5.4687470000000005,34.72220000000004,4242.267222227572
2025-08-22 15:09:00,39.192710000000005,1.2152780000000005,1.2439857282465336,5.353014000000001,5.410876,37.037000000000035,4242.3172222275725
2025-08-22 15:12:00,41.015625,1.1574080000000002,1.21435600338232,5.2951440000000005,5.410876,36.45830000000001,4242.367222227573
2025-08-22 15:15:00,42.563655,1.1284720000000004,1.1713409378030815,5.208328,5.295135999999999,37.3263,4242.417222227573
2025-08-22 15:18:00,41.001155,1.070602,1.1689547340054744,5.092592,5.295141999999999,37.615700000000004,4242.467222227573
2025-08-22 15:21:00,39.20718,1.157407,1.1861091962540984,5.2372689999999995,5.295141999999999,35.59020000000004,4242.517222227573
2025-08-22 15:24:00,39.192710000000005,1.1863419999999998,1.2150473396178678,5.266203999999999,5.324072,37.32639999999998,4242.567222227573
2025-08-22 15:27:00,39.192710000000005,1.1863419999999998,1.1718174733715794,5.295139000000001,5.266207,35.87959999999998,4242.617222227574
2025-08-22 15:30:00,41.767935,1.1574080000000002,1.2002869354506596,5.1504639999999995,5.237266,38.4837,4242.667222227574
2025-08-22 15:33:00,42.549185,1.0995369999999998,1.1842242172525224,5.121524000000001,5.295137,38.194500000000005,4242.717222227574
2025-08-22 15:36:00,41.767935,1.1863419999999998,1.2007538837511706,5.295139000000001,5.324077000000001,37.037000000000035,4242.767222227574
2025-08-22 15:39:00,41.030095,1.2442129999999993,1.2586270597893223,5.381939999999999,5.410877000000001,33.56490000000002,4242.817222227574
2025-08-22 15:42:00,42.520255000000006,1.359954,1.2406157422359019,5.49769,5.266206,38.194500000000005,4242.8672222275745
2025-08-22 15:45:00,42.592595,1.273148,1.214360911819343,5.410880000000001,5.295141999999999,38.19440000000003,4242.917222227575
2025-08-22 15:48:00,41.767935,1.273148,1.214360911819343,5.410880000000001,5.295141999999999,38.48380000000003,4242.967222227575
2025-08-22 15:51:00,42.549185,1.3020839999999998,1.2283283382850811,5.295139999999999,5.150466,36.16890000000001,4243.017222227575
2025-08-22 15:54:00,41.767935,1.2152779999999996,1.1713440627194383,5.2662,5.1794020000000005,37.3263,4243.067222227575
2025-08-22 15:57:00,41.015625,1.3020829999999997,1.1979601419353372,5.353009999999999,5.150467000000001,37.32649999999995,4243.117222227575
2025-08-22 16:00:00,41.001155,1.3020829999999997,1.1979601419353372,5.353009999999999,5.150467000000001,37.3263,4243.167222227576
2025-08-22 16:03:00,34.54861,1.070602,1.1689523723550055,5.092593,5.295138,33.275499999999965,4243.217222227576
2025-08-22 16:06:00,32.479745,1.157407,1.1861042765855576,5.439819,5.497682,32.98610000000002,4243.267222227576
2025-08-22 16:09:00,34.534145,1.1574080000000002,1.2143608482508834,5.439814,5.555555999999999,32.696799999999996,4243.317222227576
2025-08-22 16:12:00,34.56308,1.1574080000000002,1.242188846740658,5.410883999999999,5.584486,33.275499999999965,4243.367222227576
2025-08-22 16:15:00,35.836225,1.1284720000000004,1.2269571279472782,5.3819479999999995,5.584486,32.407399999999996,4243.4172222275765
2025-08-22 16:18:00,34.534145,1.0416659999999993,1.2069616950071735,5.2951429999999995,5.6423570000000005,34.14349999999996,4243.467222227577
2025-08-22 16:21:00,34.56308,1.070601,1.2095136398782882,5.353008000000001,5.6423570000000005,34.14350000000002,4243.517222227577
2025-08-22 16:24:00,34.534145,1.1284720000000004,1.240614926242046,5.4976840000000005,5.729162,32.696799999999996,4243.567222227577
2025-08-22 16:27:00,34.56308,1.2152780000000005,1.2581809998842952,5.584494,5.671296,33.27539999999999,4243.617222227577
2025-08-22 16:30:00,35.836225,1.0995369999999998,1.2115962178811184,5.497684,5.729167,34.43280000000004,4243.667222227577
2025-08-23 07:45:00,34.79456,3.4722220000000004,0.8339212380216267,7.581018,4.166665999999999,31.53929999999997,4243.667222227577
2025-08-23 07:48:00,39.20718,0.8969909999999999,1.3287384909662117,5.555554000000001,6.539353,35.87959999999998,4243.717222227578
2025-08-23 07:51:00,39.20718,1.070602,1.3642236485148955,5.700234,6.336802,36.45830000000001,4243.767222227578
2025-08-23 07:54:00,38.16551,1.0416670000000003,1.1804352045751703,5.353014,5.6423570000000005,35.01159999999999,4243.817222227578
2025-08-23 07:57:00,37.138305,1.0995369999999998,1.1979571347820661,5.266204,5.4687470000000005,34.72219999999999,4243.867222227578
2025-08-23 08:00:00,37.138305,1.0995369999999998,1.1842242172525237,5.237264,5.410877000000001,34.14359999999999,4243.917222227578
2025-08-23 08:03:00,37.12384,1.1284720000000004,1.1993579825669864,5.208328,5.353006000000001,36.45830000000001,4243.9672222275785
2025-08-23 08:06:00,39.98843,1.0127319999999997,1.1513536710892736,5.005787999999999,5.295135999999999,35.300899999999984,4244.017222227579
2025-08-23 08:09:00,41.030095,0.9259260000000005,1.1670383030585314,4.7453710000000004,5.266206,36.74770000000001,4244.067222227579
2025-08-23 08:12:00,41.767935,0.8101849999999997,1.1336683311677624,4.62963,5.353007,38.483799999999974,4244.117222227579
2025-08-23 08:15:00,37.138305,0.9837959999999999,1.2004349821371554,4.976852000000001,5.439812,34.72219999999999,4244.167222227579
2025-08-23 08:18:00,34.56308,1.2152779999999996,1.2296882747226392,5.41088,5.439812000000001,33.56490000000002,4244.217222227579
2025-08-23 08:21:00,34.577545,1.3310179999999994,1.2115915446692755,5.5844949999999995,5.353007,34.43289999999996,4244.26722222758
2025-08-23 08:24:00,32.479745,1.3310179999999994,1.1960887775173932,5.5844949999999995,5.324077000000001,32.407399999999996,4244.31722222758
2025-08-23 08:27:00,32.494209999999995,1.3020829999999997,1.197954847813234,5.526625,5.324072,32.696799999999996,4244.36722222758
2025-08-23 08:30:00,33.506945,1.359954,1.2095149471166293,5.55556,5.266206,33.56480000000005,4244.41722222758
2025-08-23 08:33:00,32.479745,1.3020829999999997,1.182568922121659,5.55556,5.324077000000001,33.27539999999999,4244.46722222758
2025-08-23 08:36:00,33.506945,1.3020829999999997,1.182568922121659,5.55556,5.324077000000001,33.275499999999965,4244.5172222275805
2025-08-23 08:39:00,34.56308,1.3020829999999997,1.1825689221216575,5.584490000000001,5.353007,33.85410000000002,4244.567222227581
2025-08-23 08:42:00,37.138305,1.273148,1.1842195868825545,5.468754,5.295135999999999,34.43280000000004,4244.617222227581
2025-08-23 08:45:00,37.138305,1.2442129999999993,1.215047800017741,5.41088,5.353007,34.14359999999999,4244.667222227581
2025-08-23 08:48:00,34.56308,1.1863419999999998,1.1718174733715832,5.381944,5.3530120000000005,33.56479999999999,4244.717222227581
2025-08-23 08:51:00,34.56308,1.2442129999999993,1.200284301735086,5.43982,5.353007,35.30090000000001,4244.767222227581
2025-08-23 08:54:00,34.534145,1.1863419999999998,1.1718124319592849,5.410884,5.381942,32.98610000000002,4244.817222227582
2025-08-23 08:57:00,37.138305,1.1284720000000004,1.1713409378030815,5.266204000000001,5.3530120000000005,34.43289999999996,4244.867222227582
2025-08-23 09:00:00,37.138305,1.2152780000000005,1.200756924056925,5.295134,5.266206,34.43290000000002,4244.917222227582
2025-08-23 09:03:00,37.138305,1.1284720000000004,1.1854004646794534,5.324074,5.439812000000001,35.30099999999999,4244.967222227582
2025-08-23 09:06:00,38.16551,1.2152780000000005,1.229688274722647,5.324074,5.353006000000001,35.01159999999999,4245.017222227582
2025-08-23 09:09:00,39.178245000000004,1.070602,1.1689537893456472,5.179398,5.381945999999999,35.300899999999956,4245.0672222275825
2025-08-23 09:12:00,44.09722,0.8680560000000002,1.1694195644280794,4.687501000000001,5.3530109999999995,38.19449999999995,4245.117222227583
2025-08-23 09:15:00,41.001155,1.0416670000000003,1.2200958423052526,5.1504639999999995,5.526617,37.90499999999997,4245.167222227583
2025-08-23 09:18:00,39.20718,1.1284720000000004,1.2269618638082318,5.324074,5.526622000000001,35.30090000000001,4245.217222227583
2025-08-23 09:21:00,39.192710000000005,1.0995369999999998,1.2115962178811184,5.179392999999999,5.410876,37.905100000000004,4245.267222227583
2025-08-23 09:24:00,42.549185,0.9259259999999996,1.1544610590066378,4.976852999999999,5.4687470000000005,39.0625,4245.317222227583
2025-08-23 09:27:00,44.126155,0.8680560000000002,1.1694195644280803,4.774306,5.439816,38.483799999999974,4245.367222227584
2025-08-23 09:30:00,42.549185,0.8969909999999999,1.186965104483339,4.918982,5.555557,37.03699999999998,4245.417222227584
2025-08-23 09:33:00,39.973960000000005,1.0416660000000002,1.2200952867045431,5.237268,5.613422000000001,37.615700000000004,4245.467222227584
2025-08-23 09:36:00,39.20718,1.1284720000000004,1.213207454494561,5.410884,5.584492,37.03710000000001,4245.517222227584
2025-08-23 09:39:00,39.192710000000005,1.2152769999999995,1.2439901437663154,5.4976840000000005,5.555557,35.59019999999998,4245.567222227584
2025-08-23 09:42:00,39.20718,1.1863419999999998,1.2150473396178678,5.497688999999999,5.555557,35.87960000000004,4245.6172222275845
2025-08-23 09:45:00,39.973960000000005,1.2152780000000005,1.243990651610949,5.439814000000001,5.497686,37.03699999999998,4245.667222227585
2025-08-23 09:48:00,41.030095,1.2152780000000005,1.2581809998842952,5.439814000000001,5.526616000000001,37.03699999999998,4245.717222227585
2025-08-23 09:51:00,41.001155,1.070602,1.2228510218893553,5.266204,5.584492,38.194500000000005,4245.767222227585
2025-08-23 09:54:00,41.767935,1.1284720000000004,1.2541744597639897,5.266208000000001,5.526616000000001,37.615700000000004,4245.817222227585
2025-08-23 09:57:00,41.030095,1.070601,1.236094348324834,5.237268,5.584487000000001,37.905100000000004,4245.867222227585
2025-08-23 10:00:00,41.015625,1.0416659999999993,1.220095286704543,5.208333,5.584487000000001,37.90519999999998,4245.917222227586
2025-08-23 10:03:00,41.015625,1.0416659999999993,1.220095286704543,5.208333,5.584487000000001,38.194500000000005,4245.967222227586
2025-08-23 10:06:00,34.54861,1.4178239999999995,1.2200993184877187,5.5844879999999995,5.208334,34.14350000000002,4246.017222227586
2025-08-23 10:09:00,32.494209999999995,1.7071759999999996,1.2406820884926757,5.960643999999999,5.121528,32.407399999999996,4246.067222227586
2025-08-23 10:12:00,30.150460000000002,1.851852,1.2600668460456952,6.27893,5.237268,32.407399999999996,4246.117222227586
2025-08-23 10:15:00,32.479745,1.9097230000000005,1.2625317427752691,6.394676,5.266202999999999,32.98610000000002,4246.1672222275865
2025-08-23 10:18:00,32.494209999999995,1.880788,1.2712273964545613,6.452546000000001,5.3819479999999995,32.11810000000003,4246.217222227587
2025-08-23 10:21:00,32.479745,1.8807859999999996,1.2906430948641794,6.336804999999999,5.295139000000001,32.11810000000003,4246.267222227587
2025-08-23 10:24:00,32.479745,1.851851,1.2600597425153763,6.27894,5.2372689999999995,33.27540000000005,4246.317222227587
2025-08-23 10:27:00,32.479745,1.7939819999999997,1.2940848694325495,6.307869999999999,5.410878,33.564700000000016,4246.367222227587
2025-08-23 10:30:00,33.506945,1.7939819999999997,1.275488399497013,6.33681,5.410878,32.98610000000002,4246.417222227587
2025-08-23 10:33:00,33.52141,1.851852,1.2793689671523238,6.394675,5.381943,32.11810000000003,4246.467222227588
2025-08-23 10:36:00,32.479745,1.851852,1.3172396089751524,6.3657449999999995,5.410883,33.564700000000016,4246.517222227588
2025-08-23 10:39:00,34.534145,1.8807870000000007,1.3098134881379664,6.48148,5.4687529999999995,32.69670000000002,4246.567222227588
2025-08-23 10:42:00,34.534145,1.851852,1.2793689671523238,6.3657449999999995,5.353012999999999,34.43290000000002,4246.617222227588
2025-08-23 10:45:00,34.54861,1.765047,1.2824246428603105,6.249999999999999,5.381943,33.85419999999999,4246.667222227588
2025-08-23 10:48:00,34.577545,1.7361110000000002,1.2707069995390234,6.192134,5.353012999999999,33.85410000000002,4246.7172222275885
2025-08-23 10:51:00,34.56308,1.7361110000000002,1.2707069995390234,6.192134,5.353012999999999,35.01159999999999,4246.767222227589
2025-08-23 10:54:00,34.534145,1.7361110000000002,1.2707069995390234,6.192134,5.353012999999999,35.30090000000001,4246.817222227589
2025-08-23 10:57:00,34.534145,1.7071759999999996,1.2947957711757183,6.105324,5.353008000000001,33.85420000000005,4246.867222227589
2025-08-23 11:00:00,32.479745,1.649305,1.235198511009721,6.105324,5.353008999999999,32.98610000000002,4246.917222227589
2025-08-23 11:03:00,34.56308,1.765047,1.2639473471905456,6.163189999999999,5.266202999999999,33.275499999999965,4246.967222227589
2025-08-23 11:06:00,33.52141,1.765047,1.2639473471905456,6.163189999999999,5.266202999999999,34.14350000000002,4247.01722222759
2025-08-23 11:09:00,32.465275000000005,1.7071760000000005,1.2406820884926757,6.076389000000001,5.237273,32.407399999999996,4247.06722222759
2025-08-23 11:12:00,33.506945,1.6782410000000008,1.2650210049531483,5.989584,5.237273,32.696799999999996,4247.11722222759
2025-08-23 11:15:00,32.479745,1.6493060000000002,1.2351989232485026,5.989584,5.237268,33.56479999999999,4247.16722222759
2025-08-23 11:18:00,32.494209999999995,1.6493060000000002,1.2351989232485026,5.989584,5.237268,32.40750000000003,4247.21722222759
2025-08-23 11:21:00,32.494209999999995,1.6782409999999999,1.2470958320448593,6.0185189999999995,5.237268,32.407399999999996,4247.2672222275905
2025-08-23 11:24:00,32.479745,1.7071759999999996,1.2406820884926757,6.076384,5.237268,32.696799999999996,4247.317222227591
2025-08-23 11:27:00,32.508675,1.765047,1.2452314213547675,6.10532,5.179392999999999,31.5394,4247.367222227591
2025-08-23 11:30:00,30.1794,1.851852,1.2206457616791733,6.192125,5.092592999999999,32.696699999999964,4247.417222227591
2025-08-23 11:33:00,30.13599,1.851852,1.2404930317698422,6.2210600000000005,5.150458,31.5394,4247.467222227591
2025-08-23 11:36:00,32.479745,1.8807859999999996,1.2515361915956364,6.192125,5.092589,31.5394,4247.517222227591
2025-08-23 11:39:00,32.494209999999995,1.8229170000000003,1.2293996280561883,6.134259999999999,5.092592999999999,32.407399999999996,4247.567222227592
2025-08-23 11:42:00,32.479745,1.851851,1.2600597425153774,6.07639,5.034719000000001,32.69670000000002,4247.617222227592
2025-08-23 11:45:00,30.150460000000002,1.851851,1.2404926492475046,6.07639,5.005789,32.696799999999996,4247.667222227592
2025-08-23 11:48:00,30.13599,1.851851,1.2206453832825366,6.0474499999999995,4.947919000000001,32.117999999999995,4247.717222227592
2025-08-23 11:51:00,34.534145,1.8807869999999998,1.2112975522365272,5.96065,4.803242999999999,32.986099999999965,4247.767222227592
2025-08-23 11:54:00,37.12384,1.7939809999999996,1.2754880013684189,6.2789399999999995,5.353009,34.14350000000002,4247.8172222275925
2025-08-23 11:57:00,37.12384,1.7071759999999996,1.1845031168019802,5.700233999999999,4.7743079999999996,34.43290000000002,4247.867222227593
2025-08-23 12:00:00,35.86516,1.7939819999999997,1.1787427966012356,5.787039999999999,4.716438,33.56480000000005,4247.917222227593
2025-08-23 12:03:00,34.534145,1.851852,1.180027422590399,5.815974999999999,4.658562999999999,32.98610000000002,4247.967222227593
2025-08-23 12:06:00,37.138305,1.938657,1.1249011131725721,5.93171,4.571763000000001,34.14350000000002,4248.017222227593
2025-08-23 12:09:00,37.138305,1.8229169999999995,1.1896432717143404,5.642364999999999,4.542828,34.72230000000002,4248.067222227593
2025-08-23 12:12:00,37.138305,1.8229170000000003,1.1693012985930498,5.613429999999999,4.484952999999999,34.72219999999999,4248.117222227594
2025-08-23 12:15:00,37.138305,1.851851,1.1800341818042512,5.64236,4.484959,34.72219999999999,4248.167222227594
2025-08-23 12:18:00,37.12384,1.8229170000000003,1.1693012985930498,5.613429999999999,4.484952999999999,35.01159999999999,4248.217222227594
2025-08-23 12:21:00,37.138305,1.6782409999999999,1.1540205061121125,5.4976899999999995,4.571758999999999,35.59029999999996,4248.267222227594
2025-08-23 12:24:00,35.86516,1.7071759999999996,1.1457335786562997,5.468754,4.484958000000001,35.59029999999996,4248.317222227594
2025-08-23 12:27:00,37.138305,1.7361119999999994,1.1567893742208784,5.4976899999999995,4.484958000000001,34.43290000000002,4248.3672222275945
2025-08-23 12:30:00,37.138305,1.8229170000000003,1.1693012985930498,5.613429999999999,4.484952999999999,35.59029999999996,4248.417222227595
2025-08-23 12:33:00,34.534145,1.880788,1.169783390320347,5.729166,4.513888,33.56479999999999,4248.467222227595
2025-08-23 12:36:00,34.51968,1.8229170000000003,1.1693083839707772,5.729166,4.600699,32.98600000000005,4248.517222227595
2025-08-23 12:39:00,37.138305,1.8807870000000007,1.1697830264364844,5.7581,4.542823,33.85419999999999,4248.567222227595
2025-08-23 12:42:00,35.86516,1.851852,1.1592312083647716,5.729164999999999,4.542823,34.72229999999996,4248.617222227595
2025-08-23 12:45:00,35.82176,1.7939819999999997,1.1585338572408344,5.64236,4.542828,33.85420000000005,4248.667222227596
2025-08-23 12:48:00,32.494209999999995,1.765046,1.1875661718303128,5.758105,4.745368999999999,34.14350000000002,4248.717222227596
2025-08-23 12:51:00,32.479745,1.851851,1.1800341818042512,5.8738399999999995,4.716438999999999,33.275499999999965,4248.767222227596
2025-08-23 12:54:00,34.534145,1.7361110000000002,1.1567889930646282,5.758104,4.745372999999999,33.275499999999965,4248.817222227596
2025-08-23 12:57:00,34.534145,1.7361110000000002,1.1567889930646293,5.700233999999999,4.6875029999999995,33.27550000000002,4248.867222227596
2025-08-23 13:00:00,34.577545,1.7650449999999998,1.1677911412324435,5.758104,4.716438999999999,33.85410000000002,4248.9172222275965
2025-08-23 13:03:00,32.465275000000005,1.7939819999999997,1.1787427966012345,5.8449100000000005,4.7743079999999996,33.56490000000002,4248.967222227597
2025-08-23 13:06:00,33.52141,1.851852,1.180034551680074,5.902774999999999,4.745372999999999,33.564899999999966,4249.017222227597
2025-08-23 13:09:00,32.494209999999995,1.8807870000000007,1.2112975522365288,5.93171,4.774303,34.43290000000002,4249.067222227597
2025-08-23 13:12:00,34.534145,1.8807870000000007,1.1907062810009736,5.96065,4.774303,33.27550000000002,4249.117222227597
2025-08-23 13:15:00,32.494209999999995,1.8229169999999995,1.1693083839707767,5.902774999999999,4.7743079999999996,32.98610000000002,4249.167222227597
2025-08-23 13:18:00,32.479745,1.8229169999999995,1.1896432717143393,5.873845,4.7743079999999996,32.117999999999995,4249.217222227598
2025-08-23 13:21:00,34.56308,1.8807869999999998,1.2112975522365272,5.8449100000000005,4.6875029999999995,32.11809999999997,4249.267222227598
2025-08-23 13:24:00,34.534145,1.7361110000000002,1.1567889930646282,5.758104,4.745372999999999,34.14350000000002,4249.317222227598
2025-08-23 13:27:00,34.54861,1.7071759999999996,1.1845031168019802,5.700233999999999,4.7743079999999996,35.300899999999956,4249.367222227598
2025-08-23 13:30:00,34.56308,1.7071760000000005,1.165257129896877,5.729169000000001,4.774303,34.14340000000004,4249.417222227598
2025-08-23 13:33:00,35.836225,1.7650449999999998,1.1677911412324435,5.758104,4.716438999999999,33.56479999999999,4249.4672222275985
2025-08-23 13:36:00,33.506945,1.7361110000000002,1.176445314476195,5.758100000000001,4.774309,33.27550000000002,4249.517222227599
2025-08-23 13:39:00,34.56308,1.8807859999999996,1.211297179699619,5.815974999999999,4.658569,34.43280000000004,4249.567222227599
2025-08-23 13:42:00,34.577545,1.8229170000000003,1.1896432717143408,5.787039999999999,4.6875029999999995,33.85419999999999,4249.617222227599
2025-08-23 13:45:00,34.534144999999995,1.7361110000000002,1.1764385729226512,5.8449100000000005,4.861109,33.275499999999965,4249.667222227599
2025-08-23 13:48:00,34.534145,1.7939819999999997,1.1787427966012356,5.8738399999999995,4.803238,34.14350000000002,4249.717222227599
2025-08-23 13:51:00,34.54861,1.8229170000000003,1.1896432717143408,5.8738399999999995,4.774303,33.85409999999996,4249.7672222276
2025-08-23 13:54:00,35.82176,1.7939809999999996,1.218254817383401,5.78704,4.774309000000001,35.87960000000004,4249.8172222276
2025-08-23 13:57:00,34.56308,1.765047,1.2070585533372666,5.815969999999999,4.832172999999999,33.564899999999966,4249.8672222276
2025-08-23 14:00:00,35.86516,1.765047,1.2070585533372666,5.78704,4.803243,36.16899999999998,4249.9172222276
2025-08-23 14:03:00,37.138305,1.7939819999999997,1.1986415907266175,5.90278,4.861108,35.01159999999999,4249.9672222276
2025-08-23 14:06:00,30.1794,1.765046,1.226276990777033,6.076384999999999,5.121529,30.960699999999974,4250.0172222276005
2025-08-23 14:09:00,30.150460000000002,1.851852,1.2600668460456952,6.249994999999999,5.208333,30.960699999999974,4250.067222227601
2025-08-23 14:12:00,30.13599,1.851852,1.2600668460456952,6.249994999999999,5.208333,31.828700000000026,4250.117222227601
2025-08-23 14:15:00,32.479745,1.8807870000000007,1.2515365724141865,6.36574,5.266202999999999,31.25,4250.167222227601
2025-08-23 14:18:00,30.13599,1.8229169999999995,1.2293996280561879,6.336804999999999,5.295138,32.69670000000002,4250.217222227601
2025-08-23 14:21:00,32.479745,1.851851,1.2793685766189251,6.307869999999999,5.295139000000001,31.25,4250.267222227601
2025-08-23 14:24:00,32.494209999999995,1.765047,1.226270787291257,6.22107,5.266202999999999,32.407399999999996,4250.317222227602
2025-08-23 14:27:00,32.494209999999995,1.7361110000000002,1.2149002006139806,6.192134,5.266202999999999,32.986099999999965,4250.367222227602
2025-08-23 23:21:00,39.973960000000005,1.4178240000000004,1.5029620877075247,6.9733789999999996,7.1469949999999995,36.16900000000004,4250.367222227602
2025-08-23 23:24:00,39.973960000000005,1.2442130000000002,1.502369964962245,6.741899,7.291665999999999,35.87969999999996,4250.417222227602
2025-08-23 23:27:00,39.98843,1.2152780000000005,1.5238915101977597,6.6261540000000005,7.291665999999999,34.43289999999996,4250.467222227602
2025-08-23 23:30:00,41.767935,1.0127319999999997,1.4726725716923834,6.249998,7.291665999999999,36.74770000000001,4250.517222227602
2025-08-23 23:33:00,49.29109,0.7233799999999997,1.3985797610137927,5.43981,7.118060000000001,41.95609999999999,4250.5672222276025
2025-08-23 23:36:00,66.05902499999999,0.4340280000000005,1.3960672328468482,4.137727,6.944449,53.240700000000004,4250.617222227603
2025-08-23 23:39:00,92.91087999999999,0.34722200000000036,1.492759270009022,3.1828700000000003,6.828703,73.49540000000002,4250.667222227603
2025-08-23 23:42:00,100.0,0.31828700000000065,1.489094319954619,3.038194,6.8576429999999995,78.125,4250.717222227603
2025-08-23 23:45:00,100.0,0.31828699999999976,1.5178908517089469,3.153936,7.089119999999999,79.28240000000002,4250.767222227603
2025-08-23 23:48:00,98.78472,0.31828699999999976,1.5749855625624438,3.1539349999999997,7.320602,78.70379999999997,4250.817222227603
2025-08-23 23:51:00,88.006365,0.3761580000000002,1.694462499292896,3.3564820000000006,7.609958,77.8356,4250.867222227604
2025-08-23 23:54:00,70.97801,0.4050929999999999,1.6366523207941872,4.0509260000000005,7.899304,62.5,4250.917222227604
2025-08-23 23:57:00,54.181135,0.5208329999999997,1.5892636340093018,4.918977000000001,7.986114,48.61110000000002,4250.967222227604
2025-08-24 00:00:00,45.12442,0.7523149999999994,1.5701119307246882,5.729168,7.8125029999999995,42.24539999999996,4251.017222227604
2025-08-24 00:03:00,41.767935,0.9548609999999993,1.5467484638692965,6.221062999999999,7.609952,38.48380000000003,4251.067222227604
2025-08-24 00:06:00,39.20718,1.0416660000000002,1.5144169861655818,6.394678000000001,7.465281999999999,37.615700000000004,4251.1172222276045
2025-08-24 00:09:00,38.16551,1.070602,1.4738881490091837,6.452544,7.3495420000000005,35.87969999999996,4251.167222227605
2025-08-24 00:12:00,37.138305,1.1284720000000004,1.4727450559951591,6.568284000000001,7.320602,35.30099999999999,4251.217222227605
2025-08-24 00:15:00,34.534145,1.157407,1.489946402323714,6.539349,7.262732000000001,35.01159999999999,4251.267222227605
2025-08-24 00:18:00,32.508675,1.0995369999999998,1.4553787824842983,6.452548999999999,7.233792000000001,32.69670000000002,4251.317222227605
2025-08-24 00:21:00,33.52141,1.1863419999999998,1.4309949601856724,6.6261589999999995,7.146987000000001,34.14350000000002,4251.367222227605
2025-08-24 00:24:00,34.577545,1.2152780000000005,1.4731063804214735,6.568284000000001,7.118055999999999,32.69670000000002,4251.417222227606
2025-08-24 00:27:00,34.534145,1.1574080000000002,1.4775305328158097,6.452544,7.146986,35.01150000000001,4251.467222227606
2025-08-24 00:30:00,37.138305,1.0995369999999998,1.503707120456859,6.568284,7.465277,33.85419999999999,4251.517222227606
2025-08-24 00:33:00,38.16551,1.1574080000000002,1.5023006262409966,6.655094,7.407406,34.43290000000002,4251.567222227606
2025-08-24 00:36:00,38.16551,1.070602,1.4857897070499364,6.568284,7.494212,36.45829999999998,4251.617222227606
2025-08-24 00:39:00,39.20718,1.0995370000000007,1.5156564864964512,6.568284000000001,7.494216999999999,36.16899999999998,4251.6672222276065
2025-08-24 00:42:00,37.138305,1.1284720000000004,1.5093555360816326,6.741899,7.581016999999999,34.72220000000004,4251.717222227607
2025-08-24 00:45:00,37.138305,1.2442129999999993,1.5023744070175447,6.8287,7.378477,35.01159999999999,4251.767222227607
2025-08-24 00:48:00,37.138305,1.273148,1.5187138933177728,6.886570000000001,7.407412,33.85419999999999,4251.817222227607
2025-08-24 00:51:00,35.85069,1.273148,1.531625297117971,6.94444,7.494212,35.01150000000001,4251.867222227607
2025-08-24 00:54:00,37.138305,1.3310189999999995,1.5378408339400347,6.97338,7.407411000000001,34.72230000000002,4251.917222227607
2025-08-24 00:57:00,39.178245000000004,1.1863419999999998,1.506993122985102,6.770829000000001,7.465277,36.45830000000001,4251.967222227608
2025-08-24 01:00:00,39.221644999999995,1.1574080000000002,1.5023006262409966,6.655094,7.407406,37.905100000000004,4252.017222227608
2025-08-24 01:03:00,39.20718,1.070601,1.497643063150341,6.539348,7.494217000000001,36.45830000000001,4252.067222227608
2025-08-24 01:06:00,39.20718,1.070601,1.4976389759004634,6.510418,7.465277,36.16890000000001,4252.117222227608
2025-08-24 01:09:00,39.192710000000005,1.0995369999999998,1.479654374534349,6.5393539999999994,7.378477,36.45830000000001,4252.167222227608
2025-08-24 01:12:00,37.138305,1.157407,1.502304291401299,6.6261540000000005,7.378477,35.59030000000001,4252.2172222276085
2025-08-24 01:15:00,37.138305,1.157407,1.5268453121682908,6.655089,7.465281999999999,34.14359999999999,4252.267222227609
2025-08-24 01:18:00,37.138305,1.273148,1.531625297117971,6.857634,7.407406,34.72219999999999,4252.317222227609
2025-08-24 01:21:00,37.138305,1.1863419999999998,1.506993122985102,6.799764000000001,7.494212,35.30090000000001,4252.367222227609
2025-08-24 01:24:00,37.12384,1.273148,1.531625297117971,6.828703999999999,7.378475999999999,34.72229999999996,4252.417222227609
2025-08-24 01:27:00,37.138305,1.2442129999999993,1.5279526026197632,6.8287,7.436347,36.16900000000004,4252.467222227609
2025-08-24 01:30:00,37.12384,1.2442129999999993,1.5023744070175447,6.8287,7.378477,36.45839999999998,4252.51722222761
2025-08-24 01:33:00,37.138305,1.3020839999999998,1.5608692315059434,6.8287,7.378475999999999,34.72219999999999,4252.56722222761
2025-08-24 01:36:00,39.221644999999995,1.3020839999999998,1.5479265300955696,6.88657,7.407406,35.300899999999956,4252.61722222761
2025-08-24 01:39:00,37.138305,1.2152769999999995,1.511285902091841,6.828703999999999,7.465277,34.72219999999999,4252.66722222761
2025-08-24 01:42:00,37.138305,1.2152769999999995,1.4986239245845105,6.770834,7.378477,35.01159999999999,4252.71722222761
2025-08-24 01:45:00,37.138305,1.2152769999999995,1.511290268176478,6.799764000000001,7.436347,36.16900000000004,4252.767222227611
2025-08-24 01:48:00,37.138305,1.2152769999999995,1.511285902091841,6.828703999999999,7.465277,35.01159999999999,4252.817222227611
2025-08-24 01:51:00,38.16551,1.1863419999999998,1.519440911709738,6.741899,7.465277,36.16890000000001,4252.867222227611
2025-08-24 01:54:00,37.138305,1.157407,1.5146006758083665,6.741899,7.5231520000000005,36.45830000000001,4252.917222227611
2025-08-24 01:57:00,37.138305,1.1863419999999998,1.5069931229851024,6.7997689999999995,7.494217000000001,35.01150000000001,4252.967222227611
2025-08-24 02:00:00,39.20718,1.2442130000000002,1.5151930326808416,6.828699,7.407406,35.011600000000044,4253.0172222276115
2025-08-24 02:03:00,37.138305,1.2152769999999995,1.523890928716454,6.770834,7.436347,34.43290000000002,4253.067222227612
2025-08-24 02:06:00,39.192710000000005,1.2152769999999995,1.523890928716454,6.857634,7.523147,35.87959999999998,4253.117222227612
2025-08-24 02:09:00,37.138305,1.2442129999999993,1.5279482044426758,6.97338,7.581017000000001,34.72219999999999,4253.167222227612
2025-08-24 02:12:00,37.138305,1.3020829999999997,1.5349228720243435,7.00231,7.494217000000001,34.14349999999999,4253.217222227612
2025-08-24 02:15:00,37.109375,1.3888889999999998,1.556049199634221,7.060185,7.407406,34.72229999999996,4253.267222227612
2025-08-24 02:18:00,37.138305,1.3310179999999994,1.5378402833854297,7.060185,7.494217000000001,34.72219999999999,4253.317222227613
2025-08-24 02:21:00,37.138305,1.3310179999999994,1.5246060315721284,7.089125,7.494217000000001,35.87960000000004,4253.367222227613
2025-08-24 02:24:00,37.12384,1.3888889999999998,1.5694646596690582,7.031244999999999,7.407406,34.43289999999996,4253.417222227613
2025-08-24 02:27:00,37.12384,1.3888889999999998,1.556049199634221,7.089125,7.436346,33.85410000000002,4253.467222227613
2025-08-24 02:30:00,37.138305,1.3310179999999994,1.5771276513364139,6.944444999999999,7.465277,34.43280000000004,4253.517222227613
2025-08-24 02:33:00,37.138305,1.359954,1.5403905661153896,6.94444,7.320606,35.30090000000001,4253.5672222276135
2025-08-24 02:36:00,37.138305,1.359954,1.5403905661153896,6.94444,7.320606,33.85419999999999,4253.617222227614
2025-08-24 02:39:00,37.138305,1.3020829999999997,1.5087066959572555,7.03125,7.465277,35.30090000000001,4253.667222227614
2025-08-24 02:42:00,37.138305,1.3020829999999997,1.508711249074828,6.94444,7.378477,35.87959999999998,4253.717222227614
2025-08-24 02:45:00,37.138305,1.3020829999999997,1.508711249074828,6.94444,7.378477,33.564899999999966,4253.767222227614
2025-08-24 02:48:00,37.12384,1.359954,1.5537113010739811,7.00231,7.407406,35.30090000000001,4253.817222227614
2025-08-24 02:51:00,37.12384,1.2442129999999993,1.4894863408525836,6.857639999999999,7.378477,35.01150000000001,4253.867222227615
2025-08-24 02:54:00,37.138305,1.2152769999999995,1.511290268176478,6.799764000000001,7.436347,34.722200000000015,4253.917222227615
2025-08-24 02:57:00,38.16551,1.1863419999999998,1.4819141557996744,6.741899,7.378477,36.45839999999998,4253.967222227615
2025-08-24 03:00:00,39.98843,1.2442130000000002,1.540645761563915,6.770834,7.407411000000001,36.45830000000001,4254.017222227615
2025-08-24 03:03:00,38.16551,1.070602,1.4857897070499364,6.568284,7.494212,36.16890000000001,4254.067222227615
2025-08-24 03:06:00,39.20718,1.0995369999999998,1.503707120456859,6.5393539999999994,7.436347,37.905100000000004,4254.1172222276155
2025-08-24 03:09:00,38.16551,1.157407,1.502304291401299,6.6261540000000005,7.378477,35.59029999999996,4254.167222227616
2025-08-24 03:12:00,37.138305,1.157407,1.5146006758083665,6.6261589999999995,7.407412,37.037000000000035,4254.217222227616
2025-08-24 03:15:00,37.12384,1.2152769999999995,1.511285902091841,6.828703999999999,7.465277,34.43290000000002,4254.267222227616
2025-08-24 03:18:00,37.12384,1.2152779999999996,1.4858997781132373,6.8287,7.407412,34.72220000000004,4254.317222227616
2025-08-24 03:21:00,37.138305,1.2442129999999993,1.5023744070175447,6.8287,7.378477,36.74769999999998,4254.367222227616
2025-08-24 03:24:00,37.138305,1.3020829999999997,1.5608642060291749,6.915509999999999,7.465277,35.01159999999999,4254.417222227617
2025-08-24 03:27:00,34.534145,1.359954,1.5403905661153896,6.94444,7.320606,34.72219999999999,4254.467222227617
2025-08-24 03:30:00,37.138305,1.359954,1.5403905661153896,6.886570000000001,7.262736,35.87959999999998,4254.517222227617
2025-08-24 03:33:00,34.56308,1.273148,1.5187138933177728,6.94444,7.465281999999999,34.432799999999986,4254.567222227617
2025-08-24 03:36:00,34.577545,1.3310179999999994,1.5378402833854297,7.031244999999999,7.465277,34.43289999999996,4254.617222227617
2025-08-24 03:39:00,37.138305,1.4178239999999995,1.5306517393754537,7.060185,7.291671,35.01150000000001,4254.6672222276175
2025-08-24 03:42:00,37.138305,1.3020829999999997,1.5218488279669893,7.00231,7.465277,34.72219999999999,4254.717222227618
2025-08-24 03:45:00,37.12384,1.273148,1.5572615122610978,6.915509999999999,7.5231520000000005,36.16899999999998,4254.767222227618
2025-08-24 03:48:00,34.54861,1.3020829999999997,1.5479259689632,6.915509999999999,7.436347,35.01159999999999,4254.817222227618
2025-08-24 03:51:00,34.534145,1.273148,1.505732292126934,6.886570000000001,7.3784719999999995,35.30090000000001,4254.867222227618
2025-08-24 03:54:00,37.138305,1.3020829999999997,1.5349228720243426,6.94444,7.436347,34.72220000000004,4254.917222227618
2025-08-24 03:57:00,34.534145,1.2442129999999993,1.5023744070175447,6.88657,7.436347,33.85410000000002,4254.967222227619
2025-08-24 04:00:00,39.20718,1.3020839999999998,1.5218493827722939,6.857639999999999,7.320606,35.300899999999956,4255.017222227619
2025-08-24 04:03:00,39.20718,1.3020839999999998,1.5349234300060757,6.944439999999999,7.436346,34.72229999999996,4255.067222227619
2025-08-24 04:06:00,37.138305,1.2152779999999996,1.498624499607798,6.944439999999999,7.5520819999999995,35.30090000000001,4255.117222227619
2025-08-24 04:09:00,37.138305,1.2442129999999993,1.4894863408525836,6.857639999999999,7.378477,34.72220000000004,4255.167222227619
2025-08-24 04:12:00,38.136575,1.3020829999999997,1.5087066959572555,6.915509999999999,7.349537,35.01159999999999,4255.2172222276195
2025-08-24 04:15:00,37.138305,1.3020829999999997,1.5479259689632,6.915509999999999,7.436347,35.011600000000016,4255.26722222762
2025-08-24 04:18:00,37.12384,1.273148,1.531625297117971,6.915509999999999,7.465281999999999,35.01159999999999,4255.31722222762
2025-08-24 04:21:00,37.12384,1.3020829999999997,1.5479259689632,6.915509999999999,7.436347,34.14349999999996,4255.36722222762
2025-08-24 04:24:00,38.16551,1.359954,1.566967110816499,6.94444,7.378475999999999,35.87960000000001,4255.41722222762
2025-08-24 04:27:00,37.12384,1.2152779999999996,1.498624499607798,6.857639999999999,7.465281999999999,34.14349999999996,4255.46722222762
2025-08-24 04:30:00,38.16551,1.2442130000000002,1.5406457615639142,6.684029000000001,7.320606,35.011600000000016,4255.517222227621
2025-08-24 04:33:00,41.030095,1.1284720000000004,1.4972091738017719,6.510418,7.320606,36.16900000000004,4255.567222227621
2025-08-24 04:36:00,42.549185,1.0127319999999997,1.5072117719200242,6.249998,7.378475999999999,37.32640000000001,4255.617222227621
2025-08-24 04:39:00,46.16609,0.9837959999999999,1.5444238524661942,6.105327,7.407411000000001,39.35189999999997,4255.667222227621
2025-08-24 04:42:00,45.12442,0.8101849999999997,1.4852673518589157,5.729162,7.378477,39.6412,4255.717222227621
2025-08-24 04:45:00,46.16609,0.8680560000000002,1.5175540591185752,5.700232000000001,7.262736,40.509300000000025,4255.7672222276215
2025-08-24 04:48:00,45.12442,0.78125,1.4428940887118733,5.729162,7.3495420000000005,39.0625,4255.817222227622
2025-08-24 04:51:00,44.09722,0.8391200000000003,1.5068272361829493,5.787032,7.407412,38.77310000000003,4255.867222227622
2025-08-24 04:54:00,41.796875,0.8391200000000003,1.4754020986615977,5.9027769999999995,7.436347,38.4838,4255.917222227622
2025-08-24 04:57:00,42.549185,0.9259259999999996,1.4828946151968156,6.076393,7.378477,37.61579999999998,4255.967222227622
2025-08-24 05:00:00,41.001155,0.9259259999999996,1.471851487261009,6.192132999999999,7.465277,37.03699999999998,4256.017222227622
2025-08-24 05:03:00,41.001155,0.9259259999999996,1.5048543332643867,6.134257999999999,7.494212,37.905099999999976,4256.067222227623
2025-08-24 05:06:00,41.015625,1.0127309999999996,1.5072111197903668,6.192127999999999,7.320607000000001,37.905099999999976,4256.117222227623
2025-08-24 05:09:00,39.20718,0.9837959999999999,1.465455760387424,6.307868,7.407412,35.59030000000001,4256.167222227623
2025-08-24 05:12:00,39.20718,1.0416659999999993,1.4911523170168381,6.452543,7.465277,35.879700000000014,4256.217222227623
2025-08-24 05:15:00,39.20718,1.0416659999999993,1.502810629230133,6.394672999999999,7.436347,36.747600000000006,4256.267222227623
2025-08-24 05:18:00,39.98843,1.0416659999999993,1.5144169861655812,6.365743,7.436347,36.16899999999998,4256.3172222276235
2025-08-24 05:21:00,39.20718,1.0416659999999993,1.479449113697999,6.452543,7.436347,36.16899999999998,4256.367222227624
2025-08-24 05:24:00,39.20718,1.0127309999999996,1.4957434193718717,6.365743,7.465281999999999,35.59030000000001,4256.417222227624
2025-08-24 05:27:00,39.20718,1.0416659999999993,1.4794450597722586,6.365743,7.349537,35.59030000000001,4256.467222227624
2025-08-24 05:30:00,39.20718,1.0416659999999993,1.479449113697999,6.452543,7.436347,35.30099999999999,4256.517222227624
2025-08-24 05:33:00,41.030095,1.1284720000000004,1.5214519599272438,6.510418,7.378475999999999,35.87960000000001,4256.567222227624
2025-08-24 05:36:00,39.20718,1.0416660000000002,1.5028106292301338,6.423608,7.465281999999999,34.72230000000002,4256.617222227625
2025-08-24 05:39:00,37.12384,1.070601,1.4619290503413176,6.481478000000001,7.349537,35.59019999999998,4256.667222227625
2025-08-24 05:42:00,39.20718,1.070601,1.4738875300572831,6.481478000000001,7.378477,36.45839999999998,4256.717222227625
2025-08-24 05:45:00,40.002894999999995,1.1284720000000004,1.5093597251943818,6.539348,7.378475999999999,36.74769999999998,4256.767222227625
2025-08-24 05:48:00,39.973960000000005,1.1574080000000002,1.5390315522698612,6.5393539999999994,7.378475999999999,36.45829999999998,4256.817222227625
2025-08-24 05:51:00,39.20718,1.0995369999999998,1.491709559883233,6.510414000000001,7.378477,35.01159999999999,4256.8672222276255
2025-08-24 05:54:00,41.015625,1.1574080000000002,1.5023006262409966,6.5393539999999994,7.291665999999999,37.037000000000006,4256.917222227626
2025-08-24 05:57:00,41.001155,1.070601,1.4857890847565474,6.510418,7.436347,36.16900000000001,4256.967222227626
2025-08-24 06:00:00,41.030095,1.070601,1.497643063150341,6.423608,7.378477,35.01150000000001,4257.017222227626
2025-08-24 06:03:00,37.138305,1.0127310000000005,1.484233323687649,6.365738,7.436347,36.16909999999996,4257.067222227626
2025-08-24 06:06:00,39.20718,1.070601,1.4976430631503406,6.481478000000001,7.436347,36.74770000000001,4257.117222227626
2025-08-24 06:09:00,39.20718,1.0127309999999996,1.4726719296218043,6.481482999999999,7.5231520000000005,37.03710000000001,4257.167222227627
2025-08-24 06:12:00,39.20718,1.0416659999999993,1.4794491136979997,6.394672999999999,7.378477,37.037000000000035,4257.217222227627
2025-08-24 06:15:00,39.98843,1.0416659999999993,1.4794491136979997,6.394672999999999,7.378477,37.32639999999998,4257.267222227627
2025-08-24 06:18:00,39.98843,1.070601,1.521196156168779,6.423608,7.436347,36.45830000000001,4257.317222227627
2025-08-24 06:21:00,38.15104,1.070601,1.4976430631503406,6.481478000000001,7.436347,34.432799999999986,4257.367222227627
2025-08-24 06:24:00,38.151044999999996,1.0416660000000002,1.4676918998002793,6.394678000000001,7.3495420000000005,36.45839999999998,4257.4172222276275
2025-08-24 06:27:00,38.16551,1.070601,1.4857890847565474,6.423608,7.349537,35.87969999999996,4257.467222227628
2025-08-24 06:30:00,37.138305,1.070601,1.473887530057284,6.423608,7.320607000000001,35.59020000000004,4257.517222227628
2025-08-24 06:33:00,39.20718,1.070601,1.473887530057284,6.423608,7.320607000000001,36.16899999999998,4257.567222227628
2025-08-24 06:36:00,38.136575,1.1284720000000004,1.5214519599272438,6.423608,7.291665999999999,35.59030000000001,4257.617222227628
2025-08-24 06:39:00,38.16551,1.070601,1.497643063150341,6.423608,7.378477,36.16899999999998,4257.667222227628
2025-08-24 06:42:00,38.16551,1.070601,1.473883407082683,6.394678000000001,7.291667,35.59030000000001,4257.717222227629
2025-08-24 06:45:00,39.20718,1.1284720000000004,1.4972091738017714,6.481478000000001,7.291665999999999,35.01159999999999,4257.767222227629
