Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-08-24 06:48:00,39.20718,1.0416660000000002,1.4794491136979995,6.481478000000001,7.465281999999999,36.747600000000034,4257.817222227629
2025-08-24 06:51:00,39.178245000000004,1.1284720000000004,1.4850075091024781,6.539348,7.320606,35.30090000000001,4257.867222227629
2025-08-24 06:54:00,39.20718,1.070601,1.4619290503413176,6.481478000000001,7.349537,37.615700000000004,4257.917222227629
2025-08-24 06:57:00,39.973960000000005,1.0416660000000002,1.4911523170168386,6.481478000000001,7.494212,37.3263,4257.9672222276295
2025-08-24 07:00:00,39.20718,1.070601,1.4976389759004634,6.510418,7.465277,36.45830000000001,4258.01722222763
2025-08-24 07:03:00,38.16551,1.070601,1.473887530057284,6.423608,7.320607000000001,36.16900000000004,4258.06722222763
2025-08-24 07:06:00,39.20718,1.070601,1.4857890847565474,6.423608,7.349537,36.16899999999998,4258.11722222763
2025-08-24 07:09:00,39.98843,1.070601,1.521196156168779,6.423608,7.436347,35.87959999999998,4258.16722222763
2025-08-24 07:12:00,39.20718,1.070601,1.4738875300572831,6.481478000000001,7.378477,36.45840000000004,4258.21722222763
2025-08-24 07:15:00,39.20718,1.0416659999999993,1.4558877348572632,6.452543,7.378477,36.16899999999998,4258.267222227631
2025-08-24 07:18:00,39.973960000000005,1.0416659999999993,1.502810629230133,6.394672999999999,7.436347,37.615700000000004,4258.317222227631
2025-08-24 07:21:00,40.986689999999996,1.0416659999999993,1.4676918998002786,6.481482999999999,7.436347,37.615800000000036,4258.367222227631
2025-08-24 07:24:00,39.973960000000005,1.0416659999999993,1.4911523170168381,6.365743,7.378477,36.45839999999998,4258.417222227631
2025-08-24 07:27:00,41.001155,1.0416659999999993,1.4911523170168381,6.365743,7.378477,37.905100000000004,4258.467222227631
2025-08-24 07:30:00,41.767935,1.070601,1.4976430631503406,6.481478000000001,7.436347,38.194500000000005,4258.5172222276315
2025-08-24 07:33:00,39.973960000000005,1.0416660000000002,1.4911523170168386,6.394678000000001,7.407412,35.59030000000001,4258.567222227632
2025-08-24 07:36:00,41.015625,1.070601,1.4857890847565474,6.394678000000001,7.320607000000001,35.87960000000004,4258.617222227632
2025-08-24 07:39:00,41.001155,1.070601,1.497643063150341,6.539348,7.494217000000001,38.194500000000005,4258.667222227632
2025-08-24 07:42:00,42.549185,1.1284720000000004,1.533495388692519,6.423608,7.320606,37.3263,4258.717222227632
2025-08-24 07:45:00,41.782405,1.070601,1.497643063150341,6.365738,7.320607000000001,37.905100000000004,4258.767222227632
2025-08-24 07:48:00,41.015625,1.0416659999999993,1.4676918998002786,6.365743,7.320607000000001,38.194500000000005,4258.817222227633
2025-08-24 07:51:00,41.767935,1.0995369999999998,1.4917054036087607,6.365743,7.233796,37.615700000000004,4258.867222227633
2025-08-24 07:54:00,41.015625,1.0416659999999993,1.491152317016839,6.307872999999999,7.320607000000001,38.19440000000003,4258.917222227633
2025-08-24 07:57:00,41.015625,1.0416659999999993,1.4911523170168381,6.336803,7.349537,37.037000000000035,4258.967222227633
2025-08-24 08:00:00,41.767935,1.0416659999999993,1.491152317016839,6.307872999999999,7.320607000000001,38.7731,4259.017222227633
2025-08-24 08:03:00,42.578125,1.0995369999999998,1.5156564864964515,6.336803,7.262736,37.905100000000004,4259.0672222276335
2025-08-24 08:06:00,41.782405,1.070602,1.4857897070499364,6.3657379999999995,7.291665999999999,36.74770000000001,4259.117222227634
2025-08-24 08:09:00,42.549185,1.0416659999999993,1.502810629230133,6.336803,7.378477,37.90500000000003,4259.167222227634
2025-08-24 08:12:00,43.330435,1.0995369999999998,1.5511931105223078,6.365743,7.378475999999999,37.615800000000036,4259.217222227634
2025-08-24 08:15:00,42.578125,0.9548610000000002,1.502599362427838,6.221068,7.494216999999999,39.9306,4259.267222227634
2025-08-24 08:18:00,43.344905,1.070602,1.5445556489129022,6.307868,7.378475999999999,38.4838,4259.317222227634
2025-08-24 08:21:00,41.767935,0.9548609999999993,1.4802773767612043,6.134257999999999,7.349537,37.905100000000004,4259.367222227635
2025-08-24 08:24:00,43.330435,0.983797,1.4995610755171538,6.105322999999999,7.291665999999999,36.747600000000034,4259.417222227635
2025-08-24 08:27:00,41.015625,1.0416670000000003,1.5144176281421131,6.365743999999999,7.436347,37.90519999999998,4259.467222227635
2025-08-24 08:30:00,38.16551,1.2442130000000002,1.540645761563915,6.915509999999999,7.552087,34.72220000000004,4259.517222227635
2025-08-24 08:33:00,37.138305,1.3310179999999994,1.5246106166493372,6.973375,7.378477,35.01159999999999,4259.567222227635
2025-08-24 08:36:00,37.138305,1.3310179999999994,1.5246106166493372,6.973375,7.378477,35.300899999999956,4259.6172222276355
2025-08-24 08:39:00,38.151044999999996,1.3020839999999998,1.5349234300060746,6.88657,7.378475999999999,35.59020000000004,4259.667222227636
2025-08-24 08:42:00,39.20718,1.273148,1.5444769706022168,6.799764000000001,7.378475999999999,36.45830000000001,4259.717222227636
2025-08-24 08:45:00,38.15104,1.1284720000000004,1.4850075091024781,6.655089,7.436347,37.3263,4259.767222227636
2025-08-24 08:48:00,39.192710000000005,1.2152769999999995,1.511290268176478,6.799764000000001,7.436347,36.16899999999998,4259.817222227636
2025-08-24 08:51:00,39.20718,1.2442129999999993,1.5279482044426758,6.857639999999999,7.465277,34.72229999999996,4259.867222227636
2025-08-24 08:54:00,39.20718,1.2152779999999996,1.52389151019776,6.857639999999999,7.5231520000000005,37.32639999999998,4259.917222227637
2025-08-24 08:57:00,39.20718,1.2442129999999993,1.5406457615639146,6.857639999999999,7.494217000000001,37.326400000000035,4259.967222227637
2025-08-24 09:00:00,41.767935,1.273148,1.544472540719483,6.944444,7.5231460000000006,35.59030000000001,4260.017222227637
2025-08-24 09:03:00,42.563655,1.273148,1.5572615122610969,6.857634,7.465275999999999,39.0625,4260.067222227637
2025-08-24 09:06:00,42.520255000000006,1.157407,1.5268410906586944,6.741899,7.5520819999999995,39.3519,4260.117222227637
2025-08-24 09:09:00,43.330435,1.157407,1.5390309475285169,6.6261540000000005,7.465277,40.219899999999996,4260.1672222276375
2025-08-24 09:12:00,44.09722,1.0995369999999998,1.479654374534348,6.510414000000001,7.349537,38.483799999999974,4260.217222227638
2025-08-24 09:15:00,44.082755000000006,1.070601,1.4976389759004627,6.394678000000001,7.349537,40.50920000000002,4260.267222227638
2025-08-24 09:18:00,42.838544999999996,1.0416660000000002,1.5259803708559587,6.365738,7.465281999999999,40.50920000000002,4260.317222227638
2025-08-24 09:21:00,41.767935,1.0995369999999998,1.5156564864964515,6.452544,7.378477,37.326400000000035,4260.367222227638
2025-08-24 09:24:00,43.330435,1.1574080000000002,1.5390315522698612,6.452544,7.291665999999999,38.7731,4260.417222227638
2025-08-24 09:27:00,43.330435,1.2152780000000005,1.5613479282782383,6.6261540000000005,7.378475999999999,38.7731,4260.467222227639
2025-08-24 09:30:00,45.153355,1.0995369999999998,1.5275504950151246,6.452543,7.407406,39.3519,4260.517222227639
2025-08-24 09:33:00,46.16609,0.983797,1.5332698243478844,6.134263,7.407406,40.798599999999965,4260.567222227639
2025-08-24 09:36:00,46.16609,0.9548609999999993,1.5357692473916624,6.105328,7.465277,40.50920000000002,4260.617222227639
2025-08-24 09:39:00,45.12442,1.070602,1.5677279208474955,6.394674,7.5231520000000005,41.37729999999999,4260.667222227639
2025-08-24 09:42:00,41.767935,1.2442129999999993,1.5658560124326597,6.8287,7.523147,37.03699999999998,4260.7172222276395
2025-08-24 09:45:00,41.030095,1.3020829999999997,1.5737435197162903,6.973375,7.5520819999999995,36.74770000000001,4260.76722222764
2025-08-24 09:48:00,41.767935,1.4178240000000004,1.5715999676852188,7.08912,7.407406,37.905100000000004,4260.81722222764
2025-08-24 09:51:00,39.98843,1.359953,1.553710754632421,7.06018,7.465277,36.74770000000001,4260.86722222764
2025-08-24 09:54:00,39.20718,1.359953,1.5403854061216162,7.08912,7.465277,36.45830000000001,4260.91722222764
2025-08-24 09:57:00,39.20718,1.3020829999999997,1.5349228720243426,6.973375,7.465281999999999,36.74770000000001,4260.96722222764
2025-08-24 10:00:00,40.986689999999996,1.3020829999999997,1.5479259689632,6.915509999999999,7.436347,37.905100000000004,4261.017222227641
2025-08-24 10:03:00,42.549185,1.2442130000000002,1.5279526026197634,6.770829000000001,7.378475999999999,36.74770000000001,4261.067222227641
2025-08-24 10:06:00,42.549185,1.0995369999999998,1.503707120456859,6.5393539999999994,7.436347,37.32639999999998,4261.117222227641
2025-08-24 10:09:00,44.09722,1.0995369999999998,1.5393984256775084,6.394672999999999,7.378475999999999,40.21999999999997,4261.167222227641
2025-08-24 10:12:00,43.330435,1.0416659999999993,1.5489619286245495,6.365743,7.523147,39.351800000000026,4261.217222227641
2025-08-24 10:15:00,43.330435,1.0127309999999996,1.4957434193718717,6.452543,7.5520819999999995,39.3519,4261.2672222276415
2025-08-24 10:18:00,42.549185,1.070601,1.509442353581614,6.481478000000001,7.465277,39.641200000000026,4261.317222227642
2025-08-24 10:21:00,44.09722,1.0127319999999997,1.4842339691331692,6.249998,7.320606,39.0625,4261.367222227642
2025-08-24 10:24:00,47.714119999999994,0.9548610000000002,1.5357692473916635,6.163196999999999,7.5231460000000006,41.95599999999996,4261.417222227642
2025-08-24 10:27:00,47.714119999999994,0.8969909999999999,1.517064666268767,5.9895830000000005,7.465281999999999,41.08800000000002,4261.467222227642
2025-08-24 10:30:00,43.330435,1.070602,1.5445556489129022,6.4525440000000005,7.523152,39.0625,4261.517222227642
2025-08-24 10:33:00,42.549185,1.2152769999999995,1.5364316827800033,6.770834,7.465277,37.90509999999995,4261.567222227643
2025-08-24 10:36:00,41.015625,1.2152769999999995,1.5364316827800033,6.828703999999999,7.523147,38.19440000000003,4261.617222227643
2025-08-24 10:39:00,41.001155,1.157407,1.5390309475285169,6.655089,7.494212,38.194500000000005,4261.667222227643
2025-08-24 10:42:00,41.796875,1.1863419999999998,1.5441683106535191,6.684029000000001,7.465277,38.48380000000003,4261.717222227643
2025-08-24 10:45:00,41.782405,1.1863419999999998,1.5441683106535191,6.684029000000001,7.465277,38.48380000000003,4261.767222227643
2025-08-24 10:48:00,42.520255000000006,1.2442130000000002,1.5532826915721503,6.770829000000001,7.436346,38.483799999999974,4261.8172222276435
2025-08-24 10:51:00,41.767935,1.1863419999999998,1.5441683106535191,6.712964,7.494212,39.0625,4261.867222227644
2025-08-24 10:54:00,41.767935,1.1863419999999998,1.519440911709738,6.741899,7.465277,38.773199999999974,4261.917222227644
2025-08-24 10:57:00,44.09722,1.1574080000000002,1.526845913703096,6.568284,7.378475999999999,38.19439999999997,4261.967222227644
2025-08-24 11:00:00,43.330435,1.0995369999999998,1.5629436890770128,6.452544,7.494217000000001,39.930499999999995,4262.017222227644
2025-08-24 11:03:00,41.015625,1.157407,1.5390309475285169,6.712964,7.552087,37.32639999999998,4262.067222227644
2025-08-24 11:06:00,39.98843,1.3020829999999997,1.5737435197162915,6.915509999999999,7.494217000000001,37.32649999999995,4262.117222227645
2025-08-24 11:09:00,41.001155,1.3020829999999997,1.5737435197162915,6.915509999999999,7.494217000000001,38.19440000000003,4262.167222227645
2025-08-24 11:12:00,41.015625,1.2442129999999993,1.5532783352893826,6.857639999999999,7.523147,38.7731,4262.217222227645
2025-08-24 11:15:00,43.330435,1.3020829999999997,1.5349228720243435,6.915503999999999,7.407411000000001,38.483799999999974,4262.267222227645
2025-08-24 11:18:00,44.09722,1.1574080000000002,1.5390315522698612,6.597224000000001,7.436346,38.48380000000003,4262.317222227645
2025-08-24 11:21:00,45.12442,1.0127309999999996,1.5300070778938542,6.336803,7.5231520000000005,41.66669999999999,4262.3672222276455
2025-08-24 11:24:00,44.09722,0.9837959999999999,1.4995604128456705,6.278937999999999,7.465281999999999,40.798599999999965,4262.417222227646
2025-08-24 11:27:00,44.09722,1.070601,1.5328973544478424,6.394678000000001,7.436347,39.0625,4262.467222227646
2025-08-24 11:30:00,42.549185,1.1863419999999998,1.5441683106535191,6.712964,7.494212,38.7731,4262.517222227646
2025-08-24 11:33:00,42.563655,1.359954,1.593272160748819,6.94444,7.436346,37.615700000000004,4262.567222227646
2025-08-24 11:36:00,41.015625,1.273148,1.531625297117971,6.886575,7.436347,37.615800000000036,4262.617222227646
2025-08-24 11:39:00,41.015625,1.3888889999999998,1.5560538475798449,7.031244999999999,7.378475999999999,39.351800000000026,4262.667222227647
2025-08-24 11:42:00,42.549185,1.359954,1.5537113010739811,6.915509999999999,7.320606,37.90519999999998,4262.717222227647
2025-08-24 11:45:00,44.09722,1.1863419999999998,1.506993122985102,6.684029000000001,7.378477,41.08789999999999,4262.767222227647
2025-08-24 11:48:00,44.09722,1.1574080000000002,1.5511635954767888,6.5393539999999994,7.407406,38.77320000000003,4262.817222227647
2025-08-24 11:51:00,45.12442,1.2152780000000005,1.5737167491109962,6.6261540000000005,7.407406,39.351800000000026,4262.867222227647
2025-08-24 11:54:00,42.549185,1.1863419999999998,1.5564503778342165,6.655093999999999,7.465281999999999,38.773199999999974,4262.9172222276475
2025-08-24 11:57:00,42.549185,1.2442129999999993,1.5406457615639135,6.71296,7.349537,37.61579999999998,4262.967222227648
2025-08-24 12:00:00,41.015625,1.2442129999999993,1.4894863408525827,6.8287,7.349537,36.16899999999998,4263.017222227648
2025-08-24 12:03:00,41.782405,1.3020839999999998,1.5349189239377814,6.79977,7.291665999999999,37.905100000000004,4263.067222227648
2025-08-24 12:06:00,41.015625,1.2152769999999995,1.523890928716454,6.712964,7.378477,38.48380000000003,4263.117222227648
2025-08-24 12:09:00,42.549185,1.157407,1.502304291401299,6.6261540000000005,7.378477,36.74769999999995,4263.167222227648
2025-08-24 12:12:00,45.153355,1.1284719999999995,1.5334953886925187,6.510413,7.407411000000001,40.509299999999996,4263.217222227649
2025-08-24 12:15:00,46.94734,1.070602,1.5561626483198419,6.192127999999999,7.291665999999999,41.08800000000002,4263.267222227649
2025-08-24 12:18:00,44.09722,1.0127309999999996,1.5186294134622738,6.2500029999999995,7.407412,40.79860000000002,4263.317222227649
2025-08-24 12:21:00,42.578125,1.157407,1.5268453121682908,6.597219000000001,7.407412,39.93059999999997,4263.367222227649
2025-08-24 12:24:00,41.767935,1.186343,1.5318356653350007,6.79977,7.552087,37.32639999999998,4263.417222227649
2025-08-24 12:27:00,42.549185,1.359954,1.566967110816499,6.94444,7.378475999999999,38.194500000000005,4263.4672222276495
2025-08-24 12:30:00,41.767935,1.3310179999999994,1.5900962731140547,7.031244999999999,7.581017000000001,37.90499999999997,4263.51722222765
2025-08-24 12:33:00,42.563655,1.359954,1.5932676379256305,6.915509999999999,7.407406,37.905100000000004,4263.56722222765
2025-08-24 12:36:00,44.09722,1.273148,1.531625297117971,6.770834,7.320606,40.509299999999996,4263.61722222765
2025-08-24 12:39:00,46.16609,1.273148,1.5952573633937481,6.684029000000001,7.378471,41.37729999999999,4263.66722222765
2025-08-24 12:42:00,46.16609,1.1574080000000002,1.5872574552746908,6.452544,7.407406,40.509299999999996,4263.71722222765
2025-08-24 12:45:00,45.153355,1.0416659999999993,1.4911523170168381,6.336803,7.349537,41.37729999999999,4263.767222227651
2025-08-24 12:48:00,44.126155,1.0416660000000002,1.4911523170168386,6.365738,7.3784719999999995,39.93060000000003,4263.817222227651
2025-08-24 12:51:00,43.330435,1.157407,1.5268453121682908,6.655089,7.465281999999999,39.930499999999995,4263.867222227651
2025-08-24 12:54:00,43.330435,1.2152769999999995,1.561347337284868,6.684024,7.436347,39.930499999999995,4263.917222227651
2025-08-24 12:57:00,42.549185,1.2442129999999993,1.5406457615639135,6.8287,7.465277,39.0625,4263.967222227651
2025-08-24 13:00:00,41.767935,1.2152779999999996,1.5489187592506062,6.7419,7.465281999999999,38.19440000000003,4264.0172222276515
2025-08-24 13:03:00,41.796875,1.2152769999999995,1.5364360074396703,6.799764000000001,7.494217000000001,37.61579999999998,4264.067222227652
2025-08-24 13:06:00,41.767935,1.2152769999999995,1.54891817140563,6.770834,7.494217000000001,37.90509999999995,4264.117222227652
2025-08-24 13:09:00,42.549185,1.2442130000000002,1.553278335289383,6.741899,7.407406,38.48380000000003,4264.167222227652
2025-08-24 13:12:00,44.09722,1.1863419999999998,1.5564503778342165,6.655089,7.465277,38.77320000000003,4264.217222227652
2025-08-24 13:15:00,46.180555,1.1574080000000002,1.5268416921923882,6.655094,7.465275999999999,40.50920000000002,4264.267222227652
2025-08-24 13:18:00,46.16609,1.0995369999999998,1.5393943402651429,6.5393539999999994,7.523147,41.08800000000002,4264.317222227653
2025-08-24 13:21:00,46.16609,1.070602,1.5328979898881194,6.452544,7.494212,40.50920000000002,4264.367222227653
2025-08-24 13:24:00,45.153355,1.157407,1.5511671719998572,6.568284000000001,7.436347,40.21980000000002,4264.417222227653
2025-08-24 13:27:00,44.09722,1.1863419999999998,1.5441725641362902,6.655089,7.436347,39.641200000000026,4264.467222227653
2025-08-24 13:30:00,46.16609,1.157407,1.5146006758083665,6.597224,7.378477,41.08800000000002,4264.517222227653
2025-08-24 13:33:00,45.12442,1.157407,1.5511671719998572,6.568284000000001,7.436347,40.509299999999996,4264.5672222276535
2025-08-24 13:36:00,45.12442,1.1284720000000004,1.5574235458116858,6.510414,7.465281999999999,41.08800000000002,4264.617222227654
2025-08-24 13:39:00,45.12442,1.2152780000000005,1.5489187592506075,6.597224,7.320606,39.641200000000026,4264.667222227654
2025-08-24 13:42:00,42.549185,1.157407,1.5390309475285169,6.510419000000001,7.3495420000000005,38.7731,4264.717222227654
2025-08-24 13:45:00,42.520255000000006,1.2442130000000002,1.5406457615639142,6.684029000000001,7.320606,37.90500000000003,4264.767222227654
2025-08-24 13:48:00,43.330435,1.0995369999999998,1.503707120456859,6.568284,7.465277,38.7731,4264.817222227654
2025-08-24 13:51:00,44.126155,1.1284720000000004,1.5093597251943818,6.481478000000001,7.320606,40.509299999999996,4264.867222227655
2025-08-24 13:54:00,44.09722,1.070601,1.521196156168779,6.365738,7.378477,39.64110000000005,4264.917222227655
2025-08-24 13:57:00,44.126155,1.0995369999999998,1.5156564864964506,6.510414000000001,7.436347,40.219899999999996,4264.967222227655
2025-08-24 14:00:00,44.09722,1.157407,1.5268453121682908,6.6261540000000005,7.436347,39.64119999999997,4265.017222227655
2025-08-24 14:03:00,44.09722,1.157407,1.5268453121682908,6.6261540000000005,7.436347,40.79850000000005,4265.067222227655
2025-08-24 14:06:00,44.082755000000006,1.0995369999999998,1.5156564864964506,6.510414000000001,7.436347,40.219899999999996,4265.1172222276555
2025-08-24 14:09:00,44.09722,1.2152780000000005,1.5613479282782383,6.6261540000000005,7.378475999999999,39.0625,4265.167222227656
2025-08-24 14:12:00,44.09722,1.157407,1.5511629875507988,6.6261589999999995,7.494212,40.219899999999996,4265.217222227656
2025-08-24 14:15:00,42.563655,1.157407,1.5390309475285169,6.6261540000000005,7.465277,38.7731,4265.267222227656
2025-08-24 14:18:00,44.126155,1.1574080000000002,1.5390315522698612,6.5393539999999994,7.378475999999999,40.219899999999996,4265.317222227656
2025-08-24 14:21:00,46.16609,1.157407,1.5390309475285169,6.510418,7.349540999999999,39.930499999999995,4265.367222227656
2025-08-24 14:24:00,46.16609,1.1574080000000002,1.5632473332811962,6.5393539999999994,7.436346,40.79850000000005,4265.417222227657
2025-08-24 14:27:00,44.09722,1.1284720000000004,1.5454827979364256,6.568284000000001,7.494212,39.0625,4265.467222227657
2025-08-24 14:30:00,44.09722,1.157407,1.5146006758083665,6.597224,7.378477,40.219899999999996,4265.517222227657
2025-08-24 14:33:00,44.09722,1.157407,1.5390309475285169,6.6261540000000005,7.465277,39.93050000000005,4265.567222227657
2025-08-24 14:36:00,44.09722,1.157407,1.5268410906586944,6.712964,7.523147,39.3519,4265.617222227657
2025-08-24 14:39:00,44.09722,1.157407,1.5511671719998572,6.597219000000001,7.465281999999999,37.905100000000004,4265.6672222276575
2025-08-24 14:42:00,44.082755,1.2152780000000005,1.5613436432282586,6.655094000000001,7.407406,38.773199999999974,4265.717222227658
2025-08-24 14:45:00,45.12442,1.070602,1.5211967883551285,6.452544,7.465281999999999,40.7987,4265.767222227658
2025-08-24 14:48:00,46.180555,1.1284720000000004,1.533495388692518,6.481478000000001,7.378475999999999,41.95609999999999,4265.817222227658
2025-08-24 14:51:00,44.09722,1.070601,1.5328973544478433,6.423608,7.465277,40.79860000000002,4265.867222227658
2025-08-24 14:54:00,44.09722,1.0995369999999998,1.5275504950151246,6.510414000000001,7.465277,39.0625,4265.917222227658
2025-08-24 14:57:00,45.12442,1.2442130000000002,1.5783757194198023,6.655089,7.378475999999999,40.22000000000003,4265.967222227659
2025-08-24 15:00:00,43.344905,1.2152769999999995,1.5737161549922745,6.712964,7.494217000000001,37.905100000000004,4266.017222227659
2025-08-24 15:03:00,45.12442,1.157407,1.5511629875507988,6.6261589999999995,7.494212,40.509199999999964,4266.067222227659
2025-08-24 15:06:00,44.09722,1.1863419999999998,1.5564503778342165,6.6261589999999995,7.436347,38.48380000000003,4266.117222227659
2025-08-24 15:09:00,43.330435,1.157407,1.5268453121682908,6.568284000000001,7.378477,39.3519,4266.167222227659
2025-08-24 15:12:00,44.09722,1.157407,1.5511629875507988,6.597224,7.465277,39.351800000000026,4266.2172222276595
2025-08-24 15:15:00,46.16609,1.157407,1.5390309475285169,6.6261540000000005,7.465277,40.219899999999996,4266.26722222766
2025-08-24 15:18:00,45.12442,1.1574080000000002,1.526845913703096,6.510414000000001,7.320606,39.641200000000026,4266.31722222766
2025-08-24 15:21:00,47.699655,1.0995369999999998,1.5275504950151246,6.365743,7.320606,39.93060000000003,4266.36722222766
2025-08-24 15:24:00,46.94734,1.0416659999999993,1.5259763832235544,6.365743,7.465277,41.66660000000002,4266.41722222766
2025-08-24 15:27:00,46.16609,1.070602,1.509442982491738,6.423614000000001,7.407412,41.66660000000002,4266.46722222766
2025-08-24 15:30:00,45.153355,1.157407,1.5390309475285169,6.510414,7.349537,39.0625,4266.517222227661
2025-08-24 15:33:00,46.16609,1.1863419999999998,1.5318350723573784,6.6261589999999995,7.378477,40.7987,4266.567222227661
2025-08-24 15:36:00,45.12442,1.1863419999999998,1.5194452043514384,6.655089,7.378477,39.0625,4266.617222227661
2025-08-24 15:39:00,45.109955,1.2152780000000005,1.5613479282782383,6.568284000000001,7.320606,39.64119999999997,4266.667222227661
2025-08-24 15:42:00,47.743055,1.2442130000000002,1.5908344148598423,6.6261540000000005,7.378471,41.377200000000016,4266.717222227661
2025-08-24 15:45:00,45.12442,1.1863419999999998,1.5318350723573784,6.6261589999999995,7.378477,41.377399999999966,4266.7672222276615
2025-08-24 15:48:00,45.12442,1.2152780000000005,1.5489187592506075,6.510414,7.233796,40.219899999999996,4266.817222227662
2025-08-24 15:51:00,47.699655,1.1284720000000004,1.533495388692519,6.423608,7.320606,42.24539999999996,4266.867222227662
2025-08-24 15:54:00,48.495369999999994,1.070601,1.521196156168779,6.365738,7.378477,41.95600000000002,4266.917222227662
2025-08-24 15:57:00,46.94734,1.0995369999999998,1.5275504950151246,6.394674,7.349537,41.377399999999966,4266.967222227662
2025-08-24 16:00:00,44.126155,1.1284720000000004,1.53349123619991,6.423614,7.320602,41.08800000000002,4267.017222227662
2025-08-24 16:03:00,43.330435,1.157407,1.514600675808366,6.597219000000001,7.3784719999999995,39.64119999999997,4267.067222227663
2025-08-24 16:06:00,43.330435,1.1863419999999998,1.5318350723573784,6.655093999999999,7.407412,39.641200000000026,4267.117222227663
2025-08-24 16:09:00,43.330435,1.273148,1.5572615122610969,6.712964,7.320606,39.641200000000026,4267.167222227663
2025-08-24 16:12:00,42.578125,1.1863419999999998,1.5318350723573784,6.6261589999999995,7.378477,41.087999999999965,4267.217222227663
2025-08-24 16:15:00,44.126155,1.2442130000000002,1.5658560124326601,6.684029000000001,7.378475999999999,40.219899999999996,4267.267222227663
2025-08-24 16:18:00,42.578125,1.157407,1.5511671719998572,6.597219000000001,7.465281999999999,40.21999999999997,4267.3172222276635
2025-08-24 16:21:00,45.12442,1.2152780000000005,1.5238915101977597,6.6261540000000005,7.291665999999999,39.93060000000003,4267.367222227664
2025-08-24 16:24:00,46.94734,1.1284720000000004,1.5093597251943818,6.481478000000001,7.320606,40.219899999999996,4267.417222227664
2025-08-24 16:27:00,47.699655,1.0416659999999993,1.502810629230133,6.336803,7.378477,41.66669999999999,4267.467222227664
2025-08-24 16:30:00,46.16609,1.070602,1.509442982491738,6.394674,7.3784719999999995,40.219899999999996,4267.517222227664
2025-08-24 16:33:00,44.09722,1.157407,1.5268453121682914,6.539349,7.3495420000000005,39.64110000000005,4267.567222227664
2025-08-24 16:36:00,43.330435,1.2152769999999995,1.5364316827800033,6.655093999999999,7.349537,38.7731,4267.617222227665
2025-08-24 16:39:00,42.563655,1.2152769999999995,1.523890928716455,6.655093999999999,7.320607000000001,38.773199999999974,4267.667222227665
2025-08-24 16:42:00,42.549185,1.1863419999999998,1.5194452043514384,6.597219000000001,7.320607000000001,39.64119999999997,4267.717222227665
2025-08-24 16:45:00,44.09722,1.2152780000000005,1.5238915101977597,6.6261540000000005,7.291665999999999,39.3519,4267.767222227665
2025-08-24 16:48:00,43.330435,1.1284720000000004,1.533495388692518,6.568284000000001,7.465281999999999,37.905100000000004,4267.817222227665
2025-08-24 16:51:00,41.767935,1.157407,1.514600675808366,6.597219000000001,7.3784719999999995,39.0625,4267.8672222276655
2025-08-24 16:54:00,43.330435,1.2152780000000005,1.5112864803556632,6.597224,7.233796,38.7731,4267.917222227666
2025-08-24 16:57:00,44.09722,1.2152780000000005,1.5737167491109962,6.510414,7.291665999999999,39.64119999999997,4267.967222227666
2025-08-24 17:00:00,44.082755000000006,1.0995369999999998,1.503707120456859,6.5393539999999994,7.436347,39.35179999999997,4268.017222227666
2025-08-24 17:03:00,41.767935,1.0995370000000007,1.5156523663969172,6.481484000000001,7.407406999999999,38.48380000000003,4268.067222227666
2025-08-24 17:06:00,43.330435,1.2442130000000002,1.5532826915721503,6.655089,7.320606,38.19440000000003,4268.117222227666
2025-08-24 17:09:00,41.030095,1.2152779999999996,1.5364322674541036,6.684029999999999,7.3784719999999995,37.32639999999998,4268.167222227667
2025-08-24 17:12:00,41.767935,1.2152769999999995,1.523890928716454,6.712964,7.378477,38.77320000000003,4268.217222227667
2025-08-24 17:15:00,43.330435,1.2442130000000002,1.5532826915721503,6.655089,7.320606,38.483799999999974,4268.267222227667
2025-08-24 17:18:00,45.153355,1.2442130000000002,1.5658560124326601,6.597219000000001,7.291665999999999,40.219899999999996,4268.317222227667
2025-08-24 17:21:00,43.330435,1.1863419999999998,1.5194452043514384,6.655089,7.378477,39.3519,4268.367222227667
2025-08-24 17:24:00,41.767935,1.157407,1.5023000311892667,6.510419000000001,7.262732000000001,39.930499999999995,4268.4172222276675
2025-08-24 17:27:00,41.767935,1.2442130000000002,1.5406413845687446,6.510419000000001,7.146986,38.7731,4268.467222227668
2025-08-24 17:30:00,44.126155,1.1574080000000002,1.5268459137030967,6.452544,7.262736,39.930499999999995,4268.517222227668
2025-08-24 17:33:00,44.09722,1.0995369999999998,1.5511931105223078,6.365743,7.378475999999999,40.22000000000003,4268.567222227668
2025-08-24 17:36:00,45.12442,1.0995369999999998,1.5156564864964515,6.394672999999999,7.320606,39.6413,4268.617222227668
2025-08-24 17:39:00,44.09722,1.070601,1.509442353581614,6.394678000000001,7.378477,40.21999999999997,4268.667222227668
2025-08-24 17:42:00,42.549185,1.157407,1.5146006758083665,6.597224,7.378477,39.64119999999997,4268.717222227669
2025-08-24 17:45:00,41.767935,1.1284720000000004,1.533495388692519,6.510414,7.407412,37.615700000000004,4268.767222227669
2025-08-24 17:48:00,43.330435,1.157407,1.514600675808366,6.568284000000001,7.349537,38.48389999999995,4268.817222227669
2025-08-24 17:51:00,42.549185,1.157407,1.5268453121682908,6.568284000000001,7.378477,39.0625,4268.867222227669
2025-08-24 17:54:00,41.767935,1.2442130000000002,1.5908344148598423,6.6261589999999995,7.378475999999999,37.615700000000004,4268.917222227669
2025-08-24 17:57:00,41.015625,1.1863419999999998,1.506993122985102,6.6261540000000005,7.320602,36.74770000000001,4268.9672222276695
2025-08-24 18:00:00,41.001155,1.3020839999999998,1.5349189239377814,6.79977,7.291665999999999,37.037000000000035,4269.01722222767
2025-08-24 18:03:00,41.75347,1.2152769999999995,1.523890928716454,6.712964,7.378477,38.483799999999974,4269.06722222767
2025-08-24 18:06:00,43.330435,1.2152780000000005,1.5613479282782383,6.6261540000000005,7.378475999999999,38.194500000000005,4269.11722222767
2025-08-24 18:09:00,42.549185,1.070601,1.4976389759004627,6.394678000000001,7.349537,37.905100000000004,4269.16722222767
2025-08-24 18:12:00,43.330435,1.070601,1.521196156168779,6.423608,7.436347,38.194500000000005,4269.21722222767
2025-08-24 18:15:00,42.578125,1.157407,1.5268453121682908,6.568284000000001,7.378477,38.77320000000003,4269.267222227671
2025-08-24 18:18:00,41.015625,1.157407,1.5268453121682914,6.539349,7.3495420000000005,37.615700000000004,4269.317222227671
2025-08-24 18:21:00,41.015625,1.1863419999999998,1.5069931229851024,6.6261589999999995,7.320607000000001,37.615700000000004,4269.367222227671
2025-08-24 18:24:00,41.001155,1.2152769999999995,1.5613430522359724,6.712964,7.465277,36.74770000000001,4269.417222227671
2025-08-24 18:27:00,42.549185,1.273148,1.544472540719483,6.828703999999999,7.407406,39.0625,4269.467222227671
2025-08-24 18:30:00,41.001155,1.2152769999999995,1.523890928716454,6.712964,7.378477,37.326400000000035,4269.5172222276715
2025-08-24 18:33:00,39.98843,1.157407,1.502304291401299,6.655089,7.407412,35.87969999999996,4269.567222227672
2025-08-24 18:36:00,41.015625,1.273148,1.5572615122610969,6.799764000000001,7.407406,37.615700000000004,4269.617222227672
2025-08-24 18:39:00,39.973960000000005,1.1863419999999998,1.519440911709738,6.741899,7.465277,35.59029999999996,4269.667222227672
2025-08-24 18:42:00,41.001155,1.157407,1.5268410906586944,6.655094000000001,7.465277,37.32639999999998,4269.717222227672
2025-08-24 18:45:00,42.549185,1.1574080000000002,1.5390315522698612,6.568284,7.407406,37.32639999999998,4269.767222227672
2025-08-24 18:48:00,42.578125,1.157407,1.5390309475285169,6.6261540000000005,7.465277,39.64119999999997,4269.817222227673
2025-08-24 18:51:00,41.001155,1.1284720000000004,1.5093597251943818,6.597219000000001,7.436347,37.3263,4269.867222227673
2025-08-24 18:54:00,39.973960000000005,1.1863419999999998,1.5318350723573777,6.712964,7.465281999999999,37.03709999999995,4269.917222227673
2025-08-24 18:57:00,41.015625,1.1863419999999998,1.5318350723573777,6.712964,7.465281999999999,37.615700000000004,4269.967222227673
2025-08-24 19:00:00,41.782405,1.1863419999999998,1.5318350723573777,6.684029000000001,7.436347,37.615700000000004,4270.017222227673
2025-08-24 19:03:00,41.001155,1.1863419999999998,1.5194452043514384,6.655089,7.378477,36.45830000000001,4270.0672222276735
2025-08-24 19:06:00,41.015625,1.1863419999999998,1.519440911709738,6.741899,7.465277,37.03699999999998,4270.117222227674
2025-08-24 19:09:00,41.015625,1.1863419999999998,1.519440911709738,6.741899,7.465277,37.03709999999995,4270.167222227674
2025-08-24 19:12:00,41.015625,1.1863419999999998,1.506993122985102,6.741899,7.436347,36.74769999999995,4270.217222227674
2025-08-24 19:15:00,39.973960000000005,1.1863419999999998,1.506993122985102,6.770834,7.465281999999999,36.747600000000034,4270.267222227674
2025-08-24 19:18:00,39.20718,1.2442129999999993,1.5532826915721496,6.8287,7.494217000000001,36.16900000000004,4270.317222227674
2025-08-24 19:21:00,41.001155,1.3020839999999998,1.5479265300955696,6.88657,7.407406,37.615700000000004,4270.367222227675
2025-08-24 19:24:00,39.20718,1.2152769999999995,1.511290268176478,6.799764000000001,7.436347,36.45839999999998,4270.417222227675
2025-08-24 19:27:00,41.782405,1.273148,1.531625297117971,6.7997689999999995,7.349540999999999,37.615700000000004,4270.467222227675
2025-08-24 19:30:00,39.20718,1.1863419999999998,1.5441683106535191,6.684029000000001,7.465277,36.45830000000001,4270.517222227675
2025-08-24 19:33:00,39.945025,1.2442130000000002,1.5406457615639142,6.741899,7.378475999999999,37.615800000000036,4270.567222227675
2025-08-24 19:36:00,41.001155,1.157407,1.514600675808366,6.655094000000001,7.436347,36.16899999999998,4270.6172222276755
2025-08-24 19:39:00,41.015625,1.1284720000000004,1.4850075091024781,6.741894000000001,7.5231520000000005,38.483799999999974,4270.667222227676
2025-08-24 19:42:00,41.001155,1.1863419999999998,1.5564503778342165,6.684029000000001,7.494217000000001,37.615700000000004,4270.717222227676
2025-08-24 19:45:00,41.001155,1.1863419999999998,1.5441725641362902,6.655089,7.436347,39.351800000000026,4270.767222227676
2025-08-24 19:48:00,39.98843,1.1863419999999998,1.519440911709738,6.741899,7.465277,37.615700000000004,4270.817222227676
2025-08-24 19:51:00,39.20718,1.1863419999999998,1.5441683106535191,6.712964,7.494212,37.03699999999998,4270.867222227676
2025-08-24 19:54:00,39.20718,1.2152769999999995,1.523890928716454,6.770834,7.436347,35.59030000000001,4270.917222227677
2025-08-24 19:57:00,39.20718,1.3020829999999997,1.5349228720243435,6.915503999999999,7.407411000000001,35.59019999999998,4270.967222227677
2025-08-24 20:00:00,41.015625,1.2152780000000005,1.5489187592506075,6.712964,7.436346,37.326400000000035,4271.017222227677
2025-08-24 20:03:00,42.549185,1.070601,1.4976389759004634,6.510418,7.465277,37.615700000000004,4271.067222227677
2025-08-24 20:06:00,43.330435,1.070601,1.509442353581614,6.481478000000001,7.465277,38.19440000000003,4271.117222227677
2025-08-24 20:09:00,41.015625,1.0995369999999998,1.5275504950151253,6.5393539999999994,7.494217000000001,37.3263,4271.1672222276775
2025-08-24 20:12:00,41.001155,1.070602,1.5094429824917381,6.5393539999999994,7.5231520000000005,38.194500000000005,4271.217222227678
2025-08-24 20:15:00,39.20718,1.1284720000000004,1.5214519599272438,6.6261540000000005,7.494212,36.16899999999998,4271.267222227678
2025-08-24 20:18:00,39.20718,1.1863419999999998,1.5194452043514384,6.770829000000001,7.494217000000001,37.615700000000004,4271.317222227678
2025-08-24 20:21:00,39.192710000000005,1.1863419999999998,1.5194452043514384,6.770829000000001,7.494217000000001,36.74759999999998,4271.367222227678
2025-08-24 20:24:00,41.001155,1.1863419999999998,1.5441683106535191,6.741899,7.523147,37.03710000000001,4271.417222227678
2025-08-24 20:27:00,39.973960000000005,1.157407,1.5268410906586944,6.741899,7.5520819999999995,37.03709999999995,4271.467222227679
2025-08-24 20:30:00,39.98843,1.1863419999999998,1.5441683106535191,6.741899,7.523147,38.194500000000005,4271.517222227679
2025-08-24 20:33:00,41.030095,1.2152780000000005,1.5489187592506075,6.712964,7.436346,36.747600000000034,4271.567222227679
2025-08-24 20:36:00,39.20718,1.157407,1.5390309475285169,6.684029000000001,7.5231520000000005,35.01159999999999,4271.617222227679
2025-08-24 20:39:00,41.001155,1.1863419999999998,1.506993122985102,6.770829000000001,7.465277,35.30090000000001,4271.667222227679
2025-08-24 20:42:00,39.221644999999995,1.1863419999999998,1.5318350723573777,6.684029000000001,7.436347,35.87959999999998,4271.7172222276795
2025-08-24 20:45:00,39.988425,1.157407,1.5268410906586944,6.655094000000001,7.465277,36.45840000000004,4271.76722222768
2025-08-24 20:48:00,41.001155,1.186343,1.5069937095183188,6.7129639999999995,7.407411000000001,36.16899999999998,4271.81722222768
2025-08-24 20:51:00,41.015625,1.1574080000000002,1.5511677799269452,6.568284,7.436346,37.3263,4271.86722222768
2025-08-24 20:54:00,39.192710000000005,1.0995369999999998,1.503707120456859,6.597224000000001,7.494217000000001,38.194500000000005,4271.91722222768
2025-08-24 20:57:00,39.973960000000005,1.157407,1.5268410906586944,6.712964,7.523147,35.87959999999998,4271.96722222768
2025-08-24 21:00:00,40.986689999999996,1.1863419999999998,1.5441683106535202,6.7997689999999995,7.581017000000001,37.03710000000001,4272.017222227681
2025-08-24 21:03:00,39.20718,1.157407,1.5390309475285169,6.741894000000001,7.581017000000001,35.87959999999998,4272.067222227681
2025-08-24 21:06:00,41.001155,1.0995369999999998,1.503707120456859,6.597224000000001,7.494217000000001,37.03699999999998,4272.117222227681
2025-08-24 21:09:00,41.015625,1.2152780000000005,1.5489187592506075,6.712964,7.436346,37.03709999999995,4272.167222227681
2025-08-24 21:12:00,39.20718,1.1284720000000004,1.5454827979364263,6.597224,7.5231520000000005,36.16900000000004,4272.217222227681
2025-08-24 21:15:00,38.16551,1.1284720000000004,1.5093555360816326,6.655094000000001,7.494212,35.011600000000044,4272.2672222276815
2025-08-24 21:18:00,39.221644999999995,1.157407,1.502304291401299,6.6261540000000005,7.378477,35.59029999999996,4272.317222227682
2025-08-24 21:21:00,39.20718,1.157407,1.5146006758083665,6.712964,7.494217000000001,35.87959999999998,4272.367222227682
2025-08-24 21:24:00,39.20718,1.1284720000000004,1.5454827979364256,6.712964,7.638891999999999,35.87960000000004,4272.417222227682
2025-08-24 21:27:00,39.20718,1.1574080000000002,1.5632473332811962,6.7129639999999995,7.609956,37.61579999999998,4272.467222227682
2025-08-24 21:30:00,41.001155,1.157407,1.5752748848148557,6.655094000000001,7.581017000000001,36.16899999999998,4272.517222227682
2025-08-24 21:33:00,41.001155,1.157407,1.5268410906586944,6.712964,7.523147,38.48380000000003,4272.567222227683
2025-08-24 21:36:00,39.192710000000005,1.1863419999999998,1.5441683106535191,6.741899,7.523147,36.45839999999998,4272.617222227683
2025-08-24 21:39:00,41.001155,1.2442130000000002,1.5783757194198023,6.828699,7.552085999999999,36.16900000000004,4272.667222227683
2025-08-24 21:42:00,39.20718,1.1863419999999998,1.5564503778342165,6.770829000000001,7.581017000000001,36.16909999999996,4272.717222227683
2025-08-24 21:45:00,39.20718,1.157407,1.5390309475285169,6.799764000000001,7.638887,35.59030000000001,4272.767222227683
2025-08-24 21:48:00,39.98843,1.2152780000000005,1.5737167491109962,6.770834,7.552085999999999,36.16900000000004,4272.8172222276835
2025-08-24 21:51:00,41.015625,1.157407,1.5511629875507988,6.712964,7.581017000000001,37.61579999999998,4272.867222227684
2025-08-24 21:54:00,39.973960000000005,1.157407,1.5268410906586944,6.712964,7.523147,37.61579999999998,4272.917222227684
2025-08-24 21:57:00,38.16551,1.1863419999999998,1.5318350723573777,6.684029000000001,7.436347,35.87959999999998,4272.967222227684
2025-08-24 22:00:00,41.015625,1.2442130000000002,1.5279482044426758,6.7997689999999995,7.407406,36.16899999999998,4273.017222227684
2025-08-24 22:03:00,39.20718,1.1863419999999998,1.5441725641362902,6.828699,7.609957,35.59030000000001,4273.067222227684
2025-08-24 22:06:00,39.973960000000005,1.2442130000000002,1.540645761563915,6.886569,7.5231460000000006,37.03699999999998,4273.117222227685
2025-08-24 22:09:00,41.001155,1.1863419999999998,1.5318350723573777,6.770829000000001,7.523147,37.615700000000004,4273.167222227685
2025-08-24 22:12:00,41.001155,1.1863419999999998,1.5318350723573784,6.741899,7.494217000000001,38.48380000000003,4273.217222227685
2025-08-24 22:15:00,39.178245000000004,1.273148,1.5699847965289735,6.828703999999999,7.465275999999999,37.326400000000035,4273.267222227685
2025-08-24 22:18:00,39.20718,1.2152769999999995,1.5364360074396703,6.799764000000001,7.494217000000001,37.32639999999998,4273.317222227685
2025-08-24 22:21:00,41.001155,1.2442130000000002,1.5406457615639142,6.828699,7.465275999999999,36.16899999999998,4273.3672222276855
2025-08-24 22:24:00,41.015625,1.1863419999999998,1.5318350723573777,6.770829000000001,7.523147,37.32639999999998,4273.417222227686
2025-08-24 22:27:00,41.015625,1.1863419999999998,1.5194452043514384,6.770829000000001,7.494217000000001,37.61579999999998,4273.467222227686
2025-08-24 22:30:00,39.973960000000005,1.1863419999999998,1.5318350723573777,6.770829000000001,7.523147,37.03710000000001,4273.517222227686
2025-08-24 22:33:00,41.015625,1.1863419999999998,1.519440911709738,6.7997689999999995,7.523147,37.905100000000004,4273.567222227686
2025-08-24 22:36:00,39.20718,1.1863419999999998,1.5441683106535191,6.741899,7.523147,37.03709999999995,4273.617222227686
2025-08-24 22:39:00,39.20718,1.157407,1.5268410906586944,6.741899,7.5520819999999995,36.74770000000001,4273.667222227687
2025-08-24 22:42:00,39.20718,1.157407,1.5390309475285169,6.770829000000001,7.609952000000001,36.74770000000001,4273.717222227687
2025-08-24 22:45:00,39.20718,1.1863419999999998,1.5194452043514384,6.770829000000001,7.494217000000001,36.16899999999998,4273.767222227687
2025-08-24 22:48:00,39.20718,1.1863419999999998,1.506993122985102,6.741899,7.436347,36.16900000000004,4273.817222227687
2025-08-24 22:51:00,41.015625,1.2442130000000002,1.5279526026197645,6.828699,7.436346,35.87960000000004,4273.867222227687
2025-08-24 22:54:00,39.192710000000005,1.1863419999999998,1.5194452043514384,6.915503999999999,7.638891999999999,37.03710000000001,4273.9172222276875
2025-08-24 22:57:00,39.192710000000005,1.2152769999999995,1.523890928716455,6.915503999999999,7.581017000000001,36.16900000000004,4273.967222227688
2025-08-24 23:00:00,38.15104,1.1863419999999998,1.5194452043514384,6.915503999999999,7.638891999999999,35.59030000000001,4274.017222227688
2025-08-24 23:03:00,39.20718,1.1863419999999998,1.5441725641362902,6.857634,7.638891999999999,36.16899999999998,4274.067222227688
2025-08-24 23:06:00,38.16551,1.2152769999999995,1.54891817140563,6.857634,7.581017000000001,36.45830000000001,4274.117222227688
2025-08-24 23:09:00,39.163775,1.2152769999999995,1.523890928716455,6.915503999999999,7.581017000000001,35.59030000000001,4274.167222227688
2025-08-24 23:12:00,39.192710000000005,1.2152769999999995,1.54891817140563,6.857634,7.581017000000001,35.87960000000004,4274.217222227689
2025-08-24 23:15:00,37.138305,1.2152769999999995,1.5364316827800033,6.828703999999999,7.523147,35.01159999999999,4274.267222227689
2025-08-24 23:18:00,37.138305,1.2152769999999995,1.511285902091841,6.828703999999999,7.465277,35.301000000000045,4274.317222227689
2025-08-24 23:21:00,37.138305,1.273148,1.5572615122610969,6.944444,7.552085999999999,35.30099999999999,4274.367222227689
2025-08-24 23:24:00,37.138305,1.2152769999999995,1.54891817140563,6.857634,7.581017000000001,36.16890000000001,4274.417222227689
2025-08-24 23:27:00,39.221644999999995,1.273148,1.544472540719483,6.944444,7.5231460000000006,35.87960000000004,4274.4672222276895
2025-08-24 23:30:00,39.192710000000005,1.2152779999999996,1.5238915101977593,6.88657,7.5520819999999995,35.011600000000044,4274.51722222769
2025-08-24 23:33:00,39.192710000000005,1.2442129999999993,1.5406457615639146,6.944439999999999,7.581017000000001,37.326400000000035,4274.56722222769
2025-08-24 23:36:00,37.138305,1.2152779999999996,1.52389151019776,6.857639999999999,7.5231520000000005,35.01150000000001,4274.61722222769
2025-08-24 23:39:00,37.138305,1.2442129999999993,1.515193032680841,6.88657,7.465277,35.59019999999998,4274.66722222769
2025-08-24 23:42:00,37.138305,1.2442129999999993,1.515193032680841,6.944439999999999,7.523147,34.43290000000002,4274.71722222769
2025-08-24 23:45:00,38.16551,1.3020839999999998,1.560864770288112,7.00232,7.552085999999999,34.72230000000002,4274.767222227691
2025-08-24 23:48:00,37.138305,1.2442129999999993,1.5406457615639146,6.944439999999999,7.581017000000001,34.43280000000004,4274.817222227691
2025-08-24 23:51:00,39.20718,1.3020829999999997,1.5608642060291746,7.06019,7.609957,35.87959999999998,4274.867222227691
2025-08-24 23:54:00,37.138305,1.3020829999999997,1.5737390801496343,7.06019,7.638887,35.011600000000044,4274.917222227691
2025-08-24 23:57:00,37.12384,1.3020829999999997,1.5479214855813288,7.06019,7.581017000000001,35.01150000000001,4274.967222227691
2025-08-25 00:00:00,40.002894999999995,1.1574080000000002,1.5023006262409966,6.7129639999999995,7.465275999999999,35.87959999999998,4275.0172222276915
2025-08-25 00:03:00,35.836225,0.8101850000000006,1.4541474814651119,5.873842,7.436347,34.14349999999996,4275.067222227692
2025-08-25 00:06:00,38.16551,0.78125,1.4428905339460436,5.700236,7.320606,33.85419999999999,4275.117222227692
2025-08-25 00:09:00,37.12384,0.694445,1.415469319530329,5.410881,7.233796,34.72220000000004,4275.167222227692
2025-08-25 00:12:00,37.12384,0.6365739999999995,1.3679795034821958,5.353011,7.233797000000001,35.011600000000044,4275.217222227692
2025-08-25 00:15:00,37.138305,0.6365739999999995,1.396675793553734,5.2662059999999995,7.233792,35.01159999999999,4275.267222227692
2025-08-25 00:18:00,34.534145,0.6944439999999998,1.4056170895548414,5.439816,7.233792,33.56479999999999,4275.317222227693
2025-08-25 00:21:00,30.1794,0.7233800000000006,1.3682102383724615,5.613427,7.2048570000000005,32.98610000000002,4275.367222227693
2025-08-25 00:24:00,30.150460000000002,0.8101850000000006,1.3802676110626946,5.787032,7.146986999999999,31.25,4275.417222227693
2025-08-25 00:27:00,30.16493,0.983797,1.4076587227873951,6.134263,7.089116000000001,31.25,4275.467222227693
2025-08-25 01:21:00,30.13599,1.3020839999999998,1.4554321658705143,6.8287,7.146986,31.539300000000026,4275.467222227693
2025-08-25 04:42:00,30.150460000000002,0.9259259999999996,1.358987213576669,6.105322999999999,7.089117,30.960699999999974,4275.467222227693
2025-08-25 04:45:00,30.13599,0.9837959999999999,1.4309228308687125,6.0474570000000005,7.060181000000001,31.828700000000026,4275.467222227693
2025-08-25 04:48:00,30.13599,0.868055,1.3991534434386879,5.960647000000001,7.204861999999999,31.25,4275.467222227693
2025-08-25 04:54:00,30.1794,0.9548609999999993,1.3659129258540448,6.221067999999999,7.146987000000001,31.5394,4275.467222227693
2025-08-25 04:57:00,32.494209999999995,1.0995369999999998,1.4308830040093656,6.394672999999999,7.118055999999999,31.828699999999998,4275.467222227693
2025-08-25 05:00:00,30.16493,0.9837959999999999,1.4309268336227228,6.249998,7.262732,30.9606,4275.467222227693
2025-08-25 05:33:00,39.973960000000005,1.5046290000000004,1.490113665739636,7.031254,7.002314999999999,35.01159999999999,4275.467222227693
2025-08-25 05:36:00,42.563655,1.2442130000000002,1.5023744070175455,6.741894000000001,7.291671,37.61579999999998,4275.517222227693
2025-08-25 05:39:00,44.09722,1.2442130000000002,1.676567230555523,7.002314000000001,7.957171,39.0625,4275.5672222276935
2025-08-25 05:42:00,42.549185,1.0995370000000007,1.491705403608762,6.423614,7.291667,39.0625,4275.617222227694
2025-08-25 05:45:00,41.015625,1.0416670000000003,1.432114296079309,6.134264,7.002317,36.747600000000034,4275.667222227694
2025-08-25 05:48:00,41.001155,1.070601,1.401310513475894,6.221068000000001,6.944447,38.19439999999997,4275.717222227694
2025-08-25 05:51:00,41.001155,1.1284720000000004,1.4604247343102845,6.221068000000001,6.944445999999999,37.037000000000035,4275.767222227694
2025-08-25 05:54:00,41.015625,1.0127309999999996,1.4141276713588735,6.163193,7.060182,37.615800000000036,4275.817222227694
2025-08-25 05:57:00,39.20718,1.070601,1.44991658726776,6.192128,7.0312470000000005,35.30090000000001,4275.867222227695
2025-08-25 06:00:00,38.16551,1.070601,1.4378531128221639,6.249998,7.060187000000001,36.16899999999998,4275.917222227695
2025-08-25 06:03:00,37.138305,1.0995369999999998,1.4553787824842983,6.365743999999999,7.146987000000001,35.59029999999996,4275.967222227695
2025-08-25 06:06:00,35.836225,1.0416670000000003,1.4440238672281545,6.365743999999999,7.262727,35.87960000000004,4276.017222227695
2025-08-25 06:09:00,37.12384,1.0995369999999998,1.4553829960626006,6.510414000000001,7.291667,35.30099999999999,4276.067222227695
2025-08-25 06:12:00,34.54861,1.1574080000000002,1.4775348335010419,6.568284,7.262736,35.301000000000045,4276.1172222276955
2025-08-25 06:15:00,37.138305,1.070602,1.4857897070499364,6.452544,7.3784719999999995,34.14350000000002,4276.167222227696
2025-08-25 06:18:00,37.138305,1.070601,1.44991658726776,6.510418,7.349537,35.59030000000001,4276.217222227696
2025-08-25 06:21:00,38.16551,1.070601,1.4857890847565474,6.423608,7.349537,35.879700000000014,4276.267222227696
2025-08-25 06:24:00,39.192710000000005,1.0416659999999993,1.4558877348572632,6.452543,7.378477,36.74770000000001,4276.317222227696
