Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-08-25 06:27:00,39.20718,1.0416659999999993,1.4794491136979997,6.394672999999999,7.378477,36.16900000000004,4276.367222227696
2025-08-25 06:30:00,39.973960000000005,0.9548609999999993,1.4351058129259568,6.278938,7.378477,37.03710000000001,4276.417222227697
2025-08-25 06:33:00,41.001155,0.8969899999999997,1.4738531235149401,6.0763869999999995,7.436347,37.32639999999998,4276.467222227697
2025-08-25 06:36:00,44.09722,0.8391210000000004,1.4754028281713851,5.700227,7.233796,39.35179999999997,4276.517222227697
2025-08-25 06:39:00,44.082755000000006,0.7523149999999994,1.451296323207781,5.613422,7.349537,39.0625,4276.567222227697
2025-08-25 06:42:00,41.030095,0.8101850000000006,1.4955703279185435,5.700232,7.378477,38.4837,4276.617222227697
2025-08-25 06:45:00,39.192710000000005,0.9548610000000002,1.4577818556614854,6.278937999999999,7.436347,37.61579999999998,4276.6672222276975
2025-08-25 06:48:00,34.534145,1.1284719999999995,1.4972091738017714,6.655093999999999,7.465282,34.14359999999999,4276.717222227698
2025-08-25 06:51:00,34.56308,1.359954,1.5135242876941035,7.146996000000001,7.465281999999999,33.85410000000002,4276.767222227698
2025-08-25 06:54:00,32.479745,1.4467590000000001,1.545824426750811,7.262731,7.465281999999999,33.275499999999965,4276.817222227698
2025-08-25 06:57:00,32.494209999999995,1.4756939999999998,1.532839729496455,7.291665999999999,7.407412,33.56479999999999,4276.867222227698
2025-08-25 07:00:00,32.494209999999995,1.5046289999999996,1.5190545516603349,7.3495360000000005,7.378477,31.82869999999997,4276.917222227698
2025-08-25 07:03:00,32.479745,1.5046289999999996,,7.3495360000000005,7.349537,32.986099999999965,4276.967222227699
2025-08-25 07:06:00,34.534145,1.4756939999999998,1.5328348530024416,7.233801000000001,7.349537,33.85410000000002,4277.017222227699
2025-08-25 07:09:00,35.86516,1.5335649999999994,1.533568500044276,7.291666,7.291671,33.85410000000002,4277.067222227699
2025-08-25 07:12:00,34.54861,1.359954,1.5135242876941042,7.175926,7.494212,34.43289999999996,4277.117222227699
2025-08-25 07:15:00,35.86516,1.4178240000000004,1.5306517393754535,7.14699,7.378475999999999,34.43280000000004,4277.167222227699
2025-08-25 07:18:00,31.177659999999996,1.0416660000000002,1.6168815234689038,6.336810000000001,7.6678239999999995,33.275499999999965,4277.2172222276995
2025-08-25 07:42:00,30.16493,1.359953,1.4863622631667022,7.349533999999999,7.609951000000001,30.09269999999998,4277.2172222276995
2025-08-25 07:48:00,34.534145,1.2152769999999995,1.434328391978717,6.2789340000000005,6.741897,32.696799999999996,4277.2172222276995
2025-08-25 07:51:00,32.479745,1.157407,1.3101167205518587,5.960643999999999,6.278936999999999,33.564899999999966,4277.2172222276995
2025-08-25 07:54:00,32.479745,1.1863419999999998,1.2849574623659663,5.960649,6.163197,32.40750000000003,4277.2172222276995
2025-08-25 07:57:00,30.150460000000002,1.1863419999999998,1.2572949543641982,5.873839,6.018517000000001,32.117999999999995,4277.2172222276995
2025-08-25 08:00:00,30.150460000000002,1.157407,1.2696343991370598,5.729169000000001,5.9606520000000005,32.69670000000002,4277.2172222276995
2025-08-25 08:03:00,30.13599,1.1863419999999998,1.2572949543641982,5.787039,5.931717000000001,29.803200000000004,4277.2172222276995
2025-08-25 08:06:00,32.479745,1.2152769999999995,1.2581853751499545,5.8449040000000005,5.931717000000001,30.960699999999974,4277.2172222276995
2025-08-25 08:09:00,30.13599,1.3020829999999997,1.3020874999888148,6.018515,6.018522,31.24999999999997,4277.2172222276995
2025-08-25 08:12:00,30.13599,1.4467590000000001,1.2967094919874596,6.13426,5.844911000000001,29.513900000000007,4277.2172222276995
2025-08-25 08:18:00,30.150460000000002,1.3888889999999998,1.2849612063522309,6.0474499999999995,5.844911000000001,32.117999999999995,4277.2172222276995
2025-08-25 08:21:00,32.479745,1.070602,1.2228510218893553,5.5555579999999996,5.8738459999999995,31.5394,4277.2672222277
2025-08-25 08:24:00,34.534145,0.9837959999999999,1.2757228184187221,5.410877999999999,6.047452000000001,33.275499999999965,4277.3172222277
2025-08-25 08:27:00,30.150460000000002,1.157407,1.2696343991370598,5.787039,6.018522,32.696799999999996,4277.3672222277
2025-08-25 08:30:00,32.479745,1.0995369999999998,1.2385865052118692,5.642358000000001,5.931711000000001,32.98600000000005,4277.4172222277
2025-08-25 08:33:00,37.138305,0.8680560000000002,1.1934316056459282,5.121527,5.844911000000001,33.85419999999999,4277.4672222277
2025-08-25 08:36:00,41.001155,0.7523149999999994,1.2096698698514117,4.832176,5.902781,35.30090000000001,4277.517222227701
2025-08-25 08:39:00,35.836225,0.9259259999999996,1.324167714897743,5.208338,6.105322000000001,33.56479999999999,4277.567222227701
2025-08-25 08:42:00,32.479745,1.1284719999999995,1.2943292076546855,5.758104,6.105322000000001,31.25,4277.617222227701
2025-08-25 08:45:00,30.13599,1.2442129999999993,1.2871296649181707,5.93171,6.018517000000001,31.5394,4277.667222227701
2025-08-25 08:48:00,30.13599,1.2152780000000005,1.2581858868507827,5.8449040000000005,5.931716,32.986099999999965,4277.717222227701
2025-08-25 08:51:00,32.479745,1.1284720000000004,1.2541791309458115,5.613428000000001,5.873846,32.696799999999996,4277.7672222277015
2025-08-25 08:54:00,34.534145,1.0416669999999995,1.2200958423052524,5.439817999999999,5.815971,32.696799999999996,4277.817222227702
2025-08-25 08:57:00,41.030095,0.7233790000000004,1.2112979639462802,4.62963,5.787041,35.011499999999955,4277.867222227702
2025-08-25 09:00:00,37.138305,0.78125,1.2734796097328425,4.918982,6.076392,36.45830000000001,4277.917222227702
2025-08-25 09:03:00,33.506945,0.9548609999999993,1.246165829676625,5.4687529999999995,6.105322000000001,34.43289999999996,4277.967222227702
2025-08-25 09:06:00,32.479745,1.070602,1.2753314576857246,5.642364000000001,6.076391999999999,33.27540000000005,4278.017222227702
2025-08-25 09:09:00,30.150460000000002,1.1863419999999998,1.2849574623659663,5.8449040000000005,6.047452000000001,31.828700000000026,4278.067222227703
2025-08-25 09:12:00,30.16493,1.1863419999999998,1.2711765438381641,5.815969000000001,5.989587,30.67130000000003,4278.117222227703
2025-08-25 09:15:00,32.479745,1.1574080000000002,1.2696349309612196,5.729164000000001,5.9606460000000006,32.40749999999997,4278.167222227703
2025-08-25 09:18:00,32.479745,1.070602,1.275331457685725,5.584493999999999,6.018522,30.960699999999974,4278.217222227703
2025-08-25 09:21:00,30.13599,1.157407,1.2559634851189634,5.729164,5.931717000000001,32.69670000000002,4278.267222227703
2025-08-25 09:24:00,30.150460000000002,1.157407,1.2559634851189634,5.729164,5.931717000000001,32.696799999999996,4278.3172222277035
2025-08-25 09:27:00,30.150460000000002,1.157407,1.2696343991370598,5.700234000000001,5.931717000000001,31.25,4278.367222227704
2025-08-25 09:30:00,30.13599,1.2152780000000005,1.2722726747611341,5.729164,5.844906,30.9606,4278.417222227704
2025-08-25 09:36:00,30.13599,1.1863419999999998,1.2292361812558574,5.787039,5.873847,31.25,4278.417222227704
2025-08-25 09:39:00,30.13599,1.1863419999999998,1.2433143086203273,5.787039,5.902777,31.82869999999997,4278.467222227704
2025-08-25 09:42:00,32.465275000000005,1.0995369999999998,1.2251352183410722,5.642364000000001,5.902777,31.828700000000026,4278.517222227704
2025-08-25 09:45:00,32.479745,1.070601,1.2360989112660279,5.526618000000001,5.873847,31.82869999999997,4278.567222227704
2025-08-25 09:48:00,32.479745,1.070601,1.2095136398782882,5.613428000000001,5.902777,33.27550000000002,4278.617222227705
2025-08-25 09:51:00,32.479745,1.070601,1.249257082592347,5.5555579999999996,5.931717000000001,32.986099999999965,4278.667222227705
2025-08-25 09:54:00,33.506945,1.1284720000000004,1.2541791309458115,5.613428000000001,5.873846,32.696799999999996,4278.717222227705
2025-08-25 09:57:00,32.479745,1.157407,1.2967083386986455,5.700234000000001,5.989587,32.117999999999995,4278.767222227705
2025-08-25 10:00:00,32.479745,1.1284720000000004,1.2541791309458115,5.700234000000001,5.9606520000000005,31.5394,4278.817222227705
2025-08-25 10:03:00,35.836225,0.9837959999999999,1.2384118464436091,5.353007000000001,5.902781,33.56479999999999,4278.8672222277055
2025-08-25 10:06:00,34.534145,0.8969909999999999,1.2352011912626626,5.237268,5.989587,34.72219999999999,4278.917222227706
2025-08-25 10:09:00,32.479745,1.1284720000000004,1.2810335679054126,5.671298999999999,5.989587,32.696699999999964,4278.967222227706
2025-08-25 10:12:00,30.150460000000002,1.157407,1.2559634851189634,5.758099,5.9606520000000005,31.5394,4279.017222227706
2025-08-25 10:15:00,32.479745,1.2442130000000002,1.272933214358375,5.815969000000001,5.873846,33.56479999999999,4279.067222227706
2025-08-25 10:18:00,34.534145,1.1574080000000002,1.2421936217257799,5.700234,5.873846,31.5394,4279.117222227706
2025-08-25 10:21:00,34.534145,1.070602,1.275331457685725,5.584493999999999,6.018522,32.407399999999996,4279.167222227707
2025-08-25 10:24:00,32.479745,1.1863419999999998,1.2986502047781983,5.758099,5.989587,33.27550000000002,4279.217222227707
2025-08-25 10:27:00,30.150460000000002,1.2152779999999996,1.2722726747611355,5.93171,6.047452000000001,32.696799999999996,4279.267222227707
2025-08-25 10:30:00,32.494209999999995,1.2442129999999993,1.2729332143583767,5.93171,5.989587,31.82869999999997,4279.317222227707
2025-08-25 10:33:00,32.479745,1.2442130000000002,1.272933214358375,5.815969000000001,5.873846,31.25,4279.367222227707
2025-08-25 10:36:00,32.479745,1.0995369999999998,1.2251398821239492,5.671294,5.931717000000001,34.14359999999999,4279.4172222277075
2025-08-25 10:39:00,33.52141,1.0995369999999998,1.2915134463902065,5.584493999999999,5.989587,32.69670000000002,4279.467222227708
2025-08-25 10:42:00,32.479745,1.0995369999999998,1.2519436330720686,5.584493999999999,5.902777,33.27540000000005,4279.517222227708
2025-08-25 10:45:00,34.56308,1.2442130000000002,1.2871296649181736,5.787039,5.873846,32.117999999999995,4279.567222227708
2025-08-25 10:48:00,32.479745,1.157407,1.2559634851189634,5.729164,5.931717000000001,32.407399999999996,4279.617222227708
2025-08-25 10:51:00,32.479745,1.070601,1.2095182639090685,5.642358,5.931717000000001,31.828700000000026,4279.667222227708
2025-08-25 10:54:00,35.82176,1.0995369999999998,1.265218541871379,5.584493,5.931716,33.275499999999965,4279.717222227709
2025-08-25 10:57:00,34.56308,1.0416660000000002,1.2717992267119538,5.5555579999999996,6.047452000000001,33.275499999999965,4279.767222227709
2025-08-25 11:00:00,32.479745,1.1284720000000004,1.2406196292449747,5.729164,5.9606520000000005,33.56479999999999,4279.817222227709
2025-08-25 11:03:00,32.479745,1.273148,1.3160778387042176,5.8449040000000005,5.931716,32.696799999999996,4279.867222227709
2025-08-25 11:06:00,32.494209999999995,1.1863419999999998,1.2711765438381641,5.8449040000000005,6.018522,33.27550000000002,4279.917222227709
2025-08-25 11:09:00,32.479745,1.273148,1.287565787086597,5.902774,5.931716,31.828700000000026,4279.9672222277095
2025-08-25 11:12:00,32.479745,1.273148,1.2731499999373628,5.8449040000000005,5.844906,32.117999999999995,4280.01722222771
2025-08-25 11:15:00,32.479745,1.2152769999999995,1.2439901437663154,5.815974,5.873847,32.696799999999996,4280.06722222771
2025-08-25 11:18:00,32.479745,1.157407,1.2421930975947741,5.729169000000001,5.902781999999999,32.98610000000002,4280.11722222771
2025-08-25 11:21:00,32.494209999999995,1.186343,1.271172287462696,5.584493999999999,5.758101000000001,32.696699999999964,4280.16722222771
2025-08-25 11:24:00,32.479745,1.070601,1.2095136398782882,5.497688,5.787037,35.30099999999999,4280.21722222771
2025-08-25 11:27:00,32.494209999999995,1.157407,1.2832135419171298,5.584494,5.844907000000001,30.671299999999974,4280.267222227711
2025-08-25 11:30:00,30.150460000000002,1.1863419999999998,1.2433143086203273,5.758104,5.873842000000001,30.9606,4280.317222227711
2025-08-25 11:33:00,30.1794,1.359954,1.2862622529911723,5.931710000000001,5.7870360000000005,31.82860000000005,4280.367222227711
2025-08-25 11:36:00,31.177660000000003,1.359954,1.2711778643658163,5.8738399999999995,5.700236,31.82869999999997,4280.417222227711
2025-08-25 11:39:00,32.479745,1.2442129999999993,1.2296907709164828,5.78704,5.758107000000001,32.407399999999996,4280.467222227711
2025-08-25 11:42:00,30.150460000000002,1.2152769999999995,1.2007513876468627,5.758104,5.729167,31.539300000000026,4280.5172222277115
2025-08-25 11:45:00,31.177660000000003,1.2442130000000002,1.2296907709164848,5.729169000000001,5.700236,31.82869999999997,4280.567222227712
2025-08-25 11:48:00,32.479745,1.2152780000000005,1.2581858868507827,5.613424000000001,5.700236,31.25,4280.617222227712
2025-08-25 11:51:00,32.479745,1.1574080000000002,1.2421936217257792,5.555554000000001,5.729165999999999,32.696799999999996,4280.667222227712
2025-08-25 11:54:00,32.479745,1.1574080000000002,1.2421936217257799,5.526624,5.700236,32.696799999999996,4280.717222227712
2025-08-25 11:57:00,30.13599,1.1284720000000004,1.2269618638082318,5.584489,5.787037,32.40730000000002,4280.767222227712
2025-08-25 12:00:00,30.150460000000002,1.2152779999999996,1.229688274722643,5.70023,5.729162,29.803200000000004,4280.817222227713
2025-08-25 12:03:00,30.13599,1.3020839999999998,1.2283283382850811,5.815969999999999,5.671296,29.513800000000003,4280.867222227713
2025-08-25 12:06:00,30.13599,1.2442129999999993,1.2296907709164828,5.78704,5.758107000000001,32.407399999999996,4280.917222227713
2025-08-25 12:09:00,30.150460000000002,1.2152769999999995,1.2152795000539953,5.758104,5.758107000000001,31.53929999999997,4280.967222227713
2025-08-25 12:12:00,30.13599,1.1863419999999998,1.2433143086203273,5.671298999999999,5.787037,32.986099999999965,4281.017222227713
2025-08-25 12:15:00,32.479745,1.2442130000000002,1.2586270597893252,5.642359000000001,5.671296,30.67130000000003,4281.0672222277135
2025-08-25 12:18:00,30.13599,1.1863419999999998,1.2433143086203273,5.642364,5.758102,31.25,4281.117222227714
2025-08-25 12:21:00,30.13599,1.2152779999999996,1.2439906516109454,5.70023,5.758102,31.25,4281.167222227714
2025-08-25 12:24:00,30.150460000000002,1.3020839999999998,1.243315216211682,5.78704,5.671296,32.407399999999996,4281.217222227714
2025-08-25 12:27:00,30.13599,1.1863419999999998,1.215047339617863,5.6712940000000005,5.729162,32.98610000000002,4281.267222227714
2025-08-25 12:30:00,30.13599,1.2152769999999995,1.2439901437663154,5.6712940000000005,5.729167,31.5394,4281.317222227714
2025-08-25 12:33:00,30.13599,1.273148,1.2586245558472031,5.90278,5.873842000000001,29.803200000000004,4281.367222227715
2025-08-25 12:36:00,30.16493,1.3020829999999997,1.2729282438107654,5.931715,5.873842000000001,31.25,4281.417222227715
2025-08-25 12:39:00,30.13599,1.3020829999999997,1.2433147313726518,5.90278,5.787037,31.25,4281.467222227715
2025-08-25 12:42:00,30.13599,1.1863419999999998,1.215047339617863,5.758104,5.8159719999999995,32.407399999999996,4281.517222227715
2025-08-25 12:45:00,30.1794,1.2152769999999995,1.258180488184794,5.700233999999999,5.787037,31.5394,4281.567222227715
2025-08-25 12:48:00,30.13599,1.2152769999999995,1.2296877707780787,5.6712940000000005,5.700227,31.82869999999997,4281.6172222277155
2025-08-25 12:51:00,30.13599,1.3020839999999998,1.2729287363186415,5.70023,5.6423559999999995,30.67130000000003,4281.667222227716
2025-08-25 12:54:00,30.13599,1.3020829999999997,1.2283278573505592,5.8738399999999995,5.729167,31.82869999999997,4281.717222227716
2025-08-25 12:57:00,30.150460000000002,1.2442129999999993,1.215047800017741,5.78704,5.729167,30.092600000000004,4281.767222227716
2025-08-25 13:00:00,32.479745,1.273148,1.2586245558472058,5.6712940000000005,5.6423559999999995,31.25,4281.817222227716
2025-08-25 13:03:00,30.1794,1.157407,1.2283248538808873,5.555554,5.700227,31.5394,4281.867222227716
2025-08-25 13:06:00,30.1794,1.1863419999999998,1.2292312968996904,5.642364,5.729162,32.40730000000002,4281.917222227717
2025-08-25 13:09:00,30.150460000000002,1.2442129999999993,1.2442125000033522,5.729169999999999,5.729167,31.82869999999997,4281.967222227717
2025-08-25 13:12:00,30.13599,1.3020839999999998,1.258183978072013,5.78704,5.700236,32.11809999999997,4282.017222227717
2025-08-25 13:15:00,30.13599,1.2152769999999995,1.2152795000539953,5.758104,5.758107000000001,30.96070000000003,4282.067222227717
2025-08-25 13:18:00,32.479745,1.2152769999999995,1.2296877707780787,5.758104,5.787037,32.117999999999995,4282.117222227717
2025-08-25 13:21:00,32.479745,1.1863419999999998,1.2433143086203273,5.671298999999999,5.787037,32.696799999999996,4282.1672222277175
2025-08-25 13:24:00,32.479745,1.1863419999999998,1.2433143086203273,5.613429,5.729167,32.696799999999996,4282.217222227718
2025-08-25 13:27:00,30.150460000000002,1.2152769999999995,1.2439901437663154,5.6712940000000005,5.729167,32.117999999999995,4282.267222227718
2025-08-25 13:30:00,30.150460000000002,1.2442129999999993,1.2442124999953035,5.78704,5.787037,32.11809999999997,4282.317222227718
2025-08-25 13:33:00,30.13599,1.3020839999999998,1.2729287363186415,5.84491,5.7870360000000005,30.960699999999974,4282.367222227718
2025-08-25 13:36:00,31.438075,1.273148,1.2439906826273968,5.729169000000001,5.671301000000001,30.67130000000003,4282.417222227718
2025-08-25 13:39:00,32.479745,1.1574080000000002,1.2421936217257792,5.555554000000001,5.729165999999999,33.27539999999999,4282.467222227719
2025-08-25 13:42:00,38.16551,0.9259260000000005,1.2043031493160647,5.034727,5.642360999999999,35.59029999999996,4282.517222227719
2025-08-25 13:45:00,39.973960000000005,0.8391210000000004,1.2566640261162165,4.832177,5.7870360000000005,35.87960000000004,4282.567222227719
2025-08-25 13:48:00,35.836225,0.8680559999999993,1.22895900956419,5.150468,5.960652,34.72220000000004,4282.617222227719
2025-08-25 13:51:00,34.534145,1.0127309999999996,1.2424953285535019,5.381943,5.873842000000001,33.56479999999999,4282.667222227719
2025-08-25 13:54:00,32.479745,1.070601,1.249257082592347,5.468748,5.844907000000001,33.27539999999999,4282.7172222277195
2025-08-25 13:57:00,34.534145,1.1284720000000004,1.240614926242046,5.497688,5.729165999999999,32.69670000000002,4282.76722222772
2025-08-25 14:00:00,35.836225,1.070602,1.2360948986228355,5.439818,5.7870360000000005,32.696699999999964,4282.81722222772
2025-08-25 14:03:00,34.56308,1.0416660000000002,1.2331442792222291,5.468748,5.873842000000001,32.11800000000005,4282.86722222772
2025-08-25 14:06:00,32.494209999999995,1.070602,1.209518806285001,5.497684,5.7870420000000005,32.40740000000005,4282.91722222772
2025-08-25 14:09:00,34.56308,1.1284720000000004,1.240614926242046,5.497688,5.729165999999999,32.696799999999996,4282.96722222772
2025-08-25 14:12:00,33.506945,1.070601,1.2228504755322958,5.468748,5.787037,32.117999999999995,4283.017222227721
2025-08-25 14:15:00,32.494209999999995,1.070602,1.2228510218893553,5.497684,5.8159719999999995,32.696799999999996,4283.067222227721
2025-08-25 14:18:00,32.479745,1.1574080000000002,1.255959271401978,5.584493999999999,5.7870360000000005,33.27550000000002,4283.117222227721
2025-08-25 14:21:00,32.465275000000005,1.1574080000000002,1.2696349309612196,5.584493999999999,5.815975999999999,32.696799999999996,4283.167222227721
2025-08-25 14:24:00,32.479745,1.157407,1.2559587434049277,5.642364,5.844907000000001,32.696799999999996,4283.217222227721
2025-08-25 14:27:00,32.479745,1.1574080000000002,1.2283253741028324,5.584493999999999,5.729165999999999,32.696699999999964,4283.2672222277215
2025-08-25 14:30:00,32.479745,1.1284720000000004,1.2269618638082307,5.526618000000001,5.729165999999999,32.696799999999996,4283.317222227722
2025-08-25 14:33:00,34.534145,1.0995369999999998,1.2519436330720686,5.4687529999999995,5.7870360000000005,32.407399999999996,4283.367222227722
2025-08-25 14:36:00,34.51968,1.0995369999999998,1.2652185418713802,5.439812999999999,5.7870360000000005,34.43289999999996,4283.417222227722
2025-08-25 14:39:00,34.534145,1.0416659999999993,1.2331442792222282,5.439812999999999,5.844907000000001,33.275499999999965,4283.467222227722
2025-08-25 14:42:00,34.56308,1.0416659999999993,1.2331442792222276,5.4687529999999995,5.873847,32.696799999999996,4283.517222227722
2025-08-25 14:45:00,34.534145,1.0416659999999993,1.2331442792222276,5.4687529999999995,5.873847,34.14340000000004,4283.567222227723
2025-08-25 14:48:00,33.506945,1.157407,1.3101121020182989,5.584494,5.902777,34.72219999999999,4283.617222227723
2025-08-25 14:51:00,32.479745,1.2152769999999995,1.2722721592477522,5.787033999999999,5.902777,32.11809999999997,4283.667222227723
2025-08-25 14:54:00,31.192124999999997,1.273148,1.2731499999373628,5.815974,5.815975999999999,32.11810000000003,4283.717222227723
2025-08-25 14:57:00,32.494209999999995,1.2442130000000002,1.272933214358375,5.758099,5.815975999999999,32.986099999999965,4283.767222227723
2025-08-25 15:00:00,32.479745,1.157407,1.255958743404927,5.700234000000001,5.902777,32.696799999999996,4283.8172222277235
2025-08-25 15:03:00,32.479745,1.157407,1.2421930975947741,5.700234000000001,5.873847,32.11810000000003,4283.867222227724
2025-08-25 15:06:00,32.479745,1.2152780000000005,1.2862592873427465,5.700234000000001,5.844906,32.98610000000002,4283.917222227724
2025-08-25 15:09:00,33.506945,1.157407,1.2559634851189634,5.729164,5.931717000000001,31.828700000000026,4283.967222227724
2025-08-25 15:12:00,32.479745,1.157407,1.2559634851189634,5.729164,5.931717000000001,31.539300000000026,4284.017222227724
2025-08-25 15:15:00,35.836225,1.1284720000000004,1.2810335679054126,5.5555579999999996,5.873846,33.275499999999965,4284.067222227724
2025-08-25 15:18:00,37.12384,1.1284720000000004,1.2810335679054117,5.526618000000001,5.844906,35.87960000000004,4284.117222227725
2025-08-25 15:21:00,34.534145,1.0995369999999998,1.2784091700956621,5.555554000000001,5.931717000000001,32.986099999999965,4284.167222227725
2025-08-25 15:24:00,34.56308,1.157407,1.2832135419171298,5.642364,5.902777,32.11810000000003,4284.217222227725
2025-08-25 15:27:00,34.534145,1.2442130000000002,1.2729282892775737,5.729169000000001,5.7870360000000005,33.85419999999999,4284.267222227725
2025-08-25 15:30:00,32.479745,1.1863419999999998,1.2433143086203273,5.729169000000001,5.844907000000001,31.25,4284.317222227725
2025-08-25 15:33:00,32.479745,1.157407,1.255958743404927,5.700234000000001,5.902777,33.56490000000002,4284.3672222277255
2025-08-25 15:36:00,33.52141,1.157407,1.283218220167906,5.642359000000001,5.902781999999999,32.696799999999996,4284.417222227726
2025-08-25 15:39:00,32.479745,1.1863419999999998,1.271171763901674,5.671298999999999,5.844907000000001,31.5394,4284.467222227726
2025-08-25 15:42:00,32.479745,1.1863419999999998,1.2711717639016717,5.729169000000001,5.902777,31.828700000000026,4284.517222227726
2025-08-25 15:45:00,33.506945,1.2442130000000002,1.272933214358375,5.758099,5.815975999999999,32.98600000000005,4284.567222227726
2025-08-25 15:48:00,34.534145,1.2152780000000005,1.2722726747611341,5.729164,5.844906,33.85410000000002,4284.617222227726
2025-08-25 15:51:00,34.56308,1.186343,1.271172287462696,5.584493999999999,5.758101000000001,36.16899999999998,4284.667222227727
2025-08-25 15:54:00,34.577545,1.070601,1.2492570825923466,5.526618000000001,5.902777,34.72219999999999,4284.717222227727
2025-08-26 07:39:00,32.494209999999995,1.3020830000000005,1.796107074634836,8.101849,9.201386,33.27539999999999,4284.717222227727
2025-08-26 07:42:00,32.479745,1.0995370000000007,1.3303671707349056,5.787034000000001,6.278936999999999,31.828700000000026,4284.767222227727
2025-08-26 07:45:00,32.479745,1.0995369999999998,1.2115962178811184,5.671294,5.902777,31.5394,4284.817222227727
2025-08-26 07:48:00,32.494209999999995,1.070601,1.2095182639090685,5.642358,5.931717000000001,31.828700000000026,4284.867222227727
2025-08-26 07:51:00,30.150460000000002,1.070601,1.2228504755322958,5.526618000000001,5.844907000000001,31.82869999999997,4284.9172222277275
2025-08-26 07:54:00,30.150460000000002,1.070601,1.2095136398782882,5.497688,5.787037,32.117999999999995,4284.967222227728
2025-08-26 07:57:00,30.16493,1.0416659999999993,1.220095286704543,5.4687529999999995,5.844907000000001,31.539300000000026,4285.017222227728
2025-08-26 08:00:00,32.494209999999995,1.0127309999999996,1.2168731397419443,5.410877999999999,5.844907000000001,32.986099999999965,4285.067222227728
2025-08-26 08:03:00,32.479745,1.0127309999999996,1.22972575826262,5.410877999999999,5.873847,33.56479999999999,4285.117222227728
2025-08-26 08:06:00,32.494209999999995,1.070602,1.236099461565386,5.468748000000001,5.815975999999999,32.696799999999996,4285.167222227728
2025-08-26 08:09:00,32.479745,1.0416660000000002,1.2331442792222278,5.497688,5.902781999999999,32.11809999999997,4285.217222227729
2025-08-26 08:12:00,30.16493,1.0995369999999998,1.1979618645058574,5.671294,5.873847,31.53929999999997,4285.267222227729
2025-08-26 08:15:00,30.150460000000002,1.0995369999999998,1.2385865052118692,5.584493999999999,5.873847,29.513900000000035,4285.317222227729
2025-08-26 08:18:00,30.150460000000002,1.070601,1.2360989112660279,5.526618000000001,5.873847,30.9606,4285.367222227729
2025-08-26 08:21:00,34.534145,1.070602,1.2360948986228355,5.497687999999999,5.844906,32.407399999999996,4285.417222227729
2025-08-26 08:24:00,35.836225,0.9548610000000002,1.2089846293216349,5.208332,5.758101000000001,32.407399999999996,4285.4672222277295
2025-08-26 08:27:00,44.09722,0.6365740000000004,1.1999536715571508,4.311343,5.7002310000000005,39.0625,4285.51722222773
2025-08-26 08:30:00,39.20718,0.7233799999999997,1.2540488478358118,4.716436000000001,5.989582,35.01159999999999,4285.56722222773
2025-08-26 08:33:00,35.82176,0.8680560000000002,1.2523403230769905,5.092593,5.960647,34.43290000000002,4285.61722222773
2025-08-26 08:36:00,34.56308,0.8969899999999997,1.223238620274655,5.208336999999999,5.931717000000001,32.696799999999996,4285.66722222773
2025-08-26 08:39:00,39.20718,0.8391209999999996,1.1989317356677072,4.947922,5.758101000000001,33.56480000000002,4285.71722222773
2025-08-26 08:42:00,34.54861,0.8680559999999993,1.240681165857465,5.092587999999999,5.931712000000001,32.98610000000002,4285.767222227731
2025-08-26 08:45:00,32.479745,1.0995370000000007,1.2519436330720688,5.584494,5.902777,31.539300000000026,4285.817222227731
2025-08-26 08:48:00,32.479745,1.0995369999999998,1.2385865052118692,5.555554000000001,5.844907000000001,32.98610000000002,4285.867222227731
2025-08-26 08:51:00,30.121525,1.1284720000000004,1.240614926242046,5.584494,5.8159719999999995,32.117999999999995,4285.917222227731
2025-08-26 08:54:00,30.150460000000002,1.1284720000000004,1.2269618638082318,5.584494,5.7870420000000005,32.117999999999995,4285.967222227731
2025-08-26 08:57:00,32.479745,1.157407,1.2283248538808873,5.5555579999999996,5.700231,33.27539999999999,4286.0172222277315
2025-08-26 09:00:00,34.534145,0.9548609999999993,1.1838276646588706,5.3819479999999995,5.873847,32.407399999999996,4286.067222227732
2025-08-26 09:03:00,34.534145,1.0127309999999996,1.229721330851587,5.439818,5.902777,33.56490000000002,4286.117222227732
2025-08-26 09:06:00,32.494209999999995,1.070601,1.2360989112660279,5.526618000000001,5.873847,33.56479999999999,4286.167222227732
2025-08-26 09:09:00,32.479745,1.0995369999999998,1.2385865052118692,5.584493999999999,5.873847,32.986099999999965,4286.217222227732
2025-08-26 09:12:00,32.479745,1.0416659999999993,1.220095286704543,5.526622999999999,5.902777,31.5394,4286.267222227732
2025-08-26 09:15:00,34.534145,1.0127319999999997,1.242495901619881,5.353007999999999,5.844906,33.564899999999966,4286.317222227733
2025-08-26 09:18:00,37.138305,0.9548609999999993,1.2089846293216346,5.353007999999999,5.902777,33.56479999999999,4286.367222227733
2025-08-26 09:21:00,41.030095,0.7523149999999994,1.1764415582077568,4.832176,5.815971,35.59020000000004,4286.417222227733
2025-08-26 09:24:00,41.001155,0.78125,1.2734803647779775,4.80324,5.9606520000000005,35.301000000000016,4286.467222227733
2025-08-26 09:27:00,34.54861,1.070602,1.3010913131341773,5.584494,6.076392,32.696699999999964,4286.517222227733
2025-08-26 09:30:00,32.479745,1.157407,1.2421930975947748,5.815974,5.989587,31.828700000000026,4286.5672222277335
2025-08-26 09:33:00,32.479745,1.1863419999999998,1.2572949543641982,5.787039,5.931717000000001,32.407399999999996,4286.617222227734
2025-08-26 09:36:00,32.479745,1.1863419999999998,1.2711717639016717,5.729169000000001,5.902777,32.40730000000002,4286.667222227734
2025-08-26 09:39:00,30.1794,1.1863419999999998,1.2292361812558574,5.815974,5.902781999999999,31.25,4286.717222227734
2025-08-26 09:42:00,30.150460000000002,1.3020839999999998,1.2875638169698034,5.84491,5.815975999999999,31.5394,4286.767222227734
2025-08-26 09:45:00,32.479745,1.2442130000000002,1.2586270597893192,5.758099,5.7870360000000005,31.828700000000026,4286.817222227734
2025-08-26 09:48:00,32.494209999999995,1.1863419999999998,1.243319157011474,5.758099,5.873847,31.8288,4286.867222227735
2025-08-26 09:51:00,31.177660000000003,1.1863419999999998,1.2572949543641956,5.729169000000001,5.873847,32.40750000000003,4286.917222227735
2025-08-26 09:54:00,32.494209999999995,1.1863419999999998,1.2572949543641956,5.729169000000001,5.873847,30.671300000000002,4286.967222227735
2025-08-26 09:57:00,33.506945,1.157407,1.2559587434049277,5.642364,5.844907000000001,32.69669999999999,4287.017222227735
2025-08-26 10:00:00,32.479745,1.157407,1.2832135419171298,5.584494,5.844907000000001,34.14340000000004,4287.067222227735
2025-08-26 10:03:00,32.479745,1.157407,1.2559587434049277,5.642364,5.844907000000001,31.82869999999997,4287.1172222277355
2025-08-26 10:06:00,33.506945,1.1284720000000004,1.2541791309458115,5.642364,5.902781999999999,32.9862,4287.167222227736
2025-08-26 10:09:00,32.479745,1.157407,1.2696343991370598,5.642364,5.873847,32.69670000000002,4287.217222227736
2025-08-26 10:12:00,32.479745,1.0995369999999998,1.2251352183410735,5.584493999999999,5.844907000000001,31.25,4287.267222227736
2025-08-26 10:15:00,33.506945,1.0995369999999998,1.2251352183410722,5.642364000000001,5.902777,32.40749999999997,4287.317222227736
2025-08-26 10:18:00,34.54861,1.0995369999999998,1.2519482349656554,5.555554000000001,5.873847,31.828700000000026,4287.367222227736
2025-08-26 10:21:00,34.534145,1.1574080000000002,1.2832140775281469,5.584493999999999,5.844906,33.85419999999999,4287.417222227737
2025-08-26 10:24:00,33.52141,1.157407,1.2559634851189634,5.729164,5.931717000000001,33.275499999999965,4287.467222227737
2025-08-26 10:27:00,32.479745,1.3020839999999998,1.330813258214069,5.87384,5.931716,32.986099999999965,4287.517222227737
2025-08-26 10:30:00,32.479745,1.2442129999999993,1.2729332143583767,5.93171,5.989587,31.828700000000026,4287.567222227737
2025-08-26 10:33:00,30.150460000000002,1.2442129999999993,1.2729332143583767,5.87384,5.931717000000001,31.53929999999997,4287.617222227737
2025-08-26 10:36:00,32.479745,1.273148,1.3160778387042176,5.8449040000000005,5.931716,32.11810000000003,4287.6672222277375
2025-08-26 10:39:00,33.506945,1.2152780000000005,1.30015367875747,5.758104,5.931716,34.14359999999999,4287.717222227738
2025-08-26 10:42:00,35.836225,1.1574080000000002,1.2832187557802275,5.671294,5.931716,33.85419999999999,4287.767222227738
2025-08-26 10:45:00,34.54861,1.0995369999999998,1.2385865052118692,5.642364000000001,5.931717000000001,32.696799999999996,4287.817222227738
2025-08-26 10:48:00,35.82176,1.0995369999999998,1.265218541871379,5.497683,5.844906,34.14350000000002,4287.867222227738
2025-08-26 10:51:00,34.54861,1.0416659999999993,1.2331442792222276,5.497683,5.902777,34.432799999999986,4287.917222227738
2025-08-26 10:54:00,34.56308,1.0416660000000002,1.2461111722646054,5.526618000000001,5.9606520000000005,32.69670000000002,4287.967222227739
2025-08-26 10:57:00,33.52141,1.070601,1.236094348324834,5.5555579999999996,5.902777,33.564899999999966,4288.017222227739
2025-08-26 11:00:00,33.506945,1.1574080000000002,1.2696349309612196,5.584493999999999,5.815975999999999,31.828700000000026,4288.067222227739
2025-08-26 11:03:00,34.534145,1.1574080000000002,1.2421936217257792,5.642364000000001,5.815975999999999,32.98610000000002,4288.117222227739
2025-08-26 11:06:00,33.506945,1.1863419999999998,1.2711717639016717,5.729169000000001,5.902777,32.407399999999996,4288.167222227739
2025-08-26 11:09:00,32.479745,1.186343,1.2433148245028574,5.78704,5.902777,31.5394,4288.2172222277395
2025-08-26 11:12:00,32.479745,1.3020829999999997,1.2875633206941128,5.90278,5.873847,31.5394,4288.26722222774
2025-08-26 11:15:00,32.479745,1.3020829999999997,1.2875633206941128,5.931710000000001,5.902777,32.407399999999996,4288.31722222774
2025-08-26 11:18:00,32.479745,1.2152769999999995,1.258180488184794,5.815974,5.902777,32.69670000000002,4288.36722222774
2025-08-26 11:21:00,32.494209999999995,1.1863419999999998,1.2572949543641956,5.729169000000001,5.873847,32.696799999999996,4288.41722222774
2025-08-26 11:24:00,32.479745,1.1863419999999998,1.243319157011474,5.758099,5.873847,32.407399999999996,4288.46722222774
2025-08-26 11:27:00,32.479745,1.2442130000000002,1.2729282892775737,5.729169000000001,5.7870360000000005,32.11809999999997,4288.517222227741
2025-08-26 11:30:00,32.494209999999995,1.1863419999999998,1.271171763901674,5.671298999999999,5.844907000000001,32.696799999999996,4288.567222227741
2025-08-26 11:33:00,32.494209999999995,1.2442130000000002,1.2586270597893192,5.671298999999999,5.700236,32.11809999999997,4288.617222227741
2025-08-26 11:36:00,32.494209999999995,1.157407,1.228329663220229,5.613424000000001,5.758107000000001,32.69670000000002,4288.667222227741
2025-08-26 11:39:00,34.534145,1.2152780000000005,1.2862592873427465,5.584494,5.729165999999999,32.986099999999965,4288.717222227741
2025-08-26 11:42:00,32.479745,1.1284720000000004,1.2269618638082307,5.613424000000001,5.8159719999999995,32.696799999999996,4288.7672222277415
2025-08-26 11:45:00,34.534145,1.1574080000000002,1.2283253741028324,5.584493999999999,5.729165999999999,30.9606,4288.817222227742
2025-08-26 11:48:00,34.534145,1.2152780000000005,1.2722726747611346,5.613424000000001,5.729165999999999,34.14350000000002,4288.867222227742
2025-08-26 11:51:00,32.494209999999995,1.1284720000000004,1.2541791309458115,5.613424000000001,5.873842000000001,32.9862,4288.917222227742
2025-08-26 11:54:00,32.479745,1.157407,1.2559587434049277,5.642364,5.844907000000001,31.828700000000026,4288.967222227742
2025-08-26 11:57:00,32.479745,1.157407,1.228329663220229,5.642359000000001,5.7870420000000005,31.82869999999997,4289.017222227742
2025-08-26 12:00:00,32.479745,1.2152769999999995,1.2862587680576507,5.700233999999999,5.844907000000001,32.696799999999996,4289.067222227743
2025-08-26 12:03:00,32.494209999999995,1.2152769999999995,1.2439901437663141,5.787033999999999,5.844907000000001,33.27539999999999,4289.117222227743
2025-08-26 12:06:00,32.479745,1.273148,1.258629594381312,5.8449040000000005,5.815975999999999,33.275499999999965,4289.167222227743
2025-08-26 12:09:00,32.479745,1.1863419999999998,1.2292361812558572,5.758099,5.844907000000001,32.11810000000003,4289.217222227743
2025-08-26 12:12:00,32.47974,1.157407,1.2283248538808873,5.729169000000001,5.873842000000001,32.69670000000002,4289.267222227743
2025-08-26 12:15:00,32.465275000000005,1.2442130000000002,1.2871296649181707,5.729169000000001,5.815975999999999,34.14349999999996,4289.3172222277435
2025-08-26 12:18:00,32.479745,1.1863419999999998,1.243319157011474,5.758099,5.873847,33.564899999999966,4289.367222227744
2025-08-26 12:21:00,33.506945,1.1863419999999998,1.2572949543641956,5.729169000000001,5.873847,34.14350000000002,4289.417222227744
2025-08-26 12:24:00,33.52141,1.2442130000000002,1.2871296649181707,5.729169000000001,5.815975999999999,33.56479999999999,4289.467222227744
2025-08-26 12:27:00,32.494209999999995,1.1863419999999998,1.243319157011474,5.758099,5.873847,33.85409999999996,4289.517222227744
2025-08-26 12:30:00,32.479745,1.157407,1.2696343991370598,5.642364,5.873847,32.117999999999995,4289.567222227744
2025-08-26 12:33:00,34.534145,1.2152780000000005,1.2862592873427487,5.642364,5.7870360000000005,32.696799999999996,4289.617222227745
2025-08-26 12:36:00,32.479745,1.2152780000000005,1.2862592873427487,5.642364,5.7870360000000005,32.986099999999965,4289.667222227745
2025-08-26 12:39:00,34.534145,1.157407,1.2421930975947741,5.700234000000001,5.873847,32.117999999999995,4289.717222227745
2025-08-26 12:42:00,32.479745,1.157407,1.2696343991370598,5.642364,5.873847,33.27540000000005,4289.767222227745
2025-08-26 12:45:00,32.494209999999995,1.1863419999999998,1.2433143086203273,5.729169000000001,5.844907000000001,31.828700000000026,4289.817222227745
2025-08-26 12:48:00,32.479745,1.2152769999999995,1.2722721592477522,5.787033999999999,5.902777,32.986099999999965,4289.8672222277455
2025-08-26 12:51:00,32.479745,1.273148,1.2731499999373628,5.8449040000000005,5.844906,31.828700000000026,4289.917222227746
2025-08-26 12:54:00,32.479745,1.1863419999999998,1.2433143086203273,5.758104,5.873842000000001,32.69670000000002,4289.967222227746
2025-08-26 12:57:00,33.506945,1.273148,1.287565787086597,5.787033999999999,5.815975999999999,32.69670000000002,4290.017222227746
2025-08-26 13:00:00,32.479745,1.2152769999999995,1.258180488184794,5.758104,5.844907000000001,33.27539999999999,4290.067222227746
2025-08-26 13:03:00,32.465275000000005,1.1863419999999998,1.243319157011474,5.787033999999999,5.902781999999999,30.9606,4290.117222227746
2025-08-26 13:06:00,32.479745,1.2152769999999995,1.2439901437663141,5.787033999999999,5.844907000000001,32.696799999999996,4290.167222227747
2025-08-26 13:09:00,33.506945,1.2152769999999995,1.2439901437663141,5.787033999999999,5.844907000000001,31.82869999999997,4290.217222227747
2025-08-26 13:12:00,32.479745,1.273148,1.2875608243341345,5.758104,5.7870360000000005,31.25,4290.267222227747
2025-08-26 13:15:00,32.494209999999995,1.273148,1.287565787086597,5.787033999999999,5.815975999999999,32.98610000000002,4290.317222227747
2025-08-26 13:18:00,32.479745,1.2152769999999995,1.2581853751499545,5.787033999999999,5.873847,32.11800000000005,4290.367222227747
2025-08-26 13:21:00,34.534145,1.2442130000000002,1.272933214358375,5.758099,5.815975999999999,33.85419999999999,4290.4172222277475
2025-08-26 13:24:00,32.479745,1.1863419999999998,1.243319157011474,5.758099,5.873847,32.9862,4290.467222227748
2025-08-26 13:27:00,32.479745,1.1863419999999998,1.2572949543641956,5.729169000000001,5.873847,32.696799999999996,4290.517222227748
2025-08-26 13:30:00,34.56308,1.157407,1.2283248538808873,5.700234000000001,5.844907000000001,33.56479999999999,4290.567222227748
2025-08-26 13:33:00,34.534145,1.2152780000000005,1.2296882747226394,5.700234000000001,5.729165999999999,32.407399999999996,4290.617222227748
2025-08-26 13:36:00,48.480905,1.4178240000000004,1.651582433280466,6.4525440000000005,6.94444,37.61579999999998,4290.667222227748
2025-08-26 13:39:00,54.962385,1.2731480000000008,1.3160729468467733,5.989584,6.076386,46.29639999999995,4290.717222227749
2025-08-26 13:42:00,54.166665,1.2731480000000008,1.2586295943813133,5.179394000000001,5.150465999999999,42.24540000000002,4290.767222227749
2025-08-26 13:45:00,38.16551,0.8391200000000003,1.1754240185979579,4.658564,5.410879,35.87959999999998,4290.817222227749
2025-08-26 13:48:00,34.56308,1.1284720000000004,1.2541744597639897,5.439819,5.700227,33.56480000000005,4290.867222227749
2025-08-26 13:51:00,33.506945,1.1284720000000004,1.2269618638082318,5.555554,5.758102,33.85419999999999,4290.917222227749
2025-08-26 13:54:00,32.479745,1.157407,1.2283248538808873,5.584494,5.729167,33.27539999999999,4290.9672222277495
2025-08-26 13:57:00,32.479745,1.157407,1.228329663220229,5.613424000000001,5.758107000000001,32.11809999999997,4291.01722222775
2025-08-26 14:00:00,32.479745,1.157407,1.228329663220229,5.613424000000001,5.758107000000001,32.11809999999997,4291.06722222775
2025-08-26 14:03:00,32.479745,1.1284720000000004,1.2541791309458115,5.613424000000001,5.873842000000001,32.11809999999997,4291.11722222775
2025-08-26 14:06:00,32.479745,1.157407,1.2283248538808873,5.642364,5.787037,34.432799999999986,4291.16722222775
2025-08-26 14:09:00,34.56308,1.1574080000000002,1.2283253741028324,5.642364000000001,5.7870360000000005,32.11809999999997,4291.21722222775
2025-08-26 14:12:00,34.54861,1.1284720000000004,1.2541791309458115,5.526618000000001,5.7870360000000005,33.27539999999999,4291.267222227751
2025-08-26 14:15:00,34.54861,1.070601,1.2492570825923466,5.497688,5.873847,33.56479999999999,4291.317222227751
2025-08-26 14:18:00,32.494209999999995,1.070602,1.2228510218893553,5.555554000000001,5.873842000000001,32.11810000000003,4291.367222227751
2025-08-26 14:21:00,32.479745,1.1863419999999998,1.2849574623659663,5.642359000000001,5.844907000000001,33.56479999999999,4291.417222227751
2025-08-26 14:24:00,32.465275000000005,1.157407,1.2002864231765318,5.729169000000001,5.8159719999999995,33.27550000000002,4291.467222227751
2025-08-26 14:27:00,32.479745,1.1284720000000004,1.2676479934552636,5.584494,5.873842000000001,33.27550000000002,4291.5172222277515
2025-08-26 14:30:00,34.534145,1.2442130000000002,1.2871296649181707,5.613424000000001,5.700231,32.117999999999995,4291.567222227752
2025-08-26 14:33:00,34.56308,1.0995369999999998,1.2519482349656554,5.555554000000001,5.873847,34.43289999999996,4291.617222227752
2025-08-26 14:36:00,32.494209999999995,1.0995369999999998,1.2519482349656554,5.555554000000001,5.873847,32.986099999999965,4291.667222227752
2025-08-26 14:39:00,32.479745,1.0995369999999998,1.2385865052118692,5.555554000000001,5.844907000000001,33.27550000000002,4291.717222227752
2025-08-26 14:42:00,32.479745,1.157407,1.2559587434049277,5.642364,5.844907000000001,32.696699999999964,4291.767222227752
2025-08-26 14:45:00,33.506945,1.2152780000000005,1.2862592873427465,5.700234000000001,5.844906,34.14350000000002,4291.817222227753
2025-08-26 14:48:00,32.479745,1.157407,1.2283248538808873,5.700234000000001,5.844907000000001,33.27540000000005,4291.867222227753
2025-08-26 14:51:00,34.534145,1.2152780000000005,1.2581809998842952,5.700234000000001,5.7870360000000005,34.14350000000002,4291.917222227753
2025-08-26 14:54:00,34.534145,1.0995369999999998,1.2519436330720686,5.584493999999999,5.902777,33.56479999999999,4291.967222227753
2025-08-26 14:57:00,34.56308,1.070601,1.2360989112660279,5.526618000000001,5.873847,34.43289999999996,4292.017222227753
2025-08-26 15:00:00,34.534145,1.070601,1.2492570825923466,5.497688,5.873847,33.56479999999999,4292.0672222277535
2025-08-26 15:03:00,37.138305,1.070601,1.2492570825923466,5.526618000000001,5.902777,34.43289999999996,4292.117222227754
2025-08-26 15:06:00,34.534145,1.070602,1.2492576367937454,5.555554000000001,5.931712,34.432799999999986,4292.167222227754
2025-08-26 15:09:00,33.52141,1.0995369999999998,1.2519436330720686,5.584493999999999,5.902777,33.85409999999996,4292.217222227754
2025-08-26 15:12:00,34.54861,1.0995369999999998,1.2519436330720686,5.584493999999999,5.902777,33.56479999999999,4292.267222227754
2025-08-26 15:15:00,34.56308,1.1574080000000002,1.2832140775281469,5.584493999999999,5.844906,34.72219999999999,4292.317222227754
2025-08-26 15:18:00,34.534145,1.1284720000000004,1.240614926242046,5.613428000000001,5.844906,33.85410000000002,4292.367222227755
2025-08-26 15:21:00,34.534145,1.070601,1.2492570825923466,5.497688,5.873847,35.01150000000001,4292.417222227755
2025-08-26 15:24:00,34.56308,1.070601,1.236094348324834,5.497688,5.844907000000001,35.01150000000001,4292.467222227755
2025-08-26 15:27:00,34.54861,1.070601,1.2492570825923466,5.526618000000001,5.902777,36.45830000000001,4292.517222227755
2025-08-26 15:30:00,34.534145,1.157407,1.2832135419171298,5.642364,5.902777,32.696799999999996,4292.567222227755
2025-08-26 15:33:00,34.534145,1.157407,1.2696343991370598,5.642364,5.873847,33.27550000000002,4292.6172222277555
2025-08-26 15:36:00,34.534145,1.157407,1.2696343991370598,5.642364,5.873847,32.986099999999965,4292.667222227756
2025-08-26 15:39:00,34.56308,1.2152780000000005,1.3139492511056652,5.642364,5.844906,33.85419999999999,4292.717222227756
2025-08-26 15:42:00,34.534145,1.157407,1.2832135419171298,5.642364,5.902777,33.275499999999965,4292.767222227756
2025-08-26 15:45:00,34.54861,1.070602,1.236099461565386,5.555554000000001,5.902781999999999,33.275499999999965,4292.817222227756
2025-08-26 15:48:00,34.577545,1.0995369999999998,1.2519436330720686,5.584493999999999,5.902777,33.564700000000016,4292.867222227756
2025-08-26 15:51:00,34.534145,1.0995369999999998,1.2519436330720686,5.584493999999999,5.902777,35.87959999999998,4292.917222227757
2025-08-26 15:54:00,34.534145,1.0995369999999998,1.2519482349656554,5.555554000000001,5.873847,33.56480000000005,4292.967222227757
2025-08-26 15:57:00,34.54861,1.0995369999999998,1.2385865052118692,5.555554000000001,5.844907000000001,33.56479999999999,4293.017222227757
2025-08-26 21:54:00,34.54861,1.4178240000000004,1.4749411471091523,6.944444,7.06019,31.82869999999997,4293.017222227757
2025-08-26 21:57:00,37.138305,1.2442130000000002,1.4894863408525834,6.741894000000001,7.262731,34.72219999999999,4293.017222227757
2025-08-26 22:00:00,39.20718,1.2152780000000005,1.5238915101977597,6.655094000000001,7.320606,32.986099999999965,4293.017222227757
2025-08-26 22:03:00,30.150460000000002,0.9548610000000002,1.5136992527792479,6.365739,7.667827999999999,32.40730000000002,4293.017222227757
2025-08-26 22:06:00,30.150460000000002,1.157407,1.452520185398372,6.741899,7.3784719999999995,30.67130000000003,4293.017222227757
2025-08-26 22:42:00,30.150460000000002,1.1574080000000002,1.3888720313088645,6.394674,6.886576,30.671299999999974,4293.017222227757
2025-08-26 22:51:00,30.150460000000002,1.2152780000000005,1.434328950411169,6.568284000000001,7.031245999999999,30.9606,4293.017222227757
2025-08-26 22:54:00,30.150460000000002,1.157407,1.4272592401385118,6.568284000000001,7.146987000000001,30.960699999999974,4293.017222227757
2025-08-26 22:57:00,30.150460000000002,1.1863419999999998,1.4181016791894945,6.539349,7.0312470000000005,30.9606,4293.017222227757
2025-08-26 23:03:00,30.13599,1.1863419999999998,1.4181016791894945,6.539349,7.0312470000000005,30.960699999999974,4293.017222227757
2025-08-26 23:06:00,30.150460000000002,1.2442130000000002,1.4240219219282464,6.597219000000001,6.973376,31.25,4293.017222227757
2025-08-26 23:12:00,30.150460000000002,1.2442130000000002,1.4107125953639974,6.597219000000001,6.944445999999999,30.9606,4293.017222227757
2025-08-26 23:15:00,32.479745,1.273148,1.4397886984029435,6.539354,6.886576,31.53929999999997,4293.017222227757
2025-08-26 23:18:00,30.16493,1.157407,1.4272592401385118,6.481479,7.060182,30.671299999999974,4293.017222227757
2025-08-26 23:24:00,30.13599,1.1863419999999998,1.392098468546438,6.481479,6.915507,30.382000000000005,4293.017222227757
2025-08-26 23:36:00,30.150460000000002,1.2442130000000002,1.4107125953639987,6.539349,6.886576,30.9606,4293.017222227757
2025-08-26 23:39:00,32.479745,1.2442130000000002,1.437260236114647,6.539349,6.944445999999999,31.5394,4293.017222227757
2025-08-26 23:51:00,30.150460000000002,1.2152769999999995,1.421266041558983,6.6261540000000005,7.060187000000001,31.25,4293.017222227757
2025-08-27 00:00:00,30.13599,1.273148,1.4263810931397662,6.568283999999999,6.886576,31.539300000000026,4293.017222227757
2025-08-27 00:09:00,30.13599,1.157407,1.3759327499894825,6.3368079999999996,6.799771000000001,30.092599999999948,4293.017222227757
2025-08-27 00:12:00,30.150460000000002,0.8969899999999997,1.3287338765153023,5.931717,6.915507,31.25,4293.067222227757
2025-08-27 00:15:00,32.508675,0.8680560000000002,1.3881491704340367,5.729162,6.944445999999999,31.828700000000026,4293.117222227757
2025-08-27 00:18:00,30.1794,0.78125,1.3594564886792109,5.526622000000001,6.9155120000000005,30.9606,4293.1672222277575
2025-08-27 00:21:00,30.150460000000002,0.8101849999999997,1.3263013331695708,5.584492,6.799767000000001,30.671299999999974,4293.217222227758
2025-08-27 00:24:00,30.13599,0.8101850000000006,1.3371815449341622,5.613422,6.857637,30.382000000000005,4293.267222227758
2025-08-27 00:27:00,30.13599,0.9548610000000002,1.3775734661013854,5.787037000000001,6.7418960000000006,31.539300000000026,4293.317222227758
