Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-08-27 00:30:00,30.1794,0.9548610000000002,1.3659129258540446,5.8738470000000005,6.799766,30.67130000000003,4293.367222227758
2025-08-27 00:33:00,32.479745,0.9259259999999996,1.358987213576669,5.931712999999999,6.915507,31.82869999999997,4293.417222227758
2025-08-27 00:36:00,32.479745,0.983797,1.43092347303765,5.960653,6.973376,31.5394,4293.467222227759
2025-08-27 00:39:00,32.479745,0.9259259999999996,1.4046935445663002,6.047453,7.146987000000001,30.9606,4293.517222227759
2025-08-27 00:42:00,32.494209999999995,0.983797,1.3959511278131647,6.105322999999999,7.031245999999999,31.82869999999997,4293.567222227759
2025-08-27 00:45:00,32.479745,0.9259259999999996,1.3704863851866829,6.076393,7.089117,32.9862,4293.617222227759
2025-08-27 00:48:00,32.494209999999995,0.983797,1.4076587227873945,6.076393,7.031245999999999,32.986099999999965,4293.667222227759
2025-08-27 00:51:00,32.479745,0.9548609999999993,1.3891816946076652,6.076388,7.060187000000001,31.25,4293.7172222277595
2025-08-27 00:54:00,30.13599,0.9259259999999996,1.393338505997646,6.105328,7.175922000000001,31.5394,4293.76722222776
2025-08-27 00:57:00,32.479745,0.9259259999999996,1.4160012665717303,6.047453,7.175927,30.9606,4293.81722222776
2025-08-27 01:00:00,30.1794,0.9259259999999996,1.393338505997646,6.076393,7.146987000000001,30.96070000000003,4293.86722222776
2025-08-27 01:03:00,30.13599,0.8969909999999999,1.3515739533522744,6.134263,7.175922000000001,31.25,4293.91722222776
2025-08-27 01:06:00,32.479745,0.9259259999999996,1.3933424379329344,6.105322999999999,7.175927,32.11809999999997,4293.96722222776
2025-08-27 01:09:00,32.479745,0.9548609999999993,1.4007347668446877,6.1631979999999995,7.175927,32.98610000000002,4294.017222227761
2025-08-27 01:12:00,30.13599,0.8969909999999999,1.3629205292361588,6.076388,7.146986999999999,31.82869999999997,4294.067222227761
2025-08-27 01:15:00,30.13599,1.0127309999999996,1.4494032044844591,6.163198,7.146987000000001,30.9606,4294.117222227761
2025-08-27 01:18:00,30.13599,0.9837959999999999,1.4076580876346487,6.278937999999999,7.233792,31.5394,4294.167222227761
2025-08-27 01:24:00,30.16493,1.0127319999999997,1.4141282962143435,6.134257999999999,7.031245999999999,32.407399999999996,4294.167222227761
2025-08-27 01:27:00,31.177660000000003,1.070602,1.449917199464318,6.192127999999999,7.031245999999999,32.40730000000002,4294.217222227761
2025-08-27 01:30:00,32.479745,1.0127319999999997,1.4259376469103335,6.1631979999999995,7.089116000000001,32.117999999999995,4294.2672222277615
2025-08-27 01:33:00,30.150460000000002,0.9259259999999996,1.3704863851866829,6.105328,7.118052,30.67130000000003,4294.317222227762
2025-08-27 01:36:00,30.150460000000002,0.9548609999999993,1.3659129258540441,6.105328,7.0312470000000005,31.5394,4294.367222227762
2025-08-27 01:39:00,30.150460000000002,1.0127319999999997,1.4022652137855505,6.134257999999999,7.002316,30.9606,4294.417222227762
2025-08-27 01:42:00,30.13599,1.070602,1.413547807251442,6.278937999999999,7.031245999999999,30.38190000000003,4294.467222227762
2025-08-27 01:45:00,31.19213,1.070602,1.401311111867834,6.278937999999999,7.002316,30.9606,4294.517222227762
2025-08-27 01:48:00,30.150460000000002,1.0416659999999993,1.420149663533404,6.336803,7.175927,31.828700000000026,4294.567222227763
2025-08-27 01:51:00,30.150460000000002,1.0416659999999993,1.4201455184746512,6.365743,7.2048570000000005,30.96070000000003,4294.617222227763
2025-08-27 01:54:00,30.13599,1.0416659999999993,1.4081258026149681,6.336803,7.146987000000001,31.82869999999997,4294.667222227763
2025-08-27 04:54:00,30.13599,0.9548610000000002,1.3775734661013854,6.018517,6.973376,32.407399999999996,4294.667222227763
2025-08-27 04:57:00,30.13599,0.8391200000000003,1.3462851335223491,5.787032,6.973382,32.11809999999997,4294.667222227763
2025-08-27 05:06:00,30.150460000000002,0.9259260000000005,1.3819390939308425,5.931712000000001,6.973376,32.117999999999995,4294.667222227763
2025-08-27 05:09:00,30.1794,0.78125,1.3275366838026936,5.671292,6.973382,31.82869999999997,4294.667222227763
2025-08-27 05:12:00,30.1794,0.8101849999999997,1.3695566318551462,5.700232000000001,7.0312470000000005,31.539300000000026,4294.667222227763
2025-08-27 05:15:00,31.177660000000003,0.8680560000000002,1.3548585755478109,5.873842000000001,7.002316,31.828700000000026,4294.667222227763
2025-08-27 05:18:00,30.150460000000002,0.8101849999999997,1.3588083172504477,5.700232000000001,7.002317,31.5394,4294.667222227763
2025-08-27 05:21:00,30.150460000000002,0.8101849999999997,1.348018154581535,5.729162,7.002317,31.25,4294.667222227763
2025-08-27 05:24:00,30.16493,0.868055,1.3770918189820354,5.844912000000001,7.0312470000000005,31.82869999999997,4294.667222227763
2025-08-27 05:27:00,30.150460000000002,0.868055,1.37709564593123,5.873842,7.060187000000001,31.82869999999997,4294.667222227763
2025-08-27 05:33:00,41.015625,1.273148,1.453119878190307,6.423612,6.799764000000001,35.59020000000004,4294.667222227763
2025-08-27 05:36:00,46.180555,0.9259260000000005,1.4607702307927277,6.018522,7.262735999999999,38.7732,4294.717222227763
2025-08-27 05:39:00,48.480905,0.8680560000000002,1.5699059207641046,5.9606520000000005,7.667826,41.37730000000002,4294.767222227763
2025-08-27 05:42:00,49.276619999999994,0.78125,1.4014675452083996,5.497687000000001,7.002317,41.08800000000002,4294.8172222277635
2025-08-27 05:45:00,46.94734,0.7523150000000003,1.3902105529848714,5.266207,6.828702000000001,41.37729999999999,4294.867222227764
2025-08-27 05:48:00,44.09722,0.78125,1.380538261763921,5.381942,6.828702000000001,37.61579999999998,4294.917222227764
2025-08-27 05:51:00,42.549185,0.8391200000000003,1.4007898311010805,5.410882000000001,6.7419020000000005,38.483799999999974,4294.967222227764
2025-08-27 05:54:00,41.015625,0.8391200000000003,1.4007898311010805,5.468752,6.799772,38.48380000000003,4295.017222227764
2025-08-27 05:57:00,39.20718,0.8391200000000003,1.3682171131105245,5.5555520000000005,6.799772,36.74769999999995,4295.067222227764
2025-08-27 06:00:00,39.20718,0.78125,1.3382162983730068,5.497682,6.828702000000001,36.74770000000001,4295.117222227765
2025-08-27 06:03:00,39.192710000000005,0.8101849999999997,1.3588083172504484,5.584492,6.886577000000001,35.87960000000004,4295.167222227765
2025-08-27 06:06:00,38.16551,0.8101849999999997,1.3909346444299924,5.642361999999999,7.0312470000000005,35.30090000000001,4295.217222227765
2025-08-27 06:09:00,38.15104,0.7523149999999994,1.3487910109302803,5.613422,7.060187000000001,34.43290000000002,4295.267222227765
2025-08-27 06:12:00,41.767935,0.7233799999999997,1.3985762804654707,5.266201000000001,6.944441,37.615700000000004,4295.317222227765
2025-08-27 06:15:00,46.180555,0.5787040000000001,1.3559253845080241,4.861109999999999,6.915506,39.3519,4295.3672222277655
2025-08-27 06:18:00,53.41435,0.5208339999999998,1.4274089756661412,4.427084000000001,6.944440000000001,44.849500000000006,4295.417222227766
2025-08-27 06:21:00,56.510419999999996,0.46296300000000024,1.46063434698206,4.195602,7.089116,46.5856,4295.467222227766
2025-08-27 06:24:00,51.576965,0.49189799999999995,1.508385647623736,4.369213,7.291663000000001,45.42820000000003,4295.517222227766
2025-08-27 06:27:00,39.20718,0.694445,1.4739473359362265,5.381943000000001,7.378468000000001,36.74769999999995,4295.567222227766
2025-08-27 06:30:00,33.52141,1.0127319999999997,1.4610628667911145,6.278934,7.2916620000000005,33.27539999999999,4295.617222227766
2025-08-27 06:33:00,30.150460000000002,1.157407,1.465057882817499,6.568283999999999,7.233796999999999,32.69670000000002,4295.667222227767
2025-08-27 06:36:00,30.150460000000002,1.2152779999999996,1.4343289504111683,6.7419,7.204861999999999,32.407399999999996,4295.717222227767
2025-08-27 06:39:00,30.16493,1.2442129999999993,1.4372556745473348,6.79977,7.2048570000000005,32.407399999999996,4295.767222227767
2025-08-27 06:42:00,31.206595,1.3020839999999998,1.4554321658705143,6.79977,7.118055999999999,32.407399999999996,4295.817222227767
2025-08-27 06:45:00,30.150460000000002,1.2442129999999993,1.4372556745473348,6.684029999999999,7.089117,32.98610000000002,4295.867222227767
2025-08-27 06:48:00,30.150460000000002,1.2152769999999995,1.4081263628141878,6.655093999999999,7.060187000000001,31.539300000000026,4295.9172222277675
2025-08-27 06:51:00,30.150460000000002,1.2152769999999995,1.394911918190751,6.655093999999999,7.0312470000000005,31.539300000000026,4295.967222227768
2025-08-27 06:54:00,32.479745,1.1863419999999998,1.4051338053756548,6.6261589999999995,7.089117,32.11810000000003,4296.017222227768
2025-08-27 06:57:00,32.479745,1.1863419999999998,1.4438243168994433,6.539349,7.089117,32.696799999999996,4296.067222227768
2025-08-27 07:00:00,32.479745,1.2152780000000005,1.4602471266833437,6.510414,7.031245999999999,33.27550000000002,4296.117222227768
2025-08-27 07:03:00,32.479745,1.2152780000000005,1.4602471266833437,6.568284000000001,7.089116000000001,32.407399999999996,4296.167222227768
2025-08-27 07:06:00,34.56308,1.157407,1.4775342450241278,6.6261540000000005,7.320607000000001,34.14350000000002,4296.217222227769
2025-08-27 07:09:00,34.56308,1.157407,1.465057882817499,6.655094000000001,7.320607000000001,33.27539999999999,4296.267222227769
2025-08-27 07:12:00,34.534145,1.157407,1.4775299443400407,6.510414,7.2048570000000005,33.27539999999999,4296.317222227769
2025-08-27 07:15:00,32.508675,1.1284720000000004,1.4480494931956558,6.568284000000001,7.262732000000001,33.275499999999965,4296.367222227769
2025-08-27 07:18:00,32.494209999999995,1.1284720000000004,1.4480494931956558,6.510414,7.204861999999999,32.98610000000002,4296.417222227769
2025-08-27 07:33:00,30.13599,1.4178230000000003,1.4749406337692463,7.204858,7.3206050000000005,30.092499999999973,4296.417222227769
2025-08-27 07:36:00,37.138305,1.3310180000000003,1.2115968789064588,6.770828,6.539350000000001,34.43290000000002,4296.417222227769
2025-08-27 07:39:00,54.93345,1.3020829999999997,1.243314731372652,6.307872999999999,6.192130000000001,43.113399999999984,4296.417222227769
2025-08-27 07:42:00,54.962385,1.0995369999999998,1.1979576077549747,4.890047,5.092591,42.53469999999999,4296.417222227769
2025-08-27 07:45:00,34.534145,0.6944439999999998,1.14770488626522,4.4270830000000005,5.497684,35.01159999999999,4296.417222227769
2025-08-27 07:48:00,30.13599,0.868055,1.1934268612302243,5.1215280000000005,5.8449029999999995,31.5394,4296.417222227769
2025-08-27 07:51:00,32.479745,1.0127309999999996,1.1909224685206474,5.208338,5.584487000000001,31.8288,4296.417222227769
2025-08-27 07:54:00,30.150460000000002,1.0127309999999996,1.2039395310146004,5.179398,5.584487000000001,33.27540000000005,4296.417222227769
2025-08-27 07:57:00,30.13599,1.0416659999999993,1.1937454562612286,5.324073,5.6423570000000005,31.25,4296.417222227769
2025-08-27 08:06:00,30.150460000000002,1.1574080000000002,1.2283253741028324,5.439814,5.584486,31.25,4296.417222227769
2025-08-27 08:09:00,30.13599,1.070601,1.1960855910264652,5.3819479999999995,5.6423570000000005,31.828700000000026,4296.4672222277695
2025-08-27 08:12:00,30.150460000000002,1.070602,1.1960907854305438,5.295138000000001,5.555555999999999,31.82869999999997,4296.51722222777
2025-08-27 08:15:00,30.150460000000002,1.0416659999999993,1.1937454562612286,5.2951429999999995,5.613427,31.25,4296.56722222777
2025-08-27 08:18:00,32.479745,1.070602,1.2095141822528377,5.295138000000001,5.584486,32.407399999999996,4296.61722222777
2025-08-27 08:21:00,39.20718,0.7233800000000006,1.1234564670486389,4.542825,5.468744999999999,35.01159999999999,4296.66722222777
2025-08-27 08:24:00,41.015625,0.6076389999999998,1.1976636357914991,4.253473,5.729162,37.326400000000035,4296.71722222777
2025-08-27 08:27:00,34.54861,0.8101849999999997,1.2262736930334102,4.861111,5.815972,35.30090000000001,4296.767222227771
2025-08-27 08:30:00,33.52141,0.8969909999999999,1.2112126167746322,5.179403,5.873842000000001,33.56480000000005,4296.817222227771
2025-08-27 08:33:00,35.86516,0.8680560000000002,1.1934316056459282,4.947917,5.671301000000001,33.85419999999999,4296.867222227771
2025-08-27 08:36:00,39.973960000000005,0.694445,1.1693044697596595,4.513890000000001,5.642361,35.59020000000004,4296.917222227771
2025-08-27 08:39:00,34.534145,0.7523140000000001,1.1986420302715233,4.803241000000001,5.8449029999999995,34.72229999999996,4296.967222227771
2025-08-27 08:42:00,32.479745,1.1284720000000004,1.2541791309458115,5.526619,5.787037,30.092600000000004,4297.0172222277715
2025-08-27 08:48:00,30.150460000000002,1.2152769999999995,1.1861041627287252,5.700233999999999,5.6423570000000005,30.960699999999974,4297.0172222277715
2025-08-27 08:51:00,32.479745,1.070602,1.1825685839557527,5.410877999999999,5.6423559999999995,31.53929999999997,4297.067222227772
2025-08-27 08:54:00,32.479745,0.9259259999999996,1.1795327940774583,5.121528,5.671292,32.11809999999997,4297.117222227772
2025-08-27 08:57:00,46.94734,1.4467590000000001,1.2810320186344075,5.700234,5.381945,40.509299999999996,4297.167222227772
2025-08-27 09:00:00,48.480905,1.2152780000000005,1.171344062719439,5.179394000000001,5.092596,41.08800000000002,4297.217222227772
2025-08-27 09:03:00,47.714119999999994,1.1863419999999998,1.1863454999912666,5.034722,5.034727,43.692200000000014,4297.267222227772
2025-08-27 09:06:00,46.932874999999996,1.1863419999999998,1.1423883291381904,4.947917,4.8611070000000005,40.798599999999965,4297.317222227773
2025-08-27 09:09:00,50.028935000000004,1.1284720000000004,1.1284709999994869,4.803240000000001,4.803236,41.95609999999999,4297.367222227773
2025-08-27 09:12:00,51.591435000000004,1.070602,1.1274816315960092,4.687499,4.803236,43.113399999999956,4297.417222227773
2025-08-27 09:15:00,51.591435000000004,1.0127309999999996,1.1379786394142895,4.57176,4.832177,43.69209999999998,4297.467222227773
2025-08-27 09:18:00,50.028935000000004,0.9837959999999999,1.1089142869034025,4.542824,4.803242,44.849500000000035,4297.517222227773
2025-08-27 09:21:00,48.495369999999994,0.9548609999999993,1.0664195347664078,4.5428239999999995,4.774307,44.27079999999995,4297.5672222277735
2025-08-27 09:24:00,53.37095,0.8969910000000008,1.0869872938613436,4.253472,4.6585659999999995,46.29630000000003,4297.617222227774
2025-08-27 09:27:00,51.591435000000004,0.9548610000000002,1.1711300610984212,4.456017999999999,4.918977,46.296299999999974,4297.667222227774
2025-08-27 09:30:00,46.961805,1.070602,1.1552331976536596,4.832175,5.005782,43.11349999999999,4297.717222227774
2025-08-27 09:33:00,44.09722,1.1284719999999995,1.1428799493218995,4.947916,4.976852000000001,39.3519,4297.767222227774
2025-08-27 09:36:00,43.330435,1.3020829999999997,1.18256999069218,5.063658,4.832177,39.3519,4297.817222227774
2025-08-27 09:39:00,44.09722,1.359954,1.1778235068536957,5.150463,4.803236,40.509299999999996,4297.867222227775
2025-08-27 09:42:00,46.16609,1.273148,1.1535374768430715,5.0347219999999995,4.803236,38.7732,4297.917222227775
2025-08-27 09:45:00,47.714119999999994,1.0995369999999998,1.1282236844482394,4.803241,4.8611070000000005,41.66660000000002,4297.967222227775
2025-08-27 09:48:00,46.16609,1.1284720000000004,1.1571673282349204,4.861111,4.918982000000001,40.50920000000002,4298.017222227775
2025-08-27 09:51:00,45.12442,1.2152769999999995,1.156440277303034,5.0347219999999995,4.918977,41.95599999999996,4298.067222227775
2025-08-27 09:54:00,43.330435,1.3020829999999997,1.167037518002553,5.150463,4.890047000000001,39.930499999999995,4298.1172222277755
2025-08-27 09:57:00,44.09722,1.359954,1.1778257187708516,5.179399,4.8321760000000005,39.0625,4298.167222227776
2025-08-27 10:00:00,44.09722,1.3020829999999997,1.167037518002553,5.150463,4.890047000000001,39.64119999999997,4298.217222227776
2025-08-27 10:03:00,44.082755000000006,1.3020839999999998,1.167037982797474,5.092593,4.8321760000000005,40.509299999999996,4298.267222227776
2025-08-27 10:06:00,46.16609,1.273148,1.168950193812497,5.063657,4.8611059999999995,37.905100000000004,4298.317222227776
2025-08-27 10:09:00,46.16609,1.2442130000000002,1.185404500418587,5.034722,4.918986,40.798599999999965,4298.367222227776
2025-08-27 10:12:00,47.699655,1.157407,1.1574055000114838,4.918982000000001,4.918977,42.82400000000001,4298.417222227777
2025-08-27 10:15:00,50.028935000000004,1.1284719999999995,1.1713419135504957,4.803241,4.890051000000001,43.40270000000004,4298.467222227777
2025-08-27 10:18:00,50.810185000000004,1.0127309999999996,1.137980959140601,4.716435,4.976857000000001,43.98140000000001,4298.517222227777
2025-08-27 10:21:00,50.028935000000004,1.0416659999999993,1.1670397674081021,4.716434,4.976857000000001,45.1388,4298.567222227777
2025-08-27 10:24:00,47.714119999999994,1.157407,1.2002873994996879,4.947917,5.0347219999999995,40.50920000000002,4298.617222227777
2025-08-27 10:27:00,45.12442,1.273148,1.2143593630073535,5.150463,5.0347219999999995,41.37729999999999,4298.6672222277775
2025-08-27 10:30:00,46.16609,1.3020839999999998,1.1670347466255488,5.121529,4.8611059999999995,39.64119999999997,4298.717222227778
2025-08-27 10:33:00,47.714119999999994,1.2442130000000002,1.185404500418587,5.034722,4.918986,40.509299999999996,4298.767222227778
2025-08-27 10:36:00,47.714119999999994,1.2152769999999995,1.171338961597386,5.092593,5.005787,39.93059999999997,4298.817222227778
2025-08-27 10:39:00,46.94734,1.157407,1.1718184404970546,5.034722,5.063662,42.53480000000002,4298.867222227778
2025-08-27 10:42:00,46.16609,1.1863419999999998,1.171815960949424,5.034722,5.005787,40.79860000000002,4298.917222227778
2025-08-27 10:45:00,45.12442,1.2442129999999993,1.2002899367583468,5.121529,5.034727,41.95609999999999,4298.967222227779
2025-08-27 10:48:00,46.961805,1.2442130000000002,1.2002873753863785,5.092593000000001,5.0057860000000005,43.40270000000004,4299.017222227779
2025-08-27 10:51:00,47.699655,1.0995369999999998,1.1423933315446713,4.947917,5.034727,40.79860000000002,4299.067222227779
2025-08-27 10:54:00,49.262155,1.2152780000000005,1.200755411937651,5.005787000000001,4.976856,41.66670000000005,4299.117222227779
2025-08-27 10:57:00,47.743055,1.157407,1.1718154650394834,5.063658,5.092592000000001,42.24539999999996,4299.167222227779
2025-08-27 11:00:00,47.714119999999994,1.1284720000000004,1.1713394741809728,5.005787000000001,5.092592000000001,41.66660000000002,4299.2172222277795
2025-08-27 11:03:00,47.743055,1.0995369999999998,1.1564452814783563,4.918982,5.034727,41.95599999999996,4299.26722222778
2025-08-27 11:06:00,48.480905,1.070601,1.168954203830673,4.8321760000000005,5.034727,42.82409999999999,4299.31722222778
2025-08-27 11:09:00,49.276619999999994,1.070601,1.1414146453202876,4.890046,5.034727,42.82409999999999,4299.36722222778
2025-08-27 11:12:00,47.714119999999994,1.157407,1.2143588785209474,5.005787000000001,5.121527,42.53469999999999,4299.41722222778
2025-08-27 11:15:00,47.714119999999994,1.1284720000000004,1.1854014329129374,4.976852,5.092592000000001,41.95590000000004,4299.46722222778
2025-08-27 11:18:00,47.685190000000006,1.2152780000000005,1.1861102452480423,5.0347230000000005,4.976856,41.37740000000002,4299.517222227781
2025-08-27 11:21:00,48.480905,1.2442130000000002,1.2002873753863785,5.092593000000001,5.0057860000000005,41.66669999999999,4299.567222227781
2025-08-27 11:24:00,49.29109,1.2152780000000005,1.2007523876952577,5.0347230000000005,5.0057860000000005,41.66669999999996,4299.617222227781
2025-08-27 11:27:00,49.262155,1.157407,1.1861077203549397,5.005787000000001,5.063657000000001,41.95600000000002,4299.667222227781
2025-08-27 11:30:00,47.714119999999994,1.157407,1.1861077203549397,5.005787000000001,5.063657000000001,41.087999999999965,4299.717222227781
2025-08-27 11:33:00,46.94734,1.2152769999999995,1.186107720354939,5.063657,5.005787,41.95599999999996,4299.7672222277815
2025-08-27 11:36:00,46.94734,1.2152769999999995,1.186107720354939,5.063657,5.005787,42.24539999999996,4299.817222227782
2025-08-27 11:39:00,46.932874999999996,1.1863419999999998,1.171815960949424,5.034722,5.005787,41.66669999999999,4299.867222227782
2025-08-27 11:42:00,47.714119999999994,1.157407,1.1718159609494239,4.976852,5.005787,41.66659999999996,4299.917222227782
2025-08-27 11:45:00,47.743055,1.1863419999999998,1.1863454999912666,5.034722,5.034727,41.95600000000002,4299.967222227782
2025-08-27 11:48:00,49.262155,1.273148,1.2143588467363893,5.1215280000000005,5.0057860000000005,40.509199999999964,4300.017222227782
2025-08-27 11:51:00,49.276624999999996,1.157407,1.1718184404970546,5.005787000000001,5.034727,42.24540000000002,4300.067222227783
2025-08-27 11:54:00,50.028935000000004,1.0995369999999998,1.1703855688426037,4.861112,5.005787,43.98149999999998,4300.117222227783
2025-08-27 11:57:00,50.028935000000004,1.0995369999999998,1.1979580807277668,4.918982,5.121527,44.84949999999998,4300.167222227783
2025-08-27 12:00:00,49.276619999999994,1.0995369999999998,1.1842227879446616,4.947917,5.121527,43.69219999999996,4300.217222227783
2025-08-27 12:03:00,48.480905,1.157407,1.1861101801861984,4.976852,5.034727,43.69209999999998,4300.267222227783
2025-08-27 12:06:00,49.276619999999994,1.2152780000000005,1.2007528917360148,4.976852,4.947915999999999,43.98150000000004,4300.3172222277835
2025-08-27 12:09:00,47.72859,1.1863419999999998,,5.005787,5.005787,43.69210000000004,4300.367222227784
2025-08-27 12:12:00,46.16609,1.1863419999999998,,5.092593,5.092592000000001,43.40270000000004,4300.417222227784
2025-08-27 12:15:00,46.180555,1.2152779999999996,1.1861102452480439,5.121529,5.063662,43.11340000000001,4300.467222227784
2025-08-27 12:18:00,46.16609,1.273148,1.1993565008666769,5.092593,4.947915999999999,41.08789999999999,4300.517222227784
2025-08-27 12:21:00,46.94734,1.1863419999999998,,5.063658,5.063657000000001,43.40270000000004,4300.567222227784
2025-08-27 12:24:00,48.480905,1.2152780000000005,1.2152784999924175,5.005787000000001,5.0057860000000005,45.428300000000036,4300.617222227785
2025-08-27 12:27:00,46.961805,1.1863419999999998,1.1863454999912666,5.034722,5.034727,43.40280000000001,4300.667222227785
2025-08-27 12:30:00,46.94734,1.2152779999999996,1.200755411937648,5.092593,5.063662,41.08800000000002,4300.717222227785
2025-08-27 12:33:00,46.16609,1.2152779999999996,1.1861102452480439,5.121529,5.063662,41.66659999999996,4300.767222227785
2025-08-27 12:36:00,46.94734,1.3020839999999998,1.1979584972608925,5.150464,4.947915999999999,43.11340000000001,4300.817222227785
2025-08-27 12:39:00,46.16609,1.2152769999999995,1.1713420370965955,5.063657,4.976857000000001,40.21980000000002,4300.8672222277855
2025-08-27 12:42:00,46.94734,1.273148,1.2143593630073535,5.063657,4.947915999999999,41.95609999999999,4300.917222227786
2025-08-27 12:45:00,46.94734,1.2152769999999995,1.1861097532809608,5.092593,5.034727,41.66670000000005,4300.967222227786
2025-08-27 12:48:00,46.16609,1.2442129999999993,1.1854014003512001,5.121529,5.005787,42.82409999999999,4301.017222227786
2025-08-27 12:51:00,46.16609,1.2442129999999993,1.1854014003512001,5.121529,5.005787,41.66660000000002,4301.067222227786
2025-08-27 12:54:00,46.16609,1.2152769999999995,1.1861097532809608,5.092593,5.034727,41.95590000000004,4301.117222227786
2025-08-27 12:57:00,48.480905,1.273148,1.1993565008666769,5.092593,4.947915999999999,42.53479999999996,4301.167222227787
2025-08-27 13:00:00,46.932874999999996,1.1863419999999998,1.171818481652292,5.005787,4.976857000000001,42.24540000000002,4301.217222227787
2025-08-27 13:03:00,47.714119999999994,1.157407,1.1574104999817394,4.976852,4.976857000000001,43.11340000000001,4301.267222227787
2025-08-27 13:06:00,47.699655,1.157407,1.1718159609494239,5.005787,5.0347219999999995,41.95600000000002,4301.317222227787
2025-08-27 13:09:00,46.16609,1.2442129999999993,1.2002878876610692,5.092593,5.005787,41.95600000000002,4301.367222227787
2025-08-27 13:12:00,46.16609,1.2442129999999993,1.1854014003512001,5.121529,5.005787,41.087999999999965,4301.4172222277875
2025-08-27 13:15:00,46.16609,1.2152769999999995,1.171338961597386,5.092593,5.005787,41.66669999999999,4301.467222227788
2025-08-27 13:18:00,47.685190000000006,1.2442130000000002,1.2002878876610696,5.034722,4.947915999999999,41.08789999999999,4301.517222227788
2025-08-27 13:21:00,47.714119999999994,1.2152769999999995,1.186107720354939,5.063657,5.005787,42.24540000000002,4301.567222227788
2025-08-27 13:24:00,47.714119999999994,1.2152769999999995,1.1861097532809608,5.092593,5.034727,41.95600000000002,4301.617222227788
2025-08-27 13:27:00,49.262155,1.1863419999999998,1.1718179775120086,5.063658,5.034727,42.245299999999986,4301.667222227788
2025-08-27 13:30:00,51.591435000000004,1.2152780000000005,1.2007523876952577,5.0347230000000005,5.0057860000000005,45.138900000000035,4301.717222227789
2025-08-27 13:33:00,50.810185000000004,1.0995369999999998,1.1703850888234724,4.976853,5.121527,44.27089999999998,4301.767222227789
2025-08-27 13:36:00,50.028935000000004,1.157407,1.2143588785209474,5.005787000000001,5.121527,44.56019999999995,4301.817222227789
2025-08-27 13:39:00,48.480905,1.157407,1.1861077203549397,5.034722,5.092592000000001,43.98149999999998,4301.867222227789
2025-08-27 13:42:00,47.714119999999994,1.1863419999999998,1.2007518997203215,5.1215280000000005,5.150462,41.08800000000002,4301.917222227789
2025-08-27 13:45:00,48.495369999999994,1.2152769999999995,1.1861072121230656,5.1215280000000005,5.063657000000001,42.82409999999999,4301.9672222277895
2025-08-27 13:48:00,49.262155,1.2442130000000002,1.2002899367583473,5.063658,4.976856,43.11349999999999,4302.01722222779
2025-08-27 13:51:00,48.480905,1.157407,1.1718159609494239,4.976852,5.005787,42.82409999999999,4302.06722222779
2025-08-27 13:54:00,50.028935000000004,1.1574080000000002,1.1718164650902876,4.918982,4.947915999999999,42.82400000000001,4302.11722222779
2025-08-27 13:57:00,50.028935000000004,1.070601,1.1552369544332544,4.803240000000001,4.976857000000001,43.69209999999998,4302.16722222779
2025-08-27 14:00:00,49.276619999999994,1.070601,1.1552369544332544,4.803240000000001,4.976857000000001,43.40280000000001,4302.21722222779
2025-08-27 14:03:00,49.262155,1.0416660000000002,1.1535419584515383,4.774305,5.0057920000000005,41.66670000000005,4302.267222227791
2025-08-27 14:06:00,49.276619999999994,1.070601,1.16895231451111,4.803240000000001,5.005787,43.40280000000001,4302.317222227791
2025-08-27 14:09:00,48.480905,1.0995369999999998,1.170388448954746,4.8321760000000005,4.976857000000001,42.24540000000002,4302.367222227791
2025-08-27 14:12:00,47.714119999999994,1.157407,1.1718139773088192,4.890046000000001,4.918977,41.66670000000005,4302.417222227791
2025-08-27 14:15:00,46.961805,1.0995369999999998,1.128226142247726,4.8321760000000005,4.890047000000001,41.95590000000004,4302.467222227791
2025-08-27 14:18:00,49.29109,1.1284720000000004,1.1571648693930803,4.803240000000001,4.8611059999999995,41.95600000000002,4302.5172222277915
2025-08-27 14:21:00,49.276619999999994,1.070601,1.1552369544332544,4.803240000000001,4.976857000000001,43.40270000000004,4302.567222227792
2025-08-27 14:24:00,49.262155,1.070601,1.141410329573301,4.774305,4.918977,43.11340000000001,4302.617222227792
2025-08-27 14:27:00,49.262155,1.1284720000000004,1.1571648693930803,4.803240000000001,4.8611059999999995,41.95600000000002,4302.667222227792
2025-08-27 14:30:00,50.028935000000004,1.070601,1.16895231451111,4.803240000000001,5.005787,44.56020000000001,4302.717222227792
2025-08-27 14:33:00,50.043405,1.1284720000000004,1.1713375226829736,4.774305,4.8611059999999995,43.40280000000001,4302.767222227792
2025-08-27 14:36:00,50.028935000000004,1.070601,1.141410329573301,4.774305,4.918977,43.69210000000004,4302.817222227793
2025-08-27 14:39:00,48.495369999999994,1.0995369999999998,1.1564409279208319,4.803241,4.918977,39.3519,4302.867222227793
2025-08-27 14:42:00,47.714119999999994,1.157407,1.1574104999817394,4.976852,4.976857000000001,44.27089999999998,4302.917222227793
2025-08-27 14:45:00,47.743055,1.157407,1.1861101801861984,4.918982000000001,4.976857000000001,43.11340000000001,4302.967222227793
2025-08-27 14:48:00,48.480905,1.0995369999999998,1.142388943390667,4.8321760000000005,4.918977,44.27079999999995,4303.017222227793
2025-08-27 14:51:00,47.714119999999994,1.0995369999999998,1.170388448954746,4.8321760000000005,4.976857000000001,43.40280000000001,4303.0672222277935
2025-08-27 14:54:00,47.714119999999994,1.157407,1.1861101801861984,4.918982000000001,4.976857000000001,41.087999999999965,4303.117222227794
2025-08-27 14:57:00,47.714119999999994,1.0995369999999998,1.1564452814783563,4.861112,4.976857000000001,42.24540000000002,4303.167222227794
2025-08-27 15:00:00,49.276624999999996,1.070601,1.1274806307176004,4.803240000000001,4.918977,43.40270000000004,4303.217222227794
2025-08-27 15:03:00,46.932874999999996,1.070602,1.182572804161899,4.774305,5.0057920000000005,41.08790000000005,4303.267222227794
2025-08-27 15:06:00,46.180555,1.070602,1.1689547340054744,4.861112,5.063662,41.95609999999999,4303.317222227794
2025-08-27 15:09:00,45.12442,1.0995369999999998,1.170385568842605,4.918982,5.063657000000001,42.53469999999999,4303.367222227795
2025-08-27 15:12:00,39.163775,0.9259260000000005,1.2043065535428057,4.774306,5.381948,37.32639999999998,4303.417222227795
2025-08-27 15:15:00,32.494209999999995,1.0995370000000007,1.2385818728480595,5.410884,5.700227,31.828700000000026,4303.467222227795
2025-08-27 15:18:00,34.534145,1.2152780000000005,1.2581858868507827,5.613424000000001,5.700236,33.27540000000005,4303.517222227795
2025-08-27 15:21:00,34.534145,1.157407,1.2559634851189634,5.555554,5.758107000000001,32.696799999999996,4303.567222227795
2025-08-27 15:24:00,33.506945,1.157407,1.2421930975947748,5.584494,5.758107000000001,32.98610000000002,4303.6172222277955
2025-08-27 15:27:00,33.506945,1.2442130000000002,1.2729282892775737,5.671298999999999,5.729165999999999,33.85419999999999,4303.667222227796
2025-08-27 15:30:00,34.534145,1.157407,1.2696343991370598,5.613424000000001,5.844907000000001,33.27539999999999,4303.717222227796
2025-08-27 15:33:00,34.534145,1.2152780000000005,1.30015367875747,5.642364,5.815975999999999,34.432799999999986,4303.767222227796
2025-08-27 15:36:00,34.534145,1.157407,1.2696343991370598,5.642364,5.873847,35.30099999999999,4303.817222227796
2025-08-27 15:39:00,34.56308,1.157407,1.283218220167906,5.613424000000001,5.873847,34.72230000000002,4303.867222227796
2025-08-27 15:42:00,34.534145,1.157407,1.2283248538808873,5.642364,5.787037,32.9862,4303.917222227797
2025-08-27 15:45:00,33.506945,1.1284720000000004,1.2269618638082307,5.613424000000001,5.8159719999999995,34.14349999999996,4303.967222227797
2025-08-27 15:48:00,32.494209999999995,1.1863419999999998,1.271171763901674,5.671298999999999,5.844907000000001,33.27540000000005,4304.017222227797
2025-08-27 15:51:00,34.534145,1.273148,1.2875608243341345,5.758104,5.7870360000000005,32.98600000000005,4304.067222227797
2025-08-27 15:54:00,34.534145,1.2152769999999995,1.2581853751499545,5.6712940000000005,5.758107000000001,33.85419999999999,4304.117222227797
2025-08-27 15:57:00,34.54861,1.2152769999999995,1.258180488184794,5.758104,5.844907000000001,33.56479999999999,4304.1672222277975
2025-08-27 16:00:00,34.54861,1.157407,1.2559587434049277,5.642364,5.844907000000001,34.43280000000004,4304.217222227798
2025-08-27 16:03:00,34.534145,1.157407,1.2696343991370598,5.613424000000001,5.844907000000001,33.56490000000002,4304.267222227798
2025-08-27 16:06:00,34.54861,1.157407,1.283218220167906,5.613424000000001,5.873847,33.56479999999999,4304.317222227798
2025-08-27 16:09:00,34.534145,1.157407,1.2559587434049277,5.642364,5.844907000000001,33.85419999999999,4304.367222227798
2025-08-27 16:12:00,34.534145,1.2152769999999995,1.2862587680576507,5.700233999999999,5.844907000000001,32.98610000000002,4304.417222227798
2025-08-27 16:15:00,34.54861,1.2152769999999995,1.300153155738837,5.700233999999999,5.873847,31.82869999999997,4304.467222227799
2025-08-27 16:18:00,34.534145,1.2152769999999995,1.258180488184794,5.758104,5.844907000000001,33.56479999999999,4304.517222227799
2025-08-27 19:54:00,41.001155,1.3020830000000005,1.4954993608280318,6.741894000000001,7.146991,37.03699999999998,4304.517222227799
2025-08-27 19:57:00,42.549185,1.2442130000000002,1.5151930326808416,6.712964,7.291671,37.905100000000004,4304.567222227799
2025-08-27 20:00:00,42.520255000000006,1.1863419999999998,1.506993122985102,6.655089,7.349537,36.45839999999998,4304.617222227799
2025-08-27 20:03:00,41.001155,1.157407,1.5023000311892667,6.597224,7.349537,36.74759999999998,4304.667222227799
2025-08-27 20:06:00,41.015625,1.157407,1.489946402323714,6.597224,7.320607000000001,37.905100000000004,4304.7172222277995
2025-08-27 20:09:00,41.782405,1.1863419999999998,1.519440911709738,6.6261589999999995,7.349537,37.3263,4304.7672222278
2025-08-27 20:12:00,41.015625,1.157407,1.5023000311892667,6.597224,7.349537,37.03710000000001,4304.8172222278
2025-08-27 20:15:00,41.015625,1.157407,1.489946402323714,6.510414,7.233797000000001,36.16909999999996,4304.8672222278
2025-08-27 20:18:00,39.192710000000005,1.157407,1.4775299443400396,6.481484000000001,7.175927,36.45830000000001,4304.9172222278
2025-08-27 20:21:00,41.001155,1.157407,1.489946402323714,6.510414,7.233797000000001,36.16899999999998,4304.9672222278
2025-08-27 20:24:00,39.20718,1.157407,1.4775299443400407,6.597224,7.291667,35.59019999999998,4305.017222227801
2025-08-27 20:27:00,41.782405,1.2152780000000005,1.5364365921148704,6.568284000000001,7.262736,36.16900000000004,4305.067222227801
2025-08-27 20:30:00,41.015625,1.157407,1.489946402323714,6.597224,7.320607000000001,36.45839999999998,4305.117222227801
2025-08-27 20:33:00,41.782405,1.2152780000000005,1.5238915101977608,6.597224,7.262736,37.037000000000035,4305.167222227801
2025-08-27 20:36:00,41.001155,1.1284720000000004,1.5093597251943827,6.510414,7.3495420000000005,36.74770000000001,4305.217222227801
2025-08-27 20:39:00,42.549185,1.2152780000000005,1.5238915101977608,6.597224,7.262736,38.19439999999997,4305.2672222278015
2025-08-27 20:42:00,39.973960000000005,1.157407,1.502304291401299,6.597219000000001,7.3495420000000005,36.74769999999995,4305.317222227802
2025-08-27 20:45:00,41.782405,1.070602,1.4619296659274066,6.3657379999999995,7.233796,36.45839999999998,4305.367222227802
2025-08-27 20:48:00,46.961805,0.8969909999999999,1.4847125822601224,5.844912,7.233801000000001,40.79860000000002,4305.417222227802
2025-08-27 20:51:00,46.180555,0.8391200000000003,1.4753984603644839,5.844912000000001,7.3784719999999995,40.79860000000002,4305.467222227802
2025-08-27 20:54:00,43.330435,0.8969909999999999,1.4738500601822793,5.9895879999999995,7.349537,38.19440000000003,4305.517222227802
2025-08-27 20:57:00,41.782405,1.0416659999999993,1.479445059772259,6.2500029999999995,7.233797000000001,38.194500000000005,4305.567222227803
2025-08-27 21:00:00,41.015625,1.0416660000000002,1.47944505977226,6.3368079999999996,7.320602,37.03710000000001,4305.617222227803
2025-08-27 21:03:00,39.98843,1.070601,1.4857890847565474,6.365738,7.291667,36.74770000000001,4305.667222227803
2025-08-27 21:06:00,40.002894999999995,1.0416660000000002,1.4676918998002793,6.394678000000001,7.3495420000000005,36.45829999999995,4305.717222227803
2025-08-27 21:09:00,41.015625,1.0416660000000002,1.4794491136980004,6.365738,7.3495420000000005,36.45839999999998,4305.767222227803
2025-08-27 21:12:00,42.549185,1.1574080000000002,1.526845913703096,6.510414000000001,7.320606,38.194500000000005,4305.8172222278035
2025-08-27 21:15:00,41.001155,1.157407,1.502304291401299,6.568284000000001,7.320607000000001,37.32650000000001,4305.867222227804
2025-08-27 21:18:00,41.015625,1.2152780000000005,1.4986244996077986,6.568284000000001,7.1759260000000005,36.16899999999998,4305.917222227804
2025-08-27 21:21:00,39.973960000000005,1.1574080000000002,1.5146012741131099,6.394674,7.1759260000000005,35.879700000000014,4305.967222227804
2025-08-27 21:24:00,41.001155,1.1284720000000004,1.4850075091024781,6.481478000000001,7.262736,37.03710000000001,4306.017222227804
2025-08-27 21:27:00,39.98843,1.0995369999999998,1.503707120456859,6.394674,7.291667,36.45839999999998,4306.067222227804
2025-08-27 21:30:00,41.001155,1.0995369999999998,1.479654374534349,6.452544,7.291667,37.905100000000004,4306.117222227805
2025-08-27 21:33:00,39.20718,1.070602,1.4738840260334238,6.423614000000001,7.320602,35.87959999999998,4306.167222227805
2025-08-27 21:36:00,39.20718,1.0995369999999998,1.4917054036087607,6.423614000000001,7.291667,35.59030000000001,4306.217222227805
2025-08-27 21:39:00,39.20718,1.0995369999999998,1.479654374534349,6.394674,7.233797000000001,36.16899999999998,4306.267222227805
2025-08-27 21:42:00,39.178245000000004,1.157407,1.489946402323714,6.597224,7.320607000000001,35.59020000000004,4306.317222227805
2025-08-27 21:45:00,39.192710000000005,1.0995369999999998,1.4675487174359354,6.510414000000001,7.320607000000001,33.56479999999999,4306.3672222278055
2025-08-27 21:48:00,41.015625,1.1574080000000002,1.4899469941000651,6.5393539999999994,7.262736,36.16899999999998,4306.417222227806
2025-08-27 21:51:00,39.988425,1.2152780000000005,1.5364365921148704,6.568284000000001,7.262736,35.59030000000001,4306.467222227806
2025-08-27 21:54:00,38.16551,1.1284720000000004,1.5093597251943827,6.510414,7.3495420000000005,35.011600000000044,4306.517222227806
2025-08-27 21:57:00,39.221644999999995,1.0995369999999998,1.491709559883233,6.510414000000001,7.378477,36.16890000000001,4306.567222227806
2025-08-27 22:00:00,39.192710000000005,1.157407,1.5023000311892667,6.597224,7.349537,35.59020000000004,4306.617222227806
2025-08-27 22:03:00,32.479745,1.0995369999999998,1.503707120456859,6.365739,7.262732,33.27550000000002,4306.667222227807
2025-08-27 22:06:00,31.177660000000003,1.157407,1.4272592401385118,6.539349,7.118052,31.5394,4306.717222227807
2025-08-27 22:09:00,30.13599,1.157407,1.4145329168761327,6.6261540000000005,7.175927,30.96070000000003,4306.767222227807
2025-08-27 22:12:00,30.150460000000002,1.157407,1.401734621513584,6.481484000000001,7.002317,31.828700000000026,4306.817222227807
2025-08-27 22:15:00,32.479745,1.157407,1.4145285062914674,6.365744,6.915507,32.407399999999996,4306.867222227807
2025-08-27 22:18:00,30.150460000000002,1.1863419999999998,1.4051382986513332,6.481479,6.944447,32.9862,4306.9172222278075
2025-08-27 22:21:00,32.479745,1.1863419999999998,1.4051338053756548,6.452548999999999,6.915507,32.11809999999997,4306.967222227808
2025-08-27 22:24:00,30.13599,1.1863419999999998,1.378989285674522,6.481479,6.886577000000001,31.82860000000005,4307.017222227808
2025-08-27 22:27:00,32.479745,1.2442130000000002,1.410707981536377,6.452548999999999,6.799766,31.828700000000026,4307.067222227808
2025-08-27 22:30:00,30.13599,1.157407,1.4145285062914674,6.394679,6.944442,31.25,4307.117222227808
2025-08-27 22:33:00,32.479745,1.2442130000000002,1.4240219219282464,6.481479,6.857635999999999,33.27540000000005,4307.167222227808
2025-08-27 22:36:00,30.150460000000002,1.1863419999999998,1.392098468546438,6.481479,6.915507,31.82869999999997,4307.217222227809
2025-08-27 22:39:00,30.150460000000002,1.157407,1.3759327499894825,6.452548999999999,6.9155120000000005,31.82869999999997,4307.267222227809
2025-08-27 22:42:00,30.16493,1.1863419999999998,1.4051338053756548,6.394679,6.857637,30.9606,4307.317222227809
2025-08-27 22:45:00,30.16493,1.1863419999999998,1.378989285674522,6.481479,6.886577000000001,32.11809999999997,4307.367222227809
2025-08-27 22:51:00,30.150460000000002,1.1863419999999998,1.378984741333412,6.452548999999999,6.857637,31.828700000000026,4307.367222227809
2025-08-27 22:54:00,31.19213,1.2442130000000002,1.4107125953639987,6.481479,6.828706,31.82869999999997,4307.417222227809
2025-08-27 22:57:00,31.177660000000003,1.1863419999999998,1.4051382986513332,6.481479,6.944447,33.275499999999965,4307.4672222278095
2025-08-27 23:00:00,30.13599,1.1863419999999998,1.430994960185672,6.510419000000001,7.0312470000000005,31.82869999999997,4307.51722222781
2025-08-27 23:03:00,30.150460000000002,1.2152769999999995,1.394911918190751,6.481483999999999,6.857637,32.696799999999996,4307.56722222781
2025-08-27 23:06:00,30.150460000000002,1.2152769999999995,1.4081263628141878,6.481483999999999,6.886577000000001,31.539300000000026,4307.61722222781
2025-08-27 23:09:00,31.19213,1.273148,1.4263810931397662,6.568283999999999,6.886576,32.407399999999996,4307.66722222781
2025-08-27 23:12:00,30.13599,1.1863419999999998,1.3920984685464388,6.452548999999999,6.886577000000001,31.828700000000026,4307.71722222781
2025-08-27 23:15:00,30.150460000000002,1.1863419999999998,1.3920984685464388,6.365739,6.799767000000001,31.25,4307.767222227811
2025-08-27 23:18:00,32.479745,1.157407,1.4017346215135846,6.365744,6.886577000000001,30.9606,4307.817222227811
2025-08-27 23:21:00,30.13599,1.1284720000000004,1.4356093853186962,6.365744,7.031251999999999,31.539300000000026,4307.867222227811
2025-08-27 23:24:00,30.13599,1.0995369999999998,1.3685576715313152,6.365743999999999,6.944447,31.25,4307.917222227811
2025-08-27 23:27:00,30.150460000000002,1.1574080000000002,1.4272598151612272,6.278934,6.857635999999999,31.25,4307.967222227811
2025-08-27 23:30:00,30.13599,1.0995369999999998,1.4185418047623533,6.307874,7.002317,31.82869999999997,4308.0172222278115
2025-08-27 23:33:00,30.13599,1.0995369999999998,1.3936783785158942,6.423614000000001,7.060187000000001,31.5394,4308.067222227812
2025-08-27 23:36:00,30.150460000000002,1.070602,1.38900968263393,6.365743999999999,7.060182,32.407399999999996,4308.117222227812
2025-08-27 23:39:00,32.479745,1.186343,1.443824886893437,6.365743999999999,6.9155109999999995,31.53929999999997,4308.167222227812
2025-08-27 23:42:00,32.479745,1.0995369999999998,1.4185418047623541,6.365743999999999,7.060187000000001,32.11800000000005,4308.217222227812
2025-08-27 23:45:00,32.479745,1.070602,1.3766505529859898,6.394674,7.060182,32.11810000000003,4308.267222227812
2025-08-27 23:48:00,32.494209999999995,1.0995369999999998,1.4308830040093656,6.278934,7.002317,31.828700000000026,4308.317222227813
2025-08-27 23:51:00,30.13599,1.070602,1.3766505529859898,6.307874,6.973382,29.80329999999998,4308.367222227813
2025-08-27 23:54:00,30.13599,1.157407,1.4272592401385118,6.365744,6.944447,31.539300000000026,4308.417222227813
2025-08-27 23:57:00,30.150460000000002,1.157407,1.388871466659957,6.4525440000000005,6.944447,32.11800000000005,4308.467222227813
2025-08-28 00:00:00,30.150460000000002,1.157407,1.4145329168761327,6.481479,7.031251999999999,31.25,4308.517222227813
2025-08-28 00:03:00,30.13599,1.1284720000000004,1.3979194235579553,6.4525440000000005,7.031251999999999,30.67130000000003,4308.5672222278135
2025-08-28 00:21:00,30.1794,0.8680560000000002,1.3436679116071966,5.700232000000001,6.799766,30.9606,4308.5672222278135
2025-08-28 00:24:00,32.494209999999995,0.8391210000000004,1.3352505594019117,5.6423570000000005,6.799766,30.671299999999974,4308.617222227814
2025-08-28 00:27:00,30.1794,0.78125,1.3275329850539668,5.555557,6.857637,30.9606,4308.667222227814
2025-08-28 00:30:00,30.16493,0.8101849999999997,1.3371815449341613,5.555552,6.799767000000001,32.117999999999995,4308.717222227814
2025-08-28 00:33:00,32.479745,0.8680560000000002,1.3660023314712137,5.671292,6.828706,31.25,4308.767222227814
2025-08-28 00:36:00,30.1794,0.8101849999999997,1.3263051003794588,5.729162,6.944447,31.828700000000026,4308.817222227814
2025-08-28 00:39:00,32.494209999999995,0.868055,1.3991534434386879,5.758102000000001,7.002317,32.696799999999996,4308.867222227815
2025-08-28 00:42:00,31.177660000000003,0.8391200000000003,1.3572713723209566,5.758102000000001,6.973382,31.82860000000005,4308.917222227815
2025-08-28 00:45:00,32.479745,0.8969899999999997,1.3742177937376518,5.815967,6.915507,32.117999999999995,4308.967222227815
2025-08-28 00:48:00,31.177660000000003,0.8969899999999997,1.362923780227831,5.815967,6.886577000000001,32.407399999999996,4309.017222227815
2025-08-28 00:51:00,30.13599,0.8969899999999997,1.3629198679726984,5.787037000000001,6.857637,32.117999999999995,4309.067222227815
2025-08-28 00:54:00,32.479745,0.983797,1.3959511278131647,5.960653,6.886576,32.696799999999996,4309.117222227816
2025-08-28 00:57:00,32.479745,0.8969899999999997,1.3742138981066723,5.931717,7.0312470000000005,33.85419999999999,4309.167222227816
2025-08-28 01:00:00,30.13599,0.8969899999999997,1.3401809588998512,5.931717,6.944447,32.40730000000002,4309.217222227816
2025-08-28 01:03:00,30.16493,0.8969899999999997,1.3515732957883846,5.8738470000000005,6.915507,30.960699999999974,4309.267222227816
2025-08-28 01:06:00,30.13599,0.9259259999999996,1.3704903512335544,5.8449029999999995,6.857637,31.82869999999997,4309.317222227816
2025-08-28 01:09:00,30.150460000000002,0.8969909999999999,1.3742184586756876,5.8449029999999995,6.944442,30.67130000000003,4309.3672222278165
2025-08-28 04:48:00,30.13599,0.8391210000000004,1.3462858194022218,5.700227,6.886576,31.539300000000026,4309.3672222278165
2025-08-28 04:51:00,30.150460000000002,0.7523149999999994,1.3487874061999259,5.642362,7.089117,31.82869999999997,4309.3672222278165
2025-08-28 04:57:00,30.1794,0.8101859999999999,1.3371822439983374,5.497681999999999,6.7418960000000006,31.5394,4309.3672222278165
2025-08-28 05:00:00,30.13599,0.7523149999999994,1.3383397029307806,5.497681999999999,6.915507,32.11809999999997,4309.3672222278165
2025-08-28 05:06:00,30.150460000000002,0.8101859999999999,1.3695573422697291,5.526622,6.857635999999999,32.117999999999995,4309.3672222278165
2025-08-28 05:09:00,30.150460000000002,0.7523150000000003,1.327853079573414,5.526617,6.9155120000000005,31.25,4309.417222227817
2025-08-28 05:12:00,32.479745,0.8391210000000004,1.4007905355411194,5.613427,6.944445999999999,32.696799999999996,4309.467222227817
2025-08-28 05:15:00,32.479745,0.7523149999999994,1.3487874061999268,5.584491999999999,7.0312470000000005,31.5394,4309.517222227817
2025-08-28 05:18:00,30.150460000000002,0.78125,1.3700149763673504,5.613427,7.0312470000000005,31.25,4309.567222227817
2025-08-28 05:21:00,32.479745,0.8680560000000002,1.3881491704340367,5.729162,6.944445999999999,31.828700000000026,4309.617222227817
2025-08-28 05:24:00,30.13599,0.8101849999999997,1.3371815449341609,5.700232000000001,6.944447,30.96070000000003,4309.667222227818
2025-08-28 05:27:00,30.150460000000002,0.78125,1.3594564886792109,5.642361999999999,7.031251999999999,31.828700000000026,4309.717222227818
2025-08-28 05:30:00,30.150460000000002,0.8391210000000004,1.3352505594019117,5.700227,6.857635999999999,31.5394,4309.767222227818
2025-08-28 05:33:00,41.015625,1.1574080000000002,1.4145334884696161,6.2499970000000005,6.7997689999999995,35.59030000000001,4309.817222227818
2025-08-28 05:36:00,47.714119999999994,0.8969909999999999,1.4847125822601224,5.960652,7.349541,40.50929999999997,4309.867222227818
2025-08-28 05:39:00,49.276619999999994,0.8101859999999999,1.6068557983805527,5.902782,7.899305999999999,43.113500000000016,4309.9172222278185
2025-08-28 05:42:00,49.29109,0.7523150000000003,1.4310693734539852,5.410877000000001,7.089122000000001,43.40280000000001,4309.967222227819
2025-08-28 05:45:00,47.714119999999994,0.7523150000000003,1.3902105529848714,5.266207,6.828702000000001,43.402799999999985,4310.017222227819
2025-08-28 05:48:00,45.12442,0.7523150000000003,1.3799113985901754,5.295141999999999,6.828707,39.641200000000026,4310.067222227819
2025-08-28 05:51:00,42.578125,0.78125,1.3805382617639204,5.3530120000000005,6.799772,39.64110000000005,4310.117222227819
2025-08-28 05:54:00,41.015625,0.8101849999999997,1.348018154581535,5.497682,6.770837,37.61579999999998,4310.167222227819
2025-08-28 05:57:00,41.001155,0.8101849999999997,1.3588083172504484,5.497682,6.799767000000001,37.615700000000004,4310.21722222782
2025-08-28 06:00:00,39.20718,0.8101849999999997,1.3909346444299917,5.526622000000001,6.915507,37.037000000000035,4310.26722222782
2025-08-28 06:03:00,39.945025,0.8101849999999997,1.4121583434401221,5.555552,7.002317,37.03709999999995,4310.31722222782
2025-08-28 06:06:00,39.20718,0.78125,1.3910198007899375,5.613427,7.089117,37.3263,4310.36722222782
2025-08-28 06:09:00,39.20718,0.78125,1.380538261763921,5.613427,7.060187000000001,36.45830000000001,4310.41722222782
2025-08-28 06:12:00,42.549185,0.694445,1.3758832317442222,5.324071,7.031245999999999,37.90499999999997,4310.4672222278205
