Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-08-28 06:15:00,46.16609,0.5497680000000003,1.3753928875643213,4.832173999999999,7.060185999999999,39.641200000000026,4310.517222227821
2025-08-28 06:18:00,54.962385,0.43402799999999964,1.3796435100729803,4.195602,6.944440000000001,45.717600000000004,4310.567222227821
2025-08-28 06:21:00,64.51099500000001,0.3761580000000002,1.4240951247566493,3.7037050000000002,6.9155050000000005,52.95130000000003,4310.617222227821
2025-08-28 06:24:00,68.38830999999999,0.3761570000000001,1.515961022991877,3.5879630000000002,7.146991000000001,54.687400000000025,4310.667222227821
2025-08-28 06:27:00,58.043980000000005,0.3472229999999996,1.4927606208152724,3.935186,7.581018,51.504700000000014,4310.717222227821
2025-08-28 06:30:00,41.015625,0.5787040000000001,1.492125981025404,5.179403,7.667829,38.483799999999974,4310.767222227822
2025-08-28 06:33:00,37.138305,0.9259250000000003,1.4718546287115002,6.249998,7.523153,35.01159999999999,4310.817222227822
2025-08-28 06:36:00,34.577545,1.157407,1.5268453121682908,6.6261540000000005,7.436347,33.27550000000002,4310.867222227822
2025-08-28 06:39:00,32.494209999999995,1.157407,1.489946402323713,6.655089,7.3784719999999995,33.85410000000002,4310.917222227822
2025-08-28 06:42:00,32.479745,1.1863419999999998,1.4819141557996744,6.655089,7.291667,33.27550000000002,4310.967222227822
2025-08-28 06:45:00,33.506945,1.1863419999999998,1.4565825642060375,6.6261589999999995,7.2048570000000005,32.98610000000002,4311.0172222278225
2025-08-28 06:48:00,33.506945,1.157407,1.4399240498967172,6.568284000000001,7.175927,32.9862,4311.067222227823
2025-08-28 06:51:00,32.479745,1.157407,1.4145329168761336,6.510414,7.060187000000001,34.14349999999996,4311.117222227823
2025-08-28 06:54:00,34.577545,1.1574080000000002,1.4399246283225295,6.394674,7.002316,33.56479999999999,4311.167222227823
2025-08-28 06:57:00,34.54861,1.1574080000000002,1.4399202632918906,6.423614000000001,7.031245999999999,32.407399999999996,4311.217222227823
2025-08-28 07:00:00,34.577545,1.186343,1.4692807116506352,6.452544,7.060181000000001,32.407399999999996,4311.267222227823
2025-08-28 07:03:00,32.479745,1.0995369999999998,1.4185418047623541,6.365743999999999,7.060187000000001,32.11810000000003,4311.317222227824
2025-08-28 07:06:00,37.138305,1.1574080000000002,1.4650541463368287,6.423614000000001,7.089116000000001,35.59029999999996,4311.367222227824
2025-08-28 07:09:00,37.12384,1.070601,1.437848933259687,6.394678000000001,7.2048570000000005,35.59030000000001,4311.417222227824
2025-08-28 07:12:00,34.577545,1.0416660000000002,1.4440232453987536,6.3368079999999996,7.233792,34.14350000000002,4311.467222227824
2025-08-28 07:15:00,37.12384,1.1284720000000004,1.4727450559951591,6.365738,7.118055999999999,35.01159999999999,4311.517222227824
2025-08-28 07:18:00,37.138305,1.1284720000000004,1.4727450559951591,6.365738,7.118055999999999,35.87959999999998,4311.5672222278245
2025-08-28 07:36:00,34.534145,1.273148,1.7543395701080169,7.4942079999999995,8.56481,34.72229999999996,4311.5672222278245
2025-08-28 07:39:00,55.743635,1.3020829999999997,1.624641644384777,6.886577999999999,7.581015,45.13890000000001,4311.617222227825
2025-08-28 07:42:00,59.606480000000005,1.070602,1.182571397427562,4.976852,5.208335999999999,42.53480000000002,4311.667222227825
2025-08-28 07:45:00,59.606480000000005,0.9259259999999996,1.1795366693670808,4.687499,5.237272000000001,50.63659999999999,4311.717222227825
2025-08-28 07:48:00,51.591435000000004,0.868055,1.1205531441151835,4.484953,5.0347230000000005,43.98150000000001,4311.767222227825
2025-08-28 07:51:00,50.028935000000004,0.9548610000000002,1.1195138871465047,4.484953,4.832177,44.84949999999998,4311.817222227825
2025-08-28 07:54:00,47.714119999999994,0.9259259999999996,1.0903399411125838,4.398147999999999,4.745372000000001,43.11340000000001,4311.867222227826
2025-08-28 07:57:00,47.714119999999994,0.9259259999999996,1.0903399411125838,4.398147999999999,4.745372000000001,42.823999999999984,4311.917222227826
2025-08-28 08:00:00,46.94734,0.9837959999999999,1.0954629707547017,4.542824,4.774302,42.823999999999984,4311.967222227826
2025-08-28 08:03:00,45.12442,1.0127309999999996,1.0834591438368126,4.6296289999999996,4.774302,39.641200000000026,4312.017222227826
2025-08-28 08:06:00,45.12442,1.0127309999999996,1.0972474394525433,4.600695,4.774302,40.798700000000025,4312.067222227826
2025-08-28 08:09:00,45.109955,1.0995369999999998,1.128226142247726,4.658564999999999,4.716436,39.641200000000026,4312.1172222278265
2025-08-28 08:12:00,46.918405,1.0127309999999996,1.097250287295235,4.600694,4.774307,43.11349999999999,4312.167222227827
2025-08-28 08:15:00,44.111689999999996,1.0127309999999996,1.1109298049018037,4.57176,4.774307,43.11340000000001,4312.217222227827
2025-08-28 08:18:00,45.12442,0.9837959999999999,1.0954629707547017,4.542824,4.774302,41.95599999999996,4312.267222227827
2025-08-28 08:21:00,47.714119999999994,0.8969909999999999,1.0611523582933775,4.3402780000000005,4.687501,41.95599999999996,4312.317222227827
2025-08-28 08:24:00,58.05845,0.7233800000000006,1.078212486384175,3.7905100000000003,4.600694999999999,50.34730000000002,4312.367222227827
2025-08-28 08:27:00,53.385415,0.78125,1.1502437460817265,4.108796,4.9479120000000005,46.58570000000003,4312.417222227828
2025-08-28 08:30:00,49.276619999999994,0.8680559999999993,1.132878638690729,4.427083,5.005782,43.692200000000014,4312.467222227828
2025-08-28 08:33:00,49.247690000000006,0.9259260000000005,1.1162472122064269,4.398148000000001,4.803236,44.27080000000001,4312.517222227828
2025-08-28 08:36:00,54.181135,0.78125,1.0800450919059297,4.079861,4.745366,45.717600000000004,4312.567222227828
2025-08-28 08:39:00,50.01447,0.9259259999999996,1.167037869829888,4.398148,4.918982,44.27080000000001,4312.617222227828
2025-08-28 08:42:00,43.301505000000006,1.1284719999999995,1.1571673282349233,4.918981,4.976852000000001,39.0625,4312.6672222278285
2025-08-28 08:45:00,42.549185,1.273148,1.1379764777083503,5.150463,4.890042,39.0625,4312.717222227829
2025-08-28 08:48:00,41.767935,1.3020839999999998,1.1513555135661435,5.063657999999999,4.774305999999999,38.48380000000003,4312.767222227829
2025-08-28 08:51:00,41.767935,1.2152769999999995,1.1414127694963203,4.976852,4.832177,39.64119999999997,4312.817222227829
2025-08-28 08:54:00,48.480905,0.983797,1.081911060229777,4.456018,4.6585600000000005,44.27080000000001,4312.867222227829
2025-08-28 08:57:00,51.605900000000005,0.8391210000000004,1.1032938960178187,4.253472,4.8321760000000005,43.98149999999998,4312.917222227829
2025-08-28 09:00:00,46.94734,0.9837959999999999,1.174727700454233,4.658564,5.063662000000001,41.087999999999965,4312.96722222783
2025-08-28 09:03:00,44.111689999999996,1.1284720000000004,1.1571668364668268,4.976852,5.0347219999999995,40.509299999999996,4313.01722222783
2025-08-28 09:06:00,43.330435,1.157407,1.1574055000114838,4.918982000000001,4.918977,39.3519,4313.06722222783
2025-08-28 09:09:00,45.12442,1.1574080000000002,1.128223598947143,4.918982,4.8611059999999995,39.64119999999997,4313.11722222783
2025-08-28 09:12:00,45.12442,1.157407,1.1282231073882654,4.976852,4.918977,41.087999999999965,4313.16722222783
2025-08-28 09:15:00,44.09722,1.157407,1.1574104999817394,4.976852,4.976857000000001,40.21980000000002,4313.2172222278305
2025-08-28 09:18:00,43.330435,1.1863419999999998,1.1423883291381904,5.005787,4.918977,39.0625,4313.267222227831
2025-08-28 09:21:00,44.09722,1.2152780000000005,1.156440761030927,4.976852,4.8611059999999995,39.0625,4313.317222227831
2025-08-28 09:24:00,42.549185,1.157407,1.1574055000114838,4.918982000000001,4.918977,41.95600000000002,4313.367222227831
2025-08-28 09:27:00,42.549185,1.2152769999999995,1.1414101604348577,5.063657,4.918977,40.509199999999964,4313.417222227831
2025-08-28 09:30:00,41.767935,1.2152779999999996,1.1262410386205337,5.121529,4.947912,36.45830000000001,4313.467222227831
2025-08-28 09:33:00,42.549185,1.2442129999999993,1.1245048750178381,5.121529,4.890047000000001,40.798599999999965,4313.517222227832
2025-08-28 09:36:00,42.578125,1.273148,1.1535401528079094,5.063657,4.8321760000000005,39.3519,4313.567222227832
2025-08-28 09:39:00,44.09722,1.1863419999999998,1.1274830815605263,5.005787,4.890047000000001,39.641200000000026,4313.617222227832
2025-08-28 09:42:00,44.082755,1.1863419999999998,1.1571668364668277,4.947917,4.890047000000001,40.509199999999964,4313.667222227832
2025-08-28 09:45:00,42.549185,1.1863419999999998,1.1423883291381904,4.947917,4.8611070000000005,38.48380000000003,4313.717222227832
2025-08-28 09:48:00,45.12442,1.2152780000000005,1.156440761030927,4.918982000000001,4.803236,41.66669999999999,4313.7672222278325
2025-08-28 09:51:00,47.714119999999994,1.0416669999999995,1.1262441989025977,4.571759999999999,4.745371,41.377399999999966,4313.817222227833
2025-08-28 09:54:00,45.12442,0.9837959999999999,1.1486747539401938,4.629630000000001,4.976852000000001,39.3519,4313.867222227833
2025-08-28 09:57:00,41.001155,1.2152779999999996,1.1861107534793196,5.121528,5.063662000000001,37.615700000000004,4313.917222227833
2025-08-28 10:00:00,39.20718,1.3310180000000003,1.16463295758207,5.266204000000001,4.947912,36.45830000000001,4313.967222227833
2025-08-28 10:03:00,39.98843,1.359953,1.1778224995902284,5.266204000000001,4.918977,37.32639999999998,4314.017222227833
2025-08-28 10:06:00,39.163775,1.3888889999999998,1.158352479128599,5.295139,4.8611059999999995,35.01150000000001,4314.067222227834
2025-08-28 10:09:00,39.973960000000005,1.3310179999999994,1.1646384459728107,5.295139,4.976857000000001,38.48380000000003,4314.117222227834
2025-08-28 10:12:00,41.001155,1.359954,1.1778284836629962,5.266204,4.918986,38.48380000000003,4314.167222227834
2025-08-28 10:15:00,41.001155,1.2152769999999995,1.156444931260568,5.092593,4.976857000000001,38.77320000000003,4314.217222227834
2025-08-28 10:18:00,41.001155,1.1863419999999998,1.1423929453154527,5.063658,4.976857000000001,38.48380000000003,4314.267222227834
2025-08-28 10:21:00,42.549185,1.2442130000000002,1.185404500418587,5.034722,4.918986,37.615700000000004,4314.3172222278345
2025-08-28 10:24:00,37.138305,1.0995369999999998,1.1423908936826883,5.005787,5.092592,35.30090000000001,4314.367222227835
2025-08-28 10:27:00,34.54861,1.157407,1.1718159609494239,5.150462,5.179397,35.300899999999956,4314.417222227835
2025-08-28 10:30:00,37.138305,1.070601,1.1689532591711325,5.092588000000001,5.295137,35.879700000000014,4314.467222227835
2025-08-28 10:33:00,37.12384,1.0995369999999998,1.1842242172525224,5.121524000000001,5.295137,35.59030000000001,4314.517222227835
2025-08-28 10:36:00,37.138305,1.157407,1.2002864231765322,5.208334,5.295137,35.59020000000004,4314.567222227835
2025-08-28 10:39:00,37.12384,1.1574080000000002,1.1718154732699815,5.208334000000001,5.237266,35.01150000000001,4314.617222227836
2025-08-28 10:42:00,37.138305,1.0995369999999998,1.1703846088042151,5.1504639999999995,5.295137,38.19449999999995,4314.667222227836
2025-08-28 10:45:00,37.12384,1.157407,1.171819928223962,5.324069,5.3530120000000005,35.300899999999956,4314.717222227836
2025-08-28 10:48:00,34.54861,1.3020829999999997,1.2283278573505592,5.46875,5.324077000000001,34.72219999999999,4314.767222227836
2025-08-28 10:51:00,34.577545,1.3310180000000003,1.1960887775173934,5.61343,5.3530120000000005,32.696799999999996,4314.817222227836
2025-08-28 10:54:00,34.534145,1.4178240000000004,1.2200993184877191,5.642360000000001,5.266206,34.72219999999999,4314.8672222278365
2025-08-28 10:57:00,35.86516,1.359954,1.2095149471166293,5.55556,5.266206,33.85410000000002,4314.917222227837
2025-08-28 11:00:00,34.534145,1.1863419999999998,1.1863470000117597,5.324069,5.324077000000001,35.87960000000004,4314.967222227837
2025-08-28 11:03:00,37.12384,1.1863419999999998,1.186342000015974,5.295139000000001,5.295137,35.59019999999998,4315.017222227837
2025-08-28 11:06:00,34.534145,1.2442129999999993,1.2002894244842508,5.381939999999999,5.295137,34.72219999999999,4315.067222227837
2025-08-28 11:09:00,34.56308,1.3020829999999997,1.197954847813234,5.526625,5.324072,34.72229999999996,4315.117222227837
2025-08-28 11:12:00,34.54861,1.3020829999999997,1.2132078359758893,5.46875,5.295137,35.30090000000001,4315.167222227838
2025-08-28 11:15:00,32.494209999999995,1.1284719999999995,1.1713409378030806,5.324074,5.410882000000001,33.27539999999999,4315.217222227838
2025-08-28 11:18:00,32.479745,1.2152769999999995,1.1861041627287252,5.468754,5.410877000000001,32.407399999999996,4315.267222227838
2025-08-28 11:21:00,32.479745,1.2442130000000002,1.2296907709164848,5.468749000000001,5.439816,33.27550000000002,4315.317222227838
2025-08-28 11:24:00,34.534145,1.2152780000000005,1.215279999944427,5.439814000000001,5.439816,31.828700000000026,4315.367222227838
2025-08-28 11:27:00,34.534145,1.0995369999999998,1.1703846088042151,5.353014,5.497687000000001,33.564899999999966,4315.4172222278385
2025-08-28 11:30:00,34.54861,1.070601,1.2095136398782882,5.266208000000001,5.555557,35.87959999999998,4315.467222227839
2025-08-28 11:33:00,34.534145,1.0995369999999998,1.1979571347820661,5.353014,5.555557,36.45839999999998,4315.517222227839
2025-08-28 11:36:00,34.534145,1.157407,1.2143603319797944,5.439814000000001,5.555557,35.59019999999998,4315.567222227839
2025-08-28 11:39:00,34.534145,1.273148,1.2439906826273968,5.555554,5.497686,33.85419999999999,4315.617222227839
2025-08-28 11:42:00,32.479745,1.3310179999999994,1.2421937149906974,5.671295,5.497687000000001,34.72230000000002,4315.667222227839
2025-08-28 11:45:00,32.479745,1.3310179999999994,1.2269598592621436,5.758105,5.555557,33.27550000000002,4315.71722222784
2025-08-28 11:48:00,32.479745,1.3310179999999994,1.2115968789064584,5.729164999999999,5.497687000000001,32.696699999999964,4315.76722222784
2025-08-28 11:51:00,33.492475,1.3020829999999997,1.2132078359758893,5.64236,5.4687470000000005,33.56480000000005,4315.81722222784
2025-08-28 11:54:00,33.52141,1.3020829999999997,1.2433147313726518,5.584490000000001,5.4687470000000005,32.98610000000002,4315.86722222784
2025-08-28 11:57:00,34.534145,1.3020839999999998,1.2283231360563729,5.555559999999999,5.410876,33.85419999999999,4315.91722222784
2025-08-28 12:00:00,34.534145,1.2442130000000002,1.2150478000177418,5.468749000000001,5.410876,32.98600000000005,4315.9672222278405
2025-08-28 12:03:00,35.850695,1.1863419999999998,1.186342000015974,5.468754,5.468751999999999,34.72220000000004,4316.017222227841
2025-08-28 12:06:00,34.56308,1.2152779999999996,1.1861097370166176,5.52662,5.468751999999999,35.01150000000001,4316.067222227841
2025-08-28 12:09:00,34.534145,1.3020829999999997,1.2283278573505572,5.584490000000001,5.439817,33.564700000000016,4316.117222227841
2025-08-28 12:12:00,34.534145,1.3020839999999998,1.2132083129548363,5.52662,5.353006000000001,35.59030000000001,4316.167222227841
2025-08-28 12:15:00,37.12384,1.273148,1.2143557491074235,5.410884,5.295135999999999,35.01150000000001,4316.217222227841
2025-08-28 12:18:00,37.12384,1.1863419999999998,1.2150473396178678,5.353009,5.410877000000001,34.14350000000002,4316.267222227842
2025-08-28 12:21:00,37.12384,1.2442130000000002,1.2296857314633245,5.3819490000000005,5.353006000000001,34.43290000000002,4316.317222227842
2025-08-28 12:24:00,37.138305,1.1863419999999998,1.2007538837511706,5.324069,5.353007,35.01159999999999,4316.367222227842
2025-08-28 12:27:00,37.138305,1.1863419999999998,1.2007538837511706,5.324069,5.353007,34.72219999999999,4316.417222227842
2025-08-28 12:30:00,35.82176,1.2442130000000002,1.2150478000177418,5.353009,5.295135999999999,36.74770000000001,4316.467222227842
2025-08-28 12:33:00,34.56308,1.2442129999999993,1.200284301735086,5.43982,5.353007,34.43290000000002,4316.5172222278425
2025-08-28 12:36:00,34.577545,1.2442129999999993,1.1703824000721461,5.4976899999999995,5.353007,32.98610000000002,4316.567222227843
2025-08-28 12:39:00,34.534145,1.2442129999999993,1.200284301735087,5.4976899999999995,5.410877000000001,34.43289999999996,4316.617222227843
2025-08-28 12:42:00,34.534145,1.2152779999999996,1.1861046546942595,5.43982,5.381942,34.72219999999999,4316.667222227843
2025-08-28 12:45:00,34.534145,1.2442129999999993,1.1703824000721461,5.4976899999999995,5.353007,34.72229999999996,4316.717222227843
2025-08-28 12:48:00,34.534145,1.3020829999999997,1.197954847813234,5.55556,5.353007,36.45830000000001,4316.767222227843
2025-08-28 12:51:00,34.54861,1.2442129999999993,1.1854008836727605,5.52662,5.410877000000001,33.85410000000002,4316.817222227844
2025-08-28 12:54:00,34.54861,1.2442129999999993,1.200284301735087,5.4976899999999995,5.410877000000001,33.85419999999999,4316.867222227844
2025-08-28 12:57:00,37.12384,1.3020839999999998,1.197955320784814,5.4976899999999995,5.295135999999999,33.85419999999999,4316.917222227844
2025-08-28 13:00:00,37.12384,1.273148,1.214355749107425,5.468754,5.353006000000001,35.87969999999996,4316.967222227844
2025-08-28 13:03:00,34.56308,1.1863419999999998,1.2007489236699807,5.410884,5.439812000000001,35.87969999999996,4317.017222227844
2025-08-28 13:06:00,34.54861,1.2442129999999993,1.2002894244842508,5.41088,5.324077000000001,34.43290000000002,4317.0672222278445
2025-08-28 13:09:00,34.577545,1.2442129999999993,1.1854008836727605,5.43982,5.324077000000001,31.82869999999997,4317.117222227845
2025-08-28 13:12:00,32.479745,1.186343,1.2007543877920557,5.381939999999999,5.410876999999999,31.828700000000026,4317.167222227845
2025-08-28 13:15:00,30.150460000000002,1.2152769999999995,1.1861041627287252,5.526623999999999,5.4687470000000005,30.9606,4317.217222227845
2025-08-28 13:18:00,30.13599,1.2152769999999995,1.2007513876468627,5.6712940000000005,5.6423570000000005,32.407399999999996,4317.267222227845
2025-08-28 13:21:00,30.150460000000002,1.1863419999999998,1.2007489236699807,5.613429,5.6423570000000005,31.828700000000026,4317.317222227845
2025-08-28 13:24:00,30.13599,1.1863419999999998,1.2572949543641982,5.613429,5.758107000000001,31.828700000000026,4317.367222227846
2025-08-28 13:27:00,30.13599,1.1863419999999998,1.271171763901674,5.700233999999999,5.873842000000001,32.11809999999997,4317.417222227846
2025-08-28 13:30:00,30.13599,1.273148,1.273149999988405,5.787033999999999,5.7870360000000005,31.539300000000026,4317.467222227846
2025-08-28 13:33:00,30.13599,1.157407,1.2283248538808873,5.700234000000001,5.844907000000001,30.67130000000003,4317.517222227846
2025-08-28 13:36:00,32.494209999999995,1.2152780000000005,1.2581809998842952,5.642364,5.729165999999999,32.696699999999964,4317.567222227846
2025-08-28 13:39:00,32.479745,1.157407,1.2421930975947741,5.642359000000001,5.8159719999999995,32.407399999999996,4317.6172222278465
2025-08-28 13:42:00,37.12384,1.4467590000000001,1.2492560750140593,5.931714,5.555554999999999,34.72219999999999,4317.667222227847
2025-08-28 13:45:00,42.549185,1.273148,1.2586245558472058,5.758104,5.729165999999999,39.0625,4317.717222227847
2025-08-28 13:48:00,41.782405,1.2152769999999995,1.1861092450496773,5.324074,5.266207,38.7731,4317.767222227847
2025-08-28 13:51:00,45.153355,1.3020839999999998,1.197960614908311,5.2662,5.063656,38.194500000000005,4317.817222227847
2025-08-28 13:54:00,45.12442,1.3020839999999998,1.2283283382850811,5.295139999999999,5.150466,40.21999999999997,4317.867222227847
2025-08-28 13:57:00,46.180555,1.273148,1.1842248404489382,5.208329000000001,5.034721,40.79850000000005,4317.917222227848
2025-08-28 14:00:00,50.028935000000004,1.1284719999999995,1.2132103163702481,5.005787,5.1794009999999995,43.113500000000045,4317.967222227848
2025-08-28 14:03:00,50.028935000000004,1.0127309999999996,1.15135450829181,4.716435,5.005787,44.56009999999998,4318.017222227848
2025-08-28 14:06:00,49.262155,1.070601,1.1825718009646882,4.803240000000001,5.034727,43.98140000000001,4318.067222227848
2025-08-28 14:09:00,48.495369999999994,1.0416660000000002,1.1535396176152952,4.803240000000001,5.0347219999999995,43.40280000000001,4318.117222227848
2025-08-28 14:12:00,47.699655,1.070602,1.1274811482742368,4.8321760000000005,4.947912,42.82409999999999,4318.1672222278485
2025-08-28 14:15:00,46.20949,1.157407,1.1574104999817394,4.976852,4.976857000000001,43.11349999999999,4318.217222227849
2025-08-28 14:18:00,47.714119999999994,1.2152780000000005,1.1861082123214588,5.005787000000001,4.947915999999999,41.66669999999999,4318.267222227849
2025-08-28 14:21:00,49.262155,1.2152780000000005,1.1861082123214588,5.005787000000001,4.947915999999999,41.66660000000002,4318.317222227849
2025-08-28 14:24:00,46.16609,1.1284720000000004,1.1713419135504965,4.918982000000001,5.0057920000000005,41.66669999999999,4318.367222227849
2025-08-28 14:27:00,46.137155,1.1574080000000002,1.1574109999785918,4.918982,4.918986,40.798599999999965,4318.417222227849
2025-08-28 14:30:00,46.16609,1.0995369999999998,1.1703855688426037,4.861112,5.005787,41.08789999999999,4318.46722222785
2025-08-28 14:33:00,47.714119999999994,1.1284720000000004,1.142881932548069,4.890046,4.918986,41.08800000000002,4318.51722222785
2025-08-28 14:36:00,46.932874999999996,1.157407,,5.005787000000001,5.005787,42.24539999999996,4318.56722222785
2025-08-28 14:39:00,35.836225,0.8969909999999999,1.150057839888892,4.803241,5.353008000000001,34.43290000000002,4318.61722222785
2025-08-28 14:42:00,31.19213,1.186343,1.2433148245028574,5.52662,5.6423570000000005,32.98600000000005,4318.66722222785
2025-08-28 17:51:00,39.20718,1.3888889999999998,1.5016581054594171,6.7997689999999995,7.031250000000001,34.43289999999996,4318.66722222785
2025-08-28 17:54:00,39.973960000000005,1.2152780000000005,1.511290846441417,6.6261540000000005,7.262736,35.59030000000001,4318.7172222278505
2025-08-28 17:57:00,39.20718,1.157407,1.4775299443400407,6.6261589999999995,7.320602,36.74770000000001,4318.767222227851
2025-08-28 18:00:00,39.20718,1.2152769999999995,1.511285902091841,6.655093999999999,7.291667,35.011600000000044,4318.817222227851
2025-08-28 18:03:00,39.192710000000005,1.2442129999999993,1.502369964962245,6.79977,7.349537,36.74770000000001,4318.867222227851
2025-08-28 18:06:00,39.20718,1.3310189999999995,1.5246111640392468,6.88657,7.291671,35.879700000000014,4318.917222227851
2025-08-28 18:09:00,39.178245000000004,1.359954,1.5403905661153896,6.886570000000001,7.262736,35.59030000000001,4318.967222227851
2025-08-28 18:12:00,37.138305,1.273148,1.4926833399168797,6.7997700000000005,7.262732000000001,34.14359999999999,4319.017222227852
2025-08-28 18:15:00,37.12384,1.273148,1.4926833399168797,6.85764,7.320602,31.5394,4319.067222227852
2025-08-28 18:18:00,37.12384,1.273148,1.4926833399168797,6.85764,7.320602,34.72219999999999,4319.117222227852
2025-08-28 18:21:00,37.138305,1.2152769999999995,1.434328391978717,6.712964,7.175927,34.72220000000004,4319.167222227852
2025-08-28 18:24:00,39.20718,1.2152780000000005,1.4731019484689898,6.597224,7.146986,35.59030000000001,4319.217222227852
2025-08-28 18:27:00,39.20718,1.157407,1.489946402323714,6.510414,7.233797000000001,34.72230000000002,4319.2672222278525
2025-08-28 18:30:00,39.20718,1.1863419999999998,1.4692801349647844,6.597219000000001,7.2048570000000005,35.01159999999999,4319.317222227853
2025-08-28 18:33:00,37.138305,1.3020829999999997,1.4954947832976946,6.7997700000000005,7.2048570000000005,34.43290000000002,4319.367222227853
2025-08-28 18:36:00,37.138305,1.3020829999999997,1.5087066959572555,6.85764,7.291667,34.43289999999996,4319.417222227853
2025-08-28 18:39:00,34.54861,1.3020829999999997,1.4688637341963897,6.886570000000001,7.233797000000001,34.43289999999996,4319.467222227853
2025-08-28 18:42:00,37.138305,1.2442129999999993,1.4635087338015011,6.7419,7.2048570000000005,34.43290000000002,4319.517222227853
2025-08-28 18:45:00,38.16551,1.2152769999999995,1.4602465615351392,6.712964,7.233797000000001,35.30099999999999,4319.567222227854
2025-08-28 18:48:00,39.192710000000005,1.2152780000000005,1.4858953686424217,6.568284000000001,7.146986,35.011600000000044,4319.617222227854
2025-08-28 18:51:00,37.109375,1.157407,1.4899421221018816,6.510419000000001,7.233792,34.43290000000002,4319.667222227854
2025-08-28 18:54:00,37.138305,1.2442129999999993,1.476531667555068,6.684029999999999,7.175927,34.43290000000002,4319.717222227854
2025-08-28 18:57:00,37.138305,1.3020839999999998,1.5087072475607823,6.71296,7.146986,34.14350000000002,4319.767222227854
2025-08-28 19:00:00,34.54861,1.2442129999999993,1.476531667555068,6.7419,7.233797000000001,33.56480000000005,4319.8172222278545
2025-08-28 19:03:00,37.138305,1.273148,1.4926833399168797,6.684024,7.146986,33.85419999999999,4319.867222227855
2025-08-28 19:06:00,34.56308,1.2442129999999993,1.476531667555068,6.7419,7.233797000000001,33.27550000000002,4319.917222227855
2025-08-28 19:09:00,37.138305,1.3020839999999998,1.4954999092048733,6.8287,7.233796,34.14350000000002,4319.967222227855
2025-08-28 19:12:00,37.138305,1.2442129999999993,1.4504203518566203,6.79977,7.233797000000001,35.01159999999999,4320.017222227855
2025-08-28 19:15:00,37.109375,1.2152769999999995,1.4602465615351392,6.770834,7.291667,34.72219999999999,4320.067222227855
2025-08-28 19:18:00,34.54861,1.2442129999999993,1.515193032680841,6.71296,7.291667,32.407399999999996,4320.117222227856
2025-08-28 19:21:00,34.534145,1.3020829999999997,1.5087066959572555,6.85764,7.291667,33.85419999999999,4320.167222227856
2025-08-28 19:24:00,35.82176,1.3020829999999997,1.4822159272399063,6.85764,7.233797000000001,34.43289999999996,4320.217222227856
2025-08-28 19:27:00,37.138305,1.3020839999999998,1.5218493827722928,6.8287,7.291665999999999,33.56479999999999,4320.267222227856
2025-08-28 19:30:00,35.836225,1.2152769999999995,1.4986239245845105,6.770834,7.378477,34.14359999999999,4320.317222227856
2025-08-28 19:33:00,37.12384,1.273148,1.505732292126934,6.799764000000001,7.291665999999999,34.72229999999996,4320.3672222278565
2025-08-28 19:36:00,38.16551,1.3020839999999998,1.5218493827722939,6.79977,7.262736,34.432799999999986,4320.417222227857
2025-08-28 19:39:00,37.138305,1.3020829999999997,1.508711249074828,6.94444,7.378477,34.43290000000002,4320.467222227857
2025-08-28 19:42:00,34.54861,1.3020829999999997,1.4954993608280311,6.915509999999999,7.320607000000001,33.56479999999999,4320.517222227857
2025-08-28 19:45:00,34.56308,1.359954,1.5135242876941042,6.915509999999999,7.233796,34.14350000000002,4320.567222227857
2025-08-28 19:48:00,34.56308,1.1863419999999998,1.4692801349647844,6.712964,7.320602,34.72220000000004,4320.617222227857
2025-08-28 19:51:00,34.534145,1.2152769999999995,1.4986239245845105,6.712964,7.320607000000001,33.56479999999999,4320.667222227858
2025-08-28 19:54:00,34.51968,1.2442130000000002,1.4894863408525838,6.741899,7.262736,34.14350000000002,4320.717222227858
2025-08-28 19:57:00,37.138305,1.1863419999999998,1.4944861132869818,6.655089,7.320607000000001,34.432799999999986,4320.767222227858
2025-08-28 20:00:00,37.138305,1.2442130000000002,1.5279526026197634,6.770829000000001,7.378475999999999,34.72220000000004,4320.817222227858
2025-08-28 20:03:00,37.138305,1.2152769999999995,1.511285902091841,6.828703999999999,7.465277,34.14350000000002,4320.867222227858
2025-08-28 20:06:00,34.534145,1.2152779999999996,1.5112908464414156,6.8287,7.465281999999999,34.43290000000002,4320.9172222278585
2025-08-28 20:09:00,37.12384,1.273148,1.5057322921269352,6.828703999999999,7.320606,34.43290000000002,4320.967222227859
2025-08-28 20:12:00,39.20718,1.2152780000000005,1.5238915101977597,6.655094000000001,7.320606,36.45839999999998,4321.017222227859
2025-08-28 20:15:00,38.16551,1.070602,1.4857897070499364,6.5393539999999994,7.465281999999999,35.30090000000001,4321.067222227859
2025-08-28 20:18:00,39.20718,1.157407,1.5023000311892667,6.597224,7.349537,35.011600000000044,4321.117222227859
2025-08-28 20:21:00,39.20718,1.2152780000000005,1.5364365921148704,6.6261540000000005,7.320606,36.16899999999998,4321.167222227859
2025-08-28 20:24:00,37.12384,1.1863419999999998,1.5318350723573777,6.712964,7.465281999999999,34.43289999999996,4321.21722222786
2025-08-28 20:27:00,34.534145,1.2442129999999993,1.502369964962245,6.79977,7.349537,33.85419999999999,4321.26722222786
2025-08-28 20:30:00,34.56308,1.2442129999999993,1.4894863408525836,6.857639999999999,7.378477,33.27550000000002,4321.31722222786
2025-08-28 20:33:00,35.850695,1.2442129999999993,1.5023744070175458,6.944439999999999,7.494217000000001,35.30090000000001,4321.36722222786
2025-08-28 20:36:00,34.534145,1.2442129999999993,1.502369964962245,6.97338,7.523147,33.275499999999965,4321.41722222786
2025-08-28 20:39:00,39.192710000000005,1.1284720000000004,1.4480494931956558,6.568288,7.262735999999999,35.01150000000001,4321.4672222278605
2025-08-28 20:42:00,42.549185,0.8969909999999999,1.4847125822601217,5.873842000000001,7.262731,37.037000000000035,4321.517222227861
2025-08-28 20:45:00,41.001155,0.8680560000000002,1.4750401343764479,5.9895830000000005,7.436347,36.45830000000001,4321.567222227861
2025-08-28 20:48:00,39.20718,1.0127309999999996,1.4842333236876484,6.336803,7.407412,35.87969999999996,4321.617222227861
2025-08-28 20:51:00,37.138305,1.0416660000000002,1.4911523170168386,6.394678000000001,7.407412,35.011499999999955,4321.667222227861
2025-08-28 20:54:00,37.12384,1.070602,1.4619296659274057,6.510414000000001,7.3784719999999995,34.72220000000004,4321.717222227861
2025-08-28 20:57:00,39.192710000000005,1.0995369999999998,1.4553829960626006,6.655094,7.436347,34.72229999999996,4321.767222227862
2025-08-28 21:00:00,39.20718,1.0995369999999998,1.491709559883233,6.568284,7.436347,35.300899999999956,4321.817222227862
2025-08-28 21:03:00,38.16551,1.0995369999999998,1.479654374534349,6.5393539999999994,7.378477,36.16899999999998,4321.867222227862
2025-08-28 21:06:00,37.12384,1.1284720000000004,1.4972091738017719,6.597224,7.407412,35.59030000000001,4321.917222227862
2025-08-28 21:09:00,37.138305,1.2152780000000005,1.5112864803556627,6.655094000000001,7.291665999999999,34.72220000000004,4321.967222227862
2025-08-28 21:12:00,37.138305,1.0995369999999998,1.4675445233866915,6.5393539999999994,7.349537,35.87959999999998,4322.0172222278625
2025-08-28 21:15:00,37.12384,1.070602,1.4619296659274066,6.5393539999999994,7.407412,35.01150000000001,4322.067222227863
2025-08-28 21:18:00,37.138305,1.0995369999999998,1.4675445233866915,6.5393539999999994,7.349537,35.87969999999996,4322.117222227863
2025-08-28 21:21:00,37.138305,1.0995369999999998,1.4553829960626015,6.5393539999999994,7.320607000000001,34.72219999999999,4322.167222227863
2025-08-28 21:24:00,37.138305,1.0995369999999998,1.479654374534349,6.5393539999999994,7.378477,35.01150000000001,4322.217222227863
2025-08-28 21:27:00,37.138305,1.157407,1.514600675808366,6.655094000000001,7.436347,34.43290000000002,4322.267222227863
2025-08-28 21:30:00,37.138305,1.1284720000000004,1.4850032817486152,6.597224,7.3784719999999995,35.30090000000001,4322.317222227864
2025-08-28 21:33:00,37.138305,1.1284720000000004,1.47274505599516,6.597224,7.3495420000000005,35.59020000000004,4322.367222227864
2025-08-28 21:36:00,37.138305,1.157407,1.514600675808366,6.655094000000001,7.436347,34.43289999999996,4322.417222227864
2025-08-28 21:39:00,37.138305,1.2442130000000002,1.5406457615639142,6.741899,7.378475999999999,34.72220000000004,4322.467222227864
2025-08-28 21:42:00,37.12384,1.157407,1.5023000311892667,6.6261589999999995,7.3784719999999995,35.59030000000001,4322.517222227864
2025-08-28 21:45:00,39.221644999999995,1.2152780000000005,1.5112908464414163,6.741894000000001,7.378475999999999,35.01159999999999,4322.5672222278645
2025-08-28 21:48:00,39.192710000000005,1.157407,1.5146006758083665,6.712964,7.494217000000001,35.59030000000001,4322.617222227865
2025-08-28 21:51:00,39.20718,1.1863419999999998,1.5318350723573784,6.741899,7.494217000000001,35.30090000000001,4322.667222227865
2025-08-28 21:54:00,39.20718,1.2442130000000002,1.5151930326808416,6.741899,7.320606,36.747600000000034,4322.717222227865
2025-08-28 21:57:00,39.20718,1.2152769999999995,1.523890928716454,6.799764000000001,7.465277,35.30090000000001,4322.767222227865
2025-08-28 22:00:00,39.178245000000004,1.273148,1.5572615122610969,6.828699,7.436341,35.59030000000001,4322.817222227865
2025-08-28 22:03:00,32.479745,0.9837960000000008,1.4539927792467118,6.423614,7.494218,33.275499999999965,4322.867222227866
2025-08-28 22:06:00,30.13599,1.0995370000000007,1.4796543745343493,6.4525440000000005,7.291667,30.96070000000003,4322.917222227866
2025-08-28 22:09:00,30.1794,1.1863419999999998,1.4438243168994433,6.684029000000001,7.233797000000001,31.5394,4322.967222227866
2025-08-28 22:12:00,30.150460000000002,1.2152769999999995,1.4602465615351392,6.712964,7.233797000000001,31.5394,4323.017222227866
2025-08-28 22:15:00,30.150460000000002,1.2442129999999993,1.424021921928246,6.79977,7.175927,31.539300000000026,4323.067222227866
2025-08-28 22:18:00,30.13599,1.3020839999999998,1.4554321658705143,6.8287,7.146986,31.5394,4323.1172222278665
2025-08-28 22:21:00,31.19213,1.273148,1.453119878190307,6.770834,7.146986,30.960699999999974,4323.167222227867
2025-08-28 22:39:00,30.150460000000002,1.2442130000000002,1.4635132457643563,6.770829000000001,7.233796,31.5394,4323.167222227867
2025-08-28 22:42:00,32.479745,1.273148,1.4663811880086524,6.741899,7.146991000000001,32.69670000000002,4323.217222227867
2025-08-28 22:45:00,30.13599,1.1863419999999998,1.4565869629085944,6.597219000000001,7.175927,32.407399999999996,4323.267222227867
2025-08-28 22:48:00,30.150460000000002,1.1863419999999998,1.4438243168994433,6.6261589999999995,7.175927,32.69670000000002,4323.317222227867
2025-08-28 22:51:00,30.1794,1.157407,1.4272592401385118,6.597224,7.175927,31.5394,4323.367222227867
2025-08-28 22:54:00,30.16493,1.2152780000000005,1.447320383528259,6.597224,7.089116000000001,30.9606,4323.417222227868
2025-08-28 22:57:00,32.479745,1.2152780000000005,1.4212665965921545,6.568284000000001,7.002316,32.11810000000003,4323.467222227868
2025-08-28 23:00:00,30.150460000000002,1.157407,1.465057882817499,6.539349,7.204861999999999,31.25,4323.517222227868
2025-08-28 23:03:00,30.13599,1.157407,1.4525201853983727,6.6261589999999995,7.262732000000001,31.828700000000026,4323.567222227868
2025-08-28 23:06:00,30.150460000000002,1.2152769999999995,1.4473243003129799,6.684024,7.175927,31.25,4323.617222227868
2025-08-28 23:09:00,30.150460000000002,1.273148,1.453119878190307,6.655093999999999,7.031245999999999,31.828700000000026,4323.6672222278685
2025-08-28 23:12:00,30.150460000000002,1.2152769999999995,1.4473198217247658,6.655093999999999,7.146987000000001,32.117999999999995,4323.717222227869
2025-08-28 23:15:00,30.13599,1.273148,1.4926833399168797,6.712964,7.1759260000000005,30.9606,4323.767222227869
2025-08-28 23:21:00,30.150460000000002,1.273148,1.4663811880086521,6.712964,7.118055999999999,30.38190000000003,4323.767222227869
2025-08-28 23:24:00,30.150460000000002,1.2152769999999995,1.4473198217247658,6.655093999999999,7.146987000000001,31.25,4323.767222227869
2025-08-28 23:27:00,30.1794,1.273148,1.453119878190307,6.770834,7.146986,30.092600000000004,4323.767222227869
2025-08-28 23:36:00,30.150460000000002,1.1863419999999998,1.4309949601856724,6.6261589999999995,7.146987000000001,31.25,4323.767222227869
2025-08-28 23:45:00,30.13599,1.157407,1.401734621513584,6.597219000000001,7.118052,30.960699999999974,4323.767222227869
2025-08-28 23:48:00,30.150460000000002,1.2152769999999995,1.4081263628141867,6.684024,7.089117,30.38190000000003,4323.767222227869
2025-08-29 00:15:00,31.438075,1.0995369999999998,1.4061393198573031,6.278937999999999,6.944441,31.25,4323.767222227869
2025-08-29 00:18:00,30.150460000000002,0.8969899999999997,1.3629198679726984,5.960647000000001,7.0312470000000005,30.67130000000003,4323.767222227869
2025-08-29 00:21:00,30.150460000000002,0.8391200000000003,1.3462813282378316,5.758102000000001,6.944442,31.25,4323.767222227869
2025-08-29 00:24:00,30.1794,0.8101849999999997,1.2933974595538817,5.642361999999999,6.770837,30.96070000000003,4323.767222227869
2025-08-29 00:27:00,30.150460000000002,0.8391200000000003,1.3462851335223491,5.7291620000000005,6.9155120000000005,31.25,4323.767222227869
2025-08-29 00:30:00,30.13599,0.8969899999999997,1.351577225034575,5.9027769999999995,6.944447,30.09269999999998,4323.767222227869
2025-08-29 00:33:00,30.16493,0.9259259999999996,1.3704903512335544,5.931712999999999,6.944447,31.828700000000026,4323.767222227869
2025-08-29 00:39:00,30.150460000000002,1.070602,1.401311111867834,6.278937999999999,7.002316,30.9606,4323.767222227869
2025-08-29 00:42:00,30.16493,1.0995369999999998,1.4061393198573027,6.365743,7.031245999999999,30.960699999999974,4323.767222227869
2025-08-29 00:45:00,30.1794,1.070601,1.425729033298832,6.365738,7.146987000000001,30.671299999999974,4323.767222227869
2025-08-29 00:48:00,30.150460000000002,1.1284720000000004,1.4850032817486152,6.365738,7.146986,30.96070000000003,4323.767222227869
2025-08-29 00:54:00,30.13599,1.070601,1.389013349043431,6.365738,7.060187000000001,30.67130000000003,4323.767222227869
2025-08-29 03:06:00,30.150460000000002,1.2442130000000002,1.4504203518566205,6.741899,7.1759260000000005,30.092599999999948,4323.767222227869
2025-08-29 04:54:00,30.13599,1.0995369999999998,1.4185418047623533,6.336803,7.031245999999999,30.67130000000003,4323.767222227869
2025-08-29 04:57:00,32.494209999999995,1.0127319999999997,1.378364634461827,6.221067999999999,7.031245999999999,30.9606,4323.767222227869
2025-08-29 05:00:00,32.479745,0.8969899999999997,1.3629198679726984,5.960647000000001,7.0312470000000005,31.828700000000026,4323.767222227869
2025-08-29 05:03:00,32.479745,0.8969899999999997,1.3629198679726984,5.8738470000000005,6.944447,31.53929999999997,4323.767222227869
2025-08-29 05:06:00,30.150460000000002,0.9548609999999993,1.4122417678814732,6.018518,7.060187000000001,31.25,4323.767222227869
2025-08-29 05:12:00,30.13599,1.0127309999999996,1.3903424341681307,6.2500029999999995,7.089122000000001,31.82869999999997,4323.767222227869
2025-08-29 05:24:00,30.13599,1.0995369999999998,1.4308787500189795,6.365743999999999,7.089117,31.5394,4323.767222227869
2025-08-29 05:33:00,39.98843,1.5046299999999997,,6.828704,6.828704000000001,36.16900000000004,4323.767222227869
2025-08-29 05:36:00,42.549185,1.1574080000000002,1.4899469941000651,6.5393539999999994,7.262736,36.74770000000001,4323.817222227869
2025-08-29 05:39:00,44.09722,1.2152780000000005,1.670801112536475,6.857634,7.870366000000001,39.64119999999997,4323.867222227869
2025-08-29 05:42:00,43.330435,1.1284720000000004,1.5093555360816326,6.365744,7.204861999999999,38.77320000000003,4323.917222227869
2025-08-29 05:45:00,43.330435,1.157407,1.4399196848672506,6.307874000000001,6.915507,39.0625,4323.96722222787
2025-08-29 05:48:00,41.767935,1.157407,1.4775299443400396,6.221064000000001,6.915507,37.037000000000035,4324.01722222787
2025-08-29 05:51:00,41.767935,1.157407,1.4145285062914674,6.307874000000001,6.857637,37.905100000000004,4324.06722222787
2025-08-29 05:54:00,39.20718,1.1284720000000004,1.4356093853186962,6.221064000000001,6.886572,36.45840000000004,4324.11722222787
2025-08-29 05:57:00,39.20718,1.157407,1.4399196848672506,6.307874000000001,6.915507,35.300899999999956,4324.16722222787
2025-08-29 06:00:00,38.16551,1.157407,1.4650535611863145,6.365744,7.0312470000000005,35.301000000000045,4324.2172222278705
2025-08-29 06:03:00,38.16551,1.157407,1.452520185398372,6.4525440000000005,7.089117,35.01159999999999,4324.267222227871
2025-08-29 06:06:00,37.138305,1.157407,1.4775299443400396,6.481484000000001,7.175927,33.85410000000002,4324.317222227871
2025-08-29 06:09:00,37.138305,1.157407,1.4775299443400407,6.510414,7.2048570000000005,34.43289999999996,4324.367222227871
2025-08-29 06:12:00,38.16551,1.157407,1.5146006758083665,6.510414,7.291667,35.300899999999956,4324.417222227871
2025-08-29 06:15:00,38.16551,1.157407,1.5023000311892667,6.597224,7.349537,35.01159999999999,4324.467222227871
2025-08-29 06:18:00,39.20718,1.2152780000000005,1.5364322674541044,6.712964,7.407406,35.01159999999999,4324.517222227872
2025-08-29 06:21:00,37.138305,1.157407,1.5390309475285169,6.597224,7.436347,34.72219999999999,4324.567222227872
2025-08-29 06:24:00,37.138305,1.157407,1.4775342450241278,6.6261540000000005,7.320607000000001,34.72219999999999,4324.617222227872
2025-08-29 06:27:00,37.138305,1.0995369999999998,1.4431643475850462,6.568284,7.320607000000001,35.01159999999999,4324.667222227872
2025-08-29 06:30:00,37.138305,1.157407,1.502304291401299,6.6261540000000005,7.378477,34.72219999999999,4324.717222227872
2025-08-29 06:33:00,38.16551,1.2152780000000005,1.5238915101977597,6.712964,7.378475999999999,34.43289999999996,4324.7672222278725
2025-08-29 06:36:00,37.12384,1.0995369999999998,1.479654374534349,6.5393539999999994,7.378477,34.72219999999999,4324.817222227873
2025-08-29 06:39:00,38.16551,1.0995369999999998,1.5156564864964506,6.510414000000001,7.436347,34.72229999999996,4324.867222227873
2025-08-29 06:42:00,37.138305,1.0416660000000002,1.4558877348572634,6.481478000000001,7.407412,33.85419999999999,4324.917222227873
2025-08-29 06:45:00,37.138305,1.070601,1.473883407082683,6.394678000000001,7.291667,33.85419999999999,4324.967222227873
2025-08-29 06:48:00,37.12384,1.0416660000000002,1.47944505977226,6.3368079999999996,7.320602,35.30090000000001,4325.017222227873
2025-08-29 06:51:00,37.12384,1.0416659999999993,1.4794491136979997,6.394672999999999,7.378477,33.56480000000005,4325.067222227874
2025-08-29 06:54:00,37.138305,1.0416659999999993,1.4558877348572632,6.452543,7.378477,36.16899999999998,4325.117222227874
2025-08-29 06:57:00,37.138305,1.0416659999999993,1.4676918998002786,6.365743,7.320607000000001,33.85419999999999,4325.167222227874
2025-08-29 07:00:00,39.20718,1.0995369999999998,1.503707120456859,6.365743,7.262736,35.301000000000045,4325.217222227874
2025-08-29 07:03:00,39.20718,1.070602,1.4738881490091833,6.423608000000001,7.320606,35.01159999999999,4325.267222227874
2025-08-29 07:06:00,41.015625,1.0127309999999996,1.4726719296218036,6.336808,7.378477,35.59029999999996,4325.3172222278745
2025-08-29 07:09:00,41.767935,1.0127309999999996,1.5072071651170278,6.336808,7.465277,35.87960000000004,4325.367222227875
2025-08-29 07:12:00,41.782405,0.9548609999999993,1.491457714329312,6.221067999999999,7.465277,37.037000000000035,4325.417222227875
2025-08-29 07:15:00,41.030095,0.9548609999999993,1.4802773767612043,6.249998,7.465277,37.3263,4325.467222227875
2025-08-29 07:18:00,41.001155,0.9259259999999996,1.4384747416011492,6.134263,7.320607000000001,36.74770000000001,4325.517222227875
2025-08-29 07:21:00,42.549185,0.9259259999999996,1.4828946151968156,6.047453,7.349537,37.615700000000004,4325.567222227875
2025-08-29 07:24:00,41.767935,0.9259259999999996,1.471855310332776,6.105322999999999,7.378477,37.3263,4325.617222227876
2025-08-29 07:27:00,41.767935,0.8969909999999999,1.4520085631865645,6.076393,7.3784719999999995,36.16899999999998,4325.667222227876
2025-08-29 07:30:00,43.330435,0.9548610000000002,1.4914615715460906,6.018517,7.262736,37.32639999999998,4325.717222227876
2025-08-29 07:33:00,44.09722,0.8680560000000002,1.4643169319549085,5.9606520000000005,7.378475999999999,38.7731,4325.767222227876
2025-08-29 07:36:00,45.12442,0.8969899999999997,1.5490789835688346,6.018517,7.581017000000001,40.219899999999996,4325.817222227876
2025-08-29 07:39:00,41.015625,1.0416670000000003,1.537494367109395,6.365743999999999,7.494216999999999,37.905100000000004,4325.8672222278765
2025-08-29 07:42:00,39.20718,1.2442130000000002,1.553278335289383,6.741899999999999,7.407406999999999,37.32639999999998,4325.917222227877
2025-08-29 07:45:00,37.138305,1.3020830000000005,1.5218488279669897,6.97338,7.436347,34.43289999999996,4325.967222227877
2025-08-29 07:48:00,35.82176,1.3310180000000003,1.4979334215558635,7.06018,7.407412,35.01159999999999,4326.017222227877
2025-08-29 07:51:00,37.138305,1.359953,1.5269934259531708,7.0023100000000005,7.349537,34.43289999999996,4326.067222227877
2025-08-29 07:54:00,37.138305,1.3310179999999994,1.4979287865067992,6.944444999999999,7.291667,35.30099999999999,4326.117222227877
2025-08-29 07:57:00,34.54861,1.3310180000000003,1.4979287865068,6.97338,7.320602,33.85410000000002,4326.167222227878
2025-08-29 08:00:00,37.138305,1.359953,1.513523750721975,6.97338,7.291667,34.14349999999996,4326.217222227878
2025-08-29 08:03:00,38.15104,1.4178240000000004,1.5168448198492825,6.97338,7.1759260000000005,34.72219999999999,4326.267222227878
2025-08-29 08:06:00,37.138305,1.359953,1.513523750721975,6.97338,7.291667,32.98610000000002,4326.317222227878
2025-08-29 08:09:00,38.151044999999996,1.4178240000000004,1.5580273188074454,6.97338,7.262736,35.59030000000001,4326.367222227878
2025-08-29 08:12:00,37.138305,1.3310180000000003,1.4979334215558635,7.0023100000000005,7.3495420000000005,35.59030000000001,4326.4172222278785
2025-08-29 08:15:00,35.836225,1.3310180000000003,1.5113058592167958,6.944440000000001,7.320602,34.432799999999986,4326.467222227879
2025-08-29 08:18:00,38.151044999999996,1.3310179999999994,1.5113058592167952,6.9155050000000005,7.291667,34.72220000000004,4326.517222227879
2025-08-29 08:21:00,39.973960000000005,1.3020829999999997,1.508711249074828,6.886570000000001,7.320607000000001,36.45830000000001,4326.567222227879
2025-08-29 08:24:00,42.549185,1.2442130000000002,1.5151930326808416,6.655094000000001,7.233801000000001,37.905100000000004,4326.617222227879
2025-08-29 08:27:00,45.12442,1.0416669999999995,1.4558842709067226,6.221067999999999,7.146991000000001,38.7731,4326.667222227879
2025-08-29 08:30:00,41.767935,1.1284720000000004,1.5093555360816335,6.452548999999999,7.291667,39.0625,4326.71722222788
2025-08-29 08:33:00,41.001155,1.2442129999999993,1.515193032680841,6.71296,7.291667,36.45839999999998,4326.76722222788
2025-08-29 08:36:00,43.330435,1.2442130000000002,1.5406457615639142,6.6261540000000005,7.262731,38.48389999999995,4326.81722222788
2025-08-29 08:39:00,45.153355,1.0416669999999995,1.4794456917760461,6.278938,7.262731,39.3519,4326.86722222788
2025-08-29 08:42:00,47.72859,0.9548610000000002,1.46904979014031,6.0474570000000005,7.233796,40.219899999999996,4326.91722222788
2025-08-29 08:45:00,48.495369999999994,0.9259260000000005,1.482894615196817,5.873842,7.1759260000000005,41.08800000000002,4326.9672222278805
2025-08-29 08:48:00,48.495369999999994,0.8101849999999997,1.4541474814651114,5.671292,7.233797000000001,41.37729999999999,4327.017222227881
2025-08-29 08:51:00,49.262155,0.7523149999999994,1.4512963232077816,5.497681999999999,7.233797000000001,42.824100000000044,4327.067222227881
2025-08-29 08:54:00,44.09722,1.0127319999999997,1.5300038127577098,6.1053239999999995,7.2916620000000005,38.483799999999974,4327.117222227881
2025-08-29 08:57:00,41.015625,1.1863419999999998,1.5318350723573784,6.568283999999999,7.320602,37.615800000000036,4327.167222227881
2025-08-29 09:00:00,41.767935,1.2442130000000002,1.5658560124326601,6.684029000000001,7.378475999999999,37.03710000000001,4327.217222227881
2025-08-29 09:03:00,42.549185,1.186343,1.5069937095183181,6.597224000000001,7.291671,38.483799999999974,4327.267222227882
2025-08-29 09:06:00,44.09722,1.1284720000000004,1.5214519599272438,6.394678000000001,7.262736,39.93059999999997,4327.317222227882
2025-08-29 09:09:00,42.549185,1.0995369999999998,1.5156564864964515,6.394674,7.320607000000001,38.77320000000003,4327.367222227882
2025-08-29 09:12:00,42.549185,1.070601,1.4857890847565474,6.365738,7.291667,39.0625,4327.417222227882
2025-08-29 09:15:00,50.028935000000004,0.78125,1.4118785491299313,5.642360999999999,7.175931,43.11349999999999,4327.467222227882
2025-08-29 09:18:00,50.795715,0.8101859999999999,1.5160821058683513,5.584491999999999,7.320606,43.40279999999996,4327.5172222278825
2025-08-29 09:21:00,47.714119999999994,0.8969909999999999,1.5063173212601455,5.9895879999999995,7.436347,41.08790000000005,4327.567222227883
2025-08-29 09:24:00,44.09722,0.9837959999999999,1.4995604128456705,6.192133,7.378477,40.509299999999996,4327.617222227883
2025-08-29 09:27:00,44.09722,1.0995369999999998,1.479654374534349,6.394674,7.233797000000001,41.08789999999999,4327.667222227883
2025-08-29 09:30:00,43.330435,1.0995369999999998,1.4917095598832337,6.452544,7.320607000000001,38.19439999999997,4327.717222227883
