Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-08-29 09:33:00,44.09722,1.070601,1.509442353581614,6.365738,7.349537,39.64119999999997,4327.767222227883
2025-08-29 09:36:00,43.330435,1.070601,1.4976389759004634,6.3368079999999996,7.291667,37.61579999999998,4327.817222227884
2025-08-29 09:39:00,43.344905,1.0416659999999993,1.479445059772259,6.2500029999999995,7.233797000000001,38.48380000000003,4327.867222227884
2025-08-29 09:42:00,46.961805,0.983797,1.4995610755171538,6.047453,7.233796,41.377399999999966,4327.917222227884
2025-08-29 09:45:00,45.109955,1.0416660000000002,1.525976383223555,6.278938,7.3784719999999995,40.798599999999965,4327.967222227884
2025-08-29 09:48:00,42.578125,1.2152779999999996,1.5489187592506062,6.65509,7.3784719999999995,38.194500000000005,4328.017222227884
2025-08-29 09:51:00,41.001155,1.2442130000000002,1.5406457615639142,6.7997700000000005,7.436347,38.77320000000003,4328.0672222278845
2025-08-29 09:54:00,39.20718,1.3310179999999994,1.5246106166493372,6.9155050000000005,7.320607000000001,36.45830000000001,4328.117222227885
2025-08-29 09:57:00,39.98843,1.3310179999999994,1.5113058592167952,6.973375,7.349537,36.16899999999998,4328.167222227885
2025-08-29 10:00:00,39.20718,1.3310179999999994,1.5246106166493372,6.9155050000000005,7.320607000000001,36.45830000000001,4328.217222227885
2025-08-29 10:03:00,39.20718,1.3020829999999997,1.4822159272399063,6.85764,7.233797000000001,35.87960000000004,4328.267222227885
2025-08-29 10:06:00,41.796875,1.273148,1.4926833399168797,6.770834,7.233796,36.45830000000001,4328.317222227885
2025-08-29 10:09:00,41.001155,1.157407,1.489946402323713,6.568284000000001,7.291667,36.16899999999998,4328.367222227886
2025-08-29 10:12:00,44.09722,1.1284720000000004,1.4850032817486152,6.394678000000001,7.1759260000000005,38.48380000000003,4328.417222227886
2025-08-29 10:15:00,46.16609,1.0416669999999995,1.4794497457029476,6.249998,7.233801000000001,39.93059999999997,4328.467222227886
2025-08-29 10:18:00,46.961805,0.9259259999999996,1.4938927739975683,5.960653,7.291667,39.3519,4328.517222227886
2025-08-29 10:21:00,46.16609,0.9548609999999993,1.4802773767612043,6.018518,7.233797000000001,41.087999999999965,4328.567222227886
2025-08-29 10:24:00,44.09722,1.0416660000000002,1.5144169861655825,6.249998,7.320602,39.0625,4328.6172222278865
2025-08-29 10:27:00,44.09722,1.1863419999999998,1.5069931229851024,6.6261589999999995,7.320607000000001,39.0625,4328.667222227887
2025-08-29 10:30:00,44.09722,1.2152780000000005,1.5364365921148704,6.6261540000000005,7.320606,38.19440000000003,4328.717222227887
2025-08-29 10:33:00,44.09722,1.0416659999999993,1.502810629230133,6.336803,7.378477,38.194500000000005,4328.767222227887
2025-08-29 10:36:00,44.082755000000006,1.1284720000000004,1.53349123619991,6.3368079999999996,7.233796,39.64110000000005,4328.817222227887
2025-08-29 10:39:00,43.330435,1.0995369999999998,1.4917054036087607,6.423614000000001,7.291667,39.93060000000003,4328.867222227887
2025-08-29 10:42:00,42.549185,1.1863419999999998,1.519440911709738,6.510419000000001,7.233797000000001,37.905100000000004,4328.917222227888
2025-08-29 10:45:00,41.001155,1.2442129999999993,1.5023699649622455,6.684029999999999,7.233797000000001,38.19439999999997,4328.967222227888
2025-08-29 10:48:00,41.001155,1.3020829999999997,1.5479259689632,6.799765,7.320602,37.905100000000004,4329.017222227888
2025-08-29 10:51:00,39.973960000000005,1.3310179999999994,1.5246060315721284,6.828705,7.233797000000001,36.45839999999998,4329.067222227888
2025-08-29 10:54:00,41.015625,1.3888889999999998,1.5425617297691654,6.828705,7.146986,37.61579999999998,4329.117222227888
2025-08-29 10:57:00,41.015625,1.3020829999999997,1.5218488279669893,6.799765,7.262732000000001,37.615700000000004,4329.1672222278885
2025-08-29 11:00:00,41.001155,1.2442129999999993,1.5023699649622455,6.684029999999999,7.233797000000001,38.77320000000003,4329.217222227889
2025-08-29 11:03:00,44.09722,1.2442130000000002,1.502369964962245,6.597219000000001,7.146986,39.93059999999997,4329.267222227889
2025-08-29 11:06:00,43.330435,1.0995369999999998,1.4917054036087616,6.365743999999999,7.233797000000001,39.0625,4329.317222227889
2025-08-29 11:09:00,45.12442,1.1284720000000004,1.4972049657753501,6.3368079999999996,7.146986,39.93059999999997,4329.367222227889
2025-08-29 11:12:00,46.180555,1.1284720000000004,1.53349123619991,6.278938,7.1759260000000005,41.95600000000002,4329.417222227889
2025-08-29 11:15:00,44.09722,1.0995369999999998,1.4917054036087616,6.365743999999999,7.233797000000001,40.509299999999996,4329.46722222789
2025-08-29 11:18:00,44.09722,1.157407,1.5146006758083665,6.4525440000000005,7.233797000000001,40.509299999999996,4329.51722222789
2025-08-29 11:21:00,41.75347,1.157407,1.5023000311892667,6.539354,7.291667,37.615700000000004,4329.56722222789
2025-08-29 11:24:00,41.015625,1.2152779999999996,1.4858953686424212,6.65509,7.233792,36.747600000000034,4329.61722222789
2025-08-29 11:27:00,41.015625,1.2442129999999993,1.4894863408525836,6.71296,7.233797000000001,37.905100000000004,4329.66722222789
2025-08-29 11:30:00,41.767935,1.2442129999999993,1.5023699649622455,6.684029999999999,7.233797000000001,40.219899999999996,4329.7172222278905
2025-08-29 11:33:00,42.549185,1.2152769999999995,1.4858947968855694,6.655093999999999,7.233797000000001,37.03710000000001,4329.767222227891
2025-08-29 11:36:00,44.09722,1.273148,1.5187094190684203,6.6261589999999995,7.146991000000001,38.19439999999997,4329.817222227891
2025-08-29 11:39:00,41.001155,1.2442129999999993,1.502369964962245,6.65509,7.2048570000000005,37.037000000000035,4329.867222227891
2025-08-29 11:42:00,41.782405,1.273148,1.531625297117971,6.77083,7.320602,39.0625,4329.917222227891
2025-08-29 11:45:00,41.767935,1.3020829999999997,1.5479259689632,6.77083,7.291667,37.61579999999998,4329.967222227891
2025-08-29 11:48:00,42.549185,1.3020829999999997,1.5218488279669893,6.77083,7.233797000000001,37.03699999999998,4330.017222227892
2025-08-29 11:51:00,43.330435,1.2442129999999993,1.5023699649622455,6.684029999999999,7.233797000000001,38.194500000000005,4330.067222227892
2025-08-29 11:54:00,42.549185,1.3020839999999998,1.5608647702881127,6.684029999999999,7.233796,39.64119999999997,4330.117222227892
2025-08-29 11:57:00,44.126155,1.2442130000000002,1.5406457615639142,6.597219000000001,7.233796,37.615700000000004,4330.167222227892
2025-08-29 12:00:00,46.16609,1.1284720000000004,1.4850032817486152,6.394678000000001,7.1759260000000005,39.93059999999997,4330.217222227892
2025-08-29 12:03:00,47.714119999999994,1.0995369999999998,1.5275504950151253,6.307872999999999,7.262736,40.509299999999996,4330.2672222278925
2025-08-29 12:06:00,46.180555,1.0416659999999993,1.5259803708559592,6.221062999999999,7.320607000000001,41.95600000000002,4330.317222227893
2025-08-29 12:09:00,45.12442,1.0995369999999998,1.5156523663969177,6.365743999999999,7.291667,40.79849999999999,4330.367222227893
2025-08-29 12:12:00,46.180555,1.157407,1.5146006758083665,6.4525440000000005,7.233797000000001,40.219899999999996,4330.417222227893
2025-08-29 12:15:00,44.09722,1.1863419999999998,1.5069931229851024,6.539349,7.233797000000001,39.93059999999997,4330.467222227893
2025-08-29 12:18:00,42.549185,1.2152769999999995,1.4986239245845105,6.568283999999999,7.175927,39.3519,4330.517222227893
2025-08-29 12:21:00,41.767935,1.1863419999999998,1.4819141557996744,6.568283999999999,7.204861999999999,39.64119999999997,4330.567222227894
2025-08-29 12:24:00,43.330435,1.2152769999999995,1.4986239245845105,6.6261540000000005,7.233797000000001,40.21999999999997,4330.617222227894
2025-08-29 12:27:00,42.549185,1.2152769999999995,1.523890928716455,6.655093999999999,7.320607000000001,37.61579999999998,4330.667222227894
2025-08-29 12:30:00,42.563655,1.2442129999999993,1.502369964962245,6.65509,7.2048570000000005,38.7731,4330.717222227894
2025-08-29 12:33:00,44.09722,1.273148,1.5187094190684203,6.655093999999999,7.1759260000000005,38.483799999999974,4330.767222227894
2025-08-29 12:36:00,42.549185,1.1863419999999998,1.5069931229851024,6.539349,7.233797000000001,37.905100000000004,4330.8172222278945
2025-08-29 12:39:00,44.09722,1.2442130000000002,1.527948204442675,6.510419000000001,7.118055999999999,39.351800000000026,4330.867222227895
2025-08-29 12:42:00,43.330435,1.1863419999999998,1.5069931229851024,6.568283999999999,7.262732000000001,37.905100000000004,4330.917222227895
2025-08-29 12:45:00,43.330435,1.2442129999999993,1.5406457615639146,6.684029999999999,7.320607000000001,39.0625,4330.967222227895
2025-08-29 12:48:00,43.330435,1.2152769999999995,1.511285902091841,6.655093999999999,7.291667,39.3519,4331.017222227895
2025-08-29 12:51:00,44.09722,1.1863419999999998,1.519440911709738,6.452548999999999,7.175927,38.4837,4331.067222227895
2025-08-29 12:54:00,44.09722,1.157407,1.5023000311892667,6.4525440000000005,7.2048570000000005,41.37729999999999,4331.117222227896
2025-08-29 12:57:00,44.09722,1.1284720000000004,1.5334912361999091,6.481484000000001,7.3784719999999995,39.930499999999995,4331.167222227896
2025-08-29 13:00:00,43.330435,1.157407,1.502304291401299,6.655089,7.407412,39.0625,4331.217222227896
2025-08-29 13:03:00,43.330435,1.157407,1.514600675808366,6.568284000000001,7.349537,40.79860000000002,4331.267222227896
2025-08-29 13:06:00,42.578125,1.157407,1.489946402323713,6.6261540000000005,7.349537,39.0625,4331.317222227896
2025-08-29 13:09:00,44.09722,1.1863419999999998,1.5318350723573777,6.597219000000001,7.349537,38.194500000000005,4331.3672222278965
2025-08-29 13:12:00,42.549185,1.2442129999999993,1.5532783352893826,6.684029999999999,7.349537,39.0625,4331.417222227897
2025-08-29 13:15:00,42.549185,1.273148,1.544476970602218,6.77083,7.3495420000000005,39.0625,4331.467222227897
2025-08-29 13:18:00,41.001155,1.273148,1.5187094190684203,6.741899999999999,7.262732000000001,38.7731,4331.517222227897
2025-08-29 13:21:00,41.767935,1.2152769999999995,1.4731013800039938,6.655093999999999,7.2048570000000005,38.194500000000005,4331.567222227897
2025-08-29 13:24:00,42.549185,1.1863419999999998,1.4819141557996744,6.597219000000001,7.233797000000001,38.7731,4331.617222227897
2025-08-29 13:27:00,44.09722,1.157407,1.489946402323714,6.510414,7.233797000000001,39.351800000000026,4331.667222227898
2025-08-29 13:30:00,44.09722,1.1574080000000002,1.5146012741131099,6.452544,7.233796,41.37729999999999,4331.717222227898
2025-08-29 13:33:00,44.09722,1.070602,1.4857897070499364,6.394674,7.320602,39.93060000000003,4331.767222227898
2025-08-29 13:36:00,45.12442,1.0995369999999998,1.5156523663969168,6.423614000000001,7.349537,37.32639999999998,4331.817222227898
2025-08-29 13:39:00,45.12442,1.157407,1.5268410906586944,6.510419000000001,7.320602,40.509299999999996,4331.867222227898
2025-08-29 13:42:00,44.09722,1.2152769999999995,1.523890928716455,6.568283999999999,7.233797000000001,38.773199999999974,4331.9172222278985
2025-08-29 13:45:00,43.330435,1.2152769999999995,1.4986239245845105,6.568283999999999,7.175927,37.905100000000004,4331.967222227899
2025-08-29 13:48:00,42.549185,1.273148,1.5187094190684194,6.6261540000000005,7.146986,38.7731,4332.017222227899
2025-08-29 13:51:00,44.09722,1.273148,1.5187094190684203,6.655093999999999,7.1759260000000005,39.0625,4332.067222227899
2025-08-29 13:54:00,44.082755000000006,1.273148,1.5572615122610969,6.6261540000000005,7.233796,38.48380000000003,4332.117222227899
2025-08-29 13:57:00,44.09722,1.273148,1.5572615122610969,6.684024,7.291665999999999,39.64119999999997,4332.167222227899
2025-08-29 14:00:00,44.09722,1.2152769999999995,1.5364316827800033,6.655093999999999,7.349537,39.351800000000026,4332.2172222279
2025-08-29 14:03:00,44.09722,1.273148,1.5572615122610969,6.684024,7.291665999999999,40.509199999999964,4332.2672222279
2025-08-29 14:06:00,45.153355,1.2152780000000005,1.5238915101977608,6.510414,7.1759260000000005,41.66669999999999,4332.3172222279
2025-08-29 14:09:00,46.137155,1.070601,1.4857890847565474,6.365738,7.291667,40.21990000000005,4332.3672222279
2025-08-29 14:12:00,46.137155,1.070601,1.5094423535816146,6.3368079999999996,7.320607000000001,39.93060000000003,4332.4172222279
2025-08-29 14:15:00,45.12442,1.157407,1.5146006758083665,6.4525440000000005,7.233797000000001,39.93060000000003,4332.4672222279005
2025-08-29 14:18:00,44.09722,1.2152769999999995,1.4986239245845105,6.6261540000000005,7.233797000000001,40.79860000000002,4332.517222227901
2025-08-29 14:21:00,44.09722,1.2152769999999995,1.5364316827800033,6.655093999999999,7.349537,39.35179999999997,4332.567222227901
2025-08-29 14:24:00,44.09722,1.1863419999999998,1.519440911709738,6.6261589999999995,7.349537,39.93050000000005,4332.617222227901
2025-08-29 14:27:00,47.699655,1.2442130000000002,1.5406413845687446,6.510419000000001,7.146986,41.66669999999999,4332.667222227901
2025-08-29 14:30:00,45.12442,1.157407,1.5268410906586953,6.423614,7.233797000000001,40.7987,4332.717222227901
2025-08-29 14:33:00,46.16609,1.0995369999999998,1.503707120456859,6.394674,7.291667,42.245299999999986,4332.767222227902
2025-08-29 14:36:00,46.16609,1.070601,1.5211921031756643,6.278938,7.291667,40.798599999999965,4332.817222227902
2025-08-29 14:39:00,46.16609,1.0416660000000002,1.455883645662207,6.278938,7.204861999999999,41.95600000000002,4332.867222227902
2025-08-29 14:42:00,43.330435,1.1284720000000004,1.5093555360816335,6.365739,7.2048570000000005,40.50920000000002,4332.917222227902
2025-08-29 14:45:00,41.767935,1.2152779999999996,1.4858953686424212,6.65509,7.233792,36.747799999999984,4332.967222227902
2025-08-29 14:48:00,43.330435,1.359954,1.540385949432126,6.741899999999999,7.118055999999999,38.7731,4333.0172222279025
2025-08-29 14:51:00,42.520255000000006,1.3020839999999998,1.5218493827722939,6.71296,7.1759260000000005,38.7731,4333.067222227903
2025-08-29 14:54:00,44.09722,1.3888889999999998,1.556049199634221,6.828705,7.1759260000000005,39.0625,4333.117222227903
2025-08-29 14:57:00,43.330435,1.3020829999999997,1.5087066959572555,6.741899999999999,7.175927,39.93060000000003,4333.167222227903
2025-08-29 15:00:00,45.12442,1.2442130000000002,1.5151930326808416,6.539349,7.118055999999999,41.08789999999999,4333.217222227903
2025-08-29 15:03:00,44.09722,1.070602,1.4738840260334245,6.278934,7.175922000000001,40.21980000000002,4333.267222227903
2025-08-29 15:06:00,47.714119999999994,1.0416659999999993,1.4794450597722586,6.192133,7.175927,41.377200000000016,4333.317222227904
2025-08-29 15:09:00,46.961805,1.0995369999999998,1.5275504950151253,6.278934,7.233797000000001,40.50920000000002,4333.367222227904
2025-08-29 15:12:00,45.12442,1.1863419999999998,1.55644614329662,6.394679,7.2048570000000005,39.641200000000026,4333.417222227904
2025-08-29 15:15:00,45.12442,1.1863419999999998,1.519440911709738,6.539354,7.262732000000001,39.0625,4333.467222227904
2025-08-29 15:18:00,44.09722,1.1863419999999998,1.4819141557996744,6.597219000000001,7.233797000000001,39.351800000000026,4333.517222227904
2025-08-29 15:21:00,45.12442,1.1863419999999998,1.5069931229851024,6.6261589999999995,7.320607000000001,40.21980000000002,4333.5672222279045
2025-08-29 15:24:00,47.699655,1.2442130000000002,1.540645761563915,6.6261589999999995,7.262736,40.79860000000002,4333.617222227905
2025-08-29 15:27:00,45.12442,1.1284720000000004,1.5214519599272438,6.4525440000000005,7.320602,41.377399999999966,4333.667222227905
2025-08-29 15:30:00,44.09722,1.0995369999999998,1.4917054036087616,6.365743999999999,7.233797000000001,38.48380000000003,4333.717222227905
2025-08-29 15:33:00,45.12442,1.1284720000000004,1.5214519599272438,6.394678000000001,7.262736,40.50920000000002,4333.767222227905
2025-08-29 15:36:00,44.09722,1.157407,1.551167171999858,6.510414,7.378477,40.509299999999996,4333.817222227905
2025-08-29 15:39:00,45.12442,1.273148,1.544476970602218,6.684024,7.262736,38.19439999999997,4333.867222227906
2025-08-29 15:42:00,44.09722,1.2442129999999993,1.5279526026197636,6.71296,7.320607000000001,40.509299999999996,4333.917222227906
2025-08-29 15:45:00,46.16609,1.2152769999999995,1.511285902091841,6.655093999999999,7.291667,40.219899999999996,4333.967222227906
2025-08-29 15:48:00,45.12442,1.273148,1.531625297117971,6.712964,7.262736,39.0625,4334.017222227906
2025-08-29 15:51:00,45.12442,1.2152769999999995,1.523890928716455,6.655093999999999,7.320607000000001,40.50920000000002,4334.067222227906
2025-08-29 15:54:00,46.16609,1.2152769999999995,1.5238865835762438,6.539354,7.2048570000000005,39.93059999999997,4334.1172222279065
2025-08-29 15:57:00,46.94734,1.2442130000000002,1.5406413845687446,6.481484000000001,7.118051,40.50920000000002,4334.167222227907
2025-08-29 16:00:00,48.480905,1.1284720000000004,1.53349123619991,6.278938,7.1759260000000005,41.95590000000004,4334.217222227907
2025-08-29 16:03:00,47.743055,1.070601,1.4976389759004634,6.278938,7.233797000000001,41.37729999999999,4334.267222227907
2025-08-29 16:06:00,49.276619999999994,1.1574080000000002,1.5390315522698612,6.394674,7.233796,41.95599999999996,4334.317222227907
2025-08-29 16:09:00,49.262155,1.157407,1.551167171999858,6.4525440000000005,7.320607000000001,43.98149999999998,4334.367222227907
2025-08-29 16:12:00,49.262155,1.1863419999999998,1.519440911709738,6.510419000000001,7.233797000000001,43.11340000000001,4334.417222227908
2025-08-29 16:15:00,48.480905,1.1863419999999998,1.519440911709738,6.510419000000001,7.233797000000001,43.40280000000001,4334.467222227908
2025-08-29 16:18:00,47.714119999999994,1.157407,1.5146006758083665,6.4525440000000005,7.233797000000001,41.66660000000002,4334.517222227908
2025-08-29 16:21:00,49.276619999999994,1.2152780000000005,1.5364322674541044,6.4525440000000005,7.146986,41.95609999999999,4334.567222227908
2025-08-29 16:24:00,48.495369999999994,1.1863419999999998,1.5441683106535191,6.510419000000001,7.291667,43.11349999999999,4334.617222227908
2025-08-29 16:27:00,49.262155,1.1863419999999998,1.5318350723573784,6.539349,7.291667,43.40269999999998,4334.6672222279085
2025-08-29 16:30:00,46.94734,1.157407,1.5145964351571142,6.481483999999999,7.262727,42.82400000000001,4334.717222227909
2025-08-29 16:33:00,46.16609,1.2152780000000005,1.5489144546100728,6.423614,7.146986,41.66660000000002,4334.767222227909
2025-08-29 16:36:00,49.262155,1.1284720000000004,1.5214519599272438,6.365738,7.233796,42.24540000000002,4334.817222227909
2025-08-29 16:39:00,50.028935000000004,1.1574080000000002,1.5390315522698612,6.452544,7.291665999999999,42.24540000000002,4334.867222227909
2025-08-29 16:42:00,47.714119999999994,1.1863419999999998,1.5564503778342165,6.568283999999999,7.3784719999999995,42.82409999999999,4334.917222227909
2025-08-29 16:45:00,47.714119999999994,1.2152779999999996,1.5489187592506062,6.65509,7.3784719999999995,41.37729999999999,4334.96722222791
2025-08-29 16:48:00,48.480905,1.273148,1.544476970602218,6.684024,7.262736,43.40280000000001,4335.01722222791
2025-08-29 16:51:00,49.262155,1.2152780000000005,1.5613479282782388,6.510414,7.262736,42.24540000000002,4335.06722222791
2025-08-29 16:54:00,49.262155,1.0995369999999998,1.4917054036087616,6.365743999999999,7.233797000000001,41.95609999999999,4335.11722222791
2025-08-29 16:57:00,50.028935000000004,1.0995369999999998,1.5156564864964515,6.394674,7.320607000000001,43.98150000000004,4335.16722222791
2025-08-29 17:00:00,49.247690000000006,1.0995369999999998,1.5275504950151253,6.365743999999999,7.320607000000001,43.98159999999996,4335.2172222279105
2025-08-29 17:03:00,51.591435000000004,1.157407,1.5511629875507988,6.278938,7.146991000000001,43.692200000000014,4335.267222227911
2025-08-29 17:06:00,50.810185000000004,1.070601,1.5094423535816146,6.249998,7.233797000000001,43.40280000000001,4335.317222227911
2025-08-29 17:09:00,50.028935000000004,1.157407,1.5752748848148557,6.365744,7.291667,44.27089999999998,4335.367222227911
2025-08-29 17:12:00,48.495369999999994,1.157407,1.551167171999858,6.481479,7.3495420000000005,43.11340000000001,4335.417222227911
2025-08-29 17:15:00,47.714119999999994,1.1863419999999998,1.5441683106535191,6.539354,7.320602,43.11349999999999,4335.467222227911
2025-08-29 17:18:00,46.903940000000006,1.273148,1.5572615122610969,6.6261540000000005,7.233796,42.24530000000004,4335.517222227912
2025-08-29 17:21:00,47.714119999999994,1.2442129999999993,1.5406457615639146,6.684029999999999,7.320607000000001,42.53479999999996,4335.567222227912
2025-08-29 17:24:00,46.94734,1.2442129999999993,1.5406457615639146,6.684029999999999,7.320607000000001,41.37729999999999,4335.617222227912
2025-08-29 17:27:00,47.714119999999994,1.2152769999999995,1.5238865835762438,6.539354,7.2048570000000005,42.24539999999996,4335.667222227912
2025-08-29 17:30:00,47.714119999999994,1.1863419999999998,1.519440911709738,6.510414,7.233792,42.24530000000004,4335.717222227912
2025-08-29 17:33:00,47.699655,1.2152769999999995,1.523890928716455,6.568283999999999,7.233797000000001,41.37729999999999,4335.7672222279125
2025-08-29 17:36:00,50.057869999999994,1.2152780000000005,1.5364322674541044,6.481484000000001,7.1759260000000005,43.11349999999999,4335.817222227913
2025-08-29 17:39:00,50.057869999999994,1.157407,1.5145964351571142,6.423614,7.2048570000000005,43.113399999999956,4335.867222227913
2025-08-29 17:42:00,48.495369999999994,1.157407,1.5390267447437542,6.394679,7.233792,42.24539999999996,4335.917222227913
2025-08-29 17:45:00,46.94734,1.2442129999999993,1.5532783352893826,6.53935,7.2048570000000005,42.24539999999996,4335.967222227913
2025-08-29 17:48:00,47.699655,1.359954,1.580150494495646,6.712960000000001,7.1759260000000005,41.377200000000016,4336.017222227913
2025-08-29 17:51:00,46.16609,1.3020829999999997,1.5479259689632,6.77083,7.291667,41.95599999999996,4336.067222227914
2025-08-29 17:54:00,46.94734,1.2442129999999993,1.515193032680841,6.65509,7.233797000000001,40.79860000000002,4336.117222227914
2025-08-29 17:57:00,46.94734,1.2442129999999993,1.5279482044426758,6.597219999999999,7.2048570000000005,42.53469999999999,4336.167222227914
2025-08-29 18:00:00,48.466440000000006,1.2152769999999995,1.5238865835762438,6.539354,7.2048570000000005,42.53470000000004,4336.217222227914
2025-08-29 18:03:00,46.94734,1.2152779999999996,1.52389151019776,6.597219999999999,7.262732000000001,41.66669999999999,4336.267222227914
2025-08-29 18:06:00,45.12442,1.2442129999999993,1.4894863408525827,6.65509,7.175927,39.641200000000026,4336.3172222279145
2025-08-29 18:09:00,44.126155,1.1863419999999998,1.5069888100970275,6.539354,7.233792,39.930499999999995,4336.367222227915
2025-08-29 18:12:00,44.09722,1.1863419999999998,1.5069931229851024,6.539349,7.233797000000001,39.3519,4336.417222227915
2025-08-29 18:15:00,45.12442,1.1863419999999998,1.519440911709738,6.510419000000001,7.233797000000001,40.219899999999996,4336.467222227915
2025-08-29 18:18:00,45.12442,1.2152769999999995,1.4986239245845105,6.6261540000000005,7.233797000000001,41.66669999999999,4336.517222227915
2025-08-29 18:21:00,45.12442,1.2152779999999996,1.52389151019776,6.597219999999999,7.262732000000001,40.219899999999996,4336.567222227915
2025-08-29 18:24:00,44.09722,1.3020829999999997,1.5479259689632,6.77083,7.291667,39.0625,4336.617222227916
2025-08-29 18:27:00,42.549185,1.3020829999999997,1.5218488279669893,6.77083,7.233797000000001,39.0625,4336.667222227916
2025-08-29 18:30:00,42.578125,1.273148,1.505727794886004,6.741899999999999,7.233792,38.7731,4336.717222227916
2025-08-29 18:33:00,41.767935,1.3020829999999997,1.5218488279669893,6.799765,7.262732000000001,37.905100000000004,4336.767222227916
2025-08-29 18:36:00,43.330435,1.3310189999999995,1.5378408339400347,6.71296,7.146991000000001,39.0625,4336.817222227916
2025-08-29 18:39:00,42.549185,1.2442129999999993,1.515193032680841,6.597219999999999,7.175927,38.19440000000003,4336.8672222279165
2025-08-29 18:42:00,42.549185,1.2442129999999993,1.5023699649622455,6.684029999999999,7.233797000000001,37.905100000000004,4336.917222227917
2025-08-29 18:45:00,41.782405,1.2442129999999993,1.5279482044426747,6.7419,7.349537,39.641200000000026,4336.967222227917
2025-08-29 18:48:00,41.796875,1.2442129999999993,1.5279526026197632,6.8287,7.436347,38.48380000000003,4337.017222227917
2025-08-29 18:51:00,41.001155,1.2442129999999993,1.5279482044426747,6.7419,7.349537,37.61579999999998,4337.067222227917
2025-08-29 18:54:00,41.811345,1.2442129999999993,1.5406457615639135,6.71296,7.349537,37.61579999999998,4337.117222227917
2025-08-29 18:57:00,41.75347,1.2442129999999993,1.502369964962245,6.79977,7.349537,39.3519,4337.167222227918
2025-08-29 19:00:00,41.767935,1.3020829999999997,1.5479259689632,6.85764,7.378477,38.7731,4337.217222227918
2025-08-29 19:03:00,41.015625,1.3020829999999997,1.5218488279669893,6.85764,7.320607000000001,38.773199999999974,4337.267222227918
2025-08-29 19:06:00,39.973960000000005,1.3020829999999997,1.5479259689632,6.7997700000000005,7.320607000000001,37.03709999999995,4337.317222227918
2025-08-29 19:09:00,41.78241,1.359954,1.5537113010739811,6.915509999999999,7.320606,37.03699999999998,4337.367222227918
2025-08-29 19:12:00,42.563655,1.3310189999999995,1.5641000175685336,6.88657,7.378471,37.03699999999998,4337.4172222279185
2025-08-29 19:15:00,41.811345,1.2152769999999995,1.523890928716454,6.799764000000001,7.465277,39.3519,4337.467222227919
2025-08-29 19:18:00,43.330435,1.273148,1.5572615122610969,6.770834,7.378475999999999,38.19440000000003,4337.517222227919
2025-08-29 19:21:00,41.767935,1.1863419999999998,1.5441725641362902,6.684024,7.465281999999999,38.19449999999995,4337.567222227919
2025-08-29 19:24:00,41.015625,1.1863419999999998,1.5194452043514384,6.684024,7.407412,38.7731,4337.617222227919
2025-08-29 19:27:00,42.563655,1.273148,1.531625297117971,6.770834,7.320606,37.326400000000035,4337.667222227919
2025-08-29 19:30:00,40.50926,1.186343,1.5194415014762261,6.684029999999999,7.407406999999999,36.74770000000001,4337.71722222792
2025-08-29 19:33:00,41.001155,1.3020839999999998,1.560864770288112,6.7419,7.291665999999999,37.32639999999998,4337.76722222792
2025-08-29 19:36:00,39.98843,1.2442129999999993,1.502369964962245,6.79977,7.349537,35.87959999999998,4337.81722222792
2025-08-29 19:39:00,41.001155,1.3020829999999997,1.5349228720243426,6.886570000000001,7.378477,37.615700000000004,4337.86722222792
2025-08-29 19:42:00,41.001155,1.3888889999999998,1.5560538475798449,7.031244999999999,7.378475999999999,37.32639999999998,4337.91722222792
2025-08-29 19:45:00,41.001155,1.273148,1.5187094190684194,6.85764,7.3784719999999995,37.32639999999998,4337.9672222279205
2025-08-29 19:48:00,39.98843,1.2442129999999993,1.5023744070175447,6.8287,7.378477,36.74770000000001,4338.017222227921
2025-08-29 19:51:00,41.015625,1.3020839999999998,1.5479265300955696,6.79977,7.320606,36.16899999999998,4338.067222227921
2025-08-29 19:54:00,41.015625,1.273148,1.5572615122610978,6.915509999999999,7.5231520000000005,37.32649999999995,4338.117222227921
2025-08-29 19:57:00,39.20718,1.273148,1.5444769706022168,6.886570000000001,7.465281999999999,35.59030000000001,4338.167222227921
2025-08-29 20:00:00,39.20718,1.3020829999999997,1.5218488279669893,6.85764,7.320607000000001,35.87959999999998,4338.217222227921
2025-08-29 20:03:00,39.20718,1.3020839999999998,1.508711800679465,6.8287,7.262736,36.16899999999998,4338.267222227922
2025-08-29 20:06:00,39.20718,1.2442129999999993,1.4894863408525827,6.8287,7.349537,37.03699999999998,4338.317222227922
2025-08-29 20:09:00,39.20718,1.2152779999999996,1.498624499607798,6.79977,7.407412,36.45830000000001,4338.367222227922
2025-08-29 20:12:00,39.192710000000005,1.2442129999999993,1.5406457615639135,6.8287,7.465277,35.87959999999998,4338.417222227922
2025-08-29 20:15:00,39.20718,1.2152769999999995,1.523890928716454,6.770834,7.436347,36.16890000000001,4338.467222227922
2025-08-29 20:18:00,39.221644999999995,1.2442129999999993,1.5279526026197632,6.8287,7.436347,36.16899999999998,4338.5172222279225
2025-08-29 20:21:00,41.001155,1.2442129999999993,1.5279526026197632,6.8287,7.436347,36.16899999999998,4338.567222227923
2025-08-29 20:24:00,39.20718,1.273148,1.531625297117971,6.915509999999999,7.465281999999999,36.747600000000034,4338.617222227923
2025-08-29 20:27:00,37.138305,1.2442130000000002,1.5151930326808416,6.7997700000000005,7.378477,34.43289999999996,4338.667222227923
2025-08-29 20:30:00,37.138305,1.3020829999999997,1.4954993608280311,6.915509999999999,7.320607000000001,35.01159999999999,4338.717222227923
2025-08-29 20:33:00,38.16551,1.3310179999999994,1.551005717034451,7.031244999999999,7.494217000000001,34.72219999999999,4338.767222227923
2025-08-29 20:36:00,37.12384,1.3888889999999998,1.5694646596690582,7.060185,7.436346,36.16890000000001,4338.817222227924
2025-08-29 20:39:00,38.16551,1.4178240000000004,1.5715999676852188,7.08912,7.407406,34.14350000000002,4338.867222227924
2025-08-29 20:42:00,37.12384,1.3310179999999994,1.5246106166493372,7.031244999999999,7.436347,33.85420000000005,4338.917222227924
2025-08-29 20:45:00,39.973960000000005,1.3888889999999998,1.556049199634221,7.06019,7.407411000000001,35.59019999999998,4338.967222227924
2025-08-29 20:48:00,39.192710000000005,1.3020829999999997,1.5608642060291749,7.03125,7.581017000000001,36.74770000000001,4339.017222227924
2025-08-29 20:51:00,44.09722,1.0416669999999995,1.4794497457029472,6.365738,7.349540999999999,38.19439999999997,4339.0672222279245
2025-08-29 20:54:00,46.16609,0.8680560000000002,1.4857218264597452,5.902777,7.378471,40.79849999999999,4339.117222227925
2025-08-29 20:57:00,44.09722,0.8391200000000003,1.5172272822686854,5.844912000000001,7.494212,38.48380000000003,4339.167222227925
2025-08-29 21:00:00,43.330435,0.8969909999999999,1.4955322732619076,6.076393,7.494212,40.50920000000002,4339.217222227925
2025-08-29 21:03:00,41.001155,0.9837959999999999,1.522076783084381,6.221068,7.465281999999999,37.61579999999998,4339.267222227925
2025-08-29 21:06:00,41.015625,1.0416659999999993,1.5144169861655812,6.365743,7.436347,36.747799999999984,4339.317222227925
2025-08-29 21:09:00,39.192710000000005,1.0416660000000002,1.5028106292301338,6.481478000000001,7.5231520000000005,37.615700000000004,4339.367222227926
2025-08-29 21:12:00,40.986689999999996,1.070601,1.5211921031756643,6.568288000000001,7.581017000000001,38.19439999999997,4339.417222227926
2025-08-29 21:15:00,39.973960000000005,1.0416660000000002,1.4794491136980004,6.539348,7.5231520000000005,36.16900000000004,4339.467222227926
2025-08-29 21:18:00,39.20718,1.1284720000000004,1.4972091738017714,6.481478000000001,7.291665999999999,35.59019999999998,4339.517222227926
2025-08-29 21:21:00,39.20718,1.070602,1.4619296659274057,6.510414000000001,7.3784719999999995,35.59019999999998,4339.567222227926
2025-08-29 21:24:00,37.138305,1.1284720000000004,1.5214519599272438,6.6261589999999995,7.494216999999999,35.30099999999999,4339.6172222279265
2025-08-29 21:27:00,34.56308,1.2152779999999996,1.498624499607798,6.79977,7.407412,34.14350000000002,4339.667222227927
2025-08-29 21:30:00,34.534145,1.3020839999999998,1.5218493827722928,6.8287,7.291665999999999,33.275499999999965,4339.717222227927
2025-08-29 21:33:00,34.534145,1.3020839999999998,1.508711800679465,6.88657,7.320606,32.696799999999996,4339.767222227927
2025-08-29 21:36:00,37.12384,1.2152769999999995,1.523890928716454,6.799764000000001,7.465277,34.43290000000002,4339.817222227927
2025-08-29 21:39:00,39.221644999999995,1.2442130000000002,1.5406457615639142,6.770829000000001,7.407406,37.03699999999998,4339.867222227927
2025-08-29 21:42:00,38.16551,1.1284720000000004,1.5093555360816326,6.655094000000001,7.494212,35.30099999999999,4339.917222227928
2025-08-29 21:45:00,37.138305,1.1863419999999998,1.506993122985102,6.770834,7.465281999999999,33.56480000000005,4339.967222227928
2025-08-29 21:48:00,39.192710000000005,1.2152769999999995,1.511290268176478,6.799764000000001,7.436347,35.59030000000001,4340.017222227928
2025-08-29 21:51:00,38.16551,1.2152780000000005,1.5238915101977597,6.712964,7.378475999999999,35.301000000000045,4340.067222227928
2025-08-29 21:54:00,37.138305,1.070601,1.4619290503413176,6.481478000000001,7.349537,34.72219999999999,4340.117222227928
2025-08-29 21:57:00,39.20718,1.0416659999999993,1.502810629230133,6.394672999999999,7.436347,35.30090000000001,4340.1672222279285
2025-08-29 22:00:00,39.20718,1.070601,1.509442353581614,6.539348,7.523147,34.72220000000004,4340.217222227929
2025-08-29 22:03:00,30.150460000000002,1.0127310000000005,1.472671929621805,6.452548999999999,7.494218,32.696699999999964,4340.267222227929
2025-08-29 22:06:00,30.150460000000002,1.157407,1.439924049896718,6.684024,7.291667,31.25,4340.317222227929
2025-08-29 22:15:00,30.13599,1.157407,1.4017346215135846,6.510414,7.0312470000000005,30.382000000000005,4340.317222227929
2025-08-29 22:18:00,30.150460000000002,1.2152780000000005,1.434328950411169,6.481484000000001,6.944445999999999,31.82869999999997,4340.317222227929
2025-08-29 22:24:00,30.13599,1.2442130000000002,1.437260236114647,6.568284000000001,6.973381000000001,30.092600000000004,4340.317222227929
2025-08-29 22:27:00,30.150460000000002,1.157407,1.4145329168761336,6.510414,7.060187000000001,31.25,4340.317222227929
2025-08-29 22:30:00,30.150460000000002,1.157407,1.4272592401385118,6.568284000000001,7.146987000000001,30.960699999999974,4340.317222227929
2025-08-29 22:33:00,30.150460000000002,1.157407,1.414528506291468,6.597224,7.146987000000001,30.960699999999974,4340.317222227929
2025-08-29 22:36:00,30.150460000000002,1.1863419999999998,1.469280134964785,6.539349,7.146987000000001,31.828700000000026,4340.317222227929
2025-08-29 22:42:00,30.13599,1.2152769999999995,1.4473243003129799,6.684024,7.175927,31.82869999999997,4340.317222227929
2025-08-29 22:57:00,30.13599,1.273148,1.4795653635905002,6.712964,7.146986,30.671299999999974,4340.317222227929
2025-08-29 23:00:00,30.150460000000002,1.2442130000000002,1.476531667555068,6.741899,7.233796,30.38190000000003,4340.367222227929
2025-08-29 23:03:00,32.479745,1.2152780000000005,1.4731063804214748,6.712964,7.262736,31.5394,4340.417222227929
2025-08-29 23:06:00,32.479745,1.0995369999999998,1.406143616197369,6.510414000000001,7.175927,32.11800000000005,4340.46722222793
2025-08-29 23:09:00,32.479745,1.1574080000000002,1.4399246283225289,6.510414000000001,7.118055999999999,31.828700000000026,4340.51722222793
2025-08-29 23:12:00,31.177660000000003,1.0995369999999998,1.443160114036881,6.452544,7.2048570000000005,31.82869999999997,4340.56722222793
2025-08-29 23:15:00,32.479745,1.1284720000000004,1.4604247343102854,6.423608,7.146986,31.25,4340.61722222793
2025-08-29 23:18:00,31.19213,1.1574080000000002,1.4650584679691663,6.452544,7.118055999999999,31.539300000000026,4340.66722222793
2025-08-29 23:21:00,31.19213,1.1574080000000002,1.4399246283225295,6.568284,7.1759260000000005,31.5394,4340.7172222279305
2025-08-29 23:24:00,30.150460000000002,1.0995370000000007,1.455382996062602,6.597224,7.378477,31.25,4340.767222227931
2025-08-29 23:27:00,31.438075,1.157407,1.4272592401385118,6.597224,7.175927,32.11810000000003,4340.817222227931
2025-08-29 23:30:00,32.479745,1.1863419999999998,1.4565825642060375,6.6261589999999995,7.2048570000000005,31.539300000000026,4340.867222227931
2025-08-29 23:33:00,30.13599,1.2152769999999995,1.485894796885569,6.712964,7.291667,31.25,4340.917222227931
2025-08-29 23:36:00,30.1794,1.1863419999999998,1.4692801349647844,6.712964,7.320602,31.828700000000026,4340.967222227931
2025-08-29 23:39:00,30.150460000000002,1.2152769999999995,1.4473243003129803,6.568283999999999,7.060187000000001,31.5394,4341.017222227932
2025-08-29 23:42:00,30.150460000000002,1.273148,1.4531244732900153,6.6261540000000005,7.002316,31.8288,4341.067222227932
2025-08-29 23:45:00,30.16493,1.1863419999999998,1.4181016791894938,6.6261540000000005,7.118052,31.25,4341.117222227932
2025-08-29 23:51:00,30.150460000000002,1.2152769999999995,1.4212615139285987,6.770834,7.2048570000000005,31.539300000000026,4341.117222227932
2025-08-29 23:54:00,30.13599,1.2442129999999993,1.4635132457643558,6.71296,7.175927,31.5394,4341.117222227932
2025-08-30 00:03:00,39.20718,1.7361110000000002,1.5403896709616385,7.378470000000001,7.002319,35.011600000000044,4341.117222227932
2025-08-30 00:06:00,41.782405,1.3888889999999998,1.5560538475798449,6.94444,7.291671,37.32649999999995,4341.167222227932
2025-08-30 00:09:00,46.180555,1.2152780000000005,1.6347689014773583,6.973383999999999,7.899306,41.377200000000016,4341.217222227932
2025-08-30 00:12:00,47.72859,0.9548610000000002,1.480277376761205,5.815967,7.031245999999999,40.509299999999996,4341.2672222279325
2025-08-30 00:15:00,47.714119999999994,0.8101859999999999,1.4227098635317628,5.3819420000000004,6.857635999999999,41.37729999999999,4341.317222227933
2025-08-30 00:18:00,47.714119999999994,0.6655089999999992,1.3429367904790341,5.0925959999999995,6.799767000000001,42.24540000000002,4341.367222227933
2025-08-30 00:21:00,47.699655,0.6655089999999992,1.3822007524897733,5.063655999999999,6.886577000000001,41.66669999999999,4341.417222227933
2025-08-30 00:24:00,45.12442,0.6944439999999998,1.4252895866058715,5.1793960000000006,7.031251999999999,39.0625,4341.467222227933
2025-08-30 00:27:00,44.09722,0.7233799999999997,1.4186528778809941,5.3819420000000004,7.118052,39.0625,4341.517222227933
2025-08-30 00:30:00,42.549185,0.78125,1.4222498963182817,5.671292,7.233792,38.7731,4341.567222227934
2025-08-30 00:33:00,41.015625,0.8969899999999997,1.4410273963836335,5.960647000000001,7.233797000000001,37.32639999999998,4341.617222227934
2025-08-30 00:36:00,41.015625,0.9548609999999993,1.5025993624278373,6.1631979999999995,7.436347,36.747600000000034,4341.667222227934
2025-08-30 00:39:00,41.001155,1.0127309999999996,1.5072111197903668,6.3657379999999995,7.494217000000001,37.3263,4341.717222227934
2025-08-30 00:42:00,41.030095,1.0995369999999998,1.5156523663969177,6.481482999999999,7.407406,37.03709999999995,4341.767222227934
2025-08-30 00:45:00,39.973960000000005,1.0416660000000002,1.4911523170168386,6.481478000000001,7.494212,36.45830000000001,4341.8172222279345
2025-08-30 00:48:00,39.20718,1.1574080000000002,1.5390315522698612,6.597224000000001,7.436346,35.87959999999998,4341.867222227935
2025-08-30 00:51:00,39.192710000000005,1.157407,1.5268410906586944,6.655094000000001,7.465277,36.16899999999998,4341.917222227935
2025-08-30 00:54:00,37.138305,1.2152769999999995,1.511290268176478,6.799764000000001,7.436347,33.85409999999996,4341.967222227935
2025-08-30 00:57:00,37.138305,1.2152779999999996,1.5238915101977593,6.7419,7.407412,35.01150000000001,4342.017222227935
2025-08-30 01:00:00,37.138305,1.3020839999999998,1.5349234300060746,6.88657,7.378475999999999,34.72219999999999,4342.067222227935
2025-08-30 01:03:00,34.534145,1.273148,1.531625297117971,6.915509999999999,7.465281999999999,35.01159999999999,4342.117222227936
2025-08-30 01:06:00,35.836225,1.3020829999999997,1.5218488279669893,7.03125,7.494217000000001,34.72219999999999,4342.167222227936
2025-08-30 01:09:00,34.534145,1.3020829999999997,1.5218488279669893,7.00231,7.465277,34.43280000000004,4342.217222227936
2025-08-30 01:12:00,34.54861,1.3310179999999994,1.5640994607581402,6.973375,7.465277,35.01159999999999,4342.267222227936
2025-08-30 01:15:00,34.54861,1.3310179999999994,1.5246060315721284,7.060185,7.465277,35.01150000000001,4342.317222227936
2025-08-30 01:18:00,34.534145,1.273148,1.4926833399168797,7.03125,7.494212,34.43290000000002,4342.3672222279365
2025-08-30 01:21:00,37.138305,1.359954,1.553706708706973,7.06019,7.465275999999999,34.14340000000004,4342.417222227937
2025-08-30 01:24:00,37.12384,1.3020829999999997,1.5349228720243426,6.94444,7.436347,34.43289999999996,4342.467222227937
2025-08-30 01:27:00,37.138305,1.2152779999999996,1.4731063804214741,6.857639999999999,7.407412,34.43290000000002,4342.517222227937
2025-08-30 01:30:00,37.138305,1.3020839999999998,1.5087072475607823,6.857639999999999,7.291665999999999,35.300899999999956,4342.567222227937
2025-08-30 01:33:00,34.56308,1.2442129999999993,1.4894863408525827,6.8287,7.349537,33.85419999999999,4342.617222227937
2025-08-30 01:36:00,35.86516,1.3020839999999998,1.5479265300955696,6.857639999999999,7.378475999999999,35.59020000000004,4342.667222227938
2025-08-30 01:39:00,37.109375,1.273148,1.5057322921269352,6.915503999999999,7.407406,35.30099999999999,4342.717222227938
2025-08-30 01:42:00,37.138305,1.2442129999999993,1.515193032680841,6.88657,7.465277,34.72220000000004,4342.767222227938
2025-08-30 01:45:00,37.12384,1.2442129999999993,1.4894863408525836,6.857639999999999,7.378477,33.85410000000002,4342.817222227938
2025-08-30 01:48:00,37.12384,1.273148,1.5187138933177728,6.94444,7.465281999999999,35.30099999999999,4342.867222227938
2025-08-30 01:51:00,37.109375,1.3020829999999997,1.5349183659571428,7.03125,7.523147,34.14350000000002,4342.9172222279385
2025-08-30 01:54:00,37.12384,1.273148,1.531625297117971,6.94444,7.494212,35.87960000000004,4342.967222227939
2025-08-30 01:57:00,34.534145,1.3020829999999997,1.508711249074828,6.973375,7.407412,34.14350000000002,4343.017222227939
2025-08-30 02:00:00,34.534145,1.3020829999999997,1.4954993608280311,6.944444999999999,7.3495420000000005,33.85419999999999,4343.067222227939
2025-08-30 02:03:00,34.534145,1.3310179999999994,1.5378402833854297,7.031244999999999,7.465277,33.56480000000005,4343.117222227939
2025-08-30 02:06:00,34.534145,1.3020829999999997,1.4822205297972812,7.031244999999999,7.407412,33.27540000000005,4343.167222227939
2025-08-30 02:09:00,34.51968,1.3310179999999994,1.5246106166493372,6.973375,7.378477,33.27539999999999,4343.21722222794
2025-08-30 02:12:00,37.138305,1.3888889999999998,1.5425664029081092,7.060185,7.378475999999999,34.72219999999999,4343.26722222794
2025-08-30 02:15:00,35.86516,1.3888889999999998,1.556049199634221,7.089125,7.436346,34.43289999999996,4343.31722222794
2025-08-30 02:18:00,35.850695,1.3888889999999998,1.5425664029081099,7.118054999999999,7.436346,34.43289999999996,4343.36722222794
2025-08-30 02:21:00,34.534145,1.3020830000000005,1.5087112490748285,7.06018,7.494216999999999,34.14359999999999,4343.41722222794
2025-08-30 02:24:00,34.534145,1.359953,1.5135284179033361,7.06018,7.378477,34.14359999999999,4343.4672222279405
2025-08-30 02:27:00,34.56308,1.3888889999999998,1.5425664029081092,7.060185,7.378475999999999,34.14359999999999,4343.517222227941
2025-08-30 02:30:00,34.54861,1.3310179999999994,1.5246060315721284,7.060185,7.465277,34.14359999999999,4343.567222227941
2025-08-30 02:33:00,37.138305,1.359954,1.540385949432126,7.03125,7.407406,34.43290000000002,4343.617222227941
2025-08-30 02:36:00,37.138305,1.3020829999999997,1.508711249074828,7.00231,7.436347,35.879700000000014,4343.667222227941
2025-08-30 02:39:00,34.534145,1.273148,1.5187138933177728,6.94444,7.465281999999999,33.85420000000005,4343.717222227941
2025-08-30 02:42:00,37.138305,1.359954,1.540385949432126,7.06019,7.436346,34.14350000000002,4343.767222227942
2025-08-30 02:45:00,37.138305,1.3020829999999997,1.5479259689632,7.00231,7.523147,34.14350000000002,4343.817222227942
2025-08-30 02:48:00,37.12384,1.4178239999999995,1.5715999676852177,7.089125,7.407411000000001,34.43280000000004,4343.867222227942
2025-08-30 02:51:00,35.836225,1.3310179999999994,1.5378402833854297,7.031244999999999,7.465277,35.011600000000044,4343.917222227942
2025-08-30 02:54:00,34.534145,1.273148,1.518713893317773,7.00231,7.5231520000000005,34.43290000000002,4343.967222227942
2025-08-30 02:57:00,37.138305,1.3020829999999997,1.508711249074828,7.00231,7.436347,34.14350000000002,4344.0172222279425
2025-08-30 03:00:00,37.109375,1.359954,1.5537113010739811,6.915509999999999,7.320606,35.011600000000044,4344.067222227943
2025-08-30 03:03:00,37.138305,1.2442129999999993,1.5023744070175447,6.88657,7.436347,32.98610000000002,4344.117222227943
2025-08-30 03:06:00,37.138305,1.2152769999999995,1.511290268176479,6.857634,7.494217000000001,34.14350000000002,4344.167222227943
2025-08-30 03:09:00,37.138305,1.2152769999999995,1.523890928716454,6.799764000000001,7.465277,35.011600000000044,4344.217222227943
2025-08-30 03:12:00,39.20718,1.273148,1.531625297117971,6.770834,7.320606,35.30090000000001,4344.267222227943
2025-08-30 03:15:00,38.16551,1.157407,1.5023000311892667,6.6261589999999995,7.3784719999999995,35.87959999999998,4344.317222227944
2025-08-30 03:18:00,37.138305,1.1863419999999998,1.506993122985102,6.741899,7.436347,35.01150000000001,4344.367222227944
2025-08-30 03:21:00,39.20718,1.2442130000000002,1.5151930326808416,6.741899,7.320606,36.45830000000001,4344.417222227944
2025-08-30 03:24:00,37.12384,1.1863419999999998,1.506993122985102,6.684024,7.3784719999999995,36.16890000000001,4344.467222227944
2025-08-30 03:27:00,34.534145,1.1863419999999998,1.494486113286981,6.799764000000001,7.465281999999999,34.43290000000002,4344.517222227944
2025-08-30 03:30:00,37.138305,1.2442129999999993,1.4894863408525836,6.857639999999999,7.378477,34.14350000000002,4344.5672222279445
2025-08-30 03:33:00,35.86516,1.273148,1.531625297117971,6.94444,7.494212,34.72219999999999,4344.617222227945
2025-08-30 03:36:00,34.54861,1.3310179999999994,1.5113012494643339,7.089125,7.465277,34.43280000000004,4344.667222227945
2025-08-30 03:39:00,37.138305,1.4178239999999995,1.5580226144816032,7.089125,7.378471,34.43290000000002,4344.717222227945
2025-08-30 03:42:00,37.12384,1.359953,1.553710754632421,7.08912,7.494217000000001,33.56479999999999,4344.767222227945
2025-08-30 03:45:00,34.54861,1.3310180000000003,1.5246060315721293,7.118060000000001,7.5231520000000005,33.27550000000002,4344.817222227945
2025-08-30 03:48:00,37.138305,1.4178240000000004,1.54437540607805,7.118060000000001,7.378475999999999,34.72219999999999,4344.867222227946
2025-08-30 03:51:00,34.54861,1.359953,1.4999838059111548,7.08912,7.378477,34.14340000000004,4344.917222227946
2025-08-30 03:54:00,34.534145,1.359953,1.5135284179033361,7.06018,7.378477,34.14350000000002,4344.967222227946
2025-08-30 03:57:00,37.138305,1.4178240000000004,1.5580273188074454,7.14699,7.436346,34.14350000000002,4345.017222227946
2025-08-30 04:00:00,37.138305,1.3310180000000003,1.5510057170344513,7.06018,7.5231520000000005,34.14350000000002,4345.067222227946
2025-08-30 04:03:00,34.51968,1.4178240000000004,1.5168448198492825,7.08912,7.291665999999999,33.56490000000002,4345.1172222279465
2025-08-30 04:06:00,34.54861,1.359953,1.486366983509696,7.06018,7.320607000000001,35.59030000000001,4345.167222227947
2025-08-30 04:09:00,37.138305,1.359953,1.5269934259531708,7.08912,7.436347,34.14359999999999,4345.217222227947
2025-08-30 04:12:00,34.534145,1.3310180000000003,1.5510057170344507,7.0023100000000005,7.465281999999999,33.85419999999999,4345.267222227947
2025-08-30 04:15:00,37.12384,1.359953,1.4999838059111548,7.08912,7.378477,35.30099999999999,4345.317222227947
2025-08-30 04:18:00,34.54861,1.3310180000000003,1.4979334215558635,7.06018,7.407412,34.43290000000002,4345.367222227947
2025-08-30 04:21:00,34.56308,1.359953,1.5403854061216162,7.08912,7.465277,33.85410000000002,4345.417222227948
2025-08-30 04:24:00,34.51968,1.3888889999999998,1.5560538475798449,7.031244999999999,7.378475999999999,33.85419999999999,4345.467222227948
2025-08-30 04:27:00,34.534145,1.3310179999999994,1.5113058592167952,7.060185,7.436347,33.56480000000005,4345.517222227948
2025-08-30 04:30:00,37.138305,1.4178239999999995,1.5715999676852177,7.060185,7.378471,33.85420000000005,4345.567222227948
2025-08-30 04:33:00,37.109375,1.3888889999999998,1.556049199634221,7.060185,7.407406,34.43290000000002,4345.617222227948
2025-08-30 04:36:00,37.138305,1.3310179999999994,1.5378402833854297,7.031244999999999,7.465277,34.14350000000002,4345.6672222279485
2025-08-30 04:39:00,35.836225,1.3020829999999997,1.508711249074828,7.031244999999999,7.465281999999999,33.56479999999999,4345.717222227949
2025-08-30 04:42:00,34.534145,1.3310179999999994,1.5246060315721284,7.060185,7.465277,34.43289999999996,4345.767222227949
2025-08-30 04:45:00,37.12384,1.3888889999999998,1.5560538475798449,6.973375,7.320606,34.43289999999996,4345.817222227949
2025-08-30 04:48:00,34.54861,1.3020829999999997,1.508711249074828,6.973375,7.407412,33.85419999999999,4345.867222227949
2025-08-30 04:51:00,34.534145,1.3310179999999994,1.4979334215558628,7.031244999999999,7.378477,32.986099999999965,4345.917222227949
