Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-08-30 04:54:00,34.54861,1.3888889999999998,1.5425664029081092,7.060185,7.378475999999999,34.72219999999999,4345.96722222795
2025-08-30 04:57:00,35.836225,1.3020829999999997,1.5218488279669893,7.00231,7.465277,33.27539999999999,4346.01722222795
2025-08-30 05:00:00,37.12384,1.1863419999999998,1.506993122985102,6.799764000000001,7.494212,34.43289999999996,4346.06722222795
2025-08-30 05:03:00,37.138305,1.0995369999999998,1.491709559883233,6.568284,7.436347,36.16899999999998,4346.11722222795
2025-08-30 05:06:00,39.20718,1.0995369999999998,1.491709559883233,6.452543,7.320606,35.87959999999998,4346.16722222795
2025-08-30 05:09:00,39.20718,0.9259259999999996,1.4384747416011492,6.221067999999999,7.407412,37.03709999999995,4346.2172222279505
2025-08-30 05:12:00,41.767935,1.070602,1.5211967883551285,6.423608000000001,7.436346,37.03699999999998,4346.267222227951
2025-08-30 05:15:00,41.001155,0.9837959999999999,1.4995604128456705,6.3657379999999995,7.5520819999999995,36.16890000000001,4346.317222227951
2025-08-30 05:18:00,39.20718,1.0416659999999993,1.4911523170168381,6.452543,7.465277,36.45830000000001,4346.367222227951
2025-08-30 05:21:00,39.20718,1.070601,1.4738875300572831,6.481478000000001,7.378477,35.59030000000001,4346.417222227951
2025-08-30 05:24:00,39.20718,1.070601,1.509442353581614,6.539348,7.523147,35.30090000000001,4346.467222227951
2025-08-30 05:27:00,37.138305,1.0995369999999998,1.5156523663969168,6.597224000000001,7.523147,35.59030000000001,4346.517222227952
2025-08-30 05:30:00,38.16551,1.0995369999999998,1.503707120456859,6.568284,7.465277,35.87959999999998,4346.567222227952
2025-08-30 05:33:00,39.20718,1.1574080000000002,1.5146012741131099,6.5393539999999994,7.320606,36.16909999999996,4346.617222227952
2025-08-30 05:36:00,37.12384,1.0995369999999998,1.4917054036087607,6.597224000000001,7.465277,35.01159999999999,4346.667222227952
2025-08-30 05:39:00,37.138305,1.1574080000000002,1.5268416921923882,6.597224000000001,7.407406,34.72219999999999,4346.717222227952
2025-08-30 05:42:00,35.82176,1.0995369999999998,1.4675487174359354,6.568284,7.378477,34.72229999999996,4346.7672222279525
2025-08-30 05:45:00,39.20718,1.186343,1.494486696563115,6.568284,7.233801000000001,35.59019999999998,4346.817222227953
2025-08-30 05:48:00,38.15104,1.070601,1.4857890847565474,6.423608,7.349537,36.16899999999998,4346.867222227953
2025-08-30 05:51:00,37.109375,1.0995369999999998,1.4917095598832337,6.452544,7.320607000000001,34.72219999999999,4346.917222227953
2025-08-30 05:54:00,39.192710000000005,1.0995369999999998,1.4675487174359354,6.568284,7.378477,35.01159999999999,4346.967222227953
2025-08-30 05:57:00,39.20718,1.0995369999999998,1.4917054036087607,6.597224000000001,7.465277,34.43290000000002,4347.017222227953
2025-08-30 06:00:00,37.138305,1.0995369999999998,1.503707120456859,6.597224000000001,7.494217000000001,35.01159999999999,4347.067222227954
2025-08-30 06:03:00,39.20718,1.1574080000000002,1.502304886454157,6.568284,7.320606,34.14350000000002,4347.117222227954
2025-08-30 06:06:00,37.138305,1.0995369999999998,1.4675445233866915,6.655094,7.465277,34.14359999999999,4347.167222227954
2025-08-30 06:09:00,38.16551,1.0995369999999998,1.4675445233866915,6.655094,7.465277,35.30090000000001,4347.217222227954
2025-08-30 06:12:00,39.20718,1.0995369999999998,1.491709559883233,6.568284,7.436347,36.16899999999998,4347.267222227954
2025-08-30 06:15:00,37.138305,1.157407,1.5268453121682908,6.6261540000000005,7.436347,33.85410000000002,4347.3172222279545
2025-08-30 06:18:00,39.192710000000005,1.157407,1.5268410906586944,6.655094000000001,7.465277,33.275499999999965,4347.367222227955
2025-08-30 06:21:00,37.138305,1.1574080000000002,1.502304886454157,6.568284,7.320606,34.72219999999999,4347.417222227955
2025-08-30 06:24:00,38.16551,1.1284720000000004,1.4850075091024781,6.568284000000001,7.3495420000000005,34.72220000000004,4347.467222227955
2025-08-30 06:27:00,37.138305,1.1284720000000004,1.5214519599272438,6.597224,7.465281999999999,34.72220000000004,4347.517222227955
2025-08-30 06:30:00,34.56308,1.157407,1.489946402323713,6.741894000000001,7.465277,34.72220000000004,4347.567222227955
2025-08-30 06:33:00,39.192710000000005,1.2152780000000005,1.5613436432282586,6.655094000000001,7.407406,35.01159999999999,4347.617222227956
2025-08-30 06:36:00,39.192710000000005,1.2152780000000005,1.5238915101977597,6.741894000000001,7.407406,34.432799999999986,4347.667222227956
2025-08-30 06:39:00,37.138305,1.0416670000000003,1.4676925284364661,6.5393539999999994,7.494216999999999,34.72219999999999,4347.717222227956
2025-08-30 06:42:00,39.20718,1.186343,1.5318356653349998,6.597224000000001,7.349540999999999,35.30090000000001,4347.767222227956
2025-08-30 06:45:00,39.20718,1.1574080000000002,1.5146012741131099,6.5393539999999994,7.320606,35.87959999999998,4347.817222227956
2025-08-30 06:48:00,39.20718,1.1574080000000002,1.5390315522698612,6.568284,7.407406,34.432799999999986,4347.8672222279565
2025-08-30 06:51:00,37.12384,1.0995369999999998,1.4917054036087607,6.597224000000001,7.465277,34.72220000000004,4347.917222227957
2025-08-30 06:54:00,39.20718,1.1574080000000002,1.502304886454157,6.684024000000001,7.436346,35.59020000000004,4347.967222227957
2025-08-30 06:57:00,39.192710000000005,1.0995369999999998,1.5156564864964515,6.568284,7.494217000000001,34.43289999999996,4348.017222227957
2025-08-30 07:00:00,39.192710000000005,1.0995369999999998,1.503707120456859,6.597224000000001,7.494217000000001,35.01159999999999,4348.067222227957
2025-08-30 07:03:00,39.20718,1.0416660000000002,1.4794491136980004,6.423608,7.407412,35.30099999999999,4348.117222227957
2025-08-30 07:06:00,39.20718,1.1284720000000004,1.4972091738017714,6.481478000000001,7.291665999999999,35.59020000000004,4348.167222227958
2025-08-30 07:09:00,39.221644999999995,1.1284720000000004,1.4972091738017719,6.510418,7.320606,35.59030000000001,4348.217222227958
2025-08-30 07:12:00,41.015625,1.070601,1.4976389759004634,6.510418,7.465277,37.32639999999998,4348.267222227958
2025-08-30 07:15:00,39.20718,1.070601,1.5328973544478424,6.394678000000001,7.436347,37.03709999999995,4348.317222227958
2025-08-30 07:18:00,39.973960000000005,1.070601,1.4976430631503406,6.481478000000001,7.436347,35.30090000000001,4348.367222227958
2025-08-30 07:21:00,41.767935,1.0416659999999993,1.502810629230133,6.394672999999999,7.436347,37.3263,4348.4172222279585
2025-08-30 07:24:00,39.973960000000005,1.0416659999999993,1.4794491136979997,6.510413,7.494217000000001,36.45830000000001,4348.467222227959
2025-08-30 07:27:00,41.001155,1.0416659999999993,1.4911523170168381,6.336803,7.349537,36.74769999999995,4348.517222227959
2025-08-30 07:30:00,41.015625,1.0416659999999993,1.4794491136979997,6.394672999999999,7.378477,37.03699999999998,4348.567222227959
2025-08-30 07:33:00,41.001155,1.0416659999999993,1.5144169861655818,6.394672999999999,7.465277,37.326400000000035,4348.617222227959
2025-08-30 07:36:00,41.001155,1.0416659999999993,1.5144169861655818,6.394672999999999,7.465277,36.74770000000001,4348.667222227959
2025-08-30 07:39:00,50.810185000000004,1.4178239999999995,1.5580273188074438,6.799767999999999,7.089124000000001,42.82409999999999,4348.71722222796
2025-08-30 07:42:00,78.443285,1.5335650000000003,1.7681243523660815,7.031248000000001,7.523142999999999,61.053200000000004,4348.76722222796
2025-08-30 07:45:00,98.26389,2.5752309999999996,1.5699092538252284,8.043978,6.336807,68.28699999999998,4348.81722222796
2025-08-30 07:48:00,100.0,1.649305,1.4212654428421392,5.844907999999999,5.410882999999999,82.46529999999998,4348.86722222796
2025-08-30 07:51:00,87.97743,0.4050919999999998,1.4037501596853201,3.4722219999999995,6.452546000000001,72.62720000000002,4348.91722222796
2025-08-30 07:54:00,56.49595,0.6076389999999998,1.23730485331005,4.340278,5.931709000000001,51.21530000000001,4348.9672222279605
2025-08-30 07:57:00,50.057869999999994,0.78125,1.2404915016801354,4.658565,5.729163000000001,45.13899999999995,4349.017222227961
2025-08-30 08:00:00,48.495369999999994,0.8391200000000003,1.1754252438703063,4.513889,5.266207,43.40280000000001,4349.067222227961
2025-08-30 08:03:00,49.262155,0.8680560000000002,1.1451342690478823,4.484953,5.092596,42.82409999999999,4349.117222227961
2025-08-30 08:06:00,51.591435000000004,0.8101849999999997,1.145460300478014,4.282408,5.034721,45.42829999999998,4349.167222227961
2025-08-30 08:09:00,53.399885,0.868055,1.1451336675132195,4.542823,5.150467000000001,39.93050000000002,4349.217222227961
2025-08-30 08:12:00,44.09722,0.9548610000000002,1.1964434938695485,4.890046,5.410877999999999,40.509299999999996,4349.267222227962
2025-08-30 08:15:00,41.015625,1.2442130000000002,1.2150528803485985,5.324070000000001,5.266207,38.19440000000003,4349.317222227962
2025-08-30 08:18:00,39.192710000000005,1.273148,1.1842248404489397,5.353009999999999,5.1794020000000005,37.326400000000035,4349.367222227962
2025-08-30 08:21:00,38.16551,1.3310179999999994,1.2269598592621436,5.381944999999999,5.179397,37.03710000000001,4349.417222227962
2025-08-30 08:24:00,37.12384,1.3310180000000003,1.211596878906458,5.52662,5.295141999999999,36.45830000000001,4349.467222227962
2025-08-30 08:27:00,37.109375,1.4178240000000004,1.2360956232038152,5.555560000000001,5.208335999999999,36.74769999999995,4349.5172222279625
2025-08-30 08:30:00,39.163775,1.3020829999999997,1.1670391360856678,5.46875,5.208337,36.16899999999998,4349.567222227963
2025-08-30 08:33:00,39.20718,1.2442129999999993,1.1854060504501862,5.381939999999999,5.266207,36.45839999999998,4349.617222227963
2025-08-30 08:36:00,39.98843,1.273148,1.1993611873946888,5.353003999999999,5.208335999999999,37.90500000000003,4349.667222227963
2025-08-30 08:39:00,41.001155,1.2442130000000002,1.2296907709164848,5.2372689999999995,5.208335999999999,37.03709999999995,4349.717222227963
2025-08-30 08:42:00,39.98843,1.1863419999999998,1.186342000015974,5.295139000000001,5.295137,36.16900000000004,4349.767222227963
2025-08-30 08:45:00,41.001155,1.2152780000000005,1.229688274722647,5.208334,5.237266,37.037000000000035,4349.817222227964
2025-08-30 08:48:00,42.549185,1.1574080000000002,1.1861097044862434,5.1504639999999995,5.208335999999999,37.905100000000004,4349.867222227964
2025-08-30 08:51:00,45.12442,1.0127319999999997,1.1778271803184512,4.832177000000001,5.1794009999999995,39.930499999999995,4349.917222227964
2025-08-30 08:54:00,41.767935,1.0127319999999997,1.190927989518407,4.976853,5.353012,38.483799999999974,4349.967222227964
2025-08-30 08:57:00,39.192710000000005,1.2442130000000002,1.2296907709164848,5.410880000000001,5.381947,36.74770000000001,4350.017222227964
2025-08-30 09:00:00,37.138305,1.3310180000000003,1.211591544669276,5.555560000000001,5.324072,37.037000000000035,4350.0672222279645
2025-08-30 09:03:00,39.20718,1.3310179999999994,1.1960887775173923,5.526625,5.266207,36.747600000000034,4350.117222227965
2025-08-30 09:06:00,41.015625,1.2442130000000002,1.1703876126261017,5.295139000000001,5.150466,37.037000000000035,4350.167222227965
2025-08-30 09:09:00,44.082755000000006,1.1284720000000004,1.1854053058417626,5.034718000000001,5.150465999999999,36.45830000000001,4350.217222227965
2025-08-30 09:12:00,46.961805,0.9548610000000002,1.1711331421012448,4.74537,5.208335999999999,39.930499999999995,4350.267222227965
2025-08-30 09:15:00,45.12442,0.8969909999999999,1.1624350357468702,4.774306,5.3530120000000005,40.509199999999964,4350.317222227965
2025-08-30 09:18:00,44.09722,1.0127309999999996,1.2039422210434567,4.947917,5.3530120000000005,41.37729999999999,4350.367222227966
2025-08-30 09:21:00,41.767935,1.0995370000000007,1.1842251701238227,5.150462,5.324076999999999,37.905100000000004,4350.417222227966
2025-08-30 09:24:00,39.973960000000005,1.2152779999999996,1.2296932357324057,5.2662,5.295141999999999,37.03710000000001,4350.467222227966
2025-08-30 09:27:00,41.015625,1.2442129999999993,1.2002894244842508,5.381939999999999,5.295137,37.03699999999998,4350.517222227966
2025-08-30 09:30:00,41.001155,1.2442130000000002,1.2002894244842515,5.324069,5.237266,37.61579999999998,4350.567222227966
2025-08-30 09:33:00,43.330435,1.157407,1.2002913047871333,5.092588000000001,5.1794009999999995,39.0625,4350.6172222279665
2025-08-30 09:36:00,44.09722,1.070602,1.196088923010445,4.976852,5.237266,37.32639999999998,4350.667222227967
2025-08-30 09:39:00,46.16609,1.0127319999999997,1.1778271803184521,4.918982,5.266206,41.95599999999996,4350.717222227967
2025-08-30 09:42:00,47.714119999999994,0.8680560000000002,1.1451334247460154,4.658565,5.266206,42.24539999999996,4350.767222227967
2025-08-30 09:45:00,50.028935000000004,0.8101859999999999,1.168852767092707,4.4560189999999995,5.266206,42.82400000000001,4350.817222227967
2025-08-30 09:48:00,52.618635,0.78125,1.1845039001271818,4.340278,5.266206,45.1388,4350.867222227967
2025-08-30 09:51:00,51.591435000000004,0.7233789999999996,1.16779007314391,4.311342,5.353007,43.98140000000001,4350.917222227968
2025-08-30 09:54:00,46.16609,0.8680559999999993,1.2053349854502275,4.6875,5.439812,41.08789999999999,4350.967222227968
2025-08-30 09:57:00,45.109955,1.0416660000000002,1.2331424813587368,4.976852000000001,5.381942,39.64110000000005,4351.017222227968
2025-08-30 10:00:00,41.767935,1.1284720000000004,1.1993579825669856,5.208329000000001,5.353007,38.194500000000005,4351.067222227968
2025-08-30 10:03:00,41.001155,1.1863419999999998,1.2007538837511706,5.2372689999999995,5.266207,37.90519999999998,4351.117222227968
2025-08-30 10:06:00,41.782405,1.1574080000000002,1.1861097044862434,5.1504639999999995,5.208335999999999,37.03710000000001,4351.1672222279685
2025-08-30 10:09:00,41.767935,1.070601,1.182570863141963,5.034722,5.266207,37.615700000000004,4351.217222227969
2025-08-30 10:12:00,39.192710000000005,1.3020829999999997,1.2283278573505572,5.439815,5.295141999999999,37.61579999999998,4351.267222227969
2025-08-30 10:15:00,38.16551,1.3888889999999998,1.2228494698738583,5.584496000000001,5.266207,34.72229999999996,4351.317222227969
2025-08-30 10:18:00,37.138305,1.359953,1.209514484713525,5.555560000000001,5.266207,36.16899999999998,4351.367222227969
2025-08-30 10:21:00,38.15104,1.3310179999999994,1.2115968789064575,5.497685,5.266207,36.16899999999998,4351.417222227969
2025-08-30 10:24:00,39.192710000000005,1.3888889999999998,1.206967999233316,5.497685,5.150466,37.037000000000035,4351.46722222797
2025-08-30 10:27:00,41.001155,1.3020839999999998,1.197960614908311,5.35301,5.150466,37.615700000000004,4351.51722222797
2025-08-30 10:30:00,41.001155,1.1863419999999998,1.186342000015974,5.295139000000001,5.295137,38.77320000000003,4351.56722222797
2025-08-30 10:33:00,41.767935,1.157407,1.2002913047871333,5.179394000000001,5.266207,36.74769999999995,4351.61722222797
2025-08-30 10:36:00,41.015625,1.157407,1.2002913047871333,5.208329000000001,5.295141999999999,37.32639999999998,4351.66722222797
2025-08-30 10:39:00,41.030095,1.1863419999999998,1.2007538837511706,5.2372689999999995,5.266207,37.326400000000035,4351.7172222279705
2025-08-30 10:42:00,43.330435,1.157407,1.2002864231765322,5.121528,5.208331,38.77320000000003,4351.767222227971
2025-08-30 10:45:00,45.12442,1.0416659999999993,1.1670383730251448,5.005787,5.266207,39.64110000000005,4351.817222227971
2025-08-30 10:48:00,44.09722,1.0995369999999998,1.2115971571247237,5.092592,5.324077000000001,38.48380000000003,4351.867222227971
2025-08-30 10:51:00,42.549185,1.157407,1.214360331979795,5.2372689999999995,5.3530120000000005,40.50920000000002,4351.917222227971
2025-08-30 10:54:00,39.973960000000005,1.3020829999999997,1.2283278573505592,5.468744999999999,5.324072,36.74769999999995,4351.967222227971
2025-08-30 10:57:00,41.015625,1.359954,1.2406210682726908,5.43981,5.208335999999999,37.905100000000004,4352.017222227972
2025-08-30 11:00:00,41.015625,1.359954,1.2559622240841741,5.410880000000001,5.208335999999999,37.615700000000004,4352.067222227972
2025-08-30 11:03:00,39.973960000000005,1.3310179999999994,1.2115968789064575,5.497685,5.266207,37.905100000000004,4352.117222227972
2025-08-30 11:06:00,39.20718,1.359954,1.2251333221040706,5.584496000000001,5.324072,36.74770000000001,4352.167222227972
2025-08-30 11:09:00,38.16551,1.4467590000000001,1.2492560750140593,5.671301000000001,5.295141999999999,35.30090000000001,4352.217222227972
2025-08-30 11:12:00,37.12384,1.4756939999999998,1.2297225326910084,5.671301000000001,5.208337,35.59030000000001,4352.2672222279725
2025-08-30 11:15:00,38.15104,1.3888889999999998,1.206967999233316,5.555556,5.208337,35.01159999999999,4352.317222227973
2025-08-30 11:18:00,39.973960000000005,1.3310179999999994,1.1804405272893843,5.497685,5.208337,38.19439999999997,4352.367222227973
2025-08-30 11:21:00,41.001155,1.3020839999999998,1.197960614908311,5.41088,5.208335999999999,36.45830000000001,4352.417222227973
2025-08-30 11:24:00,42.520255000000006,1.157407,1.2002864231765322,5.208334,5.295137,39.0625,4352.467222227973
2025-08-30 11:27:00,42.549185,1.0995369999999998,1.1842251701238224,5.092592,5.266207,39.6413,4352.517222227973
2025-08-30 11:30:00,41.767935,1.1863419999999998,1.1863469999827188,5.208329000000001,5.208337,39.3519,4352.567222227974
2025-08-30 11:33:00,39.98843,1.2152779999999996,1.2152799999922121,5.295139999999999,5.295141999999999,37.905100000000004,4352.617222227974
2025-08-30 11:36:00,40.002894999999995,1.2152769999999995,1.2152795000539953,5.266203999999999,5.266207,37.615700000000004,4352.667222227974
2025-08-30 11:39:00,44.09722,1.157407,1.2002913047871333,5.092588000000001,5.1794009999999995,40.509299999999996,4352.717222227974
2025-08-30 11:42:00,44.09722,1.0995369999999998,1.1842251701238224,5.092592,5.266207,40.219899999999996,4352.767222227974
2025-08-30 11:45:00,42.563655,1.273148,1.2439906826273968,5.410880000000001,5.3530120000000005,37.61579999999998,4352.8172222279745
2025-08-30 11:48:00,39.973960000000005,1.3020830000000005,1.2283278573505587,5.52662,5.381947,37.905100000000004,4352.867222227975
2025-08-30 11:51:00,39.192710000000005,1.3310179999999994,1.1960941610270739,5.468744999999999,5.208337,37.615700000000004,4352.917222227975
2025-08-30 11:54:00,41.001155,1.3020839999999998,1.2132083129548363,5.295139999999999,5.121525999999999,38.7731,4352.967222227975
2025-08-30 11:57:00,41.767935,1.1863419999999998,1.1718174733715832,5.2372689999999995,5.208337,38.77320000000003,4353.017222227975
2025-08-30 12:00:00,41.001155,1.2442129999999993,1.2002894244842517,5.35301,5.266207,39.0625,4353.067222227975
2025-08-30 12:03:00,41.001155,1.3020829999999997,1.2132130832547992,5.468744999999999,5.295141999999999,37.037000000000035,4353.117222227976
2025-08-30 12:06:00,39.20718,1.3310179999999994,1.2115968789064575,5.497685,5.266207,37.037000000000035,4353.167222227976
2025-08-30 12:09:00,39.20718,1.3310179999999994,1.1804405272893843,5.468744999999999,5.179397,36.747799999999984,4353.217222227976
2025-08-30 12:12:00,39.20718,1.3310179999999994,1.1804405272893843,5.468744999999999,5.179397,36.45830000000001,4353.267222227976
2025-08-30 12:15:00,39.192710000000005,1.359953,1.1937490216405764,5.49768,5.179397,36.45830000000001,4353.317222227976
2025-08-30 12:18:00,41.001155,1.359954,1.2095149471166282,5.410880000000001,5.121525999999999,36.45830000000001,4353.3672222279765
2025-08-30 12:21:00,41.782405,1.3020839999999998,1.2132083129548363,5.295139999999999,5.121525999999999,38.19440000000003,4353.417222227977
2025-08-30 12:24:00,41.015625,1.2442130000000002,1.2296907709164848,5.2372689999999995,5.208335999999999,36.74770000000001,4353.467222227977
2025-08-30 12:27:00,41.001155,1.1574080000000002,1.2002869354506596,5.1504639999999995,5.237266,36.45840000000004,4353.517222227977
2025-08-30 12:30:00,41.001155,1.0995369999999998,1.1979580807277668,5.092592,5.295137,38.7731,4353.567222227977
2025-08-30 12:33:00,41.001155,1.1863419999999998,1.1863469999827188,5.208329000000001,5.208337,37.037000000000035,4353.617222227977
2025-08-30 12:36:00,39.973960000000005,1.2152769999999995,1.2007513876468627,5.324074,5.295137,36.45830000000001,4353.667222227978
2025-08-30 12:39:00,41.015625,1.3020839999999998,1.2132083129548363,5.41088,5.237266,37.037000000000035,4353.717222227978
2025-08-30 12:42:00,41.015625,1.2152779999999996,1.2152799999922121,5.295139999999999,5.295141999999999,38.7731,4353.767222227978
2025-08-30 12:45:00,39.192710000000005,1.3310179999999994,1.1960887775173923,5.439815,5.179397,35.30090000000001,4353.817222227978
2025-08-30 12:48:00,38.15104,1.3310180000000003,1.1804405272893843,5.49768,5.2083319999999995,35.30090000000001,4353.867222227978
2025-08-30 12:51:00,38.16551,1.359953,1.2251382296533564,5.52662,5.266207,34.72220000000004,4353.9172222279785
2025-08-30 12:54:00,39.192710000000005,1.4467590000000001,1.216872129095417,5.555560000000001,5.121531,34.72219999999999,4353.967222227979
2025-08-30 12:57:00,39.20718,1.3020829999999997,1.1825742649673954,5.43981,5.208337,36.16899999999998,4354.017222227979
2025-08-30 13:00:00,41.001155,1.1863419999999998,1.2007538837511706,5.2372689999999995,5.266207,37.3263,4354.067222227979
2025-08-30 13:03:00,39.959495000000004,1.1863419999999998,1.1718174733715832,5.266203999999999,5.237272,36.74759999999998,4354.117222227979
2025-08-30 13:06:00,39.192710000000005,1.3020829999999997,1.2283278573505572,5.410880000000001,5.266207,36.74770000000001,4354.167222227979
2025-08-30 13:09:00,39.973960000000005,1.3020829999999997,1.197954847813234,5.49769,5.295137,36.45830000000001,4354.21722222798
2025-08-30 13:12:00,39.192710000000005,1.3310179999999994,1.2269598592621436,5.497685,5.295137,37.615700000000004,4354.26722222798
2025-08-30 13:15:00,39.192710000000005,1.4178240000000004,1.2519416573677526,5.555560000000001,5.237266,36.747799999999984,4354.31722222798
2025-08-30 13:18:00,37.138305,1.3020829999999997,1.2283278573505572,5.439815,5.295141999999999,35.01150000000001,4354.36722222798
2025-08-30 13:21:00,35.836225,1.3020829999999997,1.197954847813234,5.55556,5.353007,34.72229999999996,4354.41722222798
2025-08-30 13:24:00,38.16551,1.2442129999999993,1.1703824000721461,5.4976899999999995,5.353007,35.59030000000001,4354.4672222279805
2025-08-30 13:27:00,39.20718,1.2442130000000002,1.2002843017350875,5.439819,5.353006000000001,36.45830000000001,4354.517222227981
2025-08-30 13:30:00,39.973960000000005,1.2442130000000002,1.2296857314633245,5.439819,5.410876,36.45830000000001,4354.567222227981
2025-08-30 13:33:00,39.20718,1.1863419999999998,1.2292361812558574,5.468749000000001,5.555557,35.59030000000001,4354.617222227981
2025-08-30 13:36:00,41.767935,1.2442130000000002,1.2150478000177418,5.410884,5.3530109999999995,38.7731,4354.667222227981
2025-08-30 13:39:00,41.001155,1.157407,1.2421930975947741,5.295139000000001,5.468751999999999,38.194500000000005,4354.717222227981
2025-08-30 13:42:00,41.015625,1.2152769999999995,1.2152795000539953,5.324074,5.324077000000001,38.77320000000003,4354.767222227982
2025-08-30 13:45:00,39.98843,1.2442129999999993,1.2002894244842508,5.381939999999999,5.295137,37.32639999999998,4354.817222227982
2025-08-30 13:48:00,39.973960000000005,1.3020829999999997,1.1979601419353365,5.410880000000001,5.208337,37.905100000000004,4354.867222227982
2025-08-30 13:51:00,39.192710000000005,1.3310179999999994,1.1960941610270739,5.468744999999999,5.208337,36.16899999999998,4354.917222227982
2025-08-30 13:54:00,38.16551,1.3310179999999994,1.1804405272893843,5.497685,5.208337,36.45830000000001,4354.967222227982
2025-08-30 13:57:00,37.138305,1.273148,1.1842248404489382,5.410880000000001,5.237272,35.87959999999998,4355.0172222279825
2025-08-30 14:00:00,37.12384,1.359954,1.2559569441044556,5.55556,5.353006000000001,35.87960000000004,4355.067222227983
2025-08-30 14:03:00,37.138305,1.3020829999999997,1.2283226551232074,5.55556,5.410877000000001,35.87959999999998,4355.117222227983
2025-08-30 14:06:00,35.836225,1.3020829999999997,1.2433147313726518,5.55556,5.439817,35.30090000000001,4355.167222227983
2025-08-30 14:09:00,38.16551,1.3020829999999997,1.197954847813234,5.468754,5.266201,34.43290000000002,4355.217222227983
2025-08-30 14:12:00,38.16551,1.273148,1.2586245558472058,5.410884,5.381945999999999,34.43280000000004,4355.267222227983
2025-08-30 14:15:00,37.138305,1.2152779999999996,1.215275000005198,5.43982,5.439812000000001,36.74770000000001,4355.317222227984
2025-08-30 14:18:00,35.836225,1.3310179999999994,1.2115915446692755,5.5844949999999995,5.353007,33.56479999999999,4355.367222227984
2025-08-30 14:21:00,35.86516,1.3888889999999998,1.2228494698738588,5.5844949999999995,5.266206,34.72219999999999,4355.417222227984
2025-08-30 14:24:00,34.534145,1.359954,1.2095149471166282,5.584490000000001,5.295135999999999,33.27550000000002,4355.467222227984
2025-08-30 14:27:00,34.534145,1.3310179999999994,1.1960887775173932,5.5844949999999995,5.324077000000001,33.564700000000016,4355.517222227984
2025-08-30 14:30:00,34.534145,1.273148,1.1993559801405573,5.49769,5.3530120000000005,35.59030000000001,4355.5672222279845
2025-08-30 14:33:00,34.56308,1.359954,1.2095149471166293,5.55556,5.266206,35.30099999999999,4355.617222227985
2025-08-30 14:36:00,34.534145,1.3020829999999997,1.2132078359758893,5.49769,5.324077000000001,34.72220000000004,4355.667222227985
2025-08-30 14:39:00,34.56308,1.3020829999999997,1.2132078359758893,5.49769,5.324077000000001,34.72219999999999,4355.717222227985
2025-08-30 14:42:00,37.138305,1.359954,1.2251333221040706,5.55556,5.295135999999999,34.72219999999999,4355.767222227985
2025-08-30 14:45:00,37.12384,1.2152769999999995,1.1861041627287219,5.410884,5.353007,35.59030000000001,4355.817222227985
2025-08-30 14:48:00,37.138305,1.2152769999999995,1.2007513876468627,5.381944,5.353007,35.30090000000001,4355.867222227986
2025-08-30 14:51:00,37.12384,1.1863419999999998,1.1718174733715832,5.381944,5.3530120000000005,36.16899999999998,4355.917222227986
2025-08-30 14:54:00,35.86516,1.3020829999999997,1.2283226551232074,5.55556,5.410877000000001,35.01159999999999,4355.967222227986
2025-08-30 14:57:00,32.479745,1.3310180000000003,1.2421937149906974,5.642360000000001,5.468751999999999,32.98610000000002,4356.017222227986
2025-08-30 15:00:00,32.479745,1.3888889999999998,1.2228494698738588,5.815976,5.497687000000001,33.27550000000002,4356.067222227986
2025-08-30 15:03:00,32.494209999999995,1.3888889999999998,1.206967999233316,5.844906000000001,5.497687000000001,34.43290000000002,4356.1172222279865
2025-08-30 15:06:00,32.479745,1.3888889999999998,1.2228494698738588,5.815976,5.497687000000001,33.85419999999999,4356.167222227987
2025-08-30 15:09:00,35.82176,1.4467600000000003,1.2331465174594898,5.844906000000001,5.439816,34.72229999999996,4356.217222227987
2025-08-30 15:12:00,34.534145,1.3888889999999998,1.2069624831934234,5.700235999999999,5.353007,34.43289999999996,4356.267222227987
2025-08-30 15:15:00,37.109375,1.3888889999999998,1.2541775908672597,5.613425,5.353006000000001,34.43289999999996,4356.317222227987
2025-08-30 15:18:00,37.12384,1.2442129999999993,1.1703824000721461,5.4976899999999995,5.353007,34.14350000000002,4356.367222227987
2025-08-30 15:21:00,39.20718,1.1863419999999998,1.1718174733715794,5.237264000000001,5.2083319999999995,35.59030000000001,4356.417222227988
2025-08-30 15:24:00,41.030095,1.2442130000000002,1.2296907709164848,5.2372689999999995,5.208335999999999,36.74770000000001,4356.467222227988
2025-08-30 15:27:00,41.001155,1.1863419999999998,1.2007538837511706,5.2372689999999995,5.266207,36.74769999999995,4356.517222227988
2025-08-30 15:30:00,41.001155,1.157407,1.1861091962540984,5.2372689999999995,5.295141999999999,37.905100000000004,4356.567222227988
2025-08-30 15:33:00,39.98843,1.2442129999999993,1.1703876126261017,5.35301,5.208337,37.32639999999998,4356.617222227988
2025-08-30 15:36:00,38.16551,1.2152779999999996,1.2007569240569278,5.324070000000001,5.295142,35.59030000000001,4356.6672222279885
2025-08-30 15:39:00,32.465275000000005,1.2442129999999993,1.2442125000033522,5.497685,5.497682000000001,34.14349999999996,4356.717222227989
2025-08-30 15:42:00,32.494209999999995,1.3310179999999994,1.2572929521563352,5.873845,5.729167,34.43280000000004,4356.767222227989
2025-08-30 15:45:00,33.535875,1.3888889999999998,1.2541775908672597,5.931715,5.671296,34.43290000000002,4356.817222227989
2025-08-30 15:48:00,33.506945,1.3310179999999994,1.2871271527274013,5.873845,5.787037,34.14349999999996,4356.867222227989
2025-08-30 15:51:00,30.13599,1.3020829999999997,1.3020825000220655,5.8449100000000005,5.844907000000001,31.828700000000026,4356.917222227989
2025-08-30 15:54:00,30.150460000000002,1.3020829999999997,1.2729333204471676,5.931710000000001,5.873847,31.82869999999997,4356.96722222799
2025-08-30 15:57:00,32.479745,1.359954,1.3012303121519637,5.931710000000001,5.815975999999999,31.539300000000026,4357.01722222799
2025-08-30 16:00:00,30.150460000000002,1.273148,1.2731499999373628,5.931710000000001,5.931712,31.53929999999997,4357.06722222799
2025-08-30 16:03:00,32.479745,1.3020839999999998,1.2875638169698034,5.87384,5.844906,31.539300000000026,4357.11722222799
2025-08-30 22:21:00,32.494209999999995,1.475695,1.5328402423227463,7.14699,7.262735,31.25,4357.11722222799
2025-08-30 22:24:00,39.20718,1.3888889999999998,1.5290051233414896,7.031249999999999,7.320601,34.72230000000002,4357.16722222799
2025-08-30 22:27:00,39.98843,1.3020839999999998,1.5349189239377814,6.97338,7.465275999999999,35.59029999999996,4357.2172222279905
2025-08-30 22:30:00,39.973960000000005,1.3020839999999998,1.560864770288112,7.00232,7.552085999999999,36.16899999999998,4357.267222227991
2025-08-30 22:33:00,39.98843,1.3020839999999998,1.560864770288112,7.00232,7.552085999999999,35.87960000000004,4357.317222227991
2025-08-30 22:36:00,38.16551,1.3020829999999997,1.5737435197162903,6.94444,7.523147,36.16899999999998,4357.367222227991
2025-08-30 22:39:00,37.138305,1.3020829999999997,1.5218488279669893,7.00231,7.465277,34.72229999999996,4357.417222227991
2025-08-30 22:42:00,38.16551,1.3020829999999997,1.5218488279669893,7.00231,7.465277,34.72220000000004,4357.467222227991
2025-08-30 22:45:00,37.109375,1.273148,1.531625297117971,6.94444,7.494212,34.43289999999996,4357.517222227992
2025-08-30 22:48:00,37.12384,1.3310179999999994,1.5378402833854297,6.944444999999999,7.378477,35.011600000000044,4357.567222227992
2025-08-30 22:51:00,37.138305,1.3888889999999998,1.5560538475798449,6.9155050000000005,7.262736,35.59030000000001,4357.617222227992
2025-08-30 22:54:00,37.12384,1.3020829999999997,1.508711249074828,6.973375,7.407412,35.01159999999999,4357.667222227992
2025-08-30 22:57:00,38.16551,1.359954,1.5537113010739811,7.00231,7.407406,34.72219999999999,4357.717222227992
2025-08-30 23:00:00,37.12384,1.3020829999999997,1.5479259689632,6.915509999999999,7.436347,33.56479999999999,4357.7672222279925
2025-08-30 23:03:00,37.138305,1.273148,1.505732292126934,6.886570000000001,7.3784719999999995,34.14350000000002,4357.817222227993
2025-08-30 23:06:00,38.16551,1.3888889999999998,1.5153728288675683,7.031244999999999,7.291665999999999,35.01150000000001,4357.867222227993
2025-08-30 23:09:00,37.12384,1.3310179999999994,1.5510057170344502,6.973375,7.436347,34.72219999999999,4357.917222227993
2025-08-30 23:12:00,34.534145,1.3020829999999997,1.5479259689632,6.973375,7.494212,34.14350000000002,4357.967222227993
2025-08-30 23:15:00,34.577545,1.3310179999999994,1.5113058592167952,7.060185,7.436347,33.275499999999965,4358.017222227993
2025-08-30 23:18:00,37.138305,1.3310179999999994,1.5246106166493372,7.031244999999999,7.436347,33.56479999999999,4358.067222227994
2025-08-30 23:21:00,35.836225,1.3020829999999997,1.4954993608280311,7.118054999999999,7.5231520000000005,35.30090000000001,4358.117222227994
2025-08-30 23:24:00,37.138305,1.359953,1.5403854061216162,7.118060000000001,7.494217000000001,35.011600000000044,4358.167222227994
2025-08-30 23:27:00,37.109375,1.4178240000000004,1.5580226144816047,7.118060000000001,7.407406,33.85410000000002,4358.217222227994
2025-08-30 23:30:00,38.151044999999996,1.359953,1.5269934259531708,7.08912,7.436347,35.59029999999996,4358.267222227994
2025-08-30 23:33:00,37.138305,1.359953,1.5403854061216162,7.118060000000001,7.494217000000001,34.43290000000002,4358.3172222279945
2025-08-30 23:36:00,34.56308,1.3310180000000003,1.5246106166493378,7.06018,7.465281999999999,33.275499999999965,4358.367222227995
2025-08-30 23:39:00,37.12384,1.3310179999999994,1.4979334215558628,7.031244999999999,7.378477,33.85419999999999,4358.417222227995
2025-08-30 23:42:00,34.534145,1.3020829999999997,1.5087066959572555,6.944444999999999,7.3784719999999995,33.85419999999999,4358.467222227995
2025-08-30 23:45:00,37.138305,1.359954,1.5403905661153896,6.94444,7.320606,34.43290000000002,4358.517222227995
2025-08-30 23:48:00,37.138305,1.359954,1.51352895487657,7.00231,7.320606,34.14350000000002,4358.567222227995
2025-08-30 23:51:00,37.138305,1.3020829999999997,1.5349228720243426,6.94444,7.436347,34.72229999999996,4358.617222227996
2025-08-30 23:54:00,37.138305,1.3020829999999997,1.560868667245929,6.94444,7.494217000000001,34.43290000000002,4358.667222227996
2025-08-30 23:57:00,37.138305,1.3020829999999997,1.5087066959572555,7.03125,7.465277,33.85419999999999,4358.717222227996
2025-08-31 00:00:00,37.138305,1.3020829999999997,1.508711249074828,6.94444,7.378477,35.30090000000001,4358.767222227996
2025-08-31 00:03:00,37.109375,1.359954,1.5403905661153896,6.94444,7.320606,34.72219999999999,4358.817222227996
2025-08-31 00:06:00,37.138305,1.3888889999999998,1.5560538475798449,6.973375,7.320606,34.72219999999999,4358.8672222279965
2025-08-31 00:09:00,39.192710000000005,1.3888889999999998,1.529005123341489,7.06019,7.349540999999999,35.30099999999999,4358.917222227997
2025-08-31 00:12:00,37.12384,1.2152769999999995,1.4858992063552519,6.799764000000001,7.378477,34.72220000000004,4358.967222227997
2025-08-31 00:15:00,39.20718,1.0995369999999998,1.4675487174359354,6.510413,7.320606,35.30090000000001,4359.017222227997
2025-08-31 00:18:00,39.20718,0.983797,1.4768687641805796,6.134263,7.262736,35.01159999999999,4359.067222227997
2025-08-31 00:21:00,39.20718,0.8969899999999997,1.4189353619869367,5.960647000000001,7.175927,36.16899999999998,4359.117222227997
2025-08-31 00:24:00,37.12384,0.8969899999999997,1.3966679122455967,6.018517,7.175927,34.14350000000002,4359.167222227998
2025-08-31 00:27:00,38.16551,0.8969909999999999,1.4410280828708268,5.9895830000000005,7.262732000000001,35.01159999999999,4359.217222227998
2025-08-31 00:30:00,37.12384,1.0127309999999996,1.4377019169671785,6.423608000000001,7.378477,34.72220000000004,4359.267222227998
2025-08-31 00:33:00,37.138305,1.070601,1.4976389759004634,6.510418,7.465277,34.43289999999996,4359.317222227998
2025-08-31 00:36:00,34.534145,1.0995369999999998,1.503707120456859,6.597224000000001,7.494217000000001,34.14350000000002,4359.367222227998
2025-08-31 00:39:00,38.16551,1.2152780000000005,1.5489187592506075,6.799764000000001,7.5231460000000006,34.72220000000004,4359.4172222279985
2025-08-31 00:42:00,37.138305,1.157407,1.5023000311892667,6.770834,7.523147,33.56480000000005,4359.467222227999
2025-08-31 00:45:00,37.138305,1.1284720000000004,1.4972091738017719,6.712964,7.5231520000000005,35.011600000000044,4359.517222227999
2025-08-31 00:48:00,38.151044999999996,1.2442130000000002,1.5406457615639142,6.770829000000001,7.407406,34.43290000000002,4359.567222227999
2025-08-31 00:51:00,37.12384,1.157407,1.5023000311892667,6.741899,7.494212,34.72219999999999,4359.617222227999
2025-08-31 00:54:00,37.138305,1.1863419999999998,1.4819141557996744,6.741899,7.378477,33.85410000000002,4359.667222227999
2025-08-31 00:57:00,37.12384,1.1863419999999998,1.4944861132869818,6.684024,7.3495420000000005,34.72229999999996,4359.717222228
2025-08-31 01:00:00,34.534145,1.2152769999999995,1.4731058119553362,6.799764000000001,7.349537,33.85410000000002,4359.767222228
2025-08-31 01:03:00,34.534145,1.2152769999999995,1.460251016512863,6.799764000000001,7.320607000000001,34.72219999999999,4359.817222228
2025-08-31 01:06:00,34.534145,1.2442129999999993,1.5023744070175447,6.88657,7.436347,34.14349999999996,4359.867222228
2025-08-31 01:09:00,33.506945,1.3020829999999997,1.508711249074828,7.00231,7.436347,32.9862,4359.917222228
2025-08-31 01:12:00,34.534145,1.3310179999999994,1.5113058592167952,7.060185,7.436347,33.56480000000005,4359.9672222280005
2025-08-31 01:15:00,34.56308,1.359953,1.4999838059111548,7.08912,7.378477,34.14350000000002,4360.017222228001
2025-08-31 01:18:00,35.82176,1.4178240000000004,1.5306517393754535,7.08912,7.320606,34.14359999999999,4360.067222228001
2025-08-31 01:21:00,35.836225,1.4178240000000004,1.5443801364951524,7.06018,7.320606,34.43290000000002,4360.117222228001
2025-08-31 01:24:00,34.534145,1.3310180000000003,1.4979334215558635,7.0023100000000005,7.3495420000000005,33.85410000000002,4360.167222228001
2025-08-31 01:27:00,34.56308,1.359953,1.4999838059111548,7.0023100000000005,7.291667,33.56479999999999,4360.217222228001
2025-08-31 01:30:00,34.534145,1.3310180000000003,1.5246106166493378,7.0023100000000005,7.407412,33.27539999999999,4360.267222228002
2025-08-31 01:33:00,34.534145,1.3310180000000003,1.5246060315721293,7.08912,7.494212,34.43280000000004,4360.317222228002
2025-08-31 01:36:00,34.534145,1.3310180000000003,1.484482195955466,7.06018,7.3784719999999995,33.56479999999999,4360.367222228002
2025-08-31 01:39:00,34.534145,1.359953,1.5135284179033361,7.0023100000000005,7.320607000000001,33.27540000000005,4360.417222228002
2025-08-31 01:42:00,34.534145,1.359953,1.4999838059111548,7.06018,7.349537,33.56479999999999,4360.467222228002
2025-08-31 01:45:00,32.479745,1.359953,1.5269934259531708,7.08912,7.436347,32.69670000000002,4360.5172222280025
2025-08-31 01:48:00,33.506945,1.4178240000000004,1.5306517393754535,7.0023100000000005,7.233796,33.27550000000002,4360.567222228003
2025-08-31 01:51:00,33.506945,1.359953,1.4999838059111548,7.0023100000000005,7.291667,33.27550000000002,4360.617222228003
2025-08-31 01:54:00,32.479745,1.3310180000000003,1.5246106166493378,7.0023100000000005,7.407412,32.9862,4360.667222228003
2025-08-31 01:57:00,34.534145,1.4178240000000004,1.5306517393754535,7.08912,7.320606,32.69670000000002,4360.717222228003
2025-08-31 02:00:00,32.479745,1.3310180000000003,1.5113058592167967,6.97338,7.3495420000000005,32.696799999999996,4360.767222228003
2025-08-31 02:03:00,32.479745,1.3020829999999997,1.4688637341963897,6.973375,7.320602,32.117999999999995,4360.817222228004
2025-08-31 02:06:00,32.479745,1.3310179999999994,1.4979334215558628,6.973375,7.320607000000001,32.69670000000002,4360.867222228004
2025-08-31 02:09:00,33.52141,1.3020829999999997,1.508711249074828,6.94444,7.378477,31.828700000000026,4360.917222228004
2025-08-31 02:12:00,34.534145,1.2442129999999993,1.4894863408525827,6.8287,7.349537,34.43290000000002,4360.967222228004
2025-08-31 02:15:00,34.534145,1.2152769999999995,1.4731058119553362,6.799764000000001,7.349537,32.9862,4361.017222228004
2025-08-31 02:18:00,34.534145,1.273148,1.4926878607073621,6.799764000000001,7.262736,33.56479999999999,4361.0672222280045
2025-08-31 02:21:00,35.82176,1.2152769999999995,1.4731058119553366,6.770834,7.320607000000001,33.27550000000002,4361.117222228005
2025-08-31 02:24:00,34.534144999999995,1.1863419999999998,1.4944817796943346,6.712964,7.3784719999999995,34.43280000000004,4361.167222228005
2025-08-31 02:27:00,37.138305,1.2442129999999993,1.4894863408525836,6.857639999999999,7.378477,33.85419999999999,4361.217222228005
2025-08-31 02:30:00,34.534145,1.2152769999999995,1.4986239245845105,6.828703999999999,7.436347,34.14350000000002,4361.267222228005
2025-08-31 02:33:00,37.138305,1.1863419999999998,1.506993122985102,6.770834,7.465281999999999,35.30099999999999,4361.317222228005
2025-08-31 02:36:00,34.534145,1.2152769999999995,1.523890928716454,6.770834,7.436347,33.56479999999999,4361.367222228006
2025-08-31 02:39:00,35.836225,1.273148,1.5057322921269352,6.770834,7.262736,33.85410000000002,4361.417222228006
2025-08-31 02:42:00,34.56308,1.2152769999999995,1.4602465615351392,6.770834,7.291667,32.98610000000002,4361.467222228006
2025-08-31 02:45:00,34.534145,1.1863419999999998,1.4438243168994433,6.828703999999999,7.3784719999999995,33.27550000000002,4361.517222228006
2025-08-31 02:48:00,37.138305,1.273148,1.5187138933177728,6.857634,7.378475999999999,33.275499999999965,4361.567222228006
2025-08-31 02:51:00,34.534145,1.2152769999999995,1.511290268176478,6.799764000000001,7.436347,33.85409999999996,4361.6172222280065
2025-08-31 02:54:00,37.138305,1.273148,1.4926878607073621,6.799764000000001,7.262736,34.43290000000002,4361.667222228007
2025-08-31 02:57:00,34.534145,1.1863419999999998,1.4692801349647844,6.770834,7.3784719999999995,33.27539999999999,4361.717222228007
2025-08-31 03:00:00,37.12384,1.273148,1.505732292126934,6.799764000000001,7.291665999999999,32.98610000000002,4361.767222228007
2025-08-31 03:03:00,34.534145,1.157407,1.4775299443400396,6.712964,7.407406999999999,33.275499999999965,4361.817222228007
2025-08-31 03:06:00,37.138305,1.2152769999999995,1.4731058119553366,6.770834,7.320607000000001,34.14349999999996,4361.867222228007
2025-08-31 03:09:00,34.534145,1.2152769999999995,1.485894796885569,6.770834,7.349537,33.27550000000002,4361.917222228008
2025-08-31 03:12:00,34.54861,1.2442129999999993,1.4894863408525827,6.8287,7.349537,34.14350000000002,4361.967222228008
2025-08-31 03:15:00,33.506945,1.2442129999999993,1.5023744070175447,6.88657,7.436347,32.98610000000002,4362.017222228008
2025-08-31 03:18:00,34.534145,1.3888889999999998,1.5560538475798449,6.94444,7.291671,34.14349999999996,4362.067222228008
2025-08-31 03:21:00,33.506945,1.273148,1.5057322921269352,7.00231,7.494212,33.56480000000005,4362.117222228008
2025-08-31 03:24:00,33.506945,1.3020829999999997,1.5349228720243426,6.973375,7.465281999999999,33.56479999999999,4362.1672222280085
2025-08-31 03:27:00,32.479745,1.3888889999999998,1.5153728288675683,7.031244999999999,7.291665999999999,32.9862,4362.217222228009
2025-08-31 03:30:00,34.534145,1.3020829999999997,1.4954993608280311,6.973375,7.3784719999999995,32.69670000000002,4362.267222228009
2025-08-31 03:33:00,33.506945,1.3310179999999994,1.5113058592167952,7.060185,7.436347,32.40750000000003,4362.317222228009
2025-08-31 03:36:00,34.54861,1.3888889999999998,1.5560538475798449,7.031244999999999,7.378475999999999,33.56479999999999,4362.367222228009
2025-08-31 03:39:00,34.534145,1.3020829999999997,1.4954993608280311,7.03125,7.436347,34.43280000000004,4362.417222228009
2025-08-31 03:42:00,34.56308,1.3020829999999997,1.508711249074828,7.00231,7.436347,32.9862,4362.46722222801
2025-08-31 03:45:00,34.534145,1.3020829999999997,1.508711249074828,6.94444,7.378477,32.98610000000002,4362.51722222801
2025-08-31 03:48:00,32.494209999999995,1.3020829999999997,1.508711249074828,6.973375,7.407412,32.696799999999996,4362.56722222801
2025-08-31 03:51:00,34.577545,1.3310179999999994,1.484482195955465,7.060185,7.378477,33.56479999999999,4362.61722222801
2025-08-31 03:54:00,33.506945,1.4178240000000004,1.5306517393754535,7.08912,7.320606,32.40740000000005,4362.66722222801
2025-08-31 03:57:00,32.479745,1.359953,1.4999838059111548,7.06018,7.349537,33.56479999999999,4362.7172222280105
2025-08-31 04:00:00,32.479745,1.3310180000000003,1.484482195955466,7.08912,7.407412,32.11810000000003,4362.767222228011
2025-08-31 04:03:00,32.479745,1.4178240000000004,1.5168448198492825,7.118060000000001,7.320606,32.696799999999996,4362.817222228011
2025-08-31 04:06:00,33.506945,1.4178240000000004,1.5029620877075247,7.14699,7.320606,32.117999999999995,4362.867222228011
2025-08-31 04:09:00,33.506945,1.359953,1.5269934259531708,7.08912,7.436347,33.27550000000002,4362.917222228011
2025-08-31 04:12:00,33.52141,1.4178240000000004,1.5580273188074454,7.14699,7.436346,32.696699999999964,4362.967222228011
2025-08-31 04:15:00,34.577545,1.4178240000000004,1.5306517393754535,7.06018,7.291665999999999,33.56479999999999,4363.017222228012
2025-08-31 04:18:00,32.479745,1.4178240000000004,1.5168448198492825,7.08912,7.291665999999999,33.85409999999996,4363.067222228012
2025-08-31 04:21:00,32.494209999999995,1.359953,1.4999838059111548,7.08912,7.378477,32.69670000000002,4363.117222228012
2025-08-31 04:24:00,32.479745,1.4178240000000004,1.5168448198492825,7.118060000000001,7.320606,32.696799999999996,4363.167222228012
2025-08-31 04:27:00,32.479745,1.3310180000000003,1.4709595334075478,7.06018,7.3495420000000005,32.11810000000003,4363.217222228012
2025-08-31 04:30:00,32.479745,1.359953,1.4863622631667017,7.08912,7.349537,32.69670000000002,4363.2672222280125
2025-08-31 04:33:00,32.494209999999995,1.359953,1.5269934259531708,7.08912,7.436347,33.27550000000002,4363.317222228013
2025-08-31 04:36:00,32.494209999999995,1.4467590000000001,1.5179515050682013,7.14699,7.291671,32.696799999999996,4363.367222228013
2025-08-31 04:39:00,32.479745,1.359953,1.4863622631667017,7.118060000000001,7.378477,32.117999999999995,4363.417222228013
2025-08-31 04:42:00,32.479745,1.359953,1.5269934259531708,7.08912,7.436347,32.98610000000002,4363.467222228013
2025-08-31 04:45:00,34.534145,1.4467590000000001,1.545824426750811,7.204860000000001,7.407411000000001,32.407399999999996,4363.517222228013
2025-08-31 04:48:00,33.506945,1.359953,1.513523750721975,7.14699,7.465277,33.275499999999965,4363.567222228014
2025-08-31 04:51:00,32.479745,1.3310180000000003,1.4979334215558635,7.06018,7.407412,32.69670000000002,4363.617222228014
2025-08-31 04:54:00,31.19213,1.3310180000000003,1.4979334215558635,7.0023100000000005,7.3495420000000005,32.69670000000002,4363.667222228014
2025-08-31 04:57:00,31.19213,1.359953,1.4999838059111548,7.06018,7.349537,32.407399999999996,4363.717222228014
2025-08-31 05:00:00,32.479745,1.359953,1.4999838059111548,7.0023100000000005,7.291667,32.117999999999995,4363.767222228014
2025-08-31 05:03:00,32.494209999999995,1.3310179999999994,1.45735405144375,6.973375,7.233797000000001,32.407399999999996,4363.8172222280145
2025-08-31 05:06:00,32.479745,1.3310179999999994,1.4709595334075483,7.031244999999999,7.320607000000001,32.9862,4363.867222228015
2025-08-31 05:09:00,32.479745,1.3310179999999994,1.511305859216796,6.944444999999999,7.320607000000001,32.9862,4363.917222228015
2025-08-31 05:12:00,32.47974,1.359954,1.5135242876941042,6.915509999999999,7.233796,32.407399999999996,4363.967222228015
2025-08-31 05:15:00,32.479745,1.3020829999999997,1.4822205297972812,6.94444,7.320607000000001,33.27539999999999,4364.017222228015
2025-08-31 05:18:00,33.52141,1.3020829999999997,1.4954993608280311,6.886570000000001,7.291667,33.27550000000002,4364.067222228015
2025-08-31 05:21:00,34.534145,1.3020839999999998,1.4554321658705143,6.8287,7.146986,32.407399999999996,4364.117222228016
2025-08-31 05:24:00,34.534145,1.2442129999999993,1.476531667555068,6.79977,7.291667,32.407399999999996,4364.167222228016
2025-08-31 05:27:00,32.494209999999995,1.2152779999999996,1.4731063804214741,6.79977,7.3495420000000005,33.27550000000002,4364.217222228016
2025-08-31 05:30:00,32.479745,1.3020839999999998,1.4688596477932954,6.79977,7.146986,32.40749999999997,4364.267222228016
2025-08-31 05:33:00,32.479745,1.2442129999999993,1.4635087338015011,6.7419,7.2048570000000005,33.56479999999999,4364.317222228016
2025-08-31 05:36:00,32.479745,1.2152779999999996,1.434333453203719,6.944439999999999,7.407412,32.69670000000002,4364.3672222280165
2025-08-31 05:39:00,32.479745,1.2442129999999993,1.5023744070175447,6.88657,7.436347,31.8288,4364.417222228017
2025-08-31 05:42:00,32.479745,1.3020829999999997,1.4954993608280311,6.886570000000001,7.291667,32.986099999999965,4364.467222228017
2025-08-31 05:45:00,32.465275000000005,1.3020829999999997,1.455431627339267,6.915509999999999,7.233797000000001,32.986099999999965,4364.517222228017
2025-08-31 05:48:00,32.479745,1.359954,1.5269939661081635,6.915509999999999,7.262736,32.407399999999996,4364.567222228017
2025-08-31 05:51:00,32.494209999999995,1.273148,1.4926878607073621,6.886570000000001,7.3495420000000005,31.82860000000005,4364.617222228017
2025-08-31 05:54:00,32.479745,1.359954,1.4999843396745536,6.94444,7.233796,31.539300000000026,4364.667222228018
2025-08-31 05:57:00,32.479745,1.273148,1.4795699085288478,6.886570000000001,7.320602,32.98600000000005,4364.717222228018
