Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-08-31 06:00:00,32.494209999999995,1.3020829999999997,1.4822205297972812,7.00231,7.378477,32.11809999999997,4364.767222228018
2025-08-31 06:03:00,32.479745,1.3020829999999997,1.4954993608280311,6.94444,7.349537,31.82869999999997,4364.817222228018
2025-08-31 06:06:00,30.13599,1.3020829999999997,1.4822159272399063,6.915509999999999,7.291667,31.539300000000026,4364.867222228018
2025-08-31 06:09:00,32.479745,1.359954,1.5135242876941042,6.915509999999999,7.233796,31.25,4364.9172222280185
2025-08-31 06:12:00,32.479745,1.359954,1.51352895487657,6.94444,7.262736,32.98610000000002,4364.967222228019
2025-08-31 06:15:00,32.479745,1.3020829999999997,1.5087066959572555,6.915509999999999,7.349537,31.539300000000026,4365.017222228019
2025-08-31 06:18:00,32.494209999999995,1.3020829999999997,1.4822205297972812,7.00231,7.378477,32.9862,4365.067222228019
2025-08-31 06:21:00,32.479745,1.3310179999999994,1.484482195955465,7.031244999999999,7.349537,32.11809999999997,4365.117222228019
2025-08-31 06:24:00,32.479745,1.3310179999999994,1.4979334215558628,7.031244999999999,7.378477,30.960699999999974,4365.167222228019
2025-08-31 06:27:00,30.1794,1.3310179999999994,1.4709548457539348,7.060185,7.349537,32.40740000000005,4365.21722222802
2025-08-31 06:30:00,32.479745,1.4178239999999995,1.5168448198492825,7.089125,7.291671,31.82860000000005,4365.26722222802
2025-08-31 06:33:00,34.54861,1.273148,1.4531244732900153,6.944444,7.320606,32.9862,4365.31722222802
2025-08-31 06:36:00,38.16551,1.186343,1.4944823629693378,6.597224000000001,7.262731,35.87959999999998,4365.36722222802
2025-08-31 06:39:00,35.836225,1.0416659999999993,1.479449113697999,6.452543,7.436347,34.72229999999996,4365.41722222802
2025-08-31 06:42:00,39.20718,1.0127319999999997,1.4610668868966181,6.307867999999999,7.320606,35.87960000000004,4365.467222228021
2025-08-31 06:45:00,38.15104,0.9548609999999993,1.4690536773409688,6.249998,7.436347,34.72220000000004,4365.517222228021
2025-08-31 06:48:00,39.20718,1.0127319999999997,1.5072117719200242,6.249998,7.378475999999999,35.59020000000004,4365.567222228021
2025-08-31 06:51:00,39.20718,0.9548609999999993,1.4577818556614848,6.221067999999999,7.378477,35.011600000000044,4365.617222228021
2025-08-31 06:54:00,37.138305,0.9837959999999999,1.4654518075598955,6.278937999999999,7.3784719999999995,35.59029999999996,4365.667222228021
2025-08-31 06:57:00,37.138305,1.0127309999999996,1.4610662482219716,6.307868,7.320607000000001,34.14350000000002,4365.7172222280215
2025-08-31 07:00:00,37.138305,1.0127309999999996,1.4610662482219716,6.336803,7.3495420000000005,33.564700000000016,4365.767222228022
2025-08-31 07:03:00,37.12384,1.1284720000000004,1.4972091738017719,6.510418,7.320606,34.14349999999996,4365.817222228022
2025-08-31 07:06:00,35.836225,1.0416660000000002,1.4558877348572634,6.481478000000001,7.407412,33.56479999999999,4365.867222228022
2025-08-31 07:09:00,38.16551,1.1574080000000002,1.4899469941000645,6.568284,7.291665999999999,34.72219999999999,4365.917222228022
2025-08-31 07:12:00,37.138305,1.0995369999999998,1.4675487174359354,6.568284,7.378477,33.85410000000002,4365.967222228022
2025-08-31 07:15:00,37.138305,1.157407,1.5146006758083665,6.597224,7.378477,34.43289999999996,4366.017222228023
2025-08-31 07:18:00,37.138305,1.2152780000000005,1.511290846441417,6.6261540000000005,7.262736,34.72220000000004,4366.067222228023
2025-08-31 07:21:00,37.138305,1.2152780000000005,1.511290846441417,6.6261540000000005,7.262736,34.43289999999996,4366.117222228023
2025-08-31 07:24:00,37.12384,1.157407,1.489946402323713,6.655094000000001,7.378477,33.85420000000005,4366.167222228023
2025-08-31 07:27:00,35.836225,1.157407,1.502304291401299,6.6261540000000005,7.378477,33.85419999999999,4366.217222228023
2025-08-31 07:30:00,39.192710000000005,1.2152780000000005,1.5112864803556632,6.597224,7.233796,35.01150000000001,4366.2672222280235
2025-08-31 07:33:00,37.138305,1.070602,1.449921359743286,6.510414000000001,7.3495420000000005,34.43280000000004,4366.317222228024
2025-08-31 07:36:00,38.15104,1.0995369999999998,1.491709559883233,6.568284,7.436347,35.59019999999998,4366.367222228024
2025-08-31 07:39:00,37.12384,1.0995369999999998,1.503707120456859,6.568284,7.465277,35.011600000000044,4366.417222228024
2025-08-31 07:42:00,38.15104,1.157407,1.5268453121682908,6.568284000000001,7.378477,35.87960000000004,4366.467222228024
2025-08-31 07:45:00,38.16551,1.157407,1.5146006758083665,6.597224,7.378477,33.85419999999999,4366.517222228024
2025-08-31 07:48:00,37.138305,1.157407,1.5268410906586944,6.655094000000001,7.465277,35.30090000000001,4366.567222228025
2025-08-31 07:51:00,38.16551,1.157407,1.4775299443400396,6.655094000000001,7.349537,34.43290000000002,4366.617222228025
2025-08-31 07:54:00,39.20718,1.2152780000000005,1.4986244996077986,6.655094000000001,7.262736,34.72219999999999,4366.667222228025
2025-08-31 07:57:00,37.12384,1.1284720000000004,1.47274505599516,6.597224,7.3495420000000005,35.01159999999999,4366.717222228025
2025-08-31 08:00:00,39.192710000000005,1.2152780000000005,1.511290846441417,6.6261540000000005,7.262736,36.16890000000001,4366.767222228025
2025-08-31 08:03:00,39.192710000000005,1.0995369999999998,1.4917095598832337,6.452544,7.320607000000001,36.16900000000004,4366.8172222280255
2025-08-31 08:06:00,39.20718,1.1574080000000002,1.5023006262409966,6.5393539999999994,7.291665999999999,35.30090000000001,4366.867222228026
2025-08-31 08:09:00,39.20718,1.070601,1.473887530057284,6.423608,7.320607000000001,35.01150000000001,4366.917222228026
2025-08-31 08:12:00,41.782405,1.0995369999999998,1.5156564864964515,6.394672999999999,7.320606,37.03709999999995,4366.967222228026
2025-08-31 08:15:00,41.015625,1.0127309999999996,1.4957434193718717,6.336808,7.436347,37.03699999999998,4367.017222228026
2025-08-31 08:18:00,44.09722,1.0127319999999997,1.530003812757709,6.250003,7.436341,38.194500000000005,4367.067222228026
2025-08-31 08:21:00,44.09722,0.9259260000000005,1.515772459522004,6.018522000000001,7.407406,39.35179999999997,4367.117222228027
2025-08-31 08:24:00,46.16609,0.8101849999999997,1.485263784741606,5.7870420000000005,7.436347,40.219899999999996,4367.167222228027
2025-08-31 08:27:00,41.767935,0.9837959999999999,1.5444238524661935,6.221068000000001,7.523152,37.905100000000004,4367.217222228027
2025-08-31 08:30:00,38.15104,1.186343,1.5564509771654027,6.71296,7.523147,34.72230000000002,4367.267222228027
2025-08-31 08:33:00,37.138305,1.3020829999999997,1.5479259689632,6.973375,7.494212,33.27540000000005,4367.317222228027
2025-08-31 08:36:00,37.12384,1.359953,1.526988784335584,7.118060000000001,7.465277,35.01159999999999,4367.3672222280275
2025-08-31 08:39:00,37.12384,1.3310180000000003,1.53784028338543,7.08912,7.5231520000000005,33.85419999999999,4367.417222228028
2025-08-31 08:42:00,34.534145,1.359954,1.5269893244894805,7.146996000000001,7.494212,33.56479999999999,4367.467222228028
2025-08-31 08:45:00,35.836225,1.4467600000000003,1.5319267798794693,7.146996000000001,7.320606,33.85410000000002,4367.517222228028
2025-08-31 08:48:00,37.138305,1.5046299999999997,1.5476302408834721,7.233795999999999,7.320606,33.85410000000002,4367.567222228028
2025-08-31 08:51:00,37.138305,1.4467589999999992,1.5458244267508108,7.175926,7.378477,36.45830000000001,4367.617222228028
2025-08-31 08:54:00,34.534145,1.3888889999999998,1.5016581054594167,7.146996000000001,7.378477,32.69670000000002,4367.667222228029
2025-08-31 08:57:00,37.12384,1.359953,1.4999838059111548,7.06018,7.349537,34.72219999999999,4367.717222228029
2025-08-31 09:00:00,37.138305,1.3888889999999998,1.5560538475798449,7.031244999999999,7.378475999999999,34.43290000000002,4367.767222228029
2025-08-31 09:03:00,37.138305,1.359954,1.5403905661153896,6.94444,7.320606,35.01150000000001,4367.817222228029
2025-08-31 09:06:00,38.15104,1.3020829999999997,1.5218488279669884,6.886570000000001,7.349537,33.85410000000002,4367.867222228029
2025-08-31 09:09:00,39.192710000000005,1.3888889999999998,1.5425664029081092,6.973375,7.291665999999999,35.30090000000001,4367.9172222280295
2025-08-31 09:12:00,37.138305,1.3310179999999994,1.5378402833854297,6.944444999999999,7.378477,35.30090000000001,4367.96722222803
2025-08-31 09:15:00,37.12384,1.3020829999999997,1.4954993608280311,6.944444999999999,7.3495420000000005,34.432799999999986,4368.01722222803
2025-08-31 09:18:00,37.12384,1.359954,1.4999843396745536,6.886570000000001,7.1759260000000005,34.14359999999999,4368.06722222803
2025-08-31 09:21:00,39.192710000000005,1.273148,1.5187094190684194,6.770834,7.291665999999999,35.011600000000044,4368.11722222803
2025-08-31 09:24:00,41.767935,1.157407,1.5023000311892667,6.626158,7.378471,36.45840000000004,4368.16722222803
2025-08-31 09:27:00,44.09722,1.1284720000000004,1.533495388692518,6.481478000000001,7.378475999999999,38.19439999999997,4368.217222228031
2025-08-31 09:30:00,39.973960000000005,1.273148,1.5572615122610969,6.7997700000000005,7.407412,37.615700000000004,4368.267222228031
2025-08-31 09:33:00,39.20718,1.3888889999999998,1.5425664029081092,7.031246,7.349537,35.01159999999999,4368.317222228031
2025-08-31 09:36:00,37.12384,1.4178239999999995,1.5443801364951526,7.089116,7.3495420000000005,34.72219999999999,4368.367222228031
2025-08-31 09:39:00,35.82176,1.4756939999999998,1.5608940769235093,7.118051,7.291667,33.27550000000002,4368.417222228031
2025-08-31 09:42:00,34.534145,1.4467589999999992,1.5179515050682009,7.175926,7.320607000000001,34.72219999999999,4368.4672222280315
2025-08-31 09:45:00,37.12384,1.4178239999999995,1.5306517393754537,7.089116,7.320602,34.432799999999986,4368.517222228032
2025-08-31 09:48:00,39.20718,1.4467600000000003,1.5319315962271223,7.089116,7.262736,34.72219999999999,4368.567222228032
2025-08-31 09:51:00,37.12384,1.3888889999999998,1.5153728288675683,7.031246,7.291667,34.72219999999999,4368.617222228032
2025-08-31 09:54:00,37.12384,1.4178239999999995,1.5443754060780504,7.060185999999999,7.320602,34.43290000000002,4368.667222228032
2025-08-31 09:57:00,37.12384,1.4178239999999995,1.5168448198492825,7.060185999999999,7.262732000000001,33.85410000000002,4368.717222228032
2025-08-31 10:00:00,39.20718,1.4467600000000003,1.5319267798794693,7.118056,7.291665999999999,34.43290000000002,4368.767222228033
2025-08-31 10:03:00,38.16551,1.359953,1.5135284179033361,7.0023100000000005,7.320607000000001,35.59029999999996,4368.817222228033
2025-08-31 10:06:00,39.20718,1.3888889999999998,1.5425617297691654,6.828705,7.146986,34.72220000000004,4368.867222228033
2025-08-31 10:09:00,39.20718,1.273148,1.4795699085288478,6.684024,7.118055999999999,36.45839999999998,4368.917222228033
2025-08-31 10:12:00,41.001155,1.273148,1.4926833399168797,6.684024,7.146986,36.45840000000004,4368.967222228033
2025-08-31 10:15:00,41.015625,1.3310189999999995,1.5378408339400347,6.79977,7.233801000000001,36.16899999999998,4369.0172222280335
2025-08-31 10:18:00,41.030095,1.3020839999999998,1.5087072475607823,6.7419,7.1759260000000005,37.615700000000004,4369.067222228034
2025-08-31 10:21:00,41.015625,1.2152769999999995,1.4731058119553366,6.684024,7.233797000000001,36.16890000000001,4369.117222228034
2025-08-31 10:24:00,41.767935,1.1284720000000004,1.4972091738017719,6.510414,7.320602,36.45839999999998,4369.167222228034
2025-08-31 10:27:00,42.549185,1.2152780000000005,1.511290846441417,6.6261540000000005,7.262736,36.74770000000001,4369.217222228034
2025-08-31 10:30:00,42.549185,1.070601,1.4857890847565474,6.394678000000001,7.320607000000001,37.615700000000004,4369.267222228034
2025-08-31 10:33:00,44.09722,1.0995369999999998,1.503707120456859,6.365743,7.262736,39.0625,4369.317222228035
2025-08-31 10:36:00,44.09722,1.070602,1.521192735360885,6.278937999999999,7.291665999999999,39.641200000000026,4369.367222228035
2025-08-31 10:39:00,43.330435,1.0127309999999996,1.4726719296218036,6.336803,7.3784719999999995,38.19439999999997,4369.417222228035
2025-08-31 10:42:00,41.767935,1.0416659999999993,1.479445059772259,6.307872999999999,7.291667,38.19440000000003,4369.467222228035
2025-08-31 10:45:00,42.549185,1.0127309999999996,1.48422933696412,6.221068,7.291667,37.90499999999997,4369.517222228035
2025-08-31 10:48:00,43.330435,1.070602,1.5328979898881194,6.192127999999999,7.233796,37.615700000000004,4369.5672222280355
2025-08-31 10:51:00,44.09722,1.0127309999999996,1.5072071651170278,6.163198,7.291667,38.194500000000005,4369.617222228036
2025-08-31 10:54:00,45.12442,0.983797,1.4768687641805796,6.105322999999999,7.233796,39.35179999999997,4369.667222228036
2025-08-31 10:57:00,47.714119999999994,0.8391209999999996,1.4329950937269427,5.729172,7.146991000000001,40.798599999999965,4369.717222228036
2025-08-31 11:00:00,50.028935000000004,0.7523149999999994,1.45129283913358,5.381946,7.118051,42.82400000000001,4369.767222228036
2025-08-31 11:03:00,44.09722,0.868055,1.5175496841224412,5.787038,7.349533,40.50920000000002,4369.817222228036
2025-08-31 11:06:00,39.20718,1.2152779999999996,1.5364322674541036,6.59722,7.2916620000000005,36.16890000000001,4369.867222228037
2025-08-31 11:09:00,37.12384,1.3310180000000003,1.4979287865067992,6.857640000000001,7.204861999999999,35.30090000000001,4369.917222228037
2025-08-31 11:12:00,37.12384,1.3020829999999997,1.4954947832976946,6.828705,7.233792,35.30090000000001,4369.967222228037
2025-08-31 11:15:00,39.20718,1.3888889999999998,1.5425664029081092,6.9155050000000005,7.233796,35.59029999999996,4370.017222228037
2025-08-31 11:18:00,37.138305,1.3020839999999998,1.5218493827722939,6.79977,7.262736,34.43289999999996,4370.067222228037
2025-08-31 11:21:00,41.001155,1.1863419999999998,1.4565869629085952,6.655089,7.233797000000001,37.326400000000035,4370.1172222280375
2025-08-31 11:24:00,42.549185,1.2442130000000002,1.5279482044426758,6.510414,7.118051,36.16899999999998,4370.167222228038
2025-08-31 11:27:00,41.001155,1.1863419999999998,1.4944817796943355,6.6261589999999995,7.291667,37.615800000000036,4370.217222228038
2025-08-31 11:30:00,41.015625,1.2442129999999993,1.515193032680841,6.71296,7.291667,37.03699999999998,4370.267222228038
2025-08-31 11:33:00,39.20718,1.2152779999999996,1.4731063804214741,6.71296,7.262732000000001,35.59030000000001,4370.317222228038
2025-08-31 11:36:00,41.015625,1.273148,1.505727794886004,6.655093999999999,7.146986,37.3263,4370.367222228038
2025-08-31 11:39:00,41.767935,1.2442130000000002,1.5151930326808416,6.597219000000001,7.1759260000000005,36.74770000000001,4370.417222228039
2025-08-31 11:42:00,41.767935,1.2152780000000005,1.5112864803556632,6.510414,7.146986,38.19440000000003,4370.467222228039
2025-08-31 11:45:00,44.09722,1.1284720000000004,1.4604247343102854,6.365738,7.089116000000001,37.61579999999998,4370.517222228039
2025-08-31 11:48:00,43.330435,1.157407,1.5023000311892667,6.365738,7.118051,39.0625,4370.567222228039
2025-08-31 11:51:00,42.549185,1.1574080000000002,1.5390315522698612,6.423614000000001,7.262736,38.483799999999974,4370.617222228039
2025-08-31 11:54:00,41.015625,1.1284720000000004,1.5093597251943827,6.510414,7.3495420000000005,37.615700000000004,4370.6672222280395
2025-08-31 11:57:00,39.973960000000005,1.1284720000000004,1.4972049657753501,6.423614,7.233792,37.03699999999998,4370.71722222804
2025-08-31 12:00:00,39.98843,1.157407,1.4899421221018816,6.481484000000001,7.2048570000000005,36.16899999999998,4370.76722222804
2025-08-31 12:03:00,41.001155,1.1574080000000002,1.4899469941000651,6.452544,7.1759260000000005,37.615700000000004,4370.81722222804
2025-08-31 12:06:00,41.015625,1.0416660000000002,1.4558836456622077,6.3368079999999996,7.262732000000001,38.194500000000005,4370.86722222804
2025-08-31 12:09:00,41.001155,1.0995369999999998,1.4917054036087607,6.423614000000001,7.291667,36.45830000000001,4370.91722222804
2025-08-31 12:12:00,41.001155,1.0995369999999998,1.4917095598832337,6.452544,7.320607000000001,37.03709999999995,4370.967222228041
2025-08-31 12:15:00,41.001155,1.0995369999999998,1.4675487174359354,6.510414000000001,7.320607000000001,37.905100000000004,4371.017222228041
2025-08-31 12:18:00,41.001155,1.1284720000000004,1.4850032817486152,6.597224,7.3784719999999995,38.48380000000003,4371.067222228041
2025-08-31 12:21:00,41.001155,1.1863419999999998,1.5441725641362902,6.655089,7.436347,36.74770000000001,4371.117222228041
2025-08-31 12:24:00,41.001155,1.2152769999999995,1.5112859020918405,6.712964,7.349537,35.30090000000001,4371.167222228041
2025-08-31 12:27:00,39.20718,1.3020839999999998,1.5218493827722939,6.79977,7.262736,36.45830000000001,4371.2172222280415
2025-08-31 12:30:00,39.98843,1.2442129999999993,1.502369964962245,6.79977,7.349537,37.326400000000035,4371.267222228042
2025-08-31 12:33:00,41.015625,1.3020829999999997,1.5349228720243426,6.886570000000001,7.378477,36.74770000000001,4371.317222228042
2025-08-31 12:36:00,41.001155,1.3020839999999998,1.508711800679465,6.88657,7.320606,35.30090000000001,4371.367222228042
2025-08-31 12:39:00,41.767935,1.3020839999999998,1.5218493827722939,6.79977,7.262736,37.615700000000004,4371.417222228042
2025-08-31 12:42:00,41.767935,1.157407,1.489946402323713,6.684029000000001,7.407412,37.615700000000004,4371.467222228042
2025-08-31 12:45:00,41.767935,1.157407,1.5390309475285169,6.597224,7.436347,37.32639999999998,4371.517222228043
2025-08-31 12:48:00,39.98843,1.1284720000000004,1.5093555360816326,6.481484000000001,7.320602,36.74769999999995,4371.567222228043
2025-08-31 12:51:00,41.001155,1.1284720000000004,1.4850032817486152,6.481484000000001,7.262732000000001,37.03709999999995,4371.617222228043
2025-08-31 12:54:00,41.001155,1.1284720000000004,1.4972091738017719,6.597224,7.407412,36.45830000000001,4371.667222228043
2025-08-31 12:57:00,39.98843,1.157407,1.5146006758083665,6.6261589999999995,7.407412,36.74769999999995,4371.717222228043
2025-08-31 13:00:00,39.20718,1.1863419999999998,1.506993122985102,6.655089,7.349537,37.32639999999998,4371.7672222280435
2025-08-31 13:03:00,41.001155,1.2442130000000002,1.5279526026197645,6.655089,7.262736,36.747799999999984,4371.817222228044
2025-08-31 13:06:00,41.001155,1.1863419999999998,1.4944817796943346,6.684029000000001,7.349537,36.74770000000001,4371.867222228044
2025-08-31 13:09:00,39.192710000000005,1.157407,1.489946402323714,6.6261589999999995,7.3495420000000005,37.037000000000035,4371.917222228044
2025-08-31 13:12:00,39.192710000000005,1.2152769999999995,1.511285902091841,6.655093999999999,7.291667,35.87959999999998,4371.967222228044
2025-08-31 13:15:00,41.001155,1.2152769999999995,1.511290268176479,6.684024,7.320607000000001,37.90519999999998,4372.017222228044
2025-08-31 13:18:00,41.001155,1.2152769999999995,1.5112859020918405,6.712964,7.349537,37.905100000000004,4372.067222228045
2025-08-31 13:21:00,41.015625,1.2152769999999995,1.4986239245845105,6.684024,7.291667,36.16899999999998,4372.117222228045
2025-08-31 13:24:00,39.973960000000005,1.2152769999999995,1.485894796885569,6.712964,7.291667,35.01159999999999,4372.167222228045
2025-08-31 13:27:00,39.973960000000005,1.2442129999999993,1.4894863408525836,6.71296,7.233797000000001,37.037000000000035,4372.217222228045
2025-08-31 13:30:00,39.98843,1.2442129999999993,1.4894863408525836,6.71296,7.233797000000001,36.16890000000001,4372.267222228045
2025-08-31 13:33:00,39.20718,1.3020829999999997,1.5218488279669893,6.85764,7.320607000000001,35.879700000000014,4372.3172222280455
2025-08-31 13:36:00,41.001155,1.2442129999999993,1.515193032680841,6.7419,7.320607000000001,36.747600000000034,4372.367222228046
2025-08-31 13:39:00,42.549185,1.2152769999999995,1.511285902091841,6.655093999999999,7.291667,38.48380000000003,4372.417222228046
2025-08-31 13:42:00,41.015625,1.1863419999999998,1.506993122985102,6.597219000000001,7.291667,36.16899999999998,4372.467222228046
2025-08-31 13:45:00,41.796875,1.1863419999999998,1.5069931229851024,6.6261589999999995,7.320607000000001,37.61579999999998,4372.517222228046
2025-08-31 13:48:00,41.001155,1.1284720000000004,1.4727450559951591,6.568284000000001,7.320602,36.45839999999998,4372.567222228046
2025-08-31 13:51:00,41.767935,1.2152780000000005,1.4986244996077986,6.568284000000001,7.1759260000000005,36.16900000000004,4372.617222228047
2025-08-31 13:54:00,42.549185,1.1284720000000004,1.4850032817486152,6.423614,7.204861999999999,37.615700000000004,4372.667222228047
2025-08-31 13:57:00,44.09722,1.2442130000000002,1.5532826915721503,6.568284000000001,7.233801000000001,38.483799999999974,4372.717222228047
2025-08-31 14:00:00,41.001155,1.1863419999999998,1.5441725641362902,6.6261540000000005,7.407412,37.90519999999998,4372.767222228047
2025-08-31 14:03:00,39.98843,1.2152769999999995,1.5112859020918405,6.712964,7.349537,36.45830000000001,4372.817222228047
2025-08-31 14:06:00,41.001155,1.2152769999999995,1.5112859020918405,6.712964,7.349537,35.59030000000001,4372.8672222280475
2025-08-31 14:09:00,41.767935,1.2442130000000002,1.527948204442675,6.684029000000001,7.291665999999999,37.615700000000004,4372.917222228048
2025-08-31 14:12:00,41.015625,1.1863419999999998,1.506993122985102,6.597219000000001,7.291667,38.773199999999974,4372.967222228048
2025-08-31 14:15:00,41.001155,1.157407,1.4775299443400396,6.481484000000001,7.175927,36.74770000000001,4373.017222228048
2025-08-31 14:18:00,42.563655,1.2152780000000005,1.4986201120805294,6.481484000000001,7.089116000000001,38.48389999999995,4373.067222228048
2025-08-31 14:21:00,42.549185,1.0995369999999998,1.4675445233866915,6.394674,7.2048570000000005,38.7731,4373.117222228048
2025-08-31 14:24:00,42.549185,1.070602,1.4738881490091833,6.510414000000001,7.407412,37.905100000000004,4373.167222228049
2025-08-31 14:27:00,43.344905,1.157407,1.5023000311892667,6.597224,7.349537,38.19440000000003,4373.217222228049
2025-08-31 14:30:00,44.09722,1.2442130000000002,1.540645761563915,6.6261589999999995,7.262736,38.4837,4373.267222228049
2025-08-31 14:33:00,41.796875,1.2152769999999995,1.5364360074396703,6.684024,7.378477,38.483799999999974,4373.317222228049
2025-08-31 14:36:00,42.549185,1.2152769999999995,1.523890928716454,6.684024,7.349537,37.615700000000004,4373.367222228049
2025-08-31 14:39:00,42.549185,1.1863419999999998,1.5069931229851024,6.6261589999999995,7.320607000000001,38.194500000000005,4373.4172222280495
2025-08-31 14:42:00,43.330435,1.1863419999999998,1.519440911709738,6.6261589999999995,7.349537,38.77320000000003,4373.46722222805
2025-08-31 14:45:00,44.09722,1.2152780000000005,1.5489187592506075,6.510414,7.233796,39.0625,4373.51722222805
2025-08-31 14:48:00,45.153355,1.1574080000000002,1.5268416921923882,6.423614000000001,7.233796,39.93059999999997,4373.56722222805
2025-08-31 14:51:00,43.330435,1.070602,1.4619296659274066,6.394674,7.262732000000001,39.0625,4373.61722222805
2025-08-31 14:54:00,42.549185,1.1284720000000004,1.4727408088705705,6.481484000000001,7.233792,38.48380000000003,4373.66722222805
2025-08-31 14:57:00,41.001155,1.1863419999999998,1.5318350723573784,6.539349,7.291667,37.615700000000004,4373.717222228051
2025-08-31 15:00:00,44.09722,1.2442130000000002,1.553278335289383,6.6261589999999995,7.291665999999999,39.351800000000026,4373.767222228051
2025-08-31 15:03:00,42.549185,1.2152769999999995,1.523890928716455,6.655093999999999,7.320607000000001,38.483799999999974,4373.817222228051
2025-08-31 15:06:00,45.12442,1.2442130000000002,1.5151930326808416,6.597219000000001,7.1759260000000005,39.0625,4373.867222228051
2025-08-31 15:09:00,42.549185,1.157407,1.5146006758083665,6.510414,7.291667,38.7731,4373.917222228051
2025-08-31 15:12:00,42.549185,1.157407,1.5146006758083665,6.510414,7.291667,39.0625,4373.9672222280515
2025-08-31 15:15:00,41.767935,1.1284720000000004,1.4727408088705705,6.481484000000001,7.233792,37.905100000000004,4374.017222228052
2025-08-31 15:18:00,41.767935,1.0416660000000002,1.4201496635334048,6.365738,7.204861999999999,39.0625,4374.067222228052
2025-08-31 15:21:00,44.09722,1.1284720000000004,1.4850032817486152,6.3368079999999996,7.118055999999999,38.7731,4374.117222228052
2025-08-31 15:24:00,42.549185,1.0995369999999998,1.4796501995766698,6.307874,7.146987000000001,38.19440000000003,4374.167222228052
2025-08-31 15:27:00,42.549185,1.0995369999999998,1.4553787824842983,6.365743999999999,7.146987000000001,39.0625,4374.217222228052
2025-08-31 15:30:00,41.767935,1.1284720000000004,1.4727408088705705,6.481484000000001,7.233792,37.905100000000004,4374.267222228053
2025-08-31 15:33:00,41.001155,1.1863419999999998,1.506993122985102,6.597219000000001,7.291667,37.61579999999998,4374.317222228053
2025-08-31 15:36:00,41.015625,1.1863419999999998,1.4819098010114669,6.510419000000001,7.146987000000001,37.905100000000004,4374.367222228053
2025-08-31 15:39:00,41.015625,1.1863419999999998,1.4819141557996744,6.539349,7.175927,37.905100000000004,4374.417222228053
2025-08-31 15:42:00,43.330435,1.1863419999999998,1.4819098010114669,6.510419000000001,7.146987000000001,39.3519,4374.467222228053
2025-08-31 15:45:00,42.549185,1.1863419999999998,1.5069931229851024,6.568283999999999,7.262732000000001,38.19449999999995,4374.5172222280535
2025-08-31 15:48:00,42.578125,1.1863419999999998,1.4819141557996744,6.597219000000001,7.233797000000001,37.03699999999998,4374.567222228054
2025-08-31 15:51:00,44.09722,1.157407,1.5146006758083665,6.510414,7.291667,39.3519,4374.617222228054
2025-08-31 15:54:00,44.09722,1.0995369999999998,1.4675445233866915,6.423614000000001,7.233797000000001,39.0625,4374.667222228054
2025-08-31 15:57:00,45.109955,1.0995369999999998,1.4796501995766698,6.365743999999999,7.2048570000000005,41.08800000000002,4374.717222228054
2025-08-31 16:00:00,43.330435,1.157407,1.5023000311892667,6.481484000000001,7.233797000000001,39.0625,4374.767222228054
2025-08-31 16:03:00,42.549185,1.1863419999999998,1.519440911709738,6.539354,7.262732000000001,38.19440000000003,4374.817222228055
2025-08-31 16:06:00,42.578125,1.2152769999999995,1.4986239245845105,6.684024,7.291667,37.90519999999998,4374.867222228055
2025-08-31 16:09:00,42.549185,1.1863419999999998,1.519440911709738,6.510419000000001,7.233797000000001,38.4837,4374.917222228055
2025-08-31 16:12:00,41.782405,1.157407,1.4775299443400396,6.481484000000001,7.175927,38.7731,4374.967222228055
2025-08-31 16:15:00,41.001155,1.157407,1.4650535611863145,6.423614,7.089117,38.194500000000005,4375.017222228055
2025-08-31 16:18:00,41.015625,1.2442130000000002,1.4894818760594317,6.452548999999999,6.973376,36.74769999999995,4375.0672222280555
2025-08-31 16:21:00,41.767935,1.1863419999999998,1.4565869629085952,6.481479,7.060187000000001,37.905100000000004,4375.117222228056
2025-08-31 16:24:00,42.563655,1.157407,1.489946402323713,6.4525440000000005,7.175927,38.48380000000003,4375.167222228056
2025-08-31 16:27:00,41.767935,1.070602,1.4738840260334238,6.307874,7.204861999999999,37.615700000000004,4375.217222228056
2025-08-31 16:30:00,44.09722,1.0995369999999998,1.443160114036881,6.394674,7.146987000000001,39.35179999999997,4375.267222228056
2025-08-31 16:33:00,42.549185,1.1284720000000004,1.4972049657753501,6.365744,7.175922000000001,38.7731,4375.317222228056
2025-08-31 16:36:00,44.09722,1.2152780000000005,1.5238915101977608,6.510414,7.1759260000000005,38.19439999999997,4375.367222228057
2025-08-31 16:39:00,41.001155,1.1284720000000004,1.4850032817486152,6.481479,7.262727,38.19449999999995,4375.417222228057
2025-08-31 16:42:00,42.549185,1.1863419999999998,1.5069888100970275,6.510419000000001,7.2048570000000005,38.773199999999974,4375.467222228057
2025-08-31 16:45:00,42.549185,1.1863419999999998,1.5318350723573784,6.539349,7.291667,38.773199999999974,4375.517222228057
2025-08-31 16:48:00,42.549185,1.1863419999999998,1.506993122985102,6.597219000000001,7.291667,37.90500000000003,4375.567222228057
2025-08-31 16:51:00,42.549185,1.1863419999999998,1.4944817796943346,6.510419000000001,7.175927,38.48380000000003,4375.6172222280575
2025-08-31 16:54:00,44.09722,1.2152780000000005,1.5112864803556632,6.4525440000000005,7.089116000000001,38.483799999999974,4375.667222228058
2025-08-31 16:57:00,44.09722,1.0995369999999998,1.4917054036087607,6.307874,7.175927,39.0625,4375.717222228058
2025-08-31 17:00:00,43.330435,1.0995369999999998,1.4553829960626006,6.394674,7.175927,38.19439999999997,4375.767222228058
2025-08-31 17:03:00,42.549185,1.0995369999999998,1.4553787824842983,6.365743999999999,7.146987000000001,38.194500000000005,4375.817222228058
2025-08-31 17:06:00,42.549195,1.2152780000000005,1.4986201120805294,6.481484000000001,7.089116000000001,38.194500000000005,4375.867222228058
2025-08-31 17:09:00,43.330435,1.2442130000000002,1.5279482044426758,6.539349,7.146986,37.615700000000004,4375.917222228059
2025-08-31 17:12:00,43.330435,1.1863419999999998,1.4944817796943355,6.539349,7.2048570000000005,39.0625,4375.967222228059
2025-08-31 17:15:00,42.563655,1.1863419999999998,1.506993122985102,6.597219000000001,7.291667,39.64119999999997,4376.017222228059
2025-08-31 17:18:00,42.520255000000006,1.1863419999999998,1.5069931229851024,6.539349,7.233797000000001,38.194500000000005,4376.067222228059
2025-08-31 17:21:00,42.520255000000006,1.273148,1.5187094190684194,6.6261540000000005,7.146986,38.483799999999974,4376.117222228059
2025-08-31 17:24:00,41.767935,1.2152769999999995,1.4986195370583657,6.539354,7.146987000000001,38.19439999999997,4376.1672222280595
2025-08-31 17:27:00,43.330435,1.273148,1.5316208453090305,6.539354,7.089116000000001,37.61579999999998,4376.21722222806
2025-08-31 17:30:00,43.330435,1.1863419999999998,1.4692801349647844,6.597219000000001,7.2048570000000005,38.19440000000003,4376.26722222806
2025-08-31 17:33:00,44.09722,1.2152780000000005,1.5238871650564416,6.481484000000001,7.146986,38.7731,4376.31722222806
2025-08-31 17:36:00,46.180555,1.1574080000000002,1.5023006262409966,6.394674,7.146986,41.087999999999965,4376.36722222806
2025-08-31 17:39:00,45.12442,1.0995369999999998,1.5156523663969177,6.365743999999999,7.291667,40.509299999999996,4376.41722222806
2025-08-31 17:42:00,46.137155,1.2152780000000005,1.5364322674541044,6.481484000000001,7.1759260000000005,40.50920000000002,4376.467222228061
2025-08-31 17:45:00,43.330435,1.1863419999999998,1.5069888100970275,6.510419000000001,7.2048570000000005,40.219899999999996,4376.517222228061
2025-08-31 17:48:00,45.12442,1.2442130000000002,1.5279482044426758,6.539349,7.146986,39.0625,4376.567222228061
2025-08-31 17:51:00,45.12442,1.1863419999999998,1.5194452043514384,6.597219000000001,7.320607000000001,39.351800000000026,4376.617222228061
2025-08-31 17:54:00,44.09722,1.1863419999999998,1.519440911709738,6.510419000000001,7.233797000000001,39.641200000000026,4376.667222228061
2025-08-31 17:57:00,45.12442,1.1863419999999998,1.4692801349647844,6.597219000000001,7.2048570000000005,37.90509999999995,4376.7172222280615
2025-08-31 18:00:00,44.126155,1.1863419999999998,1.5069888100970275,6.539354,7.233792,39.0625,4376.767222228062
2025-08-31 18:03:00,41.767935,1.2152779999999996,1.4858953686424217,6.684029999999999,7.262732000000001,37.61579999999998,4376.817222228062
2025-08-31 18:06:00,43.330435,1.3020839999999998,1.5349189239377825,6.684029999999999,7.1759260000000005,38.77320000000003,4376.867222228062
2025-08-31 18:09:00,44.126155,1.2442130000000002,1.5151930326808416,6.655089,7.233796,39.0625,4376.917222228062
2025-08-31 18:12:00,45.12442,1.2152780000000005,1.5613479282782388,6.510414,7.262736,39.93060000000003,4376.967222228062
2025-08-31 18:15:00,45.12442,1.2152780000000005,1.5238915101977608,6.597224,7.262736,41.37740000000002,4377.017222228063
2025-08-31 18:18:00,44.09722,1.1284720000000004,1.4850032817486152,6.481484000000001,7.262732000000001,39.0625,4377.067222228063
2025-08-31 18:21:00,44.09722,1.1863419999999998,1.4944817796943346,6.510419000000001,7.175927,39.93060000000003,4377.117222228063
2025-08-31 18:24:00,44.09722,1.2152769999999995,1.523890928716455,6.568283999999999,7.233797000000001,39.641200000000026,4377.167222228063
2025-08-31 18:27:00,43.301505000000006,1.273148,1.5187094190684194,6.6261540000000005,7.146986,39.0625,4377.217222228063
2025-08-31 18:30:00,42.549185,1.1863419999999998,1.5069888100970275,6.510419000000001,7.2048570000000005,38.483799999999974,4377.2672222280635
2025-08-31 18:33:00,41.782405,1.157407,1.489946402323713,6.481479,7.204861999999999,37.905100000000004,4377.317222228064
2025-08-31 18:36:00,41.767935,1.157407,1.4650535611863145,6.452548999999999,7.118052,38.19449999999995,4377.367222228064
2025-08-31 18:39:00,43.344905,1.1863419999999998,1.4819141557996744,6.539349,7.175927,38.483799999999974,4377.417222228064
2025-08-31 18:42:00,43.330435,1.2442130000000002,1.5279482044426758,6.539349,7.146986,39.0625,4377.467222228064
2025-08-31 18:45:00,44.082755000000006,1.157407,1.489946402323714,6.510414,7.233797000000001,37.615700000000004,4377.517222228064
2025-08-31 18:48:00,43.330435,1.0995369999999998,1.4675445233866915,6.365743999999999,7.175927,38.7731,4377.567222228065
2025-08-31 18:51:00,43.330435,1.070602,1.449917199464318,6.365743999999999,7.204861999999999,39.0625,4377.617222228065
2025-08-31 18:54:00,42.549185,1.0995369999999998,1.4796501995766698,6.365743999999999,7.2048570000000005,39.0625,4377.667222228065
2025-08-31 18:57:00,42.549185,1.0995369999999998,1.4553829960626006,6.394674,7.175927,37.615700000000004,4377.717222228065
2025-08-31 19:00:00,41.001155,1.1284720000000004,1.4727408088705705,6.481484000000001,7.233792,36.747600000000034,4377.767222228065
2025-08-31 19:03:00,42.549185,1.2442130000000002,1.5406457615639142,6.597219000000001,7.233796,38.19440000000003,4377.8172222280655
2025-08-31 19:06:00,41.767935,1.157407,1.5023000311892667,6.597224,7.349537,37.905100000000004,4377.867222228066
2025-08-31 19:09:00,41.015625,1.1284720000000004,1.47274505599516,6.510414,7.262732000000001,37.32639999999998,4377.917222228066
2025-08-31 19:12:00,41.001155,1.2152780000000005,1.5238871650564416,6.481484000000001,7.146986,36.74770000000001,4377.967222228066
2025-08-31 19:15:00,39.973960000000005,1.1863419999999998,1.506993122985102,6.655089,7.349537,35.59030000000001,4378.017222228066
2025-08-31 19:18:00,41.001155,1.2442130000000002,1.5783714031951779,6.684029000000001,7.407406,36.16899999999998,4378.067222228066
2025-08-31 19:21:00,39.192710000000005,1.1863419999999998,1.506993122985102,6.684029000000001,7.378477,35.59030000000001,4378.117222228067
2025-08-31 19:24:00,39.20718,1.157407,1.489946402323714,6.6261589999999995,7.3495420000000005,34.432799999999986,4378.167222228067
2025-08-31 19:27:00,41.001155,1.273148,1.5444769706022168,6.799764000000001,7.378475999999999,36.16900000000004,4378.217222228067
2025-08-31 19:30:00,41.015625,1.2152769999999995,1.523890928716454,6.770834,7.436347,36.45839999999998,4378.267222228067
2025-08-31 19:33:00,41.015625,1.2442130000000002,1.5279526026197634,6.770829000000001,7.378475999999999,37.03710000000001,4378.317222228067
2025-08-31 19:36:00,39.20718,1.1284720000000004,1.533495388692518,6.597219000000001,7.494216999999999,36.74770000000001,4378.3672222280675
2025-08-31 19:39:00,41.001155,1.157407,1.502304291401299,6.6261540000000005,7.378477,37.03699999999998,4378.417222228068
2025-08-31 19:42:00,39.192710000000005,1.070602,1.4738881490091833,6.510414000000001,7.407412,35.30090000000001,4378.467222228068
2025-08-31 19:45:00,41.767935,1.070601,1.521196156168779,6.423608,7.436347,37.615700000000004,4378.517222228068
2025-08-31 19:48:00,41.001155,1.070601,1.4976430631503406,6.481478000000001,7.436347,36.16899999999998,4378.567222228068
2025-08-31 19:51:00,39.98843,1.070602,1.4976396015127122,6.423614000000001,7.3784719999999995,34.43289999999996,4378.617222228068
2025-08-31 19:54:00,41.001155,1.2152780000000005,1.5364365921148704,6.6261540000000005,7.320606,36.45830000000001,4378.667222228069
2025-08-31 19:57:00,39.192710000000005,1.157407,1.5268410906586944,6.655094000000001,7.465277,37.326400000000035,4378.717222228069
2025-08-31 20:00:00,41.001155,1.2152780000000005,1.5364322674541044,6.712964,7.407406,36.45830000000001,4378.767222228069
2025-08-31 20:03:00,39.973960000000005,1.2152780000000005,1.5364365921148704,6.6261540000000005,7.320606,35.59030000000001,4378.817222228069
2025-08-31 20:06:00,39.20718,1.2152780000000005,1.5238915101977597,6.712964,7.378475999999999,35.300899999999956,4378.867222228069
2025-08-31 20:09:00,39.192710000000005,1.157407,1.514600675808366,6.655094000000001,7.436347,36.747600000000034,4378.9172222280695
2025-08-31 20:12:00,39.192710000000005,1.070602,1.4857897070499364,6.568284,7.494212,36.16899999999998,4378.96722222807
2025-08-31 20:15:00,39.20718,1.070602,1.4857897070499364,6.568284,7.494212,35.59030000000001,4379.01722222807
2025-08-31 20:18:00,39.20718,1.157407,1.5146006758083665,6.712964,7.494217000000001,36.16900000000004,4379.06722222807
2025-08-31 20:21:00,39.192710000000005,1.1863419999999998,1.5441683106535191,6.684029000000001,7.465277,37.03709999999995,4379.11722222807
2025-08-31 20:24:00,38.151044999999996,1.2442130000000002,1.5406457615639142,6.741899,7.378475999999999,36.45830000000001,4379.16722222807
2025-08-31 20:27:00,38.16551,1.157407,1.489946402323713,6.741899,7.465281999999999,35.30090000000001,4379.217222228071
2025-08-31 20:30:00,37.138305,1.2152769999999995,1.4986239245845105,6.770834,7.378477,35.30099999999999,4379.267222228071
2025-08-31 20:33:00,39.20718,1.273148,1.5187094190684194,6.770834,7.291665999999999,35.01159999999999,4379.317222228071
2025-08-31 20:36:00,37.12384,1.2152779999999996,1.4858953686424212,6.79977,7.3784719999999995,34.14349999999996,4379.367222228071
2025-08-31 20:39:00,34.56308,1.2152779999999996,1.498624499607798,6.7419,7.3495420000000005,33.85419999999999,4379.417222228071
2025-08-31 20:42:00,34.534145,1.2152769999999995,1.4602465615351392,6.770834,7.291667,33.85419999999999,4379.4672222280715
2025-08-31 20:45:00,37.12384,1.273148,1.4926833399168797,6.828703999999999,7.291665999999999,34.14350000000002,4379.517222228072
2025-08-31 20:48:00,39.20718,1.2442130000000002,1.5023744070175455,6.770829000000001,7.320606,36.16899999999998,4379.567222228072
2025-08-31 20:51:00,38.16551,1.1863419999999998,1.506993122985102,6.741899,7.436347,35.01150000000001,4379.617222228072
2025-08-31 20:54:00,38.136575,1.2152769999999995,1.4986239245845105,6.770834,7.378477,35.87960000000004,4379.667222228072
2025-08-31 20:57:00,39.20718,1.273148,1.531625297117971,6.770834,7.320606,35.59020000000004,4379.717222228072
2025-08-31 21:00:00,39.20718,1.273148,1.5187094190684194,6.741899,7.262731,35.59020000000004,4379.767222228073
2025-08-31 21:03:00,39.20718,1.157407,1.4775299443400396,6.655094000000001,7.349537,35.87959999999998,4379.817222228073
2025-08-31 21:06:00,38.15104,1.157407,1.5023000311892667,6.597224,7.349537,36.16899999999998,4379.867222228073
2025-08-31 21:09:00,37.138305,1.1863419999999998,1.5069931229851024,6.6261589999999995,7.320607000000001,35.879700000000014,4379.917222228073
2025-08-31 21:12:00,37.12384,1.1863419999999998,1.506993122985102,6.655089,7.349537,35.01159999999999,4379.967222228073
2025-08-31 21:15:00,39.221644999999995,1.2152780000000005,1.4986244996077986,6.6261540000000005,7.233796,35.59030000000001,4380.0172222280735
2025-08-31 21:18:00,39.20718,1.157407,1.489946402323713,6.6261540000000005,7.349537,35.59020000000004,4380.067222228074
2025-08-31 21:21:00,37.138305,1.1863419999999998,1.494486113286981,6.770829000000001,7.436347,35.59030000000001,4380.117222228074
2025-08-31 21:24:00,37.138305,1.1863419999999998,1.506993122985102,6.684029000000001,7.378477,35.59019999999998,4380.167222228074
2025-08-31 21:27:00,37.138305,1.2152769999999995,1.4986239245845105,6.770834,7.378477,33.85419999999999,4380.217222228074
2025-08-31 21:30:00,38.16551,1.2442130000000002,1.5279526026197634,6.770829000000001,7.378475999999999,35.87959999999998,4380.267222228074
2025-08-31 21:33:00,37.138305,1.1863419999999998,1.506993122985102,6.741899,7.436347,34.72219999999999,4380.317222228075
2025-08-31 21:36:00,39.20718,1.2442130000000002,1.5279526026197634,6.770829000000001,7.378475999999999,35.01159999999999,4380.367222228075
2025-08-31 21:39:00,39.20718,1.157407,1.489946402323713,6.741894000000001,7.465277,36.747600000000034,4380.417222228075
2025-08-31 21:42:00,39.20718,1.1863419999999998,1.519440911709738,6.770834,7.494212,35.30099999999999,4380.467222228075
2025-08-31 21:45:00,37.138305,1.2152779999999996,1.52389151019776,6.857639999999999,7.5231520000000005,33.85420000000005,4380.517222228075
2025-08-31 21:48:00,37.138305,1.2152779999999996,1.52389151019776,6.857639999999999,7.5231520000000005,35.59030000000001,4380.5672222280755
2025-08-31 21:51:00,38.151044999999996,1.3020829999999997,1.560868667245929,6.94444,7.494217000000001,35.87960000000004,4380.617222228076
2025-08-31 21:54:00,37.12384,1.3020829999999997,1.5218488279669893,6.915509999999999,7.378477,34.14349999999996,4380.667222228076
2025-08-31 21:57:00,38.16551,1.2442129999999993,1.5023744070175447,6.8287,7.378477,34.72219999999999,4380.717222228076
2025-08-31 22:00:00,39.20718,1.2152769999999995,1.5364360074396703,6.799764000000001,7.494217000000001,37.037000000000035,4380.767222228076
2025-08-31 22:03:00,39.192710000000005,1.157407,1.5146006758083665,6.741899,7.5231520000000005,35.30099999999999,4380.817222228076
2025-08-31 22:06:00,38.16551,1.2152769999999995,1.511290268176478,6.799764000000001,7.436347,35.87960000000004,4380.867222228077
2025-08-31 22:09:00,38.15104,1.2152769999999995,1.4858992063552519,6.799764000000001,7.378477,34.72219999999999,4380.917222228077
2025-08-31 22:12:00,37.12384,1.2442129999999993,1.5023744070175458,6.944439999999999,7.494217000000001,35.30090000000001,4380.967222228077
2025-08-31 22:15:00,39.20718,1.359954,1.540385949432126,7.03125,7.407406,35.300899999999956,4381.017222228077
2025-08-31 22:18:00,37.12384,1.3020829999999997,1.5479259689632,6.944444999999999,7.465281999999999,35.01159999999999,4381.067222228077
2025-08-31 22:21:00,38.16551,1.3888889999999998,1.5560538475798449,7.031244999999999,7.378475999999999,34.72229999999996,4381.1172222280775
2025-08-31 22:24:00,39.20718,1.3310179999999994,1.5246060315721284,7.089125,7.494217000000001,34.72219999999999,4381.167222228078
2025-08-31 22:27:00,39.192710000000005,1.3888889999999998,1.556049199634221,7.060185,7.407406,34.72229999999996,4381.217222228078
2025-08-31 22:30:00,37.138305,1.3020829999999997,1.5087066959572555,6.944444999999999,7.3784719999999995,35.30090000000001,4381.267222228078
2025-08-31 22:33:00,37.12384,1.3888889999999998,1.556049199634221,7.060185,7.407406,34.14350000000002,4381.317222228078
2025-08-31 22:36:00,39.163775,1.3310179999999994,1.5378402833854297,7.031244999999999,7.465277,35.30090000000001,4381.367222228078
2025-08-31 22:39:00,37.138305,1.3020829999999997,1.5218488279669893,7.00231,7.465277,35.30090000000001,4381.417222228079
2025-08-31 22:42:00,38.15104,1.3020829999999997,1.5479259689632,6.94444,7.465277,35.01150000000001,4381.467222228079
2025-08-31 22:45:00,37.138305,1.3020829999999997,1.5218488279669893,7.00231,7.465277,35.59019999999998,4381.517222228079
2025-08-31 22:48:00,37.138305,1.3020829999999997,1.5479259689632,6.94444,7.465277,35.59030000000001,4381.567222228079
2025-08-31 22:51:00,39.20718,1.3888889999999998,1.5290098223090776,7.00231,7.291671,35.87959999999998,4381.617222228079
2025-08-31 22:54:00,38.16551,1.3310179999999994,1.5378402833854297,7.060185,7.494217000000001,35.01159999999999,4381.6672222280795
2025-08-31 22:57:00,37.138305,1.3020829999999997,1.560868667245929,6.973375,7.5231520000000005,34.14359999999999,4381.71722222808
2025-08-31 23:00:00,37.12384,1.3310179999999994,1.5378402833854297,7.031244999999999,7.465277,36.16899999999998,4381.76722222808
2025-08-31 23:03:00,37.12384,1.3020829999999997,1.5349228720243435,7.031244999999999,7.5231520000000005,35.59029999999996,4381.81722222808
2025-08-31 23:06:00,39.973960000000005,1.3888889999999998,1.5694646596690582,7.060185,7.436346,36.16900000000004,4381.86722222808
2025-08-31 23:09:00,37.12384,1.3020829999999997,1.508711249074828,6.973375,7.407412,35.30099999999999,4381.91722222808
2025-08-31 23:12:00,37.12384,1.3310179999999994,1.5378402833854297,6.944444999999999,7.378477,35.59030000000001,4381.967222228081
2025-08-31 23:15:00,37.12384,1.3020829999999997,1.5349228720243426,6.94444,7.436347,35.87959999999998,4382.017222228081
2025-08-31 23:18:00,39.20718,1.3020839999999998,1.5479265300955696,6.88657,7.407406,35.87959999999998,4382.067222228081
2025-08-31 23:21:00,38.15104,1.1863419999999998,1.506993122985102,6.684029000000001,7.378477,35.30090000000001,4382.117222228081
2025-08-31 23:24:00,39.192710000000005,1.157407,1.514600675808366,6.655094000000001,7.436347,36.74769999999995,4382.167222228081
2025-08-31 23:27:00,42.549185,1.1863420000000007,1.5441683106535198,6.568288000000001,7.349536,38.483799999999974,4382.2172222280815
2025-08-31 23:30:00,42.549185,1.0127309999999996,1.5186294134622738,6.423608000000001,7.581017000000001,37.905100000000004,4382.267222228082
2025-08-31 23:33:00,43.330435,0.9548609999999993,1.5247543492363453,6.249998,7.581017000000001,39.0625,4382.317222228082
2025-08-31 23:36:00,43.344905,0.9548609999999993,1.502599362427838,6.221067999999999,7.494217000000001,39.0625,4382.367222228082
2025-08-31 23:39:00,43.330435,0.9259259999999996,1.4828946151968165,6.192132999999999,7.494217000000001,39.0625,4382.417222228082
2025-08-31 23:42:00,44.09722,1.0127319999999997,1.5300038127577098,6.221067999999999,7.407406,38.7731,4382.467222228082
2025-08-31 23:45:00,42.549185,0.9548609999999993,1.4802773767612043,6.221067999999999,7.436347,37.615800000000036,4382.517222228083
2025-08-31 23:48:00,41.015625,0.9259259999999996,1.4607702307927273,6.221067999999999,7.465281999999999,37.615800000000036,4382.567222228083
2025-08-31 23:51:00,41.001155,1.0127309999999996,1.5072071651170278,6.336808,7.465277,36.45830000000001,4382.617222228083
2025-08-31 23:54:00,42.549185,1.070602,1.5561626483198419,6.336808,7.436346,37.03699999999998,4382.667222228083
2025-08-31 23:57:00,42.549185,0.9548609999999993,1.4690536773409688,6.423608,7.609957,36.16890000000001,4382.717222228083
2025-09-01 00:00:00,42.549185,0.9548609999999993,1.5247543492363453,6.307867999999999,7.638887,36.45829999999995,4382.7672222280835
2025-09-01 00:03:00,35.836225,0.8101849999999997,1.4437030526974883,5.9895879999999995,7.523153,34.43290000000002,4382.817222228084
2025-09-01 00:06:00,32.479745,0.8680560000000002,1.4643169319549094,5.960653,7.378477,32.696799999999996,4382.867222228084
2025-09-01 00:09:00,32.494209999999995,0.868055,1.4319163475727956,6.0474570000000005,7.3784719999999995,33.27550000000002,4382.917222228084
2025-09-01 00:12:00,34.56308,0.8101849999999997,1.3588083172504484,5.9895819999999995,7.291667,31.25,4382.967222228084
2025-09-01 00:15:00,32.494209999999995,0.7523149999999994,1.39021055298487,5.526622,7.089117,33.275499999999965,4383.017222228084
2025-09-01 00:18:00,32.479745,0.7233799999999997,1.347794103129892,5.584491999999999,7.118052,33.275499999999965,4383.067222228085
2025-09-01 00:21:00,30.150460000000002,0.7523150000000003,1.3592005198594161,5.6423570000000005,7.118052,32.696799999999996,4383.117222228085
2025-09-01 00:24:00,30.1794,0.8391200000000003,1.3682171131105245,5.787032,7.031251999999999,30.67130000000003,4383.167222228085
2025-09-01 01:06:00,30.150460000000002,1.359954,1.4588853605607475,6.886570000000001,7.089116000000001,30.671299999999974,4383.167222228085
2025-09-01 01:45:00,30.150460000000002,1.3888889999999998,1.5016581054594167,6.886570000000001,7.118051,30.382000000000005,4383.167222228085
2025-09-01 03:54:00,30.150460000000002,1.3020839999999998,1.441927414805342,6.71296,7.002316,31.53929999999997,4383.167222228085
2025-09-01 04:51:00,30.150460000000002,0.983797,1.4193184857829713,6.105322999999999,7.089116000000001,31.539300000000026,4383.167222228085
2025-09-01 04:57:00,30.13599,0.983797,1.3841905245909787,5.9895830000000005,6.886576,32.407399999999996,4383.167222228085
2025-09-01 05:33:00,34.56308,1.5335640000000001,1.4600283865547306,6.9444490000000005,6.799765000000001,32.69670000000002,4383.167222228085
2025-09-01 05:36:00,41.001155,1.3020829999999997,1.508711249074828,6.857634,7.291671,35.87959999999998,4383.217222228085
2025-09-01 05:39:00,42.549185,1.2442130000000002,1.6278908032570552,6.886569,7.725695999999999,37.32639999999998,4383.267222228085
