Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-09-01 05:42:00,42.549185,1.157407,1.4775299443400407,6.539349,7.233792,37.905100000000004,4383.3172222280855
2025-09-01 05:45:00,41.001155,1.157407,1.4775299443400396,6.221064000000001,6.915507,38.194500000000005,4383.367222228086
2025-09-01 05:48:00,39.973960000000005,1.0995369999999998,1.4308830040093656,6.163194000000001,6.886577000000001,36.45839999999998,4383.417222228086
2025-09-01 05:51:00,39.20718,1.0995369999999998,1.443160114036881,6.134264,6.886577000000001,36.16890000000001,4383.467222228086
2025-09-01 05:54:00,37.12384,1.070602,1.4013111118678332,6.163194000000001,6.886572,36.16900000000004,4383.517222228086
2025-09-01 05:57:00,37.12384,1.070602,1.413552026720277,6.221064,6.973382,34.72219999999999,4383.567222228086
2025-09-01 06:00:00,37.138305,1.0995369999999998,1.443160114036881,6.278934,7.0312470000000005,34.14359999999999,4383.617222228087
2025-09-01 06:03:00,37.12384,1.0995369999999998,1.4553829960626015,6.278934,7.060187000000001,34.43289999999996,4383.667222228087
2025-09-01 06:06:00,37.12384,1.0995369999999998,1.4308787500189795,6.423614000000001,7.146987000000001,35.30090000000001,4383.717222228087
2025-09-01 06:09:00,34.534145,1.157407,1.5268410906586944,6.481484000000001,7.291667,34.14349999999996,4383.767222228087
2025-09-01 06:12:00,37.138305,1.2152780000000005,1.5112864803556632,6.597224,7.233796,34.72229999999996,4383.817222228087
2025-09-01 06:15:00,37.12384,1.157407,1.452520185398372,6.712964,7.349537,32.9862,4383.8672222280875
2025-09-01 06:18:00,37.138305,1.157407,1.502304291401299,6.655089,7.407412,34.14359999999999,4383.917222228088
2025-09-01 06:21:00,38.16551,1.2442130000000002,1.5279526026197645,6.655089,7.262736,35.59030000000001,4383.967222228088
2025-09-01 06:24:00,37.12384,1.157407,1.489946402323713,6.568284000000001,7.291667,34.14340000000004,4384.017222228088
2025-09-01 06:27:00,37.138305,1.1574080000000002,1.4899469941000651,6.5393539999999994,7.262736,35.30090000000001,4384.067222228088
2025-09-01 06:30:00,38.15104,1.157407,1.502304291401299,6.481478000000001,7.233801000000001,34.14349999999996,4384.117222228088
2025-09-01 06:33:00,38.16551,1.0127309999999996,1.4376978620543714,6.278937999999999,7.233797000000001,35.30090000000001,4384.167222228089
2025-09-01 06:36:00,39.192710000000005,1.070602,1.4738840260334245,6.278937999999999,7.1759260000000005,34.43280000000004,4384.217222228089
2025-09-01 06:39:00,38.15104,1.0127309999999996,1.4610622281176455,6.192127999999999,7.2048570000000005,35.30090000000001,4384.267222228089
2025-09-01 06:42:00,38.16551,0.9837959999999999,1.4654518075598955,6.221068,7.320602,35.30099999999999,4384.317222228089
2025-09-01 06:45:00,39.178245000000004,1.0127309999999996,1.4610622281176455,6.278937999999999,7.291667,35.011600000000044,4384.367222228089
2025-09-01 06:48:00,37.12384,0.9837959999999999,1.4768681082556558,6.221068,7.3495420000000005,34.72219999999999,4384.4172222280895
2025-09-01 06:51:00,37.138305,1.0127309999999996,1.4610622281176455,6.278937999999999,7.291667,35.01159999999999,4384.46722222809
2025-09-01 06:54:00,37.12384,1.0416659999999993,1.479445059772259,6.307872999999999,7.291667,34.72220000000004,4384.51722222809
2025-09-01 06:57:00,37.12384,1.0416659999999993,1.4440273528082217,6.452543,7.349537,35.30090000000001,4384.56722222809
2025-09-01 07:00:00,37.138305,1.1284720000000004,1.4850032817486152,6.510418,7.291665999999999,32.69670000000002,4384.61722222809
2025-09-01 07:03:00,37.138305,1.1284720000000004,1.4850032817486152,6.510418,7.291665999999999,34.72220000000004,4384.66722222809
2025-09-01 07:06:00,39.20718,1.0416659999999993,1.479449113697999,6.452543,7.436347,35.87960000000004,4384.717222228091
2025-09-01 07:09:00,39.20718,0.9548609999999993,1.4351058129259568,6.249998,7.349537,35.87960000000004,4384.767222228091
2025-09-01 07:12:00,41.001155,0.9548610000000002,1.46904979014031,6.0474570000000005,7.233796,36.45839999999998,4384.817222228091
2025-09-01 07:15:00,42.549185,0.8680560000000002,1.4319207993787841,5.9895819999999995,7.320606,38.483799999999974,4384.867222228091
2025-09-01 07:18:00,45.12442,0.8391210000000004,1.4753991898730583,5.758107000000001,7.291665999999999,39.0625,4384.917222228091
2025-09-01 07:21:00,43.344905,0.78125,1.463394366871717,5.700232000000001,7.3784719999999995,38.77320000000003,4384.9672222280915
2025-09-01 07:24:00,41.767935,0.9259259999999996,1.471855310332776,6.076388,7.3495420000000005,36.74769999999995,4385.017222228092
2025-09-01 07:27:00,39.20718,1.0416670000000003,1.4794456917760468,6.423614000000001,7.407406999999999,35.59029999999996,4385.067222228092
2025-09-01 07:30:00,37.138305,1.2152779999999996,1.5364322674541036,6.684029999999999,7.3784719999999995,33.85419999999999,4385.117222228092
2025-09-01 07:33:00,35.850695,1.3310179999999994,1.5246106166493372,7.031244999999999,7.436347,34.72229999999996,4385.167222228092
2025-09-01 07:36:00,58.05845,2.1990740000000004,1.6588397896065477,7.899306,6.915512,49.189899999999966,4385.217222228092
2025-09-01 07:42:00,32.494209999999995,1.1863420000000007,1.3525366803311496,6.27893,6.626158,35.30090000000001,4385.217222228092
2025-09-01 07:45:00,30.13599,1.3020829999999997,1.2283278573505572,6.221065,6.076391999999999,32.407399999999996,4385.217222228092
2025-09-01 07:48:00,30.150460000000002,1.3020829999999997,1.2875633206941128,6.07639,6.047457,31.25,4385.217222228092
2025-09-01 07:57:00,30.13599,1.273148,1.273149999988405,5.787033999999999,5.7870360000000005,31.25,4385.217222228092
2025-09-01 08:21:00,30.13599,1.273148,1.287565787086597,5.960643999999999,5.989585999999999,31.25,4385.217222228092
2025-09-01 08:24:00,31.19213,1.1284720000000004,1.2676479934552638,5.787038000000001,6.076385999999999,31.828700000000026,4385.267222228093
2025-09-01 08:27:00,41.767935,1.1574080000000002,1.2696349309612196,5.758102999999999,5.989584999999999,37.615700000000004,4385.317222228093
2025-09-01 08:30:00,41.001155,1.0995369999999998,1.3303627339816957,5.873844,6.365737000000001,37.03710000000001,4385.367222228093
2025-09-01 08:33:00,44.09722,1.0416669999999995,1.2331448387818265,5.497688,5.902781,37.61579999999998,4385.417222228093
2025-09-01 08:36:00,47.714119999999994,0.8391209999999996,1.1872113380806057,4.745369999999999,5.526621,41.087999999999965,4385.467222228093
2025-09-01 08:39:00,42.549185,0.8969899999999997,1.235199335487207,4.890046,5.6423630000000005,38.483799999999974,4385.5172222280935
2025-09-01 08:42:00,41.001155,1.157407,1.2143554871126039,5.410884,5.526617,37.32639999999998,4385.567222228094
2025-09-01 08:45:00,39.20718,1.2152769999999995,1.2152745000083307,5.410884,5.410877000000001,34.14350000000002,4385.617222228094
2025-09-01 08:48:00,41.767935,1.1284719999999995,1.185400464679454,5.150463,5.266201,35.300899999999956,4385.667222228094
2025-09-01 08:51:00,41.001155,0.9548610000000002,1.1838259151281194,4.803241000000001,5.295135999999999,35.59029999999996,4385.717222228094
2025-09-01 08:54:00,39.192710000000005,1.0127309999999996,1.2168731397419437,5.034718000000001,5.4687470000000005,36.74770000000001,4385.767222228094
2025-09-01 08:57:00,38.16551,1.070602,1.1960907854305438,5.208334000000001,5.468751999999999,34.43280000000004,4385.817222228095
2025-09-01 09:00:00,38.136575,1.1284720000000004,1.2132122242849903,5.208328,5.381945999999999,35.01150000000001,4385.867222228095
2025-09-01 09:03:00,37.12384,0.9548610000000002,1.1711300610984212,5.063657999999999,5.526617,36.16899999999998,4385.917222228095
2025-09-01 09:06:00,39.20718,0.9548610000000002,1.183827664658872,5.034717,5.526616000000001,35.30090000000001,4385.967222228095
2025-09-01 09:09:00,35.850695,1.0995370000000007,1.2519436330720684,5.353014000000001,5.671296999999999,35.30090000000001,4386.017222228095
2025-09-01 09:12:00,34.534145,1.157407,1.2002864231765322,5.555554,5.6423570000000005,33.85420000000005,4386.0672222280955
2025-09-01 09:15:00,34.534145,1.0995369999999998,1.1979571347820661,5.439814,5.6423570000000005,35.01150000000001,4386.117222228096
2025-09-01 09:18:00,34.534145,1.1284720000000004,1.213207454494561,5.4976840000000005,5.671292,32.9862,4386.167222228096
2025-09-01 09:21:00,37.12384,1.3020829999999997,1.2433147313726518,5.6712940000000005,5.555551,33.27540000000005,4386.217222228096
2025-09-01 09:24:00,37.138305,1.2442129999999993,1.2586220978818263,5.6713,5.700227,34.72220000000004,4386.267222228096
2025-09-01 09:27:00,37.138305,1.3020829999999997,1.2581834893749149,5.64236,5.555557,36.45830000000001,4386.317222228096
2025-09-01 09:30:00,33.506945,1.3020829999999997,1.2283278573505592,5.729164999999999,5.584492,32.69670000000002,4386.367222228097
2025-09-01 09:33:00,37.12384,1.157407,1.1861091962540984,5.468748,5.526621,34.72220000000004,4386.417222228097
2025-09-01 09:36:00,42.549185,1.0416670000000003,1.2200958423052513,5.121533,5.497685999999999,36.45830000000001,4386.467222228097
2025-09-01 09:39:00,41.001155,1.070602,1.2228510218893553,5.208334000000001,5.526622000000001,37.3263,4386.517222228097
2025-09-01 09:42:00,38.15104,1.2152779999999996,1.2439906516109454,5.52662,5.584492,39.0625,4386.567222228097
2025-09-01 09:45:00,37.109375,1.2442129999999993,1.2296907709164828,5.58449,5.555557,35.30090000000001,4386.6172222280975
2025-09-01 09:48:00,37.138305,1.2152779999999996,1.2007518836543611,5.52662,5.497682,35.30090000000001,4386.667222228098
2025-09-01 09:51:00,39.20718,1.273148,1.2292341804245337,5.4976840000000005,5.410876,35.87960000000004,4386.717222228098
2025-09-01 09:54:00,39.192710000000005,1.2442129999999993,1.2586220978818263,5.43982,5.4687470000000005,36.45830000000001,4386.767222228098
2025-09-01 09:57:00,35.82176,1.3310190000000004,1.2421889511765087,5.700235999999999,5.526617,34.14359999999999,4386.817222228098
2025-09-01 10:00:00,37.12384,1.3310179999999994,1.2269598592621436,5.671295,5.4687470000000005,35.59030000000001,4386.867222228098
2025-09-01 10:03:00,37.12384,1.359953,1.2559564699338128,5.6713,5.4687470000000005,34.432799999999986,4386.917222228099
2025-09-01 10:06:00,34.534145,1.0995370000000007,1.1979571347820661,5.324074,5.526617,35.30090000000001,4386.967222228099
2025-09-01 10:09:00,37.12384,0.9548610000000002,1.1964421897614803,5.121532,5.642361,32.9862,4387.017222228099
2025-09-01 10:12:00,38.151044999999996,0.868055,1.228958378904773,5.0925970000000005,5.902781999999999,35.59019999999998,4387.067222228099
2025-09-01 10:15:00,34.534145,0.9837959999999999,1.2757228184187221,5.353012999999999,5.989587,33.85410000000002,4387.117222228099
2025-09-01 10:18:00,37.12384,0.9837960000000008,1.2131689993004084,5.295142,5.787036,33.85419999999999,4387.1672222280995
2025-09-01 10:21:00,44.082755,0.6655090000000001,1.2115455417778491,4.427084000000001,5.758101,38.19440000000003,4387.2172222281
2025-09-01 10:24:00,41.767935,0.7523150000000003,1.2640587101619163,4.774306,5.989587,38.483799999999974,4387.2672222281
2025-09-01 10:27:00,37.138305,0.9837959999999999,1.2633529425204661,5.3819479999999995,5.989582,35.59019999999998,4387.3172222281
2025-09-01 10:30:00,34.56308,1.1284720000000004,1.2541791309458115,5.642364,5.902781999999999,31.828700000000026,4387.3672222281
2025-09-01 10:33:00,32.479745,1.157407,1.2696343991370598,5.642359000000001,5.873842000000001,32.98610000000002,4387.4172222281
2025-09-01 10:36:00,32.494209999999995,1.273148,1.273149999988405,5.8738399999999995,5.873842000000001,33.56479999999999,4387.467222228101
2025-09-01 10:39:00,30.13599,1.359954,1.255962224084175,6.076386,5.873842000000001,30.671299999999974,4387.517222228101
2025-09-01 10:42:00,30.150460000000002,1.5046299999999997,1.291515116329497,6.2210659999999995,5.815975999999999,31.82869999999997,4387.567222228101
2025-09-01 10:45:00,30.13599,1.4756939999999998,1.3101155786565792,6.221061,5.902777,31.25,4387.617222228101
2025-09-01 10:48:00,30.13599,1.4467589999999992,1.2652197318105727,6.134256,5.787037,29.803200000000004,4387.667222228101
2025-09-01 10:51:00,30.150460000000002,1.3888889999999998,1.2385876659361519,6.076386,5.787037,32.407399999999996,4387.7172222281015
2025-09-01 10:54:00,32.479745,1.3888889999999998,1.2849612063522307,6.018515,5.815975999999999,31.828700000000026,4387.767222228102
2025-09-01 10:57:00,32.479745,1.3020829999999997,1.2729333204471676,5.931710000000001,5.873847,32.407399999999996,4387.817222228102
2025-09-01 11:00:00,32.494209999999995,1.2442129999999993,1.2150528803485992,5.815969999999999,5.758107000000001,31.5394,4387.867222228102
2025-09-01 11:03:00,32.479745,1.2442129999999993,1.2442124999953035,5.78704,5.787037,31.82869999999997,4387.917222228102
2025-09-01 11:06:00,32.479745,1.273148,1.2439906826273968,5.758104,5.700236,32.98610000000002,4387.967222228102
2025-09-01 11:09:00,32.479745,1.2442130000000002,1.2729282892775737,5.671298999999999,5.729165999999999,31.828700000000026,4388.017222228103
2025-09-01 11:12:00,32.479745,1.1863419999999998,1.2292361812558572,5.700233999999999,5.7870420000000005,32.696699999999964,4388.067222228103
2025-09-01 11:21:00,41.00116,2.3726849999999997,1.0840306338263144,6.915506000000001,4.918981,37.037000000000035,4388.067222228103
2025-09-01 11:24:00,30.150460000000002,1.3020839999999998,1.3020829999794339,6.018521999999999,6.018517999999999,32.407399999999996,4388.067222228103
2025-09-01 11:27:00,32.479745,1.5625,1.428336456001417,6.481486,6.221066,30.381899999999973,4388.067222228103
2025-09-01 11:30:00,30.150460000000002,1.4178239999999995,1.2832170200528514,6.336806,6.076391999999999,31.82869999999997,4388.067222228103
2025-09-01 11:36:00,30.13599,1.4467589999999992,1.2652197318105727,6.134256,5.787037,30.9606,4388.067222228103
2025-09-01 11:39:00,30.150460000000002,1.4467589999999992,1.2810320186344077,6.163196,5.844907000000001,31.25,4388.067222228103
2025-09-01 11:42:00,30.150460000000002,1.4467600000000003,1.2492620703984076,6.076386,5.700236,30.9606,4388.067222228103
2025-09-01 11:45:00,30.16493,1.359953,1.2559617499122027,5.96065,5.758107000000001,31.25,4388.067222228103
2025-09-01 11:48:00,30.150460000000002,1.4178240000000004,1.2832170200528532,5.96065,5.700236,30.67130000000003,4388.067222228103
2025-09-01 11:54:00,30.13599,1.3310179999999994,1.2421937149906974,5.902774999999999,5.729167,31.53929999999997,4388.067222228103
2025-09-01 11:57:00,30.13599,1.3020829999999997,1.2132078359758893,5.90278,5.729167,31.539300000000026,4388.067222228103
2025-09-01 12:00:00,32.479745,1.273148,1.2292341804245337,5.758104,5.671296,31.82869999999997,4388.067222228103
2025-09-01 12:03:00,30.150460000000002,1.2442129999999993,1.2442124999953035,5.78704,5.787037,31.828700000000026,4388.067222228103
2025-09-01 12:06:00,30.150460000000002,1.359954,1.271177864365815,6.076386,5.902781999999999,30.9606,4388.067222228103
2025-09-01 12:09:00,30.150460000000002,1.5046299999999997,1.3075454780669433,6.163196,5.7870360000000005,31.5394,4388.067222228103
2025-09-01 12:15:00,30.150460000000002,1.3888889999999998,1.2541829556649817,6.018516000000001,5.758107000000001,30.671299999999974,4388.067222228103
2025-09-01 12:30:00,30.13599,1.5046299999999997,1.291515116329497,6.134256,5.729165999999999,31.25,4388.067222228103
2025-09-01 12:33:00,30.150460000000002,1.359953,1.2251382296533564,6.04745,5.787037,31.25,4388.117222228103
2025-09-01 12:36:00,30.13599,1.3020829999999997,1.2581834893749149,5.931710000000001,5.844907000000001,32.69670000000002,4388.167222228103
2025-09-01 12:39:00,30.13599,1.273148,1.2586245558472031,5.90278,5.873842000000001,31.5394,4388.217222228103
2025-09-01 12:42:00,30.13599,1.3310179999999994,1.2421937149906974,5.931715,5.758107000000001,31.5394,4388.2672222281035
2025-09-01 12:45:00,30.13599,1.3020829999999997,1.2433147313726518,5.90278,5.787037,30.960699999999974,4388.317222228104
2025-09-01 12:48:00,30.150460000000002,1.3020839999999998,1.258183978072013,5.815969999999999,5.729165999999999,31.5394,4388.367222228104
2025-09-01 12:51:00,32.479745,1.273148,1.2292393002242215,5.787033999999999,5.700236,31.539300000000026,4388.417222228104
2025-09-01 12:54:00,32.494209999999995,1.2152769999999995,1.2296877707780787,5.758104,5.787037,32.117999999999995,4388.467222228104
2025-09-01 12:57:00,30.150460000000002,1.3020829999999997,1.2581834893749149,5.8738399999999995,5.787037,32.9862,4388.517222228104
2025-09-01 13:00:00,30.150460000000002,1.3310179999999994,1.2572981495806257,5.902774999999999,5.758107000000001,31.25,4388.567222228105
2025-09-01 13:03:00,30.150460000000002,1.2442129999999993,1.2002894244842508,5.84491,5.758107000000001,31.25,4388.617222228105
2025-09-01 13:06:00,30.13599,1.3020829999999997,1.2581834893749149,5.8449100000000005,5.758107000000001,32.9862,4388.667222228105
2025-09-01 13:09:00,32.479745,1.359953,1.2559617499122027,5.96065,5.758107000000001,31.5394,4388.717222228105
2025-09-01 13:12:00,32.479745,1.3888889999999998,1.2385822527295705,5.931716000000001,5.6423570000000005,32.69670000000002,4388.767222228105
2025-09-01 13:15:00,32.494209999999995,1.359954,1.2406157422359019,5.844906000000001,5.613422000000001,32.696799999999996,4388.8172222281055
2025-09-01 13:18:00,32.479745,1.359953,1.2406152719357106,5.78704,5.555557,33.275499999999965,4388.867222228106
2025-09-01 13:21:00,34.534145,1.359953,1.2095144847135262,5.7581,5.4687470000000005,34.14349999999996,4388.917222228106
2025-09-01 13:24:00,37.138305,1.4178240000000004,1.236095623203816,5.78704,5.439816,34.14359999999999,4388.967222228106
2025-09-01 13:27:00,34.56308,1.359953,1.1937435459841197,5.6713,5.353007,34.72219999999999,4389.017222228106
2025-09-01 13:30:00,34.534145,1.359953,1.209514484713525,5.642360000000001,5.353007,33.85419999999999,4389.067222228106
2025-09-01 13:33:00,32.465275000000005,1.3020830000000005,1.2283226551232083,5.61343,5.4687470000000005,33.85410000000002,4389.117222228107
2025-09-01 13:36:00,32.479745,1.3888889999999998,1.2541775908672597,5.758105,5.497686,33.56479999999999,4389.167222228107
2025-09-01 13:39:00,32.479745,1.359954,1.255962224084175,5.7002299999999995,5.497686,32.696799999999996,4389.217222228107
2025-09-01 13:42:00,32.479745,1.3310179999999994,1.2269598592621436,5.758105,5.555557,31.828700000000026,4389.267222228107
2025-09-01 13:45:00,34.534145,1.3310179999999994,1.2269598592621436,5.758105,5.555557,34.14350000000002,4389.317222228107
2025-09-01 13:48:00,34.56308,1.359954,1.255962224084175,5.7002299999999995,5.497686,33.27539999999999,4389.3672222281075
2025-09-01 13:51:00,34.56308,1.3020839999999998,1.2283283382850811,5.642359999999999,5.497686,33.27539999999999,4389.417222228108
2025-09-01 13:54:00,33.506945,1.3020829999999997,1.2581834893749149,5.64236,5.555557,31.82869999999997,4389.467222228108
2025-09-01 13:57:00,32.479745,1.3020829999999997,1.2283278573505592,5.671295,5.526622000000001,32.98610000000002,4389.517222228108
2025-09-01 14:00:00,32.479745,1.359953,1.2406152719357106,5.78704,5.555557,32.696799999999996,4389.567222228108
2025-09-01 14:03:00,32.479745,1.3888889999999998,1.2228494698738588,5.729164999999999,5.410876,34.14340000000004,4389.617222228108
2025-09-01 14:06:00,32.479745,1.3310179999999994,1.2115968789064584,5.729164999999999,5.497687000000001,33.275499999999965,4389.667222228109
2025-09-01 14:09:00,33.506945,1.3020839999999998,1.2283231360563729,5.555559999999999,5.410876,33.275499999999965,4389.717222228109
2025-09-01 14:12:00,34.534145,1.2152769999999995,1.2007513876468627,5.526623999999999,5.497687000000001,34.14359999999999,4389.767222228109
2025-09-01 14:15:00,34.534145,1.2442130000000002,1.2150478000177418,5.468749000000001,5.410876,32.98600000000005,4389.817222228109
2025-09-01 14:18:00,34.534145,1.1863419999999998,1.2292361812558574,5.468749000000001,5.555557,33.56480000000005,4389.867222228109
2025-09-01 14:21:00,34.534145,1.157407,1.2143554871126045,5.497688999999999,5.613422000000001,32.69670000000002,4389.9172222281095
2025-09-01 14:24:00,34.534145,1.2442129999999993,1.2442125000033522,5.555559999999999,5.555557,33.56479999999999,4389.96722222811
2025-09-01 14:27:00,34.534145,1.1863419999999998,1.2150473396178678,5.526619,5.584487000000001,33.85419999999999,4390.01722222811
2025-09-01 14:30:00,34.534145,1.1863419999999998,1.2150473396178678,5.497688999999999,5.555557,35.30090000000001,4390.06722222811
2025-09-01 14:33:00,34.534145,1.2152769999999995,1.2296877707780862,5.555554,5.584487000000001,34.72219999999999,4390.11722222811
2025-09-01 14:36:00,34.534145,1.2152779999999996,1.215275000005198,5.6713,5.671292,33.85410000000002,4390.16722222811
2025-09-01 14:39:00,37.12384,1.4178239999999995,1.267648768951162,5.902774999999999,5.613421,34.72219999999999,4390.217222228111
2025-09-01 14:42:00,37.138305,1.359953,1.2251382296533564,5.815970000000001,5.555557,34.43289999999996,4390.267222228111
2025-09-01 14:45:00,37.138305,1.359954,1.225138696032219,5.729166,5.468751999999999,33.56479999999999,4390.317222228111
2025-09-01 14:48:00,34.54861,1.4178239999999995,1.251947109455159,5.787036,5.468751999999999,33.85419999999999,4390.367222228111
2025-09-01 14:51:00,35.850695,1.4467600000000003,1.2492565283907668,5.729166,5.353006000000001,33.275499999999965,4390.417222228111
2025-09-01 14:54:00,37.138305,1.4178240000000004,1.2519416573677535,5.6713,5.353006000000001,33.27539999999999,4390.4672222281115
2025-09-01 14:57:00,34.534145,1.359953,1.2095144847135262,5.61343,5.324077000000001,34.72219999999999,4390.517222228112
2025-09-01 15:00:00,37.138305,1.3888889999999998,1.2228494698738588,5.5844949999999995,5.266206,34.14349999999996,4390.567222228112
2025-09-01 15:03:00,39.178245000000004,1.4467590000000001,1.200438590489497,5.64236,5.179401,36.16899999999998,4390.617222228112
2025-09-01 15:06:00,41.001155,1.359954,1.225138696032219,5.46875,5.208335999999999,37.90500000000003,4390.667222228112
2025-09-01 15:09:00,41.001155,1.3020829999999997,1.2132078359758893,5.46875,5.295137,37.3263,4390.717222228112
2025-09-01 15:12:00,39.98843,1.3020829999999997,1.1670391360856678,5.410880000000001,5.150467000000001,37.615700000000004,4390.767222228113
2025-09-01 15:15:00,41.001155,1.3020839999999998,1.182569391033286,5.295139999999999,5.063656,36.74770000000001,4390.817222228113
2025-09-01 15:18:00,42.549185,1.2152769999999995,1.1713435748441297,5.237264000000001,5.150467000000001,37.90499999999997,4390.867222228113
2025-09-01 15:21:00,41.782405,1.2152769999999995,1.1713435748441297,5.237264000000001,5.150467000000001,37.905100000000004,4390.917222228113
2025-09-01 15:24:00,41.767935,1.2152769999999995,1.1861092450496773,5.237264000000001,5.179397,38.19440000000003,4390.967222228113
2025-09-01 15:27:00,41.782405,1.2442129999999993,1.1854060504501862,5.2662,5.150467000000001,37.615700000000004,4391.0172222281135
2025-09-01 15:30:00,41.001155,1.3020829999999997,1.1979601419353372,5.353009999999999,5.150467000000001,39.0625,4391.067222228114
2025-09-01 15:33:00,41.015625,1.3310179999999994,1.2115968789064584,5.381944999999999,5.150467000000001,36.74770000000001,4391.117222228114
2025-09-01 15:36:00,39.973960000000005,1.359953,1.1937490216405764,5.49768,5.179397,37.615700000000004,4391.167222228114
2025-09-01 15:39:00,41.001155,1.4178240000000004,1.2039407632353676,5.52662,5.121525999999999,35.59030000000001,4391.217222228114
2025-09-01 15:42:00,44.09722,1.4178240000000004,1.2519471094551595,5.46875,5.150465999999999,39.0625,4391.267222228114
2025-09-01 15:45:00,44.09722,1.2442129999999993,1.185401917029487,5.237267999999999,5.121527,37.61579999999998,4391.317222228115
2025-09-01 15:48:00,43.330435,1.359953,1.2251382296533564,5.468750000000001,5.208337,38.48380000000003,4391.367222228115
2025-09-01 15:51:00,42.549185,1.359954,1.1937494800139101,5.526616,5.2083319999999995,39.93060000000003,4391.417222228115
2025-09-01 15:54:00,41.767935,1.3888889999999998,1.2228494698738583,5.497686000000001,5.179397,38.19439999999997,4391.467222228115
2025-09-01 15:57:00,41.767935,1.3310180000000003,1.196094161027074,5.49768,5.237272,38.19439999999997,4391.517222228115
2025-09-01 16:00:00,41.015625,1.3888889999999998,1.2541775908672597,5.555556,5.295137,38.7731,4391.5672222281155
2025-09-01 16:03:00,38.16551,1.3020830000000005,1.1979548478132345,5.61343,5.410876999999999,36.45839999999998,4391.617222228116
2025-09-01 16:06:00,37.138305,1.273148,1.2586245558472058,5.526625,5.497686999999999,34.432799999999986,4391.667222228116
2025-09-01 16:09:00,35.82176,1.3020829999999997,1.243314731372652,5.7002299999999995,5.584487000000001,35.59030000000001,4391.717222228116
2025-09-01 16:12:00,37.138305,1.3020839999999998,1.243315216211682,5.70023,5.584486,35.87969999999996,4391.767222228116
2025-09-01 16:15:00,37.12384,1.2442129999999993,1.2150478000177423,5.642359999999999,5.584487000000001,34.43289999999996,4391.817222228116
2025-09-01 16:18:00,37.138305,1.3020839999999998,1.2729287363186415,5.58449,5.526616000000001,32.696799999999996,4391.867222228117
2025-09-01 16:21:00,37.138305,1.3020829999999997,1.243314731372652,5.7002299999999995,5.584487000000001,34.72220000000004,4391.917222228117
2025-09-01 16:24:00,34.56308,1.3020829999999997,1.2581783723723634,5.758105,5.671292,33.564700000000016,4391.967222228117
2025-09-01 16:27:00,34.534145,1.3310180000000003,1.257292952156337,5.7581,5.613422000000001,35.30090000000001,4392.017222228117
2025-09-01 16:30:00,34.54861,1.3310180000000003,1.2421884736794795,5.78704,5.613422000000001,34.432799999999986,4392.067222228117
2025-09-01 16:33:00,34.534145,1.359953,1.2559617499122013,5.815970000000001,5.613427,32.117999999999995,4392.1172222281175
2025-09-01 18:33:00,41.00116,1.6203700000000003,1.5617862990605433,7.14699,7.03125,36.16900000000004,4392.1172222281175
2025-09-01 18:36:00,42.549185,1.5046300000000006,1.5476302408834737,7.089116,7.175926,38.483799999999974,4392.167222228118
2025-09-01 18:39:00,43.330435,1.3888889999999998,1.5153728288675683,7.031246,7.291667,38.483799999999974,4392.217222228118
2025-09-01 18:42:00,46.180555,1.359954,1.5669625421883298,6.7997700000000005,7.233796,40.219899999999996,4392.267222228118
2025-09-01 18:45:00,46.16609,1.3020839999999998,1.5608692315059434,6.71296,7.262736,39.0625,4392.317222228118
2025-09-01 18:48:00,42.549185,1.3020830000000005,1.56086866724593,6.8287,7.378477,38.77320000000003,4392.367222228118
2025-09-01 18:51:00,42.549185,1.3888889999999998,1.556049199634221,6.886576000000001,7.233797000000001,37.905100000000004,4392.417222228119
2025-09-01 18:54:00,41.796875,1.3888889999999998,1.5290051233414896,6.944446,7.233797000000001,37.326400000000035,4392.467222228119
2025-09-01 18:57:00,41.767935,1.3310180000000003,1.5246060315721293,6.8287,7.233792,37.615700000000004,4392.517222228119
2025-09-01 19:00:00,42.549185,1.4178240000000004,1.5443801364951524,7.0023100000000005,7.262736,38.194500000000005,4392.567222228119
2025-09-01 19:03:00,44.082755000000006,1.3310179999999994,1.5246060315721284,6.828705,7.233797000000001,37.905100000000004,4392.617222228119
2025-09-01 19:06:00,44.09722,1.3020839999999998,1.5349189239377825,6.684029999999999,7.1759260000000005,38.48380000000003,4392.6672222281195
2025-09-01 19:09:00,42.549185,1.1863419999999998,1.4944817796943355,6.6261589999999995,7.291667,38.19440000000003,4392.71722222812
2025-09-01 19:12:00,45.153355,1.2442130000000002,1.5406457615639142,6.597219000000001,7.233796,37.615700000000004,4392.76722222812
2025-09-01 19:15:00,44.09722,1.157407,1.5146006758083665,6.510414,7.291667,39.641200000000026,4392.81722222812
2025-09-01 19:18:00,45.12442,1.157407,1.5390309475285169,6.4525440000000005,7.291667,39.641200000000026,4392.86722222812
2025-09-01 19:21:00,44.09722,1.2152780000000005,1.5613479282782388,6.510414,7.262736,39.0625,4392.91722222812
2025-09-01 19:24:00,41.767935,1.157407,1.5023000311892667,6.539354,7.291667,38.7731,4392.967222228121
2025-09-01 19:27:00,41.030095,1.186343,1.4692807116506352,6.684029999999999,7.291667,39.3519,4393.017222228121
2025-09-01 19:30:00,41.015625,1.2442129999999993,1.515193032680841,6.7419,7.320607000000001,38.48380000000003,4393.067222228121
2025-09-01 19:33:00,41.015625,1.3020829999999997,1.5479259689632,6.77083,7.291667,37.61579999999998,4393.117222228121
2025-09-01 19:36:00,41.015625,1.3310180000000003,1.5510011795122125,6.857640000000001,7.320602,37.32639999999998,4393.167222228121
2025-09-01 19:39:00,41.015625,1.4467589999999992,1.5458244267508108,7.146985999999999,7.349537,36.16899999999998,4393.2172222281215
2025-09-01 19:42:00,41.001155,1.4467600000000003,1.5596438104352977,7.089116,7.320606,35.30099999999999,4393.267222228122
2025-09-01 19:45:00,42.563655,1.359954,1.580150494495646,6.7997700000000005,7.262736,38.483799999999974,4393.317222228122
2025-09-01 19:48:00,41.767935,1.2152769999999995,1.523890928716455,6.655093999999999,7.320607000000001,37.03709999999995,4393.367222228122
2025-09-01 19:51:00,42.549185,1.157407,1.502304291401299,6.568284000000001,7.320607000000001,38.19439999999997,4393.417222228122
2025-09-01 19:54:00,42.549185,1.1863419999999998,1.519440911709738,6.6261589999999995,7.349537,37.905100000000004,4393.467222228122
2025-09-01 19:57:00,41.015625,1.273148,1.5699891840525797,6.712960000000001,7.3495420000000005,37.32639999999998,4393.517222228123
2025-09-01 20:00:00,39.192710000000005,1.3020829999999997,1.5218488279669893,6.799765,7.262732000000001,35.011600000000044,4393.567222228123
2025-09-01 20:03:00,39.20718,1.3310179999999994,1.5113058592167952,6.9155050000000005,7.291667,35.30090000000001,4393.617222228123
2025-09-01 20:06:00,41.015625,1.3020829999999997,1.5349183659571428,6.85764,7.349537,35.87959999999998,4393.667222228123
2025-09-01 20:09:00,41.001155,1.2442129999999993,1.5406457615639135,6.79977,7.436347,37.3263,4393.717222228123
2025-09-01 20:12:00,41.001155,1.2152779999999996,1.5238915101977593,6.71296,7.3784719999999995,37.03699999999998,4393.7672222281235
2025-09-01 20:15:00,41.015625,1.2152769999999995,1.5112859020918405,6.712964,7.349537,36.45830000000001,4393.817222228124
2025-09-01 20:18:00,41.767935,1.273148,1.5187094190684194,6.770834,7.291665999999999,37.615700000000004,4393.867222228124
2025-09-01 20:21:00,41.001155,1.2152769999999995,1.523890928716454,6.684024,7.349537,38.194500000000005,4393.917222228124
2025-09-01 20:24:00,39.20718,1.2152769999999995,1.523890928716454,6.712964,7.378477,37.615700000000004,4393.967222228124
2025-09-01 20:27:00,39.20718,1.2152779999999996,1.511290846441416,6.71296,7.3495420000000005,36.16899999999998,4394.017222228124
2025-09-01 20:30:00,38.16551,1.3310179999999994,1.5113012494643339,6.828705,7.2048570000000005,35.30099999999999,4394.067222228125
2025-09-01 20:33:00,37.138305,1.3020829999999997,1.5087066959572555,6.886575,7.320602,35.59030000000001,4394.117222228125
2025-09-01 20:36:00,37.138305,1.3310180000000003,1.53784028338543,6.91551,7.3495420000000005,36.16899999999998,4394.167222228125
2025-09-01 20:39:00,37.12384,1.3310180000000003,1.484482195955466,6.944440000000001,7.262732000000001,35.30090000000001,4394.217222228125
2025-09-01 20:42:00,34.534145,1.359953,1.5135284179033361,7.0023100000000005,7.320607000000001,34.72219999999999,4394.267222228125
2025-09-01 20:45:00,37.138305,1.4178240000000004,1.5168448198492825,7.08912,7.291665999999999,35.01159999999999,4394.3172222281255
2025-09-01 20:48:00,37.138305,1.359953,1.5403854061216162,7.08912,7.465277,34.72219999999999,4394.367222228126
2025-09-01 20:51:00,37.138305,1.3020829999999997,1.5087066959572555,6.944444999999999,7.3784719999999995,35.30090000000001,4394.417222228126
2025-09-01 20:54:00,34.54861,1.3020829999999997,1.508711249074828,6.94444,7.378477,33.275499999999965,4394.467222228126
2025-09-01 20:57:00,37.12384,1.1863419999999998,1.4944817796943346,6.684029000000001,7.349537,35.879700000000014,4394.517222228126
2025-09-01 21:00:00,42.549185,1.0127310000000005,1.484233323687649,6.221062,7.291670999999999,37.615700000000004,4394.567222228126
2025-09-01 21:03:00,45.12442,0.8391210000000004,1.485910566198428,5.815977,7.378475999999999,39.0625,4394.617222228127
2025-09-01 21:06:00,46.180555,0.8101849999999997,1.485263784741606,5.7870420000000005,7.436347,40.219899999999996,4394.667222228127
2025-09-01 21:09:00,44.09722,0.8969899999999997,1.506316613997,6.018517,7.465277,38.19439999999997,4394.717222228127
2025-09-01 21:12:00,42.549185,0.9548610000000002,1.5247543492363458,6.307868,7.638887,38.7731,4394.767222228127
2025-09-01 21:15:00,41.015625,1.0416670000000003,1.537494367109395,6.5393539999999994,7.667826999999999,36.16890000000001,4394.817222228127
2025-09-01 21:18:00,39.98843,1.157407,1.5390309475285169,6.770829000000001,7.609952000000001,36.74770000000001,4394.8672222281275
2025-09-01 21:21:00,39.20718,1.2152769999999995,1.561347337284868,6.857634,7.609957,35.30090000000001,4394.917222228128
2025-09-01 21:24:00,39.20718,1.1863419999999998,1.5441683106535202,6.7997689999999995,7.581017000000001,36.16899999999998,4394.967222228128
2025-09-01 21:27:00,39.98843,1.157407,1.5390309475285169,6.770834,7.609957,37.32639999999998,4395.017222228128
2025-09-01 21:30:00,41.001155,1.1863419999999998,1.5564503778342165,6.7997689999999995,7.609957,36.74770000000001,4395.067222228128
2025-09-01 21:33:00,41.001155,1.1863419999999998,1.5564503778342165,6.799764000000001,7.609952000000001,37.326400000000035,4395.117222228128
2025-09-01 21:36:00,39.192710000000005,1.2152779999999996,1.52389151019776,6.857639999999999,7.5231520000000005,36.74770000000001,4395.167222228129
2025-09-01 21:39:00,39.163775,1.2152779999999996,1.5489187592506073,6.88657,7.609952000000001,36.45830000000001,4395.217222228129
2025-09-01 21:42:00,39.20718,1.2442129999999993,1.5532783352893826,6.97338,7.638887,36.16890000000001,4395.267222228129
2025-09-01 21:45:00,38.16551,1.3020829999999997,1.5737435197162915,7.00231,7.581017000000001,34.43290000000002,4395.317222228129
2025-09-01 21:48:00,38.15104,1.3310179999999994,1.5640994607581402,7.031244999999999,7.523147,35.59030000000001,4395.367222228129
2025-09-01 21:51:00,39.20718,1.359953,1.5801453964085361,7.118060000000001,7.581017000000001,35.30090000000001,4395.4172222281295
2025-09-01 21:54:00,38.16551,1.359953,1.5801453964085361,7.118060000000001,7.581017000000001,34.72229999999996,4395.46722222813
2025-09-01 21:57:00,38.16551,1.3310179999999994,1.551001179512212,7.060185,7.523147,35.59030000000001,4395.51722222813
2025-09-01 22:00:00,38.16551,1.3310179999999994,1.5640994607581402,7.031244999999999,7.523147,36.16899999999998,4395.56722222813
2025-09-01 22:03:00,30.150460000000002,1.1284720000000004,1.4850032817486152,6.741899999999999,7.523147999999999,32.11810000000003,4395.61722222813
2025-09-01 22:06:00,30.13599,1.1863419999999998,1.4819141557996744,6.770834,7.407412,31.82869999999997,4395.66722222813
2025-09-01 22:15:00,30.150460000000002,1.2152769999999995,1.4731058119553366,6.684024,7.233797000000001,32.98610000000002,4395.66722222813
2025-09-01 22:18:00,30.13599,1.1863419999999998,1.4565869629085952,6.684024,7.262732000000001,30.9606,4395.66722222813
2025-09-01 22:21:00,30.13599,1.2442129999999993,1.4635132457643558,6.8287,7.291667,31.25,4395.66722222813
2025-09-01 22:27:00,30.16493,1.4178239999999995,1.5168496045279127,7.031244999999999,7.233801000000001,31.82869999999997,4395.66722222813
2025-09-01 22:30:00,30.150460000000002,1.3310179999999994,1.4709548457539354,6.944444999999999,7.233797000000001,30.9606,4395.66722222813
2025-09-01 22:36:00,30.13599,1.3888889999999998,1.4878683522733402,6.973375,7.1759260000000005,31.82869999999997,4395.66722222813
2025-09-01 22:42:00,30.150460000000002,1.3020839999999998,1.4554321658705154,6.857639999999999,7.1759260000000005,30.671299999999974,4395.66722222813
2025-09-01 22:48:00,30.150460000000002,1.273148,1.4926878607073621,6.799764000000001,7.262736,31.25,4395.66722222813
2025-09-01 22:51:00,30.16493,1.1863419999999998,1.4692801349647844,6.684029000000001,7.291667,33.275499999999965,4395.717222228131
2025-09-01 22:54:00,32.479745,1.2152780000000005,1.4858953686424217,6.655094000000001,7.233796,34.14349999999996,4395.767222228131
2025-09-01 22:57:00,34.534145,1.2152780000000005,1.4731063804214735,6.741894000000001,7.291665999999999,33.56479999999999,4395.817222228131
2025-09-01 23:00:00,32.479745,1.1284720000000004,1.47274505599516,6.597224,7.3495420000000005,32.98610000000002,4395.867222228131
2025-09-01 23:03:00,32.479745,1.157407,1.452520185398372,6.568284000000001,7.2048570000000005,32.98610000000002,4395.917222228131
2025-09-01 23:06:00,32.508675,1.157407,1.4775299443400407,6.597224,7.291667,33.275499999999965,4395.9672222281315
2025-09-01 23:09:00,32.479745,1.157407,1.489946402323714,6.597224,7.320607000000001,32.986099999999965,4396.017222228132
2025-09-01 23:12:00,32.479745,1.2152780000000005,1.4731063804214735,6.741894000000001,7.291665999999999,32.40730000000002,4396.067222228132
2025-09-01 23:15:00,32.479745,1.1863419999999998,1.4438287383629345,6.770829000000001,7.320607000000001,33.275499999999965,4396.117222228132
2025-09-01 23:18:00,32.479745,1.2152769999999995,1.485894796885569,6.712964,7.291667,32.696799999999996,4396.167222228132
2025-09-01 23:21:00,32.465275000000005,1.2442129999999993,1.476531667555068,6.7419,7.233797000000001,32.40730000000002,4396.217222228132
2025-09-01 23:24:00,30.13599,1.3020829999999997,1.5218488279669884,6.886570000000001,7.349537,31.82869999999997,4396.267222228133
2025-09-01 23:30:00,30.150460000000002,1.3310179999999994,1.4709548457539354,6.944444999999999,7.233797000000001,31.25,4396.367222228133
2025-09-01 23:33:00,30.16493,1.3888889999999998,1.5153728288675683,7.031244999999999,7.291665999999999,31.539300000000026,4396.417222228133
2025-09-01 23:36:00,32.479745,1.4178239999999995,1.5029572747951132,7.089125,7.262731,32.117999999999995,4396.467222228133
2025-09-01 23:39:00,30.150460000000002,1.3020829999999997,1.4954993608280311,6.9155050000000005,7.320602,32.11810000000003,4396.5172222281335
2025-09-01 23:42:00,30.16493,1.3888889999999998,1.5153728288675683,7.031244999999999,7.291665999999999,32.117999999999995,4396.567222228134
2025-09-01 23:45:00,30.1794,1.3310179999999994,1.511305859216796,6.944444999999999,7.320607000000001,31.8288,4396.617222228134
2025-09-01 23:48:00,30.150460000000002,1.3020829999999997,1.455431627339267,6.915509999999999,7.233797000000001,32.407399999999996,4396.667222228134
2025-09-01 23:51:00,30.1794,1.3020829999999997,1.4688637341963897,7.00231,7.349537,31.25,4396.717222228134
2025-09-01 23:57:00,30.13599,1.359954,1.5135242876941042,6.915509999999999,7.233796,31.53929999999997,4396.717222228134
2025-09-02 00:00:00,30.150460000000002,1.3888889999999998,1.4739918602965532,6.94444,7.118051,32.40740000000005,4396.717222228134
2025-09-02 00:39:00,30.150460000000002,1.1574080000000002,1.439920263291892,6.5393539999999994,7.146986,31.5394,4396.717222228134
2025-09-02 01:24:00,30.13599,1.273148,1.4397886984029435,6.770834,7.118055999999999,31.25,4396.717222228134
2025-09-02 05:06:00,30.13599,1.1284720000000004,1.4105458683877017,6.365738,6.973376,30.092600000000004,4396.717222228134
2025-09-02 05:09:00,30.150460000000002,1.070602,1.413547807251442,6.278937999999999,7.031245999999999,32.407399999999996,4396.717222228134
2025-09-02 05:12:00,30.150460000000002,0.9548609999999993,1.4007347668446886,6.134257999999999,7.146987000000001,30.6712,4396.717222228134
2025-09-02 05:15:00,31.19213,1.0127319999999997,1.4022652137855505,6.134257999999999,7.002316,32.117999999999995,4396.717222228134
2025-09-02 05:18:00,30.150460000000002,0.9548609999999993,1.3891816946076652,6.076388,7.060187000000001,32.117999999999995,4396.717222228134
2025-09-02 05:21:00,30.1794,1.0127309999999996,1.4141276713588735,6.192127999999999,7.089117,31.5394,4396.717222228134
2025-09-02 05:33:00,37.12384,1.475695,1.4756934999909366,6.828704,6.828699,34.43280000000004,4396.717222228134
2025-09-02 05:36:00,43.301505000000006,1.186343,1.5069937095183188,6.5393539999999994,7.233801000000001,39.0625,4396.767222228134
2025-09-02 05:39:00,44.09722,1.1574080000000002,1.6346931178311506,6.684024000000001,7.754626,39.35179999999997,4396.817222228135
2025-09-02 05:42:00,43.330435,1.157407,1.4775299443400407,6.365744,7.060187000000001,40.219899999999996,4396.867222228135
2025-09-02 05:45:00,45.12442,1.157407,1.452520185398372,6.307874000000001,6.944447,39.930499999999995,4396.917222228135
2025-09-02 05:48:00,43.330435,1.070602,1.437853721606087,6.163194000000001,6.973382,39.641200000000026,4396.967222228135
2025-09-02 05:51:00,41.001155,1.0416670000000003,1.432114296079309,6.0763940000000005,6.944447,37.03710000000001,4397.017222228135
2025-09-02 05:54:00,39.20718,1.1284720000000004,1.423107228982713,6.307874000000001,6.944442,35.59030000000001,4397.0672222281355
2025-09-02 05:57:00,39.192710000000005,1.2152780000000005,1.4858953686424217,6.365744,6.944445999999999,35.59029999999996,4397.117222228136
2025-09-02 06:00:00,38.16551,1.157407,1.452520185398372,6.4525440000000005,7.089117,36.45830000000001,4397.167222228136
2025-09-02 06:03:00,37.138305,1.1284720000000004,1.4604247343102854,6.4525440000000005,7.175922000000001,35.300899999999956,4397.217222228136
2025-09-02 06:06:00,37.138305,1.1284720000000004,1.4604247343102845,6.481484000000001,7.204861999999999,34.72220000000004,4397.267222228136
2025-09-02 06:09:00,37.138305,1.2152780000000005,1.4858953686424217,6.568284000000001,7.146986,35.30090000000001,4397.317222228136
2025-09-02 06:12:00,37.138305,1.1284720000000004,1.4604247343102845,6.481484000000001,7.204861999999999,35.30090000000001,4397.367222228137
2025-09-02 06:15:00,38.16551,1.1574080000000002,1.4899469941000645,6.510414000000001,7.233796,34.432799999999986,4397.417222228137
2025-09-02 06:18:00,34.534145,1.157407,1.465057882817499,6.568284000000001,7.233797000000001,34.14350000000002,4397.467222228137
2025-09-02 06:21:00,34.534145,1.0995369999999998,1.4553829960626015,6.452544,7.233797000000001,34.72220000000004,4397.517222228137
2025-09-02 06:24:00,37.138305,1.1574080000000002,1.477530532815809,6.423614000000001,7.118055999999999,35.30099999999999,4397.567222228137
2025-09-02 06:27:00,37.109375,1.0995369999999998,1.4553829960626015,6.5393539999999994,7.320607000000001,35.59029999999996,4397.6172222281375
2025-09-02 06:30:00,37.138305,1.0995369999999998,1.4675487174359354,6.510414000000001,7.320607000000001,34.72219999999999,4397.667222228138
2025-09-02 06:33:00,37.138305,1.1574080000000002,1.4650584679691663,6.510414000000001,7.1759260000000005,34.72219999999999,4397.717222228138
2025-09-02 06:36:00,37.12384,1.070601,1.437853112822163,6.481478000000001,7.291667,35.87969999999996,4397.767222228138
2025-09-02 06:39:00,37.138305,1.070601,1.449920747545553,6.481478000000001,7.320607000000001,36.16899999999998,4397.817222228138
2025-09-02 06:42:00,37.138305,1.070601,1.4738834070826836,6.3368079999999996,7.233797000000001,34.72219999999999,4397.867222228138
2025-09-02 06:45:00,37.12384,1.070601,1.437848933259687,6.394678000000001,7.2048570000000005,35.87959999999998,4397.917222228139
2025-09-02 06:48:00,39.192710000000005,1.070601,1.473887530057284,6.423608,7.320607000000001,36.16899999999998,4397.967222228139
2025-09-02 06:51:00,38.136575,1.1284720000000004,1.4972091738017719,6.510418,7.320606,35.87960000000004,4398.017222228139
2025-09-02 06:54:00,39.20718,1.070601,1.497643063150341,6.365738,7.320607000000001,35.87959999999998,4398.067222228139
2025-09-02 06:57:00,39.20718,1.070601,1.4857890847565474,6.365738,7.291667,36.45830000000001,4398.117222228139
2025-09-02 07:00:00,37.138305,1.0416660000000002,1.4794491136980004,6.365738,7.3495420000000005,35.59030000000001,4398.1672222281395
2025-09-02 07:03:00,39.98843,1.0416659999999993,1.4676918998002786,6.336803,7.291667,34.14359999999999,4398.21722222814
2025-09-02 07:06:00,41.001155,1.0995369999999998,1.5156564864964515,6.336803,7.262736,37.037000000000035,4398.26722222814
2025-09-02 07:09:00,39.973960000000005,1.0416659999999993,1.479445059772259,6.307872999999999,7.291667,36.45830000000001,4398.31722222814
2025-09-02 07:12:00,41.015625,1.0995369999999998,1.5156523663969177,6.307872999999999,7.233796,37.03699999999998,4398.36722222814
2025-09-02 07:15:00,41.001155,1.0995369999999998,1.503707120456859,6.394672999999999,7.291665999999999,37.905100000000004,4398.41722222814
2025-09-02 07:18:00,41.001155,1.0416659999999993,1.4911523170168381,6.365743,7.378477,38.194500000000005,4398.467222228141
2025-09-02 07:21:00,42.563655,1.0995369999999998,1.5275504950151253,6.307872999999999,7.262736,37.905100000000004,4398.517222228141
2025-09-02 07:24:00,41.001155,1.0416659999999993,1.4794491136979997,6.394672999999999,7.378477,37.03709999999995,4398.567222228141
2025-09-02 07:27:00,41.015625,1.0127309999999996,1.4726719296218036,6.307868,7.349537,37.615700000000004,4398.617222228141
2025-09-02 07:30:00,42.520255000000006,0.9259259999999996,1.4384747416011492,6.192132999999999,7.378477,38.77320000000003,4398.667222228141
2025-09-02 07:33:00,45.12442,0.8680560000000002,1.4427579816171074,5.9606520000000005,7.320606,40.509299999999996,4398.7172222281415
2025-09-02 07:36:00,46.94734,0.78125,1.463394366871717,5.758107000000001,7.436347,39.93060000000003,4398.767222228142
2025-09-02 07:39:00,55.7147,1.5624989999999999,1.619681329498409,6.915508,7.031249000000001,46.87499999999997,4398.817222228142
2025-09-02 07:42:00,73.784725,1.5335649999999994,1.6877093502495948,7.14699,7.465275000000001,58.449100000000016,4398.867222228142
2025-09-02 07:45:00,85.662615,1.851852,1.5112885101009783,6.828705,6.192133,59.60640000000001,4398.917222228142
2025-09-02 07:48:00,100.0,2.170139,1.5746444956114425,6.741895,5.671296,59.31709999999998,4398.967222228142
2025-09-02 07:51:00,100.0,1.8807869999999998,1.4727425874122748,6.33681,5.584493,64.81480000000002,4399.017222228143
2025-09-02 07:54:00,100.0,1.5625,1.443669338399163,5.8738399999999995,5.64236,71.46999999999997,4399.067222228143
2025-09-02 07:57:00,100.0,1.5335650000000003,1.4600340397699518,5.758100000000001,5.613425,67.9976,4399.117222228143
2025-09-02 08:00:00,100.0,1.4467590000000001,1.417623580920098,5.613429999999999,5.5555509999999995,70.60190000000003,4399.167222228143
2025-09-02 08:03:00,100.0,1.4178239999999995,1.4033032513566146,5.526625,5.497681000000001,72.62730000000002,4399.217222228143
2025-09-02 08:06:00,100.0,1.4467590000000001,1.3731504193588513,5.584490000000001,5.439811000000001,72.0486,4399.2672222281435
2025-09-02 08:09:00,100.0,1.3310179999999994,1.3739679404540182,5.468744999999999,5.555557,72.04859999999996,4399.317222228144
2025-09-02 08:12:00,95.529515,1.273148,1.399321614359244,5.324074,5.584492000000001,74.65280000000001,4399.367222228144
2025-09-02 08:15:00,92.158565,1.2442130000000002,1.3838523774253286,5.266204,5.555557,72.338,4399.417222228144
2025-09-02 08:18:00,90.33565,1.157407,1.375933198327519,5.063658,5.526622000000001,76.67819999999998,4399.467222228144
2025-09-02 08:21:00,91.13136499999999,1.1284720000000004,1.346715975381546,4.947917,5.410876,75.81020000000001,4399.517222228144
2025-09-02 08:24:00,100.0,0.8969909999999999,1.2351999545465837,4.369213,5.121529000000001,82.46529999999996,4399.567222228145
2025-09-02 08:27:00,100.0,0.9548610000000002,1.258423548700062,4.311343,4.976853,80.43979999999999,4399.617222228145
2025-09-02 08:30:00,100.0,0.983797,1.360500507657085,4.658565,5.497686,87.67360000000002,4399.667222228145
2025-09-02 08:33:00,98.813655,0.983797,1.3485685006970771,4.832177000000001,5.6423559999999995,81.30780000000004,4399.717222228145
2025-09-02 08:36:00,100.0,1.0127319999999997,1.3052487071929115,4.745369999999999,5.38194,80.72920000000002,4399.767222228145
2025-09-02 08:39:00,100.0,1.0416660000000002,1.246106705554452,4.600695000000001,5.034719000000001,77.54629999999997,4399.8172222281455
2025-09-02 08:42:00,100.0,1.0127309999999996,1.2168731397419443,4.3692079999999995,4.803237000000001,77.25700000000003,4399.867222228146
2025-09-02 08:45:00,100.0,1.2152779999999996,1.3139540037907573,4.976851,5.179403000000001,74.07410000000002,4399.917222228146
2025-09-02 08:48:00,100.0,1.2152779999999996,1.3949124663350472,5.121531999999999,5.4976840000000005,75.81020000000004,4399.967222228146
2025-09-02 08:51:00,66.04455999999999,0.4340270000000004,1.4042483609739385,3.6747680000000003,6.510420999999999,59.60649999999998,4400.017222228146
