Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-09-02 08:54:00,48.495369999999994,0.7523150000000003,1.2854935981515851,4.8321760000000005,6.105329,44.849500000000035,4400.067222228146
2025-09-02 08:57:00,41.767935,0.9259250000000003,1.179532637018808,4.947917,5.497682999999999,39.930499999999995,4400.117222228147
2025-09-02 09:00:00,41.767935,1.0127309999999996,1.1513558901481777,4.918982000000001,5.208337,39.351800000000026,4400.167222228147
2025-09-02 09:03:00,47.714119999999994,0.8391200000000003,1.1396741306529423,4.484954,5.150465999999999,42.53480000000002,4400.217222228147
2025-09-02 09:06:00,47.714119999999994,0.868055,1.1573120085983617,4.571759,5.208337,43.98150000000004,4400.267222228147
2025-09-02 09:09:00,44.09722,0.9837959999999999,1.2131698768061352,4.861110999999999,5.353007,41.37729999999999,4400.317222228147
2025-09-02 09:12:00,41.767935,1.0995369999999998,1.1703874889178696,5.063658,5.208337,38.19439999999997,4400.3672222281475
2025-09-02 09:15:00,42.520255000000006,1.0416659999999993,1.1670383730251448,4.947917,5.208337,38.4837,4400.417222228148
2025-09-02 09:18:00,39.20718,1.0995370000000007,1.2115943393925392,5.1215280000000005,5.353007,38.19439999999997,4400.467222228148
2025-09-02 09:21:00,37.138305,1.2442130000000002,1.2150478000177418,5.46875,5.410876999999999,37.326400000000035,4400.517222228148
2025-09-02 09:24:00,37.109375,1.359953,1.209514484713525,5.642360000000001,5.353007,36.45830000000001,4400.567222228148
2025-09-02 09:27:00,34.534145,1.3310180000000003,1.2269598592621442,5.642360000000001,5.439812000000001,35.01159999999999,4400.617222228148
2025-09-02 09:30:00,37.12384,1.3310179999999994,1.1960887775173923,5.613425,5.353007,35.59029999999996,4400.667222228149
2025-09-02 09:33:00,35.82176,1.3888889999999998,1.2228494698738583,5.671296000000001,5.353007,35.87959999999998,4400.717222228149
2025-09-02 09:36:00,34.577545,1.3888889999999998,1.2069624831934234,5.700235999999999,5.353007,35.59029999999996,4400.767222228149
2025-09-02 09:39:00,37.138305,1.3888889999999998,1.2228494698738588,5.5844949999999995,5.266206,33.85419999999999,4400.817222228149
2025-09-02 09:42:00,41.030095,1.3888889999999998,1.269635523659657,5.46875,5.237271000000001,37.61579999999998,4400.867222228149
2025-09-02 09:45:00,39.20718,1.273148,1.214360911819343,5.439815,5.324076999999999,39.93050000000005,4400.9172222281495
2025-09-02 09:48:00,39.973960000000005,1.359953,1.1937490216405764,5.52662,5.208337,37.03710000000001,4400.96722222815
2025-09-02 09:51:00,41.001155,1.4178239999999995,1.2200993184877187,5.468744999999999,5.092591,36.74769999999995,4401.01722222815
2025-09-02 09:54:00,42.549185,1.273148,1.1842248404489397,5.2372689999999995,5.063661000000001,37.61579999999998,4401.06722222815
2025-09-02 09:57:00,44.09722,1.1574080000000002,1.1861106884186254,5.092592,5.150466,39.64119999999997,4401.11722222815
2025-09-02 10:00:00,42.549185,1.0995369999999998,1.1979599726177532,5.063658,5.266207,38.19440000000003,4401.16722222815
2025-09-02 10:03:00,41.015625,1.1284720000000004,1.1993579825669856,5.179394000000001,5.324072,38.48380000000003,4401.217222228151
2025-09-02 10:06:00,41.767935,1.157407,1.1718149691294042,5.266204000000001,5.295137,38.48380000000003,4401.267222228151
2025-09-02 10:09:00,44.09722,1.070602,1.196088923010445,4.976852,5.237266,39.930499999999995,4401.317222228151
2025-09-02 10:12:00,53.399885,0.694445,1.1149237501425033,4.079861999999999,5.063655,46.5856,4401.367222228151
2025-09-02 10:15:00,54.181135,0.7233799999999997,1.2112968071626526,4.166667,5.324072,49.76850000000002,4401.417222228151
2025-09-02 10:18:00,46.94734,0.9548610000000002,1.2089833330247806,4.947917,5.497682999999999,43.69210000000004,4401.4672222281515
2025-09-02 10:21:00,42.549185,1.186343,1.2007524037606476,5.208334,5.237266999999999,39.64119999999997,4401.517222228152
2025-09-02 10:24:00,41.001155,1.1574079999999993,1.186107736619871,5.150464,5.208332,39.93060000000003,4401.567222228152
2025-09-02 10:27:00,41.767935,1.1863419999999998,1.17181545680841,5.092593000000001,5.063657000000001,39.93059999999997,4401.617222228152
2025-09-02 10:30:00,46.16609,1.070602,1.1552346252539232,4.832176,5.0057860000000005,41.95609999999999,4401.667222228152
2025-09-02 10:33:00,42.549185,1.0416660000000002,1.1670388378195788,4.9189810000000005,5.1794020000000005,39.3519,4401.717222228152
2025-09-02 10:36:00,54.181135,0.7233799999999997,1.0896140800420577,4.079861999999999,4.9189799999999995,46.875,4401.767222228153
2025-09-02 10:39:00,55.7147,0.6944439999999998,1.1585288859994072,4.108796,5.2083319999999995,47.742999999999995,4401.817222228153
2025-09-02 10:42:00,48.495369999999994,0.8969899999999997,1.2112153394452745,4.774305,5.468753,42.53469999999999,4401.867222228153
2025-09-02 10:45:00,46.16609,1.0127310000000005,1.2039399793529924,4.947917,5.353007,41.08800000000002,4401.917222228153
2025-09-02 10:48:00,42.549185,1.157407,1.2002893521444429,5.150463,5.237272,39.93050000000005,4401.967222228153
2025-09-02 10:51:00,40.986689999999996,1.186343,1.186347500005215,5.2662,5.266207,37.03710000000001,4402.0172222281535
2025-09-02 10:54:00,41.001155,1.273148,1.2143609118193446,5.353009999999999,5.237272,39.0625,4402.067222228154
2025-09-02 10:57:00,41.001155,1.2152769999999995,1.1861092450496773,5.324074,5.266207,37.905100000000004,4402.117222228154
2025-09-02 11:00:00,43.330435,1.273148,1.2143609118193446,5.2372689999999995,5.121531,38.4837,4402.167222228154
2025-09-02 11:03:00,44.09722,1.1574080000000002,1.2002918170626495,5.121524000000001,5.208335999999999,42.53479999999996,4402.217222228154
2025-09-02 11:06:00,44.09722,1.1574080000000002,1.2002898644194055,5.063658,5.150466,40.219899999999996,4402.267222228154
2025-09-02 11:09:00,41.767935,1.157407,1.2002893521444429,5.179398,5.266207,39.351800000000026,4402.317222228155
2025-09-02 11:12:00,39.98843,1.3020829999999997,1.1825689221216575,5.439815,5.2083319999999995,37.32639999999998,4402.367222228155
2025-09-02 11:15:00,39.973960000000005,1.3888889999999998,1.1909315435886954,5.468744999999999,5.092596,37.32639999999998,4402.417222228155
2025-09-02 11:18:00,41.75347,1.1574080000000002,1.1718204323659709,5.121524000000001,5.150466,38.483799999999974,4402.467222228155
2025-09-02 11:21:00,41.767935,1.1863419999999998,1.2292371581255748,5.2083319999999995,5.295141999999999,39.35179999999997,4402.517222228155
2025-09-02 11:24:00,39.20718,1.4178239999999995,1.2361011261829773,5.584485999999999,5.237272,35.01159999999999,4402.5672222281555
2025-09-02 11:27:00,39.20718,1.4467589999999992,1.2492560750140587,5.642366,5.266207,37.3263,4402.617222228156
2025-09-02 11:30:00,41.015625,1.4467600000000003,1.2168725745933715,5.555556,5.121525999999999,37.615700000000004,4402.667222228156
2025-09-02 11:33:00,41.015625,1.3888889999999998,1.2228549334368664,5.468744999999999,5.150466,37.905100000000004,4402.717222228156
2025-09-02 11:36:00,39.973960000000005,1.3310179999999994,1.2421937149906968,5.439815,5.266207,37.615800000000036,4402.767222228156
2025-09-02 11:39:00,39.20718,1.3020829999999997,1.1825742649673954,5.468744999999999,5.237272,37.03710000000001,4402.817222228156
2025-09-02 11:42:00,39.20718,1.3888889999999998,1.2228494698738583,5.439815,5.121525999999999,37.03710000000001,4402.867222228157
2025-09-02 11:45:00,39.973960000000005,1.3310179999999994,1.2115968789064575,5.439815,5.208337,38.19439999999997,4402.917222228157
2025-09-02 11:48:00,40.986689999999996,1.4467600000000003,1.2652201890449828,5.555556,5.208335999999999,36.74759999999998,4402.967222228157
2025-09-02 11:51:00,39.192710000000005,1.3888889999999998,1.206967999233316,5.555556,5.208337,35.30090000000001,4403.017222228157
2025-09-02 11:54:00,39.192710000000005,1.359953,1.1937490216405764,5.49768,5.179397,36.45830000000001,4403.067222228157
2025-09-02 11:57:00,39.20718,1.4467589999999992,1.249261617020359,5.584485999999999,5.208337,35.59030000000001,4403.1172222281575
2025-09-02 12:00:00,37.138305,1.4467589999999992,1.2492560750140587,5.642366,5.266207,37.615700000000004,4403.167222228158
2025-09-02 12:03:00,39.20718,1.3888889999999998,1.206967999233316,5.555556,5.208337,36.74759999999998,4403.217222228158
2025-09-02 12:06:00,41.767935,1.359954,1.1937494800139101,5.43981,5.121525999999999,38.194500000000005,4403.267222228158
2025-09-02 12:09:00,42.549185,1.273148,1.2292393002242197,5.237264000000001,5.150466,39.351800000000026,4403.317222228158
2025-09-02 12:12:00,41.001155,1.2442129999999993,1.2296907709164828,5.295139999999999,5.266207,39.0625,4403.367222228158
2025-09-02 12:15:00,39.20718,1.359953,1.2095199084570174,5.49768,5.208337,35.59030000000001,4403.417222228159
2025-09-02 12:18:00,39.20718,1.4467589999999992,1.2168721290954168,5.613426,5.179397,36.16899999999998,4403.467222228159
2025-09-02 12:21:00,39.20718,1.4467589999999992,1.2168721290954168,5.613426,5.179397,36.16899999999998,4403.517222228159
2025-09-02 12:24:00,39.178245000000004,1.359954,1.1937494800139101,5.497686000000001,5.1794020000000005,36.74770000000001,4403.567222228159
2025-09-02 12:27:00,38.15104,1.359953,1.1937490216405764,5.468750000000001,5.150467000000001,36.74770000000001,4403.617222228159
2025-09-02 12:30:00,39.973960000000005,1.3888889999999998,1.206967999233316,5.439815,5.092596,37.03709999999995,4403.6672222281595
2025-09-02 12:33:00,39.945025,1.3310179999999994,1.1960887775173932,5.381944999999999,5.121527,36.45830000000001,4403.71722222816
2025-09-02 12:36:00,39.973960000000005,1.3020829999999997,1.1979601419353365,5.324070000000001,5.121527,37.3263,4403.76722222816
2025-09-02 12:39:00,38.16551,1.2442129999999993,1.1703876126261017,5.35301,5.208337,35.87960000000004,4403.81722222816
2025-09-02 12:42:00,37.12384,1.186343,1.2433148245028574,5.295139999999999,5.410876999999999,35.01159999999999,4403.86722222816
2025-09-02 12:45:00,39.163775,1.359954,1.2862570601313903,5.49769,5.353006000000001,33.27539999999999,4403.91722222816
2025-09-02 12:48:00,37.138305,1.359953,1.2251328557265728,5.61343,5.353007,36.16909999999996,4403.967222228161
2025-09-02 12:51:00,37.12384,1.359954,1.2251333221040719,5.700235999999999,5.439812000000001,35.87959999999998,4404.017222228161
2025-09-02 12:54:00,37.138305,1.4178240000000004,1.236095623203816,5.70023,5.353006000000001,37.03699999999998,4404.067222228161
2025-09-02 12:57:00,37.12384,1.3310179999999994,1.2421937149906968,5.613425,5.439817,35.879700000000014,4404.117222228161
2025-09-02 13:00:00,39.20718,1.3020829999999997,1.2283226551232074,5.55556,5.410877000000001,37.03699999999998,4404.167222228161
2025-09-02 13:03:00,38.15104,1.359953,1.2406152719357106,5.642360000000001,5.410877000000001,36.45839999999998,4404.2172222281615
2025-09-02 13:06:00,38.15104,1.3888889999999998,1.2541775908672597,5.671296000000001,5.410877000000001,36.16899999999998,4404.267222228162
2025-09-02 13:09:00,37.138305,1.4178239999999995,1.2519416573677535,5.758105999999999,5.439812000000001,35.30090000000001,4404.317222228162
2025-09-02 13:12:00,37.12384,1.3888889999999998,1.2228494698738583,5.671296000000001,5.353007,35.87960000000004,4404.367222228162
2025-09-02 13:15:00,39.20718,1.3888889999999998,1.2385822527295705,5.5844949999999995,5.295135999999999,36.45830000000001,4404.417222228162
2025-09-02 13:18:00,41.015625,1.2442129999999993,1.215047800017741,5.41088,5.353007,38.19439999999997,4404.467222228162
2025-09-02 13:21:00,39.20718,1.2442129999999993,1.2150528803485992,5.381939999999999,5.324077000000001,38.48380000000003,4404.517222228163
2025-09-02 13:24:00,37.138305,1.3310179999999994,1.2115915446692755,5.5844949999999995,5.353007,36.45830000000001,4404.567222228163
2025-09-02 13:27:00,39.192710000000005,1.4467600000000003,1.2492565283907657,5.671296000000001,5.295135999999999,35.59020000000004,4404.617222228163
2025-09-02 13:30:00,37.12384,1.3888889999999998,1.206967999233316,5.671296000000001,5.324077000000001,35.300899999999956,4404.667222228163
2025-09-02 13:33:00,37.138305,1.3888889999999998,1.2228494698738588,5.642366,5.324077000000001,35.87960000000004,4404.717222228163
2025-09-02 13:36:00,37.12384,1.3888889999999998,1.2228494698738583,5.671296000000001,5.353007,35.30090000000001,4404.7672222281635
2025-09-02 13:39:00,38.15104,1.3888889999999998,1.2069624831934234,5.642366,5.295137,35.300899999999956,4404.817222228164
2025-09-02 13:42:00,39.20718,1.3888889999999998,1.2541775908672597,5.526625,5.266206,34.72219999999999,4404.867222228164
2025-09-02 13:45:00,39.988425,1.2442129999999993,1.2002894244842508,5.41088,5.324077000000001,36.16890000000001,4404.917222228164
2025-09-02 13:48:00,39.20718,1.3020829999999997,1.2283278573505592,5.46875,5.324077000000001,35.59020000000004,4404.967222228164
2025-09-02 13:51:00,38.16551,1.359953,1.2251328557265728,5.61343,5.353007,37.03710000000001,4405.017222228164
2025-09-02 13:54:00,39.20718,1.3888889999999998,1.2228494698738583,5.671296000000001,5.353007,37.615700000000004,4405.067222228165
2025-09-02 13:57:00,37.12384,1.359954,1.2095149471166282,5.671296000000001,5.381942,35.87960000000004,4405.117222228165
2025-09-02 14:00:00,37.138305,1.3888889999999998,1.2228494698738583,5.671296000000001,5.353007,34.72229999999996,4405.167222228165
2025-09-02 14:03:00,37.138305,1.2442129999999993,1.2442125000033522,5.497685,5.497682000000001,35.300899999999956,4405.217222228165
2025-09-02 14:06:00,34.534145,1.2442129999999993,1.2150478000177423,5.642359999999999,5.584487000000001,34.72219999999999,4405.267222228165
2025-09-02 14:09:00,34.534145,1.0995369999999998,1.2519436330720677,5.468749000000001,5.787032,34.14340000000004,4405.3172222281655
2025-09-02 14:12:00,32.494209999999995,1.1863419999999998,1.2849574623659663,5.642359000000001,5.844907000000001,34.14350000000002,4405.367222228166
2025-09-02 14:15:00,34.534145,1.2152769999999995,1.2581853751499545,5.787033999999999,5.873847,33.564899999999966,4405.417222228166
2025-09-02 14:18:00,32.479745,1.3310179999999994,1.2871322670469394,6.018515,5.931717000000001,32.696799999999996,4405.467222228166
2025-09-02 14:21:00,32.494209999999995,1.3310179999999994,1.3018706548994743,6.076384999999999,6.018517000000001,32.696799999999996,4405.517222228166
2025-09-02 14:24:00,32.479745,1.3310179999999994,1.3164969930995518,6.047455,6.018517000000001,32.986099999999965,4405.567222228166
2025-09-02 14:27:00,30.150460000000002,1.3020829999999997,1.2729333204471676,6.018515,5.9606520000000005,32.11810000000003,4405.617222228167
2025-09-02 14:30:00,32.479745,1.3888889999999998,1.3152296922621753,6.076384999999999,5.931716,32.407399999999996,4405.667222228167
2025-09-02 14:33:00,32.479745,1.359954,1.3454361475514673,6.0185200000000005,5.989585999999999,34.14350000000002,4405.717222228167
2025-09-02 14:36:00,32.494209999999995,1.2152779999999996,1.2722726747611355,5.93171,6.047452000000001,34.43290000000002,4405.767222228167
2025-09-02 14:39:00,32.479745,1.2442129999999993,1.287129664918172,5.96065,6.047457,33.27550000000002,4405.817222228167
2025-09-02 14:42:00,32.479745,1.3020829999999997,1.3020825000220655,6.0185200000000005,6.018517000000001,34.43280000000004,4405.8672222281675
2025-09-02 14:45:00,30.13599,1.2442130000000002,1.272933214358375,5.98958,6.047457,33.275499999999965,4405.917222228168
2025-09-02 14:48:00,32.465275000000005,1.4178240000000004,1.35913170023548,6.076390000000001,5.9606460000000006,32.98610000000002,4405.967222228168
2025-09-02 14:51:00,32.479745,1.3310179999999994,1.2871322670469394,6.076384999999999,5.989587,33.275499999999965,4406.017222228168
2025-09-02 14:54:00,32.479745,1.3310179999999994,1.2722727354336087,6.047455,5.931717000000001,33.27539999999999,4406.067222228168
2025-09-02 14:57:00,32.494209999999995,1.3020829999999997,1.3164994968637396,5.90278,5.931717000000001,33.56479999999999,4406.117222228168
2025-09-02 15:00:00,32.479745,1.2442129999999993,1.2729332143583767,5.815969999999999,5.873847,33.56479999999999,4406.167222228169
2025-09-02 15:03:00,34.51968,1.2152769999999995,1.2722721592477522,5.787033999999999,5.902777,33.27550000000002,4406.217222228169
2025-09-02 15:06:00,32.479745,1.3020829999999997,1.2875633206941128,5.931710000000001,5.902777,32.696799999999996,4406.267222228169
2025-09-02 15:09:00,32.479745,1.359954,1.3012303121519637,5.931710000000001,5.815975999999999,33.27550000000002,4406.317222228169
2025-09-02 15:12:00,32.479745,1.3310179999999994,1.3018706548994734,5.931715,5.873847,33.564899999999966,4406.367222228169
2025-09-02 15:15:00,32.479745,1.3020829999999997,1.2875633206941128,5.931710000000001,5.902777,32.11809999999997,4406.4172222281695
2025-09-02 15:18:00,34.534145,1.273148,1.258629594381312,5.8449040000000005,5.815975999999999,34.43280000000004,4406.46722222817
2025-09-02 15:21:00,39.20718,1.3020829999999997,1.2581834893749149,5.758104,5.671301000000001,37.03709999999995,4406.51722222817
2025-09-02 15:24:00,38.16551,1.3020839999999998,1.2433152162116823,5.642359999999999,5.526616000000001,36.16899999999998,4406.56722222817
2025-09-02 15:27:00,37.138305,1.2442129999999993,1.2442125000033522,5.58449,5.584487000000001,35.30090000000001,4406.61722222817
2025-09-02 15:30:00,37.138305,1.3020839999999998,1.258183978072013,5.58449,5.497686,34.14350000000002,4406.66722222817
2025-09-02 15:33:00,37.138305,1.2152779999999996,1.215275000005198,5.4976899999999995,5.497682,34.43290000000002,4406.717222228171
2025-09-02 15:36:00,37.12384,1.3310179999999994,1.2572929521563352,5.613425,5.4687470000000005,34.72229999999996,4406.767222228171
2025-09-02 15:39:00,37.12384,1.359954,1.2406157422359019,5.584490000000001,5.353006000000001,35.879700000000014,4406.817222228171
2025-09-02 15:42:00,41.001155,1.3310189999999995,1.1804409888217977,5.41088,5.121531,38.48380000000003,4406.867222228171
2025-09-02 15:45:00,39.973960000000005,1.2442129999999993,1.185401917029487,5.237267999999999,5.121527,37.61579999999998,4406.917222228171
2025-09-02 15:48:00,39.973960000000005,1.273148,1.1993611873946888,5.324070000000001,5.1794020000000005,35.879700000000014,4406.9672222281715
2025-09-02 15:51:00,39.192710000000005,1.3020829999999997,1.1979601419353372,5.353009999999999,5.150467000000001,36.16890000000001,4407.017222228172
2025-09-02 15:54:00,39.973960000000005,1.3020829999999997,1.182568922121659,5.353009999999999,5.121527,37.32639999999998,4407.067222228172
2025-09-02 15:57:00,38.15104,1.3020829999999997,1.1979601419353365,5.3530050000000005,5.150462,36.74769999999995,4407.117222228172
2025-09-02 16:00:00,34.534145,1.2152779999999996,1.2007549078976076,5.266204,5.237272000000001,34.43290000000002,4407.167222228172
2025-09-02 16:03:00,34.534145,1.3020829999999997,1.2283226551232074,5.5844949999999995,5.439812000000001,33.56479999999999,4407.217222228172
2025-09-02 16:06:00,30.13599,1.3020829999999997,1.2433147313726518,5.584490000000001,5.4687470000000005,31.82869999999997,4407.267222228173
2025-09-02 16:09:00,30.150460000000002,1.2442129999999993,1.258627059789328,5.70023,5.729167,31.82869999999997,4407.317222228173
2025-09-02 16:12:00,30.150460000000002,1.2442129999999993,1.2296907709164828,5.78704,5.758107000000001,32.986099999999965,4407.367222228173
2025-09-02 16:15:00,30.150460000000002,1.3020829999999997,1.2581834893749149,5.8738399999999995,5.787037,31.82869999999997,4407.417222228173
2025-09-02 16:18:00,30.13599,1.273148,1.2439906826273968,5.8449100000000005,5.7870420000000005,31.25,4407.467222228173
2025-09-02 16:21:00,30.150460000000002,1.2442129999999993,1.2442124999953035,5.78704,5.787037,32.986099999999965,4407.5172222281735
2025-09-02 16:24:00,30.150460000000002,1.3020829999999997,1.2581834893749149,5.902774999999999,5.8159719999999995,32.69670000000002,4407.567222228174
2025-09-02 16:27:00,30.13599,1.3888889999999998,1.2849559329530398,5.931715,5.729165999999999,30.96070000000003,4407.617222228174
2025-09-02 16:30:00,30.13599,1.3020829999999997,1.2729282438107654,5.8449100000000005,5.787037,32.117999999999995,4407.667222228174
2025-09-02 16:33:00,30.150460000000002,1.359954,1.2711778643658163,5.8738399999999995,5.700236,31.828700000000026,4407.717222228174
2025-09-02 16:36:00,30.13599,1.3310179999999994,1.2572981495806257,5.902774999999999,5.758107000000001,31.828700000000026,4407.767222228174
2025-09-02 16:39:00,30.150460000000002,1.3310179999999994,1.2572929521563352,5.873845,5.729167,32.69670000000002,4407.817222228175
2025-09-02 16:42:00,30.13599,1.3020829999999997,1.2433147313726518,5.8449100000000005,5.729167,31.5394,4407.867222228175
2025-09-02 16:45:00,30.150460000000002,1.3020829999999997,1.2581834893749149,5.8449100000000005,5.758107000000001,32.98610000000002,4407.917222228175
2025-09-03 07:51:00,47.699655,0.868055,1.2984218418783628,5.063657,6.04745,43.40279999999996,4407.917222228175
2025-09-03 07:54:00,44.09722,1.2442129999999993,1.2729282892775695,5.5844949999999995,5.642362,38.773199999999974,4407.967222228175
2025-09-03 07:57:00,41.767935,1.273148,1.2143619443599165,5.295138,5.1794020000000005,39.0625,4408.017222228175
2025-09-03 08:00:00,37.138305,1.1574079999999993,1.2002898644194042,5.150464,5.237272000000001,35.87960000000004,4408.0672222281755
2025-09-03 08:03:00,34.534145,1.2152779999999996,1.215275000005198,5.43982,5.439812000000001,33.275499999999965,4408.117222228176
2025-09-03 08:06:00,34.534145,1.3020829999999997,1.2132078359758893,5.584490000000001,5.410877000000001,33.85409999999996,4408.167222228176
2025-09-03 08:09:00,34.534145,1.3020829999999997,1.2132078359758893,5.584490000000001,5.410877000000001,35.59030000000001,4408.217222228176
2025-09-03 08:12:00,34.56308,1.3888889999999998,1.238582252729572,5.642364999999999,5.353006000000001,33.85409999999996,4408.267222228176
2025-09-03 08:15:00,33.52141,1.3020829999999997,1.2132078359758893,5.584490000000001,5.410877000000001,33.85419999999999,4408.317222228176
2025-09-03 08:18:00,35.836225,1.3888889999999998,1.238582252729572,5.613429999999999,5.324071000000001,34.43289999999996,4408.367222228177
2025-09-03 08:21:00,37.138305,1.2152780000000005,1.1861046546942613,5.410884,5.353006000000001,34.72219999999999,4408.417222228177
2025-09-03 08:24:00,41.015625,0.9259260000000005,1.12906957732791,4.861111999999999,5.295136,37.32639999999998,4408.467222228177
2025-09-03 08:27:00,37.12384,0.8969899999999997,1.1991215056415814,4.947917,5.613423,35.30090000000001,4408.517222228177
2025-09-03 08:30:00,33.506945,1.186343,1.2292366932364596,5.58449,5.671296999999999,34.14349999999996,4408.567222228177
2025-09-03 08:33:00,34.534145,1.2152780000000005,1.2152749999966475,5.584494,5.584486,33.85419999999999,4408.6172222281775
2025-09-03 08:36:00,39.20718,1.0995369999999998,1.211596217881117,5.295138000000001,5.526621,35.59030000000001,4408.667222228178
2025-09-03 08:39:00,41.030095,0.9548610000000002,1.1964421897614803,5.005787000000001,5.526616000000001,37.03710000000001,4408.717222228178
2025-09-03 08:42:00,41.767935,0.8101849999999997,1.1688517264081788,4.80324,5.613427,38.773199999999974,4408.767222228178
2025-09-03 08:45:00,41.015625,0.9837959999999999,1.2384075109983461,5.1215280000000005,5.671292,36.45839999999998,4408.817222228178
2025-09-03 08:48:00,33.506945,1.157407,1.2421930975947741,5.584490000000001,5.758102999999999,33.85419999999999,4408.867222228178
2025-09-03 08:51:00,34.56308,1.3888889999999998,1.2541775908672597,5.815974999999999,5.555555999999999,36.74770000000001,4408.917222228179
2025-09-03 08:54:00,38.16551,1.2442130000000002,1.2150478000177432,5.497688999999999,5.439816,35.01159999999999,4408.967222228179
2025-09-03 08:57:00,39.178245000000004,1.1284720000000004,1.2269618638082318,5.208328,5.410876,38.194500000000005,4409.017222228179
2025-09-03 09:00:00,44.09722,0.868055,1.1573115889357404,4.716434,5.353011,39.930499999999995,4409.067222228179
2025-09-03 09:03:00,46.16609,0.7523150000000003,1.1875703313147357,4.513889000000001,5.526622000000001,43.11340000000001,4409.117222228179
2025-09-03 09:06:00,42.549185,0.8969909999999999,1.199122112542256,4.861112,5.526617,37.61579999999998,4409.1672222281795
2025-09-03 09:09:00,46.16609,0.8391209999999996,1.1635748451973853,4.629631,5.3530109999999995,41.66670000000005,4409.21722222818
2025-09-03 09:12:00,39.192710000000005,0.8969900000000006,1.2112124224944885,4.947917,5.642358,37.326400000000035,4409.26722222818
2025-09-03 09:15:00,37.138305,1.1284720000000004,1.2676479934552638,5.439814000000001,5.729162,35.59019999999998,4409.31722222818
2025-09-03 09:18:00,37.138305,1.157407,1.242188322610998,5.468754,5.6423570000000005,34.72220000000004,4409.36722222818
2025-09-03 09:21:00,35.836225,1.157407,1.2283248538808873,5.468749000000001,5.613422000000001,37.037000000000035,4409.41722222818
2025-09-03 09:24:00,39.20718,1.0127310000000005,1.1513531264344241,5.179397000000001,5.468746,36.747799999999984,4409.467222228181
2025-09-03 09:27:00,43.330435,0.8391210000000004,1.187208900696623,4.7453710000000004,5.526616000000001,39.93059999999997,4409.517222228181
2025-09-03 09:30:00,39.98843,0.9837959999999999,1.2509180072594972,5.063653,5.6423570000000005,38.77320000000003,4409.567222228181
2025-09-03 09:33:00,37.12384,1.157407,1.2421930975947741,5.4976840000000005,5.671296999999999,35.59019999999998,4409.617222228181
2025-09-03 09:36:00,34.534145,1.2442129999999993,1.2002894244842508,5.642359999999999,5.555557,34.14349999999996,4409.667222228181
2025-09-03 09:39:00,35.82176,1.2442130000000002,1.2296907709164848,5.526619,5.497686,36.16899999999998,4409.7172222281815
2025-09-03 09:42:00,37.138305,1.157407,1.2002864231765322,5.410884,5.497687000000001,35.01150000000001,4409.767222228182
2025-09-03 09:45:00,38.16551,1.186343,1.2150478476509,5.410883999999999,5.468751,37.037000000000035,4409.817222228182
2025-09-03 09:48:00,37.138305,1.2152779999999996,1.2581809998842968,5.4976899999999995,5.584492,36.45830000000001,4409.867222228182
2025-09-03 09:51:00,34.54861,1.3310179999999994,1.2421937149906974,5.729164999999999,5.555557,35.011600000000044,4409.917222228182
2025-09-03 09:54:00,32.494209999999995,1.3020829999999997,1.2283278573505592,5.729164999999999,5.584492,33.27540000000005,4409.967222228182
2025-09-03 09:57:00,38.151044999999996,1.5335649999999994,1.2882483936100537,5.815974999999999,5.35301,34.72220000000004,4410.017222228183
2025-09-03 10:03:00,34.56308,1.3310179999999994,1.2722727354336087,5.729164999999999,5.613427,34.14359999999999,4410.017222228183
2025-09-03 10:12:00,42.549185,1.649305,1.3558927242904972,6.423614,5.873838999999999,37.90500000000003,4410.017222228183
2025-09-03 10:15:00,32.479745,1.0995370000000007,1.2251398821239492,5.729164,5.989587,32.986099999999965,4410.067222228183
2025-09-03 10:18:00,44.097225,1.73611,1.3936801355483897,6.076389000000001,5.439819,38.7731,4410.117222228183
2025-09-03 10:21:00,41.767935,1.273148,1.2439906826273968,5.8449040000000005,5.7870360000000005,37.615700000000004,4410.167222228183
2025-09-03 10:24:00,39.20718,1.2152779999999996,1.2296882747226392,5.58449,5.613422000000001,35.59020000000004,4410.217222228183
2025-09-03 10:27:00,39.20718,1.2442129999999993,1.2442125000033522,5.555559999999999,5.555557,34.72220000000004,4410.2672222281835
2025-09-03 10:30:00,37.138305,1.3020829999999997,1.243314731372652,5.613429999999999,5.497687000000001,37.03699999999998,4410.317222228184
2025-09-03 10:33:00,37.12384,1.2442129999999993,1.200284301735087,5.555559999999999,5.4687470000000005,36.16909999999996,4410.367222228184
2025-09-03 10:36:00,37.109375,1.3020839999999998,1.2132083129548363,5.52662,5.353006000000001,36.45839999999998,4410.417222228184
2025-09-03 10:39:00,37.138305,1.359954,1.2559569441044556,5.613429999999999,5.410876,36.16899999999998,4410.467222228184
2025-09-03 10:42:00,37.138305,1.3020829999999997,1.243314731372652,5.613429999999999,5.497687000000001,35.011499999999955,4410.517222228184
2025-09-03 10:45:00,37.138305,1.3020829999999997,1.243314731372652,5.613429999999999,5.497687000000001,35.011499999999955,4410.567222228185
2025-09-03 10:48:00,37.138305,1.2152769999999995,1.2152795000539953,5.4976840000000005,5.497687000000001,35.30099999999999,4410.617222228185
2025-09-03 10:51:00,37.138305,1.273148,1.2439906826273968,5.613423999999999,5.555555999999999,33.85410000000002,4410.667222228185
2025-09-03 10:54:00,37.12384,1.157407,1.2283248538808873,5.439814000000001,5.584487000000001,35.59030000000001,4410.717222228185
2025-09-03 10:57:00,37.138305,1.157407,1.2283248538808873,5.410884,5.555557,36.16899999999998,4410.767222228185
2025-09-03 11:00:00,37.12384,1.1863419999999998,1.2433143086203273,5.497688999999999,5.613427,35.87969999999996,4410.8172222281855
2025-09-03 11:03:00,37.138305,1.1863419999999998,1.2433143086203273,5.613423999999999,5.729162,37.61579999999998,4410.867222228186
2025-09-03 11:06:00,37.138305,1.2152779999999996,1.2439906516109454,5.70023,5.758102,35.30090000000001,4410.917222228186
2025-09-03 11:09:00,34.534145,1.3020839999999998,1.243315216211682,5.70023,5.584486,33.85419999999999,4410.967222228186
2025-09-03 11:12:00,37.138305,1.3020829999999997,1.2729282438107654,5.758100000000001,5.700227,34.72220000000004,4411.017222228186
2025-09-03 11:15:00,35.836225,1.2442129999999993,1.2442124999953035,5.70023,5.700227,35.59029999999996,4411.067222228186
2025-09-03 11:18:00,35.82176,1.3020829999999997,1.2433147313726518,5.758100000000001,5.6423570000000005,35.30090000000001,4411.117222228187
2025-09-03 11:21:00,34.534145,1.273148,1.2292341804245337,5.758100000000001,5.671292,35.30090000000001,4411.167222228187
2025-09-03 11:24:00,32.479745,1.3020829999999997,1.2433147313726518,5.758100000000001,5.6423570000000005,33.56479999999999,4411.217222228187
2025-09-03 11:27:00,30.150460000000002,1.2442130000000002,1.2586270597893192,5.787039999999999,5.815977,32.40740000000005,4411.267222228187
2025-09-04 08:24:00,32.494209999999995,0.6944439999999998,1.4056204989404457,5.468749000000001,7.262735,33.564899999999966,4411.267222228187
2025-09-04 08:39:00,34.54861,0.78125,1.5241299892035294,6.076390999999999,7.928241,33.27540000000005,4411.267222228187
2025-09-04 08:42:00,37.138305,0.6655090000000001,1.4782939954728318,5.61343,7.725691,33.275499999999965,4411.267222228187
2025-09-04 08:45:00,30.13599,0.6365740000000004,1.4251248223117194,5.642361999999999,7.696757999999999,31.828700000000026,4411.267222228187
2025-09-04 10:12:00,30.16493,1.1574080000000002,1.4399246283225295,6.568284,7.1759260000000005,30.671299999999974,4411.267222228187
2025-09-04 10:15:00,30.13599,1.0995369999999998,1.4061393198573031,6.481482999999999,7.146986,30.092600000000004,4411.267222228187
2025-09-04 10:18:00,30.1794,1.0127319999999997,1.4259417198002151,6.307867999999999,7.233796,31.25,4411.267222228187
2025-09-04 10:21:00,32.494209999999995,1.0127309999999996,1.461066248221971,6.423608000000001,7.436347,31.53929999999997,4411.267222228187
2025-09-04 10:24:00,30.13599,1.070601,1.425729033298832,6.423608,7.2048570000000005,31.5394,4411.267222228187
2025-09-04 10:36:00,32.494209999999995,0.9259260000000005,1.4160012665717314,6.047452,7.1759260000000005,33.56479999999999,4411.267222228187
2025-09-04 10:39:00,30.13599,1.0127310000000005,1.4610662482219723,6.365738,7.378477,30.96070000000003,4411.267222228187
2025-09-04 11:12:00,31.467015,1.4467590000000001,1.4322468071963594,6.94444,6.915511,30.38190000000003,4411.267222228187
2025-09-04 11:15:00,32.479745,1.3888889999999998,1.5153728288675683,6.886570000000001,7.146991000000001,32.98610000000002,4411.317222228187
2025-09-04 11:18:00,32.479745,1.2442129999999993,1.3973210013037467,6.53935,6.857637,32.696799999999996,4411.3672222281875
2025-09-04 11:21:00,32.479745,1.1863419999999998,1.3525320820894862,6.394679,6.741897,33.85410000000002,4411.417222228188
2025-09-04 11:24:00,32.479745,1.1863419999999998,1.3525366803311478,6.336804,6.684031999999999,33.27540000000005,4411.467222228188
2025-09-04 11:27:00,31.177660000000003,1.359953,1.388691492422244,6.53935,6.597227,32.98600000000005,4411.517222228188
2025-09-04 11:30:00,31.19213,1.359953,1.3599524999753647,6.510420000000001,6.510417,32.69670000000002,4411.567222228188
2025-09-04 11:33:00,32.494209999999995,1.4467600000000003,1.3731509022513029,6.539356000000001,6.3946760000000005,32.986099999999965,4411.617222228188
2025-09-04 11:36:00,32.479745,1.359954,1.359953000015629,6.510416,6.510412,33.564700000000016,4411.667222228189
2025-09-04 11:39:00,30.150460000000002,1.3888889999999998,1.3450186366205836,6.539356000000001,6.452547000000001,31.82869999999997,4411.717222228189
2025-09-04 11:42:00,32.479745,1.4178240000000004,1.35913170023548,6.48148,6.365736,31.5394,4411.767222228189
2025-09-04 11:45:00,32.479745,1.3310179999999994,1.3597497497767863,6.394675,6.452547000000001,32.69670000000002,4411.817222228189
2025-09-04 11:48:00,32.479745,1.3020829999999997,1.3591312993199165,6.33681,6.452547000000001,32.696799999999996,4411.867222228189
2025-09-04 11:51:00,30.13599,1.2152779999999996,1.3682556923904878,6.192130000000001,6.5104120000000005,32.98610000000002,4411.9172222281895
2025-09-04 11:54:00,30.16493,1.3020829999999997,1.3731524563498978,6.481485,6.626162,31.25,4411.96722222819
2025-09-04 12:00:00,30.1794,1.3310179999999994,1.3739679404540182,6.626155,6.712967000000001,32.696799999999996,4411.96722222819
2025-09-04 12:03:00,30.13599,1.3888889999999998,1.3888905000379281,6.597224999999999,6.597225999999999,31.25,4412.01722222819
2025-09-04 12:06:00,30.1794,1.3310179999999994,1.3739630441114372,6.539355,6.626157000000001,32.696799999999996,4412.06722222819
2025-09-04 12:09:00,30.13599,1.3020829999999997,1.3731524563498978,6.481485,6.626162,31.82860000000005,4412.11722222819
2025-09-04 12:12:00,30.13599,1.359953,1.3886865611609986,6.510420000000001,6.568287,31.828700000000026,4412.16722222819
2025-09-04 12:15:00,30.13599,1.3310179999999994,1.3597497497767863,6.510414999999999,6.568287,31.828700000000026,4412.217222228191
2025-09-04 12:18:00,32.479745,1.359954,1.359953000015629,6.4525500000000005,6.452546,32.98610000000002,4412.267222228191
2025-09-04 12:21:00,32.479745,1.3020829999999997,1.3731524563498991,6.307869999999999,6.452547000000001,32.117999999999995,4412.317222228191
2025-09-04 12:24:00,30.13599,1.3310179999999994,1.359744819957154,6.3657449999999995,6.4236070000000005,32.9862,4412.367222228191
2025-09-04 12:27:00,30.1794,1.3020829999999997,1.330807822582322,6.394675,6.452542,30.381899999999973,4412.417222228191
2025-09-04 12:30:00,30.13599,1.359953,1.3599524999753647,6.510420000000001,6.510417,31.828700000000026,4412.4672222281915
2025-09-04 12:33:00,31.19213,1.4467600000000003,1.3581070891929123,6.568286,6.3946760000000005,32.69670000000002,4412.517222228192
2025-09-04 12:36:00,30.13599,1.359954,1.3308082719235457,6.510416,6.452542,32.117999999999995,4412.567222228192
2025-09-04 12:39:00,32.479745,1.4467600000000003,1.3731509022513029,6.510416,6.365736,32.407399999999996,4412.617222228192
2025-09-04 12:42:00,30.150460000000002,1.3888889999999998,1.3743697216007862,6.452546000000001,6.4236070000000005,32.69670000000002,4412.667222228192
2025-09-04 12:45:00,32.479745,1.4467600000000003,1.3731509022513029,6.452546000000001,6.307866000000001,32.696799999999996,4412.717222228192
2025-09-04 12:48:00,33.506945,1.3888889999999998,1.3888854999969587,6.3657449999999995,6.365736,33.56479999999999,4412.767222228193
2025-09-04 12:51:00,32.479745,1.3310179999999994,1.3454331546042086,6.307875,6.336807,34.14350000000002,4412.817222228193
2025-09-04 12:54:00,32.479745,1.3020829999999997,1.3450206588328446,6.192130000000001,6.278937000000001,33.56490000000002,4412.867222228193
2025-09-04 12:57:00,33.506945,1.3310179999999994,1.3310199999647674,6.221065,6.221067,33.56490000000002,4412.917222228193
2025-09-04 13:00:00,32.494209999999995,1.359953,1.330812852360212,6.27893,6.221067,33.27550000000002,4412.967222228193
2025-09-04 13:03:00,32.479745,1.3888889999999998,1.3001490161370581,6.365746000000001,6.192127000000001,31.828700000000026,4413.0172222281935
2025-09-04 13:06:00,34.534145,1.4178240000000004,1.344190656359909,6.27893,6.134256000000001,32.98600000000005,4413.067222228194
2025-09-04 13:09:00,32.479745,1.359953,1.345435651116432,6.2210600000000005,6.192127000000001,33.275499999999965,4413.117222228194
2025-09-04 13:12:00,32.494209999999995,1.3310179999999994,1.3310199999668202,6.192125,6.192127000000001,32.11810000000003,4413.167222228194
2025-09-04 13:15:00,32.479745,1.359954,1.3308082719235457,6.278936000000001,6.221062000000001,32.407399999999996,4413.217222228194
2025-09-04 13:18:00,32.479745,1.4467600000000003,1.3122470529345907,6.365746000000001,6.105326,33.275499999999965,4413.267222228194
2025-09-04 13:21:00,34.54861,1.3888889999999998,1.3301814022791763,6.221065,6.105326,32.696799999999996,4413.317222228195
2025-09-04 13:24:00,34.534145,1.3020839999999998,1.316500000547274,6.10532,6.134256000000001,32.69670000000002,4413.367222228195
2025-09-04 13:27:00,34.577545,1.2152779999999996,1.300153678757469,6.01852,6.192132,33.564700000000016,4413.417222228195
2025-09-04 13:30:00,33.506945,1.3020829999999997,1.3164994968637396,6.192125,6.221062000000001,33.27550000000002,4413.467222228195
2025-09-04 13:33:00,34.534145,1.3020829999999997,1.3164994968637396,6.192125,6.221062000000001,31.53929999999997,4413.517222228195
2025-09-04 13:36:00,34.54861,1.3888889999999998,1.3450237459407894,6.249994999999999,6.163195999999999,33.85410000000002,4413.5672222281955
2025-09-04 13:39:00,34.534145,1.3020829999999997,1.3450206588328446,6.163194999999999,6.250001999999999,34.72230000000002,4413.617222228196
2025-09-04 13:42:00,35.836225,1.3020829999999997,1.3450206588328446,6.163194999999999,6.250001999999999,34.72220000000004,4413.667222228196
2025-09-04 13:45:00,34.56308,1.3310179999999994,1.3164969930995518,6.221065,6.192127000000001,32.696799999999996,4413.717222228196
2025-09-04 13:48:00,34.534145,1.3020829999999997,1.2875633206941128,6.192130000000001,6.163197,32.407399999999996,4413.767222228196
2025-09-04 13:51:00,37.138305,1.273148,1.3441876893597555,5.989584,6.134256000000001,35.59029999999996,4413.817222228196
2025-09-04 13:54:00,37.12384,1.1863419999999998,1.3257632902297138,5.931709,6.221067,37.037000000000035,4413.867222228197
2025-09-04 13:57:00,35.836225,1.1863419999999998,1.3257586349747723,5.931714,6.221062000000001,33.564700000000016,4413.917222228197
2025-09-04 14:00:00,34.534145,1.2152779999999996,1.300153678757469,5.989579999999999,6.163192,32.11809999999997,4413.967222228197
2025-09-04 14:03:00,34.54861,1.2152779999999996,1.2862592873427474,6.076389999999999,6.221062000000001,32.98600000000005,4414.017222228197
2025-09-04 14:06:00,34.534145,1.2442129999999993,1.2871296649181707,6.076389999999999,6.163197,34.72219999999999,4414.067222228197
2025-09-04 14:09:00,34.534145,1.2442129999999993,1.2871296649181707,6.076389999999999,6.163197,33.56479999999999,4414.1172222281975
2025-09-04 14:12:00,34.534145,1.2152769999999995,1.300153155738837,5.989584,6.163197,33.275499999999965,4414.167222228198
2025-09-04 14:15:00,35.82176,1.273148,1.3160729468467702,6.047453999999999,6.134256000000001,30.381899999999973,4414.217222228198
2025-09-04 14:18:00,35.836225,1.273148,1.3441925146989746,5.960643999999999,6.105326,33.85410000000002,4414.267222228198
2025-09-04 14:21:00,34.534145,1.2152769999999995,1.3139534770767758,5.960643999999999,6.163197,34.43290000000002,4414.317222228198
2025-09-04 14:24:00,37.109375,1.2442130000000002,1.3291331549228438,5.902774,6.076391,35.01150000000001,4414.367222228198
2025-09-04 14:27:00,44.09722,0.8101849999999997,1.2488538064524926,5.005786,6.018521,39.3519,4414.417222228199
2025-09-04 14:30:00,45.12442,0.78125,1.2843781932728617,4.890046,6.076385999999999,37.905100000000004,4414.467222228199
2025-09-04 14:33:00,43.330435,0.7523150000000003,1.2747973827043277,4.947912,6.192126999999999,39.351800000000026,4414.517222228199
2025-09-04 14:36:00,41.015625,0.8969909999999999,1.2940847040851224,5.295138,6.192126999999999,38.483799999999974,4414.567222228199
2025-09-04 14:39:00,38.16551,1.0416660000000002,1.3097804705546898,5.613428000000001,6.192132,34.72219999999999,4414.617222228199
2025-09-04 14:42:00,33.506945,1.2152779999999996,1.3276583930916581,5.98958,6.221062,32.117999999999995,4414.6672222281995
2025-09-04 14:45:00,32.479745,1.3310180000000003,1.331019999965794,6.10532,6.105322,32.98610000000002,4414.7172222282
2025-09-04 14:48:00,34.534145,1.3888889999999998,1.3450186366205836,6.07639,5.989581,32.98610000000002,4414.7672222282
2025-09-04 14:51:00,34.534145,1.2152769999999995,1.300153155738837,5.8449040000000005,6.018517000000001,36.16899999999998,4414.8172222282
2025-09-04 14:54:00,33.506945,1.2152779999999996,1.2581858868507803,5.87384,5.9606520000000005,35.59020000000004,4414.8672222282
2025-09-04 14:57:00,32.479745,1.3020829999999997,1.2875633206941117,6.0474499999999995,6.018517000000001,33.27539999999999,4414.9172222282
2025-09-04 15:00:00,32.479745,1.3020829999999997,1.2875633206941117,6.076384999999999,6.047452000000001,33.85410000000002,4414.967222228201
2025-09-04 15:03:00,34.534145,1.3310179999999994,1.3018706548994743,6.076384999999999,6.018517000000001,34.14340000000004,4415.017222228201
2025-09-04 15:06:00,32.479745,1.3020829999999997,1.2875633206941128,6.105325,6.076391999999999,34.432799999999986,4415.067222228201
2025-09-04 15:09:00,32.479745,1.3020829999999997,1.2875633206941128,6.16319,6.134257,32.9862,4415.117222228201
2025-09-04 15:12:00,32.479745,1.2152769999999995,1.286258768057651,5.989584,6.134257,32.69670000000002,4415.167222228201
2025-09-04 15:15:00,33.52141,1.2152769999999995,1.2862587680576507,6.047453999999999,6.192127000000001,34.43290000000002,4415.2172222282015
2025-09-04 15:18:00,34.534145,1.3020839999999998,1.3450211697651844,6.13426,6.221066,34.72219999999999,4415.267222228202
2025-09-04 15:21:00,32.494209999999995,1.2442129999999993,1.3291283656967021,6.13426,6.307867,32.9862,4415.317222228202
2025-09-04 15:24:00,33.52141,1.2442129999999993,1.3152265424827434,6.13426,6.278937000000001,32.40730000000002,4415.367222228202
2025-09-04 15:27:00,34.534145,1.359954,1.3599580000144043,6.22106,6.221066,34.14359999999999,4415.417222228202
2025-09-04 15:30:00,33.506945,1.3310179999999994,1.3454381189502378,6.249994999999999,6.278937000000001,32.98599999999999,4415.467222228202
2025-09-04 15:33:00,32.494209999999995,1.3888889999999998,1.3152245037755053,6.365746000000001,6.221067,33.27550000000002,4415.517222228203
2025-09-04 15:36:00,32.494209999999995,1.3888889999999998,1.3301814022791763,6.307866,6.192127000000001,32.696699999999964,4415.567222228203
2025-09-04 15:39:00,32.494209999999995,1.4467590000000001,1.3581066098344114,6.27893,6.105321000000001,33.27550000000002,4415.617222228203
2025-09-04 15:42:00,34.54861,1.3888889999999998,1.3450186366205836,6.221065,6.134256000000001,34.432799999999986,4415.667222228203
2025-09-04 15:45:00,32.479745,1.3310179999999994,1.3310199999668202,6.192125,6.192127000000001,33.85420000000005,4415.717222228203
2025-09-04 15:48:00,34.534145,1.4178240000000004,1.3739660240461913,6.19213,6.105326,32.407399999999996,4415.7672222282035
2025-09-04 15:51:00,33.506945,1.359953,1.3160754367581855,6.2210600000000005,6.134257,34.72229999999996,4415.817222228204
2025-09-04 15:54:00,34.51968,1.3888889999999998,1.3301814022791763,6.192125,6.076385999999999,34.72219999999999,4415.867222228204
2025-09-04 15:57:00,37.12384,1.3310189999999995,1.301871147572698,6.10532,6.047451,34.72220000000004,4415.917222228204
2025-09-04 16:00:00,34.534145,1.2442129999999993,1.3012247640359158,5.96065,6.076387,35.30090000000001,4415.967222228204
2025-09-04 16:03:00,34.534145,1.186343,1.2572954741072635,5.93171,6.076387,35.01150000000001,4416.017222228204
2025-09-04 16:06:00,33.52141,1.3020829999999997,1.2875633206941128,6.047455,6.018522,34.14350000000002,4416.067222228205
2025-09-04 16:09:00,33.506945,1.3310179999999994,1.3018706548994734,6.047455,5.989587,32.986099999999965,4416.117222228205
2025-09-04 16:12:00,32.465275000000005,1.1863419999999998,1.2986502047781983,5.902774999999999,6.134263,33.27550000000002,4416.167222228205
2025-09-05 08:00:00,33.506945,3.1828700000000003,1.2067032053659492,6.857634,3.964124,30.960699999999974,4416.167222228205
2025-09-05 08:03:00,34.534145,0.868055,1.3098113751418083,5.353009,6.365743999999999,33.85419999999999,4416.167222228205
2025-09-05 09:06:00,30.16493,0.8969909999999999,1.4078227575242912,6.250001999999999,7.436341,30.381999999999948,4416.167222228205
2025-09-05 09:21:00,30.13599,1.2152780000000005,1.4602471266833437,6.770834,7.291665999999999,32.11809999999997,4416.167222228205
2025-09-05 09:27:00,31.19213,0.9548610000000002,1.3775734661013854,6.047452,7.002311,32.696799999999996,4416.167222228205
2025-09-05 09:30:00,32.479745,0.8969909999999999,1.4189360413818546,6.018518,7.233796999999999,31.25,4416.167222228205
2025-09-05 10:06:00,30.150460000000002,1.273148,1.3856689920563643,6.510414,6.7418960000000006,30.67130000000003,4416.167222228205
2025-09-05 10:09:00,30.13599,1.157407,1.3629255227133064,6.4525440000000005,6.886577000000001,31.25,4416.217222228205
2025-09-05 10:12:00,30.16493,1.1284720000000004,1.397915047637232,6.307874000000001,6.886572,32.69670000000002,4416.267222228205
2025-09-05 10:15:00,32.479745,1.1574080000000002,1.3629260802990795,6.278934,6.712966,32.40750000000003,4416.3172222282055
2025-09-05 10:18:00,31.177660000000003,1.070601,1.3517353782176338,6.134258000000001,6.741897,30.67130000000003,4416.367222228206
2025-09-05 10:21:00,30.150460000000002,1.070602,1.3517359623756335,6.163194000000001,6.7708319999999995,32.407399999999996,4416.417222228206
2025-09-05 10:24:00,30.1794,1.157407,1.3759327499894818,6.307874000000001,6.770837,30.382000000000005,4416.467222228206
2025-09-05 10:27:00,30.16493,1.157407,1.362921013768881,6.365744,6.799767000000001,30.9606,4416.517222228206
2025-09-05 10:30:00,30.150460000000002,1.1863419999999998,1.378989285674522,6.481479,6.886577000000001,32.11810000000003,4416.567222228206
2025-09-05 10:33:00,30.13599,1.1863419999999998,1.392098468546438,6.510419000000001,6.944447,32.117999999999995,4416.617222228207
2025-09-05 10:36:00,30.150460000000002,1.1284720000000004,1.3852218572978827,6.365744,6.9155120000000005,33.56480000000005,4416.667222228207
2025-09-05 10:39:00,30.150460000000002,1.2152780000000005,1.4212620689605897,6.423614,6.857635999999999,31.539300000000026,4416.717222228207
2025-09-05 10:42:00,32.479745,1.2152780000000005,1.4343289504111696,6.510414,6.973376,32.98610000000002,4416.767222228207
2025-09-05 10:45:00,32.479745,1.0995369999999998,1.3936783785158942,6.394674,7.0312470000000005,35.30090000000001,4416.817222228207
2025-09-05 10:48:00,33.506945,1.1574080000000002,1.4017351896485915,6.307874,6.828706,32.9862,4416.8672222282075
2025-09-05 10:51:00,33.506945,1.0995369999999998,1.381153155787102,6.278934,6.886577000000001,33.27550000000002,4416.917222228208
2025-09-05 10:54:00,32.479745,1.1284720000000004,1.4105458683877017,6.2789340000000005,6.886572,33.56479999999999,4416.967222228208
2025-09-05 10:57:00,30.150460000000002,1.1863419999999998,1.392098468546438,6.365744,6.799772,31.25,4417.017222228208
2025-09-05 11:00:00,32.465275000000005,1.2442129999999993,1.3703007633239375,6.45255,6.712967000000001,33.85419999999999,4417.067222228208
2025-09-05 11:03:00,32.479745,1.2442129999999993,1.3703007633239375,6.39468,6.655097,33.275499999999965,4417.117222228208
2025-09-05 11:06:00,32.479745,1.2442130000000002,1.3566628333489283,6.336809000000001,6.5682860000000005,33.85410000000002,4417.167222228209
2025-09-05 11:09:00,34.54861,1.1284720000000004,1.3596239479717787,6.076388,6.5682860000000005,32.696799999999996,4417.217222228209
2025-09-05 11:12:00,32.494209999999995,1.0995369999999998,1.3431664569555333,6.1053239999999995,6.626157000000001,33.56479999999999,4417.267222228209
2025-09-05 11:15:00,32.479745,1.1284720000000004,1.3467155280723306,6.192134,6.655092000000001,33.27539999999999,4417.317222228209
2025-09-05 11:18:00,32.494209999999995,1.2442130000000002,1.3703007633239381,6.307869,6.5682860000000005,32.696799999999996,4417.367222228209
2025-09-05 11:21:00,34.534145,1.2152780000000005,1.3816258288671766,6.221064000000001,6.5682860000000005,33.85410000000002,4417.4172222282095
