Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-09-05 11:24:00,33.506945,1.0995369999999998,1.3685620353878782,6.018514,6.597227,33.85410000000002,4417.46722222821
2025-09-05 11:27:00,33.52141,1.070601,1.3517397061650624,5.989578,6.597227,34.432799999999986,4417.51722222821
2025-09-05 11:30:00,32.494209999999995,1.1863419999999998,1.378989285674522,6.221063999999999,6.626162,32.696699999999964,4417.56722222821
2025-09-05 11:33:00,30.150460000000002,1.3020829999999997,1.3731524563498978,6.42361,6.568287,33.85419999999999,4417.61722222821
2025-09-05 11:36:00,31.206595,1.3020829999999997,1.3591312993199152,6.481485,6.5972219999999995,32.98610000000002,4417.66722222821
2025-09-05 11:39:00,32.494209999999995,1.273148,1.3441876893597555,6.250004,6.3946760000000005,33.56480000000005,4417.717222228211
2025-09-05 11:42:00,38.16551,0.868055,1.2289583789047736,5.410876,6.221061000000001,34.72219999999999,4417.767222228211
2025-09-05 11:45:00,39.98843,0.7523149999999994,1.285490647137842,5.063661999999999,6.336807,38.48380000000003,4417.817222228211
2025-09-05 11:48:00,37.12384,0.9259259999999996,1.3358290850932542,5.497687999999999,6.423612,34.72219999999999,4417.867222228211
2025-09-05 11:51:00,33.506945,1.0995370000000007,1.3303671707349065,5.902774,6.394677,33.564700000000016,4417.917222228211
2025-09-05 11:54:00,35.836225,1.0995369999999998,1.3045427559709997,5.7580979999999995,6.192131000000001,34.14350000000002,4417.9672222282115
2025-09-05 11:57:00,34.54861,0.9837959999999999,1.3002574461681768,5.497687999999999,6.192132,33.275499999999965,4418.017222228212
2025-09-05 12:00:00,32.479745,1.1284719999999995,1.3075465812747942,5.902774,6.278932000000001,34.14350000000002,4418.067222228212
2025-09-05 12:03:00,30.150460000000002,1.3020829999999997,1.3164994968637396,6.163194999999999,6.192132,32.986099999999965,4418.117222228212
2025-09-05 12:06:00,30.1794,1.3310179999999994,1.3018706548994734,6.221065,6.163197,32.9862,4418.167222228212
2025-09-05 12:09:00,30.150460000000002,1.3310179999999994,1.2871271527274013,6.221065,6.134257,30.9606,4418.217222228212
2025-09-05 12:12:00,30.150460000000002,1.3310179999999994,1.2722727354336087,6.192125,6.076387,32.407399999999996,4418.267222228213
2025-09-05 12:15:00,30.150460000000002,1.359953,1.2862617712216786,6.19213,6.047457,31.25,4418.317222228213
2025-09-05 12:18:00,30.13599,1.4178240000000004,1.2986516240002282,6.2210600000000005,5.989585999999999,31.5394,4418.367222228213
2025-09-05 12:21:00,30.16493,1.3310180000000003,1.301870654899473,6.13426,6.076391999999999,31.539300000000026,4418.417222228213
2025-09-05 12:24:00,32.494209999999995,1.359954,1.3012251605527012,6.07639,5.9606460000000006,32.11809999999997,4418.467222228213
2025-09-05 12:27:00,32.465275000000005,1.2152769999999995,1.2439901437663154,5.931714,5.989587,32.696799999999996,4418.5172222282135
2025-09-05 12:30:00,30.13599,1.0995369999999998,1.2519436330720686,5.671298999999999,5.989582,32.98610000000002,4418.567222228214
2025-09-05 13:06:00,30.1794,1.4178240000000004,1.2986516240002282,6.2210600000000005,5.989585999999999,31.82869999999997,4418.567222228214
2025-09-05 13:09:00,30.13599,1.3310179999999994,1.3018706548994734,6.105325,6.047457,30.67130000000003,4418.617222228214
2025-09-05 13:12:00,32.479745,1.3888889999999998,1.3001542463257565,6.163194999999999,5.989585999999999,32.407399999999996,4418.667222228214
2025-09-05 13:15:00,30.150460000000002,1.3020830000000005,1.2875633206941122,6.10532,6.076387,31.828700000000026,4418.717222228214
2025-09-05 13:18:00,30.13599,1.4178240000000004,1.3139522056070014,6.13426,5.931716,31.5394,4418.767222228214
2025-09-05 13:21:00,32.479745,1.359954,1.2862622529911723,6.07639,5.931716,31.828700000000026,4418.817222228215
2025-09-05 13:24:00,32.479745,1.359954,1.3160759259443628,6.07639,5.989585999999999,33.85410000000002,4418.867222228215
2025-09-05 13:27:00,32.479745,1.359953,1.3160754367581855,6.13426,6.047457,32.117999999999995,4418.917222228215
2025-09-05 13:30:00,32.479745,1.3310190000000004,1.2871276416738007,6.163196,6.076387,32.11810000000003,4418.967222228215
2025-09-05 13:33:00,32.479745,1.359953,1.3012246750537526,6.13426,6.018517000000001,33.85419999999999,4419.017222228215
2025-09-05 13:36:00,32.479745,1.3888889999999998,1.3152245037755068,6.105325,5.9606460000000006,32.117999999999995,4419.0672222282155
2025-09-05 13:39:00,32.494209999999995,1.3310179999999994,1.3018706548994734,6.047455,5.989587,33.275499999999965,4419.117222228216
2025-09-05 13:42:00,32.479745,1.3310179999999994,1.3018706548994743,6.076384999999999,6.018517000000001,32.407399999999996,4419.167222228216
2025-09-05 13:45:00,34.534145,1.3888889999999998,1.3301814022791763,6.105325,5.989585999999999,32.407399999999996,4419.217222228216
2025-09-05 13:48:00,32.479745,1.3020829999999997,1.3020825000220655,6.0185200000000005,6.018517000000001,32.40730000000002,4419.267222228216
2025-09-05 13:51:00,32.479745,1.3020829999999997,1.2875633206941128,6.07639,6.047457,32.696799999999996,4419.317222228216
2025-09-05 13:54:00,34.534145,1.2442129999999993,1.2729282892775695,6.01852,6.076387,32.98610000000002,4419.367222228217
2025-09-05 13:57:00,35.82176,1.273148,1.3018706252622663,5.931714,5.989585999999999,35.01159999999999,4419.417222228217
2025-09-05 14:00:00,39.20718,1.2442129999999993,1.3012296190274815,5.93171,6.047457,37.037000000000035,4419.467222228217
2025-09-05 14:03:00,38.15104,1.273148,1.4263810931397654,6.365740000000001,6.684031999999999,34.72219999999999,4419.517222228217
2025-09-05 14:06:00,37.12384,1.2152779999999996,1.2722726747611355,5.815969999999999,5.931712,34.43289999999996,4419.567222228217
2025-09-05 14:09:00,37.12384,1.157407,1.255958743404927,5.729169000000001,5.931712,36.74770000000001,4419.6172222282175
2025-09-05 14:12:00,38.16551,1.1863419999999998,1.243319157011474,5.758099,5.873847,35.59030000000001,4419.667222228218
2025-09-05 14:15:00,37.12384,1.1863419999999998,1.2572949543641956,5.758104,5.902781999999999,35.01159999999999,4419.717222228218
2025-09-05 14:18:00,38.16551,1.3020839999999998,1.258183978072013,5.815969999999999,5.729165999999999,35.01159999999999,4419.767222228218
2025-09-05 14:21:00,37.12384,1.2442129999999993,1.2729282892775695,5.729169999999999,5.787037,34.14359999999999,4419.817222228218
2025-09-05 14:24:00,39.20718,1.273148,1.2731499999373628,5.6712940000000005,5.671296,35.59030000000001,4419.867222228218
2025-09-05 14:27:00,39.20718,1.2442130000000002,1.272933214358375,5.642359000000001,5.700236,34.43289999999996,4419.917222228219
2025-09-05 14:30:00,37.12384,1.157407,1.2696343991370598,5.671298999999999,5.902781999999999,35.59019999999998,4419.967222228219
2025-09-05 14:33:00,35.836225,1.1863419999999998,1.2986502047781983,5.787033999999999,6.018522,35.87959999999998,4420.017222228219
2025-09-05 14:36:00,33.506945,1.273148,1.3301808584416286,5.931710000000001,6.047452000000001,32.98610000000002,4420.067222228219
2025-09-05 14:39:00,32.479745,1.273148,1.3018706252622627,6.076384999999999,6.134257,31.82869999999997,4420.117222228219
2025-09-05 14:42:00,30.150460000000002,1.3020829999999997,1.330807822582322,6.105325,6.163192,31.25,4420.1672222282195
2025-09-05 14:45:00,30.16493,1.3020829999999997,1.330807822582322,6.07639,6.134257,31.828700000000026,4420.21722222822
2025-09-05 14:48:00,30.150460000000002,1.2152769999999995,1.2862587680576507,6.047453999999999,6.192127000000001,32.98610000000002,4420.26722222822
2025-09-05 14:51:00,30.13599,1.2152769999999995,1.300153155738837,5.989584,6.163197,31.82869999999997,4420.31722222822
2025-09-05 14:54:00,30.13599,1.1863419999999998,1.2986502047781983,5.931709,6.163197,32.696799999999996,4420.36722222822
2025-09-05 14:57:00,32.479745,1.1863419999999998,1.2986454890798962,5.902779000000001,6.134257,33.275499999999965,4420.41722222822
2025-09-05 15:00:00,32.479745,1.2442130000000002,1.3152265424827425,5.931709,6.076385999999999,34.14350000000002,4420.467222228221
2025-09-05 15:03:00,34.534145,1.2152780000000005,1.313954003790756,5.787034000000001,5.989585999999999,33.27539999999999,4420.517222228221
2025-09-05 15:06:00,33.506945,1.1863419999999998,1.2849574623659663,5.815969000000001,6.018517000000001,34.14350000000002,4420.567222228221
2025-09-05 15:09:00,32.479745,1.2152779999999996,1.2581858868507803,5.93171,6.018522,32.407399999999996,4420.617222228221
2025-09-05 15:12:00,32.479745,1.2442129999999993,1.244217500017178,5.93171,5.931717000000001,32.40730000000002,4420.667222228221
2025-09-05 15:15:00,33.506945,1.3020839999999998,1.2875638169698034,5.87384,5.844906,32.98610000000002,4420.7172222282215
2025-09-05 15:18:00,32.479745,1.273148,1.2875608243341345,5.90278,5.931712,33.27539999999999,4420.767222228222
2025-09-05 15:21:00,32.479745,1.3020829999999997,1.2875633206941128,5.931710000000001,5.902777,32.986099999999965,4420.817222228222
2025-09-05 15:24:00,33.52141,1.2442129999999993,1.244217500017178,5.93171,5.931717000000001,34.43289999999996,4420.867222228222
2025-09-05 15:27:00,33.52141,1.3020829999999997,1.3020825000220655,5.90278,5.902777,33.85410000000002,4420.917222228222
2025-09-05 15:30:00,32.479745,1.3020829999999997,1.2875633206941117,5.8738399999999995,5.844907000000001,33.56479999999999,4420.967222228222
2025-09-05 15:33:00,33.52141,1.2442129999999993,1.2586270597893223,5.815969999999999,5.844907000000001,35.30090000000001,4421.017222228223
2025-09-05 15:36:00,34.534145,1.1863419999999998,1.243319157011474,5.758099,5.873847,33.27550000000002,4421.067222228223
2025-09-05 15:39:00,34.54861,1.157407,1.2696343991370598,5.613424000000001,5.844907000000001,33.27540000000005,4421.117222228223
2025-09-05 15:42:00,34.534145,1.1863419999999998,1.271171763901674,5.671298999999999,5.844907000000001,33.85410000000002,4421.167222228223
2025-09-05 15:45:00,33.52141,1.2152779999999996,1.2581809998842968,5.78704,5.873842000000001,34.72219999999999,4421.217222228223
2025-09-05 15:48:00,33.506945,1.2442129999999993,1.2586270597893223,5.815969999999999,5.844907000000001,35.87960000000004,4421.2672222282235
2025-09-05 15:51:00,34.534145,1.3020839999999998,1.2729287363186415,5.78704,5.729165999999999,33.27539999999999,4421.317222228224
2025-09-05 15:54:00,34.534145,1.2442129999999993,1.2586270597893223,5.815969999999999,5.844907000000001,35.01150000000001,4421.367222228224
2025-09-05 15:57:00,34.51968,1.2442129999999993,1.258627059789328,5.84491,5.873847,32.98610000000002,4421.417222228224
2025-09-05 16:00:00,34.51968,1.2442129999999993,1.2729282892775695,5.84491,5.902777,33.27550000000002,4421.467222228224
2025-09-05 16:03:00,34.534145,1.2442129999999993,1.2729332143583767,5.815969999999999,5.873847,36.74770000000001,4421.517222228224
2025-09-05 16:06:00,32.479745,1.2442129999999993,1.2586270597893223,5.815969999999999,5.844907000000001,33.85419999999999,4421.567222228225
2025-09-05 16:09:00,32.494209999999995,1.3020829999999997,1.2875633206941117,5.8738399999999995,5.844907000000001,34.14349999999996,4421.617222228225
2025-09-05 16:12:00,33.506945,1.3020839999999998,1.2729287363186415,5.729169999999999,5.671296,33.56480000000005,4421.667222228225
2025-09-05 16:15:00,34.534145,1.3310180000000003,1.2722727354336099,5.758104,5.642366,35.59020000000004,4421.717222228225
2025-09-05 16:18:00,34.534145,1.2152769999999995,1.2439901437663141,5.700233999999999,5.758107000000001,34.43289999999996,4421.767222228225
2025-09-05 16:21:00,33.52141,1.3020829999999997,1.2875633206941128,5.90278,5.873847,34.72219999999999,4421.817222228226
2025-09-05 19:39:00,42.549195,1.5624989999999999,1.5038883020383604,6.944444,6.828704999999999,36.74769999999995,4421.817222228226
2025-09-05 19:42:00,41.796875,1.3020839999999998,1.4954953316734172,6.7419,7.146986,37.03710000000001,4421.867222228226
2025-09-05 19:45:00,41.001155,1.3020829999999997,1.5087066959572555,6.7997700000000005,7.233797000000001,37.32639999999998,4421.917222228226
2025-09-05 19:48:00,39.98843,1.3310179999999994,1.5378402833854297,6.886575,7.320607000000001,36.45830000000001,4421.967222228226
2025-09-05 19:51:00,41.015625,1.3888889999999998,1.5560538475798449,6.973375,7.320606,35.87959999999998,4422.017222228226
2025-09-05 19:54:00,41.015625,1.3020829999999997,1.5087066959572555,6.944444999999999,7.3784719999999995,38.194500000000005,4422.0672222282265
2025-09-05 19:57:00,39.98843,1.273148,1.4926833399168797,6.85764,7.320602,37.905100000000004,4422.117222228227
2025-09-05 20:00:00,41.001155,1.3020829999999997,1.4954993608280311,6.77083,7.175927,37.03699999999998,4422.167222228227
2025-09-05 20:03:00,41.015625,1.359954,1.540385949432126,6.7997700000000005,7.1759260000000005,38.194500000000005,4422.217222228227
2025-09-05 20:06:00,39.98843,1.2152779999999996,1.4731063804214728,6.65509,7.204861999999999,37.615800000000036,4422.267222228227
2025-09-05 20:09:00,41.015625,1.2152769999999995,1.4602465615351392,6.568283999999999,7.089117,37.03709999999995,4422.317222228227
2025-09-05 20:12:00,41.001155,1.273148,1.4926833399168797,6.568283999999999,7.031245999999999,36.45839999999998,4422.367222228228
2025-09-05 20:15:00,41.001155,1.2152769999999995,1.4858947968855694,6.568283999999999,7.146987000000001,37.615800000000036,4422.417222228228
2025-09-05 20:18:00,43.344905,1.273148,1.531625297117971,6.539349,7.089121,37.61579999999998,4422.467222228228
2025-09-05 20:21:00,41.75347,1.2152780000000005,1.5112864803556627,6.481484000000001,7.118055999999999,37.615700000000004,4422.517222228228
2025-09-05 20:24:00,42.549185,1.157407,1.4775299443400407,6.539349,7.233792,37.905100000000004,4422.567222228228
2025-09-05 20:27:00,41.015625,1.2152779999999996,1.4858953686424212,6.65509,7.233792,38.77320000000003,4422.6172222282285
2025-09-05 20:30:00,41.767935,1.3888889999999998,1.5425617297691654,6.828705,7.146986,37.90500000000003,4422.667222228229
2025-09-05 20:33:00,40.986689999999996,1.3020829999999997,1.5218488279669893,6.85764,7.320607000000001,36.45830000000001,4422.717222228229
2025-09-05 20:36:00,41.001155,1.3020829999999997,1.5087066959572555,6.7997700000000005,7.233797000000001,38.77320000000003,4422.767222228229
2025-09-05 20:39:00,39.973960000000005,1.359954,1.540385949432126,6.85764,7.233796,37.326400000000035,4422.817222228229
2025-09-05 20:42:00,41.015625,1.3020829999999997,1.5087066959572555,6.741899999999999,7.175927,37.03699999999998,4422.867222228229
2025-09-05 20:45:00,39.973960000000005,1.3020829999999997,1.4954993608280311,6.77083,7.175927,36.16900000000004,4422.91722222823
2025-09-05 20:48:00,41.015625,1.3020829999999997,1.5087066959572555,6.886575,7.320602,36.45830000000001,4422.96722222823
2025-09-05 20:51:00,39.98843,1.3020829999999997,1.5087066959572555,6.85764,7.291667,36.16899999999998,4423.01722222823
2025-09-05 20:54:00,41.015625,1.3020829999999997,1.5087066959572555,6.741899999999999,7.175927,36.16899999999998,4423.06722222823
2025-09-05 20:57:00,39.973960000000005,1.2152779999999996,1.4858953686424212,6.65509,7.233792,36.16900000000004,4423.11722222823
2025-09-05 21:00:00,39.192710000000005,1.2442129999999993,1.4894863408525836,6.71296,7.233797000000001,36.74770000000001,4423.1672222282305
2025-09-05 21:03:00,39.20718,1.2442129999999993,1.5279482044426758,6.684029999999999,7.291667,37.3263,4423.217222228231
2025-09-05 21:06:00,39.20718,1.2442129999999993,1.502369964962245,6.79977,7.349537,35.59030000000001,4423.267222228231
2025-09-05 21:09:00,41.015625,1.2152769999999995,1.5112859020918405,6.712964,7.349537,37.03710000000001,4423.317222228231
2025-09-05 21:12:00,41.015625,1.273148,1.5444725407194826,6.712964,7.291665999999999,37.905100000000004,4423.367222228231
2025-09-05 21:15:00,41.015625,1.3020839999999998,1.5479265300955696,6.857639999999999,7.378475999999999,37.615700000000004,4423.417222228231
2025-09-05 21:18:00,41.001155,1.2442129999999993,1.5279482044426758,6.857639999999999,7.465277,38.48389999999995,4423.467222228232
2025-09-05 21:21:00,41.001155,1.2442129999999993,1.5406457615639135,6.8287,7.465277,38.194500000000005,4423.517222228232
2025-09-05 21:24:00,38.16551,1.273148,1.5444725407194826,6.7997700000000005,7.3784719999999995,36.74770000000001,4423.567222228232
2025-09-05 21:27:00,39.20718,1.3020829999999997,1.5218488279669884,6.886570000000001,7.349537,36.747600000000034,4423.617222228232
2025-09-05 21:30:00,37.12384,1.3020829999999997,1.508711249074828,7.031244999999999,7.465281999999999,36.16909999999996,4423.667222228232
2025-09-05 21:33:00,38.16551,1.3310179999999994,1.5246106166493372,7.031244999999999,7.436347,36.74769999999995,4423.7172222282325
2025-09-05 21:36:00,38.16551,1.3310179999999994,1.5246060315721284,7.060185,7.465277,36.16909999999996,4423.767222228233
2025-09-05 21:39:00,37.138305,1.3310179999999994,1.5640994607581402,6.973375,7.465277,35.01159999999999,4423.817222228233
2025-09-05 21:42:00,41.015625,1.3888889999999998,1.5560538475798449,7.00231,7.349540999999999,36.45840000000004,4423.867222228233
2025-09-05 21:45:00,44.09722,1.070602,1.4738840260334238,6.452548,7.349536,37.61579999999998,4423.917222228233
2025-09-05 21:48:00,47.714119999999994,0.9259260000000005,1.515772459522004,6.018522000000001,7.407406,40.79860000000002,4423.967222228233
2025-09-05 21:51:00,45.12442,0.9259259999999996,1.5157724595220035,6.105328,7.494212,41.377200000000016,4424.017222228234
2025-09-05 21:54:00,42.549185,0.9837959999999999,1.5332691517105346,6.336808,7.609952000000001,39.930499999999995,4424.067222228234
2025-09-05 21:57:00,44.09722,1.1284720000000004,1.5454827979364263,6.510418,7.436346,39.64119999999997,4424.117222228234
2025-09-05 22:00:00,41.001155,1.1284720000000004,1.5334912361999091,6.684029000000001,7.581016999999999,37.615800000000036,4424.167222228234
2025-09-05 22:03:00,34.534145,1.0416669999999995,1.5489665368056125,6.53935,7.696763000000001,35.30090000000001,4424.217222228234
2025-09-05 22:06:00,32.479745,1.2442130000000002,1.540645761563915,6.915509999999999,7.552087,33.27539999999999,4424.2672222282345
2025-09-05 22:09:00,30.16493,1.2442129999999993,1.476531667555068,6.857639999999999,7.349537,32.117999999999995,4424.317222228235
2025-09-05 22:12:00,30.1794,1.2152769999999995,1.4473243003129799,6.799764000000001,7.291667,31.25,4424.367222228235
2025-09-05 22:15:00,30.13599,1.186343,1.443824886893437,6.7419,7.291667,31.828700000000026,4424.417222228235
2025-09-05 22:18:00,30.13599,1.2152779999999996,1.4343289504111683,6.65509,7.118052,31.82860000000005,4424.467222228235
2025-09-05 22:27:00,30.150460000000002,1.3020829999999997,1.455431627339266,6.799764000000001,7.118051,32.11809999999997,4424.467222228235
2025-09-05 22:33:00,30.1794,1.157407,1.439924049896718,6.7997689999999995,7.407412,31.82869999999997,4424.467222228235
2025-09-05 22:36:00,30.150460000000002,1.157407,1.4525201853983727,6.6261589999999995,7.262732000000001,32.11810000000003,4424.517222228235
2025-09-05 22:39:00,30.16493,1.157407,1.4272592401385118,6.597224,7.175927,31.25,4424.567222228236
2025-09-05 22:42:00,32.494209999999995,1.2152780000000005,1.4473248621176338,6.6261540000000005,7.118055999999999,32.407399999999996,4424.617222228236
2025-09-05 22:45:00,32.479745,1.157407,1.465057882817499,6.6261540000000005,7.291667,31.82869999999997,4424.667222228236
2025-09-05 22:48:00,32.494209999999995,1.2152780000000005,1.4731063804214748,6.770834,7.320606,32.696799999999996,4424.717222228236
2025-09-05 22:51:00,32.479745,1.157407,1.4399196848672515,6.597224,7.2048570000000005,33.56479999999999,4424.767222228236
2025-09-05 22:54:00,34.54861,1.2152780000000005,1.4986244996077986,6.655094000000001,7.262736,33.275499999999965,4424.8172222282365
2025-09-05 22:57:00,34.534145,1.157407,1.489946402323714,6.597224,7.320607000000001,33.85419999999999,4424.867222228237
2025-09-05 23:00:00,32.494209999999995,1.1284720000000004,1.4604247343102854,6.597224,7.320602,33.564899999999966,4424.917222228237
2025-09-05 23:03:00,32.479745,1.157407,1.4399240498967172,6.568284000000001,7.175927,32.696799999999996,4424.967222228237
2025-09-05 23:06:00,31.19213,1.157407,1.4399240498967172,6.568284000000001,7.175927,32.11809999999997,4425.017222228237
2025-09-05 23:09:00,32.465275000000005,1.2152780000000005,1.4731063804214748,6.6261540000000005,7.1759260000000005,32.98599999999999,4425.067222228237
2025-09-05 23:12:00,32.479745,1.0995369999999998,1.4553829960626006,6.510414000000001,7.291667,33.27550000000002,4425.117222228238
2025-09-05 23:15:00,33.506945,1.157407,1.465057882817499,6.568284000000001,7.233797000000001,32.9862,4425.167222228238
2025-09-05 23:18:00,33.52141,1.157407,1.465057882817499,6.6261540000000005,7.291667,32.696799999999996,4425.217222228238
2025-09-05 23:21:00,32.479745,1.157407,1.452520185398372,6.597219000000001,7.233792,33.27550000000002,4425.267222228238
2025-09-05 23:24:00,32.465275000000005,1.273148,1.4795699085288478,6.684024,7.118055999999999,32.407399999999996,4425.317222228238
2025-09-05 23:27:00,32.479745,1.2152769999999995,1.4602465615351392,6.770834,7.291667,33.275499999999965,4425.3672222282385
2025-09-05 23:30:00,34.534145,1.2152769999999995,1.460251016512863,6.799764000000001,7.320607000000001,33.27550000000002,4425.417222228239
2025-09-05 23:33:00,34.577545,1.3020839999999998,1.4554321658705143,6.79977,7.118055999999999,32.98610000000002,4425.467222228239
2025-09-05 23:36:00,32.479745,1.2442129999999993,1.476531667555068,6.71296,7.2048570000000005,32.98610000000002,4425.517222228239
2025-09-05 23:39:00,34.534145,1.3020839999999998,1.5087072475607823,6.79977,7.233796,33.564700000000016,4425.567222228239
2025-09-05 23:42:00,34.54861,1.273148,1.4663811880086524,6.770834,7.1759260000000005,31.82869999999997,4425.617222228239
2025-09-05 23:45:00,32.479745,1.1863419999999998,1.4438243168994433,6.712964,7.262732000000001,32.696799999999996,4425.66722222824
2025-09-05 23:48:00,32.479745,1.2152769999999995,1.4602465615351392,6.684024,7.2048570000000005,32.407399999999996,4425.71722222824
2025-09-05 23:51:00,30.1794,1.1863419999999998,1.4565869629085944,6.6261540000000005,7.204861999999999,32.9862,4425.76722222824
2025-09-05 23:54:00,30.1794,1.2152769999999995,1.4212615139285987,6.712964,7.146987000000001,31.828700000000026,4425.81722222824
2025-09-05 23:57:00,30.16493,1.3310189999999995,1.457349867581619,6.79977,7.060181000000001,31.25,4425.86722222824
2025-09-06 00:00:00,30.150460000000002,1.359954,1.4999796462541788,6.7997700000000005,7.089116000000001,31.25,4425.9172222282405
2025-09-06 00:03:00,38.16551,1.6782399999999997,1.4979298684671905,7.233795,6.886575000000001,35.30090000000001,4425.967222228241
2025-09-06 00:06:00,44.09722,1.4467590000000001,1.545824426750811,7.031244999999999,7.233795999999999,37.32639999999998,4426.017222228241
2025-09-06 00:09:00,46.16609,1.3310189999999995,1.6791813305339656,7.2338,7.986111,40.219899999999996,4426.067222228241
2025-09-06 00:12:00,46.16609,1.1284720000000004,1.4850032817486152,6.481484000000001,7.262732000000001,40.509299999999996,4426.117222228241
2025-09-06 00:15:00,47.714119999999994,0.983797,1.4424827817636823,5.931712999999999,6.973376,42.824100000000044,4426.167222228241
2025-09-06 00:18:00,49.276619999999994,0.8391210000000004,1.432998783521061,5.410877000000001,6.828706,41.377399999999966,4426.217222228242
2025-09-06 00:21:00,48.495369999999994,0.7523149999999994,1.4004777966214674,5.295142,6.886577000000001,41.37730000000005,4426.267222228242
2025-09-06 00:24:00,47.714119999999994,0.7523150000000003,1.3799113985901748,5.410877000000001,6.944442,41.37730000000005,4426.317222228242
2025-09-06 00:27:00,45.12442,0.8391200000000003,1.4648547962411005,5.613422,7.118052,41.37729999999999,4426.367222228242
2025-09-06 00:30:00,44.09722,0.8969909999999999,1.4629477092844723,5.902783,7.233792,39.641200000000026,4426.417222228242
2025-09-06 00:33:00,41.015625,0.9548610000000002,1.502599362427838,6.134258,7.407406999999999,37.615800000000036,4426.4672222282425
2025-09-06 00:36:00,41.001155,1.0127309999999996,1.4957434193718717,6.365743,7.465281999999999,37.037000000000035,4426.517222228243
2025-09-06 00:39:00,39.98843,1.0995369999999998,1.503707120456859,6.423614000000001,7.320607000000001,37.03699999999998,4426.567222228243
2025-09-06 00:42:00,41.015625,1.0995369999999998,1.5156523663969177,6.5393539999999994,7.465277,37.03709999999995,4426.617222228243
2025-09-06 00:45:00,41.015625,1.157407,1.5390309475285169,6.741894000000001,7.581017000000001,36.16899999999998,4426.667222228243
2025-09-06 00:48:00,41.001155,1.1284720000000004,1.5093597251943818,6.6261540000000005,7.465281999999999,36.45839999999998,4426.717222228243
2025-09-06 00:51:00,39.20718,1.2442130000000002,1.5658560124326601,6.684029000000001,7.378475999999999,36.74770000000001,4426.767222228244
2025-09-06 00:54:00,41.015625,1.2152769999999995,1.523890928716455,6.828703999999999,7.494217000000001,36.45830000000001,4426.817222228244
2025-09-06 00:57:00,39.973960000000005,1.2442129999999993,1.5532826915721496,6.944439999999999,7.609957,36.16890000000001,4426.867222228244
2025-09-06 01:00:00,39.20718,1.273148,1.544476970602218,6.94444,7.5231520000000005,37.32639999999998,4426.917222228244
2025-09-06 01:03:00,39.20718,1.3020829999999997,1.560868667245929,6.94444,7.494217000000001,37.037000000000035,4426.967222228244
2025-09-06 01:06:00,41.001155,1.359954,1.5537113010739811,7.00231,7.407406,37.03699999999998,4427.0172222282445
2025-09-06 01:09:00,39.20718,1.2442129999999993,1.5279526026197636,6.88657,7.494217000000001,36.16889999999998,4427.067222228245
2025-09-06 01:12:00,39.20718,1.2152779999999996,1.498624499607798,6.944439999999999,7.5520819999999995,35.87959999999998,4427.117222228245
2025-09-06 01:15:00,41.001155,1.3020839999999998,1.5479265300955696,6.944439999999999,7.465275999999999,37.615700000000004,4427.167222228245
2025-09-06 01:18:00,39.20718,1.2442129999999993,1.5279482044426758,6.97338,7.581017000000001,35.87959999999998,4427.217222228245
2025-09-06 01:21:00,39.20718,1.2152779999999996,1.52389151019776,6.944439999999999,7.609952000000001,35.59030000000001,4427.267222228245
2025-09-06 01:24:00,39.973960000000005,1.2442129999999993,1.5406457615639135,6.97338,7.609957,37.32640000000001,4427.317222228246
2025-09-06 01:27:00,39.973960000000005,1.2442129999999993,1.5532826915721496,6.944439999999999,7.609957,36.747600000000006,4427.367222228246
2025-09-06 01:30:00,39.20718,1.2442129999999993,1.502369964962245,6.97338,7.523147,34.14349999999999,4427.417222228246
2025-09-06 01:33:00,39.20718,1.273148,1.544476970602218,6.94444,7.5231520000000005,35.87960000000001,4427.467222228246
2025-09-06 01:36:00,39.20718,1.3020829999999997,1.5349228720243435,7.00231,7.494217000000001,35.30090000000001,4427.517222228246
2025-09-06 01:39:00,37.138305,1.3020829999999997,1.5349183659571428,7.03125,7.523147,33.564899999999994,4427.5672222282465
2025-09-06 01:42:00,38.16551,1.3310179999999994,1.5246060315721284,7.060185,7.465277,35.87960000000001,4427.617222228247
2025-09-06 01:45:00,39.20718,1.3310179999999994,1.5378357223712011,7.089125,7.523147,35.01159999999999,4427.667222228247
2025-09-06 01:48:00,37.138305,1.3020829999999997,1.560868667245929,6.973375,7.5231520000000005,35.30090000000001,4427.717222228247
2025-09-06 01:51:00,37.138305,1.3020829999999997,1.4954993608280311,7.03125,7.436347,35.300899999999984,4427.767222228247
2025-09-06 01:54:00,37.138305,1.273148,1.5187138933177728,6.886570000000001,7.407412,36.16900000000001,4427.817222228247
2025-09-06 01:57:00,39.20718,1.3020839999999998,1.5218493827722939,6.944439999999999,7.407406,35.590299999999985,4427.867222228248
2025-09-06 02:00:00,39.98843,1.2442129999999993,1.5279482044426758,6.97338,7.581017000000001,36.16900000000001,4427.917222228248
2025-09-06 02:03:00,37.138305,1.273148,1.531625297117971,7.00231,7.5520819999999995,35.300899999999984,4427.967222228248
2025-09-06 02:06:00,39.20718,1.359954,1.5403905661153896,7.00231,7.378475999999999,36.16900000000001,4428.017222228248
2025-09-06 02:09:00,37.138305,1.273148,1.544476970602218,6.94444,7.5231520000000005,35.59030000000001,4428.067222228248
2025-09-06 02:12:00,37.138305,1.3020829999999997,1.5349183659571428,7.03125,7.523147,34.43290000000002,4428.1172222282485
2025-09-06 02:15:00,37.138305,1.3888889999999998,1.5694646596690582,7.060185,7.436346,35.59030000000001,4428.167222228249
2025-09-06 02:18:00,37.138305,1.3310179999999994,1.5378357223712011,7.089125,7.523147,34.72219999999999,4428.217222228249
2025-09-06 02:21:00,37.138305,1.3888889999999998,1.5425664029081099,7.118054999999999,7.436346,35.590299999999985,4428.267222228249
2025-09-06 02:24:00,39.20718,1.359953,1.5403900228037921,7.06018,7.436347,36.74770000000001,4428.317222228249
2025-09-06 02:27:00,37.138305,1.3310180000000003,1.5246106166493378,7.06018,7.465281999999999,35.879700000000014,4428.367222228249
2025-09-06 02:30:00,37.138305,1.3310180000000003,1.5246060315721293,7.08912,7.494212,35.30090000000001,4428.41722222825
2025-09-06 02:33:00,34.534145,1.3310180000000003,1.5246060315721293,7.08912,7.494212,33.85419999999999,4428.46722222825
2025-09-06 02:36:00,35.836225,1.4178240000000004,1.5029620877075247,7.14699,7.320606,33.27550000000002,4428.51722222825
2025-09-06 02:39:00,34.54861,1.359953,1.4863622631667017,7.118060000000001,7.378477,33.56480000000002,4428.56722222825
2025-09-06 02:42:00,34.534145,1.359953,1.526988784335584,7.118060000000001,7.465277,32.98609999999999,4428.61722222825
2025-09-06 02:45:00,35.836225,1.359953,1.5403854061216162,7.08912,7.465277,34.72229999999999,4428.6672222282505
2025-09-06 02:48:00,37.12384,1.4178240000000004,1.5580226144816047,7.118060000000001,7.407406,34.43289999999999,4428.717222228251
2025-09-06 02:51:00,37.12384,1.3310180000000003,1.5510011795122125,7.08912,7.5520819999999995,34.72230000000002,4428.767222228251
2025-09-06 02:54:00,39.20718,1.3888889999999998,1.5694600362907545,7.089125,7.465275999999999,34.43289999999999,4428.817222228251
2025-09-06 02:57:00,38.136575,1.3020829999999997,1.5479259689632,7.031244999999999,7.5520819999999995,36.45830000000001,4428.867222228251
2025-09-06 03:00:00,37.138305,1.3310179999999994,1.5246060315721284,7.060185,7.465277,34.72219999999999,4428.917222228251
2025-09-06 03:03:00,37.138305,1.3310179999999994,1.5246106166493372,7.031244999999999,7.436347,33.56480000000002,4428.967222228252
2025-09-06 03:06:00,37.138305,1.3888889999999998,1.5694646596690582,7.031244999999999,7.407406,33.56480000000002,4429.017222228252
2025-09-06 03:09:00,37.12384,1.3020829999999997,1.5479259689632,6.94444,7.465277,36.16900000000001,4429.067222228252
2025-09-06 03:12:00,37.138305,1.3020829999999997,1.5608642060291749,6.915509999999999,7.465277,34.722200000000015,4429.117222228252
2025-09-06 03:15:00,37.12384,1.3020829999999997,1.5349228720243426,6.94444,7.436347,35.300899999999984,4429.167222228252
2025-09-06 03:18:00,37.12384,1.359954,1.5403905661153896,7.00231,7.378475999999999,34.432800000000015,4429.2172222282525
2025-09-06 03:21:00,37.138305,1.3020829999999997,1.5349228720243426,6.886570000000001,7.378477,35.59030000000001,4429.267222228253
2025-09-06 03:24:00,39.192710000000005,1.3310189999999995,1.5246111640392468,6.88657,7.291671,35.590299999999985,4429.317222228253
2025-09-06 03:27:00,39.192710000000005,1.2442129999999993,1.5279482044426758,6.857639999999999,7.465277,35.879699999999985,4429.367222228253
2025-09-06 03:30:00,37.138305,1.2442129999999993,1.515193032680841,6.857639999999999,7.436347,35.301000000000016,4429.417222228253
2025-09-06 03:33:00,37.138305,1.2442129999999993,1.515193032680841,6.79977,7.378477,36.45829999999998,4429.467222228253
2025-09-06 03:36:00,37.138305,1.2442129999999993,1.515193032680841,6.88657,7.465277,35.87960000000001,4429.517222228254
2025-09-06 03:39:00,39.20718,1.3310189999999995,1.5510062707297274,6.944439999999999,7.407411000000001,35.59030000000001,4429.567222228254
2025-09-06 03:42:00,37.138305,1.2442129999999993,1.5279526026197636,6.88657,7.494217000000001,35.30090000000001,4429.617222228254
2025-09-06 03:45:00,37.138305,1.3020839999999998,1.5349189239377814,6.97338,7.465275999999999,34.14360000000002,4429.667222228254
2025-09-06 03:48:00,37.138305,1.2442129999999993,1.5279482044426758,6.857639999999999,7.465277,34.722200000000015,4429.717222228254
2025-09-06 03:51:00,37.138305,1.2442129999999993,1.5023744070175447,6.88657,7.436347,35.300899999999984,4429.7672222282545
2025-09-06 03:54:00,34.534145,1.2152779999999996,1.498624499607798,6.857639999999999,7.465281999999999,33.85420000000002,4429.817222228255
2025-09-06 03:57:00,34.577545,1.2152779999999996,1.4858997781132373,6.8287,7.407412,33.85409999999999,4429.867222228255
2025-09-06 04:00:00,34.534145,1.2152779999999996,1.4858953686424212,6.79977,7.3784719999999995,34.722200000000015,4429.917222228255
2025-09-06 04:03:00,34.534145,1.2442129999999993,1.4894863408525827,6.8287,7.349537,33.85419999999999,4429.967222228255
2025-09-06 04:06:00,34.534145,1.2442129999999993,1.5023744070175447,6.88657,7.436347,33.85409999999999,4430.017222228255
2025-09-06 04:09:00,35.86516,1.273148,1.5057322921269352,7.00231,7.494212,35.300899999999984,4430.067222228256
2025-09-06 04:12:00,34.577545,1.3020829999999997,1.5349228720243426,6.94444,7.436347,34.43289999999996,4430.117222228256
2025-09-06 04:15:00,34.534145,1.273148,1.5057322921269352,6.915509999999999,7.407412,33.56479999999999,4430.167222228256
2025-09-06 04:18:00,34.54861,1.3020829999999997,1.4822205297972812,6.94444,7.320607000000001,34.43289999999999,4430.217222228256
2025-09-06 04:21:00,34.54861,1.3020829999999997,1.5087066959572555,7.060185,7.494212,33.85410000000002,4430.267222228256
2025-09-06 04:24:00,34.534145,1.3888889999999998,1.5694646596690582,7.060185,7.436346,33.85410000000002,4430.3172222282565
2025-09-06 04:27:00,35.836225,1.3888889999999998,1.5425664029081092,7.03125,7.349540999999999,34.14349999999996,4430.367222228257
2025-09-06 04:30:00,37.138305,1.3020839999999998,1.5218493827722939,6.97338,7.436346,34.43289999999996,4430.417222228257
2025-09-06 04:33:00,37.138305,1.1863419999999998,1.506993122985102,6.828699,7.523147,34.722200000000015,4430.467222228257
2025-09-06 04:36:00,39.20718,1.0995369999999998,1.503707120456859,6.597224000000001,7.494217000000001,34.432799999999986,4430.517222228257
2025-09-06 04:39:00,41.001155,1.0416659999999993,1.5028066091257746,6.481482999999999,7.523147,35.87959999999998,4430.567222228257
2025-09-06 04:42:00,41.015625,1.0127319999999997,1.5186300689020555,6.365738,7.5231460000000006,36.74769999999998,4430.617222228258
2025-09-06 04:45:00,41.001155,0.8969909999999999,1.4520123515288248,6.221063,7.5231520000000005,35.87960000000001,4430.667222228258
2025-09-06 04:48:00,42.549185,0.9259259999999996,1.4607702307927273,6.221063,7.465277,36.74769999999998,4430.717222228258
2025-09-06 04:51:00,41.767935,0.9259259999999996,1.4607702307927273,6.221063,7.465277,37.03709999999998,4430.767222228258
2025-09-06 04:54:00,41.767935,0.9548609999999993,1.4802773767612043,6.278938,7.494217000000001,36.16890000000001,4430.817222228258
2025-09-06 04:57:00,41.001155,1.0127309999999996,1.5072071651170278,6.336808,7.465277,35.87960000000001,4430.8672222282585
2025-09-06 05:00:00,41.767935,1.0416659999999993,1.479445059772259,6.481482999999999,7.465277,36.45840000000001,4430.917222228259
2025-09-06 05:03:00,39.20718,0.9837959999999999,1.522076783084381,6.365738,7.609952,36.747600000000006,4430.967222228259
2025-09-06 05:06:00,38.16551,1.0416660000000002,1.479445059772259,6.568288000000001,7.5520819999999995,36.16899999999998,4431.017222228259
2025-09-06 05:09:00,39.20718,1.0995369999999998,1.5275504950151253,6.5393539999999994,7.494217000000001,36.74769999999995,4431.067222228259
2025-09-06 05:12:00,39.20718,1.1574080000000002,1.5268416921923882,6.597224000000001,7.407406,35.30099999999999,4431.117222228259
2025-09-06 05:15:00,39.20718,1.1574080000000002,1.526845913703096,6.568284,7.378475999999999,36.747600000000034,4431.16722222826
2025-09-06 05:18:00,37.138305,1.070602,1.4857897070499364,6.568284,7.494212,36.16900000000004,4431.21722222826
2025-09-06 05:21:00,37.138305,1.0995369999999998,1.4917054036087607,6.597224000000001,7.465277,35.87960000000004,4431.26722222826
2025-09-06 05:24:00,37.12384,1.0995369999999998,1.503707120456859,6.597224000000001,7.494217000000001,35.87959999999998,4431.31722222826
2025-09-06 05:27:00,37.12384,1.0995369999999998,1.503707120456859,6.597224000000001,7.494217000000001,35.87969999999996,4431.36722222826
2025-09-06 05:30:00,37.138305,1.157407,1.5390309475285169,6.655094000000001,7.494217000000001,35.30090000000001,4431.4172222282605
2025-09-06 05:33:00,37.138305,1.1284720000000004,1.4972091738017719,6.712964,7.5231520000000005,35.011600000000044,4431.467222228261
2025-09-06 05:36:00,37.12384,1.2152780000000005,1.5364365921148704,6.741894000000001,7.436346,36.74759999999998,4431.517222228261
2025-09-06 05:39:00,34.534145,1.0995370000000007,1.5037071204568595,6.6261540000000005,7.523147,35.87960000000004,4431.567222228261
2025-09-06 05:42:00,37.138305,1.2152780000000005,1.5112908464414163,6.741894000000001,7.378475999999999,35.01150000000001,4431.617222228261
2025-09-06 05:45:00,34.56308,1.157407,1.5023000311892667,6.712964,7.465277,34.43289999999996,4431.667222228261
2025-09-06 05:48:00,37.138305,1.157407,1.5268453121682908,6.799764000000001,7.609957,35.30090000000001,4431.717222228262
2025-09-06 05:51:00,37.12384,1.0995369999999998,1.503707120456859,6.684024000000001,7.581017000000001,35.30090000000001,4431.767222228262
2025-09-06 05:54:00,39.20718,1.1574080000000002,1.5268416921923882,6.655094,7.465275999999999,35.87960000000004,4431.817222228262
2025-09-06 05:57:00,37.12384,1.0995369999999998,1.5156523663969168,6.597224000000001,7.523147,35.01159999999999,4431.867222228262
2025-09-06 06:00:00,37.138305,1.0995369999999998,1.5156523663969177,6.7129639999999995,7.638887,35.87959999999998,4431.917222228262
2025-09-06 06:03:00,38.16551,1.0995369999999998,1.5156523663969168,6.597224000000001,7.523147,35.59030000000001,4431.9672222282625
2025-09-06 06:06:00,37.138305,1.0995369999999998,1.4917054036087607,6.655094,7.523147,35.59020000000004,4432.017222228263
2025-09-06 06:09:00,37.138305,1.070602,1.497639601512713,6.655094,7.609952000000001,37.03699999999998,4432.067222228263
2025-09-06 06:12:00,37.138305,1.070602,1.4857897070499364,6.684024000000001,7.609952000000001,37.03709999999995,4432.117222228263
2025-09-06 06:15:00,38.16551,1.157407,1.5390309475285169,6.799764000000001,7.638887,35.30090000000001,4432.167222228263
2025-09-06 06:18:00,37.12384,1.0995369999999998,1.5156523663969177,6.7129639999999995,7.638887,35.87960000000004,4432.217222228263
2025-09-06 06:21:00,37.138305,1.157407,1.5268410906586953,6.770834,7.581017000000001,36.16899999999998,4432.267222228264
2025-09-06 06:24:00,39.163775,1.2152780000000005,1.5364365921148704,6.741894000000001,7.436346,34.14349999999996,4432.317222228264
2025-09-06 06:27:00,38.15104,1.2152780000000005,1.561343643228259,6.770834,7.5231460000000006,35.87959999999998,4432.367222228264
2025-09-06 06:30:00,38.16551,1.1284720000000004,1.53349123619991,6.712964,7.609952000000001,35.011499999999955,4432.417222228264
2025-09-06 06:33:00,37.138305,1.1284720000000004,1.5093597251943818,6.6261540000000005,7.465281999999999,33.85419999999999,4432.467222228264
2025-09-06 06:36:00,39.20718,1.1574080000000002,1.4899469941000645,6.597224000000001,7.320606,35.30090000000001,4432.5172222282645
2025-09-06 06:39:00,37.138305,1.0995369999999998,1.4917054036087607,6.597224000000001,7.465277,34.14350000000002,4432.567222228265
2025-09-06 06:42:00,37.138305,1.070602,1.5328979898881194,6.568284,7.609952000000001,35.01159999999999,4432.617222228265
2025-09-06 06:45:00,37.12384,1.0416670000000003,1.4676925284364661,6.568284,7.523147,35.879700000000014,4432.667222228265
2025-09-06 06:48:00,38.15104,1.0995369999999998,1.503707120456859,6.5393539999999994,7.436347,36.16899999999998,4432.717222228265
2025-09-06 06:51:00,39.192710000000005,1.0416660000000002,1.4911523170168386,6.481478000000001,7.494212,37.32649999999995,4432.767222228265
2025-09-06 06:54:00,39.98843,1.070601,1.4976389759004627,6.568288000000001,7.523147,37.32639999999998,4432.817222228266
2025-09-06 06:57:00,38.15104,1.070601,1.509442353581614,6.539348,7.523147,35.87959999999998,4432.867222228266
2025-09-06 07:00:00,37.138305,1.070601,1.4976389759004634,6.510418,7.465277,35.01150000000001,4432.917222228266
2025-09-06 07:03:00,39.192710000000005,1.070601,1.4976389759004634,6.510418,7.465277,36.74770000000001,4432.967222228266
2025-09-06 07:06:00,39.98843,1.0127309999999996,1.5072111197903668,6.3657379999999995,7.494217000000001,37.615700000000004,4433.017222228266
2025-09-06 07:09:00,41.782405,0.983797,1.4995610755171538,6.250003,7.436346,37.615800000000036,4433.0672222282665
2025-09-06 07:12:00,41.030095,0.8969899999999997,1.4955353026937204,6.018517,7.436347,37.90500000000003,4433.117222228267
2025-09-06 07:15:00,41.001155,0.9259259999999996,1.4828946151968165,6.192132999999999,7.494217000000001,36.747600000000034,4433.167222228267
2025-09-06 07:18:00,39.20718,1.0416659999999993,1.525980370855958,6.336803,7.436347,36.45830000000001,4433.217222228267
2025-09-06 07:21:00,37.138305,1.1284720000000004,1.53349123619991,6.597224,7.494212,37.3263,4433.267222228267
2025-09-06 07:24:00,37.138305,1.2152779999999996,1.5112908464414156,6.8287,7.465281999999999,35.87959999999998,4433.317222228267
2025-09-06 07:27:00,34.56308,1.3020829999999997,1.5087066959572555,6.944444999999999,7.3784719999999995,35.01159999999999,4433.367222228268
2025-09-06 07:30:00,34.534145,1.359953,1.5403854061216162,6.97338,7.349537,35.01150000000001,4433.417222228268
2025-09-06 07:33:00,37.109375,1.359953,1.5403854061216162,7.14699,7.523147,34.72220000000004,4433.467222228268
2025-09-06 07:36:00,35.85069,1.359953,1.5269934259531708,7.26273,7.609957,33.85419999999999,4433.517222228268
2025-09-06 07:39:00,34.56308,1.359953,1.5135237507219743,7.118060000000001,7.436347,34.14350000000002,4433.567222228268
2025-09-06 07:42:00,37.12384,1.3310179999999994,1.484482195955465,7.060185,7.378477,34.72220000000004,4433.6172222282685
2025-09-06 07:45:00,37.12384,1.3888889999999998,1.5694646596690582,7.060185,7.436346,35.87959999999998,4433.667222228269
2025-09-06 07:48:00,37.138305,1.3020829999999997,1.5349228720243426,6.94444,7.436347,34.14350000000002,4433.717222228269
2025-09-06 07:51:00,34.534145,1.2442129999999993,1.4894863408525827,6.8287,7.349537,34.14350000000002,4433.767222228269
2025-09-06 07:54:00,37.12384,1.273148,1.531625297117971,6.828703999999999,7.378475999999999,34.14359999999999,4433.817222228269
2025-09-06 07:57:00,37.138305,1.2152769999999995,1.511290268176478,6.799764000000001,7.436347,35.30099999999999,4433.867222228269
2025-09-06 08:00:00,37.138305,1.2442130000000002,1.5406457615639142,6.770829000000001,7.407406,35.879700000000014,4433.91722222827
2025-09-06 08:03:00,37.138305,1.1863419999999998,1.506993122985102,6.684029000000001,7.378477,35.30090000000001,4433.96722222827
2025-09-06 08:06:00,38.16551,1.1863419999999998,1.506993122985102,6.684029000000001,7.378477,36.16900000000004,4434.01722222827
2025-09-06 08:09:00,39.20718,1.1863419999999998,1.4944817796943346,6.684029000000001,7.349537,34.43280000000004,4434.06722222827
2025-09-06 08:12:00,38.136575,1.157407,1.489946402323713,6.655094000000001,7.378477,36.45839999999998,4434.11722222827
2025-09-06 08:15:00,37.138305,1.157407,1.514600675808366,6.655094000000001,7.436347,36.45830000000001,4434.1672222282705
2025-09-06 08:18:00,38.16551,1.2152780000000005,1.5364365921148704,6.6261540000000005,7.320606,35.30099999999999,4434.217222228271
2025-09-06 08:21:00,38.179975,1.2442129999999993,1.5279526026197632,6.8287,7.436347,36.16899999999998,4434.267222228271
2025-09-06 08:24:00,37.138305,1.3310179999999994,1.5246106166493372,7.031244999999999,7.436347,35.011600000000044,4434.317222228271
2025-09-06 08:27:00,37.138305,1.3310179999999994,1.4979334215558628,7.031244999999999,7.378477,35.301000000000045,4434.367222228271
2025-09-06 08:30:00,34.534145,1.359954,1.4999843396745536,7.118056,7.407412,34.72220000000004,4434.417222228271
2025-09-06 08:33:00,34.534145,1.4467589999999992,1.5319262604439317,7.175926,7.349537,34.43289999999996,4434.467222228272
2025-09-06 08:36:00,38.15104,1.5046299999999997,1.5190550548507977,7.291666,7.320606,35.30090000000001,4434.517222228272
2025-09-06 08:39:00,37.138305,1.4467589999999992,1.5733801326758146,7.233795999999999,7.494217000000001,35.30090000000001,4434.567222228272
2025-09-06 08:42:00,35.836225,1.3888889999999998,1.501662858140925,7.089116,7.320607000000001,35.30090000000001,4434.617222228272
2025-09-06 08:45:00,37.138305,1.2442129999999993,1.4635087338015011,6.7419,7.2048570000000005,35.01159999999999,4434.667222228272
2025-09-06 08:48:00,41.001155,1.157407,1.489946402323714,6.423608,7.146991000000001,36.16899999999998,4434.7172222282725
2025-09-06 08:51:00,42.549185,1.070601,1.5445550102382937,6.365738,7.436347,38.19440000000003,4434.767222228273
2025-09-06 08:54:00,38.15104,1.273148,1.5572615122610969,6.8287,7.436342,37.03699999999998,4434.817222228273
2025-09-06 08:57:00,37.138305,1.4467589999999992,1.531926260443934,7.060185999999999,7.233797000000001,35.30090000000001,4434.867222228273
2025-09-06 09:00:00,39.20718,1.4467589999999992,1.5319310767904992,7.146985999999999,7.320607000000001,34.72219999999999,4434.917222228273
2025-09-06 09:03:00,39.20718,1.3888889999999998,1.5425664029081092,6.973375,7.291665999999999,36.16899999999998,4434.967222228273
2025-09-06 09:06:00,42.549185,1.2442130000000002,1.5279526026197645,6.6261540000000005,7.233801000000001,38.48380000000003,4435.017222228274
2025-09-06 09:09:00,44.09722,1.0995369999999998,1.5156523663969168,6.365743,7.291665999999999,37.615700000000004,4435.067222228274
2025-09-06 09:12:00,44.09722,1.0416659999999993,1.502810629230133,6.336803,7.378477,39.93060000000003,4435.117222228274
2025-09-06 09:15:00,45.12442,1.0127309999999996,1.4610622281176455,6.221068,7.233797000000001,39.0625,4435.167222228274
2025-09-06 09:18:00,45.12442,1.0127309999999996,1.4957434193718724,6.192127999999999,7.291667,39.93060000000003,4435.217222228274
2025-09-06 09:21:00,44.09722,1.0416660000000002,1.502806609125775,6.3368079999999996,7.3784719999999995,39.64119999999997,4435.2672222282745
2025-09-06 09:24:00,42.549185,1.0995369999999998,1.5156523663969168,6.423614000000001,7.349537,40.219899999999996,4435.317222228275
2025-09-06 09:27:00,42.549185,1.0995369999999998,1.4917095598832337,6.452544,7.320607000000001,39.0625,4435.367222228275
2025-09-06 09:30:00,44.09722,1.1574080000000002,1.5511677799269445,6.510414000000001,7.378475999999999,39.93060000000003,4435.417222228275
2025-09-06 09:33:00,44.09722,1.070601,1.5328973544478424,6.394678000000001,7.436347,39.3519,4435.467222228275
2025-09-06 09:36:00,46.16609,1.0127319999999997,1.484229982408478,6.134263,7.204861,39.93060000000003,4435.517222228275
2025-09-06 09:39:00,50.028935000000004,0.8391200000000003,1.4542709071488844,5.700236,7.175926,43.98140000000001,4435.567222228276
2025-09-06 09:42:00,53.399885,0.78125,1.5040098530590325,5.497686,7.291665999999999,44.849500000000035,4435.617222228276
2025-09-06 09:45:00,46.195025,0.8969899999999997,1.506316613997,6.047452999999999,7.494212999999999,43.40279999999996,4435.667222228276
2025-09-06 09:48:00,41.796875,1.186343,1.5564509771654027,6.597219999999999,7.407406999999999,37.61579999999998,4435.717222228276
2025-09-06 09:51:00,41.767935,1.2442129999999993,1.502369964962245,6.79977,7.349537,37.905100000000004,4435.767222228276
2025-09-06 09:54:00,41.001155,1.2152769999999995,1.523890928716454,6.712964,7.378477,37.905100000000004,4435.8172222282765
2025-09-06 09:57:00,42.549185,1.157407,1.514600675808366,6.568284000000001,7.349537,37.905100000000004,4435.867222228277
2025-09-06 10:00:00,41.767935,1.1863419999999998,1.4944817796943355,6.568283999999999,7.233792,38.194500000000005,4435.917222228277
2025-09-06 10:03:00,41.00116,1.3020839999999998,1.5349189239377825,6.684029999999999,7.1759260000000005,36.74770000000001,4435.967222228277
2025-09-06 10:06:00,41.75347,1.3020839999999998,1.5479265300955696,6.7419,7.262736,38.19440000000003,4436.017222228277
2025-09-06 10:09:00,45.12442,1.157407,1.5146006758083665,6.510418,7.291671,40.219899999999996,4436.067222228277
