Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-09-06 10:12:00,41.015625,1.1284719999999995,1.5214519599272436,6.568283999999999,7.436342,37.90509999999995,4436.117222228278
2025-09-06 10:15:00,41.030095,1.3020829999999997,1.5218488279669884,6.886570000000001,7.349537,39.3519,4436.167222228278
2025-09-06 10:18:00,42.578125,1.3020839999999998,1.5608692315059434,6.8287,7.378475999999999,37.905100000000004,4436.217222228278
2025-09-06 10:21:00,42.549185,1.273148,1.531625297117971,6.712964,7.262736,38.483799999999974,4436.267222228278
2025-09-06 10:24:00,42.549185,1.2442129999999993,1.5406457615639135,6.71296,7.349537,37.61579999999998,4436.317222228278
2025-09-06 10:27:00,41.015625,1.1863419999999998,1.506993122985102,6.684024,7.3784719999999995,38.7731,4436.3672222282785
2025-09-06 10:30:00,41.001155,1.2442129999999993,1.5023699649622455,6.684029999999999,7.233797000000001,38.194500000000005,4436.417222228279
2025-09-06 10:33:00,41.767935,1.3020839999999998,1.5218493827722939,6.71296,7.1759260000000005,37.61579999999998,4436.467222228279
2025-09-06 10:36:00,43.330435,1.273148,1.531625297117971,6.684024,7.233796,39.64119999999997,4436.517222228279
2025-09-06 10:39:00,41.001155,1.2152769999999995,1.4986239245845105,6.6261540000000005,7.233797000000001,38.7731,4436.567222228279
2025-09-06 10:42:00,41.001155,1.2152769999999995,1.4986195370583657,6.539354,7.146987000000001,38.194500000000005,4436.617222228279
2025-09-06 10:45:00,44.09722,1.2442130000000002,1.5279482044426758,6.539349,7.146986,38.7731,4436.66722222828
2025-09-06 10:48:00,42.549185,1.157407,1.5146006758083665,6.510414,7.291667,39.3519,4436.71722222828
2025-09-06 10:51:00,42.549185,1.0995369999999998,1.503707120456859,6.452544,7.349537,39.0625,4436.76722222828
2025-09-06 10:54:00,42.549185,1.0995369999999998,1.4917095598832337,6.452544,7.320607000000001,39.35179999999997,4436.81722222828
2025-09-06 10:57:00,42.578125,1.1863419999999998,1.5318350723573784,6.539349,7.291667,39.93059999999997,4436.86722222828
2025-09-06 11:00:00,41.767935,1.1863419999999998,1.5069931229851024,6.6261589999999995,7.320607000000001,38.48380000000003,4436.9172222282805
2025-09-06 11:03:00,41.767935,1.2152769999999995,1.5364360074396703,6.6261540000000005,7.320607000000001,38.19440000000003,4436.967222228281
2025-09-06 11:06:00,41.015625,1.2442129999999993,1.515193032680841,6.71296,7.291667,37.03710000000001,4437.017222228281
2025-09-06 11:09:00,41.015625,1.359954,1.540385949432126,6.85764,7.233796,37.905100000000004,4437.067222228281
2025-09-06 11:12:00,41.001155,1.273148,1.531625297117971,6.7997700000000005,7.3495420000000005,38.7731,4437.117222228281
2025-09-06 11:15:00,41.001155,1.3020829999999997,1.5349183659571428,6.7997700000000005,7.291667,37.03709999999995,4437.167222228281
2025-09-06 11:18:00,39.98843,1.3310179999999994,1.5378402833854297,6.799765,7.233797000000001,37.03710000000001,4437.217222228282
2025-09-06 11:21:00,41.001155,1.3888889999999998,1.5153728288675683,6.9155050000000005,7.1759260000000005,36.16899999999998,4437.267222228282
2025-09-06 11:24:00,42.578125,1.3020839999999998,1.5218493827722939,6.71296,7.1759260000000005,38.48380000000003,4437.317222228282
2025-09-06 11:27:00,43.301505000000006,1.2152780000000005,1.5238915101977608,6.510414,7.1759260000000005,38.483799999999974,4437.367222228282
2025-09-06 11:30:00,44.09722,1.2442130000000002,1.5279526026197645,6.655089,7.262736,39.351800000000026,4437.417222228282
2025-09-06 11:33:00,41.001155,1.2152779999999996,1.5238915101977593,6.71296,7.3784719999999995,37.32649999999995,4437.4672222282825
2025-09-06 11:36:00,42.578125,1.3888889999999998,1.556049199634221,6.886575,7.233796,38.7731,4437.517222228283
2025-09-06 11:39:00,44.09722,1.3888889999999998,1.5960819054117301,6.944444999999999,7.378475999999999,37.905100000000004,4437.567222228283
2025-09-06 11:42:00,41.001155,1.3020829999999997,1.5608642060291749,6.944444999999999,7.494212,37.905100000000004,4437.617222228283
2025-09-06 11:45:00,41.001155,1.3310180000000003,1.53784028338543,6.97338,7.407412,37.615700000000004,4437.667222228283
2025-09-06 11:48:00,41.015625,1.359953,1.5403854061216162,6.97338,7.349537,37.615700000000004,4437.717222228283
2025-09-06 11:51:00,41.001155,1.3310179999999994,1.5246060315721284,6.944444999999999,7.349537,37.32649999999995,4437.767222228284
2025-09-06 11:54:00,41.030095,1.3310179999999994,1.5640994607581402,6.828705,7.320607000000001,38.483799999999974,4437.817222228284
2025-09-06 11:57:00,41.015625,1.3020829999999997,1.5479259689632,6.77083,7.291667,37.326400000000035,4437.867222228284
2025-09-06 12:00:00,42.578125,1.3020839999999998,1.5349189239377814,6.7419,7.233796,39.35179999999997,4437.917222228284
2025-09-06 12:03:00,42.549185,1.2152769999999995,1.511290268176479,6.684024,7.320607000000001,37.90500000000003,4437.967222228284
2025-09-06 12:06:00,41.796875,1.2152779999999996,1.5489187592506073,6.597219999999999,7.320602,38.48389999999995,4438.0172222282845
2025-09-06 12:09:00,39.20718,1.3020829999999997,1.521844298656858,6.770834999999999,7.233792,37.326400000000035,4438.067222228285
2025-09-06 12:12:00,38.16551,1.3310179999999994,1.5246060315721284,6.799765,7.2048570000000005,36.45830000000001,4438.117222228285
2025-09-06 12:15:00,41.015625,1.4467590000000001,1.517951505068202,6.9155050000000005,7.060185999999999,37.03699999999998,4438.167222228285
2025-09-06 12:18:00,39.20718,1.3888889999999998,1.529005123341489,6.828705,7.118055999999999,35.87959999999998,4438.217222228285
2025-09-06 12:21:00,41.015625,1.3888889999999998,1.5290051233414896,6.886575,7.1759260000000005,38.19440000000003,4438.267222228285
2025-09-06 12:24:00,41.015625,1.3020829999999997,1.5479259689632,6.77083,7.291667,37.037000000000035,4438.317222228286
2025-09-06 12:27:00,41.015625,1.2442129999999993,1.4894863408525836,6.79977,7.320607000000001,37.32639999999998,4438.367222228286
2025-09-06 12:30:00,41.001155,1.2442129999999993,1.5023699649622455,6.684029999999999,7.233797000000001,37.615700000000004,4438.417222228286
2025-09-06 12:33:00,41.015625,1.2152779999999996,1.5112864803556625,6.684029999999999,7.320602,38.77320000000003,4438.467222228286
2025-09-06 12:36:00,43.330435,1.273148,1.5444725407194826,6.712964,7.291665999999999,39.3519,4438.517222228286
2025-09-06 12:39:00,46.16609,1.2442130000000002,1.553278335289383,6.6261589999999995,7.291665999999999,40.219899999999996,4438.5672222282865
2025-09-06 12:42:00,46.180555,1.3020839999999998,1.6120113556459623,6.71296,7.378475999999999,40.79860000000002,4438.617222228287
2025-09-06 12:45:00,45.12442,1.3020829999999997,1.5737435197162903,6.886570000000001,7.465277,40.798599999999965,4438.667222228287
2025-09-06 12:48:00,43.330435,1.273148,1.5572615122610969,6.85764,7.465281999999999,39.0625,4438.717222228287
2025-09-06 12:51:00,41.796875,1.273148,1.5187094190684194,6.85764,7.3784719999999995,38.19440000000003,4438.767222228287
2025-09-06 12:54:00,41.767935,1.3310179999999994,1.5510057170344502,6.9155050000000005,7.378477,40.50920000000002,4438.817222228287
2025-09-06 12:57:00,41.015625,1.359953,1.5801499418671188,7.0023100000000005,7.465277,36.74770000000001,4438.867222228288
2025-09-06 13:00:00,41.767935,1.3888889999999998,1.5560538475798449,7.031244999999999,7.378475999999999,38.19440000000003,4438.917222228288
2025-09-06 13:03:00,41.001155,1.3310179999999994,1.5640994607581402,6.973375,7.465277,37.615700000000004,4438.967222228288
2025-09-06 13:06:00,41.75347,1.359954,1.5537113010739811,6.915509999999999,7.320606,37.615800000000036,4439.017222228288
2025-09-06 13:09:00,44.09722,1.273148,1.5572615122610969,6.712964,7.320606,39.6413,4439.067222228288
2025-09-06 13:12:00,44.09722,1.1863419999999998,1.5318350723573777,6.684029000000001,7.436347,38.48380000000003,4439.1172222282885
2025-09-06 13:15:00,42.549185,1.157407,1.5390309475285169,6.684024,7.523147,39.0625,4439.167222228289
2025-09-06 13:18:00,43.330435,1.2442129999999993,1.5532826915721496,6.8287,7.494217000000001,39.0625,4439.217222228289
2025-09-06 13:21:00,42.549185,1.2152769999999995,1.5364360074396703,6.799764000000001,7.494217000000001,38.77320000000003,4439.267222228289
2025-09-06 13:24:00,42.549185,1.2152769999999995,1.5364360074396703,6.799764000000001,7.494217000000001,40.219899999999996,4439.317222228289
2025-09-06 13:27:00,43.330435,1.2152779999999996,1.5364365921148702,6.71296,7.407412,39.3519,4439.367222228289
2025-09-06 13:30:00,41.782405,1.2442129999999993,1.5279482044426747,6.7419,7.349537,39.0625,4439.41722222829
2025-09-06 13:33:00,42.549185,1.2152779999999996,1.5238915101977593,6.71296,7.3784719999999995,38.773199999999974,4439.46722222829
2025-09-06 13:36:00,42.578125,1.2152769999999995,1.523890928716454,6.770834,7.436347,38.7731,4439.51722222829
2025-09-06 13:39:00,42.549185,1.2152779999999996,1.5613436432282581,6.7419,7.494212,39.0625,4439.56722222829
2025-09-06 13:42:00,42.549185,1.2152779999999996,1.5238915101977593,6.7419,7.407412,39.64110000000005,4439.61722222829
2025-09-06 13:45:00,41.767935,1.2152779999999996,1.5364365921148702,6.65509,7.3495420000000005,37.90509999999995,4439.6672222282905
2025-09-06 13:48:00,44.09722,1.3020829999999997,1.5737435197162903,6.770834,7.349540999999999,38.19439999999997,4439.717222228291
2025-09-06 13:51:00,44.09722,1.2442130000000002,1.553278335289383,6.741899,7.407406,39.64110000000005,4439.767222228291
2025-09-06 13:54:00,45.12442,1.1863419999999998,1.5564503778342165,6.655089,7.465277,40.509299999999996,4439.817222228291
2025-09-06 13:57:00,43.330435,1.2442129999999993,1.5658560124326597,6.7419,7.436347,39.93059999999997,4439.867222228291
2025-09-06 14:00:00,41.015625,1.273148,1.5187138933177728,6.886570000000001,7.407412,37.61579999999998,4439.917222228291
2025-09-06 14:03:00,42.578125,1.4467600000000003,1.5596438104352977,7.089116,7.320606,37.615700000000004,4439.967222228292
2025-09-06 14:06:00,41.001155,1.3888889999999998,1.5694646596690582,7.118056,7.494217000000001,37.32639999999998,4440.017222228292
2025-09-06 14:09:00,42.520255000000006,1.3310179999999994,1.5771276513364139,7.060185,7.581017000000001,38.7731,4440.067222228292
2025-09-06 14:12:00,41.767935,1.3020829999999997,1.5349228720243426,6.94444,7.436347,39.0625,4440.117222228292
2025-09-06 14:15:00,41.001155,1.273148,1.5572615122610969,6.77083,7.3784719999999995,39.0625,4440.167222228292
2025-09-06 14:18:00,42.549185,1.359954,1.5403905661153896,6.886570000000001,7.262736,39.930499999999995,4440.2172222282925
2025-09-06 14:21:00,43.330435,1.273148,1.544476970602218,6.684024,7.262736,38.7731,4440.267222228293
2025-09-06 14:24:00,43.330435,1.273148,1.5572615122610969,6.655089,7.262731,40.219899999999996,4440.317222228293
2025-09-06 14:27:00,41.001155,1.2442129999999993,1.5279526026197636,6.71296,7.320607000000001,38.194500000000005,4440.367222228293
2025-09-06 14:30:00,41.001155,1.3310179999999994,1.5378402833854297,6.886575,7.320607000000001,37.615700000000004,4440.417222228293
2025-09-06 14:33:00,41.796875,1.3310179999999994,1.5378402833854297,6.944444999999999,7.378477,39.0625,4440.467222228293
2025-09-06 14:36:00,41.001155,1.3310179999999994,1.5640994607581402,6.944444999999999,7.436347,37.037000000000035,4440.517222228294
2025-09-06 14:39:00,41.001155,1.3020829999999997,1.5349183659571428,6.886575,7.3784719999999995,37.90499999999997,4440.567222228294
2025-09-06 14:42:00,41.015625,1.3310179999999994,1.5246106166493372,6.973375,7.378477,37.03699999999998,4440.617222228294
2025-09-06 14:45:00,42.549195,1.3888889999999998,1.5560538475798449,6.973375,7.320606,38.48389999999995,4440.667222228294
2025-09-06 14:48:00,42.549185,1.3020829999999997,1.5349183659571428,6.85764,7.349537,39.0625,4440.717222228294
2025-09-06 14:51:00,42.549185,1.3310179999999994,1.5640994607581402,6.944444999999999,7.436347,38.483799999999974,4440.7672222282945
2025-09-06 14:54:00,41.767935,1.359953,1.5801499418671188,6.97338,7.436347,38.194500000000005,4440.817222228295
2025-09-06 14:57:00,41.015625,1.3020829999999997,1.5349228720243426,6.9155050000000005,7.407412,38.483799999999974,4440.867222228295
2025-09-06 15:00:00,42.578125,1.2442129999999993,1.5279526026197632,6.8287,7.436347,38.48380000000003,4440.917222228295
2025-09-06 15:03:00,45.12442,1.2442130000000002,1.5783714031951779,6.684029000000001,7.407406,41.37729999999999,4440.967222228295
2025-09-06 15:06:00,45.12442,1.1863419999999998,1.5194452043514384,6.655089,7.378477,40.219899999999996,4441.017222228295
2025-09-06 15:09:00,44.09722,1.2152769999999995,1.523890928716454,6.684024,7.349537,39.93060000000003,4441.067222228296
2025-09-06 15:12:00,45.153355,1.3020829999999997,1.5737435197162903,6.886570000000001,7.465277,41.08800000000002,4441.117222228296
2025-09-06 15:15:00,44.09722,1.3020829999999997,1.5737435197162903,6.886575,7.465281999999999,40.219899999999996,4441.167222228296
2025-09-06 15:18:00,42.578125,1.359953,1.55371075463242,6.944440000000001,7.349537,39.0625,4441.217222228296
2025-09-06 15:21:00,42.578125,1.3310180000000003,1.5510057170344507,6.944440000000001,7.407412,39.0625,4441.267222228296
2025-09-06 15:24:00,42.549185,1.3310179999999994,1.5640994607581402,6.944444999999999,7.436347,38.19449999999995,4441.3172222282965
2025-09-06 15:27:00,42.549185,1.3310179999999994,1.5640994607581402,6.944444999999999,7.436347,38.194500000000005,4441.367222228297
2025-09-06 15:30:00,42.549185,1.3020829999999997,1.5608686672459289,6.9155050000000005,7.465281999999999,39.3519,4441.417222228297
2025-09-06 15:33:00,44.082755000000006,1.359954,1.580150494495646,6.915509999999999,7.378475999999999,39.64119999999997,4441.467222228297
2025-09-06 15:36:00,46.16609,1.3020839999999998,1.5737440870793895,6.79977,7.378475999999999,40.79860000000002,4441.517222228297
2025-09-06 15:39:00,47.743055,1.273148,1.5952573633937481,6.712964,7.407406,43.11340000000001,4441.567222228297
2025-09-06 15:42:00,47.714119999999994,1.2442130000000002,1.5783714031951779,6.684029000000001,7.407406,42.82409999999999,4441.617222228298
2025-09-06 15:45:00,47.714119999999994,1.2152769999999995,1.5737161549922745,6.684024,7.465277,41.66660000000002,4441.667222228298
2025-09-06 15:48:00,46.903940000000006,1.3020839999999998,1.59931381070698,6.7419,7.378475999999999,41.95599999999996,4441.717222228298
2025-09-06 15:51:00,46.16609,1.3020829999999997,1.560868667245929,6.77083,7.320607000000001,40.79849999999999,4441.767222228298
2025-09-06 15:54:00,45.12442,1.273148,1.5572615122610978,6.741899999999999,7.3495420000000005,40.219899999999996,4441.817222228298
2025-09-06 15:57:00,44.082755,1.3020829999999997,1.5479259689632,6.85764,7.378477,39.641200000000026,4441.8672222282985
2025-09-06 16:00:00,46.961805,1.3020839999999998,1.5737440870793895,6.7419,7.320606,41.37729999999999,4441.917222228299
2025-09-06 16:03:00,46.16609,1.3020839999999998,1.5737440870793895,6.71296,7.291665999999999,39.0625,4441.967222228299
2025-09-06 16:06:00,45.12442,1.273148,1.5826525591129579,6.7997700000000005,7.465281999999999,39.0625,4442.017222228299
2025-09-06 16:09:00,44.09722,1.2152779999999996,1.5238915101977593,6.71296,7.3784719999999995,41.08789999999999,4442.067222228299
2025-09-06 16:12:00,46.16609,1.273148,1.5444725407194826,6.712964,7.291665999999999,40.50920000000002,4442.117222228299
2025-09-06 16:15:00,48.495369999999994,1.2442130000000002,1.5783757194198023,6.6261540000000005,7.349540999999999,42.53470000000004,4442.1672222283
2025-09-06 16:18:00,49.262155,1.1863419999999998,1.5441725641362902,6.597219000000001,7.378477,42.53469999999999,4442.2172222283
2025-09-06 16:21:00,49.276619999999994,1.2152769999999995,1.5489181714056288,6.6261540000000005,7.349537,42.53470000000004,4442.2672222283
2025-09-06 16:24:00,50.810185000000004,1.3020829999999997,1.5479259689632,6.712964,7.233801000000001,45.1388,4442.3172222283
2025-09-06 16:27:00,46.180555,1.2152779999999996,1.5489187592506062,6.65509,7.3784719999999995,40.509299999999996,4442.3672222283
2025-09-06 16:30:00,46.94734,1.2442129999999993,1.5658560124326597,6.65509,7.349537,42.24530000000004,4442.4172222283005
2025-09-06 16:33:00,46.195025,1.2152779999999996,1.5238915101977593,6.71296,7.3784719999999995,42.24530000000004,4442.467222228301
2025-09-06 16:36:00,44.09722,1.2152779999999996,1.5364322674541036,6.684029999999999,7.3784719999999995,39.930499999999995,4442.517222228301
2025-09-06 16:39:00,46.16609,1.3020829999999997,1.5737435197162903,6.77083,7.349537,42.53480000000002,4442.567222228301
2025-09-06 16:42:00,46.16609,1.3020839999999998,1.5479265300955696,6.79977,7.320606,40.509299999999996,4442.617222228301
2025-09-06 16:45:00,45.12442,1.1863419999999998,1.519440911709738,6.6261589999999995,7.349537,40.79849999999999,4442.667222228301
2025-09-06 16:48:00,46.918405,1.2442130000000002,1.5783757194198023,6.597219000000001,7.320606,41.087999999999965,4442.717222228302
2025-09-06 16:51:00,46.16609,1.1863419999999998,1.5564503778342165,6.539354,7.3495420000000005,42.53470000000004,4442.767222228302
2025-09-06 16:54:00,46.16609,1.2442129999999993,1.5279482044426758,6.684029999999999,7.291667,40.79860000000002,4442.817222228302
2025-09-06 16:57:00,44.09722,1.3020839999999998,1.5608692315059434,6.71296,7.262736,40.219899999999996,4442.867222228302
2025-09-06 17:00:00,46.94734,1.3020839999999998,1.560864770288112,6.7419,7.291665999999999,40.7987,4442.917222228302
2025-09-06 17:03:00,45.12442,1.2442129999999993,1.5406457615639135,6.65509,7.291667,40.79860000000002,4442.9672222283025
2025-09-06 17:06:00,44.09722,1.2442129999999993,1.515193032680841,6.597219999999999,7.175927,37.905100000000004,4443.017222228303
2025-09-06 17:09:00,44.09722,1.2152779999999996,1.511286480355662,6.56829,7.204861999999999,39.93060000000003,4443.067222228303
2025-09-06 17:12:00,44.09722,1.2442129999999993,1.5406457615639146,6.597219999999999,7.233797000000001,39.641200000000026,4443.117222228303
2025-09-06 17:15:00,44.09722,1.2442129999999993,1.502369964962245,6.65509,7.2048570000000005,39.64119999999997,4443.167222228303
2025-09-06 17:18:00,44.09722,1.2152769999999995,1.4986239245845105,6.684024,7.291667,41.66669999999999,4443.217222228303
2025-09-06 17:21:00,46.94734,1.2152780000000005,1.5364365921148704,6.568284000000001,7.262736,40.798599999999965,4443.267222228304
2025-09-06 17:24:00,46.16609,1.157407,1.5146006758083665,6.4525440000000005,7.233797000000001,40.509299999999996,4443.317222228304
2025-09-06 17:27:00,42.578125,1.1284720000000004,1.521447789316651,6.394679,7.262727,38.773199999999974,4443.367222228304
2025-09-06 17:30:00,42.520255000000006,1.157407,1.5145964351571142,6.481483999999999,7.262727,39.35179999999997,4443.417222228304
2025-09-06 17:33:00,42.549185,1.2442129999999993,1.5023699649622455,6.684029999999999,7.233797000000001,39.93059999999997,4443.467222228304
2025-09-06 17:36:00,42.549185,1.2442129999999993,1.5023699649622455,6.684029999999999,7.233797000000001,38.7731,4443.5172222283045
2025-09-06 17:39:00,44.09722,1.3888889999999998,1.5828052609938479,6.7997700000000005,7.204861,39.351800000000026,4443.567222228305
2025-09-06 17:42:00,44.09722,1.3020829999999997,1.5349183659571435,6.770834999999999,7.262732000000001,39.3519,4443.617222228305
2025-09-06 17:45:00,42.549185,1.3020829999999997,1.4954993608280311,6.684024999999999,7.089122000000001,38.773199999999974,4443.667222228305
2025-09-06 17:48:00,42.549185,1.3310179999999994,1.4979287865067992,6.684024999999999,7.0312470000000005,38.773199999999974,4443.717222228305
2025-09-06 17:51:00,41.015625,1.359953,1.513523750721975,6.71296,7.0312470000000005,37.905100000000004,4443.767222228305
2025-09-06 17:54:00,41.001155,1.359953,1.4999791124918929,6.79977,7.089117,37.615700000000004,4443.817222228306
2025-09-06 17:57:00,41.001155,1.3888889999999998,1.5153681033897468,6.770834999999999,7.031245999999999,39.0625,4443.867222228306
2025-09-06 18:00:00,44.09722,1.3310189999999995,1.497929327487064,6.65509,7.002311,40.219899999999996,4443.917222228306
2025-09-06 18:03:00,43.330435,1.2152769999999995,1.4858947968855694,6.568283999999999,7.146987000000001,38.7731,4443.967222228306
2025-09-06 18:06:00,41.796875,1.273148,1.531625297117971,6.6550899999999995,7.204861999999999,39.351800000000026,4444.017222228306
2025-09-06 18:09:00,41.015625,1.3020829999999997,1.4954993608280311,6.684024999999999,7.089122000000001,37.61579999999998,4444.0672222283065
2025-09-06 18:12:00,38.16551,1.3310180000000003,1.4979287865067992,6.770830000000001,7.118052,36.16890000000001,4444.117222228307
2025-09-06 18:15:00,39.20718,1.359953,1.4726617320914077,6.91551,7.146987000000001,36.45829999999995,4444.167222228307
2025-09-06 18:18:00,39.973960000000005,1.4178240000000004,1.530646982178096,6.857640000000001,7.089116000000001,36.45830000000001,4444.217222228307
2025-09-06 18:21:00,39.20718,1.3310179999999994,1.4844775349432031,6.828705,7.146987000000001,35.87960000000004,4444.267222228307
2025-09-06 18:24:00,39.20718,1.3020829999999997,1.5087066959572555,6.712960000000001,7.146987000000001,37.3263,4444.317222228307
2025-09-06 18:27:00,38.16551,1.3310179999999994,1.5246060315721284,6.741895,7.146987000000001,35.879700000000014,4444.367222228308
2025-09-06 18:30:00,38.151044999999996,1.4178240000000004,1.5029620877075247,6.8287,7.002316,35.30090000000001,4444.417222228308
2025-09-06 18:33:00,37.138305,1.359953,1.4863622631667017,6.8287,7.089117,34.72220000000004,4444.467222228308
2025-09-06 18:36:00,37.138305,1.3310180000000003,1.4979287865067992,6.857640000000001,7.204861999999999,35.01150000000001,4444.517222228308
2025-09-06 18:39:00,37.138305,1.3310180000000003,1.470954845753934,6.8287,7.118052,35.01150000000001,4444.567222228308
2025-09-06 18:42:00,37.138305,1.359953,1.4863622631667017,6.8287,7.089117,35.59019999999998,4444.6172222283085
2025-09-06 18:45:00,39.20718,1.4178240000000004,1.530646982178096,6.857640000000001,7.089116000000001,35.59019999999998,4444.667222228309
2025-09-06 18:48:00,37.12384,1.359953,1.513523750721975,6.8287,7.146987000000001,35.59029999999996,4444.717222228309
2025-09-06 18:51:00,37.12384,1.359954,1.472662259351127,6.944446,7.175922000000001,34.14349999999996,4444.767222228309
2025-09-06 18:54:00,34.534145,1.4178239999999995,1.502957274795113,7.0023159999999995,7.175922000000001,34.72219999999999,4444.817222228309
2025-09-06 18:57:00,34.534145,1.4467589999999992,1.5038882763772603,7.060185999999999,7.175927,33.85419999999999,4444.867222228309
2025-09-06 19:00:00,35.836225,1.3888889999999998,1.4739918602965532,6.94444,7.118051,32.986099999999965,4444.91722222831
2025-09-06 19:03:00,41.015625,1.070602,1.4378495420424269,6.1631979999999995,6.973375999999999,37.037000000000035,4444.96722222831
2025-09-06 19:06:00,41.796875,0.9548609999999993,1.4464648956908683,6.018518,7.146987000000001,36.16900000000004,4445.01722222831
2025-09-06 19:09:00,40.986689999999996,0.9837959999999999,1.4882347236634237,6.105323,7.262727,37.61579999999998,4445.06722222831
2025-09-06 19:12:00,39.20718,1.0416660000000002,1.4676918998002793,6.249998,7.204861999999999,37.03709999999995,4445.11722222831
2025-09-06 19:15:00,37.138305,1.0995369999999998,1.4796501995766698,6.307874,7.146987000000001,35.01159999999999,4445.1672222283105
2025-09-06 19:18:00,38.16551,1.1284720000000004,1.4727408088705711,6.3368079999999996,7.089116000000001,34.72219999999999,4445.217222228311
2025-09-06 19:21:00,38.16551,1.070601,1.4619249089165676,6.278938,7.146987000000001,35.300899999999956,4445.267222228311
2025-09-06 19:24:00,37.138305,1.1284720000000004,1.4480494931956558,6.336804,7.031251999999999,35.59030000000001,4445.317222228311
2025-09-06 19:27:00,34.54861,1.1863419999999998,1.4565825642060375,6.452548999999999,7.0312470000000005,35.01150000000001,4445.367222228311
2025-09-06 19:30:00,34.54861,1.2152769999999995,1.434328391978717,6.6261540000000005,7.089117,34.72220000000004,4445.417222228311
2025-09-06 19:33:00,34.534145,1.2442130000000002,1.437260236114647,6.539349,6.944445999999999,33.56479999999999,4445.467222228312
2025-09-06 19:36:00,38.16551,1.2152780000000005,1.4602471266833437,6.336804,6.857635999999999,36.45830000000001,4445.517222228312
2025-09-06 19:39:00,35.836225,1.157407,1.465057882817499,6.336804,7.002317,36.16900000000004,4445.567222228312
2025-09-06 19:42:00,34.534145,1.157407,1.4272592401385118,6.365744,6.944447,34.72220000000004,4445.617222228312
2025-09-06 19:45:00,32.479745,1.1863419999999998,1.4309994049870047,6.510414,7.031251999999999,33.27540000000005,4445.667222228312
2025-09-06 19:48:00,33.506945,1.2442129999999993,1.4635132457643572,6.597219999999999,7.060187000000001,32.696699999999964,4445.7172222283125
2025-09-06 19:51:00,34.534145,1.2152779999999996,1.4343289504111683,6.65509,7.118052,34.14359999999999,4445.767222228313
2025-09-06 19:54:00,33.52141,1.2152769999999995,1.421266041558983,6.6261540000000005,7.060187000000001,33.27540000000005,4445.817222228313
2025-09-06 19:57:00,34.534145,1.2442130000000002,1.4635132457643574,6.539349,7.002316,34.72229999999996,4445.867222228313
2025-09-06 20:00:00,37.12384,1.1574080000000002,1.4399246283225289,6.510414000000001,7.118055999999999,35.30090000000001,4445.917222228313
2025-09-06 20:03:00,39.98843,1.1284720000000004,1.4727408088705705,6.394678000000001,7.146986,36.16899999999998,4445.967222228313
2025-09-06 20:06:00,39.98843,1.0995369999999998,1.4675445233866915,6.394674,7.2048570000000005,37.03709999999995,4446.017222228314
2025-09-06 20:09:00,41.015625,1.1863419999999998,1.4944817796943346,6.510419000000001,7.175927,37.037000000000035,4446.067222228314
2025-09-06 20:12:00,39.98843,1.1863419999999998,1.4819141557996744,6.597219000000001,7.233797000000001,37.905100000000004,4446.117222228314
2025-09-06 20:15:00,41.767935,1.1574080000000002,1.5023006262409966,6.5393539999999994,7.291665999999999,36.747600000000034,4446.167222228314
2025-09-06 20:18:00,41.767935,1.0995369999999998,1.4917095598832337,6.452544,7.320607000000001,37.615700000000004,4446.217222228314
2025-09-06 20:21:00,42.563655,1.2152780000000005,1.5364365921148704,6.568284000000001,7.262736,37.90499999999997,4446.2672222283145
2025-09-06 20:24:00,41.767935,1.1863419999999998,1.5194452043514384,6.655089,7.378477,37.615700000000004,4446.317222228315
2025-09-06 20:27:00,42.549195,1.2152769999999995,1.485894796885569,6.770834,7.349537,37.905100000000004,4446.367222228315
2025-09-06 20:30:00,42.563655,1.2442130000000002,1.5151930326808416,6.741899,7.320606,37.3263,4446.417222228315
2025-09-06 20:33:00,41.015625,1.2152769999999995,1.523890928716454,6.712964,7.378477,37.615700000000004,4446.467222228315
2025-09-06 20:36:00,41.001155,1.2152769999999995,1.523890928716454,6.712964,7.378477,38.48380000000003,4446.517222228315
2025-09-06 20:39:00,41.001155,1.1863419999999998,1.4819141557996744,6.6261540000000005,7.262732000000001,39.0625,4446.567222228316
2025-09-06 20:42:00,41.015625,1.2442130000000002,1.5279482044426758,6.6261589999999995,7.233796,37.32649999999995,4446.617222228316
2025-09-06 20:45:00,42.578125,1.186343,1.5069937095183181,6.510414000000001,7.204861,37.615700000000004,4446.667222228316
2025-09-06 20:48:00,41.767935,1.070601,1.4976389759004634,6.3368079999999996,7.291667,38.773199999999974,4446.717222228316
2025-09-06 20:51:00,41.767935,1.1284720000000004,1.4972091738017719,6.4525440000000005,7.262732000000001,39.0625,4446.767222228316
2025-09-06 20:54:00,41.001155,1.1863419999999998,1.5318350723573784,6.539349,7.291667,38.19439999999997,4446.8172222283165
2025-09-06 20:57:00,41.015625,1.157407,1.489946402323713,6.481479,7.204861999999999,38.483799999999974,4446.867222228317
2025-09-06 21:00:00,39.20718,1.1863419999999998,1.4944817796943346,6.510419000000001,7.175927,36.45830000000001,4446.917222228317
2025-09-06 21:03:00,41.001155,1.2442130000000002,1.5151930326808416,6.539349,7.118055999999999,36.16900000000004,4446.967222228317
2025-09-06 21:06:00,39.973960000000005,1.157407,1.4399240498967172,6.568284000000001,7.175927,35.59029999999996,4447.017222228317
2025-09-06 21:09:00,41.767935,1.1574080000000002,1.4899469941000645,6.394674,7.118055999999999,37.615700000000004,4447.067222228317
2025-09-06 21:12:00,41.015625,1.0995369999999998,1.4675445233866915,6.278934,7.089117,37.32639999999998,4447.117222228318
2025-09-06 21:15:00,39.98843,1.0995369999999998,1.4308787500189795,6.365743999999999,7.089117,37.905100000000004,4447.167222228318
2025-09-06 21:18:00,39.973960000000005,1.157407,1.489946402323713,6.4525440000000005,7.175927,37.03709999999995,4447.217222228318
2025-09-06 21:21:00,39.20718,1.1284720000000004,1.4727450559951591,6.568284000000001,7.320602,36.747799999999984,4447.267222228318
2025-09-06 21:24:00,41.001155,1.0995369999999998,1.4675445233866915,6.394674,7.2048570000000005,36.45830000000001,4447.317222228318
2025-09-06 21:27:00,41.001155,1.070601,1.473883407082683,6.394678000000001,7.291667,37.037000000000035,4447.3672222283185
2025-09-06 21:30:00,41.015625,1.070601,1.473883407082683,6.394678000000001,7.291667,37.326400000000035,4447.417222228319
2025-09-06 21:33:00,41.015625,1.1863419999999998,1.5318350723573784,6.539349,7.291667,36.16899999999998,4447.467222228319
2025-09-06 21:36:00,39.192710000000005,1.2152779999999996,1.5238915101977593,6.7419,7.407412,37.32639999999998,4447.517222228319
2025-09-06 21:39:00,39.192710000000005,1.3020829999999997,1.5218488279669884,6.886570000000001,7.349537,37.905100000000004,4447.567222228319
2025-09-06 21:42:00,39.20718,1.3020839999999998,1.5218493827722928,6.8287,7.291665999999999,36.74770000000001,4447.617222228319
2025-09-06 21:45:00,41.001155,1.273148,1.5057322921269352,6.770834,7.262736,36.16900000000004,4447.66722222832
2025-09-06 21:48:00,41.767935,1.3020829999999997,1.586556448945656,6.828703999999999,7.436341,37.32639999999998,4447.71722222832
2025-09-06 21:51:00,39.98843,1.2442129999999993,1.5658560124326608,6.88657,7.581017000000001,37.32639999999998,4447.76722222832
2025-09-06 21:54:00,41.796875,1.3020839999999998,1.5349234300060746,6.8287,7.320606,38.194500000000005,4447.81722222832
2025-09-06 21:57:00,41.767935,1.1863419999999998,1.506993122985102,6.741899,7.436347,38.7731,4447.86722222832
2025-09-06 22:00:00,41.001155,1.1863419999999998,1.5564503778342165,6.6261589999999995,7.436347,37.615700000000004,4447.9172222283205
2025-09-06 22:03:00,41.767935,1.1863419999999998,1.5194452043514384,6.655089,7.378477,37.905100000000004,4447.967222228321
2025-09-06 22:06:00,41.767935,1.2442129999999993,1.5406457615639135,6.8287,7.465277,37.61579999999998,4448.017222228321
2025-09-06 22:09:00,41.767935,1.2442129999999993,1.5532826915721496,6.8287,7.494217000000001,38.19439999999997,4448.067222228321
2025-09-06 22:12:00,41.767935,1.273148,1.5572615122610978,6.915509999999999,7.5231520000000005,38.19440000000003,4448.117222228321
2025-09-06 22:15:00,42.549185,1.359954,1.593272160748819,6.94444,7.436346,38.19440000000003,4448.167222228321
2025-09-06 22:18:00,43.330435,1.3020839999999998,1.5479265300955696,6.944439999999999,7.465275999999999,37.905100000000004,4448.217222228322
2025-09-06 22:21:00,41.796875,1.2442129999999993,1.515193032680841,6.857639999999999,7.436347,37.3263,4448.267222228322
2025-09-06 22:24:00,41.001155,1.273148,1.5572615122610969,6.85764,7.465281999999999,37.61579999999998,4448.317222228322
2025-09-06 22:27:00,41.001155,1.3020829999999997,1.5737435197162903,6.886570000000001,7.465277,37.905100000000004,4448.367222228322
2025-09-06 22:30:00,38.151044999999996,1.3020829999999997,1.5608642060291749,6.915509999999999,7.465277,36.747799999999984,4448.417222228322
2025-09-06 22:33:00,41.001155,1.359954,1.540385949432126,7.089119999999999,7.465275999999999,37.905100000000004,4448.4672222283225
2025-09-06 22:36:00,42.549185,1.359954,1.580150494495646,7.00231,7.465275999999999,37.326400000000035,4448.517222228323
2025-09-06 22:39:00,41.796875,1.3020829999999997,1.5479259689632,7.00231,7.523147,37.90500000000003,4448.567222228323
2025-09-06 22:42:00,41.767935,1.3020829999999997,1.5737435197162915,6.915509999999999,7.494217000000001,38.194500000000005,4448.617222228323
2025-09-06 22:45:00,41.015625,1.3020829999999997,1.5608642060291749,6.915509999999999,7.465277,37.326400000000035,4448.667222228323
2025-09-06 22:48:00,41.001155,1.2442129999999993,1.5279482044426758,6.857639999999999,7.465277,39.0625,4448.717222228323
2025-09-06 22:51:00,41.015625,1.2442129999999993,1.5783757194198011,6.88657,7.609957,37.03710000000001,4448.767222228324
2025-09-06 22:54:00,42.549185,1.2442129999999993,1.5532826915721496,6.944439999999999,7.609957,39.641200000000026,4448.817222228324
2025-09-06 22:57:00,41.015625,1.2152779999999996,1.5489187592506073,6.88657,7.609952000000001,37.905100000000004,4448.867222228324
2025-09-06 23:00:00,41.001155,1.2152779999999996,1.5489187592506073,6.88657,7.609952000000001,36.74769999999995,4448.917222228324
2025-09-06 23:03:00,41.767935,1.3020829999999997,1.599313237204826,7.03125,7.667827000000001,38.7731,4448.967222228324
2025-09-06 23:06:00,41.767935,1.3020829999999997,1.5608642060291749,7.03125,7.581017000000001,37.615700000000004,4449.0172222283245
2025-09-06 23:09:00,41.015625,1.3310179999999994,1.5640994607581402,6.973375,7.465277,37.03710000000001,4449.067222228325
2025-09-06 23:12:00,41.015625,1.3310179999999994,1.5640994607581402,6.973375,7.465277,38.48380000000003,4449.117222228325
2025-09-06 23:15:00,39.192710000000005,1.3888889999999998,1.5694646596690582,7.031244999999999,7.407406,37.32639999999998,4449.167222228325
2025-09-06 23:18:00,41.001155,1.3888889999999998,1.5828052609938479,7.060185,7.465275999999999,38.194500000000005,4449.217222228325
2025-09-06 23:21:00,39.20718,1.3310179999999994,1.5640994607581402,7.118054999999999,7.609957,37.32639999999998,4449.267222228325
2025-09-06 23:24:00,41.015625,1.3020829999999997,1.5479259689632,7.00231,7.523147,37.03699999999998,4449.317222228326
2025-09-06 23:27:00,42.549185,1.3020839999999998,1.5608692315059434,6.88657,7.436346,37.90499999999997,4449.367222228326
2025-09-06 23:30:00,44.09722,1.273148,1.5572615122610978,6.828703999999999,7.436346,39.0625,4449.417222228326
2025-09-06 23:33:00,44.09722,1.2442130000000002,1.5783714031951788,6.7997689999999995,7.5231460000000006,37.905100000000004,4449.467222228326
2025-09-06 23:36:00,44.09722,1.157407,1.5390309475285169,6.684029000000001,7.5231520000000005,40.22000000000003,4449.517222228326
2025-09-06 23:39:00,42.549185,1.157407,1.551167171999858,6.655089,7.5231520000000005,39.0625,4449.5672222283265
2025-09-06 23:42:00,41.001155,1.1863419999999998,1.5441725641362902,6.684024,7.465281999999999,38.194500000000005,4449.617222228327
2025-09-06 23:45:00,41.001155,1.2152779999999996,1.5364365921148702,6.8287,7.5231520000000005,37.61579999999998,4449.667222228327
2025-09-06 23:48:00,39.98843,1.3020829999999997,1.5737435197162915,7.00231,7.581017000000001,37.037000000000035,4449.717222228327
2025-09-06 23:51:00,39.20718,1.3310179999999994,1.5640949461639089,7.089125,7.581017000000001,37.32639999999998,4449.767222228327
2025-09-06 23:54:00,41.015625,1.2442129999999993,1.5279526026197636,6.88657,7.494217000000001,37.905100000000004,4449.817222228327
2025-09-06 23:57:00,44.09722,1.0995369999999998,1.5393943402651429,6.452547999999999,7.436341,38.77320000000003,4449.867222228328
2025-09-07 00:00:00,48.50984,0.8391200000000003,1.4963858894244109,5.7870360000000005,7.378476,41.95609999999999,4449.917222228328
2025-09-07 00:03:00,52.618635,0.6944440000000007,1.4932171769717404,5.32407,7.378476,44.84959999999995,4449.967222228328
2025-09-07 00:06:00,55.743635,0.6655090000000001,1.515988171977497,5.208330000000001,7.436341,47.453700000000026,4450.017222228328
2025-09-07 00:09:00,57.262730000000005,0.6076389999999998,1.5011377088190738,5.179396,7.581017000000001,48.90039999999999,4450.067222228328
2025-09-07 00:12:00,54.181135,0.6076389999999998,1.5011377088190736,5.121526,7.523147,46.585699999999974,4450.1172222283285
2025-09-07 00:15:00,51.591435000000004,0.694445,1.5598298210850905,5.3819420000000004,7.638887,44.849500000000035,4450.167222228329
2025-09-07 00:18:00,47.714119999999994,0.7233799999999997,1.5074768097000453,5.555552,7.552082,43.69209999999998,4450.217222228329
2025-09-07 00:21:00,45.12442,0.8101850000000006,1.474927229774379,5.758102000000001,7.378477,38.483799999999974,4450.267222228329
2025-09-07 00:24:00,42.549185,0.8680560000000002,1.4750364356265169,5.8159730000000005,7.262727,39.93060000000003,4450.317222228329
2025-09-07 00:27:00,41.001155,0.9548610000000002,1.4914577143293124,6.047458,7.291667,36.74770000000001,4450.367222228329
2025-09-07 00:30:00,41.015625,1.0995369999999998,1.5156564864964506,6.452543,7.378475999999999,37.905100000000004,4450.41722222833
2025-09-07 00:33:00,41.001155,1.0995369999999998,1.5393943402651429,6.5393539999999994,7.523147,38.194500000000005,4450.46722222833
2025-09-07 00:36:00,41.015625,1.1863419999999998,1.568673966002944,6.7997689999999995,7.638887,39.0625,4450.51722222833
2025-09-07 00:39:00,42.549185,1.273148,1.6078091933212475,6.857634,7.581016,39.930499999999995,4450.56722222833
2025-09-07 00:42:00,41.015625,1.3020829999999997,1.5737435197162915,7.00231,7.581017000000001,37.905100000000004,4450.61722222833
2025-09-07 00:45:00,39.20718,1.273148,1.531625297117971,7.00231,7.5520819999999995,36.16900000000004,4450.6672222283305
2025-09-07 00:48:00,39.98843,1.3310179999999994,1.5640949461639089,7.089125,7.581017000000001,37.037000000000035,4450.717222228331
2025-09-07 00:51:00,39.98843,1.3310179999999994,1.5378402833854297,7.060185,7.494217000000001,38.19439999999997,4450.767222228331
2025-09-07 00:54:00,41.001155,1.3888889999999998,1.5694646596690582,7.031244999999999,7.407406,37.32639999999998,4450.817222228331
2025-09-07 00:57:00,39.20718,1.3310180000000003,1.53784028338543,7.06018,7.494212,37.037000000000035,4450.867222228331
2025-09-07 01:00:00,39.192710000000005,1.359953,1.5135284179033361,7.06018,7.378477,37.03709999999995,4450.917222228331
2025-09-07 01:03:00,38.16551,1.3888889999999998,1.5425664029081092,7.118056,7.436347,36.74770000000001,4450.967222228332
2025-09-07 01:06:00,39.20718,1.4467600000000003,1.559639048892276,7.146996000000001,7.378475999999999,35.87969999999996,4451.017222228332
2025-09-07 01:09:00,38.16551,1.3888889999999998,1.529005123341489,7.146996000000001,7.436347,35.87969999999996,4451.067222228332
2025-09-07 01:12:00,39.20718,1.4467600000000003,1.5733806614422512,7.118056,7.378475999999999,37.3263,4451.117222228332
2025-09-07 01:15:00,39.20718,1.359953,1.5403854061216162,7.08912,7.465277,36.45829999999995,4451.167222228332
2025-09-07 01:18:00,37.138305,1.359953,1.5403854061216162,7.118060000000001,7.494217000000001,35.01159999999999,4451.2172222283325
2025-09-07 01:21:00,38.16551,1.359953,1.5801499418671188,7.14699,7.609957,36.16890000000001,4451.267222228333
2025-09-07 01:24:00,39.20718,1.4178240000000004,1.5850999267180417,7.2338,7.581016,36.747600000000034,4451.317222228333
2025-09-07 01:27:00,39.20718,1.3310179999999994,1.5640994607581402,7.031244999999999,7.523147,37.32639999999998,4451.367222228333
2025-09-07 01:30:00,41.001155,1.3310179999999994,1.5640949461639089,7.089125,7.581017000000001,37.326400000000035,4451.417222228333
2025-09-07 01:33:00,39.20718,1.3310179999999994,1.5640994607581402,7.175925,7.667827000000001,36.16890000000001,4451.467222228333
2025-09-07 01:36:00,42.549185,1.3888889999999998,1.609287029100189,7.089125,7.552085999999999,37.32639999999998,4451.517222228334
2025-09-07 01:39:00,41.001155,1.3020829999999997,1.5737435197162915,7.00231,7.581017000000001,37.905100000000004,4451.567222228334
2025-09-07 01:42:00,41.001155,1.3888889999999998,1.596077329423896,7.089125,7.5231460000000006,36.45830000000001,4451.617222228334
2025-09-07 01:45:00,41.001155,1.273148,1.531625297117971,7.00231,7.5520819999999995,36.45830000000001,4451.667222228334
2025-09-07 01:48:00,39.20718,1.3020829999999997,1.5608642060291749,7.03125,7.581017000000001,37.037000000000035,4451.717222228334
2025-09-07 01:51:00,39.98843,1.3020829999999997,1.5737435197162915,7.00231,7.581017000000001,37.037000000000035,4451.7672222283345
2025-09-07 01:54:00,41.015625,1.3020829999999997,1.5737435197162915,7.00231,7.581017000000001,37.03699999999998,4451.817222228335
2025-09-07 01:57:00,41.015625,1.3310179999999994,1.551001179512212,7.060185,7.523147,36.747600000000006,4451.867222228335
2025-09-07 02:00:00,41.001155,1.3310179999999994,1.551005717034451,7.031244999999999,7.494217000000001,37.32640000000001,4451.917222228335
2025-09-07 02:03:00,41.001155,1.3310179999999994,1.5640949461639089,7.089125,7.581017000000001,36.16900000000001,4451.967222228335
2025-09-07 02:06:00,39.973960000000005,1.3310179999999994,1.551001179512212,7.060185,7.523147,37.32640000000001,4452.017222228335
2025-09-07 02:09:00,41.001155,1.3888889999999998,1.556049199634221,7.118054999999999,7.465275999999999,37.32640000000001,4452.067222228336
2025-09-07 02:12:00,39.192710000000005,1.3310180000000003,1.577127651336415,7.08912,7.609952000000001,35.30090000000001,4452.117222228336
2025-09-07 02:15:00,39.20718,1.359953,1.5801453964085361,7.118060000000001,7.581017000000001,35.301000000000016,4452.167222228336
2025-09-07 02:18:00,39.20718,1.4178240000000004,1.5580273188074434,7.26273,7.552085999999999,36.16899999999998,4452.217222228336
2025-09-07 02:21:00,38.15104,1.3310180000000003,1.5378357223712016,7.118060000000001,7.5520819999999995,37.32640000000001,4452.267222228336
2025-09-07 02:24:00,39.20718,1.4178240000000004,1.5985335934034954,7.08912,7.465275999999999,35.301000000000016,4452.3172222283365
2025-09-07 02:27:00,39.20718,1.4178240000000004,1.5850999267180417,7.2338,7.581016,35.59030000000001,4452.367222228337
2025-09-07 02:30:00,39.973960000000005,1.359953,1.5669619926416931,7.14699,7.581017000000001,36.74770000000001,4452.417222228337
2025-09-07 02:33:00,37.12384,1.3020830000000005,1.5479259689632008,7.06018,7.581016999999999,34.72229999999996,4452.467222228337
2025-09-07 02:36:00,37.138305,1.359953,1.553710754632421,7.08912,7.494217000000001,35.590299999999985,4452.517222228337
2025-09-07 02:39:00,39.20718,1.4178240000000004,1.5306517393754535,7.14699,7.378475999999999,35.01159999999999,4452.567222228337
2025-09-07 02:42:00,37.12384,1.359953,1.553706162266491,7.118060000000001,7.523147,33.85420000000002,4452.617222228338
2025-09-07 02:45:00,37.138305,1.3310179999999994,1.551001179512213,7.118054999999999,7.581017000000001,35.30090000000001,4452.667222228338
2025-09-07 02:48:00,37.138305,1.3310179999999994,1.551001179512213,7.118054999999999,7.581017000000001,35.590299999999985,4452.717222228338
2025-09-07 02:51:00,38.16551,1.3020829999999997,1.5479259689632,6.973375,7.494212,35.59020000000001,4452.767222228338
2025-09-07 02:54:00,39.20718,1.359954,1.5537113010739811,7.03125,7.436346,35.87960000000001,4452.817222228338
2025-09-07 02:57:00,38.16551,1.273148,1.5572615122610969,7.03125,7.638891999999999,36.45830000000001,4452.8672222283385
2025-09-07 03:00:00,37.12384,1.273148,1.5572615122610978,7.00231,7.609952000000001,35.879699999999985,4452.917222228339
2025-09-07 03:03:00,38.16551,1.3020829999999997,1.5349183659571428,7.03125,7.523147,35.879699999999985,4452.967222228339
2025-09-07 03:06:00,39.20718,1.359954,1.5669625421883298,7.146990000000001,7.581016,36.45839999999998,4453.017222228339
2025-09-07 03:09:00,39.20718,1.3020829999999997,1.5737435197162903,7.03125,7.609957,36.16899999999998,4453.067222228339
2025-09-07 03:12:00,39.20718,1.3020829999999997,1.5349228720243435,7.00231,7.494217000000001,36.16899999999998,4453.117222228339
2025-09-07 03:15:00,37.138305,1.273148,1.5572615122610969,6.886570000000001,7.494212,36.45830000000001,4453.16722222834
2025-09-07 03:18:00,37.12384,1.3020829999999997,1.5218488279669893,7.00231,7.465277,35.59030000000001,4453.21722222834
2025-09-07 03:21:00,37.138305,1.3020829999999997,1.560868667245929,6.94444,7.494217000000001,35.011499999999984,4453.26722222834
2025-09-07 03:24:00,37.138305,1.2442129999999993,1.502369964962245,6.97338,7.523147,36.45830000000001,4453.31722222834
2025-09-07 03:27:00,38.15104,1.2442129999999993,1.5406457615639135,6.97338,7.609957,36.45829999999998,4453.36722222834
2025-09-07 03:30:00,41.001155,1.3020839999999998,1.5737440870793895,6.97338,7.552085999999999,37.03699999999998,4453.4172222283405
2025-09-07 03:33:00,41.001155,1.2152779999999996,1.52389151019776,6.944439999999999,7.609952000000001,35.59030000000001,4453.467222228341
2025-09-07 03:36:00,39.20718,1.2152779999999996,1.52389151019776,6.857639999999999,7.5231520000000005,36.45830000000001,4453.517222228341
2025-09-07 03:39:00,39.20718,1.2442129999999993,1.5279526026197636,6.88657,7.494217000000001,36.74770000000001,4453.567222228341
2025-09-07 03:42:00,41.030095,1.273148,1.531625297117971,6.915503999999999,7.465275999999999,36.16890000000001,4453.617222228341
2025-09-07 03:45:00,39.20718,1.2442129999999993,1.5658560124326608,6.88657,7.581017000000001,35.30099999999999,4453.667222228341
2025-09-07 03:48:00,39.20718,1.2442129999999993,1.5658560124326608,6.88657,7.581017000000001,35.59030000000001,4453.717222228342
2025-09-07 03:51:00,39.20718,1.2442129999999993,1.5406413845687446,7.00232,7.638887,35.879699999999985,4453.767222228342
2025-09-07 03:54:00,39.20718,1.3020829999999997,1.5608642060291746,7.06019,7.609957,35.87960000000001,4453.817222228342
2025-09-07 03:57:00,38.16551,1.273148,1.5572615122610978,6.915509999999999,7.5231520000000005,34.722200000000015,4453.867222228342
2025-09-07 04:00:00,34.54861,1.273148,1.531625297117971,6.944444999999999,7.494216999999999,34.43290000000002,4453.917222228342
2025-09-07 04:03:00,35.86516,1.3888889999999998,1.5425617297691654,7.089125,7.407406,35.01159999999999,4453.9672222283425
2025-09-07 04:06:00,34.577545,1.3310179999999994,1.5246060315721284,7.060185,7.465277,35.30090000000001,4454.017222228343
2025-09-07 04:09:00,34.534145,1.3310179999999994,1.5113012494643339,7.089125,7.465277,33.85419999999999,4454.067222228343
2025-09-07 04:12:00,37.12384,1.4178239999999995,1.54437540607805,7.175925,7.436341,34.72219999999999,4454.117222228343
2025-09-07 04:15:00,37.138305,1.3310179999999994,1.5378402833854297,7.031244999999999,7.465277,34.43280000000004,4454.167222228343
2025-09-07 04:18:00,35.836225,1.3310179999999994,1.5246060315721284,7.060185,7.465277,35.300899999999984,4454.217222228343
2025-09-07 04:21:00,37.138305,1.3888889999999998,1.5425617297691654,7.06019,7.378471,34.72219999999999,4454.267222228344
2025-09-07 04:24:00,39.20718,1.3020829999999997,1.5479259689632,6.828703999999999,7.349540999999999,36.74770000000001,4454.317222228344
2025-09-07 04:27:00,41.001155,1.186343,1.5069937095183181,6.597224000000001,7.291671,36.747600000000006,4454.367222228344
2025-09-07 04:30:00,41.015625,1.0127309999999996,1.5072111197903668,6.3657379999999995,7.494217000000001,37.90500000000003,4454.417222228344
2025-09-07 04:33:00,44.09722,1.0127319999999997,1.5186300689020555,6.250003,7.407411000000001,38.7731,4454.467222228344
2025-09-07 04:36:00,45.153355,0.868055,1.496365675433088,6.018522000000001,7.523147,39.3518,4454.5172222283445
2025-09-07 04:39:00,46.16609,0.868055,1.496365675433088,6.018522000000001,7.523147,40.509300000000025,4454.567222228345
2025-09-07 04:42:00,46.16609,0.868055,1.528090355001036,5.989582,7.581017000000001,40.219899999999996,4454.617222228345
2025-09-07 04:45:00,45.153355,0.868055,1.5175533324237342,6.0763869999999995,7.638891999999999,39.93059999999997,4454.667222228345
2025-09-07 04:48:00,43.330435,0.8969909999999999,1.4955322732619076,6.134263,7.5520819999999995,38.77309999999997,4454.717222228345
2025-09-07 04:51:00,42.549185,0.9259259999999996,1.4828946151968165,6.221067999999999,7.5231520000000005,37.61579999999998,4454.767222228345
2025-09-07 04:54:00,41.767935,0.9837959999999999,1.5108382195575043,6.336808,7.5520819999999995,36.74770000000001,4454.817222228346
2025-09-07 04:57:00,41.015625,1.0127309999999996,1.5300031540281307,6.336808,7.523147,36.16900000000004,4454.867222228346
2025-09-07 05:00:00,41.767935,1.0995369999999998,1.5393984256775084,6.394672999999999,7.378475999999999,37.61579999999998,4454.917222228346
2025-09-07 05:03:00,39.192710000000005,1.0416659999999993,1.4911523170168381,6.365743,7.378477,36.16899999999998,4454.967222228346
