Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-09-07 05:06:00,39.973960000000005,1.0995369999999998,1.5275504950151246,6.510413,7.465275999999999,37.32649999999998,4455.017222228346
2025-09-07 05:09:00,41.001155,1.0416659999999993,1.4911523170168381,6.510413,7.523147,37.03709999999998,4455.0672222283465
2025-09-07 05:12:00,41.001155,1.070601,1.4976389759004627,6.568288000000001,7.523147,37.037000000000006,4455.117222228347
2025-09-07 05:15:00,41.782405,1.070601,1.5328973544478433,6.423608,7.465277,37.03710000000001,4455.167222228347
2025-09-07 05:18:00,41.767935,1.1284720000000004,1.5454827979364256,6.539348,7.465275999999999,37.037000000000035,4455.217222228347
2025-09-07 05:21:00,41.001155,1.070601,1.4976389759004634,6.510418,7.465277,35.590299999999985,4455.267222228347
2025-09-07 05:24:00,41.767935,1.0416660000000002,1.502806609125775,6.510418,7.5520819999999995,37.61580000000001,4455.317222228347
2025-09-07 05:27:00,41.001155,1.0416660000000002,1.5144169861655825,6.539348,7.609952000000001,36.45830000000001,4455.367222228348
2025-09-07 05:30:00,41.001155,1.070601,1.4976389759004634,6.510418,7.465277,36.16899999999998,4455.417222228348
2025-09-07 05:33:00,39.192710000000005,1.0995369999999998,1.503707120456859,6.568284,7.465277,36.16900000000001,4455.467222228348
2025-09-07 05:36:00,41.001155,1.070602,1.5328979898881194,6.568284,7.609952000000001,36.45830000000001,4455.517222228348
2025-09-07 05:39:00,41.001155,1.0995369999999998,1.5393943402651429,6.597224000000001,7.581017000000001,36.74770000000001,4455.567222228348
2025-09-07 05:42:00,39.973960000000005,1.070602,1.497639601512713,6.5393539999999994,7.494212,36.74770000000001,4455.6172222283485
2025-09-07 05:45:00,39.20718,1.0995369999999998,1.503707120456859,6.597224000000001,7.494217000000001,36.16900000000001,4455.667222228349
2025-09-07 05:48:00,41.015625,1.0995369999999998,1.5275504950151246,6.568284,7.523147,36.16899999999998,4455.717222228349
2025-09-07 05:51:00,41.001155,1.0995369999999998,1.5275504950151246,6.510414000000001,7.465277,35.30090000000001,4455.767222228349
2025-09-07 05:54:00,41.001155,1.070601,1.4857890847565474,6.539348,7.465277,34.722200000000015,4455.817222228349
2025-09-07 05:57:00,41.015625,1.070601,1.4857890847565474,6.510418,7.436347,36.16900000000001,4455.867222228349
2025-09-07 06:00:00,39.973960000000005,1.070601,1.4619290503413183,6.510418,7.378477,35.87960000000001,4455.91722222835
2025-09-07 06:03:00,37.138305,1.0416660000000002,1.4794491136980004,6.423608,7.407412,35.30090000000001,4455.96722222835
2025-09-07 06:06:00,37.12384,1.0416660000000002,1.4794491136979995,6.481478000000001,7.465281999999999,36.16899999999998,4456.01722222835
2025-09-07 06:09:00,39.98843,1.1284720000000004,1.4972091738017719,6.626158,7.436346,36.747600000000034,4456.06722222835
2025-09-07 06:12:00,39.20718,1.0416660000000002,1.5144169861655825,6.423608,7.494212,37.03710000000001,4456.11722222835
2025-09-07 06:15:00,39.20718,1.1284720000000004,1.4972091738017719,6.510418,7.320606,36.74769999999995,4456.1672222283505
2025-09-07 06:18:00,41.015625,1.1284720000000004,1.5214519599272438,6.510418,7.378475999999999,37.3263,4456.217222228351
2025-09-07 06:21:00,39.98843,1.070601,1.5445550102382941,6.423608,7.494217000000001,35.59030000000001,4456.267222228351
2025-09-07 06:24:00,39.20718,1.070601,1.4857890847565474,6.423608,7.349537,37.037000000000035,4456.317222228351
2025-09-07 06:27:00,39.20718,1.070601,1.4619290503413176,6.481478000000001,7.349537,36.747600000000034,4456.367222228351
2025-09-07 06:30:00,39.192710000000005,1.070601,1.473887530057284,6.423608,7.320607000000001,37.905100000000004,4456.417222228351
2025-09-07 06:33:00,39.98843,1.070601,1.473887530057284,6.423608,7.320607000000001,36.16890000000001,4456.467222228352
2025-09-07 06:36:00,39.20718,1.070601,1.473883407082683,6.394678000000001,7.291667,35.59030000000001,4456.517222228352
2025-09-07 06:39:00,39.973960000000005,1.1284720000000004,1.4972091738017719,6.423608,7.233796,36.74770000000001,4456.567222228352
2025-09-07 06:42:00,39.192710000000005,1.157407,1.5023000311892667,6.510418,7.262731,36.16899999999998,4456.617222228352
2025-09-07 06:45:00,39.20718,1.070601,1.4619290503413176,6.481478000000001,7.349537,37.326400000000035,4456.667222228352
2025-09-07 06:48:00,39.98843,1.070601,1.4857890847565474,6.394678000000001,7.320607000000001,36.74770000000001,4456.7172222283525
2025-09-07 06:51:00,41.001155,1.070601,1.4857890847565474,6.423608,7.349537,38.19440000000003,4456.767222228353
2025-09-07 06:54:00,39.973960000000005,1.070601,1.4976430631503406,6.481478000000001,7.436347,37.61579999999998,4456.817222228353
2025-09-07 06:57:00,39.98843,1.070601,1.521196156168779,6.423608,7.436347,37.326400000000035,4456.867222228353
2025-09-07 07:00:00,41.001155,1.070601,1.4976389759004634,6.510418,7.465277,38.194500000000005,4456.917222228353
2025-09-07 07:03:00,41.015625,1.070601,1.5094423535816146,6.510418,7.494217000000001,39.0625,4456.967222228353
2025-09-07 07:06:00,41.001155,1.0416660000000002,1.5144169861655825,6.423608,7.494212,37.61579999999998,4457.017222228354
2025-09-07 07:09:00,41.015625,1.070601,1.497643063150341,6.423608,7.378477,37.03710000000001,4457.067222228354
2025-09-07 07:12:00,42.549185,1.1284720000000004,1.533495388692518,6.481478000000001,7.378475999999999,38.19440000000003,4457.117222228354
2025-09-07 07:15:00,41.767935,1.070601,1.5328973544478433,6.423608,7.465277,37.61579999999998,4457.167222228354
2025-09-07 07:18:00,41.001155,1.1284720000000004,1.5093597251943827,6.423608,7.262736,37.037000000000035,4457.217222228354
2025-09-07 07:21:00,41.001155,1.070601,1.497643063150341,6.365738,7.320607000000001,36.74759999999998,4457.2672222283545
2025-09-07 07:24:00,39.945025,1.1574080000000002,1.5146012741131099,6.5393539999999994,7.320606,37.037000000000035,4457.317222228355
2025-09-07 07:27:00,41.001155,1.1574080000000002,1.5146012741131099,6.5393539999999994,7.320606,37.90499999999997,4457.367222228355
2025-09-07 07:30:00,42.549185,1.0995369999999998,1.503707120456859,6.568284,7.465277,38.7731,4457.417222228355
2025-09-07 07:33:00,42.549185,1.1574080000000002,1.5146012741131099,6.5393539999999994,7.320606,38.194500000000005,4457.467222228355
2025-09-07 07:36:00,41.767935,1.0995369999999998,1.503707120456859,6.423614000000001,7.320607000000001,38.773199999999974,4457.517222228355
2025-09-07 07:39:00,41.015625,1.0995369999999998,1.4675445233866915,6.5393539999999994,7.349537,37.90500000000003,4457.567222228356
2025-09-07 07:42:00,41.001155,1.1284720000000004,1.4972091738017719,6.597224,7.407412,37.615700000000004,4457.617222228356
2025-09-07 07:45:00,41.782405,1.2152780000000005,1.5364322674541044,6.712964,7.407406,37.905100000000004,4457.667222228356
2025-09-07 07:48:00,42.549185,1.1574080000000002,1.5146012741131099,6.655094,7.436346,37.61579999999998,4457.717222228356
2025-09-07 07:51:00,41.767935,1.0995369999999998,1.5156564864964515,6.568284,7.494217000000001,39.0625,4457.767222228356
2025-09-07 07:54:00,41.767935,1.0995369999999998,1.5393984256775084,6.452544,7.436347,36.747600000000034,4457.8172222283565
2025-09-07 07:57:00,42.578125,1.1574080000000002,1.502304886454157,6.568284,7.320606,37.905100000000004,4457.867222228357
2025-09-07 08:00:00,42.549185,1.070601,1.509442353581614,6.481478000000001,7.465277,39.351800000000026,4457.917222228357
2025-09-07 08:03:00,44.09722,1.1574080000000002,1.5146012741131099,6.5393539999999994,7.320606,38.48380000000003,4457.967222228357
2025-09-07 08:06:00,42.549185,1.070601,1.4857890847565474,6.394678000000001,7.320607000000001,39.0625,4458.017222228357
2025-09-07 08:09:00,42.549185,1.070601,1.4619290503413183,6.423608,7.291667,36.74770000000001,4458.067222228357
2025-09-07 08:12:00,44.09722,1.1284720000000004,1.4850032817486152,6.394678000000001,7.1759260000000005,37.905,4458.117222228358
2025-09-07 08:15:00,41.782405,0.9837959999999999,1.4768681082556558,6.221062999999999,7.349537,38.483799999999974,4458.167222228358
2025-09-07 08:18:00,42.549185,0.9548609999999993,1.4802773767612043,6.1631979999999995,7.378477,39.3519,4458.217222228358
2025-09-07 08:21:00,41.767935,1.070601,1.509442353581614,6.481478000000001,7.465277,37.615700000000004,4458.267222228358
2025-09-07 08:24:00,39.20718,1.157407,1.5268453121682908,6.6261540000000005,7.436347,36.16900000000004,4458.317222228358
2025-09-07 08:27:00,39.20718,1.2152779999999996,1.511290846441416,6.71296,7.3495420000000005,37.326400000000035,4458.3672222283585
2025-09-07 08:30:00,39.192710000000005,1.359954,1.580150494495646,6.915509999999999,7.378475999999999,35.87960000000004,4458.417222228359
2025-09-07 08:33:00,39.178245000000004,1.2152779999999996,1.5112864803556625,6.857639999999999,7.494212,36.16899999999998,4458.467222228359
2025-09-07 08:36:00,39.178245000000004,1.2152769999999995,1.4986239245845105,6.770834,7.378477,36.747799999999984,4458.517222228359
2025-09-07 08:39:00,39.20718,1.2152769999999995,1.5112859020918405,6.712964,7.349537,36.45830000000001,4458.567222228359
2025-09-07 08:42:00,39.973960000000005,1.2152769999999995,1.4986239245845105,6.770834,7.378477,35.01159999999999,4458.617222228359
2025-09-07 08:45:00,39.20718,1.1863419999999998,1.4944861132869818,6.655089,7.320607000000001,38.19439999999997,4458.66722222836
2025-09-07 08:48:00,41.015625,1.2442130000000002,1.527948204442675,6.684029000000001,7.291665999999999,35.879700000000014,4458.71722222836
2025-09-07 08:51:00,39.20718,1.157407,1.489946402323713,6.655089,7.3784719999999995,37.615700000000004,4458.76722222836
2025-09-07 08:54:00,38.151044999999996,1.2152769999999995,1.4986239245845105,6.712964,7.320607000000001,35.59030000000001,4458.81722222836
2025-09-07 08:57:00,38.16551,1.2152769999999995,1.4731058119553366,6.684024,7.233797000000001,35.87959999999998,4458.86722222836
2025-09-07 09:00:00,39.20718,1.1863419999999998,1.506993122985102,6.655089,7.349537,36.16900000000004,4458.9172222283605
2025-09-07 09:03:00,39.178245000000004,1.1863419999999998,1.506993122985102,6.684024,7.3784719999999995,36.74770000000001,4458.967222228361
2025-09-07 09:06:00,38.16551,1.2442129999999993,1.4894863408525827,6.8287,7.349537,35.87959999999998,4459.017222228361
2025-09-07 09:09:00,39.20718,1.359954,1.540385949432126,6.915509999999999,7.291665999999999,36.74770000000001,4459.067222228361
2025-09-07 09:12:00,41.001155,1.359954,1.566967110816499,6.886570000000001,7.320606,37.905100000000004,4459.117222228361
2025-09-07 09:15:00,39.98843,1.3310179999999994,1.5510057170344502,6.973375,7.436347,36.16900000000004,4459.167222228361
2025-09-07 09:18:00,39.973960000000005,1.3020829999999997,1.508711249074828,6.886570000000001,7.320607000000001,36.16899999999998,4459.217222228362
2025-09-07 09:21:00,41.767935,1.273148,1.531625297117971,6.712964,7.262736,38.19440000000003,4459.267222228362
2025-09-07 09:24:00,44.09722,1.0995369999999998,1.503707120456859,6.3657379999999995,7.262731,39.0625,4459.317222228362
2025-09-07 09:27:00,46.94734,0.8680560000000002,1.4750401343764479,5.931712,7.378475999999999,41.087999999999965,4459.367222228362
2025-09-07 09:30:00,43.330435,0.9548610000000002,1.5357692473916629,6.047458,7.407406999999999,39.35179999999997,4459.417222228362
2025-09-07 09:33:00,41.001155,1.070602,1.4857897070499364,6.394674,7.320602,36.747600000000034,4459.4672222283625
2025-09-07 09:36:00,38.15104,1.2152779999999996,1.498624499607798,6.7419,7.3495420000000005,36.16899999999998,4459.517222228363
2025-09-07 09:39:00,39.20718,1.3020829999999997,1.4954993608280311,6.915509999999999,7.320607000000001,37.3263,4459.567222228363
2025-09-07 09:42:00,39.98843,1.359954,1.540385949432126,6.85764,7.233796,36.16909999999996,4459.617222228363
2025-09-07 09:45:00,39.20718,1.1863419999999998,1.506993122985102,6.684024,7.3784719999999995,36.16899999999998,4459.667222228363
2025-09-07 09:48:00,39.192710000000005,1.1863419999999998,1.4944817796943346,6.684029000000001,7.349537,36.45830000000001,4459.717222228363
2025-09-07 09:51:00,41.001155,1.273148,1.5187094190684194,6.770834,7.291665999999999,37.615700000000004,4459.767222228364
2025-09-07 09:54:00,41.767935,1.273148,1.5572615122610969,6.712964,7.320606,37.615700000000004,4459.817222228364
2025-09-07 09:57:00,41.001155,1.273148,1.5572615122610969,6.799764000000001,7.407406,36.16899999999998,4459.867222228364
2025-09-07 10:00:00,41.782405,1.273148,1.5187094190684194,6.770834,7.291665999999999,35.590299999999985,4459.917222228364
2025-09-07 10:03:00,42.549185,1.1284720000000004,1.47274505599516,6.510418,7.262736,36.74769999999998,4459.967222228364
2025-09-07 10:06:00,46.16609,0.9259260000000005,1.4384747416011496,6.076391999999999,7.262735999999999,39.930499999999995,4460.0172222283645
2025-09-07 10:09:00,52.618635,0.7523150000000003,1.4512928391335809,5.584496000000001,7.320601,43.692199999999985,4460.067222228365
2025-09-07 10:12:00,57.262730000000005,0.6944440000000007,1.521916920397392,5.1794,7.320605999999999,48.32170000000002,4460.117222228365
2025-09-07 10:15:00,54.181135,0.6365739999999995,1.490592135104247,5.121526,7.3784719999999995,48.032399999999996,4460.167222228365
2025-09-07 10:18:00,53.399885,0.6365739999999995,1.4905921351042475,5.237265999999999,7.494212,46.2963,4460.217222228365
2025-09-07 10:21:00,50.028935000000004,0.694445,1.5219177673278914,5.353012,7.494216999999999,43.98149999999998,4460.267222228365
2025-09-07 10:24:00,47.714119999999994,0.7523150000000003,1.4913709291280135,5.6423570000000005,7.494212,44.56020000000001,4460.317222228366
2025-09-07 10:27:00,51.605905,0.7233800000000006,1.4977225158068568,5.381946,7.349536,45.717600000000004,4460.367222228366
2025-09-07 10:30:00,58.825230000000005,0.5497689999999995,1.411278106342044,4.890049,7.2338,49.76850000000002,4460.417222228366
2025-09-07 10:33:00,86.212385,0.43402799999999964,1.4851743158500375,3.616899,6.741903000000001,67.99769999999998,4460.467222228366
2025-09-07 10:36:00,72.265625,0.46296300000000024,1.6304242826867217,4.195602,7.696758999999999,61.63190000000003,4460.517222228366
2025-09-07 10:39:00,49.276619999999994,0.6944440000000007,1.5692473344419327,5.555554,7.8414399999999995,43.40280000000001,4460.5672222283665
2025-09-07 10:42:00,42.549185,1.070601,1.5328973544478433,6.568283999999999,7.609953,39.35179999999997,4460.617222228367
2025-09-07 10:45:00,41.015625,1.157407,1.5511629875507988,6.655093999999999,7.523147,36.747600000000034,4460.667222228367
2025-09-07 10:48:00,39.98843,1.1863419999999998,1.494486113286981,6.799764000000001,7.465281999999999,37.615800000000036,4460.717222228367
2025-09-07 10:51:00,41.001155,1.2442130000000002,1.4894863408525838,6.741899,7.262736,38.19439999999997,4460.767222228367
2025-09-07 10:54:00,39.20718,1.2442130000000002,1.5279526026197645,6.77083,7.378477,37.03699999999998,4460.817222228367
2025-09-07 10:57:00,37.138305,1.359953,1.513523750721975,6.97338,7.291667,33.56490000000002,4460.867222228368
2025-09-07 11:00:00,41.001155,1.2152780000000005,1.4858953686424217,6.712964,7.291665999999999,36.45830000000001,4460.917222228368
2025-09-07 11:03:00,39.20718,1.070602,1.4976436887637334,6.510414000000001,7.465281999999999,36.16890000000001,4460.967222228368
2025-09-07 11:06:00,39.20718,1.070601,1.44991658726776,6.394678000000001,7.233797000000001,36.16900000000004,4461.017222228368
2025-09-07 11:09:00,39.973960000000005,1.0995369999999998,1.4553787824842983,6.307872999999999,7.089116000000001,37.32649999999995,4461.067222228368
2025-09-07 11:12:00,41.001155,1.0127309999999996,1.4726719296218036,6.134258,7.175927,37.037000000000035,4461.1172222283685
2025-09-07 11:15:00,39.973960000000005,1.0416660000000002,1.467687828424374,6.278938,7.233792,35.30090000000001,4461.167222228369
2025-09-07 11:18:00,37.12384,1.186343,1.4692807116506346,6.65509,7.262727,35.87959999999998,4461.217222228369
2025-09-07 11:21:00,34.54861,1.3310190000000004,1.484478072678182,6.944446,7.262727,32.986099999999965,4461.267222228369
2025-09-07 11:24:00,35.86516,1.4756939999999998,1.5186845461671807,7.204861,7.291667,33.27539999999999,4461.317222228369
2025-09-07 11:27:00,34.54861,1.5625,1.5479909448253732,7.291665999999999,7.262736,36.45830000000001,4461.367222228369
2025-09-07 11:30:00,34.54861,1.359954,1.4863627936925266,7.0023159999999995,7.262732000000001,35.01159999999999,4461.41722222837
2025-09-07 11:33:00,39.20718,1.3020829999999997,1.508711249074828,6.799764000000001,7.233801000000001,35.30090000000001,4461.46722222837
2025-09-07 11:36:00,41.796875,1.186343,1.5069937095183181,6.568284,7.262731,36.16890000000001,4461.51722222837
2025-09-07 11:39:00,39.973960000000005,1.0995369999999998,1.503707120456859,6.452544,7.349537,37.615700000000004,4461.56722222837
2025-09-07 11:42:00,41.001155,1.1574080000000002,1.4899469941000651,6.5393539999999994,7.262736,37.615700000000004,4461.61722222837
2025-09-07 11:45:00,41.001155,1.070602,1.4976436887637343,6.452544,7.407412,37.905100000000004,4461.6672222283705
2025-09-07 11:48:00,41.001155,1.0995369999999998,1.503707120456859,6.5393539999999994,7.436347,36.16899999999998,4461.717222228371
2025-09-07 11:51:00,44.09722,1.0416670000000003,1.491152952366998,6.221063,7.233795999999999,37.615700000000004,4461.767222228371
2025-09-07 11:54:00,46.16609,0.8391209999999996,1.4859105661984273,5.787042,7.349540999999999,41.087999999999965,4461.817222228371
2025-09-07 11:57:00,43.330435,0.8391209999999996,1.4648555222296658,5.902783,7.407412000000001,39.93060000000003,4461.867222228371
2025-09-07 12:00:00,41.015625,1.157407,1.5390309475285169,6.481479,7.320602,35.59020000000004,4461.917222228371
2025-09-07 12:03:00,39.192710000000005,1.3020829999999997,1.5479259689632,6.7997700000000005,7.320607000000001,36.16900000000004,4461.967222228372
2025-09-07 12:06:00,38.151044999999996,1.3020839999999998,1.5349234300060746,6.8287,7.320606,37.615700000000004,4462.017222228372
2025-09-07 12:09:00,37.138305,1.1284720000000004,1.4972091738017714,6.684029000000001,7.494216999999999,35.01159999999999,4462.067222228372
2025-09-07 12:12:00,38.16551,1.2152769999999995,1.5489181714056288,6.712964,7.436347,34.72220000000004,4462.117222228372
2025-09-07 12:15:00,37.12384,1.1863419999999998,1.4819141557996744,6.770834,7.407412,36.74770000000001,4462.167222228372
2025-09-07 12:18:00,39.20718,1.273148,1.5187138933177728,6.799764000000001,7.320606,37.037000000000035,4462.2172222283725
2025-09-07 12:21:00,39.20718,1.359954,1.5403905661153896,6.94444,7.320606,36.45830000000001,4462.267222228373
2025-09-07 12:24:00,34.534145,1.3310190000000004,1.5113064034151285,7.0023159999999995,7.378477,35.59030000000001,4462.317222228373
2025-09-07 12:27:00,37.138305,1.5046299999999997,1.5333840028943824,7.204866,7.262736,35.87960000000004,4462.367222228373
2025-09-07 12:30:00,34.54861,1.4178239999999995,1.54437540607805,7.204866,7.465281999999999,35.01159999999999,4462.417222228373
2025-09-07 12:33:00,37.138305,1.4467589999999992,1.5870417038113547,7.175926,7.465277,35.59030000000001,4462.467222228373
2025-09-07 12:36:00,37.138305,1.5046299999999997,1.561786299060544,7.204866,7.320606,34.72219999999999,4462.517222228374
2025-09-07 12:39:00,37.12384,1.4467600000000003,1.5319267798794693,7.291666,7.465275999999999,34.72230000000002,4462.567222228374
2025-09-07 12:42:00,37.138305,1.3888889999999998,1.556049199634221,7.175926,7.523147,35.59030000000001,4462.617222228374
2025-09-07 12:45:00,39.192710000000005,1.4178240000000004,1.54437540607805,7.118060000000001,7.378475999999999,36.16899999999998,4462.667222228374
2025-09-07 12:48:00,39.20718,1.3310179999999994,1.5640994607581402,6.973375,7.465277,37.615700000000004,4462.717222228374
2025-09-07 12:51:00,37.138305,1.273148,1.544476970602218,6.94444,7.5231520000000005,36.45840000000004,4462.7672222283745
2025-09-07 12:54:00,37.138305,1.3020829999999997,1.5479259689632,6.944444999999999,7.465281999999999,35.879700000000014,4462.817222228375
2025-09-07 12:57:00,37.138305,1.3310180000000003,1.5113058592167967,6.97338,7.3495420000000005,36.45839999999998,4462.867222228375
2025-09-07 13:00:00,35.836225,1.359954,1.4863627936925266,7.0023159999999995,7.262732000000001,34.72220000000004,4462.917222228375
2025-09-07 13:03:00,34.534145,1.359953,1.4863622631667022,6.97338,7.233797000000001,33.85410000000002,4462.967222228375
2025-09-07 13:06:00,37.138305,1.4178240000000004,1.5029572747951132,6.97338,7.146986,33.85410000000002,4463.017222228375
2025-09-07 13:09:00,34.54861,1.359953,1.4999791124918929,6.91551,7.2048570000000005,35.01159999999999,4463.067222228376
2025-09-07 13:12:00,35.85069,1.4467590000000001,1.545824426750811,7.0023100000000005,7.204861,34.14349999999996,4463.117222228376
2025-09-07 13:15:00,34.534145,1.359953,1.5135237507219743,6.857640000000001,7.175927,34.43289999999996,4463.167222228376
2025-09-07 13:18:00,34.54861,1.359953,1.4863622631667017,6.91551,7.175927,33.56479999999999,4463.217222228376
2025-09-07 13:21:00,37.138305,1.359953,1.4863622631667022,6.97338,7.233797000000001,34.72229999999996,4463.267222228376
2025-09-07 13:24:00,37.12384,1.359953,1.5135284179033361,7.0023100000000005,7.320607000000001,35.01150000000001,4463.3172222283765
2025-09-07 13:27:00,37.138305,1.359954,1.4863627936925259,6.973376000000001,7.233792,35.87959999999998,4463.367222228377
2025-09-07 13:30:00,37.109375,1.3888889999999998,1.5153681033897468,6.886576000000001,7.146987000000001,35.30090000000001,4463.417222228377
2025-09-07 13:33:00,37.138305,1.3888889999999998,1.5016581054594167,6.973376000000001,7.2048570000000005,35.01150000000001,4463.467222228377
2025-09-07 13:36:00,37.138305,1.3888889999999998,1.5153681033897468,6.944446,7.2048570000000005,35.011600000000044,4463.517222228377
2025-09-07 13:39:00,37.138305,1.4178240000000004,1.502962087707525,6.944440000000001,7.118055999999999,34.72219999999999,4463.567222228377
2025-09-07 13:42:00,35.836225,1.3020829999999997,1.4822159272399065,6.712960000000001,7.089117,36.16899999999998,4463.617222228378
2025-09-07 13:45:00,35.85069,1.273148,1.4663811880086524,6.77083,7.175922000000001,36.16899999999998,4463.667222228378
2025-09-07 13:48:00,37.138305,1.3310180000000003,1.4844775349432027,6.91551,7.233792,35.87969999999996,4463.717222228378
2025-09-07 13:51:00,37.12384,1.3888889999999998,1.5016581054594171,7.0023159999999995,7.233797000000001,35.59030000000001,4463.767222228378
2025-09-07 13:54:00,37.138305,1.3888889999999998,1.4739918602965532,6.973376000000001,7.146987000000001,34.43289999999996,4463.817222228378
2025-09-07 13:57:00,37.138305,1.359953,1.4726617320914077,6.91551,7.146987000000001,35.30090000000001,4463.8672222283785
2025-09-07 14:00:00,37.138305,1.359953,1.4726617320914077,6.97338,7.2048570000000005,36.16899999999998,4463.917222228379
2025-09-07 14:03:00,35.836225,1.3310180000000003,1.4844775349432027,6.857640000000001,7.175922000000001,35.87959999999998,4463.967222228379
2025-09-07 14:06:00,37.138305,1.359953,1.4999791124918929,6.857640000000001,7.146987000000001,35.59020000000004,4464.017222228379
2025-09-07 14:09:00,37.138305,1.4178240000000004,1.5580273188074434,6.944440000000001,7.233796,35.30090000000001,4464.067222228379
2025-09-07 14:12:00,37.138305,1.3888889999999998,1.5290098223090776,6.973375,7.262736,35.87959999999998,4464.117222228379
2025-09-07 14:15:00,37.138305,1.3888889999999998,1.5425664029081099,6.944444999999999,7.262736,36.45830000000001,4464.16722222838
2025-09-07 14:18:00,37.138305,1.3310179999999994,1.5378402833854297,6.944444999999999,7.378477,35.59029999999996,4464.21722222838
2025-09-07 14:21:00,34.54861,1.3310180000000003,1.5113058592167967,6.97338,7.3495420000000005,33.85409999999996,4464.26722222838
2025-09-07 14:24:00,34.534145,1.359953,1.4999791124918929,6.91551,7.2048570000000005,33.85419999999999,4464.31722222838
2025-09-07 14:27:00,34.534145,1.3888889999999998,1.4878635716437494,7.0023159999999995,7.2048570000000005,34.14340000000004,4464.36722222838
2025-09-07 14:30:00,34.577545,1.4178240000000004,1.5029620877075247,7.0023100000000005,7.1759260000000005,33.56479999999999,4464.4172222283805
2025-09-07 14:33:00,37.138305,1.4178240000000004,1.5168496045279127,7.06018,7.262736,35.30090000000001,4464.467222228381
2025-09-07 14:36:00,37.138305,1.2442129999999993,1.4894863408525827,6.8287,7.349537,35.87960000000004,4464.517222228381
2025-09-07 14:39:00,41.015625,1.186343,1.4819147357931843,6.568284,7.204861,37.905100000000004,4464.567222228381
2025-09-07 14:42:00,42.578125,1.070601,1.497643063150341,6.365738,7.320607000000001,38.19440000000003,4464.617222228381
2025-09-07 14:45:00,43.330435,1.1284720000000004,1.5093597251943818,6.481478000000001,7.320606,39.0625,4464.667222228381
2025-09-07 14:48:00,41.767935,1.157407,1.5023000311892667,6.481484000000001,7.233797000000001,37.905100000000004,4464.717222228382
2025-09-07 14:51:00,39.973960000000005,1.2152779999999996,1.52389151019776,6.684029999999999,7.3495420000000005,38.48380000000003,4464.767222228382
2025-09-07 14:54:00,41.015625,1.3888889999999998,1.556049199634221,6.944444999999999,7.291665999999999,36.74769999999995,4464.817222228382
2025-09-07 14:57:00,39.973960000000005,1.3310179999999994,1.5378402833854297,6.886575,7.320607000000001,36.16899999999998,4464.867222228382
2025-09-07 15:00:00,39.973960000000005,1.359954,1.5269939661081628,6.94444,7.291665999999999,37.90500000000003,4464.917222228382
2025-09-07 15:03:00,41.015625,1.3020839999999998,1.5087072475607823,6.79977,7.233796,37.61579999999998,4464.9672222283825
2025-09-07 15:06:00,38.16551,1.273148,1.531625297117971,6.7997700000000005,7.3495420000000005,35.30090000000001,4465.017222228383
2025-09-07 15:09:00,37.12384,1.3020829999999997,1.5087066959572555,6.7997700000000005,7.233797000000001,37.037000000000035,4465.067222228383
2025-09-07 15:12:00,37.138305,1.3310179999999994,1.5246060315721284,6.886575,7.291667,35.59029999999996,4465.117222228383
2025-09-07 15:15:00,39.192710000000005,1.359954,1.51352895487657,7.00231,7.320606,36.16899999999998,4465.167222228383
2025-09-07 15:18:00,39.20718,1.3020829999999997,1.5218488279669893,6.915509999999999,7.378477,35.87959999999998,4465.217222228383
2025-09-07 15:21:00,37.138305,1.3020829999999997,1.4822205297972812,6.94444,7.320607000000001,35.87959999999998,4465.267222228384
2025-09-07 15:24:00,37.138305,1.3310179999999994,1.5246060315721284,6.944444999999999,7.349537,36.45830000000001,4465.317222228384
2025-09-07 15:27:00,37.138305,1.3020829999999997,1.5479259689632,6.944444999999999,7.465281999999999,34.72220000000004,4465.367222228384
2025-09-07 15:30:00,39.20718,1.3888889999999998,1.5290098223090776,7.031244999999999,7.320606,35.01159999999999,4465.417222228384
2025-09-07 15:33:00,37.12384,1.3888889999999998,1.5425664029081092,6.9155050000000005,7.233796,36.16890000000001,4465.467222228384
2025-09-07 15:36:00,37.12384,1.3310179999999994,1.5246060315721284,6.944444999999999,7.349537,36.16900000000004,4465.5172222283845
2025-09-07 15:39:00,39.20718,1.3020829999999997,1.5218488279669884,6.886570000000001,7.349537,37.615700000000004,4465.567222228385
2025-09-07 15:42:00,39.20718,1.3020829999999997,1.5087066959572555,6.7997700000000005,7.233797000000001,37.03699999999998,4465.617222228385
2025-09-07 15:45:00,39.20718,1.2442129999999993,1.515193032680841,6.71296,7.291667,36.16899999999998,4465.667222228385
2025-09-07 15:48:00,42.549185,1.1284720000000004,1.4972091738017719,6.452547999999999,7.262735999999999,37.905100000000004,4465.717222228385
2025-09-07 15:51:00,51.591435000000004,0.78125,1.463394366871717,5.468750000000001,7.14699,43.98140000000001,4465.767222228385
2025-09-07 15:54:00,54.962385,0.6076390000000007,1.4647010670554714,4.976855,7.262735999999999,46.875,4465.817222228386
2025-09-07 15:57:00,51.605905,0.6365739999999995,1.4998441509913627,5.150466,7.436342,45.717600000000004,4465.867222228386
2025-09-07 16:00:00,43.330435,0.8391200000000003,1.5068272361829493,5.873838,7.494218,40.509299999999996,4465.917222228386
2025-09-07 16:03:00,41.015625,1.0416670000000003,1.4794456917760475,6.307874,7.291667,38.7731,4465.967222228386
2025-09-07 16:06:00,39.973960000000005,1.157407,1.489946402323713,6.597219000000001,7.320602,38.483799999999974,4466.017222228386
2025-09-07 16:09:00,39.20718,1.1863419999999998,1.5069931229851024,6.655093999999999,7.3495420000000005,37.90519999999998,4466.0672222283865
2025-09-07 16:12:00,39.20718,1.157407,1.489946402323713,6.597219000000001,7.320602,38.19449999999995,4466.117222228387
2025-09-07 16:15:00,37.12384,1.1863419999999998,1.4819098010114669,6.539354,7.175922000000001,35.01159999999999,4466.167222228387
2025-09-07 16:18:00,37.138305,1.273148,1.4926833399168797,6.741899999999999,7.204861999999999,35.59029999999996,4466.217222228387
2025-09-07 16:21:00,34.534145,1.3310180000000003,1.5113058592167958,6.8287,7.204861999999999,34.14350000000002,4466.267222228387
2025-09-07 16:24:00,34.51968,1.475695,1.5044479705412106,7.031246,7.089121,34.72220000000004,4466.317222228387
2025-09-07 16:27:00,37.138305,1.4467600000000003,1.4897444763892707,7.031246,7.118055999999999,35.30090000000001,4466.367222228388
2025-09-07 16:30:00,37.138305,1.4178240000000004,1.502962087707525,6.944440000000001,7.118055999999999,35.01159999999999,4466.417222228388
2025-09-07 16:33:00,37.138305,1.359953,1.513523750721975,6.91551,7.233797000000001,35.87959999999998,4466.467222228388
2025-09-07 16:36:00,34.534145,1.359953,1.4726617320914077,6.91551,7.146987000000001,34.43280000000004,4466.517222228388
2025-09-07 16:39:00,34.534145,1.3310180000000003,1.4844775349432027,6.857640000000001,7.175922000000001,34.72219999999999,4466.567222228388
2025-09-07 16:42:00,34.534145,1.3020829999999997,1.4954993608280311,6.886570000000001,7.291667,35.30090000000001,4466.6172222283885
2025-09-07 16:45:00,37.12384,1.3020829999999997,1.4954993608280311,6.886570000000001,7.291667,34.43289999999996,4466.667222228389
2025-09-07 16:48:00,37.12384,1.273148,1.4795653635905002,6.7997700000000005,7.233792,34.43289999999996,4466.717222228389
2025-09-07 16:51:00,37.12384,1.3020829999999997,1.4954947832976946,6.7997700000000005,7.2048570000000005,35.011600000000044,4466.767222228389
2025-09-07 16:54:00,37.138305,1.3310179999999994,1.5113058592167952,6.9155050000000005,7.291667,34.43280000000004,4466.817222228389
2025-09-07 16:57:00,37.138305,1.3310180000000003,1.5113058592167958,6.944440000000001,7.320602,35.30090000000001,4466.867222228389
2025-09-07 17:00:00,34.534145,1.3310180000000003,1.5113058592167958,6.8287,7.204861999999999,35.879700000000014,4466.91722222839
2025-09-07 17:03:00,34.534145,1.3020829999999997,1.4822159272399065,6.828705,7.204861999999999,33.56479999999999,4466.96722222839
2025-09-07 17:06:00,34.534145,1.2442129999999993,1.4372602361146467,6.8287,7.233797000000001,33.85419999999999,4467.01722222839
2025-09-07 17:09:00,35.82176,1.2152769999999995,1.4731013800039938,6.655093999999999,7.2048570000000005,34.43280000000004,4467.06722222839
2025-09-07 17:12:00,37.138305,1.2152769999999995,1.4731058119553366,6.684024,7.233797000000001,34.432799999999986,4467.11722222839
2025-09-07 17:15:00,37.12384,1.2152779999999996,1.498624499607798,6.7419,7.3495420000000005,33.275499999999965,4467.1672222283905
2025-09-07 17:18:00,33.506945,1.3020829999999997,1.4822159272399063,6.944444999999999,7.320602,34.14350000000002,4467.217222228391
2025-09-07 17:21:00,33.506945,1.3888889999999998,1.5016581054594171,7.0023159999999995,7.233797000000001,33.56480000000005,4467.267222228391
2025-09-07 17:24:00,34.534145,1.4467600000000003,1.5319315962271223,7.089116,7.262736,34.43280000000004,4467.317222228391
2025-09-07 17:27:00,32.479745,1.359954,1.51352895487657,7.031246,7.3495420000000005,32.69670000000002,4467.367222228391
2025-09-07 17:30:00,32.494209999999995,1.4178239999999995,1.502957274795113,7.060185999999999,7.233792,33.85419999999999,4467.417222228391
2025-09-07 17:33:00,32.479745,1.4467589999999992,1.5038882763772603,7.089116,7.2048570000000005,32.98610000000002,4467.467222228392
2025-09-07 17:36:00,32.494209999999995,1.5046289999999996,1.5190495832575883,7.262736,7.291667,33.275499999999965,4467.517222228392
2025-09-07 17:39:00,31.206595,1.5046289999999996,1.4901136657396339,7.233796,7.2048570000000005,32.696699999999964,4467.567222228392
2025-09-07 17:42:00,30.150460000000002,1.4467590000000001,,7.118051,7.118052,32.117999999999995,4467.617222228392
2025-09-07 17:45:00,32.479745,1.4467600000000003,1.4611782680057628,7.0023159999999995,7.031245999999999,32.986099999999965,4467.667222228392
2025-09-07 17:48:00,32.479745,1.4467600000000003,1.4897395721050533,7.0023159999999995,7.089116000000001,32.98610000000002,4467.7172222283925
2025-09-07 17:51:00,30.150460000000002,1.4467589999999992,1.4897439665341075,7.089116,7.175927,31.25,4467.767222228393
2025-09-07 17:54:00,32.494209999999995,1.5335650000000003,1.4897420242484805,7.204861,7.118055999999999,31.828700000000026,4467.817222228393
2025-09-07 17:57:00,30.150460000000002,1.4467590000000001,1.4467604999258252,7.089121,7.089122000000001,31.5394,4467.867222228393
2025-09-07 18:00:00,32.479745,1.5335650000000003,1.4897420242484805,7.118051,7.031245999999999,31.8288,4467.917222228393
2025-09-07 18:03:00,30.150460000000002,1.4467589999999992,1.461177764689454,7.060185999999999,7.089117,33.27539999999999,4467.967222228393
2025-09-07 18:06:00,32.479745,1.475695,1.4756985000392906,6.973376000000001,6.973381000000001,32.11810000000003,4468.017222228394
2025-09-07 18:09:00,32.479745,1.359953,1.4450246049658273,6.8287,7.002317,32.696799999999996,4468.067222228394
2025-09-07 18:12:00,32.479745,1.3020829999999997,1.4283380514742818,6.828705,7.089122000000001,32.98610000000002,4468.117222228394
2025-09-07 18:15:00,34.534145,1.2442129999999993,1.4635132457643572,6.597219999999999,7.060187000000001,33.564700000000016,4468.167222228394
2025-09-07 18:18:00,34.54861,1.273148,1.4531244732900153,6.568283999999999,6.944445999999999,34.14359999999999,4468.217222228394
2025-09-07 18:21:00,32.479745,1.2442129999999993,1.424021921928246,6.56829,6.944447,32.98610000000002,4468.2672222283945
2025-09-07 18:24:00,32.479745,1.3310179999999994,1.457349336420819,6.770834999999999,7.0312470000000005,32.407399999999996,4468.317222228395
2025-09-07 18:27:00,30.150460000000002,1.3310180000000003,1.4298999989437824,6.91551,7.118052,32.40740000000005,4468.367222228395
2025-09-07 18:30:00,32.479745,1.4178240000000004,1.4889917458985333,6.857640000000001,7.002316,32.407399999999996,4468.417222228395
2025-09-07 18:33:00,32.494209999999995,1.475695,1.4756934999909366,7.0023159999999995,7.002311,32.407399999999996,4468.467222228395
2025-09-07 18:36:00,32.479745,1.3888889999999998,1.4878683522733402,7.031246,7.233797000000001,32.986099999999965,4468.517222228395
2025-09-07 18:39:00,32.479745,1.4467589999999992,1.5038882763772603,7.089116,7.2048570000000005,33.27540000000005,4468.567222228396
2025-09-07 18:42:00,32.479745,1.4467589999999992,1.5179466602045102,7.060185999999999,7.2048570000000005,33.275499999999965,4468.617222228396
2025-09-07 18:45:00,32.479745,1.5046299999999997,,7.146985999999999,7.146986,33.27539999999999,4468.667222228396
2025-09-07 18:48:00,34.54861,1.4178240000000004,1.502962087707525,6.944440000000001,7.118055999999999,32.98610000000002,4468.717222228396
2025-09-07 18:51:00,34.534145,1.3310179999999994,1.4844775349432031,6.886575,7.2048570000000005,33.56490000000002,4468.767222228396
2025-09-07 18:54:00,34.534145,1.4467600000000003,1.5038887894547024,6.973376000000001,7.089116000000001,33.85419999999999,4468.8172222283965
2025-09-07 18:57:00,32.494209999999995,1.4467589999999992,1.4897390622510078,7.060185999999999,7.146987000000001,32.98610000000002,4468.867222228397
2025-09-07 19:00:00,32.494209999999995,1.3888889999999998,1.4739918602965532,7.0023159999999995,7.175927,33.85419999999999,4468.917222228397
2025-09-07 19:03:00,32.479745,1.3020829999999997,1.455431627339266,6.9155050000000005,7.233792,33.85419999999999,4468.967222228397
2025-09-07 19:06:00,32.479745,1.273148,1.453119878190307,6.7997700000000005,7.175922000000001,33.85420000000005,4469.017222228397
2025-09-07 19:09:00,34.534145,1.3888889999999998,1.5016581054594167,6.886575,7.118055999999999,34.14350000000002,4469.067222228397
2025-09-07 19:12:00,32.479745,1.3310180000000003,1.484482195955466,6.944440000000001,7.262732000000001,34.72220000000004,4469.117222228398
2025-09-07 19:15:00,32.479745,1.3310180000000003,1.470954845753934,6.944440000000001,7.233792,31.828700000000026,4469.167222228398
2025-09-07 19:18:00,33.506945,1.4178239999999995,1.4889917458985333,6.944444999999999,7.089121,32.69670000000002,4469.217222228398
2025-09-07 19:21:00,32.479745,1.359954,1.4863627936925259,6.886570000000001,7.146986,32.11810000000003,4469.267222228398
2025-09-07 19:24:00,32.479745,1.3020829999999997,1.4954993608280311,6.9155050000000005,7.320602,32.98599999999999,4469.317222228398
2025-09-07 19:27:00,32.479745,1.359953,1.4726664800943492,7.0023100000000005,7.233797000000001,32.986099999999965,4469.3672222283985
2025-09-07 19:30:00,32.479745,1.4178239999999995,1.5168448198492825,7.060185999999999,7.262732000000001,33.56479999999999,4469.417222228399
2025-09-07 19:33:00,32.494209999999995,1.4467589999999992,1.4897390622510094,7.204866,7.291667,31.5394,4469.467222228399
2025-09-07 19:36:00,32.479745,1.3888889999999998,1.501662858140925,7.089116,7.320607000000001,32.69670000000002,4469.517222228399
2025-09-07 19:39:00,32.494209999999995,1.3888889999999998,1.5016581054594167,7.146996000000001,7.378477,32.407399999999996,4469.567222228399
2025-09-07 19:42:00,34.534145,1.3888889999999998,1.5153728288675683,7.118056,7.378477,33.56490000000002,4469.617222228399
2025-09-07 19:45:00,34.54861,1.3888889999999998,1.5153728288675683,7.089116,7.349537,32.9862,4469.6672222284
2025-09-07 19:48:00,37.12384,1.4178240000000004,1.5580273188074434,7.0023100000000005,7.291665999999999,34.43289999999996,4469.7172222284
2025-09-07 19:51:00,37.138305,1.3020829999999997,1.508711249074828,7.00231,7.436347,34.72219999999999,4469.7672222284
2025-09-07 19:54:00,34.534145,1.3310179999999994,1.5378402833854297,7.031244999999999,7.465277,34.72229999999996,4469.8172222284
2025-09-07 19:57:00,32.479745,1.3310190000000004,1.5246111640392472,7.089116,7.494216999999999,32.9862,4469.8672222284
2025-09-07 20:00:00,32.465275000000005,1.4467600000000003,1.5319267798794693,7.146996000000001,7.320606,32.986099999999965,4469.9172222284005
2025-09-07 20:03:00,32.479745,1.359953,1.4863622631667017,7.118060000000001,7.378477,33.275499999999965,4469.967222228401
2025-09-07 20:06:00,32.494209999999995,1.359953,1.4999838059111548,7.06018,7.349537,32.696799999999996,4470.017222228401
2025-09-07 20:12:00,30.150460000000002,1.4178239999999995,1.460798164312435,7.031246,7.118052,32.407399999999996,4470.017222228401
2025-09-07 20:15:00,30.150460000000002,1.5046299999999997,1.4901141625184582,7.060185999999999,7.031245999999999,32.117999999999995,4470.067222228401
2025-09-07 20:18:00,30.13599,1.359954,1.4450203199741534,7.0023159999999995,7.175922000000001,32.407399999999996,4470.117222228401
2025-09-07 20:21:00,30.150460000000002,1.359954,1.4310743595961326,6.973376000000001,7.118052,31.82869999999997,4470.167222228401
2025-09-07 20:24:00,30.150460000000002,1.3888889999999998,1.4318520263760839,6.944446,7.0312470000000005,32.407399999999996,4470.217222228402
2025-09-07 20:27:00,30.150460000000002,1.359953,1.4450197993344533,6.857640000000001,7.0312470000000005,31.5394,4470.267222228402
2025-09-07 20:30:00,32.479745,1.3310179999999994,1.457349336420819,6.770834999999999,7.0312470000000005,32.696799999999996,4470.317222228402
2025-09-07 20:33:00,32.494209999999995,1.3020839999999998,1.44192273312821,6.684029999999999,6.973376,32.696799999999996,4470.367222228402
2025-09-07 20:36:00,34.54861,1.3310189999999995,1.4573545826056962,6.71296,6.973381000000001,31.82869999999997,4470.417222228402
2025-09-07 20:39:00,32.494209999999995,1.273148,1.453119878190307,6.741899999999999,7.118052,33.275499999999965,4470.4672222284025
2025-09-07 20:42:00,32.479745,1.3020829999999997,1.4822159272399065,6.7997700000000005,7.175927,33.56480000000005,4470.517222228403
2025-09-07 20:45:00,32.479745,1.3020829999999997,1.4419268796121962,6.77083,7.060187000000001,33.85419999999999,4470.567222228403
2025-09-07 20:48:00,32.494209999999995,1.3310179999999994,1.457349336420819,6.770834999999999,7.0312470000000005,32.11809999999997,4470.617222228403
2025-09-07 20:51:00,32.494209999999995,1.3310179999999994,1.4436682827387184,6.799765,7.0312470000000005,33.56479999999999,4470.667222228403
2025-09-07 20:54:00,30.150460000000002,1.3310179999999994,1.4299047709879398,6.741895,6.944447,32.696699999999964,4470.717222228403
2025-09-07 20:57:00,31.177660000000003,1.3020829999999997,1.4419268796121962,6.6550899999999995,6.944447,32.9862,4470.767222228404
2025-09-07 21:00:00,32.494209999999995,1.359954,1.4726670073552024,6.77083,7.002316,33.27550000000002,4470.817222228404
2025-09-07 21:03:00,31.19213,1.3310179999999994,1.4436682827387184,6.828705,7.060187000000001,33.27539999999999,4470.867222228404
2025-09-07 21:06:00,32.465275000000005,1.359953,1.4588848365953544,6.8287,7.0312470000000005,32.98610000000002,4470.917222228404
2025-09-07 21:09:00,32.465275000000005,1.3310179999999994,1.4160516667437875,6.770834999999999,6.944447,32.407399999999996,4470.967222228404
2025-09-07 21:12:00,33.506945,1.3020829999999997,1.4419268796121962,6.77083,7.060187000000001,33.27550000000002,4471.0172222284045
2025-09-07 21:15:00,32.465275000000005,1.359954,1.4863627936925266,6.741899999999999,7.002316,33.27539999999999,4471.067222228405
2025-09-07 21:18:00,32.479745,1.3310179999999994,1.484482195955465,6.684024999999999,7.002317,33.56480000000005,4471.117222228405
2025-09-07 21:21:00,30.150460000000002,1.3020830000000005,1.441926879612196,6.770830000000001,7.060186999999999,32.11810000000003,4471.167222228405
2025-09-07 21:24:00,30.150460000000002,1.3888889999999998,1.4318569268476489,6.973376000000001,7.060187000000001,31.82869999999997,4471.217222228405
2025-09-07 21:27:00,32.465275000000005,1.4467600000000003,1.4611782680057628,7.0023159999999995,7.031245999999999,33.56479999999999,4471.267222228405
2025-09-07 21:30:00,32.479745,1.4178240000000004,1.4889917458985333,6.97338,7.118055999999999,32.11800000000005,4471.317222228406
2025-09-07 21:33:00,32.479745,1.4178240000000004,1.5168448198492825,6.97338,7.1759260000000005,32.696699999999964,4471.367222228406
2025-09-07 21:36:00,32.494209999999995,1.359953,1.4726664800943492,7.0023100000000005,7.233797000000001,33.27550000000002,4471.417222228406
2025-09-07 21:39:00,32.479745,1.359954,1.4726670073552017,6.973376000000001,7.204861999999999,32.407399999999996,4471.467222228406
2025-09-07 21:42:00,32.494209999999995,1.3888889999999998,1.460031103406191,7.0023159999999995,7.146987000000001,33.27550000000002,4471.517222228406
2025-09-07 21:45:00,30.150460000000002,1.3888889999999998,1.4459885627702496,6.944446,7.060187000000001,31.828700000000026,4471.5672222284065
2025-09-07 21:48:00,30.150460000000002,1.3888889999999998,1.4318520263760839,6.944446,7.0312470000000005,32.117999999999995,4471.617222228407
2025-09-07 21:51:00,32.479745,1.4178240000000004,1.4607981643124397,6.91551,7.002316,32.69670000000002,4471.667222228407
2025-09-07 21:54:00,33.506945,1.3310179999999994,1.4844775349432031,6.886575,7.2048570000000005,33.56479999999999,4471.717222228407
2025-09-07 21:57:00,32.479745,1.359953,1.4726617320914077,6.91551,7.146987000000001,31.82869999999997,4471.767222228407
2025-09-07 22:00:00,32.479745,1.4467600000000003,1.4611832351643779,6.973376000000001,7.002316,33.85409999999996,4471.817222228407
2025-09-07 22:03:00,32.494209999999995,1.4467589999999992,1.5038882763772603,7.031246,7.146987000000001,33.85410000000002,4471.867222228408
2025-09-07 22:06:00,32.479745,1.4178239999999995,1.4889917458985333,7.089116,7.233792,33.27550000000002,4471.917222228408
2025-09-07 22:09:00,31.206595,1.3888889999999998,1.460031103406191,6.944446,7.089117,32.407399999999996,4471.967222228408
2025-09-07 22:12:00,32.494209999999995,1.3888889999999998,1.460031103406191,6.886576000000001,7.0312470000000005,32.40749999999997,4472.017222228408
2025-09-07 22:15:00,32.494209999999995,1.359953,1.4588848365953544,6.857640000000001,7.060187000000001,32.40740000000005,4472.067222228408
2025-09-07 22:18:00,32.494209999999995,1.273148,1.4397886984029435,6.799765,7.146986999999999,33.56479999999999,4472.1172222284085
2025-09-07 22:21:00,30.16493,1.3020829999999997,1.4419268796121962,6.799765,7.089122000000001,32.69670000000002,4472.167222228409
2025-09-07 22:24:00,30.13599,1.3310179999999994,1.4298999989437808,6.886575,7.089117,30.9606,4472.217222228409
2025-09-07 22:27:00,32.494209999999995,1.2152769999999995,1.4212615139285987,6.655093999999999,7.089117,32.98610000000002,4472.267222228409
2025-09-07 22:30:00,34.534145,1.2152780000000005,1.4602471266833437,6.568284000000001,7.089116000000001,34.72230000000002,4472.317222228409
2025-09-07 22:33:00,37.138305,1.1284720000000004,1.4604247343102845,6.394678000000001,7.118055999999999,35.59030000000001,4472.367222228409
2025-09-07 22:36:00,37.138305,1.0416659999999993,1.4440232453987532,6.2500029999999995,7.146987000000001,36.16890000000001,4472.41722222841
2025-09-07 22:39:00,37.12384,1.0416659999999993,1.4440273528082228,6.163193,7.060187000000001,35.59030000000001,4472.46722222841
2025-09-07 22:42:00,37.138305,1.070601,1.4619249089165676,6.278938,7.146987000000001,35.30090000000001,4472.51722222841
2025-09-07 22:45:00,35.836225,1.0416660000000002,1.4440232453987536,6.278938,7.175922000000001,34.43289999999996,4472.56722222841
2025-09-07 22:48:00,34.54861,1.1284720000000004,1.4727408088705711,6.423614,7.175922000000001,33.56479999999999,4472.61722222841
2025-09-07 22:51:00,34.534145,1.2152769999999995,1.4602465615351392,6.655093999999999,7.175927,34.14349999999996,4472.6672222284105
2025-09-07 22:54:00,35.82176,1.2442129999999993,1.4635132457643558,6.8287,7.291667,33.85410000000002,4472.717222228411
2025-09-07 22:57:00,34.534145,1.273148,1.5187094190684194,6.7997700000000005,7.320602,35.01150000000001,4472.767222228411
2025-09-07 23:00:00,34.534145,1.3310179999999994,1.5113058592167952,6.9155050000000005,7.291667,35.59029999999996,4472.817222228411
2025-09-07 23:03:00,33.506945,1.3310180000000003,1.4979287865068,6.97338,7.320602,32.98610000000002,4472.867222228411
2025-09-07 23:06:00,32.479745,1.359953,1.4999838059111548,7.0023100000000005,7.291667,33.56479999999999,4472.917222228411
2025-09-07 23:09:00,32.479745,1.359954,1.4999843396745536,7.031246,7.320602,33.85419999999999,4472.967222228412
2025-09-07 23:12:00,32.479745,1.4467589999999992,1.5179515050682009,7.175926,7.320607000000001,33.27540000000005,4473.017222228412
2025-09-07 23:15:00,32.479745,1.5335650000000003,1.5335685000033665,7.262731,7.262736,33.27539999999999,4473.067222228412
2025-09-07 23:18:00,32.479745,1.5335650000000003,1.5190525706502245,7.118051,7.089116000000001,32.98610000000002,4473.117222228412
2025-09-07 23:21:00,32.479745,1.5335650000000003,1.5335684999807435,7.118051,7.118055999999999,33.27539999999999,4473.167222228412
2025-09-07 23:24:00,30.1794,1.4756939999999998,1.5186845461671807,7.118051,7.2048570000000005,31.828700000000026,4473.2172222284125
2025-09-07 23:27:00,30.150460000000002,1.4756939999999998,1.504447464067473,7.118051,7.175927,32.117999999999995,4473.267222228413
2025-09-07 23:30:00,30.13599,1.4756939999999998,1.4901161755282015,7.118051,7.146987000000001,32.986099999999965,4473.317222228413
2025-09-07 23:33:00,30.150460000000002,1.4756939999999998,1.4901161755282015,7.175921,7.2048570000000005,32.696699999999964,4473.367222228413
2025-09-07 23:36:00,32.479745,1.5335650000000003,1.5044429699245625,7.204861,7.146986,32.696799999999996,4473.417222228413
2025-09-07 23:39:00,32.479745,1.5335649999999994,1.519052570650223,7.175926,7.146991000000001,32.407399999999996,4473.467222228413
2025-09-07 23:42:00,34.54861,1.4467590000000001,1.503888276377261,7.0023100000000005,7.118051,33.27550000000002,4473.517222228414
2025-09-07 23:45:00,34.534145,1.3020829999999997,1.4822159272399065,6.828705,7.204861999999999,33.27550000000002,4473.567222228414
