Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-09-07 23:48:00,34.534145,1.359954,1.5269893244894823,6.741899999999999,7.089116000000001,34.432799999999986,4473.617222228414
2025-09-07 23:51:00,37.138305,1.1863419999999998,1.4051338053756548,6.6261589999999995,7.089117,35.01159999999999,4473.667222228414
2025-09-07 23:54:00,39.98843,1.0127319999999997,1.4022652137855498,6.221063,7.089121,36.45839999999998,4473.717222228414
2025-09-07 23:57:00,44.09722,0.8101849999999997,1.4332226081471062,5.6134260000000005,7.118051,39.0625,4473.7672222284145
2025-09-08 00:00:00,46.94734,0.694445,1.444840094106802,5.208330999999999,7.118055999999999,41.66669999999999,4473.817222228415
2025-09-08 00:03:00,41.001155,0.49189799999999995,1.3640198141217867,4.658563999999999,7.089117999999999,38.483799999999974,4473.867222228415
2025-09-08 00:06:00,35.82176,0.6655099999999994,1.3919380265529346,5.179402,7.031252,34.72219999999999,4473.917222228415
2025-09-08 00:09:00,32.479745,0.7233799999999997,1.3580216805457446,5.439812000000001,7.002312,32.696799999999996,4473.967222228415
2025-09-08 00:12:00,30.1794,0.868055,1.3659978118078153,5.8738470000000005,7.031251999999999,31.539300000000026,4474.017222228415
2025-09-08 04:06:00,30.150460000000002,0.983797,1.3959511278131647,6.105322999999999,7.031245999999999,30.671299999999974,4474.017222228415
2025-09-08 04:09:00,32.479745,0.9548610000000002,1.4351058129259575,6.018517,7.118055999999999,32.407399999999996,4474.017222228415
2025-09-08 04:12:00,32.479745,0.868055,1.3881446745042743,5.931712000000001,7.146987000000001,32.98600000000005,4474.017222228415
2025-09-08 04:15:00,30.16493,0.868055,1.388148486064726,5.758097,6.973382,32.40750000000003,4474.017222228415
2025-09-08 05:33:00,32.47974,1.5046290000000004,1.445988589459506,7.002314000000001,6.886575000000001,32.40750000000003,4474.017222228415
2025-09-08 05:36:00,41.015625,1.2731480000000008,1.5316252971179718,6.857634,7.407405999999999,37.905100000000004,4474.067222228416
2025-09-08 05:39:00,41.001155,1.1284720000000004,1.5693104136233926,6.712964,7.6967620000000005,37.32639999999998,4474.117222228416
2025-09-08 05:42:00,41.767935,1.1284720000000004,1.4850075091024781,6.568284000000001,7.3495420000000005,38.773199999999974,4474.167222228416
2025-09-08 05:45:00,39.973960000000005,1.1284720000000004,1.4356093853186962,6.2789340000000005,6.944442,37.615700000000004,4474.217222228416
2025-09-08 05:48:00,39.20718,1.1284720000000004,1.4356093853186962,6.2789340000000005,6.944442,36.45839999999998,4474.267222228416
2025-09-08 05:51:00,37.12384,1.0995370000000007,1.4431601140368806,6.307874000000001,7.060186999999999,36.16909999999996,4474.3172222284165
2025-09-08 05:54:00,34.54861,1.157407,1.4272592401385118,6.2789340000000005,6.857637,35.59030000000001,4474.367222228417
2025-09-08 05:57:00,34.534145,1.157407,1.4399196848672515,6.423614,7.0312470000000005,35.01159999999999,4474.417222228417
2025-09-08 06:00:00,34.534145,1.157407,1.452520185398372,6.481479,7.118052,34.432799999999986,4474.467222228417
2025-09-08 06:03:00,32.494209999999995,1.157407,1.4399196848672506,6.510419000000001,7.118052,33.85419999999999,4474.517222228417
2025-09-08 06:06:00,34.534145,1.1863419999999998,1.4438243168994433,6.539349,7.089117,32.696799999999996,4474.567222228417
2025-09-08 06:09:00,35.82176,1.273148,1.4795699085288478,6.770829000000001,7.204861,34.43290000000002,4474.617222228418
2025-09-08 06:12:00,34.54861,1.1863419999999998,1.506993122985102,6.684029000000001,7.378477,33.27550000000002,4474.667222228418
2025-09-08 06:15:00,34.534145,1.157407,1.489946402323713,6.655089,7.3784719999999995,34.432799999999986,4474.717222228418
2025-09-08 06:18:00,32.479745,1.1284720000000004,1.47274505599516,6.597224,7.3495420000000005,33.56479999999999,4474.767222228418
2025-09-08 06:21:00,32.494209999999995,1.157407,1.452520185398372,6.712964,7.349537,32.407399999999996,4474.817222228418
2025-09-08 06:24:00,32.494209999999995,1.0995369999999998,1.4553829960626006,6.597224000000001,7.378477,34.43290000000002,4474.8672222284185
2025-09-08 06:27:00,32.494209999999995,1.0995369999999998,1.4917054036087607,6.597224000000001,7.465277,32.69670000000002,4474.917222228419
2025-09-08 06:30:00,33.52141,1.0995369999999998,1.4553829960626006,6.597224000000001,7.378477,32.696799999999996,4474.967222228419
2025-09-08 06:33:00,34.534145,1.186343,1.4692850881314103,6.684024000000001,7.291671,33.27550000000002,4475.017222228419
2025-09-08 06:36:00,34.534145,1.1574080000000002,1.4899469941000645,6.655094,7.378475999999999,33.27539999999999,4475.067222228419
2025-09-08 06:39:00,34.51968,1.070602,1.497639601512713,6.5393539999999994,7.494212,33.564899999999966,4475.117222228419
2025-09-08 06:42:00,34.534145,1.0995369999999998,1.4675445233866915,6.5393539999999994,7.349537,33.56479999999999,4475.16722222842
2025-09-08 06:45:00,34.54861,1.070601,1.44991658726776,6.510418,7.349537,32.986099999999965,4475.21722222842
2025-09-08 06:48:00,37.138305,1.1284720000000004,1.4850075091024781,6.539348,7.320606,33.56479999999999,4475.26722222842
2025-09-08 06:51:00,37.138305,1.0416659999999993,1.4440273528082228,6.481482999999999,7.378477,35.01159999999999,4475.31722222842
2025-09-08 06:54:00,38.16551,1.070602,1.4976436887637334,6.423608000000001,7.378475999999999,35.59030000000001,4475.36722222842
2025-09-08 06:57:00,41.030095,1.0127319999999997,1.484229982408478,6.221067999999999,7.291665999999999,36.74770000000001,4475.4172222284205
2025-09-08 07:00:00,39.973960000000005,0.8969909999999999,1.4520123515288248,6.105322999999999,7.407412,36.45839999999998,4475.467222228421
2025-09-08 07:03:00,41.001155,0.9548610000000002,1.480277376761205,6.0763869999999995,7.291665999999999,35.87960000000004,4475.517222228421
2025-09-08 07:06:00,44.082755000000006,0.8969909999999999,1.4955322732619076,5.9606520000000005,7.378471,37.905100000000004,4475.567222228421
2025-09-08 07:09:00,46.180555,0.8680560000000002,1.517550410816104,5.815977,7.378471,39.0625,4475.617222228421
2025-09-08 07:12:00,47.714119999999994,0.78125,1.5040133404111498,5.584486,7.378475999999999,41.08800000000002,4475.667222228421
2025-09-08 07:15:00,49.247690000000006,0.6944439999999998,1.4642733593017196,5.439816,7.407412,42.245299999999986,4475.717222228422
2025-09-08 07:18:00,45.153355,0.8101850000000006,1.5058402991226498,5.700232,7.407406999999999,39.6413,4475.767222228422
2025-09-08 07:21:00,41.015625,0.9837959999999999,1.533273013264102,6.249998,7.523152,37.90499999999997,4475.817222228422
2025-09-08 07:24:00,34.534145,1.2152779999999996,1.5613479282782374,6.77083,7.523152,34.14359999999999,4475.867222228422
2025-09-08 07:27:00,33.506945,1.3310190000000004,1.5510062707297272,7.031246,7.494216999999999,33.564899999999966,4475.917222228422
2025-09-08 07:30:00,32.479745,1.4756939999999998,1.5469055828741,7.233801000000001,7.378477,33.27539999999999,4475.9672222284225
2025-09-08 07:33:00,33.506945,1.4756939999999998,1.5328397294964526,7.320601000000001,7.436347,33.27550000000002,4476.017222228423
2025-09-08 07:36:00,34.534145,1.5335650000000003,1.5765702342386165,7.320601000000001,7.407406,33.27550000000002,4476.067222228423
2025-09-08 07:39:00,32.479745,1.4178239999999995,1.54437540607805,7.204866,7.465281999999999,32.98610000000002,4476.117222228423
2025-09-08 07:42:00,35.836225,1.4178240000000004,1.5306517393754535,7.06018,7.291665999999999,32.40749999999997,4476.167222228423
2025-09-08 07:45:00,34.534145,1.3020829999999997,1.4822205297972812,7.00231,7.378477,35.30090000000001,4476.217222228423
2025-09-08 07:48:00,37.109375,1.2442129999999993,1.5023744070175458,6.944439999999999,7.494217000000001,33.85410000000002,4476.267222228424
2025-09-08 07:51:00,34.534145,1.2442129999999993,1.502369964962245,6.97338,7.523147,35.87959999999998,4476.317222228424
2025-09-08 07:54:00,37.138305,1.2152769999999995,1.511290268176479,6.857634,7.494217000000001,35.59030000000001,4476.367222228424
2025-09-08 07:57:00,37.138305,1.2152779999999996,1.5238915101977593,6.88657,7.5520819999999995,36.16899999999998,4476.417222228424
2025-09-08 08:00:00,34.534145,1.3310190000000004,1.5771282112380742,7.118056,7.638887,34.43280000000004,4476.467222228424
2025-09-08 08:03:00,33.506945,1.4756939999999998,1.5469055828741,7.407406,7.5520819999999995,32.407399999999996,4476.5172222284245
2025-09-08 08:06:00,30.16493,1.5046299999999997,1.5190550548507977,7.436342,7.465281999999999,31.8288,4476.567222228425
2025-09-08 08:09:00,34.534145,1.5625,,7.378475999999999,7.378475999999999,33.56479999999999,4476.617222228425
2025-09-08 08:12:00,35.836225,1.4467600000000003,1.5319267798794693,7.233796000000001,7.407406,36.16899999999998,4476.667222228425
2025-09-08 08:15:00,34.534145,1.359953,1.5403854061216162,7.08912,7.465277,35.011600000000044,4476.717222228425
2025-09-08 08:18:00,37.138305,1.3888889999999998,1.5560538475798449,7.00231,7.349540999999999,33.85419999999999,4476.767222228425
2025-09-08 08:21:00,39.20718,1.186343,1.5194415014762261,6.655094,7.378471,36.16899999999998,4476.817222228426
2025-09-08 08:24:00,41.015625,1.0127309999999996,1.4957434193718717,6.336808,7.436347,36.74770000000001,4476.867222228426
2025-09-08 08:27:00,37.12384,1.2442130000000002,1.5406457615639142,6.7997700000000005,7.436347,35.59029999999996,4476.917222228426
2025-09-08 08:30:00,37.138305,1.2442129999999993,1.515193032680841,6.857639999999999,7.436347,34.432799999999986,4476.967222228426
2025-09-08 08:33:00,39.20718,1.1284720000000004,1.4850032817486152,6.626158,7.407406,36.74769999999995,4477.017222228426
2025-09-08 08:36:00,41.015625,1.0127309999999996,1.5300031540281311,6.278937999999999,7.465277,37.905100000000004,4477.0672222284265
2025-09-08 08:39:00,37.138305,1.3020839999999998,1.5608692315059434,7.031246,7.581022000000001,33.85419999999999,4477.117222228427
2025-09-08 08:42:00,34.534145,1.475695,1.5886238499015815,7.407411999999999,7.638887,34.14349999999996,4477.167222228427
2025-09-08 08:45:00,32.494209999999995,1.5046299999999997,1.5758642336364486,7.320601999999999,7.465281999999999,32.696699999999964,4477.217222228427
2025-09-08 08:48:00,34.577545,1.5046299999999997,1.5476302408834695,7.291666,7.378475999999999,34.14350000000002,4477.267222228427
2025-09-08 08:51:00,37.138305,1.2731480000000008,1.5316252971179718,6.770834,7.320605999999999,34.72219999999999,4477.317222228427
2025-09-08 08:54:00,39.20718,1.0995369999999998,1.503707120456859,6.481482999999999,7.378475999999999,35.87959999999998,4477.367222228428
2025-09-08 08:57:00,42.549185,1.0416670000000003,1.4676925284364661,6.250003,7.204866,37.615700000000004,4477.417222228428
2025-09-08 09:00:00,43.330435,0.868055,1.4750357227178603,5.844912000000001,7.291667,39.3519,4477.467222228428
2025-09-08 09:03:00,39.20718,1.0127319999999997,1.4957440681694916,6.307874,7.407412000000001,35.011499999999955,4477.517222228428
2025-09-08 09:06:00,39.20718,1.0995369999999998,1.4917095598832337,6.394672999999999,7.262736,34.72229999999996,4477.567222228428
2025-09-08 09:09:00,39.20718,1.0127309999999996,1.5186294134622738,6.2500029999999995,7.407412,37.905100000000004,4477.617222228429
2025-09-08 09:12:00,39.192710000000005,1.0416659999999993,1.502810629230133,6.394672999999999,7.436347,36.74770000000001,4477.667222228429
2025-09-08 09:15:00,39.959495000000004,1.070602,1.5211967883551285,6.3657379999999995,7.378475999999999,36.16900000000004,4477.717222228429
2025-09-08 09:18:00,42.549185,0.983797,1.5108388855705883,6.192132999999999,7.407406,38.7731,4477.767222228429
2025-09-08 09:21:00,41.015625,0.8969909999999999,1.4847125822601224,6.105322999999999,7.494212,38.7731,4477.817222228429
2025-09-08 09:24:00,41.015625,1.0127309999999996,1.507211119790366,6.307868,7.436347,36.45839999999998,4477.8672222284295
2025-09-08 09:27:00,38.16551,1.0416660000000002,1.5144169861655825,6.423608,7.494212,35.59030000000001,4477.91722222843
2025-09-08 09:30:00,37.138305,1.2152769999999995,1.5364316827800033,6.770834,7.465277,37.03709999999995,4477.96722222843
2025-09-08 09:33:00,34.534145,1.273148,1.544472540719483,6.915509999999999,7.494212,35.30090000000001,4478.01722222843
2025-09-08 09:36:00,34.534145,1.3020829999999997,1.5087066959572555,7.03125,7.465277,34.43289999999996,4478.06722222843
2025-09-08 09:39:00,34.54861,1.3020839999999998,1.5218493827722939,6.857639999999999,7.320606,33.56479999999999,4478.11722222843
2025-09-08 09:42:00,34.534145,1.2442129999999993,1.4894863408525827,6.8287,7.349537,35.01150000000001,4478.167222228431
2025-09-08 09:45:00,34.534145,1.3020829999999997,1.5087066959572555,6.944444999999999,7.3784719999999995,33.56479999999999,4478.217222228431
2025-09-08 09:48:00,32.479745,1.359954,1.51352895487657,7.031246,7.3495420000000005,32.407399999999996,4478.267222228431
2025-09-08 09:51:00,34.534145,1.5335649999999994,1.5479884291770198,7.233795999999999,7.262731,34.43290000000002,4478.317222228431
2025-09-08 09:54:00,34.534145,1.4467589999999992,1.5458244267508108,7.146985999999999,7.349537,32.696799999999996,4478.367222228431
2025-09-08 09:57:00,34.534145,1.3310179999999994,1.484482195955465,7.031244999999999,7.349537,33.85419999999999,4478.4172222284315
2025-09-08 10:00:00,37.138305,1.3020839999999998,1.508711800679465,6.8287,7.262736,33.85419999999999,4478.467222228432
2025-09-08 10:03:00,35.836225,1.1863419999999998,1.4944817796943355,6.655093999999999,7.320602,35.011600000000044,4478.517222228432
2025-09-08 10:06:00,34.534145,1.273148,1.5187094190684194,6.85764,7.3784719999999995,33.27539999999999,4478.567222228432
2025-09-08 10:09:00,32.494209999999995,1.3020829999999997,1.4954993608280311,6.886570000000001,7.291667,32.11810000000003,4478.617222228432
2025-09-08 10:12:00,32.494209999999995,1.3020829999999997,1.4688591059529685,6.85764,7.2048570000000005,32.98610000000002,4478.667222228432
2025-09-08 10:15:00,32.479745,1.2442129999999993,1.4504203518566203,6.79977,7.233797000000001,32.696799999999996,4478.717222228433
2025-09-08 10:18:00,33.506945,1.1863419999999998,1.4565869629085952,6.741899,7.320607000000001,33.27540000000005,4478.767222228433
2025-09-08 10:21:00,33.52141,1.1863419999999998,1.4565825642060375,6.6261589999999995,7.2048570000000005,33.85410000000002,4478.817222228433
2025-09-08 10:24:00,32.494209999999995,1.157407,1.4775299443400407,6.510414,7.2048570000000005,32.98610000000002,4478.867222228433
2025-09-08 10:27:00,34.56308,1.1574080000000002,1.4525207671994984,6.5393539999999994,7.1759260000000005,33.275499999999965,4478.917222228433
2025-09-08 10:30:00,34.534145,1.070601,1.4619290503413183,6.423608,7.291667,33.85419999999999,4478.9672222284335
2025-09-08 10:33:00,34.54861,1.1284720000000004,1.47274505599516,6.423608,7.1759260000000005,35.01159999999999,4479.017222228434
2025-09-08 10:36:00,34.534145,1.0995369999999998,1.479654374534349,6.452544,7.291667,34.43289999999996,4479.067222228434
2025-09-08 10:39:00,34.54861,1.157407,1.489946402323713,6.568284000000001,7.291667,34.14359999999999,4479.117222228434
2025-09-08 10:42:00,35.836225,1.2152780000000005,1.5112864803556632,6.597224,7.233796,33.85419999999999,4479.167222228434
2025-09-08 10:45:00,35.836225,1.1863419999999998,1.506993122985102,6.655089,7.349537,34.72219999999999,4479.217222228434
2025-09-08 10:48:00,34.534145,1.157407,1.489946402323713,6.655089,7.3784719999999995,33.564700000000016,4479.267222228435
2025-09-08 10:51:00,37.138305,1.1284719999999995,1.4604247343102847,6.481482999999999,7.204861,35.30090000000001,4479.317222228435
2025-09-08 10:54:00,37.138305,1.0127309999999996,1.4610622281176455,6.2500029999999995,7.262732000000001,34.72220000000004,4479.367222228435
2025-09-08 10:57:00,34.54861,1.2442130000000002,1.5023699649622464,6.741899999999999,7.291667,34.43290000000002,4479.417222228435
2025-09-08 11:00:00,32.479745,1.273148,1.5187094190684194,6.828705,7.349537,32.98610000000002,4479.467222228435
2025-09-08 11:03:00,34.534145,1.3020829999999997,1.4688637341963897,6.799764000000001,7.146991000000001,34.72219999999999,4479.5172222284355
2025-09-08 11:06:00,34.534145,1.070601,1.4378531128221639,6.423608,7.233797000000001,34.72219999999999,4479.567222228436
2025-09-08 11:09:00,34.54861,1.070602,1.4738840260334238,6.423614000000001,7.320602,33.85419999999999,4479.617222228436
2025-09-08 11:12:00,34.534145,1.0995369999999998,1.4431643475850462,6.568284,7.320607000000001,34.72229999999996,4479.667222228436
2025-09-08 11:15:00,34.534145,1.0995369999999998,1.4675487174359354,6.510414000000001,7.320607000000001,35.59030000000001,4479.717222228436
2025-09-08 11:18:00,34.56308,1.070602,1.4738881490091837,6.452544,7.3495420000000005,33.564899999999966,4479.767222228436
2025-09-08 11:21:00,34.534145,1.157407,1.465057882817499,6.655094000000001,7.320607000000001,33.56479999999999,4479.817222228437
2025-09-08 11:24:00,33.506945,1.2152769999999995,1.4858992063552519,6.799764000000001,7.378477,33.85419999999999,4479.867222228437
2025-09-08 11:27:00,33.506945,1.157407,1.489946402323713,6.684029000000001,7.407412,33.85410000000002,4479.917222228437
2025-09-08 11:30:00,32.479745,1.1863419999999998,1.4944861132869818,6.655089,7.320607000000001,32.986099999999965,4479.967222228437
2025-09-08 11:33:00,33.506945,1.1863419999999998,1.4944861132869818,6.655089,7.320607000000001,33.56479999999999,4480.017222228437
2025-09-08 11:36:00,33.492475,1.1863419999999998,1.4565869629085952,6.741899,7.320607000000001,33.56479999999999,4480.0672222284375
2025-09-08 11:39:00,32.479745,1.1863419999999998,1.4944817796943346,6.712964,7.3784719999999995,32.117999999999995,4480.117222228438
2025-09-08 11:42:00,32.494209999999995,1.1863419999999998,1.4692845114444129,6.799764000000001,7.407412,33.564899999999966,4480.167222228438
2025-09-08 11:45:00,33.506945,1.2152769999999995,1.4731058119553362,6.799764000000001,7.349537,32.98610000000002,4480.217222228438
2025-09-08 11:48:00,34.54861,1.2152769999999995,1.511290268176479,6.684024,7.320607000000001,34.43290000000002,4480.267222228438
2025-09-08 11:51:00,34.534145,1.273148,1.505732292126934,6.799764000000001,7.291665999999999,34.14340000000004,4480.317222228438
2025-09-08 11:54:00,34.534145,1.2442130000000002,1.527948204442675,6.684029000000001,7.291665999999999,33.85419999999999,4480.367222228439
2025-09-08 11:57:00,34.534145,1.157407,1.465057882817499,6.741899,7.407412,33.56479999999999,4480.417222228439
2025-09-08 12:00:00,34.54861,1.2442130000000002,1.5023744070175455,6.770829000000001,7.320606,33.275499999999965,4480.467222228439
2025-09-08 12:03:00,34.56308,1.2152769999999995,1.4858992063552519,6.799764000000001,7.378477,33.27550000000002,4480.517222228439
2025-09-08 12:06:00,34.534145,1.359954,1.5269939661081628,7.03125,7.378475999999999,32.407399999999996,4480.567222228439
2025-09-08 12:09:00,32.479745,1.3310179999999994,1.4979334215558628,6.973375,7.320607000000001,33.85419999999999,4480.6172222284395
2025-09-08 12:12:00,32.479745,1.3020829999999997,1.4822205297972812,6.973375,7.3495420000000005,33.27550000000002,4480.66722222844
2025-09-08 12:15:00,32.479745,1.359954,1.5269939661081635,6.915509999999999,7.262736,32.117999999999995,4480.71722222844
2025-09-08 12:18:00,32.479745,1.359954,1.51352895487657,6.94444,7.262736,33.85409999999996,4480.76722222844
2025-09-08 12:21:00,35.836225,1.3020839999999998,1.508711800679465,6.944439999999999,7.378475999999999,34.72220000000004,4480.81722222844
2025-09-08 12:24:00,34.534145,1.3020839999999998,1.5349234300060757,6.944439999999999,7.436346,33.85419999999999,4480.86722222844
2025-09-08 12:27:00,34.54861,1.273148,1.4926878607073621,6.94444,7.407412,33.56480000000005,4480.917222228441
2025-09-08 12:30:00,34.534145,1.3020829999999997,1.5218488279669893,6.915509999999999,7.378477,35.01159999999999,4480.967222228441
2025-09-08 12:33:00,35.836225,1.3020839999999998,1.5218493827722939,6.97338,7.436346,34.43289999999996,4481.017222228441
2025-09-08 12:36:00,37.138305,1.2152779999999996,1.511290846441416,6.88657,7.5231520000000005,34.14359999999999,4481.067222228441
2025-09-08 12:39:00,37.138305,1.2442129999999993,1.4894863408525836,6.944439999999999,7.465277,35.01150000000001,4481.117222228441
2025-09-08 12:42:00,35.836225,1.1863419999999998,1.4944817796943355,6.828703999999999,7.494212,34.72219999999999,4481.1672222284415
2025-09-08 12:45:00,34.534145,1.2152779999999996,1.511290846441416,6.88657,7.5231520000000005,34.43290000000002,4481.217222228442
2025-09-08 12:48:00,34.534145,1.2152779999999996,1.4731063804214741,6.857639999999999,7.407412,33.27550000000002,4481.267222228442
2025-09-08 12:51:00,35.836225,1.3020839999999998,1.4954999092048733,6.88657,7.291665999999999,33.275499999999965,4481.317222228442
2025-09-08 12:54:00,34.54861,1.2152779999999996,1.498624499607798,6.857639999999999,7.465281999999999,34.432799999999986,4481.367222228442
2025-09-08 12:57:00,34.54861,1.2442129999999993,1.515193032680841,6.88657,7.465277,34.43290000000002,4481.417222228442
2025-09-08 13:00:00,35.836225,1.273148,1.531625297117971,6.828703999999999,7.378475999999999,34.14359999999999,4481.467222228443
2025-09-08 13:03:00,37.138305,1.2152769999999995,1.4986239245845105,6.828703999999999,7.436347,34.72219999999999,4481.517222228443
2025-09-08 13:06:00,37.138305,1.3020829999999997,1.508711249074828,6.857634,7.291671,34.43290000000002,4481.567222228443
2025-09-08 13:09:00,37.12384,1.1863419999999998,1.506993122985102,6.770834,7.465281999999999,35.30099999999999,4481.617222228443
2025-09-08 13:12:00,39.20718,1.3020839999999998,1.5349234300060757,6.944439999999999,7.436346,35.87959999999998,4481.667222228443
2025-09-08 13:15:00,37.12384,1.2442129999999993,1.4765361556374492,6.88657,7.378477,34.14350000000002,4481.7172222284435
2025-09-08 13:18:00,38.16551,1.273148,1.5187094190684194,6.85764,7.3784719999999995,36.74770000000001,4481.767222228444
2025-09-08 13:21:00,38.16551,1.2152769999999995,1.485894796885569,6.770834,7.349537,35.011600000000044,4481.817222228444
2025-09-08 13:24:00,37.138305,1.2152769999999995,1.4731058119553366,6.684024,7.233797000000001,34.43280000000004,4481.867222228444
2025-09-08 13:27:00,37.109375,1.2152779999999996,1.498624499607798,6.7419,7.3495420000000005,33.85410000000002,4481.917222228444
2025-09-08 13:30:00,39.20718,1.3020839999999998,1.5218493827722939,6.79977,7.262736,35.01159999999999,4481.967222228444
2025-09-08 13:33:00,39.20718,1.2152769999999995,1.485894796885569,6.770834,7.349537,35.01159999999999,4482.017222228445
2025-09-08 13:36:00,38.151044999999996,1.2442130000000002,1.502369964962245,6.741899,7.291665999999999,34.72219999999999,4482.067222228445
2025-09-08 13:39:00,37.138305,1.157407,1.489946402323714,6.597224,7.320607000000001,35.30090000000001,4482.117222228445
2025-09-08 13:42:00,37.138305,1.157407,1.4775342450241278,6.6261540000000005,7.320607000000001,35.59030000000001,4482.167222228445
2025-09-08 13:45:00,39.20718,1.1863419999999998,1.506993122985102,6.655089,7.349537,34.43280000000004,4482.217222228445
2025-09-08 13:48:00,37.138305,1.2152769999999995,1.5112859020918405,6.712964,7.349537,36.16899999999998,4482.2672222284455
2025-09-08 13:51:00,37.138305,1.3020839999999998,1.5087072475607823,6.857639999999999,7.291665999999999,35.59029999999996,4482.317222228446
2025-09-08 13:54:00,39.20718,1.273148,1.5187138933177728,6.799764000000001,7.320606,35.879700000000014,4482.367222228446
2025-09-08 13:57:00,38.16551,1.157407,1.5268410906586944,6.684029000000001,7.494212,35.30090000000001,4482.417222228446
2025-09-08 14:00:00,37.12384,1.157407,1.514600675808366,6.655094000000001,7.436347,34.14359999999999,4482.467222228446
2025-09-08 14:03:00,39.20718,1.2152780000000005,1.4986244996077986,6.655094000000001,7.262736,36.16899999999998,4482.517222228446
2025-09-08 14:06:00,39.973960000000005,1.157407,1.5268453121682908,6.568284000000001,7.378477,35.87969999999996,4482.567222228447
2025-09-08 14:09:00,41.001155,1.2152780000000005,1.5489187592506066,6.655094000000001,7.378475999999999,37.32639999999998,4482.617222228447
2025-09-08 14:12:00,41.001155,1.1574080000000002,1.5390315522698612,6.5393539999999994,7.378475999999999,38.19439999999997,4482.667222228447
2025-09-08 14:15:00,41.001155,1.070601,1.4976430631503406,6.481478000000001,7.436347,38.77320000000003,4482.717222228447
2025-09-08 14:18:00,41.001155,1.070601,1.497643063150341,6.423608,7.378477,36.45840000000004,4482.767222228447
2025-09-08 14:21:00,39.98843,1.0995369999999998,1.491709559883233,6.510414000000001,7.378477,36.74770000000001,4482.8172222284475
2025-09-08 14:24:00,39.20718,1.157407,1.5268453121682908,6.568284000000001,7.378477,36.74769999999995,4482.867222228448
2025-09-08 14:27:00,39.20718,1.1284720000000004,1.4850032817486152,6.597224,7.3784719999999995,36.74770000000001,4482.917222228448
2025-09-08 14:30:00,39.973960000000005,1.157407,1.502304291401299,6.6261540000000005,7.378477,37.32649999999995,4482.967222228448
2025-09-08 14:33:00,39.20718,1.1284720000000004,1.4850032817486152,6.597224,7.3784719999999995,37.615700000000004,4483.017222228448
2025-09-08 14:36:00,39.98843,1.157407,1.5023000311892667,6.597224,7.349537,36.45830000000001,4483.067222228448
2025-09-08 14:39:00,39.20718,1.070602,1.4619296659274066,6.452544,7.320602,36.74770000000001,4483.117222228449
2025-09-08 14:42:00,39.20718,1.0995369999999998,1.503707120456859,6.423614000000001,7.320607000000001,36.45830000000001,4483.167222228449
2025-09-08 14:45:00,38.16551,1.0995369999999998,1.4675445233866915,6.5393539999999994,7.349537,34.72219999999999,4483.217222228449
2025-09-08 14:48:00,37.109375,1.2152780000000005,1.5364322674541044,6.597224,7.291665999999999,36.16900000000004,4483.267222228449
2025-09-08 14:51:00,39.20718,1.0995369999999998,1.479654374534349,6.5393539999999994,7.378477,35.30090000000001,4483.317222228449
2025-09-08 14:54:00,39.192710000000005,1.070601,1.4619290503413176,6.481478000000001,7.349537,36.74770000000001,4483.3672222284495
2025-09-08 14:57:00,41.015625,1.1284720000000004,1.533495388692519,6.423608,7.320606,38.483799999999974,4483.41722222845
2025-09-08 15:00:00,44.09722,0.9837959999999999,1.4768681082556558,6.249997,7.378471,38.19440000000003,4483.46722222845
2025-09-08 15:03:00,46.16609,0.868055,1.5069774328625278,5.931712000000001,7.465277,40.79860000000002,4483.51722222845
2025-09-08 15:06:00,41.767935,1.0416670000000003,1.5144176281421131,6.365743999999999,7.436347,38.48380000000003,4483.56722222845
2025-09-08 15:09:00,41.001155,1.1284720000000004,1.5093555360816326,6.481484000000001,7.320602,37.615700000000004,4483.61722222845
2025-09-08 15:12:00,41.015625,1.157407,1.5023000311892667,6.6261589999999995,7.3784719999999995,36.16890000000001,4483.667222228451
2025-09-08 15:15:00,39.20718,1.1863419999999998,1.5194452043514384,6.655089,7.378477,37.32649999999995,4483.717222228451
2025-09-08 15:18:00,41.015625,1.157407,1.502304291401299,6.6261540000000005,7.378477,36.45830000000001,4483.767222228451
2025-09-08 15:21:00,39.98843,1.1863419999999998,1.506993122985102,6.597219000000001,7.291667,37.615700000000004,4483.817222228451
2025-09-08 15:24:00,39.20718,1.2152769999999995,1.54891817140563,6.568283999999999,7.291667,37.90509999999995,4483.867222228451
2025-09-08 15:27:00,39.98843,1.2442130000000002,1.5151930326808416,6.684029000000001,7.262736,36.45840000000004,4483.9172222284515
2025-09-08 15:30:00,39.20718,1.157407,1.489946402323714,6.539349,7.262732000000001,37.326400000000035,4483.967222228452
2025-09-08 15:33:00,39.20718,1.1863419999999998,1.4944817796943355,6.6261589999999995,7.291667,36.16890000000001,4484.017222228452
2025-09-08 15:36:00,39.20718,1.1863419999999998,1.469280134964785,6.6261589999999995,7.233797000000001,36.74769999999995,4484.067222228452
2025-09-08 15:39:00,39.20718,1.1863419999999998,1.4944817796943355,6.6261589999999995,7.291667,35.87959999999998,4484.117222228452
2025-09-08 15:42:00,39.98843,1.157407,1.5268453121682914,6.510414,7.320607000000001,37.61579999999998,4484.167222228452
2025-09-08 15:45:00,39.20718,1.157407,1.489946402323714,6.6261589999999995,7.3495420000000005,35.87959999999998,4484.217222228453
2025-09-08 15:48:00,39.98843,1.2442130000000002,1.5406457615639142,6.655089,7.291665999999999,37.32649999999995,4484.267222228453
2025-09-08 15:51:00,39.192710000000005,1.2152769999999995,1.4986239245845105,6.684024,7.291667,36.74770000000001,4484.317222228453
2025-09-08 15:54:00,41.001155,1.2442130000000002,1.5279526026197645,6.655089,7.262736,36.74769999999995,4484.367222228453
2025-09-08 15:57:00,41.015625,1.157407,1.5146006758083665,6.6261589999999995,7.407412,37.615700000000004,4484.417222228453
2025-09-08 16:00:00,39.20718,1.1863419999999998,1.5194452043514384,6.684024,7.407412,37.03699999999998,4484.4672222284535
2025-09-08 16:03:00,38.16551,1.2442129999999993,1.515193032680841,6.71296,7.291667,36.45839999999998,4484.517222228454
2025-09-08 16:06:00,39.20718,1.3020839999999998,1.5218493827722939,6.79977,7.262736,35.87959999999998,4484.567222228454
2025-09-08 16:09:00,38.151044999999996,1.2152779999999996,1.511286480355662,6.7419,7.3784719999999995,35.30099999999999,4484.617222228454
2025-09-08 16:12:00,37.138305,1.2442129999999993,1.515193032680841,6.71296,7.291667,35.01150000000001,4484.667222228454
2025-09-08 16:15:00,37.138305,1.2442129999999993,1.476531667555068,6.79977,7.291667,36.16890000000001,4484.717222228454
2025-09-08 16:18:00,37.12384,1.2152779999999996,1.4731063804214728,6.8287,7.3784719999999995,35.300899999999956,4484.767222228455
2025-09-08 16:21:00,37.138305,1.2442129999999993,1.502369964962245,6.79977,7.349537,34.72219999999999,4484.817222228455
2025-09-08 16:24:00,39.178245000000004,1.3310189999999995,1.5246065789609395,6.857639999999999,7.262731,35.87969999999996,4484.867222228455
2025-09-08 16:27:00,39.20718,1.2442129999999993,1.502369964962245,6.79977,7.349537,35.59030000000001,4484.917222228455
2025-09-08 16:30:00,38.16551,1.2152779999999996,1.4858953686424212,6.79977,7.3784719999999995,36.16899999999998,4484.967222228455
2025-09-08 16:33:00,39.20718,1.2152769999999995,1.4731058119553366,6.770834,7.320607000000001,35.59019999999998,4485.0172222284555
2025-09-08 16:36:00,41.001155,1.2442130000000002,1.5023744070175455,6.770829000000001,7.320606,37.61579999999998,4485.067222228456
2025-09-08 16:39:00,39.973960000000005,1.2152769999999995,1.5364316827800033,6.770834,7.465277,36.74770000000001,4485.117222228456
2025-09-08 16:42:00,39.20718,1.2152769999999995,1.523890928716454,6.712964,7.378477,36.16899999999998,4485.167222228456
2025-09-08 16:45:00,39.98843,1.2152769999999995,1.523890928716454,6.684024,7.349537,37.32639999999998,4485.217222228456
2025-09-08 16:48:00,41.001155,1.2442130000000002,1.5151930326808416,6.741899,7.320606,36.16899999999998,4485.267222228456
2025-09-08 16:51:00,39.20718,1.2152769999999995,1.523890928716454,6.799764000000001,7.465277,36.16900000000004,4485.317222228457
2025-09-08 16:54:00,39.20718,1.2152769999999995,1.523890928716454,6.799764000000001,7.465277,36.74770000000001,4485.367222228457
2025-09-08 16:57:00,37.138305,1.2442129999999993,1.515193032680841,6.7419,7.320607000000001,34.14350000000002,4485.417222228457
2025-09-08 17:00:00,39.20718,1.3020839999999998,1.508711800679465,6.8287,7.262736,35.01150000000001,4485.467222228457
2025-09-08 17:03:00,38.15104,1.2152779999999996,1.498624499607798,6.79977,7.407412,35.01150000000001,4485.517222228457
2025-09-08 17:06:00,39.192710000000005,1.2152779999999996,1.5238915101977593,6.71296,7.3784719999999995,36.45830000000001,4485.5672222284575
2025-09-08 17:09:00,39.20718,1.2442129999999993,1.5279482044426747,6.7419,7.349537,36.45840000000004,4485.617222228458
2025-09-08 17:12:00,39.20718,1.2442129999999993,1.515193032680841,6.7419,7.320607000000001,36.16900000000004,4485.667222228458
2025-09-08 17:15:00,39.20718,1.2152769999999995,1.4986239245845105,6.712964,7.320607000000001,37.326400000000035,4485.717222228458
2025-09-08 17:18:00,38.151044999999996,1.1863419999999998,1.4819141557996744,6.712964,7.3495420000000005,37.32639999999998,4485.767222228458
2025-09-08 17:21:00,37.12384,1.2152769999999995,1.485894796885569,6.770834,7.349537,36.16890000000001,4485.817222228458
2025-09-08 17:24:00,39.20718,1.273148,1.531625297117971,6.712964,7.262736,36.16890000000001,4485.867222228459
2025-09-08 17:27:00,39.98843,1.157407,1.4775342450241278,6.6261540000000005,7.320607000000001,37.615700000000004,4485.917222228459
2025-09-08 17:30:00,39.192710000000005,1.157407,1.5146006758083665,6.597224,7.378477,36.16899999999998,4485.967222228459
2025-09-08 17:33:00,38.16551,1.2152769999999995,1.523890928716454,6.712964,7.378477,37.03710000000001,4486.017222228459
2025-09-08 17:36:00,38.15104,1.2152769999999995,1.523890928716454,6.770834,7.436347,36.16899999999998,4486.067222228459
2025-09-08 17:39:00,38.16551,1.2152769999999995,1.5112859020918405,6.712964,7.349537,36.45830000000001,4486.1172222284595
2025-09-08 17:42:00,37.138305,1.1863419999999998,1.506993122985102,6.712964,7.407412,36.16900000000004,4486.16722222846
2025-09-08 17:45:00,37.138305,1.2442130000000002,1.502369964962245,6.741899,7.291665999999999,34.14340000000004,4486.21722222846
2025-09-08 17:48:00,39.20718,1.273148,1.531625297117971,6.741899,7.291671,35.30090000000001,4486.26722222846
2025-09-08 17:51:00,38.15104,1.157407,1.5146006758083665,6.6261589999999995,7.407412,36.16899999999998,4486.31722222846
2025-09-08 17:54:00,37.138305,1.157407,1.5023000311892667,6.741899,7.494212,35.011600000000044,4486.36722222846
2025-09-08 17:57:00,34.54861,1.1863419999999998,1.5194452043514384,6.684024,7.407412,35.011499999999955,4486.417222228461
2025-09-08 18:00:00,34.534145,1.2442129999999993,1.515193032680841,6.7419,7.320607000000001,34.72219999999999,4486.467222228461
2025-09-08 18:03:00,34.534145,1.3020829999999997,1.508711249074828,6.94444,7.378477,34.72219999999999,4486.517222228461
2025-09-08 18:06:00,34.534145,1.2442129999999993,1.5023744070175447,6.88657,7.436347,35.300899999999956,4486.567222228461
2025-09-08 18:09:00,34.534145,1.2152769999999995,1.4602465615351392,6.828703999999999,7.349537,33.27550000000002,4486.617222228461
2025-09-08 18:12:00,34.54861,1.2152769999999995,1.4731058119553366,6.770834,7.320607000000001,33.85419999999999,4486.6672222284615
2025-09-08 18:15:00,34.56308,1.2442129999999993,1.515193032680841,6.857639999999999,7.436347,34.72219999999999,4486.717222228462
2025-09-08 18:18:00,34.54861,1.2442129999999993,1.515193032680841,6.88657,7.465277,35.01159999999999,4486.767222228462
2025-09-08 18:21:00,35.836225,1.2442129999999993,1.4894863408525827,6.8287,7.349537,34.43289999999996,4486.817222228462
2025-09-08 18:24:00,37.12384,1.2152769999999995,1.4858992063552519,6.799764000000001,7.378477,33.56480000000005,4486.867222228462
2025-09-08 18:27:00,35.85069,1.1863419999999998,1.519440911709738,6.770834,7.494212,34.43290000000002,4486.917222228462
2025-09-08 18:30:00,34.534145,1.2152779999999996,1.5238915101977593,6.79977,7.465281999999999,33.56479999999999,4486.967222228463
2025-09-08 18:33:00,34.56308,1.3020839999999998,1.5087072475607823,6.857639999999999,7.291665999999999,33.85410000000002,4487.017222228463
2025-09-08 18:36:00,32.479745,1.2442129999999993,1.476531667555068,6.79977,7.291667,33.56479999999999,4487.067222228463
2025-09-08 18:39:00,37.138305,1.1574080000000002,1.4525251102685695,6.684024000000001,7.320606,34.72219999999999,4487.117222228463
2025-09-08 18:42:00,41.001155,0.9548610000000002,1.502599362427838,6.076392,7.349540999999999,36.45830000000001,4487.167222228463
2025-09-08 18:45:00,39.20718,0.8969909999999999,1.47385382048146,6.018518,7.378477,34.72219999999999,4487.2172222284635
2025-09-08 18:48:00,34.56308,1.0127310000000005,1.472671929621804,6.365738,7.407406999999999,31.82860000000005,4487.267222228464
2025-09-08 18:51:00,34.534145,1.070602,1.4857897070499364,6.423614000000001,7.3495420000000005,33.85419999999999,4487.317222228464
2025-09-08 18:54:00,34.534145,1.0995369999999998,1.4675487174359354,6.568284,7.378477,32.407399999999996,4487.367222228464
2025-09-08 18:57:00,34.534145,1.157407,1.502304291401299,6.597219000000001,7.3495420000000005,34.72219999999999,4487.417222228464
2025-09-08 19:00:00,33.506945,1.1863419999999998,1.4944817796943346,6.712964,7.3784719999999995,33.275499999999965,4487.467222228464
2025-09-08 19:03:00,32.494209999999995,1.2442129999999993,1.4894863408525827,6.8287,7.349537,33.56480000000005,4487.517222228465
2025-09-08 19:06:00,33.52141,1.359954,1.5269939661081628,6.94444,7.291665999999999,32.696799999999996,4487.567222228465
2025-09-08 19:09:00,32.479745,1.3020829999999997,1.4954993608280311,6.94444,7.349537,34.14359999999999,4487.617222228465
2025-09-08 19:12:00,32.479745,1.3020829999999997,1.5479259689632,6.828705,7.3495420000000005,33.275499999999965,4487.667222228465
2025-09-08 19:15:00,32.479745,1.3888889999999998,1.5016581054594171,6.944444999999999,7.1759260000000005,31.82869999999997,4487.717222228465
2025-09-08 19:18:00,32.494209999999995,1.4178239999999995,1.5168496045279127,7.031244999999999,7.233801000000001,34.14359999999999,4487.7672222284655
2025-09-08 19:21:00,32.479745,1.3310179999999994,1.5246106166493372,7.031244999999999,7.436347,33.85419999999999,4487.817222228466
2025-09-08 19:24:00,34.534145,1.359954,1.4999843396745536,7.03125,7.320606,33.85419999999999,4487.867222228466
2025-09-08 19:27:00,32.479745,1.2152779999999996,1.4858997781132373,6.8287,7.407412,32.696799999999996,4487.917222228466
2025-09-08 19:30:00,34.51968,1.3020829999999997,1.5087066959572555,6.915509999999999,7.349537,32.407399999999996,4487.967222228466
2025-09-08 19:33:00,32.494209999999995,1.3310180000000003,1.5113058592167958,7.0023100000000005,7.3784719999999995,32.117999999999995,4488.017222228466
2025-09-08 19:36:00,32.494209999999995,1.359953,1.4726664800943492,7.14699,7.378477,32.9862,4488.067222228467
2025-09-08 19:39:00,32.494209999999995,1.3310179999999994,1.484482195955465,7.031244999999999,7.349537,33.56479999999999,4488.117222228467
2025-09-08 19:42:00,32.465275000000005,1.3888889999999998,1.5290098223090776,7.031244999999999,7.320606,33.27550000000002,4488.167222228467
2025-09-08 19:45:00,32.479745,1.4467600000000003,1.5319267798794693,7.146996000000001,7.320606,33.27539999999999,4488.217222228467
2025-09-08 19:48:00,30.13599,1.359954,1.4999843396745536,7.089116,7.3784719999999995,32.11810000000003,4488.267222228467
2025-09-08 19:51:00,32.494209999999995,1.3310180000000003,1.470954845753934,7.08912,7.3784719999999995,32.40750000000003,4488.3172222284675
2025-09-08 19:54:00,32.479745,1.3310179999999994,1.5113058592167952,7.060185,7.436347,33.85419999999999,4488.367222228468
2025-09-08 19:57:00,33.506945,1.3310179999999994,1.4979334215558628,7.031244999999999,7.378477,33.564899999999966,4488.417222228468
2025-09-08 20:00:00,32.479745,1.3310179999999994,1.4979334215558628,7.031244999999999,7.378477,34.43290000000002,4488.467222228468
2025-09-08 20:03:00,34.577545,1.3020829999999997,1.4954993608280311,7.03125,7.436347,33.56480000000005,4488.517222228468
2025-09-08 20:06:00,32.479745,1.3020829999999997,1.5087066959572555,7.060185,7.494212,33.275499999999965,4488.567222228468
2025-09-08 20:09:00,32.479745,1.3020830000000005,1.5218488279669888,6.944440000000001,7.407406999999999,31.5394,4488.617222228469
2025-09-08 20:12:00,30.1794,1.3888889999999998,1.5016581054594167,7.118056,7.349537,32.407399999999996,4488.667222228469
2025-09-08 20:15:00,32.479745,1.4467600000000003,1.5319267798794693,7.146996000000001,7.320606,32.407399999999996,4488.717222228469
2025-09-08 20:18:00,30.13599,1.3888889999999998,1.5425664029081092,7.118056,7.436347,33.275499999999965,4488.767222228469
2025-09-08 20:21:00,30.1794,1.3888889999999998,1.5290051233414896,7.175926,7.465277,31.8288,4488.817222228469
2025-09-08 20:24:00,31.423605000000002,1.4467589999999992,1.4755063577685505,7.291666,7.349537,32.407399999999996,4488.8672222284695
2025-09-08 20:27:00,33.506945,1.4467590000000001,1.517951505068202,7.204860000000001,7.349540999999999,32.98610000000002,4488.91722222847
2025-09-08 20:30:00,35.82176,1.157407,1.465057882817499,6.857634,7.523147,34.43290000000002,4488.96722222847
2025-09-08 20:33:00,34.54861,1.0995369999999998,1.491709559883233,6.568284,7.436347,34.14350000000002,4489.01722222847
2025-09-08 20:36:00,34.534145,1.157407,1.5023000311892667,6.597224,7.349537,33.56479999999999,4489.06722222847
2025-09-08 20:39:00,34.534145,1.2152769999999995,1.485894796885569,6.770834,7.349537,34.14350000000002,4489.11722222847
2025-09-08 20:42:00,32.479745,1.2152779999999996,1.4731063804214728,6.8287,7.3784719999999995,33.85419999999999,4489.167222228471
2025-09-08 20:45:00,32.494209999999995,1.2442129999999993,1.4504203518566203,6.857639999999999,7.291667,32.11809999999997,4489.217222228471
2025-09-08 20:48:00,32.479745,1.3310189999999995,1.5113064034151291,6.857639999999999,7.233801000000001,32.407399999999996,4489.267222228471
2025-09-08 20:51:00,34.534145,1.3020839999999998,1.5087072475607823,6.857639999999999,7.291665999999999,33.85419999999999,4489.317222228471
2025-09-08 20:54:00,34.534145,1.273148,1.5057322921269352,6.828703999999999,7.320606,34.43290000000002,4489.367222228471
2025-09-08 20:57:00,32.479745,1.2442129999999993,1.515193032680841,6.857639999999999,7.436347,32.696799999999996,4489.4172222284715
2025-09-08 21:00:00,32.494209999999995,1.3020829999999997,1.5218488279669884,6.886570000000001,7.349537,32.98610000000002,4489.467222228472
2025-09-08 21:03:00,30.1794,1.273148,1.4926833399168797,6.85764,7.320602,33.27540000000005,4489.517222228472
2025-09-08 21:06:00,30.150460000000002,1.273148,1.4397886984029447,6.915509999999999,7.262732000000001,32.117999999999995,4489.567222228472
2025-09-08 21:09:00,30.150460000000002,1.3020829999999997,1.4954993608280311,6.886570000000001,7.291667,30.671299999999974,4489.617222228472
2025-09-08 21:12:00,32.479745,1.359954,1.51352895487657,6.94444,7.262736,32.407399999999996,4489.667222228472
2025-09-08 21:15:00,32.479745,1.3888889999999998,1.501662858140925,7.00231,7.233801000000001,33.27540000000005,4489.717222228473
2025-09-08 21:18:00,32.494209999999995,1.273148,1.4926878607073621,6.94444,7.407412,32.986099999999965,4489.767222228473
2025-09-08 21:21:00,32.479745,1.2442129999999993,1.4765361556374492,6.88657,7.378477,32.11809999999997,4489.817222228473
2025-09-08 21:24:00,30.13599,1.3020829999999997,1.4554362819391378,7.00231,7.320607000000001,31.5394,4489.867222228473
2025-09-08 21:27:00,32.494209999999995,1.3310179999999994,1.484482195955465,7.060185,7.378477,30.960699999999974,4489.917222228473
2025-09-08 21:30:00,30.150460000000002,1.3310179999999994,1.484482195955465,7.060185,7.378477,32.98610000000002,4489.9672222284735
2025-09-08 21:33:00,30.150460000000002,1.3020829999999997,1.4822159272399063,6.944444999999999,7.320602,31.828700000000026,4490.017222228474
2025-09-08 21:36:00,30.150460000000002,1.3310180000000003,1.470954845753934,6.944440000000001,7.233792,32.407399999999996,4490.067222228474
2025-09-08 21:39:00,30.13599,1.3888889999999998,1.4878635716437494,7.0023159999999995,7.2048570000000005,32.407399999999996,4490.117222228474
2025-09-08 21:42:00,30.150460000000002,1.3888889999999998,1.4600359422662221,7.089116,7.233797000000001,31.828700000000026,4490.167222228474
2025-09-08 21:45:00,30.13599,1.5046299999999997,,7.175926,7.1759260000000005,31.82869999999997,4490.217222228474
2025-09-08 23:30:00,30.13599,1.273148,1.4663811880086521,6.684029000000001,7.089121,31.82869999999997,4490.217222228474
2025-09-08 23:33:00,30.1794,1.0995369999999998,1.4308830040093656,6.3657379999999995,7.089121,31.25,4490.217222228474
2025-09-08 23:36:00,32.479745,1.0127319999999997,1.4141282962143435,6.134257999999999,7.031245999999999,32.696799999999996,4490.217222228474
2025-09-08 23:39:00,30.13599,0.9259259999999996,1.4046935445662998,6.105328,7.204861999999999,32.69670000000002,4490.217222228474
2025-09-08 23:42:00,30.150460000000002,1.0416659999999993,1.432113677687826,6.307872999999999,7.175927,31.82869999999997,4490.217222228474
2025-09-09 02:15:00,30.1794,0.983797,1.3841905245909787,6.221063,7.118055999999999,30.960699999999974,4490.217222228474
2025-09-09 02:24:00,30.150460000000002,0.9548609999999993,1.4122417678814732,6.249998,7.291667,31.25,4490.217222228474
2025-09-09 03:12:00,30.13599,1.070602,1.4738840260334238,6.336808,7.233796,31.5394,4490.217222228474
2025-09-09 04:09:00,30.13599,1.0995369999999998,1.4431643475850462,6.510413,7.262736,31.82869999999997,4490.217222228474
2025-09-09 04:18:00,30.1794,1.070601,1.425729033298832,6.423608,7.2048570000000005,31.82869999999997,4490.217222228474
2025-09-09 05:33:00,32.47974,1.4467590000000001,,6.886574,6.886575,32.407399999999996,4490.217222228474
2025-09-09 05:36:00,41.001155,1.2731480000000008,1.5316252971179718,6.857634,7.407405999999999,36.74770000000001,4490.267222228475
2025-09-09 05:39:00,41.001155,1.157407,1.5632467221908726,6.6261540000000005,7.523147,38.19440000000003,4490.317222228475
2025-09-09 05:42:00,44.09722,1.1863419999999998,1.506993122985102,6.684029000000001,7.378477,38.19440000000003,4490.367222228475
2025-09-09 05:45:00,41.767935,1.1284720000000004,1.4850032817486152,6.365739,7.146986999999999,40.219899999999996,4490.417222228475
2025-09-09 05:48:00,41.015625,1.157407,1.4775299443400407,6.365739,7.060182,37.61579999999998,4490.467222228475
2025-09-09 05:51:00,37.12384,1.1284720000000004,1.4356093853186962,6.249999000000001,6.915507,36.16899999999998,4490.5172222284755
2025-09-09 05:54:00,34.534145,1.157407,1.4272592401385118,6.336809000000001,6.9155120000000005,35.30090000000001,4490.567222228476
2025-09-09 05:57:00,34.54861,1.2442130000000002,1.4504203518566205,6.452548999999999,6.886576,35.01150000000001,4490.617222228476
2025-09-09 06:00:00,34.54861,1.1863419999999998,1.4565825642060375,6.481483999999999,7.060182,35.011600000000044,4490.667222228476
2025-09-09 06:03:00,32.479745,1.2152769999999995,1.4602465615351392,6.539354,7.060187000000001,33.56490000000002,4490.717222228476
2025-09-09 06:06:00,34.534145,1.273148,1.4795699085288478,6.684024,7.118055999999999,34.14349999999996,4490.767222228476
2025-09-09 06:09:00,35.82176,1.2442129999999993,1.4894863408525836,6.79977,7.320607000000001,34.43290000000002,4490.817222228477
2025-09-09 06:12:00,34.54861,1.2442129999999993,1.4765361556374492,6.8287,7.320607000000001,33.85419999999999,4490.867222228477
2025-09-09 06:15:00,32.479745,1.2152769999999995,1.485894796885569,6.770834,7.349537,34.14359999999999,4490.917222228477
2025-09-09 06:18:00,34.534145,1.273148,1.4795699085288478,6.799764000000001,7.233796,33.85419999999999,4490.967222228477
2025-09-09 06:21:00,33.52141,1.1863419999999998,1.494486113286981,6.799764000000001,7.465281999999999,33.56479999999999,4491.017222228477
2025-09-09 06:24:00,34.534145,1.1863419999999998,1.506993122985102,6.799764000000001,7.494212,34.14350000000002,4491.0672222284775
2025-09-09 06:27:00,37.138305,1.273148,1.5187138933177728,6.828699,7.349540999999999,32.986099999999965,4491.117222228478
2025-09-09 06:30:00,37.138305,1.157407,1.514600675808366,6.741894000000001,7.523147,34.14349999999996,4491.167222228478
2025-09-09 06:33:00,37.138305,1.070602,1.5094429824917381,6.5393539999999994,7.5231520000000005,35.01159999999999,4491.217222228478
2025-09-09 06:36:00,37.12384,1.1574080000000002,1.4899469941000645,6.568284,7.291665999999999,34.72229999999996,4491.267222228478
2025-09-09 06:39:00,37.138305,1.0995369999999998,1.5156564864964506,6.510414000000001,7.436347,35.30090000000001,4491.317222228478
2025-09-09 06:42:00,37.138305,1.070601,1.4976389759004627,6.568288000000001,7.523147,35.01159999999999,4491.367222228479
2025-09-09 06:45:00,37.138305,1.070601,1.473883407082683,6.568288000000001,7.465277,35.01159999999999,4491.417222228479
2025-09-09 06:48:00,37.138305,1.070601,1.4738875300572831,6.539348,7.436347,34.72220000000004,4491.467222228479
2025-09-09 06:51:00,37.138305,1.070601,1.497643063150341,6.423608,7.378477,34.43280000000004,4491.517222228479
2025-09-09 06:54:00,37.138305,1.070601,1.4619290503413183,6.510418,7.378477,34.43290000000002,4491.567222228479
2025-09-09 06:57:00,37.138305,1.1284720000000004,1.4972091738017719,6.510418,7.320606,34.14350000000002,4491.6172222284795
2025-09-09 07:00:00,34.534145,1.070602,1.4976436887637334,6.510414000000001,7.465281999999999,34.72220000000004,4491.66722222848
