Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-09-09 07:03:00,35.836225,1.0995369999999998,1.4675487174359354,6.568284,7.378477,32.407399999999996,4491.71722222848
2025-09-09 07:06:00,39.192710000000005,1.1574080000000002,1.514601274113109,6.597224000000001,7.378475999999999,35.300899999999956,4491.76722222848
2025-09-09 07:09:00,41.001155,1.1574080000000002,1.563247333281195,6.568284,7.465275999999999,38.19440000000003,4491.81722222848
2025-09-09 07:12:00,41.015625,1.1574080000000002,1.563247333281195,6.655094,7.552085999999999,35.87959999999998,4491.86722222848
2025-09-09 07:15:00,39.20718,1.070601,1.5211921031756643,6.510418,7.523147,36.74770000000001,4491.917222228481
2025-09-09 07:18:00,41.015625,1.1284720000000004,1.5214519599272438,6.510418,7.378475999999999,36.74770000000001,4491.967222228481
2025-09-09 07:21:00,39.98843,1.070601,1.4976389759004634,6.510418,7.465277,37.03699999999998,4492.017222228481
2025-09-09 07:24:00,41.001155,1.1284720000000004,1.53349123619991,6.510418,7.407406,37.037000000000035,4492.067222228481
2025-09-09 07:27:00,39.20718,1.070601,1.4619290503413183,6.510418,7.378477,36.16900000000004,4492.117222228481
2025-09-09 07:30:00,39.20718,1.070601,1.521196156168779,6.423608,7.436347,35.87960000000004,4492.1672222284815
2025-09-09 07:33:00,39.98843,1.0995369999999998,1.5393943402651429,6.539353,7.5231460000000006,38.19439999999997,4492.217222228482
2025-09-09 07:36:00,50.795715,1.3310179999999994,1.6286231205299206,6.973383,7.609955,43.98149999999998,4492.267222228482
2025-09-09 07:39:00,57.2772,1.1574079999999993,1.58725745527469,6.510418,7.465280000000001,47.74310000000003,4492.317222228482
2025-09-09 07:42:00,81.55382,1.2152770000000004,1.5112859020918414,5.902782,6.5393550000000005,63.0787,4492.367222228482
2025-09-09 07:45:00,100.0,1.7939809999999996,1.435614513154942,6.365736,5.700235,65.68290000000002,4492.417222228482
2025-09-09 07:48:00,100.0,1.5914349999999997,1.394915852274202,5.873838,5.497683,69.4444,4492.467222228483
2025-09-09 07:51:00,98.78472,1.3020829999999997,1.4688637341963897,5.729164999999999,6.076391999999999,69.15519999999998,4492.517222228483
2025-09-09 07:54:00,68.89468,0.8969909999999999,1.4738523163623583,5.295140000000001,6.655095,61.34250000000003,4492.567222228483
2025-09-09 07:57:00,51.591435000000004,1.0127319999999997,1.472672571692384,5.787036,6.828704000000001,48.32170000000002,4492.617222228483
2025-09-09 08:00:00,44.09722,1.157407,1.551167171999858,6.27893,7.146993,41.087999999999965,4492.667222228483
2025-09-09 08:03:00,42.578125,1.3888889999999998,1.5016581054594171,6.8287059999999995,7.060187000000001,39.0625,4492.7172222284835
2025-09-09 08:06:00,45.12442,1.4467600000000003,1.5179471764747603,6.712966000000001,6.857635999999999,41.37729999999999,4492.767222228484
2025-09-09 08:09:00,50.028935000000004,1.5335650000000003,1.5623248432247698,6.973376000000001,7.031250999999999,43.40280000000001,4492.817222228484
2025-09-09 08:12:00,56.510419999999996,1.5046300000000006,1.6991355060398898,7.291666,7.696756,47.742999999999995,4492.867222228484
2025-09-09 08:15:00,54.181135,1.2442130000000002,1.6886167663188054,7.03125,8.015047,47.742999999999995,4492.917222228484
2025-09-09 08:18:00,52.618635,1.070602,1.5445556489129026,6.278934,7.3495420000000005,45.428200000000004,4492.967222228484
2025-09-09 08:21:00,53.41435,1.070601,1.5445509901339038,6.105328,7.175927,47.45369999999997,4493.017222228485
2025-09-09 08:24:00,48.480905,1.3310190000000004,1.5900968360847743,6.8287059999999995,7.378477,43.40279999999996,4493.067222228485
2025-09-09 08:27:00,51.591435000000004,1.3888889999999998,1.6092870291001895,6.915509999999999,7.378471,44.560100000000034,4493.117222228485
2025-09-09 08:30:00,57.2772,1.2152770000000004,1.5982946229340307,6.684028,7.523151,49.189700000000016,4493.167222228485
2025-09-09 08:33:00,62.702545,0.9259259999999996,1.6123818740342337,6.250003,7.899307,52.9513,4493.217222228485
2025-09-09 08:36:00,54.181135,1.0416660000000002,1.5944080987918305,6.394679,7.667822999999999,48.611099999999965,4493.2672222284855
2025-09-09 08:39:00,50.839119999999994,1.273148,1.5952573633937481,6.655095,7.349537,45.42829999999998,4493.317222228486
2025-09-09 08:42:00,49.276619999999994,1.3310180000000003,1.590096273114055,6.97338,7.5231520000000005,44.84949999999998,4493.367222228486
2025-09-09 08:45:00,55.743635,1.4178239999999995,1.6515824332804654,6.973384,7.465280000000001,48.90039999999999,4493.417222228486
2025-09-09 10:12:00,30.13599,0.6076389999999998,1.5011377088190736,5.8449100000000005,8.246531000000001,31.8288,4493.417222228486
2025-09-09 12:12:00,30.13599,1.6782409999999999,1.6344573735621848,7.928235999999999,7.841435,30.382000000000005,4493.417222228486
2025-09-09 12:18:00,33.506945,1.4467600000000003,1.4176291429265333,6.944446,6.886576,31.25,4493.417222228486
2025-09-09 12:21:00,34.534145,1.359953,1.4726664800943492,6.8287,7.060187000000001,33.564899999999966,4493.417222228486
2025-09-09 12:24:00,32.479745,1.3310190000000004,1.3310154999910937,6.365746000000001,6.365736999999999,32.696799999999996,4493.417222228486
2025-09-09 14:24:00,30.13599,1.3310180000000003,1.470954845753934,6.973384,7.262735999999999,32.11809999999997,4493.417222228486
2025-09-09 14:39:00,30.150460000000002,1.3020839999999998,1.4554321658705143,6.8287,7.146986,30.9606,4493.417222228486
2025-09-09 15:33:00,30.13599,1.2442129999999993,1.4107125953639972,6.65509,7.002317,31.5394,4493.417222228486
2025-09-09 16:27:00,30.150460000000002,1.3888889999999998,1.3743697216007833,6.597224999999999,6.5682860000000005,30.96070000000003,4493.417222228486
2025-09-09 16:30:00,30.1794,1.3888889999999998,1.3888905000379281,6.510414999999999,6.510415999999999,31.82869999999997,4493.417222228486
2025-09-09 16:33:00,30.13599,1.359954,1.359953000015629,6.4525500000000005,6.452546,31.82869999999997,4493.417222228486
2025-09-09 16:36:00,30.1794,1.2442129999999993,1.342942731407687,6.30787,6.510417,32.98610000000002,4493.417222228486
2025-09-09 16:45:00,30.150460000000002,1.3020829999999997,1.3164945332908886,6.33681,6.365737000000001,32.11809999999997,4493.417222228486
2025-09-10 08:12:00,48.480905,1.1284720000000004,1.6742277128718772,6.712960000000001,7.957177999999999,41.37729999999999,4493.417222228486
2025-09-10 10:09:00,32.479745,1.2442130000000002,1.4894863408525838,7.0601840000000005,7.581021000000001,31.5394,4493.417222228486
2025-09-10 10:12:00,32.479745,1.157407,1.4145285062914674,6.510419000000001,7.060182,31.828700000000026,4493.467222228486
2025-09-10 10:15:00,32.479745,1.2442130000000002,1.3973210013037471,6.249999000000001,6.5682860000000005,30.960699999999974,4493.517222228486
2025-09-10 10:18:00,30.150460000000002,1.2152769999999995,1.3548085344394154,6.336804,6.626157000000001,32.117999999999995,4493.567222228487
2025-09-10 10:21:00,30.150460000000002,1.2152769999999995,1.3412738034709355,6.221063999999999,6.481477,33.85410000000002,4493.617222228487
2025-09-10 10:24:00,32.479745,1.2152769999999995,1.327657862720536,6.221063999999999,6.452547000000001,33.275499999999965,4493.667222228487
2025-09-10 10:27:00,34.54861,1.3020829999999997,1.3591312993199152,6.2789340000000005,6.394671,32.117999999999995,4493.717222228487
2025-09-10 10:30:00,37.12384,1.2442130000000002,1.437255674547336,6.1631990000000005,6.5682860000000005,33.85419999999999,4493.767222228487
2025-09-10 10:33:00,34.534145,1.1284720000000004,1.3337375210839846,5.873844000000001,6.307872000000001,34.14350000000002,4493.8172222284875
2025-09-10 10:36:00,37.109375,1.2152780000000005,1.3412790289861973,5.902774,6.163195999999999,33.85420000000005,4493.867222228488
2025-09-10 10:39:00,34.534145,1.1284720000000004,1.3337375210839846,5.815969000000001,6.2499970000000005,32.986099999999965,4493.917222228488
2025-09-10 10:42:00,31.438075,1.157407,1.3498388142386293,5.8449040000000005,6.2499970000000005,32.11809999999997,4493.967222228488
2025-09-10 10:45:00,30.13599,1.0995369999999998,1.3303627339816957,5.9317139999999995,6.4236070000000005,33.27550000000002,4494.017222228488
2025-09-10 10:48:00,30.13599,1.157407,1.401734621513584,6.221064000000001,6.741897,31.828700000000026,4494.067222228488
2025-09-10 11:54:00,30.13599,1.359954,1.3886870681789498,6.4525500000000005,6.510415999999999,30.38190000000003,4494.067222228488
2025-09-10 11:57:00,30.150460000000002,1.3020829999999997,1.3450206588328446,6.42361,6.510417,31.828700000000026,4494.067222228488
2025-09-10 12:00:00,30.150460000000002,1.2442130000000002,1.3429427314076863,6.365740000000001,6.568287,32.11810000000003,4494.067222228488
2025-09-10 12:03:00,30.13599,1.3310179999999994,1.3454331546042086,6.452545,6.481477,31.828700000000026,4494.067222228488
2025-09-10 12:12:00,30.150460000000002,1.4178240000000004,1.344190656359909,6.36574,6.221066,32.11809999999997,4494.067222228488
2025-09-10 12:18:00,30.150460000000002,1.3888889999999998,1.3450186366205836,6.336804999999999,6.249995999999999,29.803200000000004,4494.067222228488
2025-09-10 12:21:00,32.494209999999995,1.3020839999999998,1.3308083299088287,6.22107,6.278936,32.117999999999995,4494.117222228489
2025-09-10 12:24:00,30.16493,1.2442129999999993,1.3152265424827434,6.13426,6.278937000000001,31.82869999999997,4494.167222228489
2025-09-10 12:27:00,30.150460000000002,1.3020829999999997,1.3308127508863068,6.249994999999999,6.307872000000001,31.53929999999997,4494.217222228489
2025-09-10 12:30:00,31.177660000000003,1.3888889999999998,1.3450237459407894,6.249994999999999,6.163195999999999,32.98600000000005,4494.267222228489
2025-09-10 12:33:00,32.465275000000005,1.359954,1.3308082719235457,6.192130000000001,6.134256000000001,32.696799999999996,4494.317222228489
2025-09-10 12:36:00,31.438075,1.3020829999999997,1.3020874999888148,6.16319,6.163197,31.25,4494.3672222284895
2025-09-10 12:39:00,30.1794,1.273148,1.3160729468467702,6.163194999999999,6.2499970000000005,31.25,4494.41722222849
2025-09-10 12:42:00,30.16493,1.359953,1.330812852360212,6.27893,6.221067,31.25,4494.46722222849
2025-09-10 12:45:00,32.479745,1.3888889999999998,1.3301814022791763,6.221065,6.105326,31.25,4494.51722222849
2025-09-10 12:48:00,32.450810000000004,1.359954,1.330813345191667,6.16319,6.105326,30.9606,4494.56722222849
2025-09-10 12:51:00,31.19213,1.3020829999999997,1.3308078225823172,6.134259999999999,6.192127000000001,32.407399999999996,4494.61722222849
2025-09-10 12:54:00,32.494209999999995,1.3310179999999994,1.3164969930995518,6.221065,6.192127000000001,32.11809999999997,4494.667222228491
2025-09-10 12:57:00,32.479745,1.359954,1.3160759259443628,6.192130000000001,6.105326,33.27550000000002,4494.717222228491
2025-09-10 13:00:00,32.479745,1.2442129999999993,1.2729282892775695,6.076389999999999,6.134257,33.27539999999999,4494.767222228491
2025-09-10 13:03:00,32.494209999999995,1.2152769999999995,1.258180488184794,5.989584,6.076387,32.117999999999995,4494.817222228491
2025-09-10 13:06:00,33.52141,1.2442130000000002,1.3012296190274806,5.873839,5.989585999999999,31.5394,4494.867222228491
2025-09-10 13:09:00,32.479745,1.157407,1.2696343991370598,5.8449040000000005,6.076387,32.696799999999996,4494.9172222284915
2025-09-10 13:12:00,34.534145,1.2442130000000002,1.3152265424827425,5.873839,6.018516,32.407399999999996,4494.967222228492
2025-09-10 13:15:00,32.479745,1.1863419999999998,1.2849574623659663,5.873839,6.076387,35.30090000000001,4495.017222228492
2025-09-10 13:18:00,32.479745,1.2152769999999995,1.2722721592477524,5.931714,6.047457,34.43290000000002,4495.067222228492
2025-09-10 13:21:00,32.494209999999995,1.2442129999999993,1.2729332143583767,5.989579999999999,6.047457,33.85410000000002,4495.117222228492
2025-09-10 13:24:00,33.52141,1.3020839999999998,1.3020829999794339,6.01852,6.018516,31.25,4495.167222228492
2025-09-10 13:27:00,32.479745,1.3020839999999998,1.2729287363186415,6.076389999999999,6.018516,32.696699999999964,4495.217222228493
2025-09-10 13:30:00,33.506945,1.3020829999999997,1.3450206588328446,6.07639,6.163197,32.98610000000002,4495.267222228493
2025-09-10 13:33:00,32.479745,1.3310180000000003,1.3164969930995514,6.250000000000001,6.221062000000001,33.56479999999999,4495.317222228493
2025-09-10 13:36:00,32.479745,1.359954,1.330813345191667,6.249996,6.192132,32.98600000000005,4495.367222228493
2025-09-10 13:39:00,32.494209999999995,1.4178240000000004,1.3139522056070014,6.2210600000000005,6.018516,32.11809999999997,4495.417222228493
2025-09-10 13:42:00,32.479745,1.359953,1.3012246750537526,6.19213,6.076387,31.82869999999997,4495.4672222284935
2025-09-10 13:45:00,32.479745,1.359953,1.3160754367581855,6.2210600000000005,6.134257,32.117999999999995,4495.517222228494
2025-09-10 13:48:00,32.479745,1.3888889999999998,1.3597502711340195,6.163194999999999,6.105326,36.16899999999998,4495.567222228494
2025-09-10 13:51:00,34.56308,1.2442129999999993,1.3152265424827434,6.01852,6.163197,32.117999999999995,4495.617222228494
2025-09-10 13:54:00,34.534145,1.1863419999999998,1.2986454890798962,5.902779000000001,6.134257,34.43289999999996,4495.667222228494
2025-09-10 13:57:00,33.52141,1.157407,1.2967083386986455,5.8449040000000005,6.134257,34.43290000000002,4495.717222228494
2025-09-10 14:00:00,35.836225,1.157407,1.2967083386986455,5.8449040000000005,6.134257,34.72219999999999,4495.767222228495
2025-09-10 14:03:00,34.534145,1.157407,1.2967083386986455,5.902779000000001,6.192132,33.85410000000002,4495.817222228495
2025-09-10 14:06:00,34.54861,1.2152769999999995,1.3139487243929542,5.989584,6.192127000000001,33.56480000000005,4495.867222228495
2025-09-10 14:09:00,34.534145,1.2152769999999995,1.3139487243929542,5.989584,6.192127000000001,33.56479999999999,4495.917222228495
2025-09-10 14:12:00,32.479745,1.157407,1.2832135419171298,5.960649,6.221062000000001,34.14350000000002,4495.967222228495
2025-09-10 14:15:00,33.506945,1.2152780000000005,1.3139492511056652,5.931714,6.134256000000001,33.85419999999999,4496.0172222284955
2025-09-10 14:18:00,34.56308,1.157407,1.323436608104076,5.873844000000001,6.221067,33.56479999999999,4496.067222228496
2025-09-10 14:21:00,33.52141,1.157407,1.323436608104076,5.873844000000001,6.221067,35.59030000000001,4496.117222228496
2025-09-10 14:24:00,34.534145,1.2152780000000005,1.3548090720199013,5.931714,6.221066,35.01159999999999,4496.167222228496
2025-09-10 14:27:00,33.52141,1.157407,1.2967083386986462,6.0185189999999995,6.307872000000001,33.56479999999999,4496.217222228496
2025-09-10 14:30:00,32.479745,1.2152779999999996,1.3276583930916581,6.01852,6.250001999999999,32.40750000000003,4496.267222228496
2025-09-10 14:33:00,32.479745,1.3020829999999997,1.3308127508863117,6.16319,6.221067,32.696799999999996,4496.317222228497
2025-09-10 14:36:00,32.494209999999995,1.359954,1.374372232220918,6.192130000000001,6.221066,33.27550000000002,4496.367222228497
2025-09-10 14:39:00,32.465275000000005,1.3020829999999997,1.3308127508863117,6.16319,6.221067,31.828700000000026,4496.417222228497
2025-09-10 14:42:00,32.479745,1.2442129999999993,1.3012247640359178,6.076389999999999,6.192127000000001,31.828700000000026,4496.467222228497
2025-09-10 14:45:00,32.479745,1.2152769999999995,1.2862587680576507,6.047453999999999,6.192127000000001,33.275499999999965,4496.517222228497
2025-09-10 14:48:00,33.506945,1.1863419999999998,1.3122481225021212,5.960649,6.221067,33.56479999999999,4496.5672222284975
2025-09-10 14:51:00,32.479745,1.1863419999999998,1.2986454890798966,5.989584,6.221062000000001,34.72229999999996,4496.617222228498
2025-09-10 14:54:00,32.479745,1.2442129999999993,1.2871296649181707,6.076389999999999,6.163197,33.564700000000016,4496.667222228498
2025-09-10 14:57:00,32.479745,1.2442129999999993,1.3152265424827434,6.01852,6.163197,33.275499999999965,4496.717222228498
2025-09-10 15:00:00,32.479745,1.2442129999999993,1.329128365696702,6.01852,6.192127000000001,34.14349999999996,4496.767222228498
2025-09-10 15:03:00,32.479745,1.2442129999999993,1.2871296649181707,6.076389999999999,6.163197,34.72219999999999,4496.817222228498
2025-09-10 15:06:00,34.54861,1.273148,1.3160729468467702,6.047453999999999,6.134256000000001,32.40750000000003,4496.867222228499
2025-09-10 15:09:00,34.534145,1.157407,1.3101121020182989,5.873844000000001,6.192127000000001,34.72219999999999,4496.917222228499
2025-09-10 15:12:00,34.534145,1.157407,1.2967083386986455,5.8449040000000005,6.134257,35.01159999999999,4496.967222228499
2025-09-10 15:15:00,34.54861,1.1863419999999998,1.3122481225021212,5.873839,6.134257,34.72219999999999,4497.017222228499
2025-09-10 15:18:00,34.534145,1.2152769999999995,1.286258768057651,5.931714,6.076387,33.56480000000005,4497.067222228499
2025-09-10 15:21:00,34.54861,1.2152769999999995,1.286258768057651,5.931714,6.076387,30.960699999999974,4497.1172222284995
2025-09-10 15:24:00,34.54861,1.2442129999999993,1.2729332143583767,5.989579999999999,6.047457,33.85419999999999,4497.1672222285
2025-09-10 15:27:00,33.506945,1.3020829999999997,1.3020874999888148,6.0474499999999995,6.047457,32.9862,4497.2172222285
2025-09-10 15:30:00,32.494209999999995,1.273148,1.3018706252622627,6.0474499999999995,6.105322,33.27539999999999,4497.2672222285
2025-09-10 15:33:00,34.56308,1.3020839999999998,1.3020829999794339,5.96065,5.9606460000000006,32.11809999999997,4497.3172222285
2025-09-10 15:36:00,32.479745,1.2152779999999996,1.2862641050333448,5.93171,6.076391999999999,32.98610000000002,4497.3672222285
2025-09-10 15:39:00,34.54861,1.273148,1.3018706252622627,5.902774,5.9606460000000006,33.85419999999999,4497.417222228501
2025-09-10 15:42:00,34.534145,1.2442129999999993,1.2729282892775695,5.96065,6.018517000000001,32.98610000000002,4497.467222228501
2025-09-10 15:45:00,32.494209999999995,1.273148,1.2875608243341345,6.0185200000000005,6.047452000000001,32.407399999999996,4497.517222228501
2025-09-10 15:48:00,32.479745,1.3310179999999994,1.3165020299303876,6.076384999999999,6.047457,33.27550000000002,4497.567222228501
2025-09-10 15:51:00,33.506945,1.4467590000000001,1.3276589816683646,6.2210600000000005,5.989581,32.407399999999996,4497.617222228501
2025-09-10 16:03:00,34.54861,1.1863419999999998,1.2986502047781983,5.931709,6.163197,33.275499999999965,4497.817222228501
2025-09-10 16:06:00,33.506945,1.2152769999999995,1.3139487243929542,5.931714,6.134257,34.14359999999999,4497.867222228501
2025-09-10 16:09:00,32.479745,1.3020829999999997,1.3164994968637396,6.134259999999999,6.163197,32.696799999999996,4497.9172222285015
2025-09-10 16:12:00,32.494209999999995,1.3310180000000003,1.301870654899473,6.2210600000000005,6.163192,32.40750000000003,4497.967222228502
2025-09-10 16:15:00,32.479745,1.4467589999999992,1.312251932262335,6.307866,6.047457,32.40749999999997,4498.017222228502
2025-09-10 16:18:00,32.479745,1.3888889999999998,1.3001542463257565,6.134259999999999,5.9606509999999995,34.14350000000002,4498.067222228502
2025-09-10 16:21:00,39.20718,1.0416660000000002,1.2331442792222278,5.526617000000001,5.931711,36.45830000000001,4498.117222228502
2025-09-10 16:24:00,44.09722,0.78125,1.2515339066831173,4.918985999999999,6.018515999999999,39.0625,4498.167222228502
2025-09-10 16:27:00,44.09722,0.7523149999999994,1.2315642340021713,4.918985999999999,6.047451,39.0625,4498.217222228503
2025-09-10 16:30:00,32.479745,0.3761579999999993,1.3301699902236188,3.5590269999999995,6.423608,34.43290000000002,4498.267222228503
2025-09-10 18:42:00,39.178245000000004,1.4467590000000001,1.517951505068202,7.0601840000000005,7.204864999999999,36.45830000000001,4498.267222228503
2025-09-10 18:45:00,42.549185,1.0127310000000005,1.4610662482219723,6.192127,7.204866,36.74769999999995,4498.317222228503
2025-09-10 18:48:00,42.549185,1.0127309999999996,1.5072071651170278,6.221068,7.349537,38.19440000000003,4498.367222228503
2025-09-10 18:51:00,41.015625,1.070602,1.4857897070499364,6.568284,7.494212,38.19439999999997,4498.417222228503
2025-09-10 18:54:00,41.015625,1.157407,1.5268410906586944,6.741899,7.5520819999999995,37.905100000000004,4498.4672222285035
2025-09-10 18:57:00,39.20718,1.1863419999999998,1.5318350723573777,6.799764000000001,7.5520819999999995,36.16899999999998,4498.517222228504
2025-09-10 19:00:00,39.20718,1.2152769999999995,1.523890928716454,6.799764000000001,7.465277,35.87960000000004,4498.567222228504
2025-09-10 19:03:00,41.015625,1.2152780000000005,1.5238915101977597,6.655094000000001,7.320606,36.74770000000001,4498.617222228504
2025-09-10 19:06:00,41.001155,1.1284720000000004,1.533495388692518,6.568284000000001,7.465281999999999,37.615700000000004,4498.667222228504
2025-09-10 19:09:00,39.20718,1.1284720000000004,1.5093597251943818,6.568284000000001,7.407412,37.3263,4498.717222228504
2025-09-10 19:12:00,38.16551,1.2152769999999995,1.5112859020918405,6.712964,7.349537,35.30090000000001,4498.767222228505
2025-09-10 19:15:00,37.138305,1.273148,1.5572615122610969,6.85764,7.465281999999999,35.87959999999998,4498.817222228505
2025-09-10 19:18:00,37.138305,1.273148,1.531625297117971,6.915509999999999,7.465281999999999,35.01159999999999,4498.867222228505
2025-09-10 19:21:00,37.138305,1.3020829999999997,1.5349228720243426,6.94444,7.436347,33.27550000000002,4498.917222228505
2025-09-10 19:24:00,37.12384,1.3020829999999997,1.5218488279669884,6.886570000000001,7.349537,34.72219999999999,4498.967222228505
2025-09-10 19:27:00,38.16551,1.359954,1.5269939661081635,6.915509999999999,7.262736,35.01159999999999,4499.0172222285055
2025-09-10 19:30:00,37.138305,1.3020829999999997,1.5349228720243426,6.94444,7.436347,35.30090000000001,4499.067222228506
2025-09-10 19:33:00,34.534145,1.273148,1.531625297117971,6.94444,7.494212,33.27550000000002,4499.117222228506
2025-09-10 19:36:00,34.54861,1.273148,1.4926878607073621,6.886570000000001,7.3495420000000005,33.85419999999999,4499.167222228506
2025-09-10 19:39:00,37.138305,1.3888889999999998,1.5153728288675683,7.031244999999999,7.291665999999999,34.432799999999986,4499.217222228506
2025-09-10 19:42:00,34.534145,1.359953,1.5269934259531708,7.08912,7.436347,32.69670000000002,4499.267222228506
2025-09-10 19:45:00,33.506945,1.359954,1.5269939661081628,7.118056,7.465281999999999,32.11810000000003,4499.317222228507
2025-09-10 19:48:00,34.534145,1.4178240000000004,1.5029620877075247,7.06018,7.233796,33.85420000000005,4499.367222228507
2025-09-10 19:51:00,34.534145,1.359953,1.486366983509696,7.06018,7.320607000000001,33.56479999999999,4499.417222228507
2025-09-10 19:54:00,34.56308,1.359953,1.5135237507219743,7.118060000000001,7.436347,34.43290000000002,4499.467222228507
2025-09-10 19:57:00,34.54861,1.3888889999999998,1.529005123341489,7.146996000000001,7.436347,34.14349999999996,4499.517222228507
2025-09-10 20:00:00,33.52141,1.3310180000000003,1.484482195955466,7.06018,7.3784719999999995,33.85419999999999,4499.5672222285075
2025-09-10 20:03:00,34.534145,1.3310179999999994,1.511305859216796,6.944444999999999,7.320607000000001,34.14350000000002,4499.617222228508
2025-09-10 20:06:00,33.52141,1.273148,1.5057322921269352,6.915509999999999,7.407412,33.85419999999999,4499.667222228508
2025-09-10 20:09:00,33.506945,1.3020829999999997,1.4954993608280311,7.03125,7.436347,32.69670000000002,4499.717222228508
2025-09-10 20:12:00,34.534145,1.273148,1.5187138933177728,6.886570000000001,7.407412,33.85419999999999,4499.767222228508
2025-09-10 20:15:00,34.54861,1.3310179999999994,1.5113012494643339,7.089125,7.465277,33.27540000000005,4499.817222228508
2025-09-10 20:18:00,34.534145,1.3888889999999998,1.529005123341489,7.146996000000001,7.436347,33.56479999999999,4499.867222228509
2025-09-10 20:21:00,34.534145,1.3888889999999998,1.5425664029081092,7.118056,7.436347,34.43290000000002,4499.917222228509
2025-09-10 20:24:00,34.534145,1.4178240000000004,1.5306517393754535,7.14699,7.378475999999999,33.56479999999999,4499.967222228509
2025-09-10 20:27:00,34.534145,1.4178240000000004,1.54437540607805,7.118060000000001,7.378475999999999,34.14350000000002,4500.017222228509
2025-09-10 20:30:00,33.506945,1.359954,1.5269939661081628,7.118056,7.465281999999999,34.14350000000002,4500.067222228509
2025-09-10 20:33:00,37.138305,1.273148,1.4795699085288478,6.944444,7.378475999999999,34.43289999999996,4500.1172222285095
2025-09-10 20:36:00,41.796875,1.0127310000000005,1.472671929621804,6.221067000000001,7.262735999999999,38.194500000000005,4500.16722222851
2025-09-10 20:39:00,39.973960000000005,0.8969909999999999,1.4629514834751574,6.105328,7.436347,37.326400000000035,4500.21722222851
2025-09-10 20:42:00,39.973960000000005,1.0127309999999996,1.4957434193718717,6.336808,7.436347,36.16899999999998,4500.26722222851
2025-09-10 20:45:00,39.98843,1.0416659999999993,1.5028066091257746,6.481482999999999,7.523147,36.45830000000001,4500.31722222851
2025-09-10 20:48:00,39.65567,1.070602,1.5328979898881194,6.568284,7.609952000000001,36.45839999999998,4500.36722222851
2025-09-10 20:51:00,37.138305,1.157407,1.5268410906586944,6.655094000000001,7.465277,35.59029999999996,4500.417222228511
2025-09-10 20:54:00,37.12384,1.157407,1.5023000311892667,6.597224,7.349537,36.16909999999996,4500.467222228511
2025-09-10 20:57:00,37.12384,1.157407,1.489946402323713,6.712964,7.436347,34.72219999999999,4500.517222228511
2025-09-10 21:00:00,37.12384,1.1863419999999998,1.5194452043514384,6.770829000000001,7.494217000000001,35.87959999999998,4500.567222228511
2025-09-10 21:03:00,34.534145,1.1863419999999998,1.506993122985102,6.770834,7.465281999999999,34.72219999999999,4500.617222228511
2025-09-10 21:06:00,37.138305,1.3020829999999997,1.5349228720243426,6.857634,7.349540999999999,34.72219999999999,4500.6672222285115
2025-09-10 21:09:00,39.178245000000004,1.1863419999999998,1.506993122985102,6.828699,7.523147,35.87960000000004,4500.717222228512
2025-09-10 21:12:00,39.20718,1.2152780000000005,1.5364322674541044,6.770834,7.465275999999999,35.30090000000001,4500.767222228512
2025-09-10 21:15:00,37.138305,1.1284720000000004,1.4850032817486152,6.597224,7.3784719999999995,35.87959999999998,4500.817222228512
2025-09-10 21:18:00,37.138305,1.157407,1.502304291401299,6.655089,7.407412,35.30090000000001,4500.867222228512
2025-09-10 21:21:00,39.20718,1.3020839999999998,1.5479265300955696,6.857639999999999,7.378475999999999,34.72229999999996,4500.917222228512
2025-09-10 21:24:00,38.16551,1.2442129999999993,1.5279482044426758,6.857639999999999,7.465277,35.59030000000001,4500.967222228513
2025-09-10 21:27:00,37.138305,1.2442129999999993,1.4894863408525836,6.97338,7.494217000000001,35.59019999999998,4501.017222228513
2025-09-10 21:30:00,37.12384,1.2442129999999993,1.515193032680841,6.79977,7.378477,34.432799999999986,4501.067222228513
2025-09-10 21:33:00,39.20718,1.273148,1.531625297117971,6.770834,7.320606,35.01159999999999,4501.117222228513
2025-09-10 21:36:00,37.138305,1.1863419999999998,1.506993122985102,6.741899,7.436347,35.879700000000014,4501.167222228513
2025-09-10 21:39:00,37.138305,1.1863419999999998,1.5194452043514384,6.655089,7.378477,34.72229999999996,4501.2172222285135
2025-09-10 21:42:00,37.138305,1.157407,1.489946402323713,6.655094000000001,7.378477,34.43290000000002,4501.267222228514
2025-09-10 21:45:00,39.20718,1.2152780000000005,1.5238915101977597,6.655094000000001,7.320606,34.43290000000002,4501.317222228514
2025-09-10 21:48:00,37.12384,1.157407,1.502304291401299,6.741894000000001,7.494217000000001,34.43289999999996,4501.367222228514
2025-09-10 21:51:00,39.20718,1.2442130000000002,1.5532826915721503,6.770829000000001,7.436346,36.16900000000004,4501.417222228514
2025-09-10 21:54:00,35.836225,1.1863419999999998,1.506993122985102,6.799764000000001,7.494212,34.72220000000004,4501.467222228514
2025-09-10 21:57:00,37.109375,1.2442129999999993,1.5023744070175447,6.88657,7.436347,34.72219999999999,4501.517222228515
2025-09-10 22:00:00,34.54861,1.3020829999999997,1.5218488279669893,7.03125,7.494217000000001,33.275499999999965,4501.567222228515
2025-09-10 22:06:00,30.150460000000002,1.0995369999999998,1.4553829960626015,6.394672999999999,7.1759260000000005,32.117999999999995,4501.567222228515
2025-09-10 22:09:00,32.465275000000005,1.0127310000000005,1.425941091453783,6.192127,7.118056,32.696799999999996,4501.567222228515
2025-09-10 22:12:00,32.494209999999995,0.8969899999999997,1.4300047807439904,6.0763869999999995,7.320607000000001,32.98610000000002,4501.567222228515
2025-09-10 22:15:00,32.494209999999995,0.9259259999999996,1.4384747416011492,6.047453,7.233797000000001,33.85419999999999,4501.567222228515
2025-09-10 22:18:00,32.494209999999995,0.8969909999999999,1.3966685844587885,6.105322999999999,7.262732000000001,32.986099999999965,4501.567222228515
2025-09-10 22:21:00,30.150460000000002,0.8969909999999999,1.3966647210483905,6.076393,7.233792,33.27550000000002,4501.567222228515
2025-09-10 22:24:00,30.150460000000002,1.0127309999999996,1.4376978620543706,6.221068,7.175927,31.82869999999997,4501.567222228515
2025-09-10 22:27:00,30.1794,0.9837959999999999,1.419317847109516,6.192127999999999,7.175922000000001,32.11810000000003,4501.567222228515
2025-09-10 22:36:00,30.13599,1.2152780000000005,1.4343289504111696,6.6261540000000005,7.089116000000001,31.25,4501.567222228515
2025-09-10 22:51:00,30.150460000000002,1.3020839999999998,1.4554321658705143,6.79977,7.118055999999999,30.960699999999974,4501.567222228515
2025-09-10 23:21:00,30.16493,1.273148,1.4926878607073621,6.770829000000001,7.233801000000001,31.5394,4501.567222228515
2025-09-10 23:24:00,30.1794,1.2152780000000005,1.4602471266833437,6.712964,7.233796,30.96070000000003,4501.567222228515
2025-09-10 23:39:00,30.150460000000002,1.157407,1.4775299443400396,6.655094000000001,7.349537,32.117999999999995,4501.567222228515
2025-09-10 23:42:00,30.150460000000002,1.2442130000000002,1.476531667555068,6.7997689999999995,7.291665999999999,31.828700000000026,4501.567222228515
2025-09-11 00:00:00,30.1794,1.1574080000000002,1.4650584679691663,6.568284,7.233796,30.671299999999974,4501.567222228515
2025-09-11 03:03:00,30.13599,1.070602,1.4378495420424278,6.278937999999999,7.089116000000001,32.69670000000002,4501.567222228515
2025-09-11 03:06:00,30.13599,0.9259259999999996,1.3933424379329344,6.105322999999999,7.175927,32.11810000000003,4501.567222228515
2025-09-11 03:12:00,30.150460000000002,0.983797,1.4424827817636823,6.134263,7.1759260000000005,31.539300000000026,4501.567222228515
2025-09-11 05:33:00,32.479745,1.4178240000000004,1.4749362753693682,6.770834,6.886570000000001,31.82869999999997,4501.567222228515
2025-09-11 05:36:00,39.163775,1.2731480000000008,1.4926833399168802,6.770834,7.233795999999999,36.45830000000001,4501.617222228515
2025-09-11 05:39:00,41.015625,1.2152780000000005,1.4858953686424217,6.4525440000000005,7.031245999999999,37.61579999999998,4501.667222228515
2025-09-11 05:42:00,41.001155,1.1284720000000004,1.4850075091024781,6.568284000000001,7.3495420000000005,38.194500000000005,4501.717222228515
2025-09-11 05:45:00,39.163775,1.157407,1.4399196848672506,6.307874000000001,6.915507,36.45839999999998,4501.7672222285155
2025-09-11 05:48:00,39.20718,1.1284720000000004,1.4231072289827138,6.192134,6.828702000000001,38.19439999999997,4501.817222228516
2025-09-11 05:51:00,37.138305,1.157407,1.4399196848672515,6.192134,6.799767000000001,35.01159999999999,4501.867222228516
2025-09-11 05:54:00,34.577545,1.070602,1.3890139439194717,6.1053239999999995,6.799772,35.30090000000001,4501.917222228516
2025-09-11 05:57:00,34.534145,1.070602,1.3766505529859898,6.0763940000000005,6.7419020000000005,35.59030000000001,4501.967222228516
2025-09-11 06:00:00,34.54861,1.1574080000000002,1.4272598151612272,6.221064,6.799766,34.72219999999999,4502.017222228516
2025-09-11 06:03:00,34.534145,1.0995369999999998,1.40614361619737,6.278934,6.944447,34.43289999999996,4502.067222228517
2025-09-11 06:06:00,33.506945,1.0995369999999998,1.40614361619737,6.394674,7.060187000000001,34.14350000000002,4502.117222228517
2025-09-11 06:09:00,34.54861,1.2152780000000005,1.4731019484689887,6.481484000000001,7.031245999999999,34.43289999999996,4502.167222228517
2025-09-11 06:12:00,32.494209999999995,1.1284720000000004,1.4480494931956558,6.510414,7.204861999999999,34.14349999999996,4502.217222228517
2025-09-11 06:15:00,32.494209999999995,1.1863419999999998,1.4692801349647844,6.597219000000001,7.2048570000000005,34.43289999999996,4502.267222228517
2025-09-11 06:18:00,34.534145,1.1863419999999998,1.4692801349647844,6.597219000000001,7.2048570000000005,33.27550000000002,4502.3172222285175
2025-09-11 06:21:00,32.479745,1.157407,1.465057882817499,6.597219000000001,7.262732000000001,33.56479999999999,4502.367222228518
2025-09-11 06:24:00,32.479745,1.157407,1.4145285062914674,6.655094000000001,7.2048570000000005,32.40730000000002,4502.417222228518
2025-09-11 06:27:00,32.479745,1.1284720000000004,1.4480494931956558,6.510414,7.204861999999999,33.27539999999999,4502.467222228518
2025-09-11 06:30:00,32.479745,1.2152780000000005,1.447320383528259,6.597224,7.089116000000001,32.69670000000002,4502.517222228518
2025-09-11 06:33:00,32.479745,1.0995369999999998,1.4185418047623541,6.5393539999999994,7.233797000000001,34.14350000000002,4502.567222228518
2025-09-11 06:36:00,33.506945,1.1574080000000002,1.4775305328158097,6.5393539999999994,7.233796,33.85409999999996,4502.617222228519
2025-09-11 06:39:00,34.534145,1.1574080000000002,1.4650584679691663,6.568284,7.233796,33.85419999999999,4502.667222228519
2025-09-11 06:42:00,34.534145,1.0995369999999998,1.4553829960626015,6.452544,7.233797000000001,33.85419999999999,4502.717222228519
2025-09-11 06:45:00,33.506945,1.0416660000000002,1.4440273528082233,6.423608,7.320602,34.14350000000002,4502.767222228519
2025-09-11 06:48:00,34.534145,1.070601,1.449920747545553,6.481478000000001,7.320607000000001,34.14350000000002,4502.817222228519
2025-09-11 06:51:00,33.506945,1.0995369999999998,1.4308830040093656,6.510414000000001,7.233797000000001,34.72219999999999,4502.8672222285195
2025-09-11 06:54:00,32.494209999999995,1.0995369999999998,1.4675487174359354,6.510414000000001,7.320607000000001,34.72219999999999,4502.91722222852
2025-09-11 06:57:00,34.54861,1.1574080000000002,1.4899469941000645,6.568284,7.291665999999999,33.56480000000005,4502.96722222852
2025-09-11 07:00:00,34.534145,1.1574080000000002,1.5023006262409966,6.5393539999999994,7.291665999999999,34.72219999999999,4503.01722222852
2025-09-11 07:03:00,32.479745,1.070602,1.449917199464318,6.394674,7.233792,33.564899999999966,4503.06722222852
2025-09-11 07:06:00,34.534145,1.1574080000000002,1.4775305328158097,6.452544,7.146986,33.85410000000002,4503.11722222852
2025-09-11 07:09:00,38.15104,1.157407,1.489946402323713,6.539348,7.262731,35.87969999999996,4503.167222228521
2025-09-11 07:12:00,37.12384,1.0416659999999993,1.479445059772259,6.481482999999999,7.465277,35.87959999999998,4503.217222228521
2025-09-11 07:15:00,37.12384,1.0127309999999996,1.4957434193718717,6.336808,7.436347,35.59020000000004,4503.267222228521
2025-09-11 07:18:00,37.138305,1.0127309999999996,1.4610622281176455,6.278937999999999,7.291667,36.16890000000001,4503.317222228521
2025-09-11 07:21:00,38.16551,1.1284720000000004,1.4972091738017714,6.481478000000001,7.291665999999999,34.72219999999999,4503.367222228521
2025-09-11 07:24:00,37.138305,1.1863419999999998,1.506993122985102,6.684024,7.3784719999999995,35.59029999999996,4503.4172222285215
2025-09-11 07:27:00,34.534145,1.3310179999999994,1.4979334215558628,7.031244999999999,7.378477,33.56479999999999,4503.467222228522
2025-09-11 07:30:00,50.82465,1.7071759999999996,1.6486319881040374,7.523146,7.4074100000000005,44.27089999999998,4503.517222228522
2025-09-11 07:33:00,59.592015,1.765046,1.6916780417156676,7.928241000000001,7.783565,48.61100000000005,4503.567222228522
2025-09-11 07:36:00,62.68808,1.5914359999999999,1.4419234013640472,6.452546000000001,6.163190000000001,52.08339999999998,4503.617222228522
2025-09-11 07:39:00,95.74653,2.0254630000000002,1.7681229735228892,7.118060000000001,6.626157,64.2361,4503.667222228522
2025-09-11 07:42:00,100.0,1.7361110000000002,1.3420860317323073,5.6713,4.947919000000001,67.41900000000001,4503.717222228523
2025-09-11 07:45:00,74.29109,0.49189799999999995,1.320451803750069,3.819445,6.105322,55.84480000000002,4503.767222228523
2025-09-11 07:48:00,41.015625,0.9259259999999996,1.2409329307107562,4.9479169999999995,5.642364000000001,39.0625,4503.817222228523
2025-09-11 07:51:00,33.506945,1.0127309999999996,1.2168731397419437,5.237264000000001,5.671293,34.72229999999996,4503.867222228523
2025-09-11 08:54:00,32.479745,0.6944440000000007,1.3659078559143454,5.2662,6.944446,32.98610000000002,4503.867222228523
2025-09-11 10:15:00,30.150460000000002,1.3310189999999995,1.388086369737821,6.45255,6.568290999999999,30.96070000000003,4503.867222228523
2025-09-11 10:18:00,30.150460000000002,1.2442130000000002,1.3703007633239381,6.307869,6.5682860000000005,32.407399999999996,4503.867222228523
2025-09-11 10:24:00,30.16493,1.3888889999999998,1.403305796124925,6.539355,6.5682860000000005,31.828700000000026,4503.867222228523
2025-09-11 10:33:00,30.13599,1.1863419999999998,1.3525366803311478,6.307869,6.655097,32.11809999999997,4503.867222228523
2025-09-11 10:36:00,32.494209999999995,1.2152780000000005,1.3816258288671766,6.192134,6.539356,32.407399999999996,4503.917222228523
2025-09-11 10:39:00,32.479745,1.157407,1.3629255227133064,6.163194,6.597227,32.69670000000002,4503.9672222285235
2025-09-11 10:42:00,32.479745,1.1284719999999995,1.3596239479717773,6.018523,6.510421,34.14349999999996,4504.017222228524
2025-09-11 10:45:00,37.138305,0.9837959999999999,1.3605007094033976,5.671297,6.510421,35.300899999999956,4504.067222228524
2025-09-11 10:48:00,32.494209999999995,1.186343,1.3920990248261973,6.13426,6.568287,33.85410000000002,4504.117222228524
2025-09-11 10:51:00,30.13599,1.273148,1.3441876893597537,6.365740000000001,6.510412,31.53929999999997,4504.167222228524
2025-09-11 10:54:00,30.13599,1.3020829999999997,1.3731524563498978,6.365740000000001,6.510417,31.539300000000026,4504.217222228524
2025-09-11 10:57:00,30.1794,1.273148,1.3441876893597555,6.33681,6.481482000000001,32.117999999999995,4504.267222228525
2025-09-11 11:00:00,30.13599,1.359954,1.374367267121027,6.33681,6.365736,31.828700000000026,4504.317222228525
2025-09-11 11:03:00,32.479745,1.359954,1.3886870681789498,6.33681,6.3946760000000005,32.407399999999996,4504.367222228525
2025-09-11 11:06:00,32.479745,1.3020829999999997,1.3450157646795173,6.27894,6.365737000000001,33.85419999999999,4504.417222228525
2025-09-11 11:09:00,32.479745,1.157407,1.2967083386986455,6.076389000000001,6.365742,34.14359999999999,4504.467222228525
2025-09-11 11:21:00,34.54861,1.1863419999999998,1.3257586349747723,6.076389000000001,6.365737000000001,33.564899999999966,4504.667222228525
2025-09-11 11:24:00,34.534145,1.1863419999999998,1.3391889091175808,6.047449,6.365737000000001,34.72220000000004,4504.717222228525
2025-09-11 11:27:00,34.534145,1.2442130000000002,1.3566675607007124,6.047449,6.278936,35.59029999999996,4504.7672222285255
2025-09-11 11:30:00,34.54861,1.2152769999999995,1.3548085344394154,5.989584,6.278937000000001,33.275499999999965,4504.817222228526
2025-09-11 11:33:00,32.479745,1.1284719999999995,1.3467200011605094,5.902774,6.365742000000001,32.9862,4504.867222228526
2025-09-11 11:36:00,32.479745,1.157407,1.2967083386986462,5.989584,6.278937000000001,32.696799999999996,4504.917222228526
2025-09-11 11:39:00,30.1794,1.157407,1.2967083386986462,6.0185189999999995,6.307872000000001,31.8288,4504.967222228526
2025-09-11 11:42:00,30.13599,1.2152779999999996,1.2862641050333448,6.10532,6.250001999999999,31.25,4505.017222228526
2025-09-11 11:45:00,32.479745,1.2152780000000005,1.313949251105665,6.047454000000001,6.249995999999999,32.117999999999995,4505.067222228527
2025-09-11 11:48:00,30.150460000000002,1.1863419999999998,1.3257586349747723,6.0185189999999995,6.307867,31.25,4505.117222228527
2025-09-11 11:51:00,30.13599,1.2442129999999993,1.3291283656967021,6.13426,6.307867,32.11809999999997,4505.167222228527
2025-09-11 11:54:00,30.13599,1.3020829999999997,1.3308127508863068,6.22106,6.278937000000001,31.25,4505.217222228527
2025-09-11 11:57:00,30.150460000000002,1.2442129999999993,1.3152265424827434,6.13426,6.278937000000001,32.696799999999996,4505.267222228527
2025-09-11 12:00:00,30.1794,1.273148,1.3160778387042176,6.076384,6.163195999999999,31.828700000000026,4505.3172222285275
2025-09-11 12:03:00,30.150460000000002,1.2152769999999995,1.3139487243929542,5.989584,6.192127000000001,33.27540000000005,4505.367222228528
2025-09-11 12:06:00,30.150460000000002,1.2152769999999995,1.2862587680576507,6.047453999999999,6.192127000000001,32.407399999999996,4505.417222228528
2025-09-11 12:09:00,30.150460000000002,1.2442129999999993,1.3012296190274815,6.10532,6.221067,32.11810000000003,4505.467222228528
2025-09-11 12:12:00,30.13599,1.3020839999999998,1.3450211697651844,6.13426,6.221066,32.407399999999996,4505.517222228528
2025-09-11 12:15:00,30.150460000000002,1.3020829999999997,1.3308127508863117,6.16319,6.221067,32.696799999999996,4505.567222228528
2025-09-11 12:18:00,30.150460000000002,1.2442129999999993,1.3012296190274815,6.10532,6.221067,32.407399999999996,4505.617222228529
2025-09-11 12:21:00,30.13599,1.2442129999999993,1.2871296649181707,6.076389999999999,6.163197,32.696799999999996,4505.667222228529
2025-09-11 12:24:00,32.494209999999995,1.273148,1.3018706252622627,6.047453999999999,6.105326,32.69670000000002,4505.717222228529
2025-09-11 12:27:00,32.479745,1.2152769999999995,1.3139487243929542,5.989584,6.192127000000001,33.275499999999965,4505.767222228529
2025-09-11 12:30:00,32.479745,1.2152769999999995,1.300153155738837,5.989584,6.163197,32.696799999999996,4505.817222228529
2025-09-11 12:33:00,32.479745,1.2152779999999996,1.300153678757469,6.01852,6.192132,32.407399999999996,4505.8672222285295
2025-09-11 12:36:00,32.494209999999995,1.3020829999999997,1.3020825000220655,6.163194999999999,6.163192,31.82869999999997,4505.91722222853
2025-09-11 12:39:00,30.13599,1.3310179999999994,1.3310199999668202,6.192125,6.192127000000001,32.9862,4505.96722222853
2025-09-11 12:42:00,32.479745,1.359954,1.330813345191667,6.16319,6.105326,33.27540000000005,4506.01722222853
2025-09-11 12:45:00,32.479745,1.3020839999999998,1.316500000547274,6.076389999999999,6.105326,32.696699999999964,4506.06722222853
2025-09-11 12:48:00,32.479745,1.3020829999999997,1.3450206588328446,6.07639,6.163197,32.696799999999996,4506.11722222853
2025-09-11 12:51:00,32.479745,1.2442129999999993,1.2729332143583767,6.10532,6.163197,33.56490000000002,4506.167222228531
2025-09-11 12:54:00,32.479745,1.2442129999999993,1.2871296649181707,6.10532,6.192127000000001,32.9862,4506.217222228531
2025-09-11 12:57:00,32.479745,1.273148,1.3018706252622627,6.134259999999999,6.192132,33.27550000000002,4506.267222228531
2025-09-11 13:00:00,32.479745,1.359954,1.3160759259443628,6.192130000000001,6.105326,33.85419999999999,4506.317222228531
2025-09-11 13:03:00,34.51968,1.2152769999999995,1.3139487243929542,5.989584,6.192127000000001,32.696799999999996,4506.367222228531
2025-09-11 13:06:00,34.534145,1.2442130000000002,1.3152265424827425,5.960649,6.105326,33.85420000000005,4506.4172222285315
2025-09-11 13:09:00,34.534145,1.273148,1.3301808584416286,5.960643999999999,6.076385999999999,33.56479999999999,4506.467222228532
2025-09-11 13:12:00,34.534145,1.2442130000000002,1.2871296649181736,5.931709,6.018516,35.59019999999998,4506.517222228532
2025-09-11 13:15:00,33.52141,1.1863419999999998,1.2986454890798962,5.902779000000001,6.134257,34.43290000000002,4506.567222228532
2025-09-11 13:18:00,34.534145,1.2442130000000002,1.3291283656967012,5.902779000000001,6.076385999999999,33.56490000000002,4506.617222228532
2025-09-11 13:21:00,32.479745,1.1863419999999998,1.2986454890798962,5.902779000000001,6.134257,34.14349999999996,4506.667222228532
2025-09-11 13:24:00,33.506945,1.2442129999999993,1.2871296649181707,6.076389999999999,6.163197,33.56479999999999,4506.717222228533
2025-09-11 13:27:00,32.479745,1.3020829999999997,1.3164994968637396,6.134259999999999,6.163197,32.98600000000005,4506.767222228533
2025-09-11 13:30:00,32.479745,1.3020829999999997,1.3020825000220655,6.134259999999999,6.134257,32.11809999999997,4506.817222228533
2025-09-11 13:33:00,32.479745,1.3020829999999997,1.3020825000220655,6.134259999999999,6.134257,32.407399999999996,4506.867222228533
2025-09-11 13:36:00,37.138305,1.4178240000000004,1.3291287138881869,6.192130000000001,6.018515999999999,36.16899999999998,4506.917222228533
2025-09-11 13:39:00,39.20718,1.3020829999999997,1.330807822582322,6.365740000000001,6.4236070000000005,35.01150000000001,4506.9672222285335
2025-09-11 13:42:00,39.20718,1.3020829999999997,1.3164994968637396,5.98958,6.018517000000001,35.87960000000004,4507.017222228534
2025-09-11 13:45:00,38.151044999999996,1.359954,1.330813345191667,5.98958,5.931716,35.30090000000001,4507.067222228534
2025-09-11 13:48:00,39.20718,1.3020839999999998,1.30208800002747,5.87384,5.873846,36.74770000000001,4507.117222228534
2025-09-11 13:51:00,38.16551,1.2442129999999993,1.2871296649181707,5.84491,5.931717000000001,34.72229999999996,4507.167222228534
2025-09-11 13:54:00,39.20718,1.273148,1.3301808584416286,5.815974,5.931716,36.45830000000001,4507.217222228534
2025-09-11 13:57:00,37.138305,1.2152769999999995,1.2722721592477522,5.815974,5.931717000000001,36.74770000000001,4507.267222228535
2025-09-11 14:00:00,39.20718,1.2442130000000002,1.329133154922844,5.815969000000001,5.989585999999999,36.45839999999998,4507.317222228535
2025-09-11 14:03:00,39.192710000000005,1.2152780000000005,1.3276583930916588,5.8449040000000005,6.076385999999999,36.74770000000001,4507.367222228535
2025-09-11 14:06:00,37.138305,1.157407,1.3101167205518587,5.8449040000000005,6.163197,34.43290000000002,4507.417222228535
2025-09-11 14:09:00,37.12384,1.157407,1.2967083386986455,5.8449040000000005,6.134257,35.30090000000001,4507.467222228535
2025-09-11 14:12:00,37.138305,1.157407,1.323436608104076,5.787034000000001,6.134257,34.72220000000004,4507.5172222285355
2025-09-11 14:15:00,34.534145,1.1863419999999998,1.3391889091175804,5.815969000000001,6.134257,35.87959999999998,4507.567222228536
2025-09-11 14:18:00,34.534145,1.2152769999999995,1.3139487243929542,5.931714,6.134257,36.45830000000001,4507.617222228536
2025-09-11 14:21:00,34.54861,1.2442129999999993,1.3152265424827434,5.989579999999999,6.134257,33.56479999999999,4507.667222228536
2025-09-11 14:24:00,34.534145,1.3020829999999997,1.330807822582322,6.07639,6.134257,34.14349999999996,4507.717222228536
2025-09-11 14:27:00,34.534145,1.3310179999999994,1.3165020299303876,6.192125,6.163197,33.85410000000002,4507.767222228536
2025-09-11 14:30:00,34.54861,1.359954,1.34543614755147,6.134259999999999,6.105326,34.14350000000002,4507.817222228537
2025-09-11 14:33:00,35.836225,1.3020839999999998,1.3450211697651844,5.989579999999999,6.076385999999999,35.011600000000044,4507.867222228537
2025-09-11 14:36:00,34.534145,1.2152769999999995,1.3139487243929542,5.931714,6.134257,33.85409999999996,4507.917222228537
2025-09-11 14:39:00,34.534145,1.2152769999999995,1.3139487243929542,5.931714,6.134257,34.43280000000004,4507.967222228537
2025-09-11 14:42:00,34.534145,1.186343,1.298646020159884,5.96065,6.192126999999999,33.27539999999999,4508.017222228537
2025-09-11 14:45:00,33.506945,1.273148,1.3301808584416286,6.0474499999999995,6.163192,34.72220000000004,4508.0672222285375
2025-09-11 14:48:00,32.479745,1.3310179999999994,1.3164969930995518,6.105325,6.076387,33.85419999999999,4508.117222228538
2025-09-11 14:51:00,33.506945,1.3020829999999997,1.2875633206941117,6.0474499999999995,6.018517000000001,33.85419999999999,4508.167222228538
2025-09-11 14:54:00,34.534145,1.3020839999999998,1.3020829999794339,5.96065,5.9606460000000006,34.43289999999996,4508.217222228538
2025-09-11 14:57:00,34.534145,1.1863419999999998,1.2711717639016717,5.902779000000001,6.076387,33.27550000000002,4508.267222228538
2025-09-11 15:00:00,35.82176,1.157407,1.283218220167906,5.787034000000001,6.047457,35.87960000000004,4508.317222228538
2025-09-11 15:03:00,37.138305,1.157407,1.3101121020182989,5.700234000000001,6.018517000000001,35.01159999999999,4508.367222228539
2025-09-11 15:06:00,37.138305,1.157407,1.2832135419171298,5.758104,6.018517000000001,35.30090000000001,4508.417222228539
