Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-09-11 15:09:00,34.54861,1.157407,1.2559634851189612,5.873839,6.076391999999999,34.72219999999999,4508.467222228539
2025-09-11 15:12:00,34.54861,1.2152779999999996,1.300153678757469,5.87384,6.047452000000001,34.43290000000002,4508.517222228539
2025-09-11 15:15:00,32.479745,1.2442129999999993,1.3012296190274815,5.87384,5.989587,33.27540000000005,4508.567222228539
2025-09-11 15:18:00,33.506945,1.3310179999999994,1.3018706548994734,6.047455,5.989587,34.14349999999996,4508.6172222285395
2025-09-11 15:21:00,32.479745,1.359953,1.3308077790933406,6.076390000000001,6.018517000000001,33.56479999999999,4508.66722222854
2025-09-11 15:24:00,32.479745,1.359953,1.3160754367581855,6.076390000000001,5.989587,35.01159999999999,4508.71722222854
2025-09-11 15:27:00,32.479745,1.3310179999999994,1.3164969930995518,6.047455,6.018517000000001,33.27550000000002,4508.76722222854
2025-09-11 15:30:00,32.479745,1.3020829999999997,1.3164994968637396,5.98958,6.018517000000001,35.01159999999999,4508.81722222854
2025-09-11 15:33:00,32.479745,1.3310179999999994,1.3165020299303876,6.076384999999999,6.047457,32.98610000000002,4508.86722222854
2025-09-11 15:36:00,32.494209999999995,1.359953,1.3012298266517344,6.10532,5.989587,32.696799999999996,4508.917222228541
2025-09-11 15:39:00,30.150460000000002,1.3310180000000003,1.301870654899473,6.076390000000001,6.018522,32.98610000000002,4508.967222228541
2025-09-11 15:42:00,30.150460000000002,1.3888889999999998,1.3152296922621753,6.134256,5.989587,33.27539999999999,4509.017222228541
2025-09-11 15:45:00,30.1794,1.359953,1.2559617499122027,6.13426,5.931717000000001,32.407399999999996,4509.067222228541
2025-09-11 15:48:00,32.47974,1.3310179999999994,1.3018706548994734,6.047455,5.989587,33.85410000000002,4509.117222228541
2025-09-11 15:51:00,32.479745,1.359954,1.3160759259443628,6.0185200000000005,5.931716,32.9862,4509.1672222285415
2025-09-11 15:54:00,34.534145,1.2442129999999993,1.2729332143583767,5.93171,5.989587,33.27539999999999,4509.217222228542
2025-09-11 15:57:00,33.506945,1.273148,1.287565787086597,5.8449040000000005,5.873846,34.14349999999996,4509.267222228542
2025-09-11 16:00:00,34.534145,1.2152769999999995,1.300153155738837,5.815974,5.989587,34.14350000000002,4509.317222228542
2025-09-11 16:03:00,32.479745,1.273148,1.2586295943813155,5.98958,5.9606520000000005,31.539300000000026,4509.367222228542
2025-09-11 16:06:00,31.19213,1.3020829999999997,1.2875633206941128,5.931715,5.902781999999999,32.9862,4509.417222228542
2025-09-11 16:09:00,31.177660000000003,1.359953,1.2711773863709446,6.04745,5.873847,32.696799999999996,4509.467222228543
2025-09-11 16:12:00,32.494209999999995,1.3310179999999994,1.2722727354336087,6.018515,5.902777,32.98610000000002,4509.517222228543
2025-09-11 16:15:00,32.479745,1.3020829999999997,1.2581834893749149,5.98958,5.902777,34.14340000000004,4509.567222228543
2025-09-11 16:18:00,32.479745,1.3310179999999994,1.2572929521563352,6.047455,5.902777,33.56479999999999,4509.617222228543
2025-09-11 16:21:00,32.479745,1.359953,1.2862617712216786,6.04745,5.902777,32.69670000000002,4509.667222228543
2025-09-11 16:24:00,32.479745,1.359953,1.2862617712216786,6.04745,5.902777,32.11800000000005,4509.7172222285435
2025-09-11 16:27:00,32.479745,1.3310179999999994,1.2722727354336087,5.960645,5.844907000000001,32.986099999999965,4509.767222228544
2025-09-11 16:30:00,30.150460000000002,1.3310180000000003,1.2722727354336099,5.989580000000001,5.873842000000001,31.82869999999997,4509.817222228544
2025-09-11 16:33:00,32.479745,1.4467600000000003,1.2967099567826579,6.076386,5.7870360000000005,32.11810000000003,4509.867222228544
2025-09-11 23:06:00,30.16493,1.3888889999999998,1.4459885627702496,6.944439999999999,7.060181,31.25,4509.867222228544
2025-09-11 23:09:00,30.1794,1.3020839999999998,1.4688596477932954,6.79977,7.146986,32.11810000000003,4509.867222228544
2025-09-11 23:15:00,30.1794,1.2152769999999995,1.4212615139285987,6.712964,7.146987000000001,32.11809999999997,4509.867222228544
2025-09-11 23:24:00,30.13599,1.2442129999999993,1.4107079815363768,6.857639999999999,7.2048570000000005,31.25,4509.867222228544
2025-09-11 23:30:00,30.13599,1.3020829999999997,1.4822205297972812,6.857634,7.233801000000001,31.25,4509.867222228544
2025-09-11 23:42:00,32.494209999999995,1.157407,1.452520185398372,6.481478000000001,7.118051,32.407399999999996,4509.867222228544
2025-09-11 23:45:00,33.50694,0.9548610000000002,1.412237800248807,6.018522000000001,7.060181000000001,32.98610000000002,4509.867222228544
2025-09-11 23:48:00,38.16551,0.8391200000000003,1.4329980682126886,5.6423559999999995,7.060185999999999,35.01159999999999,4509.867222228544
2025-09-11 23:51:00,39.98843,0.694445,1.3957390255876556,5.381940999999999,7.146986,36.16899999999998,4509.867222228544
2025-09-11 23:54:00,39.20718,0.6655089999999992,1.3822007524897733,5.410875999999999,7.233797000000001,36.45830000000001,4509.867222228544
2025-09-11 23:57:00,37.138305,0.7233800000000006,1.4286412720517043,5.497687000000001,7.262727,36.16899999999998,4509.867222228544
2025-09-12 00:00:00,34.534145,0.8391200000000003,1.4115633010322022,5.844912000000001,7.204861999999999,35.300899999999956,4509.867222228544
2025-09-12 00:03:00,32.479745,0.8680560000000002,1.399154131451117,5.9895830000000005,7.233796999999999,33.56480000000005,4509.867222228544
2025-09-12 00:06:00,30.16493,0.9548610000000002,1.4351058129259575,6.134258,7.233796999999999,32.407399999999996,4509.867222228544
2025-09-12 00:12:00,30.1794,1.1574080000000002,1.4272598151612272,6.394674,6.973376,31.25,4509.867222228544
2025-09-12 00:36:00,30.150460000000002,1.070602,1.4013111118678332,6.307868,7.031245999999999,31.539300000000026,4509.867222228544
2025-09-12 00:39:00,30.150460000000002,1.0127309999999996,1.4259370185651028,6.221068,7.146987000000001,32.11809999999997,4509.867222228544
2025-09-12 00:42:00,30.150460000000002,1.0416659999999993,1.432113677687826,6.307872999999999,7.175927,32.407399999999996,4509.867222228544
2025-09-12 00:45:00,30.16493,1.070601,1.425729033298832,6.423608,7.2048570000000005,31.25,4509.867222228544
2025-09-12 03:03:00,30.13599,1.070601,1.3890090877591088,6.3368079999999996,7.0312470000000005,30.9606,4509.867222228544
2025-09-12 03:30:00,30.150460000000002,1.2152780000000005,1.447320383528259,6.597224,7.089116000000001,30.38190000000003,4509.867222228544
2025-09-12 03:51:00,30.1794,1.1574080000000002,1.4525207671994984,6.452544,7.089116000000001,30.381899999999973,4509.867222228544
2025-09-12 03:54:00,30.1794,1.1574080000000002,1.414533488469617,6.452544,7.002316,30.9606,4509.867222228544
2025-09-12 03:57:00,30.1794,1.1574080000000002,1.4399202632918906,6.423614000000001,7.031245999999999,30.9606,4509.867222228544
2025-09-12 05:33:00,30.16493,1.4178240000000004,1.3591368452365398,6.539349,6.423614999999999,30.9606,4509.867222228544
2025-09-12 05:36:00,41.001155,1.3020830000000005,1.441926879612196,6.597219000000001,6.886575999999999,35.30090000000001,4509.917222228544
2025-09-12 05:39:00,45.153355,1.3310180000000003,1.3880858555462188,6.481479,6.597220999999999,38.4838,4509.967222228544
2025-09-12 05:42:00,41.767935,1.2152780000000005,1.4602471266833437,6.336804,6.857635999999999,34.722200000000015,4510.017222228545
2025-09-12 05:45:00,41.015625,1.0995369999999998,1.381153155787101,6.163194000000001,6.770837,36.74769999999998,4510.067222228545
2025-09-12 05:48:00,41.001155,1.0995369999999998,1.443160114036881,6.1053239999999995,6.857637,36.45829999999998,4510.117222228545
2025-09-12 05:51:00,37.138305,1.0995369999999998,1.4185418047623533,6.0763940000000005,6.770837,34.14359999999999,4510.167222228545
2025-09-12 05:54:00,37.138305,1.070602,1.3766505529859898,6.134264,6.799772,34.14350000000002,4510.217222228545
2025-09-12 05:57:00,35.836225,1.0995369999999998,1.40614361619737,6.221064,6.886577000000001,33.85419999999999,4510.2672222285455
2025-09-12 06:00:00,34.54861,1.070602,1.413552026720277,6.278934,7.031251999999999,33.27540000000002,4510.317222228546
2025-09-12 06:03:00,34.534145,1.1284720000000004,1.4604247343102854,6.365744,7.089122000000001,34.72220000000004,4510.367222228546
2025-09-12 06:06:00,37.12384,1.157407,1.465057882817499,6.510414,7.175927,33.85409999999996,4510.417222228546
2025-09-12 06:09:00,35.836225,1.1284720000000004,1.4972091738017719,6.510414,7.320602,33.275499999999965,4510.467222228546
2025-09-12 06:12:00,34.534145,1.1284720000000004,1.47274505599516,6.510414,7.262732000000001,35.01150000000001,4510.517222228546
2025-09-12 06:15:00,34.534145,1.2152780000000005,1.4858953686424223,6.597224,7.1759260000000005,32.696799999999996,4510.567222228547
2025-09-12 06:18:00,34.534145,1.157407,1.489946402323713,6.568284000000001,7.291667,33.85419999999999,4510.617222228547
2025-09-12 06:21:00,34.534145,1.157407,1.489946402323713,6.6261540000000005,7.349537,34.432799999999986,4510.667222228547
2025-09-12 06:24:00,34.534145,1.157407,1.489946402323713,6.655094000000001,7.378477,34.43289999999996,4510.717222228547
2025-09-12 06:27:00,34.534145,1.157407,1.502304291401299,6.655089,7.407412,33.27540000000005,4510.767222228547
2025-09-12 06:30:00,34.534145,1.1863419999999998,1.4692801349647844,6.741899,7.349537,33.85410000000002,4510.8172222285475
2025-09-12 06:33:00,32.479745,1.1863419999999998,1.506993122985102,6.684029000000001,7.378477,34.43280000000004,4510.867222228548
2025-09-12 06:36:00,32.479745,1.1863419999999998,1.506993122985102,6.684029000000001,7.378477,33.275499999999965,4510.917222228548
2025-09-12 06:39:00,33.506945,1.157407,1.465057882817499,6.684029000000001,7.3495420000000005,33.564899999999966,4510.967222228548
2025-09-12 06:42:00,37.138305,1.2442130000000002,1.4894863408525834,6.741894000000001,7.262731,35.59029999999996,4511.017222228548
2025-09-12 06:45:00,37.138305,1.157407,1.5146006758083665,6.712964,7.494217000000001,35.59019999999998,4511.067222228548
2025-09-12 06:48:00,37.138305,1.0995369999999998,1.479654374534348,6.597224000000001,7.436347,34.72219999999999,4511.117222228549
2025-09-12 06:51:00,38.16551,1.1574080000000002,1.502304886454157,6.510414000000001,7.262736,35.30099999999999,4511.167222228549
2025-09-12 06:54:00,37.138305,1.070601,1.4738875300572831,6.481478000000001,7.378477,35.87959999999998,4511.217222228549
2025-09-12 06:57:00,37.138305,1.070601,1.473887530057284,6.423608,7.320607000000001,36.16899999999998,4511.267222228549
2025-09-12 07:00:00,37.138305,1.070601,1.4619290503413176,6.481478000000001,7.349537,35.01159999999999,4511.317222228549
2025-09-12 07:03:00,38.16551,1.1574080000000002,1.502304886454157,6.568284,7.320606,35.30090000000001,4511.3672222285495
2025-09-12 07:06:00,39.98843,1.186343,1.5318356653350007,6.655094,7.407411000000001,37.615800000000036,4511.41722222855
2025-09-12 07:09:00,39.20718,1.0995369999999998,1.5156564864964515,6.568284,7.494217000000001,37.32639999999998,4511.46722222855
2025-09-12 07:12:00,46.16609,1.359954,1.540385949432126,6.8865739999999995,7.2627299999999995,39.35179999999997,4511.51722222855
2025-09-12 07:15:00,66.05903,1.5046299999999997,1.672237307322523,7.146993999999999,7.494214,52.9513,4511.56722222855
2025-09-12 07:18:00,71.71586,1.2152780000000005,1.5982952232406533,6.394674,7.233795999999999,57.58100000000002,4511.61722222855
2025-09-12 07:21:00,74.32002,1.2152780000000005,1.4731063804214748,5.8449040000000005,6.3946760000000005,58.15969999999999,4511.667222228551
2025-09-12 07:24:00,67.60705999999999,1.070602,1.3890139439194717,5.295134,5.989582,58.738399999999956,4511.717222228551
2025-09-12 07:27:00,64.51099500000001,1.0995370000000007,1.3685576715313161,5.324074,5.902777,55.55559999999997,4511.767222228551
2025-09-12 07:30:00,61.154515,1.070602,1.3265586675390222,5.295134,5.844912000000001,54.3981,4511.817222228551
2025-09-12 07:33:00,58.043980000000005,1.070602,1.3138567059487876,5.266204000000001,5.787032,50.63659999999999,4511.867222228551
2025-09-12 07:36:00,56.510419999999996,1.1284720000000004,1.3596239479717778,5.410884,5.902781999999999,51.21530000000001,4511.9172222285515
2025-09-12 07:39:00,84.49073999999999,1.7361110000000002,1.3936805673778998,6.047454000000001,5.410883,60.76380000000003,4511.967222228552
2025-09-12 07:42:00,71.20948999999999,0.46296300000000024,1.4024568880849322,3.90625,6.597225999999999,51.215299999999985,4512.017222228552
2025-09-12 07:45:00,39.20718,0.8101849999999997,1.304410613240714,5.063658,6.221064000000001,37.61580000000001,4512.067222228552
2025-09-12 07:48:00,34.54861,1.0127310000000005,1.3052472594802702,5.584494,6.221063,34.722200000000015,4512.117222228552
2025-09-12 07:51:00,34.534145,0.9259259999999996,1.2165826868348617,5.353013,5.989587,35.30099999999999,4512.167222228552
2025-09-12 08:54:00,30.13599,1.070602,1.4257338379273028,6.597218000000001,7.378475999999999,31.25,4512.167222228552
2025-09-12 08:57:00,34.54861,0.8969910000000008,1.430001646216143,5.989587,7.233795999999999,33.85410000000002,4512.217222228553
2025-09-12 09:00:00,38.16551,1.0127319999999997,1.484229982408478,6.134263,7.204861,35.59030000000001,4512.267222228553
2025-09-12 09:03:00,38.15104,1.3020829999999997,1.5087066959572555,6.85764,7.291667,35.87969999999996,4512.317222228553
2025-09-12 09:06:00,38.15104,1.3310179999999994,1.3739679404540182,6.799765,6.886577000000001,35.30090000000001,4512.367222228553
2025-09-12 09:09:00,39.20718,1.273148,1.3160729468467725,5.989584,6.076385999999999,37.03709999999995,4512.417222228553
2025-09-12 09:12:00,41.001155,1.0995369999999998,1.2385865052118692,5.642364000000001,5.931717000000001,36.16890000000001,4512.4672222285535
2025-09-12 09:15:00,41.767935,1.2152780000000005,1.313954003790756,5.613424000000001,5.815975999999999,37.61579999999998,4512.517222228554
2025-09-12 09:18:00,42.549185,1.0995369999999998,1.2652185418713802,5.439812999999999,5.7870360000000005,37.61579999999998,4512.567222228554
2025-09-12 09:21:00,44.09722,1.0127309999999996,1.2424953285535019,5.266208,5.758107000000001,38.7731,4512.617222228554
2025-09-12 09:24:00,41.782405,1.070601,1.2623366207787812,5.353008000000001,5.758107000000001,38.48380000000003,4512.667222228554
2025-09-12 09:27:00,41.001155,1.070602,1.2492576367937465,5.410883999999999,5.7870420000000005,37.905100000000004,4512.717222228554
2025-09-12 09:30:00,41.608795,1.157407,1.242188322610998,5.468754,5.6423570000000005,37.32639999999998,4512.767222228555
2025-09-12 09:33:00,43.330435,1.0416670000000003,1.1937460038261787,5.2083330000000005,5.526616,38.773199999999974,4512.817222228555
2025-09-12 09:36:00,46.16609,0.9259259999999996,1.2409316753757207,4.947913000000001,5.6423570000000005,41.95599999999996,4512.867222228555
2025-09-12 09:39:00,41.015625,1.186343,1.298646020159884,5.52662,5.758096999999999,38.194500000000005,4512.917222228555
2025-09-12 09:42:00,39.20718,1.3020829999999997,1.2729282438107654,5.787035,5.729162,37.03710000000001,4512.967222228555
2025-09-12 09:45:00,39.945025,1.3310179999999994,1.2421884736794802,5.758105,5.584487000000001,37.037000000000035,4513.0172222285555
2025-09-12 09:48:00,39.98843,1.2152779999999996,1.2439906516109454,5.52662,5.584492,37.037000000000035,4513.067222228556
2025-09-12 09:51:00,38.16551,1.2152769999999995,1.2439901437663154,5.555554,5.613427,36.45830000000001,4513.117222228556
2025-09-12 09:54:00,37.138305,1.2152779999999996,1.24398572824653,5.6713,5.729162,35.30099999999999,4513.167222228556
2025-09-12 09:57:00,34.54861,1.2442130000000002,1.2586220978818234,5.72917,5.758096999999999,35.30090000000001,4513.217222228556
2025-09-12 10:00:00,37.138305,1.2442129999999993,1.2296907709164828,5.78704,5.758107000000001,35.879700000000014,4513.267222228556
2025-09-12 10:03:00,39.20718,1.3310189999999995,1.2871276416738011,5.729169999999999,5.642361,36.16900000000004,4513.317222228557
2025-09-12 10:06:00,41.001155,1.1863419999999998,1.215047339617863,5.3819490000000005,5.439817,37.32639999999998,4513.367222228557
2025-09-12 10:09:00,41.001155,1.0995369999999998,1.156444314022041,5.237264,5.353007,36.74770000000001,4513.417222228557
2025-09-12 10:12:00,41.767935,1.0416659999999993,1.1804392764135205,5.063653,5.353007,37.61579999999998,4513.467222228557
2025-09-12 10:15:00,43.330435,1.070601,1.1825727387869478,5.092588000000001,5.324077000000001,39.0625,4513.517222228557
2025-09-12 10:18:00,41.767935,1.0995369999999998,1.1979580807277668,5.092592,5.295137,39.0625,4513.5672222285575
2025-09-12 10:21:00,41.001155,1.157407,1.171819928223962,5.179394000000001,5.208337,37.615700000000004,4513.617222228558
2025-09-12 10:24:00,39.973960000000005,1.1863419999999998,1.171818481652292,5.179397,5.150467000000001,37.615700000000004,4513.667222228558
2025-09-12 10:27:00,41.001155,1.2442130000000002,1.2002894244842524,5.208329000000001,5.121525999999999,36.45830000000001,4513.717222228558
2025-09-12 10:30:00,41.015625,1.157407,1.1861091962540984,5.208334,5.266207,37.615700000000004,4513.767222228558
2025-09-12 10:33:00,44.09722,1.0127319999999997,1.1513564348039005,4.832177000000001,5.121531,38.7731,4513.817222228558
2025-09-12 10:36:00,39.20718,0.8969899999999997,1.1624348677314622,4.774305,5.353013,35.59020000000004,4513.867222228559
2025-09-12 10:39:00,33.506945,1.2152779999999996,1.2581809998842968,5.584490000000001,5.671292000000001,35.30090000000001,4513.917222228559
2025-09-12 10:42:00,34.534145,1.3888889999999998,1.2541775908672597,5.815974999999999,5.555555999999999,33.275499999999965,4513.967222228559
2025-09-12 10:45:00,32.479745,1.359953,1.2559564699338128,5.78704,5.584487000000001,32.69670000000002,4514.017222228559
2025-09-12 10:48:00,34.534145,1.359954,1.2406157422359019,5.72917,5.497686,33.85419999999999,4514.067222228559
2025-09-12 10:51:00,32.494209999999995,1.2442129999999993,1.1703876126261028,5.642359999999999,5.497687000000001,33.275499999999965,4514.1172222285595
2025-09-12 10:54:00,34.534145,1.2442129999999993,1.2150478000177423,5.555559999999999,5.497687000000001,32.98610000000002,4514.16722222856
2025-09-12 10:57:00,34.534145,1.3310180000000003,1.2722727354336099,5.70023,5.584492,33.56479999999999,4514.21722222856
2025-09-12 11:00:00,32.494209999999995,1.4467589999999992,1.2492560750140598,5.8738459999999995,5.497687000000001,34.14340000000004,4514.26722222856
2025-09-12 11:03:00,34.534145,1.3888889999999998,1.2385876659361519,5.671295,5.381945999999999,33.85419999999999,4514.31722222856
2025-09-12 11:06:00,34.534145,1.3020829999999997,1.2283278573505572,5.584490000000001,5.439817,33.85419999999999,4514.36722222856
2025-09-12 11:09:00,34.534145,1.3020829999999997,1.2283278573505572,5.584490000000001,5.439817,34.43289999999996,4514.417222228561
2025-09-12 11:12:00,37.138305,1.3020839999999998,1.2132083129548363,5.555559999999999,5.381945999999999,35.59030000000001,4514.467222228561
2025-09-12 11:15:00,38.16551,1.2152780000000005,1.200751883654364,5.324074,5.295135999999999,36.45830000000001,4514.517222228561
2025-09-12 11:18:00,37.12384,1.157407,1.2002864231765318,5.266204000000001,5.353007,35.30090000000001,4514.567222228561
2025-09-12 11:21:00,37.138305,1.1863419999999998,1.2150473396178678,5.353009,5.410877000000001,36.45830000000001,4514.617222228561
2025-09-12 11:24:00,37.12384,1.1863419999999998,1.186342000015974,5.353009,5.353007,35.59030000000001,4514.6672222285615
2025-09-12 11:27:00,37.12384,1.157407,1.2002864231765318,5.295139000000001,5.381942,35.01150000000001,4514.717222228562
2025-09-12 11:30:00,38.16551,1.2442130000000002,1.2002843017350862,5.3819490000000005,5.295135999999999,34.43290000000002,4514.767222228562
2025-09-12 11:33:00,37.12384,1.1863419999999998,1.1863470000117597,5.353003999999999,5.3530120000000005,34.72220000000004,4514.817222228562
2025-09-12 11:36:00,37.138305,1.273148,1.2143557491074235,5.49769,5.381942,35.01159999999999,4514.867222228562
2025-09-12 11:39:00,34.54861,1.3310180000000003,1.1960887775173934,5.61343,5.3530120000000005,33.564899999999966,4514.917222228562
2025-09-12 11:42:00,34.534145,1.359953,1.2095144847135262,5.61343,5.324077000000001,34.72219999999999,4514.967222228563
2025-09-12 11:45:00,33.506945,1.3310180000000003,1.180435092435338,5.61343,5.324072,33.85419999999999,4515.017222228563
2025-09-12 11:48:00,32.494209999999995,1.4178239999999995,1.2039407632353671,5.729166,5.324072,34.14359999999999,4515.067222228563
2025-09-12 11:51:00,32.479745,1.5046299999999997,1.2258246305666178,5.758105999999999,5.237266,33.85410000000002,4515.117222228563
2025-09-12 11:54:00,33.506945,1.4178240000000004,1.2039407632353676,5.61343,5.208335999999999,33.27539999999999,4515.167222228563
2025-09-12 11:57:00,32.479745,1.3310179999999994,1.1960887775173923,5.526625,5.266207,32.40730000000002,4515.2172222285635
2025-09-12 12:00:00,34.534145,1.3310179999999994,1.180435092435337,5.5844949999999995,5.295137,34.72220000000004,4515.267222228564
2025-09-12 12:03:00,33.506945,1.3310179999999994,1.2115915446692755,5.526625,5.295137,34.14350000000002,4515.317222228564
2025-09-12 12:06:00,34.534145,1.3020839999999998,1.1670342072629347,5.4976899999999995,5.237266,34.43280000000004,4515.367222228564
2025-09-12 12:09:00,34.534145,1.273148,1.2143557491074235,5.410884,5.295135999999999,34.72219999999999,4515.417222228564
2025-09-12 12:12:00,37.109375,1.273148,1.2439856041802333,5.410884,5.353006000000001,34.14349999999996,4515.467222228564
2025-09-12 12:15:00,37.12384,1.2442129999999993,1.2296857314633225,5.43982,5.410877000000001,34.72220000000004,4515.517222228565
2025-09-12 12:18:00,34.534145,1.273148,1.2143557491074235,5.49769,5.381942,34.14359999999999,4515.567222228565
2025-09-12 12:21:00,34.534145,1.3888889999999998,1.2228494698738583,5.613425,5.295135999999999,34.72219999999999,4515.617222228565
2025-09-12 12:24:00,32.465275000000005,1.3020830000000005,1.1670391360856682,5.642360000000001,5.381947,34.72219999999999,4515.667222228565
2025-09-12 12:27:00,32.494209999999995,1.3310180000000003,1.1960887775173934,5.61343,5.3530120000000005,34.43289999999996,4515.717222228565
2025-09-12 12:30:00,32.494209999999995,1.3310179999999994,1.1804405272893843,5.613425,5.324077000000001,34.43289999999996,4515.7672222285655
2025-09-12 12:33:00,34.534145,1.3310179999999994,1.1960887775173923,5.613425,5.353007,34.14349999999996,4515.817222228566
2025-09-12 12:36:00,34.534145,1.3310179999999994,1.2269598592621436,5.613425,5.410877000000001,34.43290000000002,4515.867222228566
2025-09-12 12:39:00,38.16551,1.2442130000000002,1.2002843017350862,5.353014000000001,5.266201,36.74770000000001,4515.917222228566
2025-09-12 12:42:00,38.136575,1.1284720000000004,1.1713409378030815,5.208328,5.295135999999999,35.87959999999998,4515.967222228566
2025-09-12 12:45:00,39.20718,1.070601,1.182568049671001,5.121528,5.353007,37.615700000000004,4516.017222228566
2025-09-12 12:48:00,39.20718,1.070601,1.1689532591711325,5.092588000000001,5.295137,36.16900000000004,4516.067222228567
2025-09-12 12:51:00,39.192710000000005,1.070602,1.1689547340054744,5.092592,5.295141999999999,37.615700000000004,4516.117222228567
2025-09-12 12:54:00,38.151044999999996,1.0995369999999998,1.1703846088042151,5.1504639999999995,5.295137,35.87959999999998,4516.167222228567
2025-09-12 12:57:00,39.20718,1.1574080000000002,1.1861097044862434,5.1504639999999995,5.208335999999999,36.45830000000001,4516.217222228567
2025-09-12 13:00:00,39.20718,1.0995369999999998,1.1703894089911187,5.121524000000001,5.266207,36.16900000000004,4516.267222228567
2025-09-12 13:03:00,37.12384,1.1863419999999998,1.186342000015974,5.324074,5.324072,35.01159999999999,4516.3172222285675
2025-09-12 13:06:00,37.138305,1.2152779999999996,1.1861097370166183,5.381939999999999,5.324072,33.27550000000002,4516.367222228568
2025-09-12 13:09:00,37.138305,1.2152769999999995,1.1713435748441297,5.353003999999999,5.266207,35.300899999999956,4516.417222228568
2025-09-12 13:12:00,37.12384,1.1863419999999998,1.1718174733715832,5.353003999999999,5.324072,35.59030000000001,4516.467222228568
2025-09-12 13:15:00,38.15104,1.2152769999999995,1.1713435748441297,5.353003999999999,5.266207,36.45839999999998,4516.517222228568
2025-09-12 13:18:00,38.16551,1.2152769999999995,1.1861092450496773,5.324074,5.266207,36.74769999999995,4516.567222228568
2025-09-12 13:21:00,38.16551,1.2152769999999995,1.1861092450496773,5.324074,5.266207,36.16899999999998,4516.617222228569
2025-09-12 13:24:00,39.98843,1.3020829999999997,1.197954847813234,5.410884,5.208331,37.61579999999998,4516.667222228569
2025-09-12 13:27:00,41.001155,1.273148,1.2439906826273968,5.324074,5.266206,37.615700000000004,4516.717222228569
2025-09-12 13:30:00,41.001155,1.2152769999999995,1.1713435748441297,5.237264000000001,5.150467000000001,37.03709999999995,4516.767222228569
2025-09-12 13:33:00,41.001155,1.2152769999999995,1.1713394741809708,5.2083319999999995,5.121527,38.48380000000003,4516.817222228569
2025-09-12 13:36:00,41.001155,1.2152769999999995,1.186110261512097,5.2083319999999995,5.150467000000001,37.03699999999998,4516.8672222285695
2025-09-12 13:39:00,41.001155,1.1863419999999998,1.17181545680841,5.179398,5.150462,37.615700000000004,4516.91722222857
2025-09-12 13:42:00,41.001155,1.2442129999999993,1.155235101120428,5.237267999999999,5.063657000000001,36.74769999999995,4516.96722222857
2025-09-12 13:45:00,41.001155,1.2152769999999995,1.1414148567425046,5.179398,5.034727,36.45839999999998,4517.01722222857
2025-09-12 13:48:00,41.75347,1.1863419999999998,1.1423903807741036,5.150463,5.063657000000001,36.747600000000034,4517.06722222857
2025-09-12 13:51:00,39.959495000000004,1.2442130000000002,1.2002873753863785,5.150463,5.063656,36.45830000000001,4517.11722222857
2025-09-12 13:54:00,41.001155,1.157407,1.128225142028451,5.150463,5.092592000000001,37.615700000000004,4517.167222228571
2025-09-12 13:57:00,41.001155,1.1863419999999998,1.1423903807741036,5.150463,5.063657000000001,37.615700000000004,4517.217222228571
2025-09-12 14:00:00,41.001155,1.157407,1.157407499953722,5.1215280000000005,5.121527,38.48380000000003,4517.267222228571
2025-09-12 14:03:00,41.001155,1.2152780000000005,1.1564428294586693,5.1215280000000005,5.0057860000000005,38.48380000000003,4517.317222228571
2025-09-12 14:06:00,41.015625,1.157407,1.1718154650394834,5.0347230000000005,5.063657000000001,36.747600000000034,4517.367222228571
2025-09-12 14:09:00,42.578125,1.1284720000000004,1.1571663446985976,4.947917,5.0057860000000005,38.773199999999974,4517.4172222285715
2025-09-12 14:12:00,41.767935,1.070601,1.113443042643385,4.947917,5.034727,40.21999999999997,4517.467222228572
2025-09-12 14:15:00,41.767935,1.0995369999999998,1.1423904061098862,4.976853,5.063657000000001,37.905100000000004,4517.517222228572
2025-09-12 14:18:00,39.178245000000004,1.157407,1.2002893521444429,5.092593000000001,5.1794020000000005,37.32639999999998,4517.567222228572
2025-09-12 14:21:00,39.20718,1.070601,1.1552379061643596,5.092588000000001,5.266207,37.32639999999998,4517.617222228572
2025-09-12 14:24:00,41.001155,1.0416659999999993,1.193748206498186,4.947917,5.266207,36.45830000000001,4517.667222228572
2025-09-12 14:27:00,39.192710000000005,1.157407,1.1861091962540984,5.2372689999999995,5.295141999999999,36.45830000000001,4517.717222228573
2025-09-12 14:30:00,38.16551,1.2442129999999993,1.1854060504501862,5.381939999999999,5.266207,35.30090000000001,4517.767222228573
2025-09-12 14:33:00,39.20718,1.273148,1.1842248404489382,5.324074,5.150466,35.87969999999996,4517.817222228573
2025-09-12 14:36:00,39.20718,1.1863419999999998,1.1718174733715794,5.208329000000001,5.179397,35.59030000000001,4517.867222228573
2025-09-12 14:39:00,38.16551,1.157407,1.1574095000027214,5.2372689999999995,5.237272,35.59030000000001,4517.917222228573
2025-09-12 14:42:00,39.20718,1.2152769999999995,1.1414117258722334,5.324074,5.179397,36.16890000000001,4517.9672222285735
2025-09-12 14:45:00,38.15104,1.2152769999999995,1.1713435748441297,5.237264000000001,5.150467000000001,36.45830000000001,4518.017222228574
2025-09-12 14:48:00,37.12384,1.2152769999999995,1.1713394741809708,5.2083319999999995,5.121527,35.879700000000014,4518.067222228574
2025-09-12 14:51:00,37.138305,1.2152769999999995,1.1414148567425046,5.179398,5.034727,35.30099999999999,4518.117222228574
2025-09-12 14:54:00,37.138305,1.1863419999999998,1.1423903807741036,5.092593000000001,5.005787,35.87960000000004,4518.167222228574
2025-09-12 14:57:00,39.20718,1.2442130000000002,1.1703855276064548,5.092593000000001,4.947915999999999,36.16900000000004,4518.217222228574
2025-09-12 15:00:00,39.20718,1.157407,1.1282251420284495,5.063658000000001,5.005787,34.72219999999999,4518.267222228575
2025-09-12 15:03:00,37.138305,1.1863419999999998,1.1571688702267042,5.092593000000001,5.034727,37.03699999999998,4518.317222228575
2025-09-12 15:06:00,37.138305,1.2152769999999995,1.1414127694963212,5.2083319999999995,5.063657000000001,36.45830000000001,4518.367222228575
2025-09-12 15:09:00,37.12384,1.2152779999999996,1.1414153362706776,5.208334,5.063662,34.14350000000002,4518.417222228575
2025-09-12 15:12:00,37.109375,1.3020839999999998,1.1670406796024861,5.237267999999999,4.976856,35.87959999999998,4518.467222228575
2025-09-12 15:15:00,37.12384,1.273148,1.153542828768321,5.2083319999999995,4.976856,35.59030000000001,4518.5172222285755
2025-09-12 15:18:00,38.151044999999996,1.2152769999999995,1.1414148567425046,5.179398,5.034727,35.01159999999999,4518.567222228576
2025-09-12 15:21:00,39.20718,1.273148,1.1689528446853403,5.2083319999999995,5.0057860000000005,35.30090000000001,4518.617222228576
2025-09-12 15:24:00,37.138305,1.273148,1.1689528446853403,5.295138,5.092592000000001,36.16900000000004,4518.667222228576
2025-09-12 15:27:00,37.12384,1.359954,1.1617474429976997,5.295138,4.918986,36.45830000000001,4518.717222228576
2025-09-12 15:30:00,39.20718,1.3020829999999997,1.1513545082918102,5.179399,4.890047000000001,36.45839999999998,4518.767222228576
2025-09-12 15:33:00,38.15104,1.359953,1.1290714729914886,5.2083330000000005,4.774307,36.16899999999998,4518.817222228577
2025-09-12 15:36:00,38.136575,1.359953,1.11246366176717,5.237269,4.774307,35.30090000000001,4518.867222228577
2025-09-12 15:39:00,39.192710000000005,1.3020829999999997,1.103339900566835,5.150463,4.774307,35.59030000000001,4518.917222228577
2025-09-12 15:42:00,39.98843,1.3020829999999997,1.119513538950443,5.121528,4.774307,36.74759999999998,4518.967222228577
2025-09-12 15:45:00,39.20718,1.3020829999999997,1.1355166172422226,5.034722,4.716437000000001,36.16890000000001,4519.017222228577
2025-09-12 15:48:00,38.16551,1.273148,1.1222640225852794,5.034722,4.745372000000001,35.30099999999999,4519.0672222285775
2025-09-12 15:51:00,38.16551,1.3310179999999994,1.0997688126955925,5.150462999999999,4.716437000000001,36.45830000000001,4519.117222228578
2025-09-12 15:54:00,39.192710000000005,1.3310179999999994,1.116246725136297,5.150462999999999,4.745367,36.74769999999995,4519.167222228578
2025-09-12 15:57:00,37.138305,1.3020830000000005,1.1355166172422229,5.092592000000001,4.774307,35.300899999999956,4519.217222228578
2025-09-12 16:00:00,35.850695,1.3888889999999998,1.158352479128599,5.237269,4.803236,33.85419999999999,4519.267222228578
2025-09-12 16:03:00,35.836225,1.3310179999999994,1.1486719817897113,5.208334,4.8611070000000005,33.56479999999999,4519.317222228578
2025-09-12 16:06:00,32.479745,1.2442129999999993,1.1245048750178381,5.208334,4.976852000000001,32.986099999999965,4519.367222228579
2025-09-12 16:09:00,30.150460000000002,1.3020830000000005,1.1513539636363386,5.41088,5.121527,30.960699999999974,4519.417222228579
2025-09-12 16:15:00,30.1794,1.3888889999999998,1.2228494698738588,5.815976,5.497687000000001,30.9606,4519.417222228579
2025-09-12 16:18:00,30.13599,1.5335649999999994,1.2718037181435102,6.018515999999999,5.526621,32.11809999999997,4519.417222228579
2025-09-12 16:21:00,30.13599,1.3888889999999998,1.2228494698738588,5.8738459999999995,5.555557,30.9606,4519.417222228579
2025-09-12 16:24:00,30.150460000000002,1.4467600000000003,1.265214698460208,5.8738459999999995,5.526616000000001,31.8288,4519.417222228579
2025-09-15 07:54:00,52.604165,0.9259259999999996,1.3358278790607332,5.353009,6.27893,45.13889999999998,4519.417222228579
2025-09-15 07:57:00,41.001155,1.3020829999999997,1.2581783723723634,5.758106,5.671293,37.3263,4519.417222228579
2025-09-15 08:00:00,37.109375,1.3310180000000003,1.1646351529406351,5.584491000000001,5.266203,34.72219999999999,4519.417222228579
2025-09-15 08:03:00,33.506945,1.3310180000000003,1.1960887775173934,5.526621,5.266203,35.87969999999996,4519.417222228579
2025-09-15 08:18:00,32.479745,1.3020830000000005,1.2581834893749149,5.873844000000001,5.787041,30.382000000000005,4519.417222228579
2025-09-15 08:21:00,38.16551,1.157407,1.2967036907458842,5.989588,6.278931,35.87959999999998,4519.467222228579
2025-09-15 08:24:00,42.578125,0.8680560000000002,1.309808106934687,5.295141999999999,6.307866000000001,37.905100000000004,4519.517222228579
2025-09-15 08:27:00,37.12384,0.8680560000000002,1.2639419763272657,5.179403,6.076387,35.87960000000004,4519.567222228579
2025-09-15 08:30:00,37.138305,0.78125,1.2182544313341428,5.034727,6.047457,35.30090000000001,4519.6172222285795
2025-09-15 08:33:00,33.506945,0.8680559999999993,1.2754914826309396,5.2083379999999995,6.134262,33.56480000000005,4519.66722222858
2025-09-15 08:36:00,30.13599,1.2442129999999993,1.329133154922843,5.960645,6.134262,31.5394,4519.71722222858
2025-09-15 08:39:00,32.494209999999995,1.4178239999999995,1.3291287138881867,6.307875,6.1342609999999995,31.8288,4519.76722222858
2025-09-15 08:42:00,32.494209999999995,1.3310179999999994,1.3739630441114363,6.481485,6.568287,33.275499999999965,4519.81722222858
2025-09-15 08:45:00,30.16493,1.186343,1.2986507358594732,6.10532,6.336807,31.82869999999997,4519.86722222858
2025-09-15 08:48:00,30.150460000000002,1.157407,1.2832135419171298,5.787039,6.047452000000001,31.25,4519.917222228581
2025-09-15 08:51:00,30.1794,1.157407,1.283218220167906,5.815969000000001,6.076391999999999,32.11810000000003,4519.967222228581
2025-09-15 08:54:00,32.494209999999995,1.2152780000000005,1.2862592873427465,5.873844,6.018515999999999,31.82869999999997,4520.017222228581
2025-09-15 08:57:00,37.138305,1.070602,1.3010913131341773,5.6423630000000005,6.134261,34.72219999999999,4520.067222228581
2025-09-15 09:00:00,39.20718,1.0995369999999998,1.3811488149962778,5.815973,6.4236059999999995,36.74770000000001,4520.117222228581
2025-09-15 09:03:00,34.534145,1.0416670000000003,1.3594557414479487,5.787034,6.481477,33.85419999999999,4520.1672222285815
2025-09-15 09:06:00,32.479745,1.1284720000000004,1.3206834365573994,5.787034000000001,6.192132,33.27540000000005,4520.217222228582
2025-09-15 09:09:00,39.20718,0.9259259999999996,1.2409316753757207,5.266206,5.96065,35.01159999999999,4520.267222228582
2025-09-15 09:12:00,39.20718,0.8391200000000003,1.3018668544468042,5.150462000000001,6.221062000000001,34.14349999999996,4520.317222228582
2025-09-15 09:15:00,37.12384,1.0416660000000002,1.3222966842929922,5.787038000000001,6.394672000000001,35.30099999999999,4520.367222228582
2025-09-15 09:18:00,37.138305,1.157407,1.3759327499894818,6.134264000000001,6.597227,34.72219999999999,4520.417222228582
2025-09-15 09:21:00,32.479745,1.2152779999999996,1.3548090720199009,6.134259999999999,6.423612,33.56479999999999,4520.467222228583
2025-09-15 09:24:00,30.150460000000002,1.3310180000000003,1.3164969930995514,6.19213,6.163192,32.11809999999997,4520.517222228583
2025-09-15 09:27:00,30.1794,1.3888889999999998,1.3001490161370581,6.365746000000001,6.192127000000001,32.9862,4520.567222228583
2025-09-15 09:30:00,30.13599,1.3310180000000003,1.3018706548994736,6.27893,6.221062000000001,32.11809999999997,4520.617222228583
2025-09-15 09:33:00,34.534145,1.4178240000000004,1.344185472038738,6.39468,6.249995999999999,32.986099999999965,4520.667222228583
2025-09-15 09:36:00,33.506945,1.3020829999999997,1.3731524563498991,6.307869999999999,6.452547000000001,33.85409999999996,4520.7172222285835
2025-09-15 09:39:00,34.54861,1.2152769999999995,1.3139487243929542,6.105324,6.307867,32.696799999999996,4520.767222228584
2025-09-15 09:42:00,32.479745,1.1863419999999998,1.2849574623659663,5.931709,6.134257,34.14350000000002,4520.817222228584
2025-09-15 09:45:00,34.534145,1.1863419999999998,1.3122481225021212,5.873839,6.134257,33.56479999999999,4520.867222228584
2025-09-15 09:48:00,34.54861,1.273148,1.3441876893597555,5.960649,6.105321000000001,33.27539999999999,4520.917222228584
2025-09-15 09:51:00,35.836225,1.2152780000000005,1.30015367875747,5.989584,6.163195999999999,34.72220000000004,4520.967222228584
2025-09-15 09:54:00,37.12384,1.157407,1.3366750362608173,5.989584,6.365737000000001,35.30090000000001,4521.017222228585
2025-09-15 09:57:00,34.534145,1.1284720000000004,1.3075465812747933,5.873844000000001,6.250001999999999,33.27539999999999,4521.067222228585
2025-09-15 10:00:00,34.534145,1.1574080000000002,1.2832187557802255,5.729164000000001,5.989585999999999,33.85420000000005,4521.117222228585
2025-09-15 10:03:00,34.534145,1.070602,1.2623326733961624,5.700234,6.105322,32.98610000000002,4521.167222228585
2025-09-15 10:06:00,34.577545,1.186343,1.3122486572856547,5.844904,6.105321000000001,34.14350000000002,4521.217222228585
2025-09-15 10:09:00,37.16724,1.157407,1.3498388142386293,5.931714,6.336807,34.14340000000004,4521.2672222285855
2025-09-15 10:12:00,34.54861,1.0995370000000007,1.3174903093930428,5.873844000000001,6.336807,34.14350000000002,4521.317222228586
2025-09-15 10:15:00,32.479745,1.157407,1.2967083386986455,5.873839,6.163192,32.98610000000002,4521.367222228586
2025-09-15 10:18:00,32.494209999999995,1.2152769999999995,1.3276578627205358,5.931714,6.163197,30.67130000000003,4521.417222228586
2025-09-15 10:21:00,34.54861,1.273148,1.3018706252622627,6.047453999999999,6.105326,32.98610000000002,4521.467222228586
2025-09-15 10:24:00,34.534145,1.2152769999999995,1.300153155738837,6.047453999999999,6.221067,33.56479999999999,4521.517222228586
2025-09-15 10:27:00,39.20718,0.8969910000000008,1.2589295291898437,5.381947,6.192125999999999,35.59029999999996,4521.567222228587
2025-09-15 10:30:00,41.015625,0.7523149999999994,1.264056478679018,5.005792,6.221067,36.747600000000034,4521.617222228587
2025-09-15 10:33:00,38.16551,0.8680560000000002,1.309812033325236,5.2083330000000005,6.221067,35.30090000000001,4521.667222228587
2025-09-15 10:36:00,34.534145,1.0127310000000005,1.3052472594802702,5.5555579999999996,6.192126999999999,34.43290000000002,4521.717222228587
2025-09-15 10:39:00,32.494209999999995,1.2152769999999995,1.3276578627205358,5.989584,6.221067,32.117999999999995,4521.767222228587
2025-09-15 10:42:00,34.534145,1.2442130000000002,1.342942731407688,6.105319,6.307866000000001,33.85409999999996,4521.8172222285875
2025-09-15 10:45:00,41.001155,0.8680560000000002,1.2639419763272657,5.208337,6.105321000000001,37.90500000000003,4521.867222228588
2025-09-15 10:48:00,38.16551,0.868055,1.2754908360664423,5.150467,6.076391999999999,35.87959999999998,4521.917222228588
2025-09-15 10:51:00,38.151044999999996,0.8969899999999997,1.2470954219548156,5.237267,6.018517000000001,35.59029999999996,4521.967222228588
2025-09-15 10:54:00,39.20718,0.9259259999999996,1.2888552606043486,5.324072999999999,6.134257,36.16899999999998,4522.017222228588
2025-09-15 10:57:00,37.138305,1.157407,1.3498388142386293,5.931709,6.336802,34.72220000000004,4522.067222228588
2025-09-15 11:00:00,34.54861,1.2152779999999996,1.3548090720199009,6.01852,6.307872000000001,34.14350000000002,4522.117222228589
2025-09-15 11:03:00,32.494209999999995,1.3020829999999997,1.2875633206941128,6.105325,6.076391999999999,31.25,4522.167222228589
2025-09-15 11:06:00,32.479745,1.1574080000000002,1.214360848250884,5.671294,5.7870360000000005,34.43289999999996,4522.217222228589
2025-09-15 11:09:00,35.836225,1.0995369999999998,1.2915134463902065,5.526622999999999,5.931716,35.01150000000001,4522.267222228589
2025-09-15 11:12:00,34.534145,1.157407,1.3366750362608166,5.787039,6.163192,33.85419999999999,4522.317222228589
2025-09-15 11:15:00,34.534145,1.2152769999999995,1.3548085344394154,5.989584,6.278937000000001,34.72219999999999,4522.3672222285895
2025-09-15 11:18:00,32.479745,1.1863419999999998,1.2986502047781983,5.960643999999999,6.192132,34.72219999999999,4522.41722222859
2025-09-15 11:21:00,32.479745,1.2442129999999993,1.2729282892775695,5.96065,6.018517000000001,32.696799999999996,4522.46722222859
2025-09-15 11:24:00,31.438075,1.2442129999999993,1.2871296649181707,5.84491,5.931717000000001,32.696699999999964,4522.51722222859
2025-09-15 11:27:00,32.479745,1.359954,1.3308082719235457,6.07639,6.018516,33.27539999999999,4522.56722222859
2025-09-15 11:30:00,34.577545,1.3888889999999998,1.3743747568737736,6.249994999999999,6.221066,32.986099999999965,4522.61722222859
2025-09-15 11:33:00,32.479745,1.3310180000000003,1.3165020299303942,6.2210600000000005,6.192132,33.275499999999965,4522.667222228591
2025-09-15 11:36:00,30.16493,1.3310180000000003,1.301870654899473,6.13426,6.076391999999999,32.407399999999996,4522.717222228591
2025-09-15 11:39:00,30.150460000000002,1.3888889999999998,1.3301814022791763,6.163196,6.047457,32.9862,4522.767222228591
2025-09-15 11:42:00,30.1794,1.4178239999999995,1.313952205607001,6.307866,6.105322,32.117999999999995,4522.817222228591
2025-09-15 11:45:00,32.479745,1.5046299999999997,1.3856647596906582,6.481485999999999,6.249995999999999,32.69670000000002,4522.867222228591
2025-09-15 11:48:00,32.479745,1.4756939999999998,1.3412719421254842,6.452551000000001,6.192127000000001,36.16900000000004,4522.9172222285915
2025-09-15 11:51:00,32.494209999999995,1.359954,1.3012251605526999,6.278936000000001,6.163192,33.85419999999999,4522.967222228592
2025-09-15 11:54:00,32.479745,1.3310179999999994,1.287127152727402,6.105325,6.018517000000001,32.696799999999996,4523.017222228592
2025-09-15 11:57:00,32.479745,1.359954,1.3012251605527012,6.134259999999999,6.018516,32.986099999999965,4523.067222228592
2025-09-15 12:00:00,34.54861,1.3310179999999994,1.3739630441114372,6.105325,6.192127000000001,33.27550000000002,4523.117222228592
2025-09-15 12:03:00,32.494209999999995,1.359953,1.3454306150756576,6.39468,6.365737000000001,32.407399999999996,4523.167222228592
2025-09-15 12:06:00,30.150460000000002,1.3888889999999998,1.3597502711340195,6.510416,6.452547000000001,32.69670000000002,4523.217222228593
2025-09-15 12:15:00,30.150460000000002,1.5335649999999994,1.3682590915767179,6.568286,6.250001,32.407399999999996,4523.217222228593
2025-09-15 12:18:00,32.465275000000005,1.3888889999999998,1.3743697216007862,6.597226,6.568287,32.98599999999999,4523.217222228593
2025-09-15 12:21:00,32.479745,1.3888889999999998,1.3743697216007862,6.452546000000001,6.4236070000000005,33.56479999999999,4523.217222228593
2025-09-15 12:24:00,30.16493,1.359954,1.3599580000144043,6.307866,6.307872000000001,32.69670000000002,4523.217222228593
2025-09-15 12:45:00,38.16551,0.7523150000000003,1.2424427668731715,4.976850000000001,6.1342550000000005,34.14350000000002,4523.217222228593
2025-09-15 12:48:00,37.138305,0.78125,1.348854746423424,5.208337,6.568287,35.59029999999996,4523.217222228593
2025-09-15 12:51:00,34.54861,1.0127310000000005,1.4259370185651024,6.047458000000001,6.973376999999999,34.43289999999996,4523.217222228593
2025-09-15 12:54:00,34.534145,1.1863419999999998,1.4051338053756548,6.394679,6.857637,35.01150000000001,4523.217222228593
2025-09-15 12:57:00,32.479745,1.1284720000000004,1.3724602350008737,6.249999000000001,6.770837,32.98610000000002,4523.217222228593
2025-09-15 13:00:00,30.1794,1.1863419999999998,1.378989285674522,6.221063999999999,6.626162,31.25,4523.217222228593
2025-09-15 13:03:00,30.13599,1.2442129999999993,1.3566628333489277,6.39468,6.626157000000001,31.82869999999997,4523.217222228593
2025-09-15 13:15:00,30.1794,1.3888889999999998,1.3888905000379281,6.597224999999999,6.597225999999999,31.828700000000026,4523.217222228593
2025-09-15 13:18:00,30.13599,1.3020829999999997,1.3870772472725865,6.33681,6.510417,30.9606,4523.217222228593
2025-09-15 13:33:00,30.13599,1.2152769999999995,1.3139487243929542,6.221063999999999,6.4236070000000005,32.407399999999996,4523.217222228593
2025-09-15 13:39:00,30.1794,1.3020839999999998,1.3450211697651844,6.36574,6.452546,31.5394,4523.217222228593
2025-09-15 13:57:00,30.150460000000002,1.5046299999999997,1.416052708895121,6.886575999999999,6.712966,32.407399999999996,4523.217222228593
2025-09-15 14:00:00,30.16493,1.5046299999999997,1.4459890763819403,6.915506,6.799766,32.407399999999996,4523.267222228593
2025-09-15 14:03:00,30.1794,1.4467600000000003,1.4322473038468386,6.741896,6.712966,31.539300000000026,4523.317222228593
2025-09-15 14:06:00,32.479745,1.4178239999999995,1.3886920827932396,6.626155,6.568290999999999,32.117999999999995,4523.367222228593
2025-09-15 14:09:00,31.438075,1.2442129999999993,1.3566628333489277,6.39468,6.626157000000001,29.51400000000001,4523.417222228593
2025-09-15 14:12:00,30.150460000000002,1.3020829999999997,1.3731524563498978,6.365740000000001,6.510417,32.407399999999996,4523.4672222285935
2025-09-15 14:15:00,30.1794,1.3310179999999994,1.4160516667437875,6.539355,6.712967000000001,31.25,4523.517222228594
2025-09-15 14:18:00,32.479745,1.3888889999999998,1.4033057961249276,6.6261600000000005,6.655091,30.671299999999974,4523.567222228594
2025-09-15 14:21:00,32.494209999999995,1.359954,1.4588853605607475,6.59722,6.799766,33.275499999999965,4523.617222228594
2025-09-15 14:24:00,32.494209999999995,1.3020829999999997,1.4283380514742818,6.51042,6.770837,32.696799999999996,4523.667222228594
2025-09-15 14:27:00,32.479745,1.359954,1.417035361886857,6.568289999999999,6.684025999999999,34.14359999999999,4523.717222228594
2025-09-15 14:30:00,32.494209999999995,1.2442129999999993,1.3838542450218188,6.423609999999999,6.712967000000001,32.117999999999995,4523.767222228595
2025-09-15 14:33:00,30.13599,1.2152769999999995,1.3682597850896625,6.336804,6.655097,32.11800000000005,4523.817222228595
2025-09-15 14:36:00,32.494209999999995,1.3888889999999998,1.4459885627702496,6.626155,6.7418960000000006,33.27540000000005,4523.867222228595
2025-09-15 14:39:00,32.465275000000005,1.4467589999999992,1.461177764689454,6.886575999999999,6.915507,33.27539999999999,4523.917222228595
2025-09-15 14:42:00,31.177660000000003,1.4467589999999992,1.417628649661221,6.799765999999999,6.741897,35.300899999999956,4523.967222228595
2025-09-15 14:45:00,32.494209999999995,1.4467600000000003,1.4176291429265333,6.597226,6.539356,32.98600000000005,4524.0172222285955
2025-09-15 14:48:00,32.479745,1.4178240000000004,1.403308285904576,6.53935,6.510415999999999,31.25,4524.067222228596
2025-09-15 14:51:00,32.479745,1.3310179999999994,1.3310149999858545,6.3657449999999995,6.365737000000001,34.43290000000002,4524.117222228596
2025-09-15 14:54:00,34.51968,1.359954,1.3886870681789498,6.192130000000001,6.249995999999999,33.85419999999999,4524.167222228596
2025-09-15 14:57:00,34.54861,1.2442129999999993,1.3291331549228447,6.10532,6.278937000000001,32.696799999999996,4524.217222228596
2025-09-15 15:00:00,34.54861,1.359954,1.3886919994413909,6.22106,6.278936,35.30090000000001,4524.267222228596
2025-09-15 15:03:00,34.534145,1.3888889999999998,1.3888854999969587,6.3657449999999995,6.365736,35.30090000000001,4524.317222228597
2025-09-15 15:06:00,34.534145,1.273148,1.3581060451845253,6.163194999999999,6.336807,35.01159999999999,4524.367222228597
2025-09-15 15:09:00,33.492475,1.3020839999999998,1.3731529743824937,6.10532,6.249995999999999,33.85409999999996,4524.417222228597
2025-09-15 15:12:00,32.494209999999995,1.2152769999999995,1.3276531410686585,6.192134,6.4236070000000005,34.43290000000002,4524.467222228597
2025-09-15 15:15:00,32.479745,1.273148,1.3581060451845253,6.22106,6.394672000000001,34.14350000000002,4524.517222228597
2025-09-15 15:18:00,31.192124999999997,1.273148,1.3441876893597555,6.307869999999999,6.452542,33.27540000000005,4524.5672222285975
2025-09-15 15:21:00,32.479745,1.2442129999999993,1.329128365696702,6.249999999999999,6.4236070000000005,32.696799999999996,4524.617222228598
2025-09-15 15:24:00,32.479745,1.273148,1.3581012515971078,6.27894,6.452542,33.85419999999999,4524.667222228598
2025-09-15 15:27:00,30.150460000000002,1.359954,1.374367267121027,6.423616,6.452542,31.539300000000026,4524.717222228598
