Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-09-15 15:30:00,30.13599,1.4467589999999992,1.4029078986500931,6.510416,6.4236070000000005,32.40749999999997,4524.767222228598
2025-09-15 15:33:00,30.13599,1.5046299999999997,1.3702991636096802,6.568286,6.307866000000001,32.11810000000003,4524.817222228598
2025-09-15 15:36:00,30.150460000000002,1.4467589999999992,1.3581066098344106,6.510416,6.336807,32.117999999999995,4524.867222228599
2025-09-15 15:39:00,32.494209999999995,1.4467600000000003,1.3581070891929115,6.452546000000001,6.278936,33.275499999999965,4524.917222228599
2025-09-15 15:42:00,32.494209999999995,1.359953,1.3743717286933188,6.27893,6.307867,33.275499999999965,4524.967222228599
2025-09-15 15:45:00,32.494209999999995,1.359954,1.3454311115094517,6.27894,6.249995999999999,32.69670000000002,4525.017222228599
2025-09-15 15:48:00,32.479745,1.273148,1.3441925146989746,6.134253999999999,6.278936,32.98599999999999,4525.067222228599
2025-09-15 15:51:00,33.52141,1.2442129999999993,1.3429379735751223,6.22107,6.4236070000000005,33.275499999999965,4525.1172222285995
2025-09-15 15:54:00,30.150460000000002,1.3020829999999997,1.3020825000220655,6.336804999999999,6.336802,29.803200000000004,4525.1672222286
2025-09-16 07:45:00,46.16609,0.8969899999999997,1.3056906285000376,5.266203999999999,6.192133999999999,40.79860000000002,4525.1672222286
2025-09-16 07:48:00,44.09722,1.157407,1.2967083386986462,5.671298999999999,5.9606520000000005,37.90500000000003,4525.1672222286
2025-09-16 07:51:00,41.015625,1.0995369999999998,1.2784046264443225,5.439819,5.815972,39.0625,4525.1672222286
2025-09-16 07:54:00,34.54861,1.0416660000000002,1.246106705554452,5.353009,5.787033,34.14350000000002,4525.1672222286
2025-09-16 07:57:00,30.150460000000002,1.070602,1.2228510218893553,5.555554,5.873842,31.82869999999997,4525.1672222286
2025-09-16 08:06:00,32.494209999999995,1.5046290000000004,1.3548043051461545,6.336810000000001,6.047451000000001,32.9862,4525.1672222286
2025-09-16 08:09:00,37.138305,1.4467590000000001,1.432241773355849,6.684030000000001,6.655091,34.72219999999999,4525.1672222286
2025-09-16 08:12:00,33.52141,1.3020830000000005,1.2875633206941122,6.10532,6.076387,32.69670000000002,4525.1672222286
2025-09-16 08:15:00,30.1794,1.273148,1.287565787086597,5.960645,5.989587,31.82869999999997,4525.1672222286
2025-09-16 08:21:00,30.1794,1.2442130000000002,1.2442175000066256,5.8449040000000005,5.844911000000001,31.828700000000026,4525.1672222286
2025-09-16 08:30:00,30.13599,0.868055,1.5069774328625278,6.192132000000001,7.725697,32.9862,4525.1672222286
2025-09-16 09:03:00,30.13599,1.2152769999999995,1.4473243003129799,6.799764000000001,7.291667,31.82869999999997,4525.1672222286
2025-09-16 09:09:00,31.467015,0.8969909999999999,1.305691271007533,5.700232000000001,6.626161000000001,31.82869999999997,4525.1672222286
2025-09-16 09:21:00,30.13599,0.9837959999999999,1.4539927792467107,6.568288,7.638891999999999,30.96070000000003,4525.1672222286
2025-09-16 12:09:00,34.534145,1.4178240000000004,1.4749411471091523,7.00231,7.118056,34.14350000000002,4525.1672222286
2025-09-16 12:12:00,39.20718,1.3310189999999995,1.388086369737821,6.45255,6.568290999999999,36.74770000000001,4525.2172222286
2025-09-16 12:15:00,39.20718,1.2152769999999995,1.368255151256863,6.192134,6.510417,36.16899999999998,4525.2672222286
2025-09-16 12:18:00,37.138305,1.2442129999999993,1.3012247640359158,5.96065,6.076387,34.72230000000002,4525.3172222286
2025-09-16 12:21:00,38.15104,1.2152779999999996,1.300153678757469,5.87384,6.047452000000001,35.01159999999999,4525.3672222286
2025-09-16 12:24:00,37.138305,1.3020829999999997,1.3020874999888148,5.98958,5.989587,33.27550000000002,4525.417222228601
2025-09-16 12:27:00,39.20718,1.3020829999999997,1.3020874999888148,5.931710000000001,5.931717000000001,34.43289999999996,4525.467222228601
2025-09-16 12:30:00,37.12384,1.273148,1.3301808584416286,5.90278,6.018522,35.01159999999999,4525.517222228601
2025-09-16 12:33:00,37.138305,1.3310179999999994,1.3165020299303876,6.018515,5.989587,34.14350000000002,4525.567222228601
2025-09-16 12:36:00,34.534145,1.3020830000000005,1.316499496863738,5.96065,5.989587,33.85409999999996,4525.617222228601
2025-09-16 12:39:00,32.494209999999995,1.359953,1.359952499991443,6.19213,6.192127000000001,33.564700000000016,4525.6672222286015
2025-09-16 12:42:00,32.465275000000005,1.3310180000000003,1.3454381189502371,6.27893,6.307872000000001,33.275499999999965,4525.717222228602
2025-09-16 12:45:00,34.577545,1.4178240000000004,1.3291287138881869,6.336810000000001,6.163195999999999,34.43290000000002,4525.767222228602
2025-09-16 12:48:00,34.534145,1.359953,1.3308077790933406,6.250000000000001,6.192127000000001,35.011600000000044,4525.817222228602
2025-09-16 12:51:00,34.534145,1.3310179999999994,1.3597497497767863,6.105325,6.163197,34.43290000000002,4525.867222228602
2025-09-16 12:54:00,34.534145,1.3020829999999997,1.3450206588328446,6.105325,6.192132,35.30099999999999,4525.917222228602
2025-09-16 12:57:00,34.54861,1.3020829999999997,1.3020825000220655,6.07639,6.076387,35.30090000000001,4525.967222228603
2025-09-16 13:00:00,37.12384,1.3020829999999997,1.3020825000220655,6.0185200000000005,6.018517000000001,34.72219999999999,4526.017222228603
2025-09-16 13:03:00,34.54861,1.273148,1.2731499999373628,5.931710000000001,5.931712,34.43290000000002,4526.067222228603
2025-09-16 13:06:00,37.138305,1.3888889999999998,1.3152296922621751,5.960645,5.815975999999999,33.85410000000002,4526.117222228603
2025-09-16 13:09:00,34.54861,1.3310180000000003,1.2871271527274015,5.96065,5.873842000000001,35.300899999999956,4526.167222228603
2025-09-16 13:12:00,37.12384,1.359954,1.3160759259443628,5.90278,5.815975999999999,35.59029999999996,4526.2172222286035
2025-09-16 13:15:00,37.138305,1.2442129999999993,1.2729282892775695,5.78704,5.844907000000001,35.01159999999999,4526.267222228604
2025-09-16 13:18:00,37.138305,1.3020829999999997,1.3020825000220655,5.8449100000000005,5.844907000000001,35.01159999999999,4526.317222228604
2025-09-16 13:21:00,37.138305,1.3310179999999994,1.3018706548994743,5.902774999999999,5.844907000000001,35.59030000000001,4526.367222228604
2025-09-16 13:24:00,37.109375,1.4178240000000004,1.2986516240002286,5.93171,5.700236,35.01159999999999,4526.417222228604
2025-09-16 13:27:00,37.138305,1.359953,1.2711721507605367,5.96065,5.787037,34.43280000000004,4526.467222228604
2025-09-16 13:30:00,37.138305,1.3888889999999998,1.2849559329530398,5.989586,5.787037,33.56479999999999,4526.517222228605
2025-09-16 13:33:00,39.20718,1.5335650000000003,1.2882540504847426,6.076386,5.613431,34.72219999999999,4526.567222228605
2025-09-16 13:36:00,39.20718,1.3888889999999998,1.2228494698738588,5.787036,5.4687470000000005,35.87959999999998,4526.617222228605
2025-09-16 13:39:00,41.001155,1.3310179999999994,1.2722727354336087,5.671295,5.555557,37.615700000000004,4526.667222228605
2025-09-16 13:42:00,41.767935,1.359954,1.255962224084175,5.64236,5.439816,39.0625,4526.717222228605
2025-09-16 13:45:00,41.015625,1.2442129999999993,1.215047800017741,5.52662,5.4687470000000005,38.48380000000003,4526.7672222286055
2025-09-16 13:48:00,41.001155,1.2442129999999993,1.2296857314633225,5.4976899999999995,5.4687470000000005,37.037000000000035,4526.817222228606
2025-09-16 13:51:00,41.015625,1.3020829999999997,1.2283278573505572,5.613425,5.468751999999999,38.773199999999974,4526.867222228606
2025-09-16 13:54:00,41.001155,1.273148,1.2292341804245337,5.584490000000001,5.497682,36.45829999999995,4526.917222228606
2025-09-16 13:57:00,42.549185,1.3020839999999998,1.243315216211682,5.4976899999999995,5.381945999999999,37.905100000000004,4526.967222228606
2025-09-16 14:00:00,39.20718,1.2152769999999995,1.2722721592477524,5.4976840000000005,5.613427,36.74769999999995,4527.017222228606
2025-09-16 14:03:00,39.98843,1.1863419999999998,1.2433143086203273,5.584489,5.700227,36.45830000000001,4527.067222228607
2025-09-16 14:06:00,39.20718,1.157407,1.2421930975947748,5.584489,5.758102,37.326400000000035,4527.117222228607
2025-09-16 14:09:00,39.973960000000005,1.273148,1.2731449999975653,5.642364,5.6423559999999995,35.87960000000004,4527.167222228607
2025-09-16 14:12:00,38.16551,1.2152769999999995,1.258180488184794,5.613423999999999,5.700227,36.16899999999998,4527.217222228607
2025-09-16 14:15:00,39.20718,1.2152769999999995,1.258180488184794,5.613423999999999,5.700227,36.74770000000001,4527.267222228607
2025-09-16 14:18:00,39.192710000000005,1.1863419999999998,1.2150473396178678,5.584489,5.6423570000000005,36.74759999999998,4527.3172222286075
2025-09-16 14:21:00,39.20718,1.2152769999999995,1.258180488184794,5.613423999999999,5.700227,35.59030000000001,4527.367222228608
2025-09-16 14:24:00,37.12384,1.2152769999999995,1.2439901437663154,5.6712940000000005,5.729167,36.16899999999998,4527.417222228608
2025-09-16 14:27:00,37.138305,1.2152769999999995,1.258180488184794,5.642364,5.729167,35.30090000000001,4527.467222228608
2025-09-16 14:30:00,38.151044999999996,1.1863419999999998,1.2572949543641982,5.613429,5.758107000000001,36.16890000000001,4527.517222228608
2025-09-16 14:33:00,38.16551,1.157407,1.2696343991370598,5.642359000000001,5.873842000000001,34.432799999999986,4527.567222228608
2025-09-16 14:36:00,37.138305,1.1863419999999998,1.2986502047781978,5.6712940000000005,5.902781999999999,37.03699999999998,4527.617222228609
2025-09-16 14:39:00,35.836225,1.1863419999999998,1.271171763901674,5.700233999999999,5.873842000000001,35.01159999999999,4527.667222228609
2025-09-16 14:42:00,37.138305,1.2152769999999995,1.2581853751499545,5.787033999999999,5.873847,37.615700000000004,4527.717222228609
2025-09-16 14:45:00,37.109375,1.273148,1.287565787086597,5.787033999999999,5.815975999999999,34.72220000000004,4527.767222228609
2025-09-16 14:48:00,37.138305,1.1863419999999998,1.2849574623659663,5.6712940000000005,5.873842000000001,36.45830000000001,4527.817222228609
2025-09-16 14:51:00,39.163775,1.2152769999999995,1.258180488184794,5.700233999999999,5.787037,36.74770000000001,4527.8672222286095
2025-09-16 14:54:00,37.138305,1.2152779999999996,1.2722726747611328,5.70023,5.8159719999999995,35.87960000000004,4527.91722222861
2025-09-16 14:57:00,37.12384,1.2152769999999995,1.2439901437663141,5.700233999999999,5.758107000000001,35.30090000000001,4527.96722222861
2025-09-16 15:00:00,37.109375,1.273148,1.287565787086597,5.6712940000000005,5.700236,35.300899999999956,4528.01722222861
2025-09-16 15:03:00,37.138305,1.2152769999999995,1.258180488184794,5.700233999999999,5.787037,36.16899999999998,4528.06722222861
2025-09-16 15:06:00,37.138305,1.273148,1.273149999988405,5.787039999999999,5.7870420000000005,35.01159999999999,4528.11722222861
2025-09-16 15:09:00,38.16551,1.359954,1.3012251605527012,5.90278,5.7870360000000005,37.326400000000035,4528.167222228611
2025-09-16 15:12:00,38.15104,1.2442129999999993,1.2729332143583767,5.815969999999999,5.873847,35.59030000000001,4528.217222228611
2025-09-16 15:15:00,39.20718,1.2442129999999993,1.2729282892775695,5.729169999999999,5.787037,35.87960000000004,4528.267222228611
2025-09-16 15:18:00,38.16551,1.2442129999999993,1.2586270597893223,5.729169999999999,5.758107000000001,36.16890000000001,4528.317222228611
2025-09-16 15:21:00,39.20718,1.2442129999999993,1.2729282892775695,5.6713,5.729167,37.61579999999998,4528.367222228611
2025-09-16 15:24:00,39.20718,1.2152769999999995,1.2439852204032371,5.642364,5.700227,38.19440000000003,4528.4172222286115
2025-09-16 15:27:00,39.973960000000005,1.2152769999999995,1.2581853751499545,5.6712940000000005,5.758107000000001,35.59030000000001,4528.467222228612
2025-09-16 15:30:00,39.20718,1.2442129999999993,1.258627059789328,5.70023,5.729167,35.87960000000004,4528.517222228612
2025-09-16 15:33:00,39.20718,1.2442129999999993,1.2729282892775695,5.642359999999999,5.700227,36.74770000000001,4528.567222228612
2025-09-16 15:36:00,39.973960000000005,1.3020839999999998,1.2729287363186415,5.642359999999999,5.584486,36.45830000000001,4528.617222228612
2025-09-16 15:39:00,39.20718,1.2442129999999993,1.2586220978818263,5.6713,5.700227,37.037000000000035,4528.667222228612
2025-09-16 15:42:00,41.015625,1.3020839999999998,1.2729287363186415,5.70023,5.6423559999999995,37.326400000000035,4528.717222228613
2025-09-16 15:45:00,41.001155,1.273148,1.2586245558472031,5.613423999999999,5.584486,37.905100000000004,4528.767222228613
2025-09-16 15:48:00,41.015625,1.2152769999999995,1.2296877707780862,5.613423999999999,5.6423570000000005,36.45839999999998,4528.817222228613
2025-09-16 15:51:00,37.138305,1.2152779999999996,1.2722678229896727,5.555559999999999,5.671292,35.59030000000001,4528.867222228613
2025-09-16 15:54:00,39.973960000000005,1.3888889999999998,1.269635523659657,5.90278,5.671301000000001,36.45839999999998,4528.917222228613
2025-09-16 15:57:00,37.138305,1.2152779999999996,1.2296882747226392,5.55556,5.584492000000001,37.615700000000004,4528.9672222286135
2025-09-16 16:00:00,34.54861,1.2152779999999996,1.2722726747611355,5.815969999999999,5.931712,33.27539999999999,4529.017222228614
2025-09-16 18:45:00,33.506945,2.9803249999999997,1.5692508979914117,8.072916,5.787041,32.407399999999996,4529.017222228614
2025-09-16 18:48:00,41.015625,1.5046300000000006,,7.175926,7.175926,36.74770000000001,4529.067222228614
2025-09-16 18:51:00,42.578125,1.475695,1.560894595988718,7.031246,7.204861,37.615800000000036,4529.117222228614
2025-09-16 18:54:00,43.330435,1.4467600000000003,1.5596390488922778,7.0023159999999995,7.233796,39.0625,4529.167222228614
2025-09-16 18:57:00,40.986689999999996,1.4178239999999995,1.5580273188074438,7.060185999999999,7.3495420000000005,38.194500000000005,4529.217222228614
2025-09-16 19:00:00,41.001155,1.4178239999999995,1.5306517393754537,7.031246,7.262732000000001,36.74770000000001,4529.267222228615
2025-09-16 19:03:00,45.12442,1.1863419999999998,1.519440911709738,6.481482999999999,7.204860999999999,38.483799999999974,4529.317222228615
2025-09-16 19:06:00,49.276619999999994,0.9548610000000002,1.480277376761205,5.989582,7.204861,43.98140000000001,4529.367222228615
2025-09-16 19:09:00,47.714119999999994,0.9259259999999996,1.4938927739975683,5.902783,7.233797000000001,42.24539999999996,4529.417222228615
2025-09-16 19:12:00,44.09722,0.9837959999999999,1.510838219557505,6.076388,7.2916620000000005,39.64119999999997,4529.467222228615
2025-09-16 19:15:00,44.09722,1.1284720000000004,1.4972091738017719,6.4525440000000005,7.262732000000001,38.48380000000003,4529.5172222286155
2025-09-16 19:18:00,42.578125,1.157407,1.5146006758083665,6.539349,7.320602,39.0625,4529.567222228616
2025-09-16 19:21:00,42.549185,1.273148,1.5444725407194826,6.712964,7.291665999999999,37.615700000000004,4529.617222228616
2025-09-16 19:24:00,41.767935,1.2442130000000002,1.5151930326808416,6.684029000000001,7.262736,38.19449999999995,4529.667222228616
2025-09-16 19:27:00,41.782405,1.2442130000000002,1.540645761563915,6.6261589999999995,7.262736,38.194500000000005,4529.717222228616
2025-09-16 19:30:00,41.030095,1.2152769999999995,1.523890928716455,6.655093999999999,7.320607000000001,37.905100000000004,4529.767222228616
2025-09-16 19:33:00,41.015625,1.2442129999999993,1.5279482044426747,6.7419,7.349537,36.45830000000001,4529.817222228617
2025-09-16 19:36:00,41.001155,1.3310179999999994,1.5510057170344502,6.973375,7.436347,37.037000000000035,4529.867222228617
2025-09-16 19:39:00,39.20718,1.4178239999999995,1.571604646562026,7.089116,7.407412,36.74770000000001,4529.917222228617
2025-09-16 19:42:00,37.138305,1.4178240000000004,1.5306517393754535,7.175921,7.407406999999999,34.72219999999999,4529.967222228617
2025-09-16 19:45:00,39.20718,1.4467589999999992,1.5179515050682009,7.175926,7.320607000000001,36.45840000000004,4530.017222228617
2025-09-16 19:48:00,39.20718,1.5046299999999997,1.5617911777979652,7.146985999999999,7.262736,35.01159999999999,4530.0672222286175
2025-09-16 19:51:00,37.138305,1.359954,1.51352895487657,7.089116,7.407412,36.45839999999998,4530.117222228618
2025-09-16 19:54:00,39.20718,1.475695,1.532835365827644,7.146996000000001,7.262731,36.16909999999996,4530.167222228618
2025-09-16 19:57:00,37.138305,1.4467589999999992,1.5458244267508108,7.146985999999999,7.349537,35.01159999999999,4530.217222228618
2025-09-16 20:00:00,37.138305,1.359954,1.51352895487657,7.089116,7.407412,35.59019999999998,4530.267222228618
2025-09-16 20:03:00,39.20718,1.4467600000000003,1.5319267798794693,7.118056,7.291665999999999,34.43290000000002,4530.317222228618
2025-09-16 20:06:00,37.138305,1.359953,1.5269934259531708,7.0023100000000005,7.349537,35.59029999999996,4530.367222228619
2025-09-16 20:09:00,38.16551,1.359953,1.5669665612687922,7.0023100000000005,7.436347,35.87969999999996,4530.417222228619
2025-09-16 20:12:00,39.192710000000005,1.4178240000000004,1.5306517393754535,7.08912,7.320606,34.14359999999999,4530.467222228619
2025-09-16 20:15:00,39.20718,1.3310180000000003,1.5510011795122125,6.857640000000001,7.320602,35.87959999999998,4530.517222228619
2025-09-16 20:18:00,39.98843,1.359953,1.5269934259531714,6.97338,7.320607000000001,37.905100000000004,4530.567222228619
2025-09-16 20:21:00,38.16551,1.359953,1.5403900228037921,7.0023100000000005,7.378477,36.16900000000004,4530.6172222286195
2025-09-16 20:24:00,39.973960000000005,1.3888889999999998,1.5425664029081092,6.973375,7.291665999999999,36.45829999999995,4530.66722222862
2025-09-16 20:27:00,39.20718,1.3020829999999997,1.5349183659571428,6.886575,7.3784719999999995,36.74770000000001,4530.71722222862
2025-09-16 20:30:00,38.16551,1.3310179999999994,1.5510057170344502,6.973375,7.436347,35.879700000000014,4530.76722222862
2025-09-16 20:33:00,39.20718,1.359953,1.5269934259531708,7.0023100000000005,7.349537,36.74770000000001,4530.81722222862
2025-09-16 20:36:00,38.16551,1.3888889999999998,1.5290098223090776,7.031246,7.320607000000001,37.03710000000001,4530.86722222862
2025-09-16 20:39:00,37.138305,1.359954,1.4999843396745536,7.031246,7.320602,35.011600000000044,4530.917222228621
2025-09-16 20:42:00,35.836225,1.4467589999999992,1.5458244267508108,7.089116,7.291667,35.59019999999998,4530.967222228621
2025-09-16 20:45:00,37.138305,1.4467589999999992,1.5458244267508108,7.089116,7.291667,33.56479999999999,4531.017222228621
2025-09-16 20:48:00,37.138305,1.3888889999999998,1.5290051233414896,7.0023159999999995,7.291667,35.01150000000001,4531.067222228621
2025-09-16 20:51:00,37.12384,1.4467600000000003,1.5179471764747627,7.0023159999999995,7.146986,33.85410000000002,4531.117222228621
2025-09-16 20:54:00,37.138305,1.3888889999999998,1.5016581054594167,6.973376000000001,7.2048570000000005,36.16890000000001,4531.1672222286215
2025-09-16 20:57:00,37.138305,1.3888889999999998,1.5290098223090776,7.031246,7.320607000000001,36.45830000000001,4531.217222228622
2025-09-16 21:00:00,37.12384,1.3888889999999998,1.501662858140925,7.089116,7.320607000000001,35.30090000000001,4531.267222228622
2025-09-16 21:03:00,37.138305,1.3888889999999998,1.4878635716437494,7.0023159999999995,7.2048570000000005,35.87959999999998,4531.317222228622
2025-09-16 21:06:00,37.138305,1.3888889999999998,1.5425664029081099,7.0023159999999995,7.320607000000001,35.87960000000004,4531.367222228622
2025-09-16 21:09:00,37.138305,1.3310180000000003,1.4979334215558635,7.0023100000000005,7.3495420000000005,34.72219999999999,4531.417222228622
2025-09-16 21:12:00,39.20718,1.3888889999999998,1.5425664029081099,6.944444999999999,7.262736,35.59030000000001,4531.467222228623
2025-09-16 21:15:00,39.20718,1.3020829999999997,1.5218488279669893,6.944444999999999,7.407412,35.879700000000014,4531.517222228623
2025-09-16 21:18:00,39.20718,1.3020829999999997,1.5218488279669893,6.915509999999999,7.378477,35.87959999999998,4531.567222228623
2025-09-16 21:21:00,38.16551,1.2442129999999993,1.4894863408525836,6.79977,7.320607000000001,36.45829999999995,4531.617222228623
2025-09-16 21:24:00,38.16551,1.2442129999999993,1.515193032680841,6.71296,7.291667,35.87960000000004,4531.667222228623
2025-09-16 21:27:00,37.138305,1.2442129999999993,1.4894863408525827,6.8287,7.349537,35.30099999999999,4531.7172222286235
2025-09-16 21:30:00,37.138305,1.2152779999999996,1.4858953686424212,6.7419,7.320602,35.87959999999998,4531.767222228624
2025-09-16 21:33:00,37.12384,1.3020829999999997,1.5218488279669893,6.77083,7.233797000000001,35.01159999999999,4531.817222228624
2025-09-16 21:36:00,37.138305,1.3020829999999997,1.4954993608280311,6.915509999999999,7.320607000000001,35.30090000000001,4531.867222228624
2025-09-16 21:39:00,37.138305,1.3020829999999997,1.5349183659571428,6.886575,7.3784719999999995,34.72229999999996,4531.917222228624
2025-09-16 21:42:00,34.54861,1.3310179999999994,1.5246060315721284,6.828705,7.233797000000001,34.432799999999986,4531.967222228624
2025-09-16 21:45:00,34.54861,1.3310180000000003,1.470954845753934,6.91551,7.204861999999999,34.72220000000004,4532.017222228625
2025-09-16 21:48:00,32.479745,1.359954,1.4999796462541788,6.944446,7.233792,31.5394,4532.067222228625
2025-09-16 21:51:00,32.494209999999995,1.4467589999999992,1.5179515050682009,7.089116,7.233797000000001,33.564899999999966,4532.117222228625
2025-09-16 21:54:00,32.479745,1.5335650000000003,1.5044480346558455,7.175921,7.118055999999999,34.43289999999996,4532.167222228625
2025-09-16 21:57:00,32.494209999999995,1.4467589999999992,1.4755063577685559,7.089116,7.146987000000001,32.696799999999996,4532.217222228625
2025-09-16 22:00:00,30.150460000000002,1.3888889999999998,1.4739918602965532,6.973376000000001,7.146987000000001,32.69670000000002,4532.2672222286255
2025-09-16 22:03:00,32.494209999999995,1.3310180000000003,1.470954845753934,6.91551,7.204861999999999,34.14349999999996,4532.317222228626
2025-09-16 22:36:00,30.150460000000002,1.273148,1.4263810931397654,6.6261540000000005,6.944445999999999,30.96070000000003,4532.317222228626
2025-09-16 22:39:00,32.479745,1.1284720000000004,1.397915047637232,6.278938,6.857635999999999,32.40750000000003,4532.367222228626
2025-09-16 22:42:00,32.465275000000005,0.9548609999999993,1.354202946704582,6.105328,7.002317,31.82869999999997,4532.417222228626
2025-09-16 22:45:00,34.54861,1.0127319999999997,1.4022611037406052,6.1631979999999995,7.031245999999999,33.85419999999999,4532.467222228626
2025-09-16 22:48:00,34.534145,1.0127319999999997,1.4141282962143435,6.076388,6.973376,33.27539999999999,4532.517222228626
2025-09-16 22:51:00,33.52141,0.9548609999999993,1.377573466101385,6.076388,7.0312470000000005,33.27540000000005,4532.567222228627
2025-09-16 22:54:00,34.54861,1.0995369999999998,1.4308787500189795,6.2500029999999995,6.973376,33.275499999999965,4532.617222228627
2025-09-16 22:57:00,32.479745,1.0416660000000002,1.4201496635334054,6.249998,7.089122000000001,33.56479999999999,4532.667222228627
2025-09-16 23:00:00,30.1794,1.1284720000000004,1.4231072289827138,6.423614,7.060182,32.11810000000003,4532.717222228627
2025-09-16 23:03:00,30.150460000000002,1.2152769999999995,1.434328391978717,6.539354,7.002317,32.11800000000005,4532.767222228627
2025-09-16 23:15:00,30.1794,1.3020829999999997,1.4146723328018564,6.6550899999999995,6.886577000000001,31.82869999999997,4532.767222228627
2025-09-16 23:45:00,30.150460000000002,1.4467600000000003,1.475506864369946,6.886576000000001,6.944445999999999,30.67139999999995,4532.767222228627
2025-09-16 23:48:00,30.16493,1.475695,1.4756934999909366,6.944446,6.944441,32.407399999999996,4532.767222228627
2025-09-17 00:33:00,30.150460000000002,1.157407,1.4145329168761336,6.249998,6.799771000000001,30.6712,4532.767222228627
2025-09-17 00:36:00,30.16493,1.1284719999999995,1.3852218572978825,6.307872999999999,6.857641,30.96070000000003,4532.767222228627
2025-09-17 00:39:00,30.150460000000002,1.0416659999999993,1.4201455184746512,6.192133,7.0312470000000005,32.407399999999996,4532.767222228627
2025-09-17 00:45:00,30.13599,1.0416660000000002,1.3960449352737072,6.3368079999999996,7.118052,31.82869999999997,4532.767222228627
2025-09-17 01:21:00,30.150460000000002,1.1574080000000002,1.3888675728222308,6.365743999999999,6.857635999999999,30.381899999999973,4532.767222228627
2025-09-17 04:21:00,30.150460000000002,1.273148,1.4263810931397662,6.684024,7.002316,30.671299999999974,4532.767222228627
2025-09-17 04:45:00,30.150460000000002,1.1284719999999995,1.3979194235579557,6.221062999999999,6.799771000000001,31.82869999999997,4532.767222228627
2025-09-17 04:48:00,30.13599,1.0127309999999996,1.3542372889624,6.047458,6.799767000000001,31.25,4532.767222228627
2025-09-17 04:51:00,32.494209999999995,0.983797,1.3723716188686388,5.931712999999999,6.799766,31.539300000000026,4532.767222228627
2025-09-17 04:54:00,30.150460000000002,0.8969909999999999,1.351577882599747,5.8449029999999995,6.886572,31.82869999999997,4532.767222228627
2025-09-17 05:03:00,30.13599,0.9837959999999999,1.3723709944254336,6.018517999999999,6.886572,32.407399999999996,4532.767222228627
2025-09-17 05:06:00,30.1794,1.0995369999999998,1.3936783785158942,6.192133,6.828706,31.82869999999997,4532.767222228627
2025-09-17 05:33:00,32.479745,1.3888890000000007,1.417628636052853,6.655094000000001,6.712965,33.275499999999965,4532.767222228627
2025-09-17 05:36:00,42.578125,1.3310180000000003,1.4979287865068,6.741899,7.0891210000000004,37.905100000000004,4532.8172222286275
2025-09-17 05:39:00,43.330435,1.157407,1.5146006758083665,6.510414,7.291667,39.3519,4532.867222228628
2025-09-17 05:42:00,44.09722,1.1284720000000004,1.4727408088705711,6.423614,7.175922000000001,39.6413,4532.917222228628
2025-09-17 05:45:00,42.578125,1.157407,1.439924049896718,6.163194,6.770837,37.905100000000004,4532.967222228628
2025-09-17 05:48:00,41.015625,1.070602,1.401311111867834,6.1053239999999995,6.828702000000001,37.615700000000004,4533.017222228628
2025-09-17 05:51:00,41.001155,1.070602,1.413547807251442,6.0763940000000005,6.828702000000001,37.61579999999998,4533.067222228628
2025-09-17 05:54:00,39.20718,1.0995369999999998,1.40614361619737,6.1053239999999995,6.770837,36.16899999999998,4533.117222228629
2025-09-17 05:57:00,38.16551,1.0995369999999998,1.3936783785158942,6.221064,6.857637,35.30090000000001,4533.167222228629
2025-09-17 06:00:00,37.138305,1.157407,1.452520185398372,6.307874000000001,6.944447,35.30090000000001,4533.217222228629
2025-09-17 06:03:00,37.12384,1.0995369999999998,1.443160114036881,6.307874,7.060187000000001,35.011600000000044,4533.267222228629
2025-09-17 06:06:00,37.138305,1.1284720000000004,1.4727408088705711,6.423614,7.175922000000001,34.72220000000004,4533.317222228629
2025-09-17 06:09:00,37.138305,1.157407,1.4899421221018816,6.481484000000001,7.2048570000000005,33.85410000000002,4533.3672222286295
2025-09-17 06:12:00,37.138305,1.157407,1.465057882817499,6.568284000000001,7.233797000000001,35.01159999999999,4533.41722222863
2025-09-17 06:15:00,34.56308,1.1284720000000004,1.4727450559951591,6.568284000000001,7.320602,34.14350000000002,4533.46722222863
2025-09-17 06:18:00,34.54861,1.157407,1.465057882817499,6.510414,7.175927,34.43289999999996,4533.51722222863
2025-09-17 06:21:00,34.54861,1.157407,1.439924049896718,6.4525440000000005,7.060187000000001,34.14359999999999,4533.56722222863
2025-09-17 06:24:00,33.506945,1.0995370000000007,1.4061436161973706,6.4525440000000005,7.118057,33.56480000000005,4533.61722222863
2025-09-17 06:27:00,34.534145,1.157407,1.4399196848672515,6.423614,7.0312470000000005,33.85419999999999,4533.667222228631
2025-09-17 06:30:00,32.479745,1.070602,1.4013111118678332,6.307874,7.031251999999999,33.56479999999999,4533.717222228631
2025-09-17 06:33:00,34.56308,1.186343,1.443824886893437,6.423614000000001,6.973381000000001,34.14340000000004,4533.767222228631
2025-09-17 06:36:00,34.54861,1.1284720000000004,1.4480494931956558,6.423608,7.118055999999999,33.56480000000005,4533.817222228631
2025-09-17 06:39:00,34.54861,1.0127309999999996,1.4376978620543706,6.2500029999999995,7.204861999999999,34.43280000000004,4533.867222228631
2025-09-17 06:42:00,35.836225,1.0995369999999998,1.443160114036881,6.221062999999999,6.973376,34.14350000000002,4533.9172222286315
2025-09-17 06:45:00,34.54861,1.0995369999999998,1.4308787500189795,6.278937999999999,7.002311,34.14349999999996,4533.967222228632
2025-09-17 06:48:00,37.138305,1.0995369999999998,1.4553787824842979,6.221068,7.002311,34.43290000000002,4534.017222228632
2025-09-17 06:51:00,37.138305,0.9837959999999999,1.4309228308687125,6.047458,7.060182,35.01159999999999,4534.067222228632
2025-09-17 06:54:00,35.836225,1.070602,1.437853721606087,6.134258,6.944445999999999,34.43290000000002,4534.117222228632
2025-09-17 06:57:00,37.138305,1.070602,1.4619255245014888,6.221068,7.089116000000001,35.87959999999998,4534.167222228632
2025-09-17 07:00:00,37.138305,1.0416659999999993,1.4676918998002786,6.221062999999999,7.175927,34.72219999999999,4534.217222228633
2025-09-17 07:03:00,34.54861,1.0416659999999993,1.4201455184746512,6.192133,7.0312470000000005,33.56479999999999,4534.267222228633
2025-09-17 07:06:00,37.138305,1.1284719999999995,1.4727408088705705,6.307872999999999,7.060181000000001,35.30090000000001,4534.317222228633
2025-09-17 07:09:00,39.973960000000005,1.0127309999999996,1.4376978620543706,6.221068,7.175927,36.16909999999996,4534.367222228633
2025-09-17 07:12:00,39.20718,1.0127309999999996,1.4610622281176455,6.134258,7.146987000000001,35.87960000000004,4534.417222228633
2025-09-17 07:15:00,39.192710000000005,0.9259259999999996,1.4384708737401426,5.960653,7.146987000000001,36.45830000000001,4534.467222228634
2025-09-17 07:18:00,39.20718,0.9548610000000002,1.435105812925958,5.9027769999999995,7.002316,36.45830000000001,4534.517222228634
2025-09-17 07:21:00,41.767935,0.8680560000000002,1.4210391275678433,5.729162,7.031245999999999,37.3263,4534.567222228634
2025-09-17 07:24:00,51.605905,1.1284729999999996,1.485003882291014,6.076392,6.857639000000001,45.42829999999998,4534.617222228634
2025-09-17 07:27:00,73.292825,1.070602,1.5445516288073986,5.960651,7.031249,57.00229999999999,4534.667222228634
2025-09-17 07:30:00,85.199655,1.0995369999999998,1.5629396369653665,5.815972,6.857635,70.0231,4534.7172222286345
2025-09-17 07:33:00,72.265625,0.8969909999999999,1.3742192378014546,4.861112,5.960653000000001,60.18520000000001,4534.767222228635
2025-09-17 07:36:00,61.154515,1.186343,1.378985294110637,5.497686000000001,5.902773,53.81939999999997,4534.817222228635
2025-09-17 07:39:00,61.935765,1.4178240000000004,1.35913170023548,5.873841,5.758096999999999,51.50469999999996,4534.867222228635
2025-09-17 07:42:00,85.70602,1.9386579999999993,1.3324284482927053,5.8738459999999995,4.803238,68.28699999999998,4534.917222228635
2025-09-17 07:45:00,99.04514,1.6782409999999999,1.3002602770360383,5.555556,4.861115000000001,75.23140000000001,4534.967222228635
2025-09-17 07:48:00,100.0,1.6203699999999994,1.343168171189751,5.381944999999999,4.861115000000001,74.65279999999998,4535.017222228636
2025-09-17 07:51:00,100.0,1.359954,1.3599540000163646,5.005788,5.005786,87.96300000000002,4535.067222228636
2025-09-17 07:54:00,96.28183,1.157407,1.323435690110816,4.774306,5.121527,91.72460000000001,4535.117222228636
2025-09-17 07:57:00,86.979165,1.0416669999999995,1.3347523492800757,4.716435,5.353013000000001,75.52080000000001,4535.167222228636
2025-09-17 08:00:00,78.443285,1.0416660000000002,1.3097817720329077,4.918981,5.497688,67.70830000000001,4535.217222228636
2025-09-17 08:03:00,39.20718,0.578703,1.2619038265239455,4.3402769999999995,6.105321999999999,38.773199999999974,4535.2672222286365
2025-09-17 08:09:00,30.1794,1.475695,1.310116040510368,6.105326000000001,5.787040999999999,32.696799999999996,4535.2672222286365
2025-09-17 08:12:00,34.54861,1.5046300000000006,1.370299163609681,6.6550959999999995,6.394676,34.72229999999996,4535.317222228637
2025-09-17 08:15:00,32.479745,1.3020830000000005,1.2581834893749149,5.93171,5.844906999999999,32.986099999999965,4535.367222228637
2025-09-17 08:18:00,31.438075,1.2442129999999993,1.2442125000033522,5.729169999999999,5.729167,31.828700000000026,4535.417222228637
2025-09-17 08:21:00,32.494209999999995,1.0416669999999995,1.2069667997353994,5.410878,5.758101000000001,33.275499999999965,4535.467222228637
2025-09-17 08:24:00,37.138305,0.8391209999999996,1.2337432625919817,4.918982,5.815971,35.01159999999999,4535.517222228637
2025-09-17 08:27:00,34.534145,0.9259259999999996,1.2530089463394891,5.353007999999999,6.076391999999999,34.72219999999999,4535.567222228638
2025-09-17 08:30:00,38.16551,1.070602,1.326554292245625,5.642358,6.192125999999999,35.01159999999999,4535.617222228638
2025-09-17 08:33:00,41.015625,0.9548610000000002,1.330613548972559,5.526617000000001,6.365736,35.87959999999998,4535.667222228638
2025-09-17 08:36:00,39.20718,0.8391200000000003,1.2906446499553008,5.150462000000001,6.192132,36.45840000000004,4535.717222228638
2025-09-17 08:39:00,37.138305,0.8680560000000002,1.3098120333252368,5.0636529999999995,6.076387,37.03710000000001,4535.767222228638
2025-09-17 08:45:00,32.494209999999995,1.5625,1.3337364031775132,6.452545999999999,6.018515999999999,33.275499999999965,4535.767222228638
2025-09-17 08:48:00,37.12384,1.359954,1.3160759259443628,6.10532,6.018515999999999,35.30090000000001,4535.8172222286385
2025-09-17 08:51:00,39.20718,1.2442130000000002,1.3152265424827425,5.873839,6.018516,36.45839999999998,4535.867222228639
2025-09-17 08:54:00,37.138305,1.157407,1.283218220167906,5.613424000000001,5.873847,35.300899999999956,4535.917222228639
2025-09-17 08:57:00,41.001155,1.0127319999999997,1.280359145737754,5.2083379999999995,5.7870360000000005,36.16900000000004,4535.967222228639
2025-09-17 09:00:00,37.138305,1.1284720000000004,1.2943292076546862,5.497688999999999,5.844906999999999,37.615700000000004,4536.017222228639
2025-09-17 09:03:00,33.52141,1.3310180000000003,1.3164969930995514,5.96065,5.931712,32.407399999999996,4536.067222228639
2025-09-17 09:06:00,33.52141,1.3888889999999998,1.3301814022791763,6.163196,6.047457,31.828700000000026,4536.11722222864
2025-09-17 09:09:00,32.479745,1.2442129999999993,1.3012296190274815,6.018515,6.134262,32.407399999999996,4536.16722222864
2025-09-17 09:12:00,34.54861,1.3020839999999998,1.3308083299088287,6.01852,6.076385999999999,34.43290000000002,4536.21722222864
2025-09-17 09:15:00,32.494209999999995,1.1863419999999998,1.2849574623659663,5.902774,6.105322,33.27550000000002,4536.26722222864
2025-09-17 09:18:00,32.494209999999995,1.157407,1.2832135419171298,5.787039,6.047452000000001,32.117999999999995,4536.31722222864
2025-09-17 09:21:00,30.13599,1.3020829999999997,1.330807822582322,6.105325,6.163192,32.696799999999996,4536.3672222286405
2025-09-17 09:24:00,30.150460000000002,1.4467589999999992,1.3276536779546546,6.423616,6.192127000000001,31.828700000000026,4536.417222228641
2025-09-17 09:27:00,32.494209999999995,1.4178240000000004,1.3291287138881869,6.336810000000001,6.163195999999999,32.40730000000002,4536.467222228641
2025-09-17 09:30:00,32.479745,1.3888889999999998,1.3301814022791763,6.221065,6.105326,33.56479999999999,4536.517222228641
2025-09-17 09:33:00,32.494209999999995,1.359954,1.3160759259443628,6.163196,6.076391999999999,33.27540000000005,4536.567222228641
2025-09-17 09:36:00,30.150460000000002,1.4467590000000001,1.3122465844321667,6.336805999999999,6.076387,32.98610000000002,4536.617222228641
2025-09-17 09:45:00,30.1794,1.6203709999999996,1.3265535760440328,6.510422,5.9606509999999995,33.27540000000005,4536.617222228641
2025-09-17 09:48:00,32.479745,1.5046299999999997,1.3234382483620761,6.365735999999999,6.018516,31.5394,4536.667222228642
2025-09-17 09:51:00,34.54861,1.475695,1.3566636079456424,6.278936000000001,6.047451,33.56479999999999,4536.717222228642
2025-09-17 09:54:00,33.52141,1.4467589999999992,1.312246584432166,6.278935999999999,6.018517000000001,32.69670000000002,4536.767222228642
2025-09-17 09:57:00,32.479745,1.4756939999999998,1.278408102516247,6.336805999999999,5.9606520000000005,33.56479999999999,4536.817222228642
2025-09-17 10:00:00,32.479745,1.5335650000000003,1.320680063119247,6.192131000000001,5.7870360000000005,33.275499999999965,4536.867222228642
2025-09-17 10:03:00,32.479745,1.3888889999999998,1.269635523659656,6.105326000000001,5.873847,32.117999999999995,4536.9172222286425
2025-09-17 10:06:00,32.479745,1.3310180000000003,1.301870654899473,5.96065,5.902781999999999,34.72230000000002,4536.967222228643
2025-09-17 10:09:00,32.479745,1.3310179999999994,1.2871322670469387,5.960645,5.873847,33.564899999999966,4537.017222228643
2025-09-17 10:12:00,32.465275000000005,1.3888889999999998,1.3001542463257565,6.047455,5.873846,32.9862,4537.067222228643
2025-09-17 10:15:00,34.54861,1.2152779999999996,1.2581858868507803,5.93171,6.018522,36.45839999999998,4537.117222228643
2025-09-17 10:18:00,35.836225,1.3020839999999998,1.30208800002747,5.93171,5.931716,34.43280000000004,4537.167222228643
2025-09-17 10:21:00,37.12384,1.2442129999999993,1.2871296649181707,5.93171,6.018517000000001,35.01150000000001,4537.217222228644
2025-09-17 10:24:00,35.836225,1.3020829999999997,1.3164994968637396,5.90278,5.931717000000001,35.59030000000001,4537.267222228644
2025-09-17 10:27:00,34.534145,1.3310179999999994,1.3018706548994743,5.902774999999999,5.844907000000001,33.85419999999999,4537.317222228644
2025-09-17 10:30:00,34.534145,1.3020829999999997,1.2875633206941117,5.8738399999999995,5.844907000000001,33.275499999999965,4537.367222228644
2025-09-17 10:33:00,33.52141,1.3020829999999997,1.2729282438107654,5.8449100000000005,5.787037,33.275499999999965,4537.417222228644
2025-09-17 10:36:00,34.534145,1.273148,1.2875608243341345,5.815974,5.844906,33.85419999999999,4537.4672222286445
2025-09-17 10:39:00,35.836225,1.273148,1.3018706252622627,5.815974,5.873846,34.14349999999996,4537.517222228645
2025-09-17 10:42:00,37.12384,1.2442129999999993,1.2871296649181707,5.93171,6.018517000000001,33.85410000000002,4537.567222228645
2025-09-17 10:45:00,35.82176,1.3020829999999997,1.3164994968637396,5.931715,5.9606520000000005,34.14359999999999,4537.617222228645
2025-09-17 10:48:00,34.534145,1.3310180000000003,1.287132267046938,5.989580000000001,5.902781999999999,35.59019999999998,4537.667222228645
2025-09-17 10:51:00,35.836225,1.3888889999999998,1.2849612063522307,6.076386,5.873847,34.14350000000002,4537.717222228645
2025-09-17 10:54:00,34.534145,1.3310180000000003,1.2722727354336099,5.902780000000001,5.7870420000000005,35.30090000000001,4537.767222228646
2025-09-17 10:57:00,34.534145,1.3020829999999997,1.2729282438107654,5.815974999999999,5.758102,35.879700000000014,4537.817222228646
2025-09-17 11:00:00,37.138305,1.359954,1.2862622529911723,5.8449100000000005,5.700236,34.43289999999996,4537.867222228646
2025-09-17 11:03:00,38.16551,1.273148,1.2586245558472058,5.758104,5.729165999999999,36.16909999999996,4537.917222228646
2025-09-17 11:06:00,38.16551,1.273148,1.2875608243341345,5.700233999999999,5.729165999999999,35.01150000000001,4537.967222228646
2025-09-17 11:09:00,37.12384,1.273148,1.2875608243341345,5.787039999999999,5.8159719999999995,32.9862,4538.0172222286465
2025-09-17 11:12:00,34.534145,1.3310180000000003,1.301870654899473,5.96065,5.902781999999999,35.59030000000001,4538.067222228647
2025-09-17 11:15:00,37.138305,1.4178240000000004,1.3139522056070014,5.989580000000001,5.7870360000000005,34.14350000000002,4538.117222228647
2025-09-17 11:18:00,34.54861,1.3310179999999994,1.2269598592621436,5.815974999999999,5.613427,35.59020000000004,4538.167222228647
2025-09-17 11:21:00,38.16551,1.3020839999999998,1.2581788610681375,5.729169999999999,5.6423559999999995,34.43290000000002,4538.217222228647
2025-09-17 11:24:00,37.138305,1.2152769999999995,1.258180488184794,5.613423999999999,5.700227,36.45839999999998,4538.267222228647
2025-09-17 11:27:00,37.138305,1.1863419999999998,1.2292361812558574,5.555554,5.642361999999999,35.30090000000001,4538.317222228648
2025-09-17 11:30:00,37.138305,1.2442129999999993,1.2296857314633225,5.6713,5.6423570000000005,35.59030000000001,4538.367222228648
2025-09-17 11:33:00,37.12384,1.3020829999999997,1.2729282438107654,5.787035,5.729162,34.14349999999996,4538.417222228648
2025-09-17 11:36:00,38.151044999999996,1.4178240000000004,1.3139469384711098,5.84491,5.6423559999999995,35.30090000000001,4538.467222228648
2025-09-17 11:39:00,38.16551,1.359953,1.2711721507605367,5.902780000000001,5.729167,37.03710000000001,4538.517222228648
2025-09-17 11:42:00,37.12384,1.3310179999999994,1.272267580298816,5.758105,5.6423570000000005,34.72219999999999,4538.5672222286485
2025-09-17 11:45:00,39.98843,1.359954,1.2711726287540956,5.758100000000001,5.584486,35.87960000000004,4538.617222228649
2025-09-17 11:48:00,39.945025,1.2442129999999993,1.2296857314633225,5.6713,5.6423570000000005,37.615700000000004,4538.667222228649
2025-09-17 11:51:00,37.138305,1.186343,1.2572906604921459,5.555559999999999,5.700227,34.14359999999999,4538.717222228649
2025-09-17 11:54:00,39.20718,1.3020839999999998,1.2875638169698091,5.729169999999999,5.700236,36.16899999999998,4538.767222228649
2025-09-17 11:57:00,37.138305,1.3020829999999997,1.2729282438107654,5.8449100000000005,5.787037,35.59029999999996,4538.817222228649
2025-09-17 12:00:00,37.138305,1.3310180000000003,1.257292952156336,5.902780000000001,5.758102,35.87969999999996,4538.86722222865
2025-09-17 12:03:00,37.138305,1.3020829999999997,1.2283278573505572,5.787035,5.642361999999999,35.011600000000044,4538.91722222865
2025-09-17 12:06:00,37.12384,1.3020829999999997,1.2433147313726518,5.758105,5.642361999999999,35.30099999999999,4538.96722222865
2025-09-17 12:09:00,39.20718,1.273148,1.2292341804245337,5.642364,5.555555999999999,36.45839999999998,4539.01722222865
2025-09-17 12:12:00,39.98843,1.2442130000000002,1.2586270597893252,5.468749000000001,5.497686,36.16899999999998,4539.06722222865
2025-09-17 12:15:00,39.973960000000005,1.1863419999999998,1.2433143086203273,5.439819,5.555557,38.483799999999974,4539.1172222286505
2025-09-17 12:18:00,39.20718,1.2442129999999993,1.258627059789328,5.52662,5.555557,36.74769999999995,4539.167222228651
2025-09-17 12:21:00,39.20718,1.359953,1.2862617712216786,5.70023,5.555557,34.72220000000004,4539.217222228651
2025-09-17 12:24:00,39.192710000000005,1.359953,1.2251382296533575,5.7581,5.497687000000001,34.72219999999999,4539.267222228651
2025-09-17 12:27:00,39.20718,1.4178240000000004,1.2519471094551604,5.7581,5.439816,36.16899999999998,4539.317222228651
2025-09-17 12:30:00,39.192710000000005,1.3020829999999997,1.2283226551232074,5.613429999999999,5.4687470000000005,36.45830000000001,4539.367222228651
2025-09-17 12:33:00,39.20718,1.2442129999999993,1.2002894244842517,5.52662,5.439817,37.326400000000035,4539.417222228652
2025-09-17 12:36:00,39.973960000000005,1.2442129999999993,1.2296857314633225,5.43982,5.410877000000001,38.194500000000005,4539.467222228652
2025-09-17 12:39:00,39.973960000000005,1.273148,1.2586245558472058,5.49769,5.468751999999999,35.30090000000001,4539.517222228652
2025-09-17 12:42:00,38.15104,1.3310179999999994,1.2115915446692755,5.5844949999999995,5.353007,36.16899999999998,4539.567222228652
2025-09-17 12:45:00,39.20718,1.3310179999999994,1.1960887775173932,5.5844949999999995,5.324077000000001,37.037000000000035,4539.617222228652
2025-09-17 12:48:00,39.192710000000005,1.3020829999999997,1.2283226551232067,5.526625,5.381942,35.300899999999956,4539.6672222286525
2025-09-17 12:51:00,39.20718,1.3310179999999994,1.2115915446692755,5.5844949999999995,5.353007,36.45830000000001,4539.717222228653
2025-09-17 12:54:00,39.973960000000005,1.359954,1.2406157422359019,5.584490000000001,5.353006000000001,36.747600000000034,4539.767222228653
2025-09-17 12:57:00,41.001155,1.3020839999999998,1.2729287363186415,5.43982,5.381945999999999,36.45839999999998,4539.817222228653
2025-09-17 13:00:00,39.98843,1.2442129999999993,1.2002894244842508,5.41088,5.324077000000001,36.74759999999998,4539.867222228653
2025-09-17 13:03:00,39.98843,1.3020829999999997,1.2283278573505592,5.46875,5.324077000000001,35.01150000000001,4539.917222228653
2025-09-17 13:06:00,39.973960000000005,1.3310179999999994,1.2269598592621436,5.497685,5.295137,36.74770000000001,4539.967222228654
2025-09-17 13:09:00,39.98843,1.3888889999999998,1.2385876659361519,5.497685,5.208335999999999,36.45830000000001,4540.017222228654
2025-09-17 13:12:00,39.20718,1.3310179999999994,1.2421937149906974,5.468744999999999,5.295137,35.87959999999998,4540.067222228654
2025-09-17 13:15:00,39.973960000000005,1.3020829999999997,1.2132078359758893,5.46875,5.295137,36.74770000000001,4540.117222228654
2025-09-17 13:18:00,39.98843,1.3020829999999997,1.2132078359758893,5.46875,5.295137,36.16899999999998,4540.167222228654
2025-09-17 13:21:00,41.767935,1.3020839999999998,1.2132083129548363,5.41088,5.237266,37.037000000000035,4540.2172222286545
2025-09-17 13:24:00,41.767935,1.273148,1.2143609118193446,5.381944,5.266206,38.19440000000003,4540.267222228655
2025-09-17 13:27:00,41.001155,1.3020839999999998,1.2283283382850811,5.381939999999999,5.237266,38.19439999999997,4540.317222228655
2025-09-17 13:30:00,41.75347,1.3020829999999997,1.2283278573505592,5.43981,5.295137,38.19439999999997,4540.367222228655
2025-09-17 13:33:00,41.015625,1.3020829999999997,1.2283226551232067,5.526625,5.381942,38.483799999999974,4540.417222228655
2025-09-17 13:36:00,41.015625,1.3020829999999997,1.2283226551232067,5.526625,5.381942,36.45830000000001,4540.467222228655
2025-09-17 13:39:00,41.75347,1.3310179999999994,1.2269598592621436,5.497685,5.295137,38.194500000000005,4540.517222228656
2025-09-17 13:42:00,39.973960000000005,1.3310179999999994,1.2269598592621436,5.497685,5.295137,38.7731,4540.567222228656
2025-09-17 13:45:00,41.001155,1.359954,1.2251333221040706,5.49769,5.237266,36.74770000000001,4540.617222228656
2025-09-17 13:48:00,41.767935,1.2152769999999995,1.2007564280480347,5.353003999999999,5.324077000000001,38.19439999999997,4540.667222228656
2025-09-17 13:51:00,42.549185,1.2152769999999995,1.1861092450496777,5.353003999999999,5.295137,39.351800000000026,4540.717222228656
2025-09-17 13:54:00,42.578125,1.2442129999999993,1.2296907709164828,5.35301,5.324077000000001,38.19440000000003,4540.7672222286565
2025-09-17 13:57:00,41.015625,1.3020829999999997,1.2283278573505592,5.43981,5.295137,37.615700000000004,4540.817222228657
2025-09-17 14:00:00,41.001155,1.3020829999999997,1.2132078359758893,5.49769,5.324077000000001,38.483799999999974,4540.867222228657
2025-09-17 14:03:00,39.98843,1.2152779999999996,1.2007569240569278,5.381939999999999,5.3530120000000005,35.87969999999996,4540.917222228657
2025-09-17 14:06:00,39.20718,1.1863419999999998,1.2150473396178678,5.381944,5.439812000000001,38.19440000000003,4540.967222228657
2025-09-17 14:09:00,39.973960000000005,1.2152769999999995,1.2007513876468627,5.381944,5.353007,36.16899999999998,4541.017222228657
2025-09-17 14:12:00,41.001155,1.2442130000000002,1.244212500027973,5.353009,5.353006000000001,35.59030000000001,4541.067222228658
2025-09-17 14:15:00,39.20718,1.1863419999999998,1.215047339617863,5.295139000000001,5.353007,37.037000000000035,4541.117222228658
2025-09-17 14:18:00,39.20718,1.2442129999999993,1.2296857314633225,5.43982,5.410877000000001,35.87960000000004,4541.167222228658
2025-09-17 14:21:00,38.16551,1.3310179999999994,1.2269598592621436,5.613425,5.410877000000001,35.87959999999998,4541.217222228658
2025-09-17 14:24:00,39.20718,1.3020829999999997,1.2283226551232074,5.55556,5.410877000000001,36.16899999999998,4541.267222228658
2025-09-17 14:27:00,39.98843,1.2152769999999995,1.2296877707780787,5.410884,5.439817,36.16899999999998,4541.3172222286585
2025-09-17 14:30:00,38.16551,1.1863419999999998,1.2292312968996904,5.410884,5.497682,35.30090000000001,4541.367222228659
2025-09-17 14:33:00,38.15104,1.2152769999999995,1.2152745000083307,5.468754,5.4687470000000005,37.037000000000035,4541.417222228659
2025-09-17 14:36:00,39.20718,1.2442130000000002,1.2296857314633245,5.439819,5.410876,36.16900000000004,4541.467222228659
2025-09-17 14:39:00,39.20718,1.2152769999999995,1.2152795000539953,5.4976840000000005,5.497687000000001,37.905100000000004,4541.517222228659
2025-09-17 14:42:00,39.20718,1.273148,1.2439906826273968,5.584490000000001,5.526622000000001,36.74770000000001,4541.567222228659
2025-09-17 14:45:00,38.15104,1.3310179999999994,1.2421937149906974,5.729164999999999,5.555557,36.45839999999998,4541.61722222866
