Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-09-17 14:48:00,38.16551,1.3310179999999994,1.2269598592621436,5.671295,5.4687470000000005,36.16899999999998,4541.66722222866
2025-09-17 14:51:00,39.20718,1.359954,1.2406157422359019,5.64236,5.410876,35.30090000000001,4541.71722222866
2025-09-17 14:54:00,38.16551,1.2152779999999996,1.2152799999922121,5.52662,5.526622000000001,35.30090000000001,4541.76722222866
2025-09-17 14:57:00,38.16551,1.3020829999999997,1.2433147313726518,5.584490000000001,5.4687470000000005,36.74770000000001,4541.81722222866
2025-09-17 15:00:00,39.20718,1.2442129999999993,1.2002894244842517,5.52662,5.439817,37.03699999999998,4541.8672222286605
2025-09-17 15:03:00,39.192710000000005,1.2442129999999993,1.2442124999953035,5.43982,5.439817,35.300899999999956,4541.917222228661
2025-09-17 15:06:00,39.20718,1.2442129999999993,1.215047800017741,5.4976899999999995,5.439817,36.16890000000001,4541.967222228661
2025-09-17 15:09:00,41.001155,1.3888889999999998,1.2541775908672597,5.613425,5.353006000000001,36.16890000000001,4542.017222228661
2025-09-17 15:12:00,39.20718,1.359953,1.2406152719357106,5.642360000000001,5.410877000000001,34.43289999999996,4542.067222228661
2025-09-17 15:15:00,39.20718,1.3310179999999994,1.2269598592621436,5.613425,5.410877000000001,37.905100000000004,4542.117222228661
2025-09-17 15:18:00,39.98843,1.3020829999999997,1.2283226551232074,5.55556,5.410877000000001,36.16899999999998,4542.167222228662
2025-09-17 15:21:00,44.09722,1.5046299999999997,1.2589904989976386,5.613429999999999,5.15046,39.6413,4542.217222228662
2025-09-17 15:24:00,46.195025,1.3020829999999997,1.197954847813234,5.468754,5.266201,41.08800000000002,4542.267222228662
2025-09-17 15:27:00,46.16609,1.2442129999999993,1.2150528803485978,5.2662,5.208337,40.22000000000003,4542.317222228662
2025-09-17 15:30:00,45.12442,1.273148,1.2143619443599165,5.295138,5.1794020000000005,40.7987,4542.367222228662
2025-09-17 15:33:00,44.09722,1.359953,1.2251382296533575,5.41088,5.150467000000001,39.93060000000003,4542.4172222286625
2025-09-17 15:36:00,42.549185,1.359954,1.2251386960322201,5.4398159999999995,5.1794020000000005,39.0625,4542.467222228663
2025-09-17 15:39:00,43.330435,1.3310179999999994,1.1960887775173932,5.381944999999999,5.121527,39.641200000000026,4542.517222228663
2025-09-17 15:42:00,44.082755000000006,1.3020829999999997,1.1979601419353365,5.324070000000001,5.121527,41.08800000000002,4542.567222228663
2025-09-17 15:45:00,43.330435,1.3020829999999997,1.2132130832547992,5.324070000000001,5.150467000000001,41.37730000000005,4542.617222228663
2025-09-17 15:48:00,44.082755000000006,1.3020829999999997,1.2132088854329406,5.295138,5.121527,39.0625,4542.667222228663
2025-09-17 15:51:00,42.549185,1.2442130000000002,1.2150508482179831,5.266204,5.208337,39.93060000000003,4542.717222228664
2025-09-17 15:54:00,39.973960000000005,1.3020829999999997,1.2581783723723634,5.526625,5.439812000000001,37.03699999999998,4542.767222228664
2025-09-17 15:57:00,37.138305,1.3020839999999998,1.243315216211682,5.642366,5.526622,35.59029999999996,4542.817222228664
2025-09-17 16:00:00,34.534145,1.3310180000000003,1.257292952156337,5.6713,5.526622000000001,35.59029999999996,4542.867222228664
2025-09-17 16:03:00,32.479745,1.1863419999999998,1.2433143086203273,5.729164999999999,5.8449029999999995,34.72220000000004,4542.917222228664
2025-09-17 16:06:00,32.479745,1.3310179999999994,1.3165020299303876,5.902774999999999,5.873847,33.27550000000002,4542.9672222286645
2025-09-17 16:09:00,32.479745,1.3310179999999994,1.3310199999668202,6.018515,6.018517000000001,33.85410000000002,4543.017222228665
2025-09-17 16:12:00,34.534145,1.3020839999999998,1.3165000005472711,5.96065,5.989585999999999,34.14350000000002,4543.067222228665
2025-09-17 16:15:00,32.479745,1.2442129999999993,1.2729282892775695,5.96065,6.018517000000001,34.72229999999996,4543.117222228665
2025-09-17 16:18:00,32.494209999999995,1.3020829999999997,1.3164994968637367,6.0185200000000005,6.047457,32.696699999999964,4543.167222228665
2025-09-17 16:21:00,32.479745,1.3020829999999997,1.3020874999888148,6.076384999999999,6.076391999999999,33.275499999999965,4543.217222228665
2025-09-17 16:24:00,30.150460000000002,1.359953,1.3160754367581855,6.13426,6.047457,32.98610000000002,4543.267222228666
2025-09-17 16:27:00,32.479745,1.359953,1.3012246750537526,6.13426,6.018517000000001,33.27550000000002,4543.317222228666
2025-09-17 16:30:00,32.479745,1.359953,1.3012246750537526,6.13426,6.018517000000001,33.56479999999999,4543.367222228666
2025-09-17 16:33:00,32.479745,1.3020829999999997,1.3020825000220655,6.047455,6.047452000000001,33.27540000000005,4543.417222228666
2025-09-17 16:36:00,32.479745,1.3310179999999994,1.3018706548994734,6.047455,5.989587,32.40730000000002,4543.467222228666
2025-09-17 16:39:00,33.50694,1.3888889999999998,1.3301814022791763,6.076384999999999,5.9606460000000006,33.27540000000005,4543.5172222286665
2025-09-17 16:42:00,33.52141,1.3020829999999997,1.3020874999888148,6.0474499999999995,6.047457,32.69670000000002,4543.567222228667
2025-09-17 16:45:00,32.479745,1.3310180000000003,1.3018706548994736,6.10532,6.047452000000001,33.56490000000002,4543.617222228667
2025-09-17 16:48:00,32.465275000000005,1.4467600000000003,1.3429464142046244,6.134256,5.931716,33.56479999999999,4543.667222228667
2025-09-17 16:51:00,32.479745,1.4467600000000003,1.3429464142046244,6.134256,5.931716,34.43290000000002,4543.717222228667
2025-09-17 18:18:00,39.20718,1.5914349999999997,1.5914334999781439,7.204864999999999,7.20486,37.03709999999995,4543.717222228667
2025-09-17 18:21:00,45.12442,1.4178239999999995,1.5715999676852177,7.089125,7.407411000000001,39.351800000000026,4543.767222228667
2025-09-17 18:24:00,45.12442,1.3020829999999997,1.5608686672459289,6.886570000000001,7.436347,39.0625,4543.817222228668
2025-09-17 18:27:00,45.12442,1.359954,1.6063245728163353,6.886570000000001,7.407406,40.509299999999996,4543.867222228668
2025-09-17 18:30:00,45.12442,1.3888889999999998,1.6224313100563008,6.944444999999999,7.436346,40.50920000000002,4543.917222228668
2025-09-17 18:33:00,44.09722,1.359953,1.593267082239924,6.97338,7.465277,40.22000000000003,4543.967222228668
2025-09-17 18:36:00,43.330435,1.359953,1.5801499418671188,7.0023100000000005,7.465277,39.93059999999997,4544.017222228668
2025-09-17 18:39:00,41.015625,1.3310180000000003,1.5771321435288055,6.944440000000001,7.465281999999999,38.7731,4544.0672222286685
2025-09-17 18:42:00,41.015625,1.3020829999999997,1.5479259689632,6.944444999999999,7.465281999999999,37.905100000000004,4544.117222228669
2025-09-17 18:45:00,41.767935,1.4178239999999995,1.5443801364951526,6.973375,7.233801000000001,38.194500000000005,4544.167222228669
2025-09-17 18:48:00,41.811345,1.3020829999999997,1.5479259689632,6.85764,7.378477,37.32639999999998,4544.217222228669
2025-09-17 18:51:00,41.767935,1.273148,1.5572615122610969,6.886570000000001,7.494212,37.905100000000004,4544.267222228669
2025-09-17 18:54:00,41.001155,1.3020829999999997,1.5737435197162903,6.886570000000001,7.465277,38.483799999999974,4544.317222228669
2025-09-17 18:57:00,41.015625,1.3310179999999994,1.5900962731140538,6.9155050000000005,7.465277,38.483799999999974,4544.36722222867
2025-09-17 19:00:00,41.001155,1.359953,1.553710754632421,7.06018,7.465277,38.48380000000003,4544.41722222867
2025-09-17 19:03:00,46.16609,1.070602,1.5094429824917381,6.394677999999999,7.378476,41.37729999999999,4544.46722222867
2025-09-17 19:06:00,50.057869999999994,0.8969909999999999,1.4847125822601224,5.9895819999999995,7.378471,42.53470000000004,4544.51722222867
2025-09-17 19:09:00,47.714119999999994,0.8969909999999999,1.5384415269502303,5.960653,7.494212,44.27089999999998,4544.56722222867
2025-09-17 19:12:00,45.12442,0.9548610000000002,1.5247543492363458,6.192127999999999,7.523147,42.53470000000004,4544.6172222286705
2025-09-17 19:15:00,42.578125,1.0127310000000005,1.5186294134622744,6.394678000000001,7.552087,39.6413,4544.667222228671
2025-09-17 19:18:00,42.549185,1.157407,1.5632467221908732,6.597224,7.494217000000001,38.483799999999974,4544.717222228671
2025-09-17 19:21:00,41.782405,1.1574080000000002,1.575275499047485,6.597224000000001,7.5231460000000006,38.48380000000003,4544.767222228671
2025-09-17 19:24:00,42.578125,1.157407,1.5632467221908726,6.712964,7.609957,38.483799999999974,4544.817222228671
2025-09-17 19:27:00,41.767935,1.1863419999999998,1.5686781819894045,6.770829000000001,7.609957,38.194500000000005,4544.867222228671
2025-09-17 19:30:00,39.98843,1.1863419999999998,1.5564503778342165,6.799764000000001,7.609952000000001,37.615700000000004,4544.917222228672
2025-09-17 19:33:00,41.015625,1.273148,1.5572615122610969,6.857634,7.465275999999999,37.615800000000036,4544.967222228672
2025-09-17 19:36:00,41.015625,1.2152769999999995,1.5364316827800033,6.828703999999999,7.523147,37.037000000000035,4545.017222228672
2025-09-17 19:39:00,39.98843,1.3020839999999998,1.5608647702881127,6.97338,7.5231460000000006,37.32639999999998,4545.067222228672
2025-09-17 19:42:00,39.20718,1.3888889999999998,1.556049199634221,7.233796000000001,7.581017000000001,37.32639999999998,4545.117222228672
2025-09-17 19:45:00,37.138305,1.5335650000000003,1.6188173202057812,7.407411000000001,7.581016,35.30090000000001,4545.1672222286725
2025-09-17 19:48:00,38.16551,1.4756939999999998,1.5886233247058414,7.349540999999999,7.581017000000001,37.03710000000001,4545.217222228673
2025-09-17 19:51:00,37.138305,1.4467590000000001,1.5596385232099472,7.320601000000001,7.5520819999999995,35.01159999999999,4545.267222228673
2025-09-17 19:54:00,39.20718,1.5046299999999997,1.5758593831995924,7.320605999999999,7.465275999999999,36.16899999999998,4545.317222228673
2025-09-17 19:57:00,37.138305,1.4467589999999992,1.6006345458049716,7.291666,7.609957,35.59030000000001,4545.367222228673
2025-09-17 20:00:00,39.20718,1.475695,1.5608897763214704,7.262735999999999,7.436341,35.87959999999998,4545.417222228673
2025-09-17 20:03:00,39.20718,1.4178240000000004,1.5715999676852188,7.204860000000001,7.5231460000000006,36.16890000000001,4545.467222228674
2025-09-17 20:06:00,39.192710000000005,1.359953,1.5669619926416931,7.14699,7.581017000000001,36.16909999999996,4545.517222228674
2025-09-17 20:09:00,39.20718,1.3888889999999998,1.5828052609938479,7.118056,7.523147,36.45830000000001,4545.567222228674
2025-09-17 20:12:00,39.20718,1.4467600000000003,1.573380661442251,7.175926,7.436346,36.74759999999998,4545.617222228674
2025-09-17 20:15:00,39.20718,1.4178240000000004,1.5715999676852188,7.08912,7.407406,37.32639999999998,4545.667222228674
2025-09-17 20:18:00,40.986689999999996,1.3020839999999998,1.5479265300955696,6.88657,7.407406,37.32649999999995,4545.7172222286745
2025-09-17 20:21:00,42.578125,1.273148,1.5572615122610969,6.770834,7.378475999999999,38.773199999999974,4545.767222228675
2025-09-17 20:24:00,41.001155,1.2442129999999993,1.5658560124326597,6.7419,7.436347,37.905100000000004,4545.817222228675
2025-09-17 20:27:00,39.973960000000005,1.273148,1.5444769706022168,6.886570000000001,7.465281999999999,37.61579999999998,4545.867222228675
2025-09-17 20:30:00,39.20718,1.3310179999999994,1.5246106166493372,6.973375,7.378477,36.74770000000001,4545.917222228675
2025-09-17 20:33:00,38.16551,1.359953,1.5403900228037921,7.0023100000000005,7.378477,35.87959999999998,4545.967222228675
2025-09-17 20:36:00,38.16551,1.3888889999999998,1.5153728288675683,7.118056,7.378477,35.87959999999998,4546.017222228676
2025-09-17 20:39:00,37.138305,1.4467589999999992,1.5458244267508108,7.291666,7.494217000000001,36.16899999999998,4546.067222228676
2025-09-17 20:42:00,39.20718,1.4467589999999992,1.559638523209947,7.291666,7.523147,37.32639999999998,4546.117222228676
2025-09-17 20:45:00,37.12384,1.4467589999999992,1.5458196381608105,7.320605999999999,7.523147,35.59030000000001,4546.167222228676
2025-09-17 20:48:00,37.138305,1.4756939999999998,1.5608940769235093,7.320601000000001,7.494217000000001,36.45839999999998,4546.217222228676
2025-09-17 20:51:00,37.138305,1.4756939999999998,1.5886280904482997,7.262731,7.494217000000001,35.59030000000001,4546.2672222286765
2025-09-17 20:54:00,37.138305,1.359953,1.5269934259531708,7.08912,7.436347,35.879700000000014,4546.317222228677
2025-09-17 20:57:00,39.20718,1.359954,1.540385949432126,7.03125,7.407406,35.59029999999996,4546.367222228677
2025-09-17 21:00:00,39.98843,1.359954,1.580150494495646,7.089119999999999,7.552085999999999,37.037000000000035,4546.417222228677
2025-09-17 21:03:00,41.001155,1.3020829999999997,1.5737435197162903,7.03125,7.609957,37.03699999999998,4546.467222228677
2025-09-17 21:06:00,39.20718,1.3020829999999997,1.5608642060291746,7.06019,7.609957,37.03699999999998,4546.517222228677
2025-09-17 21:09:00,39.98843,1.273148,1.5826525591129588,6.94444,7.609952000000001,36.74770000000001,4546.567222228678
2025-09-17 21:12:00,39.20718,1.359954,1.6063245728163353,7.03125,7.552085999999999,35.59030000000001,4546.617222228678
2025-09-17 21:15:00,39.178245000000004,1.3020839999999998,1.5349189239377814,6.97338,7.465275999999999,37.326400000000035,4546.667222228678
2025-09-17 21:18:00,41.015625,1.3310189999999995,1.5900968360847731,6.97338,7.5231509999999995,37.03699999999998,4546.717222228678
2025-09-17 21:21:00,41.030095,1.273148,1.5826525591129588,6.857634,7.5231460000000006,37.03710000000001,4546.767222228678
2025-09-17 21:24:00,39.20718,1.1863419999999998,1.5441683106535191,6.684029000000001,7.465277,36.16890000000001,4546.8172222286785
2025-09-17 21:27:00,38.16551,1.1863419999999998,1.5194452043514384,6.770829000000001,7.494217000000001,36.45839999999998,4546.867222228679
2025-09-17 21:30:00,39.192710000000005,1.1863419999999998,1.5194452043514384,6.655089,7.378477,35.30090000000001,4546.917222228679
2025-09-17 21:33:00,41.015625,1.2442130000000002,1.5151930326808416,6.741899,7.320606,37.32639999999998,4546.967222228679
2025-09-17 21:36:00,39.98843,1.2152780000000005,1.5613436432282586,6.655094000000001,7.407406,36.747799999999984,4547.017222228679
2025-09-17 21:39:00,39.98843,1.1284720000000004,1.4850075091024781,6.539348,7.320606,36.747799999999984,4547.067222228679
2025-09-17 21:42:00,39.20718,1.0416660000000002,1.4911523170168393,6.510418,7.5231520000000005,36.74770000000001,4547.11722222868
2025-09-17 21:45:00,39.20718,1.157407,1.5390309475285169,6.741894000000001,7.581017000000001,36.16890000000001,4547.16722222868
2025-09-17 21:48:00,39.20718,1.1863419999999998,1.4819141557996744,6.741899,7.378477,36.16899999999998,4547.21722222868
2025-09-17 21:51:00,37.12384,1.1863419999999998,1.4944817796943346,6.712964,7.3784719999999995,35.01159999999999,4547.26722222868
2025-09-17 21:54:00,37.138305,1.2152769999999995,1.54891817140563,6.770834,7.494217000000001,36.16899999999998,4547.31722222868
2025-09-17 21:57:00,39.192710000000005,1.2442129999999993,1.515193032680841,6.944439999999999,7.523147,36.16899999999998,4547.3672222286805
2025-09-17 22:00:00,37.138305,1.2152779999999996,1.498624499607798,6.857639999999999,7.465281999999999,35.300899999999956,4547.417222228681
2025-09-17 22:03:00,30.13599,1.070602,1.5328979898881194,6.568289999999999,7.609958,33.27539999999999,4547.467222228681
2025-09-17 22:27:00,30.150460000000002,1.1574080000000002,1.439920263291892,6.5393539999999994,7.146986,30.960699999999974,4547.467222228681
2025-09-17 22:30:00,32.479745,0.9837959999999999,1.4309268336227228,6.0763869999999995,7.089121,33.56479999999999,4547.517222228681
2025-09-17 22:33:00,35.86516,0.8680560000000002,1.4101159125679723,5.844907000000001,7.118051,34.72229999999996,4547.567222228681
2025-09-17 22:36:00,39.20718,0.8101859999999999,1.4437037888184008,5.613422,7.146986,35.87960000000004,4547.617222228681
2025-09-17 22:39:00,37.138305,0.7523150000000003,1.4310693734539852,5.700227,7.3784719999999995,34.14349999999996,4547.667222228682
2025-09-17 22:42:00,34.54861,0.868055,1.4643162225401147,5.931712000000001,7.349537,35.59030000000001,4547.717222228682
2025-09-17 22:45:00,32.479745,0.8969909999999999,1.4410280828708268,6.076393,7.3495420000000005,34.14349999999996,4547.767222228682
2025-09-17 22:48:00,32.479745,1.0127309999999996,1.4726719296218036,6.307868,7.349537,33.85409999999996,4547.817222228682
2025-09-17 22:51:00,32.479745,1.0416659999999993,1.479449113697999,6.452543,7.436347,33.85419999999999,4547.867222228682
2025-09-17 22:54:00,30.13599,1.070601,1.449920747545553,6.539348,7.378477,32.117999999999995,4547.9172222286825
2025-09-17 22:57:00,32.465275000000005,1.157407,1.4775299443400396,6.655094000000001,7.349537,31.828700000000026,4547.967222228683
2025-09-17 23:00:00,30.150460000000002,1.157407,1.502304291401299,6.6261540000000005,7.378477,32.98610000000002,4548.017222228683
2025-09-17 23:03:00,30.1794,1.1863419999999998,1.4819141557996744,6.741899,7.378477,31.82869999999997,4548.067222228683
2025-09-17 23:09:00,30.1794,1.273148,1.4795699085288487,6.828703999999999,7.262736,32.696799999999996,4548.067222228683
2025-09-17 23:12:00,30.150460000000002,1.2152769999999995,1.4473243003129799,6.857634,7.349537,31.828700000000026,4548.067222228683
2025-09-17 23:15:00,30.150460000000002,1.273148,1.4795699085288478,6.857634,7.291665999999999,30.960699999999974,4548.067222228683
2025-09-17 23:18:00,30.1794,1.1863419999999998,1.4565869629085944,6.799764000000001,7.3784719999999995,31.82869999999997,4548.067222228683
2025-09-17 23:21:00,30.13599,1.3020839999999998,1.508711800679465,6.944439999999999,7.378475999999999,31.53929999999997,4548.067222228683
2025-09-17 23:24:00,30.13599,1.2152779999999996,1.4858953686424212,6.7419,7.320602,31.82860000000005,4548.067222228683
2025-09-17 23:33:00,30.1794,1.2442129999999993,1.476531667555068,6.857639999999999,7.349537,31.5394,4548.067222228683
2025-09-17 23:36:00,30.13599,1.3020839999999998,1.4688642760378563,6.944439999999999,7.291665999999999,31.828700000000026,4548.067222228683
2025-09-17 23:42:00,30.150460000000002,1.3020829999999997,1.455431627339266,7.03125,7.349537,31.82869999999997,4548.067222228683
2025-09-17 23:51:00,30.13599,1.3310179999999994,1.4709595334075483,7.031244999999999,7.320607000000001,31.828700000000026,4548.067222228683
2025-09-17 23:54:00,30.150460000000002,1.3888889999999998,1.501662858140925,7.031244999999999,7.262736,31.539300000000026,4548.067222228683
2025-09-17 23:57:00,30.150460000000002,1.359953,1.4999838059111548,7.08912,7.378477,32.117999999999995,4548.067222228683
2025-09-18 00:36:00,30.16493,1.1284720000000004,1.4480452051576627,6.3368079999999996,7.031245999999999,32.407399999999996,4548.067222228683
2025-09-18 00:42:00,30.150460000000002,1.070601,1.389013349043431,6.365738,7.060187000000001,32.11800000000005,4548.067222228683
2025-09-18 00:45:00,30.1794,1.070601,1.425729033298831,6.394678000000001,7.175927,31.828700000000026,4548.067222228683
2025-09-18 00:48:00,30.150460000000002,1.186343,1.4692807116506346,6.597224000000001,7.204861,31.539300000000026,4548.067222228683
2025-09-18 04:24:00,30.13599,1.0127319999999997,1.4022611037406052,6.1631979999999995,7.031245999999999,31.25,4548.067222228683
2025-09-18 04:27:00,31.206595,0.983797,1.4193184857829706,6.134263,7.118055999999999,30.9606,4548.067222228683
2025-09-18 04:30:00,30.150460000000002,0.9259259999999996,1.4160012665717312,6.105322999999999,7.233797000000001,32.11809999999997,4548.067222228683
2025-09-18 04:33:00,30.150460000000002,0.8969909999999999,1.4189322088957839,5.960653,7.175922000000001,31.539300000000026,4548.067222228683
2025-09-18 05:33:00,30.13599,1.3020830000000005,1.41466759471725,6.770834,7.002311000000001,31.539300000000026,4548.067222228683
2025-09-18 05:36:00,39.973960000000005,1.3020830000000005,1.5218488279669897,6.915509,7.378476,37.905100000000004,4548.117222228683
2025-09-18 05:39:00,44.097225,1.3888889999999998,1.5290098223090776,6.828699,7.118060000000001,39.0625,4548.167222228683
2025-09-18 05:42:00,44.09722,1.157407,1.502304291401299,6.770829000000001,7.5231520000000005,38.194500000000005,4548.217222228684
2025-09-18 05:45:00,42.549185,1.1284720000000004,1.4604247343102845,6.307874000000001,7.031251999999999,39.3519,4548.267222228684
2025-09-18 05:48:00,41.015625,1.1284720000000004,1.4727408088705705,6.134264000000001,6.886572,38.48380000000003,4548.317222228684
2025-09-18 05:51:00,39.20718,1.1284720000000004,1.4480452051576627,6.134264000000001,6.828702000000001,37.037000000000035,4548.367222228684
2025-09-18 05:54:00,38.16551,1.070602,1.38900968263393,6.134264,6.828702000000001,36.16899999999998,4548.417222228684
2025-09-18 05:57:00,37.138305,1.1284720000000004,1.4356093853186962,6.221064000000001,6.886572,34.72219999999999,4548.4672222286845
2025-09-18 06:00:00,35.86516,1.157407,1.4272592401385118,6.336804,6.915507,34.43289999999996,4548.517222228685
2025-09-18 06:03:00,34.54861,1.1284720000000004,1.4480452051576627,6.365744,7.060182,34.14350000000002,4548.567222228685
2025-09-18 06:06:00,35.836225,1.157407,1.452520185398372,6.4525440000000005,7.089117,33.85419999999999,4548.617222228685
2025-09-18 06:09:00,34.534145,1.0995369999999998,1.4308830040093656,6.452544,7.175927,34.14350000000002,4548.667222228685
2025-09-18 06:12:00,34.54861,1.1574080000000002,1.439920263291892,6.5393539999999994,7.146986,34.43289999999996,4548.717222228685
2025-09-18 06:15:00,33.506945,1.070602,1.4378495420424269,6.423614000000001,7.233792,34.72229999999996,4548.767222228686
2025-09-18 06:18:00,34.534145,1.1284720000000004,1.4604247343102854,6.510418,7.233796,33.27550000000002,4548.817222228686
2025-09-18 06:21:00,38.16551,1.1284720000000004,1.4850075091024781,6.481478000000001,7.262736,35.30090000000001,4548.867222228686
2025-09-18 06:24:00,37.138305,1.1284720000000004,1.4850075091024781,6.539348,7.320606,35.01159999999999,4548.917222228686
2025-09-18 06:27:00,37.12384,1.0995369999999998,1.479654374534348,6.510414000000001,7.349537,34.72219999999999,4548.967222228686
2025-09-18 06:30:00,37.138305,1.0995369999999998,1.4675445233866915,6.5393539999999994,7.349537,34.43290000000002,4549.0172222286865
2025-09-18 06:33:00,34.534145,1.0995369999999998,1.4553829960626006,6.510414000000001,7.291667,35.01159999999999,4549.067222228687
2025-09-18 06:36:00,37.138305,1.0995369999999998,1.4553829960626015,6.5393539999999994,7.320607000000001,35.59030000000001,4549.117222228687
2025-09-18 06:39:00,37.138305,1.0995369999999998,1.4675445233866915,6.5393539999999994,7.349537,34.43289999999996,4549.167222228687
2025-09-18 06:42:00,37.138305,1.0995369999999998,1.4553829960626006,6.510414000000001,7.291667,36.16900000000004,4549.217222228687
2025-09-18 06:45:00,37.138305,1.0995369999999998,1.479654374534349,6.452544,7.291667,36.45830000000001,4549.267222228687
2025-09-18 06:48:00,37.138305,1.1574080000000002,1.5023006262409966,6.5393539999999994,7.291665999999999,35.301000000000045,4549.317222228688
2025-09-18 06:51:00,37.138305,1.0995369999999998,1.4917095598832337,6.452544,7.320607000000001,35.30090000000001,4549.367222228688
2025-09-18 06:54:00,35.836225,1.070601,1.4619249089165676,6.3368079999999996,7.2048570000000005,35.87959999999998,4549.417222228688
2025-09-18 06:57:00,37.138305,1.0995369999999998,1.4675445233866915,6.336803,7.146986,35.01150000000001,4549.467222228688
2025-09-18 07:00:00,37.138305,1.0416659999999993,1.4794450597722586,6.365743,7.349537,35.01159999999999,4549.517222228688
2025-09-18 07:03:00,39.192710000000005,1.0127309999999996,1.4610662482219716,6.336803,7.3495420000000005,36.16899999999998,4549.5672222286885
2025-09-18 07:06:00,42.520255000000006,1.0416659999999993,1.5028066091257746,6.2500029999999995,7.291667,38.773199999999974,4549.617222228689
2025-09-18 07:09:00,42.549185,1.0127309999999996,1.4610662482219716,6.307868,7.320607000000001,37.32649999999995,4549.667222228689
2025-09-18 07:12:00,42.549185,0.9548609999999993,1.4690536773409695,6.134257999999999,7.320607000000001,38.48380000000003,4549.717222228689
2025-09-18 07:15:00,43.330435,0.9548610000000002,1.4577818556614854,6.018517,7.1759260000000005,38.77320000000003,4549.767222228689
2025-09-18 07:18:00,43.330435,0.8101849999999997,1.4332226081471062,5.700232000000001,7.2048570000000005,38.19440000000003,4549.817222228689
2025-09-18 07:21:00,44.09722,0.8101859999999999,1.4541482211761332,5.613422,7.1759260000000005,39.93059999999997,4549.86722222869
2025-09-18 07:24:00,49.276619999999994,0.9259260000000005,1.471851487261009,5.931717000000001,7.204860999999999,43.11340000000001,4549.91722222869
2025-09-18 07:27:00,68.909145,1.3020829999999997,1.599313237204826,6.655087999999999,7.291665,54.9769,4549.96722222869
2025-09-18 07:30:00,70.44271,1.1863419999999998,1.5069888100970275,6.336809000000001,7.0312470000000005,58.15970000000004,4550.01722222869
2025-09-18 07:33:00,87.225115,1.851852,1.4431627592370546,6.19213,5.439818000000001,69.44440000000003,4550.06722222869
2025-09-18 07:36:00,98.321755,1.5914349999999997,1.4263798478890528,6.076386,5.758101,79.5718,4550.1172222286905
2025-09-18 07:39:00,95.775465,1.5046299999999997,1.4009216435089917,5.468746,5.266206,78.70369999999997,4550.167222228691
2025-09-18 07:42:00,97.04861,1.3888889999999998,1.3450191475531978,5.266205,5.179397,78.70369999999997,4550.217222228691
2025-09-18 07:45:00,94.96528,1.3020830000000005,1.3450196800031085,5.092592000000001,5.179397,78.41430000000003,4550.267222228691
2025-09-18 07:48:00,82.56655,1.070602,1.326553417185938,4.918982000000001,5.468748,70.6019,4550.317222228691
2025-09-18 07:51:00,70.44271,1.0995369999999998,1.3174912018674776,5.092593,5.555558,56.4237,4550.367222228691
2025-09-18 07:54:00,63.744215,1.1863419999999998,1.3257614281289536,5.295139,5.584492999999999,57.00229999999999,4550.417222228692
2025-09-18 07:57:00,58.043980000000005,1.1284720000000004,1.3206816262796783,5.266204,5.671298,52.08339999999998,4550.467222228692
2025-09-18 08:00:00,61.154515,1.359954,1.374372232220918,5.70023,5.729166,52.08330000000001,4550.517222228692
2025-09-18 08:03:00,75.36169000000001,1.5335649999999994,1.5765702342386205,6.39468,6.481485,61.053200000000004,4550.567222228692
2025-09-18 08:06:00,48.480905,0.43402799999999964,1.43681366772192,4.137732,7.089122,46.00690000000003,4550.617222228692
2025-09-18 08:09:00,32.494209999999995,0.9837959999999999,1.26335722871207,5.497685,6.105329,34.43280000000004,4550.6672222286925
2025-09-18 08:24:00,34.54861,1.0127310000000005,1.2678118436717571,5.179402,5.729170999999999,33.85419999999999,4550.6672222286925
2025-09-18 08:27:00,37.138305,1.186343,1.3257591734244556,5.9317139999999995,6.221061,34.72229999999996,4550.6672222286925
2025-09-18 08:30:00,39.98843,1.0127319999999997,1.2551891100974655,5.497688,6.018516,34.72219999999999,4550.6672222286925
2025-09-18 08:33:00,41.767935,0.9548610000000002,1.2461700768001471,5.063657,5.700236,37.61579999999998,4550.6672222286925
2025-09-18 08:36:00,41.767935,0.8101859999999999,1.2149045271678116,4.745369999999999,5.671296,38.19440000000003,4550.6672222286925
2025-09-18 08:39:00,41.001155,0.7233800000000006,1.2327631271455994,4.687501000000001,5.902777,37.32639999999998,4550.6672222286925
2025-09-18 08:42:00,30.150460000000002,1.0127319999999997,1.2928398811179473,5.52662,6.134258,34.72230000000002,4550.6672222286925
2025-09-18 08:51:00,32.479745,1.4178240000000004,1.344185472038738,6.33681,6.192125999999999,32.11809999999997,4550.6672222286925
2025-09-18 08:54:00,33.506945,1.3020839999999998,1.316500000547274,5.93171,5.9606460000000006,32.9862,4550.6672222286925
2025-09-18 08:57:00,32.479745,1.1863419999999998,1.243319157011474,5.787033999999999,5.902781999999999,32.407399999999996,4550.6672222286925
2025-09-18 09:00:00,30.150460000000002,1.2442130000000002,1.2729282892775737,5.8449100000000005,5.902777,33.27539999999999,4550.6672222286925
2025-09-18 09:06:00,30.1794,1.4178240000000004,1.2986463131990413,6.076390000000001,5.844906,31.5394,4550.6672222286925
2025-09-18 09:09:00,30.150460000000002,1.3888889999999998,1.2849559329530398,6.047455,5.844906,32.407399999999996,4550.717222228693
2025-09-18 09:12:00,32.494209999999995,1.3310189999999995,1.301871147572699,5.989579999999999,5.931711000000001,32.117999999999995,4550.767222228693
2025-09-18 09:15:00,35.836225,1.2442130000000002,1.3012247640359178,5.873844000000001,5.989581,34.72220000000004,4550.817222228693
2025-09-18 09:18:00,38.16551,1.1284719999999995,1.2676479934552636,5.526622999999999,5.815971,35.59030000000001,4550.867222228693
2025-09-18 09:21:00,39.20718,0.9548610000000002,1.2338444115064935,5.208336999999999,5.815975999999999,34.72220000000004,4550.917222228693
2025-09-18 09:24:00,44.09722,0.7233800000000006,1.2327631271455994,4.513890000000001,5.729166,40.509299999999996,4550.967222228694
2025-09-18 09:27:00,41.767935,0.694445,1.2434321882538861,4.687501000000001,6.018522000000001,38.483799999999974,4551.017222228694
2025-09-18 09:30:00,35.836225,1.0127319999999997,1.3052521290612835,5.497684,6.134262,34.72219999999999,4551.067222228694
2025-09-18 09:33:00,34.534145,1.1863419999999998,1.2986502047781978,5.815969000000001,6.047457,33.85419999999999,4551.117222228694
2025-09-18 09:36:00,33.506945,1.3020830000000005,1.316499496863738,6.04745,6.076387,33.56479999999999,4551.167222228694
2025-09-18 09:39:00,32.494209999999995,1.5046299999999997,1.3234382483620761,6.307872,5.9606520000000005,32.696699999999964,4551.2172222286945
2025-09-18 09:42:00,34.534145,1.6493060000000002,1.3052551560843713,6.394672,5.758105999999999,32.11809999999997,4551.267222228695
2025-09-18 09:45:00,38.151044999999996,1.5914349999999997,1.3138577595644467,6.278936,5.758101000000001,37.905100000000004,4551.317222228695
2025-09-18 09:48:00,39.20718,1.5335649999999994,1.2214500359647162,5.844911999999999,5.266207,36.45830000000001,4551.367222228695
2025-09-18 09:51:00,34.534145,1.475695,1.21317349315433,5.700232,5.208337,34.43290000000002,4551.417222228695
2025-09-18 09:54:00,34.534145,1.4467590000000001,1.2492560750140593,5.700236,5.324076999999999,34.43290000000002,4551.467222228695
2025-09-18 09:57:00,34.54861,1.359954,1.2251333221040719,5.700235999999999,5.439812000000001,34.72230000000002,4551.517222228696
2025-09-18 10:00:00,34.577545,1.3020829999999997,1.2283278573505592,5.64236,5.497687000000001,34.72219999999999,4551.567222228696
2025-09-18 10:03:00,34.534145,1.3020839999999998,1.2283283382850811,5.642359999999999,5.497686,32.9862,4551.617222228696
2025-09-18 10:06:00,34.534145,1.2152779999999996,1.2152799999922121,5.642359999999999,5.642361999999999,34.72219999999999,4551.667222228696
2025-09-18 10:09:00,34.534145,1.2442129999999993,1.215047800017741,5.6713,5.613427,33.85409999999996,4551.717222228696
2025-09-18 10:12:00,34.534145,1.273148,1.2439856041802333,5.642364,5.584486,33.27539999999999,4551.7672222286965
2025-09-18 10:15:00,34.534145,1.2152769999999995,1.258180488184794,5.642364,5.729167,33.56479999999999,4551.817222228697
2025-09-18 10:18:00,34.534145,1.1863419999999998,1.2292312968996904,5.613429,5.700227,35.87960000000004,4551.867222228697
2025-09-18 10:21:00,35.82176,1.2152769999999995,1.2296877707780862,5.613423999999999,5.6423570000000005,35.59029999999996,4551.917222228697
2025-09-18 10:24:00,34.54861,1.2152769999999995,1.2439852204032371,5.642364,5.700227,36.16899999999998,4551.967222228697
2025-09-18 10:27:00,34.534145,1.2442129999999993,1.2442125000033522,5.642359999999999,5.6423570000000005,34.72230000000002,4552.017222228697
2025-09-18 10:30:00,34.534145,1.3020829999999997,1.2433147313726518,5.758100000000001,5.6423570000000005,35.01159999999999,4552.067222228698
2025-09-18 10:33:00,34.534145,1.3888889999999998,1.2696302054154278,5.873845,5.6423559999999995,34.14350000000002,4552.117222228698
2025-09-18 10:36:00,37.109375,1.3020829999999997,1.2875633206941117,5.787039999999999,5.758107000000001,35.01159999999999,4552.167222228698
2025-09-18 10:39:00,34.534145,1.3020839999999998,1.2875638169698034,5.70023,5.671296,34.43280000000004,4552.217222228698
2025-09-18 10:42:00,37.12384,1.2152780000000005,1.2722726747611341,5.555554,5.671296,36.45830000000001,4552.267222228698
2025-09-18 10:45:00,37.138305,1.1284720000000004,1.2676479934552636,5.468754,5.758102,35.30099999999999,4552.3172222286985
2025-09-18 10:48:00,38.15104,1.157407,1.2559634851189634,5.555554,5.758107000000001,36.74759999999998,4552.367222228699
2025-09-18 10:51:00,35.86516,1.1863419999999998,1.2572949543641982,5.613423999999999,5.758102,35.30090000000001,4552.417222228699
2025-09-18 10:54:00,34.534145,1.2152779999999996,1.2581809998842968,5.6713,5.758102,33.85410000000002,4552.467222228699
2025-09-18 10:57:00,34.534145,1.2442129999999993,1.258627059789328,5.70023,5.729167,33.56480000000005,4552.517222228699
2025-09-18 11:00:00,34.54861,1.2442129999999993,1.2442125000033522,5.642359999999999,5.6423570000000005,33.85410000000002,4552.567222228699
2025-09-18 11:03:00,34.534145,1.2442129999999993,1.2296857314633225,5.6713,5.6423570000000005,34.72219999999999,4552.6172222287
2025-09-18 11:06:00,34.54861,1.2152769999999995,1.2439852204032371,5.642364,5.700227,34.72229999999996,4552.6672222287
2025-09-18 11:09:00,34.534145,1.2152769999999995,1.2296877707780787,5.6712940000000005,5.700227,34.43280000000004,4552.7172222287
2025-09-18 11:12:00,34.54861,1.2152769999999995,1.258180488184794,5.642364,5.729167,34.14349999999996,4552.7672222287
2025-09-18 11:15:00,34.54861,1.2152779999999996,1.2439906516109496,5.729169999999999,5.7870420000000005,33.85419999999999,4552.8172222287
2025-09-18 11:18:00,34.54861,1.2442129999999993,1.2729332143583767,5.70023,5.758107000000001,33.85419999999999,4552.8672222287005
2025-09-18 11:21:00,34.54861,1.359954,1.2711778643658163,5.8738399999999995,5.700236,33.85419999999999,4552.917222228701
2025-09-18 11:24:00,34.534145,1.3020829999999997,1.2875633206941117,5.787039999999999,5.758107000000001,35.30099999999999,4552.967222228701
2025-09-18 11:27:00,34.54861,1.359954,1.3160759259443644,5.787039999999999,5.700236,35.30090000000001,4553.017222228701
2025-09-18 11:30:00,34.54861,1.2442129999999993,1.2586270597893223,5.729169999999999,5.758107000000001,35.87960000000004,4553.067222228701
2025-09-18 11:33:00,35.85069,1.2442129999999993,1.258627059789328,5.70023,5.729167,35.011600000000044,4553.117222228701
2025-09-18 11:36:00,34.534145,1.2442129999999993,1.2442125000033522,5.729169999999999,5.729167,36.16899999999998,4553.167222228702
2025-09-18 11:39:00,35.836225,1.3020839999999998,1.2875638169698091,5.729169999999999,5.700236,34.14349999999996,4553.217222228702
2025-09-18 11:42:00,34.534145,1.2442129999999993,1.2729282892775695,5.78704,5.844907000000001,35.01159999999999,4553.267222228702
2025-09-18 11:45:00,34.54861,1.2442129999999993,1.2296907709164828,5.815969999999999,5.787037,33.85420000000005,4553.317222228702
2025-09-18 11:48:00,35.82176,1.3020829999999997,1.2729282438107654,5.787039999999999,5.729167,34.72219999999999,4553.367222228702
2025-09-18 11:51:00,34.534145,1.3020829999999997,1.2581834893749149,5.902774999999999,5.8159719999999995,35.01159999999999,4553.4172222287025
2025-09-18 11:54:00,34.54861,1.4178240000000004,1.2986463131990413,5.902780000000001,5.671296,34.43290000000002,4553.467222228703
2025-09-18 11:57:00,34.534145,1.3888889999999998,1.2849559329530398,5.873845,5.671296,33.85419999999999,4553.517222228703
2025-09-18 12:00:00,34.534145,1.3310179999999994,1.2572929521563352,5.873845,5.729167,34.72219999999999,4553.567222228703
2025-09-18 12:03:00,32.479745,1.3310179999999994,1.2722727354336087,5.873845,5.758107000000001,33.27540000000005,4553.617222228703
2025-09-18 12:06:00,34.534145,1.3310180000000003,1.2722675802988173,5.84491,5.729162,33.85419999999999,4553.667222228703
2025-09-18 12:09:00,32.479745,1.359953,1.2711721507605367,5.902780000000001,5.729167,33.564700000000016,4553.717222228704
2025-09-18 12:12:00,34.51968,1.4178240000000004,1.2832170200528532,5.93171,5.671296,34.43290000000002,4553.767222228704
2025-09-18 12:15:00,33.506945,1.4178240000000004,1.2986463131990413,5.902780000000001,5.671296,34.72230000000002,4553.817222228704
2025-09-18 12:18:00,34.534145,1.359953,1.2559564699338117,5.902780000000001,5.700227,34.14349999999996,4553.867222228704
2025-09-18 12:21:00,34.534145,1.3888889999999998,1.3001490161370581,5.815974999999999,5.6423559999999995,34.14349999999996,4553.917222228704
2025-09-18 12:24:00,34.54861,1.4178239999999995,1.283217020052852,5.902774999999999,5.642361,35.01159999999999,4553.9672222287045
2025-09-18 12:27:00,34.534145,1.3888889999999998,1.3301814022791763,5.787035,5.671296,34.43290000000002,4554.017222228705
2025-09-18 12:30:00,34.534145,1.3020829999999997,1.2729282438107654,5.758100000000001,5.700227,34.43290000000002,4554.067222228705
2025-09-18 12:33:00,34.534145,1.3888889999999998,1.3001490161370581,5.815974999999999,5.6423559999999995,33.85419999999999,4554.117222228705
2025-09-18 12:36:00,34.534145,1.3020829999999997,1.2433147313726518,5.873845,5.758102,34.432799999999986,4554.167222228705
2025-09-18 12:39:00,34.534145,1.359953,1.2711721507605367,5.902780000000001,5.729167,34.72220000000004,4554.217222228705
2025-09-18 12:42:00,34.534145,1.359953,1.2711721507605367,5.902780000000001,5.729167,33.564899999999966,4554.267222228706
2025-09-18 12:45:00,37.138305,1.359954,1.2862622529911723,5.8449100000000005,5.700236,37.037000000000035,4554.317222228706
2025-09-18 12:48:00,37.138305,1.2442129999999993,1.2729332143583767,5.70023,5.758107000000001,35.87959999999998,4554.367222228706
2025-09-18 12:51:00,37.12384,1.273148,1.2731499999373628,5.6712940000000005,5.671296,33.85419999999999,4554.417222228706
2025-09-18 12:54:00,37.12384,1.1863419999999998,1.2572949543641982,5.613423999999999,5.758102,36.45840000000004,4554.467222228706
2025-09-18 12:57:00,37.138305,1.2442129999999993,1.2729282892775695,5.729169999999999,5.787037,35.30090000000001,4554.5172222287065
2025-09-18 13:00:00,38.151044999999996,1.3020829999999997,1.2875633206941117,5.8738399999999995,5.844907000000001,35.01159999999999,4554.567222228707
2025-09-18 13:03:00,37.12384,1.3020829999999997,1.2729282438107654,5.8449100000000005,5.787037,35.300899999999956,4554.617222228707
2025-09-18 13:06:00,34.534145,1.3020829999999997,1.2875633206941128,5.931715,5.902781999999999,36.16900000000004,4554.667222228707
2025-09-18 13:09:00,34.534145,1.3310180000000003,1.3018706548994736,5.93171,5.873842000000001,35.300899999999956,4554.717222228707
2025-09-18 13:12:00,37.12384,1.359954,1.2862622529911723,5.8738399999999995,5.729165999999999,34.72219999999999,4554.767222228707
2025-09-18 13:15:00,35.836225,1.2442129999999993,1.2442124999953035,5.78704,5.787037,34.43290000000002,4554.817222228708
2025-09-18 13:18:00,37.12384,1.1863419999999998,1.271171763901674,5.671298999999999,5.844907000000001,37.03699999999998,4554.867222228708
2025-09-18 13:21:00,37.12384,1.2152769999999995,1.2722721592477524,5.758104,5.873847,36.45830000000001,4554.917222228708
2025-09-18 13:24:00,37.138305,1.3020829999999997,1.3020825000220655,5.90278,5.902777,34.72219999999999,4554.967222228708
2025-09-18 13:27:00,35.836225,1.3310179999999994,1.3018706548994743,5.902774999999999,5.844907000000001,35.87959999999998,4555.017222228708
2025-09-18 13:30:00,34.534145,1.3310179999999994,1.3018706548994734,5.931715,5.873847,33.564899999999966,4555.0672222287085
2025-09-18 13:33:00,34.54861,1.3310179999999994,1.3018706548994734,5.931715,5.873847,33.564899999999966,4555.117222228709
2025-09-18 13:36:00,37.138305,1.3310189999999995,1.2722732206105982,5.87384,5.758101000000001,35.01159999999999,4555.167222228709
2025-09-18 13:39:00,37.12384,1.1863419999999998,1.271171763901674,5.671298999999999,5.844907000000001,35.879700000000014,4555.217222228709
2025-09-18 13:42:00,37.12384,1.1863419999999998,1.2572949543641956,5.642359000000001,5.787037,36.16899999999998,4555.267222228709
2025-09-18 13:45:00,37.138305,1.1863419999999998,1.2849574623659663,5.642359000000001,5.844907000000001,34.43289999999996,4555.317222228709
2025-09-18 13:48:00,37.12384,1.1863419999999998,1.271171763901674,5.671298999999999,5.844907000000001,35.30090000000001,4555.36722222871
2025-09-18 13:51:00,37.12384,1.2152769999999995,1.2862587680576507,5.700233999999999,5.844907000000001,34.72230000000002,4555.41722222871
2025-09-18 13:54:00,39.20718,1.3310189999999995,1.316497489456026,5.84491,5.815971,33.56479999999999,4555.46722222871
2025-09-18 13:57:00,37.138305,1.3020829999999997,1.2875633206941128,5.90278,5.873847,34.43280000000004,4555.51722222871
2025-09-18 14:00:00,37.138305,1.2442129999999993,1.2729332143583767,5.815969999999999,5.873847,35.59020000000004,4555.56722222871
2025-09-18 14:03:00,39.20718,1.2152780000000005,1.2862592873427465,5.700234000000001,5.844906,36.45839999999998,4555.6172222287105
2025-09-18 14:06:00,39.20718,1.0995369999999998,1.2385865052118692,5.555554000000001,5.844907000000001,34.72219999999999,4555.667222228711
2025-09-18 14:09:00,38.16551,1.157407,1.2696343991370598,5.613424000000001,5.844907000000001,36.74770000000001,4555.717222228711
2025-09-18 14:12:00,38.16551,1.2152769999999995,1.300153155738837,5.700233999999999,5.873847,35.59030000000001,4555.767222228711
2025-09-18 14:15:00,37.12384,1.273148,1.3018706252622627,5.787033999999999,5.844906,33.85419999999999,4555.817222228711
2025-09-18 14:18:00,37.138305,1.1863419999999998,1.2433143086203273,5.758104,5.873842000000001,35.30090000000001,4555.867222228711
2025-09-18 14:21:00,37.12384,1.3020829999999997,1.2729282438107654,5.8449100000000005,5.787037,34.72219999999999,4555.917222228712
2025-09-18 14:24:00,35.836225,1.3020829999999997,1.2433147313726518,5.90278,5.787037,35.59030000000001,4555.967222228712
2025-09-18 14:27:00,37.12384,1.3020839999999998,1.2729287363186415,5.78704,5.729165999999999,36.16899999999998,4556.017222228712
2025-09-18 14:30:00,37.12384,1.2152769999999995,1.2439901437663154,5.6712940000000005,5.729167,34.72219999999999,4556.067222228712
2025-09-18 14:33:00,38.15104,1.2442130000000002,1.2729282892775737,5.613429,5.671296,36.16899999999998,4556.117222228712
2025-09-18 14:36:00,39.20718,1.2442130000000002,1.2871296649181736,5.584489,5.671296,34.72220000000004,4556.1672222287125
2025-09-18 14:39:00,37.12384,1.2152769999999995,1.2581853751499545,5.6712940000000005,5.758107000000001,34.72229999999996,4556.217222228713
2025-09-18 14:42:00,37.12384,1.2442129999999993,1.2586270597893223,5.729169999999999,5.758107000000001,34.72219999999999,4556.267222228713
2025-09-18 14:45:00,35.82176,1.3020829999999997,1.2729282438107654,5.758100000000001,5.700227,35.59019999999998,4556.317222228713
2025-09-18 14:48:00,37.138305,1.3310189999999995,1.2871276416738011,5.729169999999999,5.642361,37.03709999999995,4556.367222228713
2025-09-18 14:51:00,37.12384,1.2152769999999995,1.2296877707780787,5.6712940000000005,5.700227,35.59030000000001,4556.417222228713
2025-09-18 14:54:00,37.12384,1.273148,1.2875608243341345,5.613423999999999,5.6423559999999995,34.72219999999999,4556.467222228714
2025-09-18 14:57:00,38.15104,1.273148,1.3018706252622627,5.613423999999999,5.671296,35.30099999999999,4556.517222228714
2025-09-18 15:00:00,37.12384,1.2152769999999995,1.2581853751499545,5.6712940000000005,5.758107000000001,35.011499999999955,4556.567222228714
2025-09-18 15:03:00,37.138305,1.2442129999999993,1.2729332143583767,5.70023,5.758107000000001,34.72219999999999,4556.617222228714
2025-09-18 15:06:00,37.138305,1.3020829999999997,1.2581783723723634,5.787039999999999,5.700227,35.01150000000001,4556.667222228714
2025-09-18 15:09:00,34.54861,1.273148,1.2586245558472058,5.758100000000001,5.729162,34.14350000000002,4556.7172222287145
2025-09-18 15:12:00,34.534145,1.359953,1.2559564699338128,5.84491,5.6423570000000005,34.72220000000004,4556.767222228715
2025-09-18 15:15:00,34.534145,1.3888889999999998,1.2696302054154294,5.815974999999999,5.584486,35.87959999999998,4556.817222228715
2025-09-18 15:18:00,35.82176,1.3020839999999998,1.2581788610681375,5.729169999999999,5.6423559999999995,35.300899999999956,4556.867222228715
2025-09-18 15:21:00,38.16551,1.2442130000000002,1.244212500019924,5.642359000000001,5.6423559999999995,34.72219999999999,4556.917222228715
2025-09-18 15:24:00,37.109375,1.273148,1.2731499999373628,5.6712940000000005,5.671296,35.30090000000001,4556.967222228715
2025-09-18 15:27:00,37.138305,1.2152769999999995,1.2439901437663141,5.700233999999999,5.758107000000001,35.01159999999999,4557.017222228716
2025-09-18 15:30:00,34.534145,1.2442130000000002,1.272933214358375,5.758100000000001,5.815977,35.30090000000001,4557.067222228716
2025-09-18 15:33:00,34.577545,1.3310179999999994,1.2572929521563352,5.873845,5.729167,33.85419999999999,4557.117222228716
2025-09-18 15:36:00,34.534145,1.3310180000000003,1.257292952156336,5.902780000000001,5.758102,33.56490000000002,4557.167222228716
2025-09-18 15:39:00,34.534145,1.359953,1.2559617499122027,5.96065,5.758107000000001,35.30090000000001,4557.217222228716
2025-09-18 15:42:00,34.534145,1.3310179999999994,1.2421884736794802,5.815974999999999,5.6423570000000005,35.87959999999998,4557.2672222287165
2025-09-18 15:45:00,37.138305,1.2442129999999993,1.215047800017741,5.70023,5.6423570000000005,34.72219999999999,4557.317222228717
2025-09-18 15:48:00,34.54861,1.157407,1.242188322610998,5.526623999999999,5.700227,33.85409999999996,4557.367222228717
2025-09-18 15:51:00,34.534145,1.1863419999999998,1.2572949543641956,5.6712940000000005,5.8159719999999995,33.56479999999999,4557.417222228717
2025-09-18 15:54:00,32.494209999999995,1.3020829999999997,1.2875633206941128,5.90278,5.873847,33.56490000000002,4557.467222228717
2025-09-18 15:57:00,33.506945,1.3020829999999997,1.2729333204471676,5.931710000000001,5.873847,32.98610000000002,4557.517222228717
2025-09-18 16:00:00,34.534145,1.359954,1.3012251605527012,5.90278,5.7870360000000005,34.43289999999996,4557.567222228718
2025-09-18 16:03:00,33.506945,1.3020829999999997,1.2729282438107654,5.931715,5.873842000000001,33.85419999999999,4557.617222228718
2025-09-18 16:06:00,34.534145,1.3888889999999998,1.3001542463257565,6.018515,5.844906,33.85410000000002,4557.667222228718
2025-09-18 16:09:00,33.506945,1.359953,1.2711773863709446,6.04745,5.873847,33.56479999999999,4557.717222228718
2025-09-18 16:12:00,35.836225,1.359954,1.2862622529911723,5.98958,5.844906,35.01159999999999,4557.767222228718
2025-09-18 16:15:00,35.836225,1.2152769999999995,1.2439901437663154,5.815974,5.873847,34.43290000000002,4557.8172222287185
2025-09-18 16:18:00,37.12384,1.273148,1.287565787086597,5.787033999999999,5.815975999999999,35.59030000000001,4557.867222228719
2025-09-18 16:21:00,34.54861,1.2442129999999993,1.287129664918172,5.78704,5.873847,34.14349999999996,4557.917222228719
2025-09-18 16:24:00,34.534145,1.3020829999999997,1.3020874999888148,5.960645,5.9606520000000005,35.01159999999999,4557.967222228719
2025-09-18 16:27:00,32.479745,1.359953,1.2711773863709446,6.04745,5.873847,34.72219999999999,4558.017222228719
2025-09-18 16:30:00,34.54861,1.4178240000000004,1.2986516240002282,6.04745,5.815975999999999,32.407399999999996,4558.067222228719
2025-09-18 16:33:00,32.494209999999995,1.3310179999999994,1.3018706548994734,5.931715,5.873847,34.43280000000004,4558.11722222872
2025-09-18 16:36:00,34.534145,1.3020829999999997,1.2875633206941128,5.90278,5.873847,33.56479999999999,4558.16722222872
2025-09-18 16:39:00,35.836225,1.3310189999999995,1.301871147572698,5.84491,5.787040999999999,35.59020000000004,4558.21722222872
2025-09-18 16:42:00,34.534145,1.2152769999999995,1.2439901437663141,5.787033999999999,5.844907000000001,34.43290000000002,4558.26722222872
2025-09-18 16:45:00,34.534145,1.2442129999999993,1.287129664918172,5.78704,5.873847,36.16899999999998,4558.31722222872
2025-09-18 16:48:00,34.54861,1.2442129999999993,1.2729332143583767,5.815969999999999,5.873847,33.56480000000005,4558.3672222287205
2025-09-18 16:51:00,34.534145,1.186343,1.2572954741072635,5.815969999999999,5.960647,35.59030000000001,4558.417222228721
2025-09-18 16:54:00,34.534145,1.3020829999999997,1.3020874999888148,5.8738399999999995,5.873847,34.72220000000004,4558.467222228721
2025-09-18 16:57:00,32.494209999999995,1.2152779999999996,1.2581809998842968,5.78704,5.873842000000001,34.72219999999999,4558.517222228721
2025-09-18 17:00:00,32.479745,1.2152779999999996,1.2296882747226392,5.642359999999999,5.671292,33.56480000000005,4558.567222228721
