Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-09-18 17:03:00,32.479745,1.2152779999999996,1.2007518836543611,5.642359999999999,5.613422000000001,32.986099999999965,4558.617222228721
2025-09-18 17:06:00,32.494209999999995,1.359954,1.2559622240841741,5.758100000000001,5.555555999999999,32.11810000000003,4558.667222228722
2025-09-18 17:09:00,32.479745,1.3020829999999997,1.2433147313726518,5.758100000000001,5.6423570000000005,33.275499999999965,4558.717222228722
2025-09-18 17:12:00,32.479745,1.3020839999999998,1.2283283382850805,5.70023,5.555555999999999,32.407399999999996,4558.767222228722
2025-09-18 17:15:00,32.479745,1.2442129999999993,1.2150478000177423,5.642359999999999,5.584487000000001,32.696799999999996,4558.817222228722
2025-09-18 17:18:00,31.177660000000003,1.359954,1.255962224084175,5.7002299999999995,5.497686,32.986099999999965,4558.867222228722
2025-09-18 17:21:00,30.150460000000002,1.3020829999999997,1.2283278573505592,5.7002299999999995,5.555557,31.828700000000026,4558.9172222287225
2025-09-18 17:24:00,30.13599,1.3020829999999997,1.1979601419353365,5.64236,5.439817,32.117999999999995,4558.967222228723
2025-09-18 17:27:00,30.150460000000002,1.359954,1.2095149471166293,5.7002299999999995,5.410876,32.117999999999995,4559.017222228723
2025-09-18 17:30:00,30.1794,1.273148,1.2439906826273968,5.64236,5.584492,32.11810000000003,4559.067222228723
2025-09-18 17:33:00,30.16493,1.3888889999999998,1.2541775908672597,5.758105,5.497686,32.407399999999996,4559.117222228723
2025-09-18 17:36:00,30.13599,1.3020829999999997,1.2581834893749149,5.671295,5.584492,32.69670000000002,4559.167222228723
2025-09-18 17:39:00,30.16493,1.3020829999999997,1.2283278573505572,5.758100000000001,5.613427,31.53929999999997,4559.217222228724
2025-09-18 17:42:00,30.150460000000002,1.3020829999999997,1.2283226551232074,5.787039999999999,5.6423570000000005,32.9862,4559.267222228724
2025-09-18 17:57:00,30.150460000000002,1.4467600000000003,1.265214698460207,5.931716000000001,5.584486,30.092499999999973,4559.267222228724
2025-09-18 18:03:00,30.150460000000002,1.3888889999999998,1.238582252729572,5.815974999999999,5.526616000000001,31.828700000000026,4559.267222228724
2025-09-18 18:27:00,37.12384,1.7071759999999996,1.4635097694672223,7.089125,6.6261589999999995,34.14350000000002,4559.267222228724
2025-09-18 18:30:00,39.98843,1.4467600000000003,1.4897395721050548,6.886576000000001,6.973376,36.16890000000001,4559.317222228724
2025-09-18 18:33:00,42.578125,1.4467600000000003,1.5038887894547024,6.886576000000001,7.002316,38.48380000000003,4559.367222228724
2025-09-18 18:36:00,44.09722,1.4467600000000003,1.5870422356352418,7.0023159999999995,7.291665999999999,39.64119999999997,4559.417222228724
2025-09-18 18:39:00,42.549185,1.359953,1.6063240140954622,7.06018,7.581017000000001,39.0625,4559.4672222287245
2025-09-18 18:42:00,42.578125,1.3888889999999998,1.6485250300140721,7.233796000000001,7.783567,37.905100000000004,4559.517222228725
2025-09-18 18:45:00,41.015625,1.4178239999999995,1.6251901534360982,7.349536,7.783562000000001,38.48380000000003,4559.567222228725
2025-09-18 18:48:00,41.015625,1.4467589999999992,1.6006298613804777,7.320605999999999,7.638887,38.48380000000003,4559.617222228725
2025-09-18 18:51:00,42.549195,1.475695,1.5886286156450908,7.175926,7.407411000000001,36.747600000000034,4559.667222228725
2025-09-18 18:54:00,42.549185,1.359953,1.6063240140954622,7.06018,7.581017000000001,40.219899999999996,4559.717222228725
2025-09-18 18:57:00,41.767935,1.359954,1.606324572816336,7.175926,7.6967620000000005,38.7731,4559.767222228726
2025-09-18 19:00:00,44.09722,1.2442130000000002,1.5658560124326613,6.886569,7.581016,39.64119999999997,4559.817222228726
2025-09-18 19:03:00,47.714119999999994,1.0995369999999998,1.5629436890770123,6.510413,7.552085999999999,41.377399999999966,4559.867222228726
2025-09-18 19:06:00,46.16609,1.0416660000000002,1.5717742252828395,6.423608,7.638891999999999,39.641200000000026,4559.917222228726
2025-09-18 19:09:00,45.12442,1.0995369999999998,1.5511931105223078,6.597224000000001,7.609957,40.219899999999996,4559.967222228726
2025-09-18 19:12:00,46.16609,1.2442130000000002,1.6155908300000368,6.770829000000001,7.581016,40.50920000000002,4560.0172222287265
2025-09-18 19:15:00,44.09722,1.1863419999999998,1.5808486640721908,6.828703999999999,7.6967620000000005,40.50920000000002,4560.067222228727
2025-09-18 19:18:00,42.549185,1.273148,1.62030490607684,6.915503999999999,7.667826,39.64119999999997,4560.117222228727
2025-09-18 19:21:00,42.549185,1.2152779999999996,1.5613479282782383,6.944439999999999,7.6967620000000005,39.0625,4560.167222228727
2025-09-18 19:24:00,43.330435,1.2442129999999993,1.590834414859842,6.97338,7.725697,40.219899999999996,4560.217222228727
2025-09-18 19:27:00,44.09722,1.2442129999999993,1.6032376434563673,7.031249999999999,7.8124970000000005,39.0625,4560.267222228727
2025-09-18 19:30:00,44.09722,1.3020829999999997,1.6497519075797764,7.20486,7.957177,40.219899999999996,4560.317222228728
2025-09-18 19:33:00,44.09722,1.2442129999999993,1.6032376434563673,7.118059999999999,7.899307,39.351800000000026,4560.367222228728
2025-09-18 19:36:00,44.09722,1.2152769999999995,1.6226584415952323,6.973384,7.870367,40.50920000000002,4560.417222228728
2025-09-18 19:39:00,43.330435,1.2152779999999996,1.5982909944851922,7.00232,7.841432,39.641200000000026,4560.467222228728
2025-09-18 19:42:00,44.111689999999996,1.3888889999999998,1.6485205424178697,7.320605,7.870366000000001,39.0625,4560.517222228728
2025-09-18 19:45:00,42.549185,1.4467589999999992,1.6542967928720964,7.465276,7.899307,38.48380000000003,4560.5672222287285
2025-09-18 19:48:00,41.001155,1.5046289999999996,1.6450665192849334,7.494216,7.783567,38.194500000000005,4560.617222228729
2025-09-18 19:51:00,41.015625,1.5335649999999994,1.6327451973139868,7.609952,7.8124970000000005,37.615700000000004,4560.667222228729
2025-09-18 19:54:00,41.015625,1.5046289999999996,1.5898559653615136,7.638885999999999,7.8124970000000005,36.74769999999995,4560.717222228729
2025-09-18 19:57:00,41.015625,1.4467590000000001,1.6276022813797824,7.378471,7.754632,37.615700000000004,4560.767222228729
2025-09-18 20:00:00,39.20718,1.4467589999999992,1.6141510517984097,7.378476,7.725697,36.45830000000001,4560.817222228729
2025-09-18 20:03:00,39.20718,1.3888889999999998,1.6092870291001895,7.262735999999999,7.725697,37.615800000000036,4560.86722222873
2025-09-18 20:06:00,41.015625,1.5046299999999997,1.63137819212924,7.349536,7.609956,36.16890000000001,4560.91722222873
2025-09-18 20:09:00,38.16551,1.4178239999999995,1.5851045807785933,7.349536,7.6967620000000005,36.45839999999998,4560.96722222873
2025-09-18 20:12:00,38.16551,1.4178239999999995,1.598533593403496,7.320605999999999,7.6967620000000005,35.59029999999996,4561.01722222873
2025-09-18 20:15:00,39.973960000000005,1.4467600000000003,1.6275981861501259,7.320606000000001,7.696756000000001,36.74770000000001,4561.06722222873
2025-09-18 20:18:00,39.20718,1.3888889999999998,1.596077329423896,7.378476,7.8124970000000005,37.03699999999998,4561.1172222287305
2025-09-18 20:21:00,39.973960000000005,1.3310180000000003,1.615838183685316,7.34954,7.957172000000001,39.0625,4561.167222228731
2025-09-18 20:24:00,41.015625,1.359953,1.5932670822399222,7.378470000000001,7.870367,36.74770000000001,4561.217222228731
2025-09-18 20:27:00,41.001155,1.4467600000000003,1.6409811285531701,7.291666,7.696756000000001,37.615700000000004,4561.267222228731
2025-09-18 20:30:00,41.001155,1.3888889999999998,1.635507152956696,7.262735999999999,7.783567,36.74770000000001,4561.317222228731
2025-09-18 20:33:00,39.20718,1.3888889999999998,1.6224267792739935,7.262735999999999,7.754627000000001,36.16890000000001,4561.367222228731
2025-09-18 20:36:00,39.20718,1.3888889999999998,1.5960819054117301,7.291666,7.725697,36.74769999999995,4561.417222228732
2025-09-18 20:39:00,38.16551,1.4756939999999998,1.6023776836635877,7.465281,7.725697,35.30090000000001,4561.467222228732
2025-09-18 20:42:00,37.138305,1.4467590000000001,1.6141510517984095,7.407411000000001,7.754632,35.879700000000014,4561.517222228732
2025-09-18 20:45:00,39.20718,1.4467589999999992,1.6006298613804777,7.4363459999999995,7.754627000000001,35.87969999999996,4561.567222228732
2025-09-18 20:48:00,39.178245000000004,1.4178240000000004,1.6251901534360975,7.291670000000001,7.725695999999999,37.03699999999998,4561.617222228732
2025-09-18 20:51:00,41.001155,1.3888889999999998,1.6224313100563008,7.089119999999999,7.581021000000001,37.3263,4561.6672222287325
2025-09-18 20:54:00,41.015625,1.2442129999999993,1.5658560124326608,6.97338,7.667827000000001,38.19440000000003,4561.717222228733
2025-09-18 20:57:00,41.001155,1.2152769999999995,1.5860343705407725,6.915503999999999,7.725697,36.74759999999998,4561.767222228733
2025-09-18 21:00:00,41.796875,1.2442130000000002,1.6032419213263218,6.886569,7.667826,38.483799999999974,4561.817222228733
2025-09-18 21:03:00,42.549185,1.157407,1.5632467221908732,6.857634,7.754627000000001,39.641200000000026,4561.867222228733
2025-09-18 21:06:00,42.549185,1.157407,1.5872568379191507,6.7997689999999995,7.754632,38.19440000000003,4561.917222228733
2025-09-18 21:09:00,41.001155,1.2152769999999995,1.561347337284868,6.857634,7.609957,37.615800000000036,4561.967222228734
2025-09-18 21:12:00,39.192710000000005,1.2442130000000002,1.5658560124326613,7.00231,7.696757,36.747799999999984,4562.017222228734
2025-09-18 21:15:00,41.015625,1.3020829999999997,1.5737435197162903,7.146990000000001,7.725697,37.326400000000035,4562.067222228734
2025-09-18 21:18:00,39.973960000000005,1.3020829999999997,1.5993088395002182,7.175929999999999,7.8124970000000005,37.615700000000004,4562.117222228734
2025-09-18 21:21:00,39.98843,1.3020829999999997,1.599313237204826,7.089119999999999,7.725697,37.905100000000004,4562.167222228734
2025-09-18 21:24:00,41.001155,1.2442129999999993,1.5658560124326608,6.944439999999999,7.638887,38.19440000000003,4562.2172222287345
2025-09-18 21:27:00,41.015625,1.1863419999999998,1.568673966002944,6.944444,7.783562000000001,37.3263,4562.267222228735
2025-09-18 21:30:00,39.20718,1.1863419999999998,1.568673966002944,6.944444,7.783562000000001,36.74770000000001,4562.317222228735
2025-09-18 21:33:00,41.015625,1.2152769999999995,1.54891817140563,6.944444,7.667827000000001,37.326400000000035,4562.367222228735
2025-09-18 21:36:00,39.98843,1.1863419999999998,1.5686781819894051,6.828699,7.667827000000001,38.48380000000003,4562.417222228735
2025-09-18 21:39:00,40.986689999999996,1.1863419999999998,1.5318350723573784,6.886569,7.638887,37.615700000000004,4562.467222228735
2025-09-18 21:42:00,41.015625,1.1863419999999998,1.5686781819894051,6.886569,7.725697,37.32639999999998,4562.517222228736
2025-09-18 21:45:00,39.98843,1.1863419999999998,1.5441725641362907,6.915503999999999,7.6967620000000005,37.3263,4562.567222228736
2025-09-18 21:48:00,37.138305,1.2152779999999996,1.5737167491109958,6.88657,7.667822,36.16899999999998,4562.617222228736
2025-09-18 21:51:00,37.138305,1.2152779999999996,1.5364322674541036,6.97338,7.667822,35.87960000000004,4562.667222228736
2025-09-18 21:54:00,39.20718,1.2442129999999993,1.5532783352893826,7.08912,7.754627000000001,36.45830000000001,4562.717222228736
2025-09-18 21:57:00,37.138305,1.2152779999999996,1.5613436432282581,7.00232,7.754632,35.87959999999998,4562.7672222287365
2025-09-18 22:00:00,37.12384,1.2442129999999993,1.5279482044426747,7.00232,7.609957,36.16899999999998,4562.817222228737
2025-09-18 22:03:00,32.479745,1.070602,1.4976396015127122,6.7419,7.696757999999999,33.56480000000005,4562.867222228737
2025-09-18 22:06:00,30.150460000000002,1.1284719999999995,1.5093597251943813,6.857634,7.696762,32.11810000000003,4562.917222228737
2025-09-18 22:09:00,31.40914,1.273148,1.4926833399168797,7.002313999999999,7.465275999999999,31.828700000000026,4562.967222228737
2025-09-18 22:12:00,30.150460000000002,1.2442129999999993,1.4765361556374492,6.8287,7.320607000000001,31.539300000000026,4563.017222228737
2025-09-18 22:15:00,30.150460000000002,1.3020839999999998,1.5218493827722939,6.857639999999999,7.320606,31.5394,4563.067222228738
2025-09-18 22:21:00,30.150460000000002,1.3020839999999998,1.5218493827722939,6.97338,7.436346,31.82869999999997,4563.067222228738
2025-09-18 22:24:00,30.150460000000002,1.3020839999999998,1.5087072475607823,7.08912,7.5231460000000006,32.40749999999997,4563.067222228738
2025-09-18 22:30:00,30.150460000000002,1.3020839999999998,1.5087072475607823,6.97338,7.407406,31.539300000000026,4563.067222228738
2025-09-18 22:39:00,30.1794,1.3020839999999998,1.5087072475607823,6.97338,7.407406,30.67130000000003,4563.067222228738
2025-09-18 22:42:00,30.1794,1.157407,1.489946402323713,6.799764000000001,7.523147,32.69670000000002,4563.117222228738
2025-09-18 22:45:00,32.479745,1.070602,1.4976436887637334,6.597218000000001,7.552085999999999,32.40749999999997,4563.167222228738
2025-09-18 22:48:00,34.534145,0.9837959999999999,1.4995604128456705,6.336806999999999,7.5231509999999995,34.14359999999999,4563.217222228738
2025-09-18 22:51:00,34.54861,0.8101849999999997,1.4645529376806212,5.9895819999999995,7.581017000000001,35.01159999999999,4563.267222228738
2025-09-18 22:54:00,35.836225,0.9259260000000005,1.5266554199452131,6.134262,7.552085999999999,34.43290000000002,4563.3172222287385
2025-09-18 22:57:00,34.534145,0.8969899999999997,1.4847118818421599,6.0763869999999995,7.465277,33.85410000000002,4563.367222228739
2025-09-18 23:00:00,34.534145,0.8969899999999997,1.452011661527265,6.192127,7.494217000000001,33.85419999999999,4563.417222228739
2025-09-18 23:03:00,34.54861,1.0127319999999997,1.5186300689020555,6.394677999999999,7.552085999999999,34.14350000000002,4563.467222228739
2025-09-18 23:06:00,34.54861,0.9837959999999999,1.4995604128456705,6.452547999999999,7.638891999999999,34.14350000000002,4563.517222228739
2025-09-18 23:09:00,33.52141,0.9837959999999999,1.4539927792467116,6.452547999999999,7.5231520000000005,32.117999999999995,4563.567222228739
2025-09-18 23:12:00,32.479745,1.0127309999999996,1.4726719296218036,6.452543,7.494212,33.85419999999999,4563.61722222874
2025-09-18 23:15:00,32.479745,1.070601,1.4738875300572831,6.539348,7.436347,33.275499999999965,4563.66722222874
2025-09-18 23:18:00,32.479745,1.0995369999999998,1.4675445233866915,6.655094,7.465277,32.696799999999996,4563.71722222874
2025-09-18 23:21:00,32.494209999999995,1.2152780000000005,1.5238915101977597,6.741894000000001,7.407406,32.407399999999996,4563.76722222874
2025-09-18 23:24:00,30.1794,1.1863419999999998,1.506993122985102,6.741899,7.436347,32.696799999999996,4563.81722222874
2025-09-18 23:27:00,30.150460000000002,1.2152769999999995,1.4731058119553366,6.828703999999999,7.378477,31.82869999999997,4563.8672222287405
2025-09-18 23:39:00,30.150460000000002,1.3888889999999998,1.5153728288675683,7.060185,7.320606,30.671299999999974,4563.8672222287405
2025-09-19 00:39:00,30.150460000000002,1.3020830000000005,1.4954993608280318,6.915509,7.320605999999999,31.5394,4563.8672222287405
2025-09-19 00:42:00,30.150460000000002,1.1574080000000002,1.4525251102685695,6.684024000000001,7.320606,32.696799999999996,4563.8672222287405
2025-09-19 00:45:00,30.1794,1.0995369999999998,1.479654374534348,6.684024000000001,7.523147,32.407399999999996,4563.8672222287405
2025-09-19 03:30:00,30.150460000000002,1.3020839999999998,1.4822164723622244,6.857639999999999,7.233796,31.25,4563.8672222287405
2025-09-19 05:00:00,30.13599,1.2442130000000002,1.476531667555068,6.684029000000001,7.1759260000000005,32.98610000000002,4563.8672222287405
2025-09-19 05:18:00,30.13599,0.9548610000000002,1.4007347668446886,5.931712000000001,6.944441,33.27540000000005,4563.8672222287405
2025-09-19 05:21:00,32.479745,0.9548610000000002,1.37757748620564,5.758097,6.712966,32.40750000000003,4563.917222228741
2025-09-19 05:24:00,30.150460000000002,0.9259259999999996,1.34743650857422,5.844908,6.799772,31.82869999999997,4563.967222228741
2025-09-19 05:27:00,30.150460000000002,1.070602,1.4619255245014888,6.278937999999999,7.146986,31.25,4564.017222228741
2025-09-19 05:30:00,30.150460000000002,1.0416660000000002,1.4794491136979995,6.481478000000001,7.465281999999999,33.56479999999999,4564.067222228741
2025-09-19 05:33:00,32.479745,1.2152770000000004,1.5112859020918414,6.9444479999999995,7.581021,31.25,4564.117222228741
2025-09-19 05:36:00,42.549185,1.186343,1.6050353295867632,7.031254000000001,7.957171,38.19440000000003,4564.167222228742
2025-09-19 05:39:00,44.09722,1.3020830000000005,1.5993132372048258,7.002314000000001,7.638890999999999,38.77309999999997,4564.217222228742
2025-09-19 05:42:00,41.001155,1.0995370000000007,1.5037071204568595,6.481484000000001,7.378477,37.03699999999998,4564.267222228742
2025-09-19 05:45:00,39.20718,1.1863419999999998,1.378984741333412,6.221069,6.626157000000001,37.615700000000004,4564.317222228742
2025-09-19 05:48:00,37.138305,1.157407,1.3888670081745338,5.960649,6.452542,36.45830000000001,4564.367222228742
2025-09-19 05:51:00,37.138305,1.1863419999999998,1.3391889091175808,6.047449,6.365737000000001,35.87959999999998,4564.4172222287425
2025-09-19 05:54:00,37.138305,1.1863419999999998,1.4692801349647844,6.394679,7.002317,35.01159999999999,4564.467222228743
2025-09-19 05:57:00,37.138305,1.2152769999999995,1.4731013800039938,6.655093999999999,7.2048570000000005,36.16899999999998,4564.517222228743
2025-09-19 06:00:00,34.577545,1.1863419999999998,1.506993122985102,6.770834,7.465281999999999,35.59019999999998,4564.567222228743
2025-09-19 06:03:00,34.534145,1.157407,1.489946402323713,6.684024,7.407406999999999,34.72220000000004,4564.617222228743
2025-09-19 06:06:00,30.1794,1.0995369999999998,1.479654374534349,6.539349,7.378472,33.27540000000005,4564.667222228743
2025-09-19 06:09:00,30.150460000000002,1.1863419999999998,1.4819141557996744,6.655089,7.291667,33.275499999999965,4564.717222228744
2025-09-19 06:12:00,30.150460000000002,1.2442130000000002,1.502369964962245,6.741899,7.291665999999999,32.69670000000002,4564.767222228744
2025-09-19 06:15:00,34.54861,1.3020830000000005,1.4554316273392676,6.770834,7.0891210000000004,33.85410000000002,4564.817222228744
2025-09-19 06:18:00,34.54861,1.2442130000000002,1.476531667555068,6.510414,7.002311,34.432799999999986,4564.867222228744
2025-09-19 06:21:00,35.836225,1.2442130000000002,1.476531667555068,6.510419000000001,7.002316,34.14349999999996,4564.917222228744
2025-09-19 06:24:00,37.12384,1.2442130000000002,1.5406457615639142,6.828699,7.465275999999999,35.30090000000001,4564.9672222287445
2025-09-19 06:27:00,37.138305,1.157407,1.5390267447437542,6.9444490000000005,7.783562000000001,36.16900000000004,4565.017222228745
2025-09-19 06:30:00,37.138305,1.157407,1.5872568379191507,6.9733789999999996,7.928242,34.72220000000004,4565.067222228745
2025-09-19 06:33:00,34.534145,1.157407,1.5632467221908732,6.886569,7.783562000000001,35.01159999999999,4565.117222228745
2025-09-19 06:36:00,32.479745,1.0995369999999998,1.5156523663969177,6.7997689999999995,7.7256920000000004,33.564899999999966,4565.167222228745
2025-09-19 06:39:00,30.150460000000002,1.1863419999999998,1.4819141557996744,6.7997689999999995,7.436347,32.696799999999996,4565.217222228745
2025-09-19 06:42:00,32.494209999999995,1.2442130000000002,1.476531667555068,6.7997689999999995,7.291665999999999,32.69670000000002,4565.267222228746
2025-09-19 06:45:00,37.138305,1.273148,1.4926878607073621,6.770829000000001,7.233801000000001,35.59029999999996,4565.317222228746
2025-09-19 06:48:00,38.16551,1.1863419999999998,1.4692801349647844,6.597219000000001,7.2048570000000005,35.011600000000044,4565.367222228746
2025-09-19 06:51:00,38.16551,1.2442130000000002,1.5279482044426758,6.6261589999999995,7.233796,35.87959999999998,4565.417222228746
2025-09-19 06:54:00,38.151044999999996,1.1863419999999998,1.5441725641362907,6.886569,7.667827000000001,34.43290000000002,4565.467222228746
2025-09-19 06:57:00,37.138305,1.157407,1.5752790337301559,6.799764000000001,7.725697,35.59030000000001,4565.5172222287465
2025-09-19 07:00:00,37.138305,1.157407,1.5511629875507988,6.886574,7.754627000000001,34.72219999999999,4565.567222228747
2025-09-19 07:03:00,37.138305,1.1284720000000004,1.5693104136233917,6.655094000000001,7.638891999999999,36.16899999999998,4565.617222228747
2025-09-19 07:06:00,37.12384,1.157407,1.5390309475285169,6.6261540000000005,7.465277,34.72219999999999,4565.667222228747
2025-09-19 07:09:00,34.534145,1.1284720000000004,1.4850032817486152,6.597224,7.3784719999999995,33.56479999999999,4565.717222228747
2025-09-19 07:12:00,37.138305,1.3020830000000005,1.4688637341963904,6.741894000000001,7.0891210000000004,35.59020000000004,4565.767222228747
2025-09-19 07:15:00,38.179975,1.1574080000000002,1.4775305328158097,6.452544,7.146986,34.72219999999999,4565.817222228748
2025-09-19 07:18:00,39.20718,1.0995369999999998,1.4675445233866915,6.278934,7.089117,36.74770000000001,4565.867222228748
2025-09-19 07:21:00,39.20718,1.1284720000000004,1.53349123619991,6.626158,7.5231460000000006,37.32639999999998,4565.917222228748
2025-09-19 07:24:00,41.030095,1.070601,1.5094423535816146,6.684028,7.667827000000001,37.905100000000004,4565.967222228748
2025-09-19 07:27:00,39.98843,1.0995369999999998,1.5746429926314,6.741894,7.8124970000000005,37.03699999999998,4566.017222228748
2025-09-19 07:30:00,39.178245000000004,1.0416660000000002,1.5374937185903506,6.655088000000001,7.783562000000001,35.87959999999998,4566.0672222287485
2025-09-19 07:33:00,34.534145,1.0127310000000005,1.5186294134622744,6.510418,7.667826999999999,35.30090000000001,4566.117222228749
2025-09-19 07:36:00,37.138305,1.0995369999999998,1.5156523663969177,6.481482999999999,7.407406,35.59029999999996,4566.167222228749
2025-09-19 07:39:00,39.178245000000004,1.0416669999999995,1.4794497457029476,6.249998,7.233801000000001,35.300899999999956,4566.217222228749
2025-09-19 07:42:00,42.549185,0.9548610000000002,1.480277376761205,5.931712000000001,7.146991000000001,39.64119999999997,4566.267222228749
2025-09-19 07:45:00,42.549185,0.8969909999999999,1.462951483475158,5.873837999999999,7.2048570000000005,38.194500000000005,4566.317222228749
2025-09-19 07:48:00,39.20718,1.1863419999999998,1.506993122985102,6.510414,7.204861999999999,37.03699999999998,4566.36722222875
2025-09-19 07:51:00,38.16551,1.3888889999999998,1.6224313100563008,7.118054999999999,7.609956,37.61579999999998,4566.41722222875
2025-09-19 07:54:00,38.16551,1.2442129999999993,1.5908301180144118,7.118059999999999,7.870367,35.87959999999998,4566.46722222875
2025-09-19 07:57:00,35.836225,1.273148,1.5699847965289735,7.2338,7.870372,35.87959999999998,4566.51722222875
2025-09-19 08:00:00,34.534145,1.3310190000000004,1.5378408339400342,7.233796000000001,7.667826999999999,34.14349999999996,4566.56722222875
2025-09-19 08:03:00,34.534145,1.4756940000000007,1.5747976907599173,7.14699,7.349536,34.14350000000002,4566.6172222287505
2025-09-19 08:06:00,32.494209999999995,1.359953,1.5135237507219743,7.118060000000001,7.436347,34.43290000000002,4566.667222228751
2025-09-19 08:09:00,34.534145,1.475695,1.5044430340394102,7.146996000000001,7.204861,34.72219999999999,4566.717222228751
2025-09-19 08:12:00,37.138305,1.4178239999999995,1.5168448198492825,6.886575,7.089121,34.72219999999999,4566.767222228751
2025-09-19 08:15:00,37.138305,1.2442129999999993,1.4635132457643572,6.597219999999999,7.060187000000001,36.45839999999998,4566.817222228751
2025-09-19 08:18:00,37.138305,1.2442129999999993,1.5023744070175447,6.8287,7.378477,36.16899999999998,4566.867222228751
2025-09-19 08:21:00,39.20718,1.359954,1.6063245728163353,7.146990000000001,7.667826,37.615700000000004,4566.917222228752
2025-09-19 08:24:00,37.138305,1.3020829999999997,1.6246460020371178,7.20486,7.899307,36.16909999999996,4566.967222228752
2025-09-19 08:27:00,37.138305,1.2442129999999993,1.5783714031951772,7.00232,7.725697,36.16899999999998,4567.017222228752
2025-09-19 08:30:00,34.534145,1.157407,1.514600675808366,6.799764000000001,7.581016999999999,34.72220000000004,4567.067222228752
2025-09-19 08:33:00,34.534145,1.1574080000000002,1.4899469941000645,6.684024000000001,7.407406,33.275499999999965,4567.117222228752
2025-09-19 08:36:00,34.534145,1.1284720000000004,1.47274505599516,6.597224,7.3495420000000005,34.14359999999999,4567.1672222287525
2025-09-19 08:39:00,34.534145,1.3310179999999994,1.5113012494643339,6.828705,7.2048570000000005,35.30099999999999,4567.217222228753
2025-09-19 08:42:00,37.138305,1.2152780000000005,1.447320383528259,6.5393539999999994,7.031246,35.01159999999999,4567.267222228753
2025-09-19 08:45:00,38.16551,1.1863419999999998,1.4819141557996744,6.568283999999999,7.204861999999999,36.16900000000004,4567.317222228753
2025-09-19 08:48:00,34.534145,1.359954,1.5932676379256305,7.175926,7.667822,34.72220000000004,4567.367222228753
2025-09-19 08:51:00,34.534145,1.4178239999999995,1.5985335934034957,7.465276,7.841432,34.72220000000004,4567.417222228753
2025-09-19 08:54:00,32.479745,1.4178240000000004,1.625190153436099,7.552081,7.9861070000000005,33.85419999999999,4567.467222228754
2025-09-19 08:57:00,32.479745,1.4178240000000004,1.5580273188074434,7.494211000000001,7.783567,34.14350000000002,4567.517222228754
2025-09-19 09:00:00,32.479745,1.3310180000000003,1.5113058592167967,7.14699,7.5231520000000005,33.27550000000002,4567.567222228754
2025-09-19 09:03:00,32.479745,1.3888889999999998,1.5290051233414896,7.089119999999999,7.378471,33.56479999999999,4567.617222228754
2025-09-19 09:06:00,34.534145,1.4467590000000001,1.5596385232099472,7.06019,7.291670999999999,33.56479999999999,4567.667222228754
2025-09-19 09:09:00,35.85069,1.3020829999999997,1.4822159272399065,6.7997700000000005,7.175927,35.011600000000044,4567.7172222287545
2025-09-19 09:12:00,35.82176,1.3310179999999994,1.4979287865067985,6.828705,7.175927,34.14350000000002,4567.767222228755
2025-09-19 09:15:00,34.54861,1.3310180000000003,1.5640994607581407,7.06018,7.5520819999999995,35.011600000000044,4567.817222228755
2025-09-19 09:18:00,37.138305,1.4178240000000004,1.585104580778594,7.378470000000001,7.725695999999999,36.16899999999998,4567.867222228755
2025-09-19 09:21:00,37.12384,1.2442129999999993,1.5658560124326597,7.26273,7.957177,35.30099999999999,4567.917222228755
2025-09-19 09:24:00,39.20718,1.1574080000000002,1.563247333281195,6.828704,7.725695999999999,35.59030000000001,4567.967222228755
2025-09-19 09:27:00,37.138305,0.9837959999999999,1.5220767830843813,6.3657379999999995,7.609952000000001,35.59019999999998,4568.017222228756
2025-09-19 09:30:00,37.138305,1.0416660000000002,1.5028106292301338,6.481478000000001,7.5231520000000005,35.01150000000001,4568.067222228756
2025-09-19 09:33:00,32.494209999999995,1.273148,1.5572615122610978,6.915509999999999,7.5231520000000005,33.275499999999965,4568.117222228756
2025-09-19 09:36:00,34.54861,1.3888889999999998,1.5016581054594167,7.089125,7.320606,34.14350000000002,4568.167222228756
2025-09-19 09:39:00,35.836225,1.3888889999999998,1.5290051233414896,6.915509999999999,7.204861,35.30090000000001,4568.217222228756
2025-09-19 09:42:00,32.494209999999995,1.2152779999999996,1.5112864803556625,6.741899999999999,7.378472,32.98610000000002,4568.2672222287565
2025-09-19 09:45:00,32.479745,1.359954,1.6063245728163353,7.20486,7.725695999999999,33.275499999999965,4568.317222228757
2025-09-19 09:48:00,34.54861,1.2152779999999996,1.5489187592506062,7.08912,7.812501999999999,31.5394,4568.367222228757
2025-09-19 09:51:00,34.577545,1.2442129999999993,1.5023744070175458,6.944439999999999,7.494217000000001,34.72219999999999,4568.417222228757
2025-09-19 09:54:00,32.479745,1.273148,1.4926833399168797,6.7997700000000005,7.262732000000001,33.85419999999999,4568.467222228757
2025-09-19 09:57:00,32.494209999999995,1.3310180000000003,1.470954845753934,6.91551,7.204861999999999,32.69670000000002,4568.517222228757
2025-09-19 10:00:00,31.177660000000003,1.3888889999999998,1.4739918602965532,6.973376000000001,7.146987000000001,31.828700000000026,4568.567222228758
2025-09-19 10:03:00,31.206595,1.4467600000000003,1.4897444763892707,7.031246,7.118055999999999,32.696799999999996,4568.617222228758
2025-09-19 10:06:00,32.494209999999995,1.359953,1.4726617320914077,6.91551,7.146987000000001,33.275499999999965,4568.667222228758
2025-09-19 10:09:00,32.479745,1.3020829999999997,1.4688591059529685,6.741899999999999,7.089117,32.98610000000002,4568.717222228758
2025-09-19 10:12:00,34.534145,1.2442129999999993,1.4504203518566192,6.7419,7.175927,34.43290000000002,4568.767222228758
2025-09-19 10:15:00,34.534145,1.2152779999999996,1.4602471266833434,6.71296,7.233792,34.72219999999999,4568.8172222287585
2025-09-19 10:18:00,37.138305,1.273148,1.4663811880086524,6.684024,7.089116000000001,34.43290000000002,4568.867222228759
2025-09-19 10:21:00,37.109375,1.2152769999999995,1.4602465615351392,6.568283999999999,7.089117,35.01159999999999,4568.917222228759
2025-09-19 10:24:00,39.98843,1.2152780000000005,1.4858953686424217,6.568284000000001,7.146986,35.30099999999999,4568.967222228759
2025-09-19 10:27:00,38.16551,1.157407,1.452520185398372,6.4525440000000005,7.089117,37.615700000000004,4569.017222228759
2025-09-19 10:30:00,41.015625,1.1574080000000002,1.4525207671994984,6.365743999999999,7.002316,37.615700000000004,4569.067222228759
2025-09-19 10:33:00,39.20718,1.070602,1.4857897070499364,6.394674,7.320602,35.30090000000001,4569.11722222876
2025-09-19 10:36:00,39.20718,1.0995369999999998,1.4553829960626006,6.394674,7.175927,36.16899999999998,4569.16722222876
2025-09-19 10:39:00,39.20718,1.0995369999999998,1.443160114036881,6.278934,7.0312470000000005,36.45830000000001,4569.21722222876
2025-09-19 10:42:00,39.20718,1.0995369999999998,1.443160114036881,6.278934,7.0312470000000005,37.615700000000004,4569.26722222876
2025-09-19 10:45:00,39.192710000000005,1.0995369999999998,1.4308787500189795,6.365743999999999,7.089117,36.45830000000001,4569.31722222876
2025-09-19 10:48:00,43.330435,0.9837959999999999,1.4424821361215268,5.931717,6.973381000000001,39.351800000000026,4569.3672222287605
2025-09-19 10:51:00,42.578125,0.8969909999999999,1.4410280828708268,5.8159730000000005,7.089122000000001,38.7731,4569.417222228761
2025-09-19 10:54:00,41.001155,1.0416660000000002,1.502806609125775,6.134258000000001,7.175922000000001,37.905100000000004,4569.467222228761
2025-09-19 10:57:00,37.138305,1.1863419999999998,1.4692801349647844,6.510414,7.118052,35.59029999999996,4569.517222228761
2025-09-19 11:00:00,37.138305,1.186343,1.443824886893437,6.56829,7.118057,35.01159999999999,4569.567222228761
2025-09-19 11:03:00,37.138305,1.359954,1.4863627936925266,6.741899999999999,7.002316,35.01150000000001,4569.617222228761
2025-09-19 11:06:00,39.20718,1.2442129999999993,1.4504203518566192,6.65509,7.089117,36.74770000000001,4569.667222228762
2025-09-19 11:09:00,37.12384,1.3020829999999997,1.4822159272399063,6.6550899999999995,7.0312470000000005,36.74770000000001,4569.717222228762
2025-09-19 11:12:00,37.138305,1.2442129999999993,1.4504203518566203,6.597219999999999,7.0312470000000005,36.16890000000001,4569.767222228762
2025-09-19 11:15:00,37.12384,1.3020839999999998,1.4822164723622244,6.597219999999999,6.973376,35.30090000000001,4569.817222228762
2025-09-19 11:18:00,39.20718,1.273148,1.4795653635905002,6.539354,6.973376,35.01159999999999,4569.867222228762
2025-09-19 11:21:00,38.16551,1.2442130000000002,1.476531667555068,6.481479,6.973376,36.45829999999995,4569.9172222287625
2025-09-19 11:24:00,39.20718,1.1863419999999998,1.4438243168994433,6.452548999999999,7.002317,37.037000000000035,4569.967222228763
2025-09-19 11:27:00,39.20718,1.273148,1.4663811880086524,6.481483999999999,6.886576,36.45839999999998,4570.017222228763
2025-09-19 11:30:00,39.20718,1.2152769999999995,1.4731058119553366,6.510414,7.060187000000001,36.45830000000001,4570.067222228763
2025-09-19 11:33:00,39.20718,1.2152769999999995,1.4473198217247658,6.655093999999999,7.146987000000001,35.01159999999999,4570.117222228763
2025-09-19 11:36:00,38.16551,1.1863419999999998,1.4438243168994433,6.481479,7.0312470000000005,35.879700000000014,4570.167222228763
2025-09-19 11:39:00,39.20718,1.2442130000000002,1.4504203518566205,6.452548999999999,6.886576,35.01159999999999,4570.217222228764
2025-09-19 11:42:00,38.16551,1.2152769999999995,1.4602465615351392,6.510414,7.0312470000000005,35.87959999999998,4570.267222228764
2025-09-19 11:45:00,39.163775,1.2152769999999995,1.4858947968855694,6.481483999999999,7.060187000000001,36.16899999999998,4570.317222228764
2025-09-19 11:48:00,37.12384,1.1863419999999998,1.4309994049870047,6.510414,7.031251999999999,35.879700000000014,4570.367222228764
2025-09-19 11:51:00,37.138305,1.2152779999999996,1.4473248621176342,6.597219999999999,7.089122000000001,35.87959999999998,4570.417222228764
2025-09-19 11:54:00,34.534145,1.273148,1.4926833399168797,6.741899999999999,7.204861999999999,35.30090000000001,4570.4672222287645
2025-09-19 11:57:00,34.56308,1.359953,1.4863622631667022,6.79977,7.060187000000001,33.85419999999999,4570.517222228765
2025-09-19 12:00:00,32.479745,1.359954,1.4588853605607475,6.857636,7.060182,32.696799999999996,4570.567222228765
2025-09-19 12:03:00,34.54861,1.4467600000000003,1.5038887894547024,6.973376000000001,7.089116000000001,33.85410000000002,4570.617222228765
2025-09-19 12:06:00,32.494209999999995,1.359953,1.4726664800943488,6.944440000000001,7.175927,33.85410000000002,4570.667222228765
2025-09-19 12:09:00,33.52141,1.4178240000000004,1.502962087707525,6.944440000000001,7.118055999999999,34.432799999999986,4570.717222228765
2025-09-19 12:12:00,34.534145,1.359953,1.4726664800943488,6.944440000000001,7.175927,34.43280000000004,4570.767222228766
2025-09-19 12:15:00,34.534145,1.3310180000000003,1.470954845753934,6.91551,7.204861999999999,33.85419999999999,4570.817222228766
2025-09-19 12:18:00,34.534145,1.4178240000000004,1.502962087707525,6.944440000000001,7.118055999999999,33.85410000000002,4570.867222228766
2025-09-19 12:21:00,35.850695,1.4178240000000004,1.5168448198492825,6.91551,7.118055999999999,35.87969999999996,4570.917222228766
2025-09-19 12:24:00,34.534145,1.3310179999999994,1.5113058592167952,6.9155050000000005,7.291667,35.59030000000001,4570.967222228766
2025-09-19 12:27:00,34.534145,1.3888889999999998,1.5153728288675683,6.9155050000000005,7.1759260000000005,35.87959999999998,4571.0172222287665
2025-09-19 12:30:00,34.534145,1.359953,1.4726617320914077,6.91551,7.146987000000001,34.14359999999999,4571.067222228767
2025-09-19 12:33:00,34.577545,1.359953,1.4726617320914077,6.97338,7.2048570000000005,34.43289999999996,4571.117222228767
2025-09-19 12:36:00,34.54861,1.3888889999999998,1.5016581054594171,6.944444999999999,7.1759260000000005,35.30099999999999,4571.167222228767
2025-09-19 12:39:00,33.52141,1.3310179999999994,1.4844775349432031,6.886575,7.2048570000000005,34.43289999999996,4571.217222228767
2025-09-19 12:42:00,34.51968,1.359953,1.4726617320914077,6.97338,7.2048570000000005,33.56479999999999,4571.267222228767
2025-09-19 12:45:00,34.577545,1.359953,1.4863622631667017,6.91551,7.175927,34.43289999999996,4571.317222228768
2025-09-19 12:48:00,32.479745,1.359954,1.4863627936925259,6.944446,7.204861999999999,33.85410000000002,4571.367222228768
2025-09-19 12:51:00,34.534145,1.3888889999999998,1.4739918602965532,7.031246,7.2048570000000005,34.14359999999999,4571.417222228768
2025-09-19 12:54:00,32.479745,1.3888889999999998,1.4739918602965532,6.973376000000001,7.146987000000001,33.85419999999999,4571.467222228768
2025-09-19 12:57:00,32.494209999999995,1.5046299999999997,,7.031246,7.031245999999999,36.16900000000004,4571.517222228768
2025-09-19 13:00:00,34.534145,1.4467600000000003,1.5038887894547024,7.031246,7.146986,33.85419999999999,4571.5672222287685
2025-09-19 13:03:00,34.54861,1.3888889999999998,1.4739918602965532,6.944444999999999,7.118055999999999,32.9862,4571.617222228769
2025-09-19 13:06:00,35.836225,1.3020829999999997,1.455431627339266,6.77083,7.089117,35.879700000000014,4571.667222228769
2025-09-19 13:09:00,34.534145,1.3020829999999997,1.4688591059529685,6.741899999999999,7.089117,34.432799999999986,4571.717222228769
2025-09-19 13:12:00,34.534145,1.359953,1.4450197993344533,6.91551,7.089117,33.27539999999999,4571.767222228769
2025-09-19 13:15:00,33.52141,1.3888889999999998,1.4878683522733378,6.973376000000001,7.175927,33.27539999999999,4571.817222228769
2025-09-19 13:18:00,34.534145,1.3888889999999998,1.4878683522733402,6.857636,7.060187000000001,33.85419999999999,4571.86722222877
2025-09-19 13:21:00,35.836225,1.4178240000000004,1.4749362753693687,6.91551,7.031245999999999,33.85419999999999,4571.91722222877
2025-09-19 13:24:00,34.534145,1.3888889999999998,1.4878683522733402,6.799765,7.002316,33.27539999999999,4571.96722222877
2025-09-19 13:27:00,37.138305,1.359954,1.4863627936925259,6.77083,7.031245999999999,34.72229999999996,4572.01722222877
2025-09-19 13:30:00,37.12384,1.3020829999999997,1.4954947832976957,6.741899999999999,7.146987000000001,35.59030000000001,4572.06722222877
2025-09-19 13:33:00,37.138305,1.3020829999999997,1.4954993608280311,6.77083,7.175927,35.59030000000001,4572.1172222287705
2025-09-19 13:36:00,34.534145,1.273148,1.4926833399168797,6.6261600000000005,7.089122000000001,34.14359999999999,4572.167222228771
2025-09-19 13:39:00,34.577545,1.3020829999999997,1.4822159272399063,6.6550899999999995,7.0312470000000005,35.879700000000014,4572.217222228771
2025-09-19 13:42:00,34.534145,1.359954,1.4726670073552024,6.77083,7.002316,33.56479999999999,4572.267222228771
2025-09-19 13:45:00,34.54861,1.3020839999999998,1.4688642760378563,6.65509,7.002316,32.986099999999965,4572.317222228771
2025-09-19 13:48:00,34.54861,1.2152769999999995,1.434328391978717,6.6261540000000005,7.089117,33.56480000000005,4572.367222228771
2025-09-19 13:51:00,34.534145,1.2152769999999995,1.4731058119553362,6.6261540000000005,7.175927,34.72219999999999,4572.417222228772
2025-09-19 13:54:00,33.506945,1.273148,1.4926833399168797,6.77083,7.233792,34.14350000000002,4572.467222228772
2025-09-19 13:57:00,33.52141,1.3310180000000003,1.4844775349432027,6.857640000000001,7.175922000000001,34.14359999999999,4572.517222228772
2025-09-19 14:00:00,32.479745,1.359953,1.4726664800943488,6.944440000000001,7.175927,34.72219999999999,4572.567222228772
2025-09-19 14:03:00,32.494209999999995,1.359953,1.4450197993344533,6.91551,7.089117,34.14349999999996,4572.617222228772
2025-09-19 14:06:00,34.534144999999995,1.4178239999999995,1.5029572747951132,6.828705,7.002311,32.98610000000002,4572.6672222287725
2025-09-19 14:09:00,37.12384,1.2442129999999993,1.4372556745473348,6.7419,7.146987000000001,33.85410000000002,4572.717222228773
2025-09-19 14:12:00,37.138305,1.2442129999999993,1.476531667555068,6.65509,7.146987000000001,36.16900000000004,4572.767222228773
2025-09-19 14:15:00,37.12384,1.273148,1.4263764451908982,6.655093999999999,6.973376,34.72219999999999,4572.817222228773
2025-09-19 14:18:00,37.138305,1.3020829999999997,1.4419268796121951,6.6261540000000005,6.9155109999999995,34.14340000000004,4572.867222228773
2025-09-19 14:21:00,37.138305,1.359953,1.472661732091407,6.712964,6.944440999999999,34.14359999999999,4572.917222228773
2025-09-19 14:24:00,38.16551,1.2442130000000002,1.4635132457643574,6.539349,7.002316,35.59030000000001,4572.967222228774
2025-09-19 14:27:00,38.15104,1.1863419999999998,1.4565825642060375,6.452548999999999,7.0312470000000005,36.74770000000001,4573.017222228774
2025-09-19 14:30:00,38.16551,1.1863419999999998,1.4565825642060368,6.510419000000001,7.089117,35.30090000000001,4573.067222228774
2025-09-19 14:33:00,38.16551,1.2442130000000002,1.476531667555068,6.597219000000001,7.089116000000001,36.74770000000001,4573.117222228774
2025-09-19 14:36:00,38.16551,1.273148,1.4663811880086521,6.597219000000001,7.002311,35.01159999999999,4573.167222228774
2025-09-19 14:39:00,38.16551,1.3020829999999997,1.4822159272399065,6.6261540000000005,7.002311,36.16900000000004,4573.2172222287745
2025-09-19 14:42:00,38.16551,1.3020829999999997,1.455431627339266,6.684024,7.002311,35.300899999999956,4573.267222228775
2025-09-19 15:30:00,47.46817,1.3020829999999997,1.4822159272399065,6.539354,6.9155109999999995,40.509299999999996,4573.267222228775
2025-09-19 15:33:00,50.853584999999995,0.5208339999999998,1.4792428647001608,4.976852,7.667826,44.56020000000001,4573.317222228775
2025-09-19 15:36:00,39.973960000000005,1.070602,1.5094429824917381,6.307869999999999,7.2916680000000005,37.905100000000004,4573.367222228775
2025-09-19 15:39:00,39.221644999999995,1.2442130000000002,1.5151930326808416,6.6550899999999995,7.233796999999999,36.45839999999998,4573.417222228775
2025-09-19 15:42:00,38.194445,1.273148,1.505727794886004,6.741899999999999,7.233792,36.16899999999998,4573.467222228775
2025-09-19 15:45:00,37.12384,1.3020829999999997,1.4954947832976957,6.741899999999999,7.146987000000001,35.011499999999955,4573.517222228776
2025-09-19 15:48:00,34.56308,1.2152779999999996,1.4602471266833434,6.56829,7.089122000000001,35.87960000000004,4573.567222228776
2025-09-19 15:51:00,34.54861,1.2442129999999993,1.424021921928246,6.56829,6.944447,34.72219999999999,4573.617222228776
2025-09-19 15:54:00,34.54861,1.273148,1.4263810931397662,6.59722,6.9155120000000005,33.275499999999965,4573.667222228776
2025-09-19 15:57:00,35.836225,1.3888889999999998,1.4739918602965532,6.684024999999999,6.857635999999999,35.87959999999998,4573.717222228776
2025-09-19 16:00:00,34.534145,1.3020829999999997,1.455431627339266,6.799765,7.118052,34.14350000000002,4573.7672222287765
2025-09-19 16:03:00,34.534145,1.3020829999999997,1.4688637341963897,6.741895,7.089122000000001,33.85410000000002,4573.817222228777
2025-09-19 16:06:00,34.577545,1.3310179999999994,1.457354051443749,6.741895,7.002317,35.01159999999999,4573.867222228777
2025-09-19 16:09:00,37.16724,1.3310179999999994,1.457354051443749,6.741895,7.002317,35.011499999999955,4573.917222228777
2025-09-19 16:12:00,34.56308,1.3310180000000003,1.4573540514437495,6.8287,7.089122000000001,34.43289999999996,4573.967222228777
2025-09-19 16:15:00,34.577545,1.359953,1.4726664800943492,6.8287,7.060187000000001,34.14350000000002,4574.017222228777
2025-09-19 16:18:00,34.534145,1.359953,1.4726664800943488,6.770830000000001,7.002317,35.87969999999996,4574.067222228778
2025-09-19 16:21:00,37.138305,1.3310180000000003,1.484482195955466,6.770830000000001,7.089122000000001,36.45830000000001,4574.117222228778
2025-09-19 16:24:00,34.534145,1.3310179999999994,1.457349336420819,6.770834999999999,7.0312470000000005,35.30099999999999,4574.167222228778
2025-09-19 16:27:00,37.138305,1.3020829999999997,1.4419268796121962,6.6550899999999995,6.944447,35.01159999999999,4574.217222228778
2025-09-19 16:30:00,39.20718,1.359954,1.5135242876941042,6.6550899999999995,6.973376,35.59030000000001,4574.267222228778
2025-09-19 16:33:00,37.138305,1.3020829999999997,1.4822159272399065,6.6261600000000005,7.002317,35.011600000000044,4574.3172222287785
2025-09-19 16:36:00,34.54861,1.3310179999999994,1.45735405144375,6.684024999999999,6.944447,35.59030000000001,4574.367222228779
2025-09-19 16:39:00,35.86516,1.359953,1.4863622631667017,6.684030000000001,6.944447,34.43290000000002,4574.417222228779
2025-09-19 16:42:00,34.56308,1.3310179999999994,1.4436682827387184,6.770834999999999,7.002317,34.72219999999999,4574.467222228779
2025-09-19 16:45:00,34.577545,1.2152779999999996,1.4212665965921536,6.53935,6.973382,33.275499999999965,4574.517222228779
2025-09-19 16:48:00,34.534145,1.2152779999999996,1.4212620689605888,6.510419999999999,6.944442,34.43290000000002,4574.567222228779
2025-09-19 16:51:00,34.56308,1.3020829999999997,1.4688637341963897,6.59722,6.944447,36.16900000000004,4574.61722222878
2025-09-19 16:54:00,34.534145,1.3310179999999994,1.45735405144375,6.684024999999999,6.944447,34.72219999999999,4574.66722222878
2025-09-19 16:57:00,34.534145,1.359953,1.4726664800943492,6.71296,6.944447,32.407399999999996,4574.71722222878
2025-09-19 17:00:00,33.52141,1.3888889999999998,1.460035942266222,6.799766000000001,6.944447,34.14350000000002,4574.76722222878
2025-09-19 17:03:00,32.479745,1.3888889999999998,1.4459885627702496,6.857636,6.973376999999999,31.82860000000005,4574.81722222878
2025-09-19 17:06:00,30.1794,1.4178239999999995,1.4889917458985333,6.886575999999999,7.031251999999999,33.85419999999999,4574.8672222287805
2025-09-19 17:09:00,30.1794,1.4467589999999992,1.446760500035138,6.944446,6.944447,32.69670000000002,4574.917222228781
2025-09-19 17:12:00,32.479745,1.4467589999999992,1.446760500035138,6.944446,6.944447,32.986099999999965,4574.967222228781
2025-09-19 17:15:00,32.479745,1.3888889999999998,1.4318569268476489,6.857636,6.944447,33.85410000000002,4575.017222228781
2025-09-19 17:18:00,34.534145,1.4178240000000004,1.4749362753693687,6.857640000000001,6.973376,33.85420000000005,4575.067222228781
2025-09-19 17:21:00,32.479745,1.3020829999999997,1.455431627339266,6.741895,7.060182,32.986099999999965,4575.117222228781
2025-09-19 17:24:00,34.534145,1.359954,1.4450251256066795,6.712960000000001,6.886576,33.85419999999999,4575.167222228782
2025-09-19 17:27:00,34.534145,1.3020829999999997,1.4419268796121962,6.6550899999999995,6.944447,34.43290000000002,4575.217222228782
2025-09-19 17:30:00,32.494209999999995,1.273148,1.4397886984029447,6.741899999999999,7.089122000000001,34.43290000000002,4575.267222228782
2025-09-19 17:33:00,32.479745,1.3020829999999997,1.455431627339266,6.741895,7.060182,32.11809999999997,4575.317222228782
2025-09-19 17:36:00,31.19213,1.3020829999999997,1.455431627339266,6.741895,7.060182,33.56479999999999,4575.367222228782
2025-09-19 17:39:00,32.479745,1.359953,1.4588848365953544,6.857640000000001,7.060187000000001,32.407399999999996,4575.4172222287825
2025-09-19 17:42:00,30.150460000000002,1.3310180000000003,1.4298999989437824,6.91551,7.118052,32.696799999999996,4575.467222228783
2025-09-19 17:45:00,30.1794,1.3888889999999998,1.4459885627702496,6.973376000000001,7.089117,31.828700000000026,4575.517222228783
2025-09-19 17:48:00,30.150460000000002,1.359954,1.4450203199741527,6.886576000000001,7.060182,31.82869999999997,4575.567222228783
2025-09-19 17:51:00,30.150460000000002,1.4467600000000003,1.4611832351643779,6.973376000000001,7.002316,30.9606,4575.617222228783
2025-09-19 17:54:00,30.1794,1.3888889999999998,1.4739918602965532,6.973376000000001,7.146987000000001,32.986099999999965,4575.667222228783
2025-09-19 17:57:00,30.150460000000002,1.4467589999999992,1.5179515050682009,7.089116,7.233797000000001,31.828700000000026,4575.717222228784
2025-09-19 18:00:00,30.150460000000002,1.4467589999999992,1.4897439665341075,7.089116,7.175927,32.9862,4575.767222228784
2025-09-19 18:03:00,32.479745,1.5046299999999997,1.5333840028943824,7.060185999999999,7.118055999999999,32.11809999999997,4575.817222228784
2025-09-19 18:06:00,30.150460000000002,1.4467589999999992,1.5038882763772603,7.060185999999999,7.175927,32.69670000000002,4575.867222228784
2025-09-19 18:09:00,30.150460000000002,1.5046299999999997,,7.146985999999999,7.146986,31.828700000000026,4575.917222228784
2025-09-19 18:15:00,30.150460000000002,1.3888889999999998,1.4739918602965532,6.799765,6.973376,32.11809999999997,4575.917222228784
2025-09-19 18:18:00,37.138305,1.0127310000000005,1.4259370185651035,6.076392,7.002311000000001,35.59019999999998,4575.9672222287845
2025-09-19 18:21:00,37.138305,0.8969909999999999,1.4410242800983766,5.902783,7.175922000000001,34.14340000000004,4576.017222228785
2025-09-19 18:24:00,34.534145,0.9837959999999999,1.4193178471095154,6.163193,7.146986999999999,33.27539999999999,4576.067222228785
2025-09-19 18:27:00,34.534145,1.070601,1.425729033298832,6.278938,7.060187000000001,32.9862,4576.117222228785
2025-09-19 18:30:00,32.479745,1.157407,1.4650535611863145,6.481484000000001,7.146987000000001,33.27539999999999,4576.167222228785
2025-09-19 18:33:00,33.52141,1.157407,1.4650535611863145,6.481484000000001,7.146987000000001,34.72220000000004,4576.217222228785
2025-09-19 18:36:00,33.52141,1.1863419999999998,1.4944817796943346,6.510419000000001,7.175927,32.9862,4576.267222228786
2025-09-19 18:39:00,33.52141,1.273148,1.4926833399168797,6.655093999999999,7.118055999999999,33.85409999999996,4576.317222228786
