Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-09-19 18:42:00,32.479745,1.2442129999999993,1.4635132457643558,6.71296,7.175927,33.85419999999999,4576.367222228786
2025-09-19 18:45:00,34.577545,1.3888889999999998,1.5016581054594167,6.77083,7.002311,32.98610000000002,4576.417222228786
2025-09-19 18:48:00,32.479745,1.3020829999999997,1.4688591059529685,6.741899999999999,7.089117,32.98599999999999,4576.467222228786
2025-09-19 18:51:00,32.479745,1.3888889999999998,1.4878635716437494,6.886575,7.089116000000001,32.98610000000002,4576.5172222287865
2025-09-19 18:54:00,34.56308,1.359954,1.472662259351127,6.85764,7.089116000000001,32.98600000000005,4576.567222228787
2025-09-19 18:57:00,32.479745,1.273148,1.4397886984029447,6.741899999999999,7.089122000000001,32.696699999999964,4576.617222228787
2025-09-19 19:00:00,32.494209999999995,1.3310179999999994,1.45735405144375,6.799765,7.060187000000001,33.564700000000016,4576.667222228787
2025-09-19 19:03:00,32.479745,1.359953,1.4726664800943488,6.944440000000001,7.175927,32.407399999999996,4576.717222228787
2025-09-19 19:06:00,30.1794,1.359953,1.4310738423121159,6.944440000000001,7.089117,32.69670000000002,4576.767222228787
2025-09-19 19:09:00,32.479745,1.3888889999999998,1.4739918602965532,6.828705,7.002316,32.69670000000002,4576.817222228788
2025-09-19 19:12:00,32.494209999999995,1.3310179999999994,1.457349336420818,6.828705,7.089117,32.986099999999965,4576.867222228788
2025-09-19 19:15:00,32.479745,1.3888889999999998,1.487863571643747,6.828705,7.031245999999999,33.85419999999999,4576.917222228788
2025-09-19 19:18:00,32.494209999999995,1.3310179999999994,1.45735405144375,6.799765,7.060187000000001,31.828700000000026,4576.967222228788
2025-09-19 19:21:00,30.13599,1.273148,1.4263764451908982,6.770834999999999,7.089117,32.117999999999995,4577.017222228788
2025-09-19 19:24:00,32.494209999999995,1.3020829999999997,1.4419268796121951,6.712960000000001,7.002317,31.82869999999997,4577.0672222287885
2025-09-19 19:27:00,32.47974,1.359954,1.4588853605607475,6.7997700000000005,7.002316,32.696799999999996,4577.117222228789
2025-09-19 19:30:00,32.479745,1.3020839999999998,1.4822164723622244,6.71296,7.089116000000001,32.696799999999996,4577.167222228789
2025-09-19 19:33:00,32.494209999999995,1.273148,1.4397886984029435,6.684024,7.031245999999999,33.27550000000002,4577.217222228789
2025-09-19 19:36:00,32.479745,1.2152769999999995,1.4602465615351392,6.568283999999999,7.089117,32.98610000000002,4577.267222228789
2025-09-19 19:39:00,32.479745,1.273148,1.4795653635905002,6.655093999999999,7.089116000000001,33.27539999999999,4577.317222228789
2025-09-19 19:42:00,32.494209999999995,1.2152769999999995,1.4602465615351392,6.684024,7.2048570000000005,33.27540000000005,4577.36722222879
2025-09-19 19:45:00,31.467015,1.273148,1.4795699085288478,6.77083,7.204861999999999,32.407399999999996,4577.41722222879
2025-09-19 19:48:00,30.13599,1.3888889999999998,1.5016581054594167,6.886575,7.118055999999999,32.117999999999995,4577.46722222879
2025-09-19 19:51:00,30.150460000000002,1.3888889999999998,1.4878683522733378,6.973376000000001,7.175927,31.82869999999997,4577.51722222879
2025-09-19 19:54:00,30.150460000000002,1.3888889999999998,1.4878683522733378,6.973376000000001,7.175927,32.407399999999996,4577.56722222879
2025-09-19 19:57:00,30.13599,1.3888889999999998,1.4739918602965532,7.0023159999999995,7.175927,31.82869999999997,4577.6172222287905
2025-09-19 20:00:00,30.150460000000002,1.3888889999999998,1.460035942266222,7.031246,7.175927,32.407399999999996,4577.667222228791
2025-09-19 20:03:00,30.150460000000002,1.4467600000000003,1.5179520213395523,6.973376000000001,7.118055999999999,32.40749999999997,4577.717222228791
2025-09-19 20:06:00,30.150460000000002,1.4467600000000003,1.4897395721050533,7.0023159999999995,7.089116000000001,32.117999999999995,4577.767222228791
2025-09-19 20:09:00,30.150460000000002,1.5046299999999997,,7.089116,7.089116000000001,32.117999999999995,4577.817222228791
2025-09-19 20:12:00,30.13599,1.4467589999999992,1.4897439665341075,7.089116,7.175927,32.696799999999996,4577.867222228791
2025-09-19 20:21:00,30.13599,1.4467589999999992,1.5038882763772603,7.175926,7.291667,32.407399999999996,4577.867222228791
2025-09-19 20:24:00,30.1794,1.4178239999999995,1.4889917458985333,7.089116,7.233792,32.11809999999997,4577.917222228792
2025-09-19 20:27:00,32.479745,1.2442130000000002,1.437255674547336,6.741899,7.146986,32.11809999999997,4577.967222228792
2025-09-19 20:30:00,37.12384,0.9259260000000005,1.3933385059976464,5.989587,7.060181,34.14350000000002,4578.017222228792
2025-09-19 20:33:00,39.98843,0.9259260000000005,1.4828946151968163,5.931712000000001,7.233796,36.16900000000004,4578.067222228792
2025-09-19 20:36:00,37.138305,0.9548610000000002,1.46904979014031,6.163198,7.349537,35.879700000000014,4578.117222228792
2025-09-19 20:39:00,34.534145,1.0127310000000005,1.4610622281176462,6.3368079999999996,7.349537,35.01159999999999,4578.1672222287925
2025-09-19 20:42:00,32.494209999999995,1.070602,1.449917199464318,6.423614000000001,7.262732000000001,33.564899999999966,4578.217222228793
2025-09-19 20:45:00,33.52141,1.157407,1.452520185398372,6.568284000000001,7.2048570000000005,34.72219999999999,4578.267222228793
2025-09-19 20:48:00,32.494209999999995,1.1863419999999998,1.469280134964785,6.6261589999999995,7.233797000000001,32.696799999999996,4578.317222228793
2025-09-19 20:51:00,32.479745,1.1863419999999998,1.4692801349647844,6.684029000000001,7.291667,34.72219999999999,4578.367222228793
2025-09-19 20:54:00,33.52141,1.1284720000000004,1.4480494931956558,6.568284000000001,7.262732000000001,33.85419999999999,4578.417222228793
2025-09-19 20:57:00,32.494209999999995,1.0995370000000007,1.4553787824842983,6.481484000000001,7.262727,33.85420000000005,4578.467222228794
2025-09-19 21:00:00,32.479745,1.157407,1.4525201853983727,6.597224,7.233797000000001,33.56479999999999,4578.517222228794
2025-09-19 21:03:00,32.479745,1.1284720000000004,1.4604247343102854,6.510414,7.233792,33.275499999999965,4578.567222228794
2025-09-19 21:06:00,31.19213,1.1863419999999998,1.4819141557996744,6.539349,7.175927,32.11810000000003,4578.617222228794
2025-09-19 21:09:00,30.13599,1.1284720000000004,1.435609385318697,6.510414,7.175922000000001,32.407399999999996,4578.667222228794
2025-09-19 21:12:00,30.16493,1.1863419999999998,1.4438243168994433,6.6261589999999995,7.175927,32.407399999999996,4578.7172222287945
2025-09-19 21:15:00,30.1794,1.2152769999999995,1.4731058119553362,6.6261540000000005,7.175927,31.828700000000026,4578.767222228795
2025-09-19 21:18:00,30.1794,1.2152769999999995,1.4473198217247658,6.655093999999999,7.146987000000001,32.696699999999964,4578.817222228795
2025-09-19 21:21:00,30.150460000000002,1.1863419999999998,1.4565869629085944,6.6261540000000005,7.204861999999999,31.53929999999997,4578.867222228795
2025-09-19 21:24:00,30.150460000000002,1.2152769999999995,1.421266041558983,6.6261540000000005,7.060187000000001,31.53929999999997,4578.917222228795
2025-09-19 21:30:00,30.150460000000002,1.1863419999999998,1.4309949601856724,6.6261589999999995,7.146987000000001,32.11800000000005,4578.917222228795
2025-09-19 21:33:00,30.150460000000002,1.1863419999999998,1.4309949601856724,6.6261589999999995,7.146987000000001,31.25,4578.917222228795
2025-09-19 21:36:00,30.13599,1.2442130000000002,1.4894818760594306,6.510419000000001,7.031245999999999,30.960699999999974,4578.917222228795
2025-09-19 21:39:00,30.150460000000002,1.1863419999999998,1.4438243168994433,6.597219000000001,7.146987000000001,32.11809999999997,4578.917222228795
2025-09-19 21:42:00,30.1794,1.157407,1.4399196848672515,6.597224,7.2048570000000005,32.117999999999995,4578.917222228795
2025-09-19 21:45:00,30.150460000000002,1.0995369999999998,1.4185418047623541,6.452544,7.146987000000001,31.82869999999997,4578.917222228795
2025-09-19 21:48:00,30.1794,1.157407,1.4399196848672506,6.481484000000001,7.089117,32.407399999999996,4578.917222228795
2025-09-19 21:54:00,30.150460000000002,1.2442130000000002,1.4635087338015016,6.684029000000001,7.146986,31.82869999999997,4578.917222228795
2025-09-19 21:57:00,32.494209999999995,1.157407,1.452520185398372,6.4525440000000005,7.089117,31.82869999999997,4578.917222228795
2025-09-19 22:00:00,32.479745,1.1284720000000004,1.4231115598975024,6.481478000000001,7.118055999999999,32.98610000000002,4578.917222228795
2025-09-20 00:06:00,39.20718,1.3888889999999998,1.4878683522733402,6.88657,7.0891210000000004,35.59030000000001,4578.917222228795
2025-09-20 00:09:00,41.001155,1.3020839999999998,1.4554321658705143,6.65509,6.973376,36.45830000000001,4578.917222228795
2025-09-20 00:12:00,39.20718,1.2152779999999996,1.4602471266833434,6.71296,7.233792,36.74770000000001,4578.917222228795
2025-09-20 00:15:00,34.54861,1.2152779999999996,1.3682603262245092,6.36574,6.684031999999999,33.85419999999999,4578.917222228795
2025-09-20 00:18:00,32.479745,1.186343,1.378989838452963,6.163189999999999,6.568287,33.27550000000002,4578.917222228795
2025-09-20 00:21:00,30.150460000000002,1.186343,1.3525326277688083,6.2789399999999995,6.626156999999999,32.696799999999996,4578.917222228795
2025-09-20 00:30:00,30.13599,1.157407,1.3498388142386293,6.105328,6.510421,32.117999999999995,4578.917222228795
2025-09-20 00:33:00,34.54861,1.0127319999999997,1.390343051967695,5.931712999999999,6.770831,32.407399999999996,4578.967222228795
2025-09-20 00:36:00,34.56308,0.9259260000000005,1.393342437932935,5.758102000000001,6.828706,33.85419999999999,4579.017222228796
2025-09-20 00:39:00,37.138305,0.8101849999999997,1.3588083172504477,5.700232000000001,7.002317,35.30090000000001,4579.067222228796
2025-09-20 00:42:00,37.12384,0.9259260000000005,1.4384708737401424,5.844912000000001,7.031245999999999,35.59020000000004,4579.117222228796
2025-09-20 00:45:00,37.138305,0.9259259999999996,1.4159973673325854,5.960653,7.089117,35.30099999999999,4579.167222228796
2025-09-20 00:48:00,34.534145,0.9259259999999996,1.4160012665717312,5.960647999999999,7.089122000000001,35.01159999999999,4579.217222228796
2025-09-20 00:51:00,32.479745,1.0416660000000002,1.4440232453987536,6.278938,7.175922000000001,33.56479999999999,4579.2672222287965
2025-09-20 00:54:00,32.479745,1.0995369999999998,1.4553829960626015,6.452544,7.233797000000001,33.27550000000002,4579.317222228797
2025-09-20 00:57:00,30.13599,1.0995370000000007,1.4431601140368806,6.481484000000001,7.233796999999999,32.98610000000002,4579.367222228797
2025-09-20 01:00:00,30.150460000000002,1.157407,1.4272592401385118,6.597219000000001,7.175922000000001,31.25,4579.417222228797
2025-09-20 01:03:00,30.150460000000002,1.1863419999999998,1.4051338053756548,6.6261589999999995,7.089117,32.69670000000002,4579.467222228797
2025-09-20 01:06:00,30.13599,1.1863419999999998,1.4181016791894938,6.6261540000000005,7.118052,32.696799999999996,4579.517222228797
2025-09-20 01:09:00,30.150460000000002,1.1863419999999998,1.4309994049870058,6.568283999999999,7.089122000000001,32.407399999999996,4579.567222228798
2025-09-20 01:12:00,30.150460000000002,1.2442129999999993,1.4107125953639983,6.71296,7.060187000000001,32.407399999999996,4579.617222228798
2025-09-20 01:15:00,30.150460000000002,1.3020829999999997,1.441922197936223,6.85764,7.146987000000001,31.5394,4579.667222228798
2025-09-20 01:42:00,30.13599,1.4178239999999995,1.474936275369368,6.944444999999999,7.060181000000001,31.25,4579.667222228798
2025-09-20 01:45:00,30.150460000000002,1.4178239999999995,1.4465651071579801,6.944444999999999,7.002311,31.5394,4579.667222228798
2025-09-20 01:57:00,30.150460000000002,1.4467590000000001,1.4611777646894573,6.97338,7.002311,31.25,4579.667222228798
2025-09-20 02:00:00,30.1794,1.359953,1.4726664800943488,6.944440000000001,7.175927,32.11809999999997,4579.667222228798
2025-09-20 02:06:00,30.1794,1.4178240000000004,1.474941147109149,7.0023100000000005,7.118055999999999,31.5394,4579.667222228798
2025-09-20 02:09:00,30.150460000000002,1.359953,1.4588848365953544,6.857640000000001,7.060187000000001,31.828700000000026,4579.667222228798
2025-09-20 02:15:00,30.1794,1.4467590000000001,1.503888276377261,7.0023100000000005,7.118051,31.25,4579.667222228798
2025-09-20 02:18:00,30.16493,1.359953,1.4726664800943488,6.944440000000001,7.175927,31.53929999999997,4579.667222228798
2025-09-20 02:21:00,30.150460000000002,1.4178240000000004,1.5029572747951132,6.97338,7.146986,31.8288,4579.667222228798
2025-09-20 02:27:00,31.467015,1.3888889999999998,1.4739918602965532,6.973375,7.146986,30.671299999999974,4579.667222228798
2025-09-20 02:30:00,31.467015,1.4178240000000004,1.5029572747951132,6.97338,7.146986,32.69670000000002,4579.717222228798
2025-09-20 02:33:00,30.150460000000002,1.359953,1.4999838059111548,7.0023100000000005,7.291667,32.407399999999996,4579.767222228798
2025-09-20 02:36:00,32.479745,1.3310180000000003,1.4979334215558635,7.0023100000000005,7.3495420000000005,33.27539999999999,4579.8172222287985
2025-09-20 02:39:00,32.494209999999995,1.4178240000000004,1.4749411471091523,7.06018,7.1759260000000005,32.98610000000002,4579.867222228799
2025-09-20 02:42:00,30.150460000000002,1.3310180000000003,1.470954845753934,6.944440000000001,7.233792,32.696799999999996,4579.917222228799
2025-09-20 02:45:00,30.1794,1.359953,1.4999838059111548,7.0023100000000005,7.291667,32.117999999999995,4579.967222228799
2025-09-20 02:48:00,32.494209999999995,1.4467590000000001,1.489743966534103,7.0023100000000005,7.089121,32.117999999999995,4580.017222228799
2025-09-20 02:51:00,32.479745,1.359953,1.4726664800943488,6.944440000000001,7.175927,32.11810000000003,4580.067222228799
2025-09-20 02:54:00,30.13599,1.3020830000000005,1.4954993608280318,6.944440000000001,7.349537,32.696799999999996,4580.1172222288
2025-09-20 02:57:00,30.1794,1.359953,1.513523750721975,6.97338,7.291667,32.696799999999996,4580.1672222288
2025-09-20 03:00:00,30.1794,1.3310180000000003,1.4573540514437489,6.944440000000001,7.204861999999999,32.696799999999996,4580.2172222288
2025-09-20 03:03:00,32.465275000000005,1.359953,1.4588848365953544,6.97338,7.175927,33.56480000000005,4580.2672222288
2025-09-20 03:06:00,30.13599,1.3020829999999997,1.455431627339266,6.9155050000000005,7.233792,33.27539999999999,4580.3172222288
2025-09-20 03:09:00,30.1794,1.3020829999999997,1.441922197936223,6.944444999999999,7.233792,32.40749999999997,4580.3672222288005
2025-09-20 03:12:00,32.479745,1.359954,1.4863627936925266,6.915509999999999,7.1759260000000005,32.9862,4580.417222228801
2025-09-20 03:15:00,32.479745,1.2152769999999995,1.4602465615351392,6.770834,7.291667,32.98610000000002,4580.467222228801
2025-09-20 03:18:00,34.534145,1.157407,1.465057882817499,6.6261540000000005,7.291667,33.27540000000005,4580.517222228801
2025-09-20 03:21:00,37.138305,1.1284720000000004,1.4604247343102854,6.423608,7.146986,35.01159999999999,4580.567222228801
2025-09-20 03:24:00,37.12384,1.070602,1.4857856021235971,6.221068,7.146986,34.43290000000002,4580.617222228801
2025-09-20 03:27:00,34.534145,0.9259259999999996,1.4046935445662998,6.076393,7.175927,34.43289999999996,4580.667222228802
2025-09-20 03:30:00,37.138305,0.983797,1.43092347303765,6.076393,7.089116000000001,34.72219999999999,4580.717222228802
2025-09-20 03:33:00,37.138305,0.9259259999999996,1.4384747416011485,5.9895830000000005,7.175927,35.01150000000001,4580.767222228802
2025-09-20 03:36:00,35.836225,0.8969909999999999,1.4189360413818553,6.047453,7.262732000000001,33.85410000000002,4580.817222228802
2025-09-20 03:39:00,37.138305,0.9259259999999996,1.4384747416011492,6.047453,7.233797000000001,34.72219999999999,4580.867222228802
2025-09-20 03:42:00,34.54861,0.9259259999999996,1.4384747416011492,6.105322999999999,7.291667,33.85419999999999,4580.9172222288025
2025-09-20 03:45:00,34.534145,0.9548609999999993,1.43510187845737,6.105328,7.2048570000000005,34.72219999999999,4580.967222228803
2025-09-20 03:48:00,35.836225,1.0127319999999997,1.4494078770659946,6.134257999999999,7.118055999999999,34.43290000000002,4581.017222228803
2025-09-20 03:51:00,34.577545,0.9548609999999993,1.4007347668446877,6.1631979999999995,7.175927,33.275499999999965,4581.067222228803
2025-09-20 03:54:00,35.836225,1.0127309999999996,1.4494072418111197,6.307868,7.291667,32.98600000000005,4581.117222228803
2025-09-20 03:57:00,34.577545,0.9837959999999999,1.4309228308687125,6.221068,7.233792,34.14350000000002,4581.167222228803
2025-09-20 04:00:00,32.494209999999995,1.0127309999999996,1.4141276713588735,6.221062999999999,7.118052,33.27539999999999,4581.217222228804
2025-09-20 04:03:00,32.479745,1.070601,1.425729033298832,6.278938,7.060187000000001,33.564899999999966,4581.267222228804
2025-09-20 04:06:00,33.52141,1.1284720000000004,1.423107228982713,6.394678000000001,7.031245999999999,33.275499999999965,4581.317222228804
2025-09-20 04:09:00,32.479745,1.0416660000000002,1.4201496635334048,6.365738,7.204861999999999,33.275499999999965,4581.367222228804
2025-09-20 04:12:00,32.494209999999995,1.0995369999999998,1.40614361619737,6.394674,7.060187000000001,32.98600000000005,4581.417222228804
2025-09-20 04:15:00,32.494209999999995,1.1284720000000004,1.423107228982713,6.394678000000001,7.031245999999999,32.69670000000002,4581.4672222288045
2025-09-20 04:18:00,33.506945,1.1284720000000004,1.4604247343102854,6.423608,7.146986,33.27550000000002,4581.517222228805
2025-09-20 04:21:00,32.479745,1.1284720000000004,1.4480494931956558,6.481478000000001,7.1759260000000005,32.696699999999964,4581.567222228805
2025-09-20 04:24:00,34.577545,1.070601,1.44991658726776,6.394678000000001,7.233797000000001,33.27550000000002,4581.617222228805
2025-09-20 04:27:00,34.534145,1.1284720000000004,1.4850032817486152,6.394678000000001,7.1759260000000005,34.43280000000004,4581.667222228805
2025-09-20 04:30:00,34.534145,1.0416659999999993,1.432113677687826,6.365743,7.233797000000001,33.85410000000002,4581.717222228805
2025-09-20 04:33:00,34.56308,1.070601,1.44991658726776,6.365738,7.2048570000000005,32.407399999999996,4581.767222228806
2025-09-20 04:36:00,33.506945,1.070601,1.4619290503413183,6.423608,7.291667,33.85419999999999,4581.817222228806
2025-09-20 04:39:00,35.836225,1.070601,1.449920747545553,6.481478000000001,7.320607000000001,32.986099999999965,4581.867222228806
2025-09-20 04:42:00,34.534145,1.070601,1.44991658726776,6.365738,7.2048570000000005,33.275499999999994,4581.917222228806
2025-09-20 04:45:00,32.494209999999995,1.0416660000000002,1.4321136776878263,6.365738,7.233792,32.98600000000002,4581.967222228806
2025-09-20 04:48:00,34.534145,1.1284720000000004,1.47274505599516,6.510418,7.262736,32.696799999999996,4582.0172222288065
2025-09-20 04:51:00,34.54861,1.070602,1.449917199464318,6.5393539999999994,7.3784719999999995,32.696799999999996,4582.067222228807
2025-09-20 04:54:00,32.494209999999995,1.0416670000000003,1.4558883601029555,6.452544,7.378477,34.14350000000002,4582.117222228807
2025-09-20 04:57:00,30.13599,1.070602,1.437853721606087,6.510414000000001,7.320602,32.696799999999996,4582.167222228807
2025-09-20 05:00:00,32.479745,1.1574080000000002,1.4525207671994984,6.5393539999999994,7.1759260000000005,32.11800000000005,4582.217222228807
2025-09-20 05:03:00,30.150460000000002,1.1284720000000004,1.435609385318697,6.597224,7.262732000000001,32.69670000000002,4582.267222228807
2025-09-20 05:06:00,32.479745,1.2442130000000002,1.476531667555068,6.655094000000001,7.146991000000001,32.98610000000002,4582.317222228808
2025-09-20 05:09:00,32.479745,1.2152780000000005,1.4602471266833437,6.6261540000000005,7.146986,32.11809999999997,4582.367222228808
2025-09-20 05:12:00,30.150460000000002,1.1284720000000004,1.4231072289827138,6.597224,7.233792,32.696699999999964,4582.417222228808
2025-09-20 05:15:00,31.177660000000003,1.157407,1.4775299443400396,6.655094000000001,7.349537,32.696699999999964,4582.467222228808
2025-09-20 05:18:00,32.479745,1.0995369999999998,1.4308830040093656,6.568284,7.291667,32.986099999999965,4582.517222228808
2025-09-20 05:21:00,32.479745,1.2152780000000005,1.4858953686424217,6.568284000000001,7.146986,32.69670000000002,4582.5672222288085
2025-09-20 05:24:00,32.479745,1.157407,1.465057882817499,6.539349,7.204861999999999,32.407399999999996,4582.617222228809
2025-09-20 05:27:00,30.13599,1.1863419999999998,1.4438243168994433,6.655089,7.2048570000000005,31.828700000000026,4582.667222228809
2025-09-20 05:30:00,30.1794,1.2152769999999995,1.4473243003129799,6.684024,7.175927,32.69670000000002,4582.717222228809
2025-09-20 05:33:00,30.13599,1.273148,1.4795699085288478,6.684024,7.118055999999999,32.40750000000003,4582.767222228809
2025-09-20 05:36:00,30.13599,1.1863419999999998,1.4438243168994433,6.655093999999999,7.204861999999999,31.8288,4582.817222228809
2025-09-20 05:39:00,30.1794,1.2442129999999993,1.4635087338015011,6.7419,7.2048570000000005,32.986099999999965,4582.86722222881
2025-09-20 05:42:00,32.479745,1.3020839999999998,1.4822164723622244,6.71296,7.089116000000001,32.696799999999996,4582.91722222881
2025-09-20 05:45:00,30.150460000000002,1.157407,1.4272592401385118,6.655093999999999,7.233796999999999,32.117999999999995,4582.96722222881
2025-09-20 05:48:00,30.150460000000002,1.2152769999999995,1.4731058119553366,6.684024,7.233797000000001,32.11809999999997,4583.01722222881
2025-09-20 05:51:00,30.1794,1.2152769999999995,1.4731058119553362,6.6261540000000005,7.175927,31.828700000000026,4583.06722222881
2025-09-20 05:54:00,30.13599,1.1863419999999998,1.4565869629085944,6.597219000000001,7.175927,32.69670000000002,4583.1172222288105
2025-09-20 05:57:00,30.1794,1.1863419999999998,1.4565869629085952,6.655089,7.233797000000001,32.117999999999995,4583.167222228811
2025-09-20 06:00:00,32.479745,1.2152780000000005,1.4986244996077986,6.6261540000000005,7.233796,32.986099999999965,4583.217222228811
2025-09-20 06:03:00,32.479745,1.2442130000000002,1.4635132457643563,6.6261540000000005,7.089121,32.696799999999996,4583.267222228811
2025-09-20 06:06:00,31.192124999999997,1.1284720000000004,1.4604247343102854,6.510414,7.233792,32.40750000000003,4583.317222228811
2025-09-20 06:09:00,30.150460000000002,1.157407,1.465057882817499,6.6261540000000005,7.291667,32.407399999999996,4583.367222228811
2025-09-20 06:12:00,33.506945,1.2442130000000002,1.502369964962245,6.712964,7.262731,32.98610000000002,4583.417222228812
2025-09-20 06:15:00,32.479745,1.1284720000000004,1.47274505599516,6.597224,7.3495420000000005,33.56480000000005,4583.467222228812
2025-09-20 06:18:00,32.479745,1.2152780000000005,1.4731063804214748,6.6261540000000005,7.1759260000000005,32.98610000000002,4583.517222228812
2025-09-20 06:21:00,32.479745,1.2442130000000002,1.4894818760594317,6.597224,7.118051,31.828700000000026,4583.567222228812
2025-09-20 06:24:00,32.479745,1.1284720000000004,1.47274505599516,6.597224,7.3495420000000005,33.275499999999965,4583.617222228812
2025-09-20 06:27:00,32.494209999999995,1.1284720000000004,1.4727450559951591,6.568284000000001,7.320602,32.40730000000002,4583.6672222288125
2025-09-20 06:30:00,32.494209999999995,1.273148,1.5187094190684194,6.684029000000001,7.204861,33.27540000000005,4583.717222228813
2025-09-20 06:33:00,32.479745,1.2442130000000002,1.476531667555068,6.741899,7.233796,34.43280000000004,4583.767222228813
2025-09-20 06:36:00,34.534145,1.2442130000000002,1.502369964962245,6.655094000000001,7.204861,34.432799999999986,4583.817222228813
2025-09-20 06:39:00,32.479745,1.157407,1.4775342450241278,6.6261540000000005,7.320607000000001,33.56480000000005,4583.867222228813
2025-09-20 06:42:00,32.479745,1.157407,1.465057882817499,6.6261540000000005,7.291667,33.85419999999999,4583.917222228813
2025-09-20 06:45:00,32.479745,1.2152780000000005,1.5112864803556632,6.597224,7.233796,32.407399999999996,4583.967222228814
2025-09-20 06:48:00,34.54861,1.1574080000000002,1.4650584679691663,6.597224000000001,7.262736,32.98610000000002,4584.017222228814
2025-09-20 06:51:00,34.577545,1.0995369999999998,1.4553829960626006,6.510414000000001,7.291667,34.14350000000002,4584.067222228814
2025-09-20 06:54:00,34.577545,1.0995369999999998,1.4553829960626006,6.510414000000001,7.291667,33.56479999999999,4584.117222228814
2025-09-20 06:57:00,34.534145,1.070601,1.437853112822163,6.481478000000001,7.291667,34.72220000000004,4584.167222228814
2025-09-20 07:00:00,34.54861,1.0416659999999993,1.4558836456622073,6.307872999999999,7.233797000000001,34.72220000000004,4584.2172222288145
2025-09-20 07:03:00,34.54861,1.0127309999999996,1.4494032044844591,6.221068,7.2048570000000005,35.011499999999955,4584.267222228815
2025-09-20 07:06:00,34.534145,1.070602,1.4619255245014888,6.278937999999999,7.146986,33.85419999999999,4584.317222228815
2025-09-20 07:09:00,34.54861,1.0127309999999996,1.4610662482219716,6.307868,7.320607000000001,33.85419999999999,4584.367222228815
2025-09-20 07:12:00,38.16551,1.0416669999999995,1.4794456917760472,6.221067999999999,7.204861,35.59030000000001,4584.417222228815
2025-09-20 07:15:00,37.138305,0.9548609999999993,1.4577818556614848,6.076388,7.233797000000001,35.01159999999999,4584.467222228815
2025-09-20 07:18:00,37.138305,0.9259259999999996,1.4384747416011492,6.105322999999999,7.291667,35.01159999999999,4584.517222228816
2025-09-20 07:21:00,38.16551,0.9548610000000002,1.4690536773409704,6.0763869999999995,7.262736,35.87959999999998,4584.567222228816
2025-09-20 07:24:00,39.98843,0.9259260000000005,1.4607702307927277,5.989582,7.233796,36.74770000000001,4584.617222228816
2025-09-20 07:27:00,39.945025,0.8101849999999997,1.4332226081471062,5.700232000000001,7.2048570000000005,37.32639999999998,4584.667222228816
2025-09-20 07:30:00,39.98843,0.8391210000000004,1.4436541620011867,5.815977,7.262736,35.87959999999998,4584.717222228816
2025-09-20 07:33:00,41.782405,0.8101859999999999,1.4332269683933163,5.671291999999999,7.1759260000000005,38.194500000000005,4584.7672222288165
2025-09-20 07:36:00,41.782405,0.7523149999999994,1.4411973477476032,5.526622,7.233797000000001,37.905100000000004,4584.817222228817
2025-09-20 07:39:00,41.001155,0.7233799999999997,1.4386017088092427,5.468752,7.262732000000001,39.0625,4584.867222228817
2025-09-20 07:42:00,39.973960000000005,0.7523149999999994,1.45129283913358,5.468752,7.2048570000000005,37.32639999999998,4584.917222228817
2025-09-20 07:45:00,40.002894999999995,0.8101859999999999,1.433223340658024,5.642362,7.146986,35.01159999999999,4584.967222228817
2025-09-20 07:48:00,39.973960000000005,0.78125,1.4222498963182817,5.6423570000000005,7.2048570000000005,37.037000000000035,4585.017222228817
2025-09-20 07:51:00,39.20718,0.8101849999999997,1.4541474814651114,5.729162,7.291667,36.45830000000001,4585.067222228818
2025-09-20 07:54:00,37.138305,0.8969909999999999,1.4520085631865656,5.960653,7.262732000000001,35.879700000000014,4585.117222228818
2025-09-20 07:57:00,35.82176,0.9837959999999999,1.4768681082556558,6.134258,7.262732000000001,34.72229999999996,4585.167222228818
2025-09-20 08:00:00,34.54861,1.0416659999999993,1.4676878284243733,6.2500029999999995,7.2048570000000005,33.85419999999999,4585.217222228818
2025-09-20 08:03:00,33.52141,1.0995369999999998,1.443160114036881,6.394674,7.146987000000001,33.85410000000002,4585.267222228818
2025-09-20 08:06:00,34.577545,1.1574080000000002,1.4650541463368287,6.423614000000001,7.089116000000001,33.56479999999999,4585.3172222288185
2025-09-20 08:09:00,34.54861,1.0995369999999998,1.443160114036881,6.394674,7.146987000000001,33.27550000000002,4585.367222228819
2025-09-20 08:12:00,34.534145,1.0995369999999998,1.4675445233866915,6.307872999999999,7.118055999999999,34.14350000000002,4585.417222228819
2025-09-20 08:15:00,34.534145,1.0127309999999996,1.4494072418111197,6.192127999999999,7.175927,33.56480000000002,4585.467222228819
2025-09-20 08:18:00,33.506945,1.1284720000000004,1.4727408088705705,6.510419000000001,7.262727,34.43289999999999,4585.517222228819
2025-09-20 08:21:00,32.479745,1.3310179999999994,1.484482195955465,6.9155050000000005,7.233797000000001,33.27540000000002,4585.567222228819
2025-09-20 08:27:00,30.150460000000002,1.359953,1.4726664800943492,7.0023100000000005,7.233797000000001,30.9606,4585.567222228819
2025-09-20 08:30:00,30.150460000000002,1.3310179999999994,1.4709595334075483,7.031244999999999,7.320607000000001,32.11809999999997,4585.61722222882
2025-09-20 08:33:00,30.13599,1.3020829999999997,1.4688637341963897,7.031244999999999,7.3784719999999995,32.407399999999996,4585.66722222882
2025-09-20 08:36:00,30.13599,1.4178240000000004,1.5168448198492825,6.944440000000001,7.146986,32.11800000000005,4585.71722222882
2025-09-20 08:39:00,30.16493,1.359953,1.4863622631667017,6.91551,7.175927,32.696799999999996,4585.76722222882
2025-09-20 08:42:00,30.1794,1.3020830000000005,1.482220529797282,7.0023100000000005,7.378477,32.11809999999997,4585.81722222882
2025-09-20 08:45:00,30.150460000000002,1.3310179999999994,1.4709595334075483,7.031244999999999,7.320607000000001,31.82869999999997,4585.8672222288205
2025-09-20 08:48:00,30.1794,1.3020829999999997,1.441922197936223,6.85764,7.146987000000001,31.82869999999997,4585.917222228821
2025-09-20 08:51:00,32.479745,1.3020839999999998,1.4554321658705154,6.857639999999999,7.1759260000000005,32.69670000000002,4585.967222228821
2025-09-20 08:54:00,34.534145,1.186343,1.443824886893437,6.655094,7.204861,33.27540000000005,4586.017222228821
2025-09-20 08:57:00,35.86516,1.0995369999999998,1.4553829960626006,6.336803,7.118055999999999,33.56480000000002,4586.067222228821
2025-09-20 09:00:00,32.494209999999995,1.157407,1.489946402323713,6.510414,7.233796999999999,32.407399999999996,4586.117222228821
2025-09-20 09:03:00,30.13599,1.3020829999999997,1.4822159272399063,6.886575,7.262732000000001,32.9862,4586.167222228822
2025-09-20 09:06:00,30.1794,1.273148,1.4663811880086524,6.944444999999999,7.349537,32.986099999999965,4586.217222228822
2025-09-20 09:09:00,30.150460000000002,1.4178240000000004,1.4889917458985333,7.0023100000000005,7.146986,32.986099999999965,4586.267222228822
2025-09-20 09:12:00,32.479745,1.3310179999999994,1.457349336420819,6.944444999999999,7.2048570000000005,31.25,4586.317222228822
2025-09-20 09:15:00,32.479745,1.3888889999999998,1.5153728288675683,6.94444,7.204861,32.696799999999996,4586.367222228822
2025-09-20 09:18:00,32.479745,1.3020839999999998,1.4822164723622244,6.79977,7.1759260000000005,33.56490000000002,4586.4172222288225
2025-09-20 09:21:00,32.479745,1.2152769999999995,1.4473198217247651,6.712964,7.2048570000000005,32.696699999999964,4586.467222228823
2025-09-20 09:24:00,32.494209999999995,1.2442130000000002,1.4504203518566194,6.684029000000001,7.118055999999999,33.27539999999999,4586.517222228823
2025-09-20 09:27:00,32.479745,1.157407,1.452520185398372,6.597219000000001,7.233792,32.986099999999965,4586.567222228823
2025-09-20 09:30:00,32.465275000000005,1.2152769999999995,1.4602465615351392,6.712964,7.233797000000001,33.56490000000002,4586.617222228823
2025-09-20 09:33:00,32.479745,1.359954,1.4863627936925259,6.886570000000001,7.146986,31.25,4586.667222228823
2025-09-20 09:36:00,30.13599,1.359953,1.4726664800943492,7.0023100000000005,7.233797000000001,32.986099999999965,4586.717222228824
2025-09-20 09:39:00,31.19213,1.4467589999999992,1.5179515050682009,7.146985999999999,7.291667,32.407399999999996,4586.767222228824
2025-09-20 09:45:00,30.150460000000002,1.5625,1.5038887894547035,7.233796,7.118055999999999,31.25,4586.767222228824
2025-09-20 09:57:00,30.1794,1.4467590000000001,1.4611777646894573,7.08912,7.118051,32.117999999999995,4586.767222228824
2025-09-20 10:00:00,30.150460000000002,1.3310179999999994,1.457349336420819,6.944444999999999,7.2048570000000005,32.986099999999965,4586.817222228824
2025-09-20 10:03:00,30.150460000000002,1.2152779999999996,1.4212665965921536,6.8287,7.262732000000001,32.696799999999996,4586.867222228824
2025-09-20 10:06:00,37.138305,1.070602,1.413552026720277,6.365738,7.118056,34.72220000000004,4586.917222228824
2025-09-20 10:09:00,34.54861,1.0995370000000007,1.4796501995766702,6.423614,7.262727,34.14359999999999,4586.9672222288245
2025-09-20 10:12:00,31.19213,1.359954,1.4999843396745536,7.031246,7.320602,32.98610000000002,4587.017222228825
2025-09-20 10:15:00,30.150460000000002,1.4467589999999992,1.5038882763772603,7.204866,7.320607000000001,31.8288,4587.067222228825
2025-09-20 10:18:00,30.150460000000002,1.5046299999999997,1.4901141625184582,7.175926,7.146986,32.9862,4587.117222228825
2025-09-20 10:21:00,32.508675,1.4467589999999992,1.5038882763772603,7.204866,7.320607000000001,32.696799999999996,4587.167222228825
2025-09-20 10:24:00,30.150460000000002,1.359954,1.5269939661081628,7.118056,7.465281999999999,33.275499999999965,4587.217222228825
2025-09-20 10:27:00,30.150460000000002,1.4178240000000004,1.5029620877075247,7.08912,7.262736,32.696799999999996,4587.267222228826
2025-09-20 10:30:00,30.150460000000002,1.3888889999999998,1.4878683522733402,7.031246,7.233797000000001,32.986099999999965,4587.317222228826
2025-09-20 10:33:00,30.1794,1.359953,1.5135284179033361,7.0023100000000005,7.320607000000001,32.986099999999965,4587.367222228826
2025-09-20 10:36:00,32.479745,1.359954,1.4863627936925259,7.03125,7.291665999999999,32.407399999999996,4587.417222228826
2025-09-20 10:39:00,32.479745,1.3020839999999998,1.4822210749207283,6.88657,7.262736,34.43290000000002,4587.467222228826
2025-09-20 10:42:00,32.494209999999995,1.2152769999999995,1.485894796885569,6.770834,7.349537,33.27550000000002,4587.5172222288265
2025-09-20 10:45:00,32.479745,1.186343,1.4944866965631143,6.8287,7.494216999999999,33.27540000000005,4587.567222228827
2025-09-20 10:48:00,30.150460000000002,1.3020829999999997,1.4954993608280311,6.944444999999999,7.3495420000000005,33.56479999999999,4587.617222228827
2025-09-20 10:51:00,30.13599,1.3310190000000004,1.4709553802167796,6.973376000000001,7.262727,32.117999999999995,4587.667222228827
2025-09-20 10:54:00,30.13599,1.359954,1.4863627936925266,7.0023159999999995,7.262732000000001,32.69670000000002,4587.717222228827
2025-09-20 10:57:00,30.1794,1.3310180000000003,1.4573540514437495,7.0023100000000005,7.262732000000001,32.407399999999996,4587.767222228827
2025-09-20 11:00:00,32.494209999999995,1.4178240000000004,1.5029620877075247,7.0023100000000005,7.1759260000000005,32.69670000000002,4587.817222228828
2025-09-20 11:03:00,32.479745,1.4467590000000001,1.5179466602045102,6.97338,7.118051,32.117999999999995,4587.867222228828
2025-09-20 11:06:00,30.150460000000002,1.3310179999999994,1.4709595334075483,7.031244999999999,7.320607000000001,34.14349999999996,4587.917222228828
2025-09-20 11:09:00,30.150460000000002,1.3310179999999994,1.4709548457539354,6.944444999999999,7.233797000000001,32.696799999999996,4587.967222228828
2025-09-20 11:12:00,30.150460000000002,1.3020829999999997,1.441922197936223,6.886575,7.175922000000001,30.9606,4588.017222228828
2025-09-20 11:15:00,32.494209999999995,1.4178239999999995,1.474936275369368,6.944444999999999,7.060181000000001,32.407399999999996,4588.0672222288285
2025-09-20 11:18:00,32.364,1.3888889999999998,1.5016581054594171,6.944444999999999,7.1759260000000005,32.11800000000002,4588.117222228829
2025-09-20 11:21:00,32.494209999999995,1.359954,1.5135242876941042,6.915509999999999,7.233796,32.69670000000002,4588.167222228829
2025-09-20 11:24:00,30.150460000000002,1.3020829999999997,1.5087066959572555,6.85764,7.291667,32.117999999999995,4588.217222228829
2025-09-20 11:27:00,30.150460000000002,1.3020829999999997,1.4688637341963897,6.9155050000000005,7.262732000000001,32.407399999999996,4588.267222228829
2025-09-20 11:30:00,30.150460000000002,1.3888889999999998,1.4739918602965532,7.031246,7.2048570000000005,32.117999999999995,4588.317222228829
2025-09-20 11:33:00,30.1794,1.3888889999999998,1.4878683522733402,7.089116,7.291667,33.275499999999965,4588.36722222883
2025-09-20 11:36:00,30.150460000000002,1.3020829999999997,1.455431627339267,6.944444999999999,7.262732000000001,32.696799999999996,4588.41722222883
2025-09-20 11:39:00,31.438075,1.2442129999999993,1.476531667555068,6.79977,7.291667,32.696799999999996,4588.46722222883
2025-09-20 11:42:00,30.150460000000002,1.2442129999999993,1.4504203518566203,6.79977,7.233797000000001,31.82869999999997,4588.51722222883
2025-09-20 11:45:00,32.494209999999995,1.2442129999999993,1.4372556745473348,6.79977,7.2048570000000005,34.43290000000002,4588.56722222883
2025-09-20 11:48:00,32.494209999999995,1.273148,1.4663811880086524,6.85764,7.262732000000001,33.275499999999965,4588.6172222288305
2025-09-20 11:51:00,30.150460000000002,1.2152779999999996,1.4473248621176331,6.71296,7.204861999999999,32.98610000000002,4588.667222228831
2025-09-20 11:54:00,32.494209999999995,1.359954,1.4863627936925259,6.85764,7.118055999999999,32.696799999999996,4588.717222228831
2025-09-20 11:57:00,30.1794,1.273148,1.4663811880086524,6.85764,7.262732000000001,32.407399999999996,4588.767222228831
2025-09-20 12:00:00,31.19213,1.273148,1.4795699085288487,6.915509999999999,7.3495420000000005,32.407399999999996,4588.817222228831
2025-09-20 12:03:00,30.150460000000002,1.3310179999999994,1.484482195955465,6.9155050000000005,7.233797000000001,33.27550000000002,4588.867222228831
2025-09-20 12:06:00,32.479745,1.2152779999999996,1.4212665965921536,6.8287,7.262732000000001,32.98610000000002,4588.917222228832
2025-09-20 12:09:00,39.20718,0.8969909999999999,1.4189360413818553,5.931711999999999,7.146991,36.74770000000001,4588.967222228832
2025-09-20 12:12:00,37.12384,0.8391200000000003,1.4648547962411005,5.7291669999999995,7.233796999999999,36.74770000000001,4589.017222228832
2025-09-20 12:15:00,34.577545,1.0416670000000003,1.4676925284364661,6.278934,7.233796999999999,36.16890000000001,4589.067222228832
2025-09-20 12:18:00,33.506945,1.157407,1.465057882817499,6.568284000000001,7.233797000000001,33.27550000000002,4589.117222228832
2025-09-20 12:21:00,32.479745,1.1284720000000004,1.4604247343102854,6.510414,7.233792,33.85419999999999,4589.1672222288325
2025-09-20 12:24:00,34.56308,1.0995369999999998,1.4308830040093656,6.394672999999999,7.118055999999999,33.27539999999999,4589.217222228833
2025-09-20 12:27:00,39.20718,0.9548610000000002,1.4351018784573704,6.018522000000001,7.118051,36.16900000000004,4589.267222228833
2025-09-20 12:30:00,39.20718,0.868055,1.4427572792517884,5.873842,7.233797000000001,35.011600000000044,4589.317222228833
2025-09-20 12:33:00,34.56308,0.9548610000000002,1.412237800248807,6.250004000000001,7.291663000000001,33.27540000000005,4589.367222228833
2025-09-20 12:36:00,32.479745,1.3020829999999997,1.4688591059529685,6.770834999999999,7.118052,31.82869999999997,4589.417222228833
2025-09-20 12:39:00,30.150460000000002,1.359953,1.4588848365953544,6.97338,7.175927,31.82869999999997,4589.467222228834
2025-09-20 12:42:00,30.13599,1.4178240000000004,1.5029620877075247,7.0023100000000005,7.1759260000000005,32.986099999999965,4589.517222228834
2025-09-20 12:48:00,30.13599,1.359954,1.4999796462541788,6.7997700000000005,7.089116000000001,32.11809999999997,4589.517222228834
2025-09-20 12:51:00,30.150460000000002,1.273148,1.4663811880086521,6.7997700000000005,7.204861999999999,30.9606,4589.517222228834
2025-09-20 12:54:00,30.1794,1.3310179999999994,1.484482195955465,6.9155050000000005,7.233797000000001,30.671299999999974,4589.517222228834
2025-09-20 12:57:00,30.13599,1.3020829999999997,1.4688637341963897,6.9155050000000005,7.262732000000001,31.82869999999997,4589.517222228834
2025-09-20 13:00:00,30.13599,1.3020829999999997,1.4688591059529685,6.886575,7.233792,33.27550000000002,4589.517222228834
2025-09-20 13:06:00,30.13599,1.4178240000000004,1.4889917458985333,7.0023100000000005,7.146986,31.53929999999997,4589.517222228834
2025-09-20 13:09:00,30.13599,1.4178240000000004,1.4889917458985333,7.0023100000000005,7.146986,32.98600000000005,4589.567222228834
2025-09-20 13:12:00,30.1794,1.3020829999999997,1.4954993608280311,6.944444999999999,7.3495420000000005,32.407399999999996,4589.617222228834
2025-09-20 13:15:00,31.438075,1.273148,1.4663811880086524,6.85764,7.262732000000001,32.696799999999996,4589.667222228834
2025-09-20 13:18:00,32.479745,1.3020829999999997,1.4822159272399063,6.85764,7.233797000000001,32.407399999999996,4589.7172222288345
2025-09-20 13:21:00,32.479745,1.273148,1.453119878190307,6.7997700000000005,7.175922000000001,33.275499999999965,4589.767222228835
2025-09-20 13:24:00,32.479745,1.359954,1.4999796462541788,6.85764,7.146986,32.407399999999996,4589.817222228835
2025-09-20 13:27:00,32.479745,1.359954,1.4863627936925259,6.85764,7.118055999999999,32.11810000000003,4589.867222228835
2025-09-20 13:30:00,32.479745,1.3020829999999997,1.4822159272399063,6.85764,7.233797000000001,33.85420000000005,4589.917222228835
2025-09-20 13:33:00,32.494209999999995,1.3310179999999994,1.4709548457539348,6.9155050000000005,7.2048570000000005,33.275499999999965,4589.967222228835
2025-09-20 13:36:00,30.13599,1.3020830000000005,1.4554316273392665,6.8287,7.146986999999999,32.696699999999964,4590.017222228836
2025-09-20 13:39:00,30.1794,1.3888889999999998,1.4739918602965532,7.0023159999999995,7.175927,31.828700000000026,4590.067222228836
2025-09-20 13:42:00,30.1794,1.4467589999999992,1.4611827318469324,7.146985999999999,7.175927,32.40730000000002,4590.117222228836
2025-09-20 13:48:00,30.150460000000002,1.4467600000000003,1.4611832351643779,6.973376000000001,7.002316,31.5394,4590.117222228836
2025-09-20 13:54:00,30.150460000000002,1.359953,1.4726617320914077,6.97338,7.2048570000000005,32.407399999999996,4590.117222228836
2025-09-20 13:57:00,32.479745,1.4467600000000003,1.4897395721050548,6.944446,7.031245999999999,33.85419999999999,4590.117222228836
2025-09-20 14:03:00,30.150460000000002,1.4756939999999998,1.4901161755282015,7.175921,7.2048570000000005,32.986099999999965,4590.117222228836
2025-09-20 14:06:00,30.1794,1.5625,1.5479909448253746,7.118051,7.089121,32.11810000000003,4590.117222228836
2025-09-20 14:09:00,30.13599,1.4756939999999998,1.475693000022582,7.204861,7.2048570000000005,30.96070000000003,4590.117222228836
2025-09-20 14:15:00,30.150460000000002,1.4467589999999992,1.4755063577685559,7.146985999999999,7.2048570000000005,31.82869999999997,4590.117222228836
2025-09-20 14:18:00,30.150460000000002,1.4467589999999992,1.4755063577685559,7.146985999999999,7.2048570000000005,32.11809999999997,4590.117222228836
2025-09-20 14:21:00,30.1794,1.4467589999999992,1.5179515050682009,7.089116,7.233797000000001,32.40730000000002,4590.117222228836
2025-09-20 14:24:00,30.13599,1.4467589999999992,1.489743966534106,7.146985999999999,7.233797000000001,32.407399999999996,4590.117222228836
2025-09-20 14:27:00,30.150460000000002,1.4467600000000003,1.517952021339555,7.089116,7.233796,31.25,4590.117222228836
2025-09-20 14:30:00,30.16493,1.475695,1.4901166787803706,7.089116,7.118051,32.11809999999997,4590.117222228836
2025-09-20 14:33:00,30.13599,1.4467589999999992,1.4755063577685559,7.175926,7.233797000000001,31.828700000000026,4590.117222228836
2025-09-20 14:36:00,30.13599,1.4467590000000001,1.4897439665341068,7.175921,7.262732000000001,31.5394,4590.117222228836
2025-09-20 14:39:00,30.150460000000002,1.5046289999999996,1.4901136657396339,7.233796,7.2048570000000005,29.803200000000004,4590.117222228836
2025-09-20 14:51:00,30.1794,1.5625,1.5038887894547042,7.291665999999999,7.1759260000000005,31.25,4590.117222228836
2025-09-20 14:54:00,30.150460000000002,1.5046289999999996,1.5190495832575883,7.262736,7.291667,32.117999999999995,4590.167222228836
2025-09-20 14:57:00,32.494209999999995,1.4178240000000004,1.4607981643124397,7.08912,7.1759260000000005,31.82860000000005,4590.217222228836
2025-09-20 15:00:00,37.138305,1.1284719999999995,1.4356093853186966,6.481482999999999,7.146991000000001,34.14359999999999,4590.2672222288365
2025-09-20 15:03:00,37.138305,1.0127309999999996,1.4610662482219716,6.336803,7.3495420000000005,35.01159999999999,4590.317222228837
2025-09-20 15:06:00,33.506945,1.0995370000000007,1.4796543745343493,6.510414,7.349537,34.72219999999999,4590.367222228837
2025-09-20 15:09:00,32.479745,1.2152769999999995,1.4602465615351392,6.568283999999999,7.089117,32.696799999999996,4590.417222228837
2025-09-20 15:12:00,32.479745,1.2442129999999993,1.4504203518566192,6.7419,7.175927,33.56479999999999,4590.467222228837
2025-09-20 15:15:00,32.494209999999995,1.273148,1.4926833399168797,6.85764,7.320602,32.407399999999996,4590.517222228837
2025-09-20 15:18:00,32.479745,1.3888889999999998,1.5153728288675683,6.9155050000000005,7.1759260000000005,32.9862,4590.567222228838
2025-09-20 15:21:00,32.479745,1.3020829999999997,1.4688591059529685,6.7997700000000005,7.146987000000001,32.407399999999996,4590.617222228838
2025-09-20 15:24:00,34.51968,1.3020829999999997,1.4954993608280311,6.915509999999999,7.320607000000001,35.59020000000004,4590.667222228838
2025-09-20 15:27:00,34.54861,1.3020839999999998,1.4954999092048733,6.8287,7.233796,34.43290000000002,4590.717222228838
2025-09-20 15:30:00,34.577545,1.3020839999999998,1.4954999092048733,6.71296,7.118055999999999,34.14359999999999,4590.767222228838
2025-09-20 15:33:00,34.56308,1.2442129999999993,1.4635087338015011,6.7419,7.2048570000000005,33.85419999999999,4590.817222228839
2025-09-20 15:36:00,34.534145,1.273148,1.5187094190684194,6.712964,7.233796,34.14359999999999,4590.867222228839
2025-09-20 15:39:00,33.52141,1.186343,1.4692807116506352,6.684029999999999,7.291667,33.85410000000002,4590.917222228839
2025-09-20 15:42:00,32.494209999999995,1.3020829999999997,1.4688591059529685,6.85764,7.2048570000000005,33.27539999999999,4590.967222228839
2025-09-20 15:45:00,32.494209999999995,1.3020829999999997,1.4688591059529685,6.886575,7.233792,34.14359999999999,4591.017222228839
2025-09-20 15:48:00,32.494209999999995,1.3310179999999994,1.484482195955465,6.973375,7.291667,33.56480000000005,4591.0672222288395
2025-09-20 15:51:00,32.479745,1.3888889999999998,1.4878683522733402,6.973375,7.1759260000000005,33.27539999999999,4591.11722222884
2025-09-20 15:54:00,34.56308,1.359954,1.4999843396745536,6.886570000000001,7.1759260000000005,34.14350000000002,4591.16722222884
2025-09-20 15:57:00,32.494209999999995,1.3020829999999997,1.5087066959572555,6.915509999999999,7.349537,31.82869999999997,4591.21722222884
2025-09-20 16:00:00,32.494209999999995,1.359954,1.5135242876941042,6.915509999999999,7.233796,33.27550000000002,4591.26722222884
2025-09-20 16:03:00,32.494209999999995,1.1863419999999998,1.4565869629085944,6.6261540000000005,7.204861999999999,32.98610000000002,4591.31722222884
2025-09-20 16:06:00,34.534145,1.2152769999999995,1.4602465615351392,6.684024,7.2048570000000005,33.85419999999999,4591.367222228841
2025-09-20 16:09:00,34.534145,1.2152769999999995,1.485894796885569,6.712964,7.291667,33.27539999999999,4591.417222228841
2025-09-20 16:12:00,34.56308,1.157407,1.465057882817499,6.655089,7.320602,33.56479999999999,4591.467222228841
2025-09-20 16:15:00,32.479745,1.1863419999999998,1.4565825642060375,6.6261589999999995,7.2048570000000005,32.986099999999965,4591.517222228841
2025-09-20 16:18:00,33.506945,1.1863419999999998,1.4565825642060375,6.6261589999999995,7.2048570000000005,33.275499999999965,4591.567222228841
2025-09-20 16:21:00,34.54861,1.273148,1.5057322921269352,6.770834,7.262736,35.01159999999999,4591.6172222288415
2025-09-20 16:24:00,33.50694,1.273148,1.5057322921269352,6.684024,7.1759260000000005,33.56480000000005,4591.667222228842
2025-09-20 16:27:00,32.479745,1.1863419999999998,1.4565825642060375,6.655093999999999,7.233792,33.564899999999966,4591.717222228842
2025-09-20 16:30:00,33.506945,1.1863419999999998,1.4565825642060375,6.655093999999999,7.233792,33.275499999999965,4591.767222228842
2025-09-20 16:33:00,34.534145,1.2152769999999995,1.4473198217247651,6.712964,7.2048570000000005,33.275499999999965,4591.817222228842
2025-09-20 16:36:00,33.52141,1.1863419999999998,1.4565869629085944,6.597219000000001,7.175927,34.72229999999996,4591.867222228842
2025-09-20 16:39:00,34.56308,1.1863419999999998,1.469280134964785,6.6261589999999995,7.233797000000001,34.43289999999996,4591.917222228843
2025-09-20 16:42:00,32.479745,1.1863419999999998,1.4944817796943355,6.655093999999999,7.320602,33.27550000000002,4591.967222228843
2025-09-20 16:45:00,34.56308,1.273148,1.4795653635905002,6.712964,7.146986,32.696799999999996,4592.017222228843
