Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-09-20 16:48:00,34.54861,1.2152769999999995,1.4602465615351392,6.684024,7.2048570000000005,33.275499999999965,4592.067222228843
2025-09-20 16:51:00,32.494209999999995,1.2152769999999995,1.485894796885569,6.712964,7.291667,33.85410000000002,4592.117222228843
2025-09-20 16:54:00,32.494209999999995,1.2152769999999995,1.4986239245845105,6.684024,7.291667,33.275499999999965,4592.1672222288435
2025-09-20 16:57:00,34.534145,1.273148,1.4795699085288487,6.828703999999999,7.262736,32.98610000000002,4592.217222228844
2025-09-20 17:00:00,34.534145,1.2152769999999995,1.511290268176479,6.684024,7.320607000000001,33.56479999999999,4592.267222228844
2025-09-20 17:03:00,34.534145,1.2152769999999995,1.4343283919787184,6.770834,7.233797000000001,33.56480000000005,4592.317222228844
2025-09-20 17:06:00,34.54861,1.1863419999999998,1.4438243168994433,6.655089,7.2048570000000005,33.275499999999965,4592.367222228844
2025-09-20 17:09:00,35.836225,1.1863419999999998,1.4944861132869818,6.655089,7.320607000000001,34.72229999999996,4592.417222228844
2025-09-20 17:12:00,34.51968,1.157407,1.4775342450241278,6.684024,7.378477,34.72219999999999,4592.467222228845
2025-09-20 17:15:00,34.54861,1.2152769999999995,1.4731058119553366,6.684024,7.233797000000001,33.27550000000002,4592.517222228845
2025-09-20 17:18:00,37.138305,1.1863419999999998,1.4819141557996744,6.684029000000001,7.320607000000001,35.59030000000001,4592.567222228845
2025-09-20 17:21:00,37.12384,1.2442130000000002,1.5406457615639142,6.684029000000001,7.320606,35.011600000000044,4592.617222228845
2025-09-20 17:24:00,34.534145,1.157407,1.465057882817499,6.568284000000001,7.233797000000001,35.30090000000001,4592.667222228845
2025-09-20 17:27:00,39.20718,1.2442130000000002,1.4894863408525834,6.568284000000001,7.089121,35.011600000000044,4592.7172222288455
2025-09-20 17:30:00,37.12384,1.0995369999999998,1.4553829960626015,6.452544,7.233797000000001,34.72220000000004,4592.767222228846
2025-09-20 17:33:00,37.138305,1.1574080000000002,1.5146012741131099,6.452544,7.233796,35.01159999999999,4592.817222228846
2025-09-20 17:36:00,37.138305,1.070602,1.449917199464318,6.423614000000001,7.262732000000001,36.16899999999998,4592.867222228846
2025-09-20 17:39:00,37.138305,1.1574080000000002,1.4899469941000651,6.452544,7.1759260000000005,35.87959999999998,4592.917222228846
2025-09-20 17:42:00,37.138305,1.157407,1.5390309475285169,6.510414,7.349537,36.74759999999998,4592.967222228846
2025-09-20 17:45:00,37.138305,1.2442130000000002,1.5279526026197645,6.655089,7.262736,34.72229999999996,4593.017222228847
2025-09-20 17:48:00,38.136575,1.157407,1.4525201853983727,6.597224,7.233797000000001,34.72229999999996,4593.067222228847
2025-09-20 17:51:00,37.12384,1.157407,1.489946402323713,6.568284000000001,7.291667,34.72220000000004,4593.117222228847
2025-09-20 17:54:00,34.56308,1.1863419999999998,1.5069931229851024,6.6261589999999995,7.320607000000001,34.72229999999996,4593.167222228847
2025-09-20 17:57:00,34.54861,1.1863419999999998,1.4819141557996744,6.6261540000000005,7.262732000000001,34.43289999999996,4593.217222228847
2025-09-20 18:00:00,34.534145,1.2152769999999995,1.485894796885569,6.6261540000000005,7.2048570000000005,33.27539999999999,4593.2672222288475
2025-09-20 18:03:00,34.54861,1.2152769999999995,1.4731058119553366,6.770834,7.320607000000001,34.432799999999986,4593.317222228848
2025-09-20 18:06:00,34.51968,1.157407,1.4775299443400407,6.6261589999999995,7.320602,33.56479999999999,4593.367222228848
2025-09-20 18:09:00,34.534145,1.157407,1.4399240498967172,6.568284000000001,7.175927,34.43290000000002,4593.417222228848
2025-09-20 18:12:00,37.138305,1.1574080000000002,1.4650584679691663,6.510414000000001,7.1759260000000005,33.85410000000002,4593.467222228848
2025-09-20 18:15:00,34.534145,1.1284720000000004,1.4972091738017714,6.568284000000001,7.3784719999999995,35.59029999999996,4593.517222228848
2025-09-20 18:18:00,34.534145,1.157407,1.489946402323713,6.597219000000001,7.320602,33.85419999999999,4593.567222228849
2025-09-20 18:21:00,34.54861,1.1863419999999998,1.4565825642060375,6.6261589999999995,7.2048570000000005,33.85419999999999,4593.617222228849
2025-09-20 18:24:00,34.54861,1.157407,1.489946402323714,6.6261589999999995,7.3495420000000005,33.27550000000002,4593.667222228849
2025-09-20 18:27:00,34.534145,1.157407,1.465057882817499,6.655089,7.320602,33.56479999999999,4593.717222228849
2025-09-20 18:30:00,35.836225,1.273148,1.4926833399168797,6.770834,7.233796,33.56490000000002,4593.767222228849
2025-09-20 18:33:00,35.836225,1.3020839999999998,1.5087072475607823,6.7419,7.1759260000000005,33.85419999999999,4593.8172222288495
2025-09-20 18:36:00,34.534145,1.1863419999999998,1.4944817796943355,6.655093999999999,7.320602,33.85410000000002,4593.86722222885
2025-09-20 18:39:00,32.479745,1.157407,1.4775299443400407,6.481479,7.175922000000001,34.14350000000002,4593.91722222885
2025-09-20 18:42:00,33.506945,1.1863419999999998,1.4692801349647844,6.597219000000001,7.2048570000000005,34.14350000000002,4593.96722222885
2025-09-20 18:45:00,34.577545,1.157407,1.4775342450241278,6.6261540000000005,7.320607000000001,33.27550000000002,4594.01722222885
2025-09-20 18:48:00,33.506945,1.1863419999999998,1.506993122985102,6.741899,7.436347,33.27550000000002,4594.06722222885
2025-09-20 18:51:00,34.534145,1.2152769999999995,1.4731058119553366,6.828703999999999,7.378477,33.56479999999999,4594.117222228851
2025-09-20 18:54:00,34.56308,1.2152769999999995,1.5112859020918405,6.712964,7.349537,33.564899999999966,4594.167222228851
2025-09-20 18:57:00,32.479745,1.1863419999999998,1.4944817796943355,6.655093999999999,7.320602,32.40749999999997,4594.217222228851
2025-09-20 19:00:00,32.494209999999995,1.1863419999999998,1.4565825642060375,6.6261589999999995,7.2048570000000005,32.696799999999996,4594.267222228851
2025-09-20 19:03:00,32.479745,1.1863419999999998,1.4565869629085952,6.655089,7.233797000000001,32.696799999999996,4594.317222228851
2025-09-20 19:06:00,32.479745,1.2152769999999995,1.511290268176479,6.684024,7.320607000000001,31.82869999999997,4594.3672222288515
2025-09-20 19:09:00,32.494209999999995,1.273148,1.4795699085288478,6.857634,7.291665999999999,32.986099999999965,4594.417222228852
2025-09-20 19:12:00,32.479745,1.157407,1.4272592401385118,6.741899,7.320602,32.98610000000002,4594.467222228852
2025-09-20 19:15:00,34.534145,1.2442130000000002,1.4894863408525838,6.655089,7.1759260000000005,33.85410000000002,4594.517222228852
2025-09-20 19:18:00,32.479745,1.1863419999999998,1.4438243168994433,6.712964,7.262732000000001,33.27540000000005,4594.567222228852
2025-09-20 19:21:00,30.1794,1.2442129999999993,1.476531667555068,6.7419,7.233797000000001,32.696799999999996,4594.617222228852
2025-09-20 19:24:00,32.494209999999995,1.359954,1.4999796462541788,6.85764,7.146986,32.69670000000002,4594.667222228853
2025-09-20 19:27:00,32.479745,1.359954,1.4999843396745536,6.886570000000001,7.1759260000000005,33.56479999999999,4594.717222228853
2025-09-20 19:30:00,30.16493,1.3310179999999994,1.4844775349432031,6.828705,7.146987000000001,32.696799999999996,4594.767222228853
2025-09-20 19:33:00,32.479745,1.3888889999999998,1.4739918602965532,6.828705,7.002316,33.275499999999965,4594.817222228853
2025-09-20 19:36:00,31.206595,1.3310179999999994,1.4709548457539348,6.799765,7.089117,32.407399999999996,4594.867222228853
2025-09-20 19:39:00,32.465275000000005,1.359954,1.4999796462541788,6.85764,7.146986,33.275499999999965,4594.9172222288535
2025-09-20 19:48:00,30.150460000000002,1.3020839999999998,1.4822164723622244,6.71296,7.089116000000001,33.56479999999999,4594.967222228854
2025-09-20 19:51:00,32.479745,1.2442129999999993,1.4372602361146467,6.8287,7.233797000000001,31.82869999999997,4595.017222228854
2025-09-20 19:54:00,30.1794,1.2152779999999996,1.4343289504111683,6.7419,7.204861999999999,31.82869999999997,4595.067222228854
2025-09-20 19:57:00,32.479745,1.2442129999999993,1.4504203518566192,6.7419,7.175927,32.696799999999996,4595.117222228854
2025-09-20 20:00:00,32.479745,1.273148,1.4926833399168797,6.712964,7.1759260000000005,32.40749999999997,4595.167222228854
2025-09-20 20:03:00,31.192124999999997,1.1863419999999998,1.4565869629085952,6.684024,7.262732000000001,32.69670000000002,4595.217222228855
2025-09-20 20:06:00,32.479745,1.273148,1.4926833399168797,6.712964,7.1759260000000005,33.275499999999965,4595.267222228855
2025-09-20 20:09:00,32.494209999999995,1.3020829999999997,1.4954993608280311,6.886570000000001,7.291667,32.9862,4595.317222228855
2025-09-20 20:12:00,30.13599,1.3888889999999998,1.5290098223090776,6.973375,7.262736,31.53929999999997,4595.367222228855
2025-09-20 20:18:00,30.150460000000002,1.4178240000000004,1.5029620877075247,7.0023100000000005,7.1759260000000005,32.117999999999995,4595.367222228855
2025-09-20 20:21:00,30.90278,1.359953,1.486366983509696,7.06018,7.320607000000001,32.407399999999996,4595.417222228855
2025-09-20 20:24:00,32.494209999999995,1.3888889999999998,1.5153728288675683,7.031244999999999,7.291665999999999,32.696799999999996,4595.4672222288555
2025-09-20 20:27:00,32.465275000000005,1.3310179999999994,1.4979287865067992,6.944444999999999,7.291667,32.407399999999996,4595.517222228856
2025-09-20 20:30:00,30.13599,1.3020829999999997,1.4688637341963897,6.886570000000001,7.233797000000001,33.56479999999999,4595.567222228856
2025-09-20 20:33:00,32.479745,1.359954,1.5135242876941042,6.915509999999999,7.233796,31.828700000000026,4595.617222228856
2025-09-20 20:36:00,31.177660000000003,1.359954,1.4999843396745536,6.94444,7.233796,32.986099999999965,4595.667222228856
2025-09-20 20:39:00,30.150460000000002,1.273148,1.4531244732900153,6.886570000000001,7.262732000000001,31.828700000000026,4595.717222228856
2025-09-20 20:42:00,32.479745,1.359954,1.51352895487657,6.94444,7.262736,31.82869999999997,4595.767222228857
2025-09-20 20:45:00,32.479745,1.3310179999999994,1.4979334215558628,7.031244999999999,7.378477,32.98610000000002,4595.817222228857
2025-09-20 20:48:00,32.494209999999995,1.3310179999999994,1.4979334215558628,7.031244999999999,7.378477,33.56480000000005,4595.867222228857
2025-09-20 20:51:00,32.479745,1.3020829999999997,1.4954993608280311,6.9155050000000005,7.320602,32.11809999999997,4595.917222228857
2025-09-20 20:54:00,32.494209999999995,1.3888889999999998,1.5290098223090776,6.973375,7.262736,31.828700000000026,4595.967222228857
2025-09-20 20:57:00,32.479745,1.3310179999999994,1.4979334215558628,6.973375,7.320607000000001,32.69670000000002,4596.0172222288575
2025-09-20 21:00:00,30.13599,1.3020829999999997,1.508711249074828,6.94444,7.378477,32.40730000000002,4596.067222228858
2025-09-20 21:03:00,32.479745,1.359954,1.5135242876941042,6.915509999999999,7.233796,32.696799999999996,4596.117222228858
2025-09-20 21:06:00,32.479745,1.273148,1.4663811880086524,6.85764,7.262732000000001,32.696799999999996,4596.167222228858
2025-09-20 21:09:00,32.479745,1.3020829999999997,1.5218488279669884,6.886570000000001,7.349537,31.82869999999997,4596.217222228858
2025-09-20 21:12:00,32.479745,1.3020829999999997,1.4822159272399063,6.85764,7.233797000000001,32.407399999999996,4596.267222228858
2025-09-20 21:15:00,32.479745,1.3020829999999997,1.4954993608280311,6.886570000000001,7.291667,32.696799999999996,4596.317222228859
2025-09-20 21:18:00,32.508675,1.3020829999999997,1.4688637341963897,6.94444,7.291667,32.11809999999997,4596.367222228859
2025-09-20 21:21:00,30.150460000000002,1.3020829999999997,1.4954993608280311,6.973375,7.3784719999999995,32.11810000000003,4596.417222228859
2025-09-20 21:24:00,32.479745,1.3310179999999994,1.4844775349432031,6.886575,7.2048570000000005,33.27539999999999,4596.467222228859
2025-09-20 21:27:00,32.479745,1.359954,1.4999843396745536,6.886570000000001,7.1759260000000005,32.40750000000003,4596.517222228859
2025-09-20 21:30:00,32.479745,1.3020829999999997,1.5087066959572555,6.915509999999999,7.349537,31.25,4596.5672222288595
2025-09-20 21:33:00,30.1794,1.3020829999999997,1.508711249074828,6.886570000000001,7.320607000000001,32.117999999999995,4596.61722222886
2025-09-20 21:36:00,32.479745,1.2442129999999993,1.4372556745473348,6.79977,7.2048570000000005,31.828700000000026,4596.66722222886
2025-09-20 21:39:00,32.479745,1.2442129999999993,1.4765361556374492,6.8287,7.320607000000001,31.25,4596.71722222886
2025-09-20 21:42:00,32.494209999999995,1.3020829999999997,1.508711249074828,7.00231,7.436347,32.117999999999995,4596.76722222886
2025-09-20 21:45:00,32.479745,1.273148,1.5057322921269352,6.85764,7.3495420000000005,32.11809999999997,4596.81722222886
2025-09-20 21:48:00,32.479745,1.359954,1.4999796462541788,6.85764,7.146986,32.696799999999996,4596.867222228861
2025-09-20 21:51:00,32.494209999999995,1.359954,1.4999796462541788,6.85764,7.146986,32.117999999999995,4596.917222228861
2025-09-20 21:54:00,30.150460000000002,1.3020829999999997,1.4822159272399063,6.85764,7.233797000000001,32.696799999999996,4596.967222228861
2025-09-20 21:57:00,31.206595,1.3020829999999997,1.4822159272399063,6.915509999999999,7.291667,31.539300000000026,4597.017222228861
2025-09-20 22:00:00,30.150460000000002,1.273148,1.4795699085288478,6.886570000000001,7.320602,32.696699999999964,4597.067222228861
2025-09-20 22:03:00,32.479745,1.2442129999999993,1.4894863408525827,6.8287,7.349537,32.986099999999965,4597.1172222288615
2025-09-20 22:06:00,33.506945,1.2442129999999993,1.4765361556374492,6.88657,7.378477,33.275499999999965,4597.167222228862
2025-09-20 22:09:00,32.479745,1.3020829999999997,1.5218488279669884,6.886570000000001,7.349537,32.11809999999997,4597.217222228862
2025-09-20 22:12:00,32.479745,1.2442129999999993,1.4765361556374492,6.8287,7.320607000000001,32.40750000000003,4597.267222228862
2025-09-20 22:15:00,32.479745,1.2442129999999993,1.4894863408525836,6.857639999999999,7.378477,32.69670000000002,4597.317222228862
2025-09-20 22:18:00,32.479745,1.2442129999999993,1.4765361556374492,6.88657,7.378477,32.9862,4597.367222228862
2025-09-20 22:21:00,32.479745,1.2152779999999996,1.4731063804214741,6.857639999999999,7.407412,33.27540000000005,4597.417222228863
2025-09-20 22:24:00,34.54861,1.3020839999999998,1.5349234300060746,6.88657,7.378475999999999,32.986099999999965,4597.467222228863
2025-09-20 22:27:00,32.479745,1.2442129999999993,1.515193032680841,6.88657,7.465277,33.85419999999999,4597.517222228863
2025-09-20 22:30:00,34.534145,1.359954,1.5537113010739811,6.915509999999999,7.320606,34.14359999999999,4597.567222228863
2025-09-20 22:33:00,32.494209999999995,1.3020829999999997,1.5218488279669893,6.915509999999999,7.378477,33.27539999999999,4597.617222228863
2025-09-20 22:36:00,33.506945,1.3888889999999998,1.5290098223090776,7.031244999999999,7.320606,33.85419999999999,4597.6672222288635
2025-09-20 22:39:00,34.54861,1.3310179999999994,1.5113058592167952,7.060185,7.436347,34.14350000000002,4597.717222228864
2025-09-20 22:42:00,34.534145,1.4178240000000004,1.5715999676852188,7.118060000000001,7.436346,33.275499999999965,4597.767222228864
2025-09-20 22:45:00,32.479745,1.3310179999999994,1.5246106166493372,7.031244999999999,7.436347,33.275499999999965,4597.817222228864
2025-09-20 22:48:00,32.479745,1.3310179999999994,1.5113058592167952,7.060185,7.436347,33.85419999999999,4597.867222228864
2025-09-20 22:51:00,34.534145,1.3310179999999994,1.5378357223712011,7.089125,7.523147,33.85419999999999,4597.917222228864
2025-09-20 22:54:00,34.534145,1.3020829999999997,1.5608642060291749,7.03125,7.581017000000001,34.14350000000002,4597.967222228865
2025-09-20 22:57:00,34.534145,1.3020829999999997,1.508711249074828,6.94444,7.378477,33.564700000000016,4598.017222228865
2025-09-20 23:00:00,34.534145,1.3020829999999997,1.5218488279669884,6.886570000000001,7.349537,34.43289999999996,4598.067222228865
2025-09-20 23:03:00,34.56308,1.3020829999999997,1.508711249074828,7.00231,7.436347,34.43289999999996,4598.117222228865
2025-09-20 23:06:00,34.54861,1.3020829999999997,1.5218488279669893,7.00231,7.465277,34.14350000000002,4598.167222228865
2025-09-20 23:09:00,34.534145,1.3020829999999997,1.5349228720243426,6.94444,7.436347,33.564700000000016,4598.2172222288655
2025-09-20 23:12:00,34.56308,1.3310179999999994,1.5246060315721284,7.089125,7.494217000000001,34.432799999999986,4598.267222228866
2025-09-20 23:15:00,34.534145,1.3020829999999997,1.560868667245929,6.973375,7.5231520000000005,34.43289999999996,4598.317222228866
2025-09-20 23:18:00,37.12384,1.3888889999999998,1.5425617297691654,7.089125,7.407406,34.72229999999996,4598.367222228866
2025-09-20 23:21:00,37.138305,1.3310179999999994,1.5378402833854297,7.031244999999999,7.465277,36.45830000000001,4598.417222228866
2025-09-20 23:24:00,35.836225,1.3020829999999997,1.5349183659571428,7.03125,7.523147,35.87969999999996,4598.467222228866
2025-09-20 23:27:00,35.836225,1.3020829999999997,1.5218488279669893,7.00231,7.465277,34.72220000000004,4598.517222228867
2025-09-20 23:30:00,35.836225,1.3020829999999997,1.5349228720243426,6.94444,7.436347,34.14349999999996,4598.567222228867
2025-09-20 23:33:00,35.836225,1.3020829999999997,1.5087066959572555,6.915509999999999,7.349537,33.85419999999999,4598.617222228867
2025-09-20 23:36:00,37.138305,1.3020829999999997,1.5218488279669893,7.00231,7.465277,36.16899999999998,4598.667222228867
2025-09-20 23:39:00,37.138305,1.359954,1.5537113010739811,7.00231,7.407406,33.85419999999999,4598.717222228867
2025-09-20 23:42:00,37.138305,1.359954,1.5403905661153896,6.94444,7.320606,33.85410000000002,4598.7672222288675
2025-09-20 23:45:00,37.12384,1.3020829999999997,1.5218488279669893,6.915509999999999,7.378477,34.14349999999996,4598.817222228868
2025-09-20 23:48:00,35.836225,1.3020829999999997,1.5737435197162903,6.94444,7.523147,34.14359999999999,4598.867222228868
2025-09-20 23:51:00,35.836225,1.2442129999999993,1.515193032680841,6.857639999999999,7.436347,34.14359999999999,4598.917222228868
2025-09-20 23:54:00,37.138305,1.2442129999999993,1.4894863408525836,6.857639999999999,7.378477,35.59029999999996,4598.967222228868
2025-09-20 23:57:00,37.138305,1.2442129999999993,1.515193032680841,6.88657,7.465277,35.30090000000001,4599.017222228868
2025-09-21 00:00:00,34.54861,1.2152779999999996,1.5238915101977593,6.8287,7.494212,34.72219999999999,4599.067222228869
2025-09-21 00:03:00,34.56308,1.2152779999999996,1.5112908464414156,6.8287,7.465281999999999,34.14350000000002,4599.117222228869
2025-09-21 00:06:00,37.138305,1.3020839999999998,1.508711800679465,6.88657,7.320606,35.01150000000001,4599.167222228869
2025-09-21 00:09:00,34.534145,1.2152779999999996,1.5112864803556625,6.857639999999999,7.494212,33.85410000000002,4599.217222228869
2025-09-21 00:12:00,35.836225,1.3020829999999997,1.5218488279669893,6.915509999999999,7.378477,36.45839999999998,4599.267222228869
2025-09-21 00:15:00,34.577545,1.2442129999999993,1.4894863408525827,6.8287,7.349537,35.01159999999999,4599.3172222288695
2025-09-21 00:18:00,37.109375,1.157407,1.5023000311892667,6.597224,7.349537,34.14350000000002,4599.36722222887
2025-09-21 00:21:00,37.138305,1.0127319999999997,1.4259376469103335,6.192132999999999,7.118051,34.72219999999999,4599.41722222887
2025-09-21 00:24:00,41.001155,0.7523149999999994,1.3902141068443143,5.526616,7.089121,35.59029999999996,4599.46722222887
2025-09-21 00:27:00,44.09722,0.6655090000000001,1.420973182845065,5.1794,7.118051,39.3519,4599.51722222887
2025-09-21 00:30:00,47.714119999999994,0.6076389999999998,1.4371265856332496,5.005789999999999,7.204861,41.66669999999999,4599.56722222887
2025-09-21 00:33:00,48.495369999999994,0.6076389999999998,1.4829650378092454,5.150466000000001,7.494217000000001,42.245299999999986,4599.617222228871
2025-09-21 00:36:00,45.12442,0.6365739999999995,1.481316184180447,5.295136,7.5231520000000005,40.50920000000002,4599.667222228871
2025-09-21 00:39:00,44.09722,0.78125,1.5040098530590325,5.671297000000001,7.465277,39.35179999999997,4599.717222228871
2025-09-21 00:42:00,41.001155,0.8101849999999997,1.5058402991226487,5.8738470000000005,7.581022000000001,37.32639999999998,4599.767222228871
2025-09-21 00:45:00,39.98843,0.9259259999999996,1.5048543332643867,6.1631979999999995,7.5231520000000005,35.59020000000004,4599.817222228871
2025-09-21 00:48:00,39.178245000000004,1.0127309999999996,1.5300031540281311,6.307872999999999,7.494212,37.61579999999998,4599.8672222288715
2025-09-21 00:51:00,38.16551,1.0416660000000002,1.5144169861655818,6.481478000000001,7.5520819999999995,35.879699999999985,4599.917222228872
2025-09-21 00:54:00,37.138305,1.0995369999999998,1.503707120456859,6.568284,7.465277,34.43289999999999,4599.967222228872
2025-09-21 00:57:00,34.577545,1.070602,1.4738881490091833,6.568284,7.465281999999999,34.14350000000002,4600.017222228872
2025-09-21 01:00:00,34.54861,1.1284720000000004,1.5214519599272438,6.655094000000001,7.5231520000000005,33.85419999999999,4600.067222228872
2025-09-21 01:03:00,34.56308,1.1284720000000004,1.5214519599272438,6.6261540000000005,7.494212,33.56480000000005,4600.117222228872
2025-09-21 01:06:00,34.54861,1.1863419999999998,1.4692801349647844,6.741899,7.349537,33.56479999999996,4600.167222228873
2025-09-21 01:09:00,35.836225,1.2442130000000002,1.5279482044426758,6.7997689999999995,7.407406,34.14359999999999,4600.217222228873
2025-09-21 01:12:00,34.534145,1.273148,1.518713893317773,6.915503999999999,7.436346,33.85419999999996,4600.267222228873
2025-09-21 01:15:00,32.479745,1.1863419999999998,1.494486113286981,6.799764000000001,7.465281999999999,33.27540000000002,4600.317222228873
2025-09-21 01:18:00,32.479745,1.2442129999999993,1.5279526026197636,6.88657,7.494217000000001,32.696800000000025,4600.367222228873
2025-09-21 01:21:00,34.534145,1.2152779999999996,1.498624499607798,6.944439999999999,7.5520819999999995,33.85409999999999,4600.4172222288735
2025-09-21 01:24:00,32.479745,1.273148,1.531625297117971,7.00231,7.5520819999999995,32.69669999999999,4600.467222228874
2025-09-21 01:27:00,30.13599,1.2442130000000002,1.4894863408525834,6.886570000000001,7.407406999999999,32.98610000000002,4600.517222228874
2025-09-21 01:30:00,32.494209999999995,1.3888889999999998,1.5153728288675683,6.973375,7.233796,32.407399999999996,4600.567222228874
2025-09-21 01:33:00,31.19213,1.3310179999999994,1.484482195955465,6.973375,7.291667,31.828700000000026,4600.617222228874
2025-09-21 01:36:00,30.150460000000002,1.359953,1.4726617320914077,6.97338,7.2048570000000005,32.1181,4600.667222228874
2025-09-21 01:39:00,30.150460000000002,1.359953,1.4450197993344533,6.91551,7.089117,31.53929999999997,4600.717222228875
2025-09-21 01:42:00,30.13599,1.359953,1.4726617320914077,6.97338,7.2048570000000005,30.96070000000003,4600.767222228875
2025-09-21 01:45:00,30.150460000000002,1.3310180000000003,1.5113058592167958,6.944440000000001,7.320602,32.407399999999996,4600.817222228875
2025-09-21 01:54:00,30.150460000000002,1.359953,1.5135237507219743,7.118060000000001,7.436347,31.82869999999997,4600.817222228875
2025-09-21 01:57:00,32.479745,1.3888889999999998,1.529005123341489,7.089125,7.378475999999999,31.828700000000026,4600.867222228875
2025-09-21 02:00:00,30.150460000000002,1.3310179999999994,1.4979334215558628,6.973375,7.320607000000001,31.5394,4600.917222228875
2025-09-21 02:03:00,32.494209999999995,1.3020829999999997,1.455431627339266,7.03125,7.349537,32.407399999999996,4600.9672222288755
2025-09-21 02:06:00,30.1794,1.273148,1.5057322921269352,6.915509999999999,7.407412,31.828700000000026,4601.017222228876
2025-09-21 02:09:00,30.1794,1.273148,1.5057322921269352,6.915509999999999,7.407412,32.696799999999996,4601.067222228876
2025-09-21 02:12:00,30.150460000000002,1.3020829999999997,1.4954993608280311,6.94444,7.349537,32.986099999999965,4601.117222228876
2025-09-21 02:15:00,32.508675,1.3020829999999997,1.4954993608280311,6.94444,7.349537,33.85410000000002,4601.167222228876
2025-09-21 02:18:00,30.13599,1.2442130000000002,1.47653615563745,6.886570000000001,7.378477,32.11810000000003,4601.217222228876
2025-09-21 02:21:00,30.150460000000002,1.273148,1.4663811880086524,6.85764,7.262732000000001,32.696799999999996,4601.267222228877
2025-09-21 02:24:00,30.13599,1.3020829999999997,1.455431627339266,6.886570000000001,7.2048570000000005,31.82869999999997,4601.317222228877
2025-09-21 02:27:00,30.150460000000002,1.3310179999999994,1.4979334215558628,6.973375,7.320607000000001,32.696799999999996,4601.367222228877
2025-09-21 02:30:00,32.479745,1.3888889999999998,1.5153728288675683,7.031244999999999,7.291665999999999,32.117999999999995,4601.417222228877
2025-09-21 02:33:00,32.494209999999995,1.3888889999999998,1.5153728288675683,7.031244999999999,7.291665999999999,32.407399999999996,4601.467222228877
2025-09-21 02:36:00,31.19213,1.3310179999999994,1.5113058592167952,6.973375,7.349537,31.828700000000026,4601.5172222288775
2025-09-21 02:39:00,32.479745,1.3888889999999998,1.501662858140925,7.031244999999999,7.262736,31.828700000000026,4601.567222228878
2025-09-21 02:42:00,32.479745,1.3888889999999998,1.5290098223090776,7.031244999999999,7.320606,32.986099999999965,4601.617222228878
2025-09-21 02:45:00,30.150460000000002,1.3020829999999997,1.4822205297972812,7.031244999999999,7.407412,32.696799999999996,4601.667222228878
2025-09-21 02:48:00,31.206595,1.3310179999999994,1.484482195955465,6.973375,7.291667,33.275499999999965,4601.717222228878
2025-09-21 02:51:00,30.150460000000002,1.3310179999999994,1.4979334215558628,6.973375,7.320607000000001,33.56479999999999,4601.767222228878
2025-09-21 02:54:00,31.438075,1.3310179999999994,1.484482195955465,7.031244999999999,7.349537,33.27550000000002,4601.817222228879
2025-09-21 02:57:00,34.56308,1.3888889999999998,1.5153728288675683,7.031244999999999,7.291665999999999,33.85419999999999,4601.867222228879
2025-09-21 03:00:00,32.479745,1.359953,1.5135284179033361,7.0023100000000005,7.320607000000001,33.85410000000002,4601.917222228879
2025-09-21 03:03:00,33.506945,1.359953,1.4999838059111548,7.08912,7.378477,33.85419999999999,4601.967222228879
2025-09-21 03:06:00,32.479745,1.359953,1.5269934259531708,7.08912,7.436347,32.98610000000002,4602.017222228879
2025-09-21 03:09:00,32.479745,1.4178240000000004,1.544375406078052,6.97338,7.233796,32.98610000000002,4602.0672222288795
2025-09-21 03:12:00,32.508675,1.3888889999999998,1.5016581054594171,6.944444999999999,7.1759260000000005,32.407399999999996,4602.11722222888
2025-09-21 03:15:00,32.479745,1.3310179999999994,1.5113058592167952,6.973375,7.349537,33.275499999999965,4602.16722222888
2025-09-21 03:18:00,32.479745,1.3310179999999994,1.5246106166493372,7.031244999999999,7.436347,33.56479999999999,4602.21722222888
2025-09-21 03:21:00,33.535875,1.3888889999999998,1.5153728288675683,7.060185,7.320606,33.27539999999999,4602.26722222888
2025-09-21 03:24:00,32.479745,1.3310179999999994,1.5378402833854297,6.944444999999999,7.378477,33.56479999999999,4602.31722222888
2025-09-21 03:27:00,33.506945,1.3310179999999994,1.5378402833854297,7.031244999999999,7.465277,33.27550000000002,4602.367222228881
2025-09-21 03:30:00,32.479745,1.3310179999999994,1.5246060315721284,6.944444999999999,7.349537,32.407399999999996,4602.417222228881
2025-09-21 03:33:00,32.494209999999995,1.3020829999999997,1.5087066959572555,6.915509999999999,7.349537,32.40730000000002,4602.467222228881
2025-09-21 03:36:00,33.506945,1.3888889999999998,1.5425664029081092,7.03125,7.349540999999999,32.117999999999995,4602.517222228881
2025-09-21 03:39:00,34.56308,1.359954,1.5269939661081635,7.089119999999999,7.436346,33.56479999999999,4602.567222228881
2025-09-21 03:42:00,32.494209999999995,1.3888889999999998,1.529005123341489,7.089125,7.378475999999999,32.98610000000002,4602.6172222288815
2025-09-21 03:45:00,32.479745,1.3020829999999997,1.4822205297972812,7.00231,7.378477,32.696799999999996,4602.667222228882
2025-09-21 03:48:00,32.479745,1.2442129999999993,1.4894863408525836,6.857639999999999,7.378477,33.85410000000002,4602.717222228882
2025-09-21 03:51:00,34.56308,1.2442130000000002,1.5023744070175455,6.828699,7.378475999999999,33.564899999999966,4602.767222228882
2025-09-21 03:54:00,33.506945,1.157407,1.489946402323713,6.568284000000001,7.291667,34.14359999999999,4602.817222228882
2025-09-21 03:57:00,34.534145,1.070601,1.4619290503413183,6.423608,7.291667,32.11810000000003,4602.867222228882
2025-09-21 04:00:00,34.54861,1.0127309999999996,1.4377019169671794,6.3657379999999995,7.320607000000001,34.14359999999999,4602.917222228883
2025-09-21 04:03:00,34.534145,1.0127319999999997,1.4610668868966175,6.365738,7.378475999999999,35.01159999999999,4602.967222228883
2025-09-21 04:06:00,37.138305,1.0127319999999997,1.4957440681694916,6.307867999999999,7.407406,35.59020000000004,4603.017222228883
2025-09-21 04:09:00,38.179975,1.0127319999999997,1.495744068169491,6.278938,7.378475999999999,34.43290000000002,4603.067222228883
2025-09-21 04:12:00,37.138305,0.9548609999999993,1.4464688140823105,6.249998,7.378477,34.72229999999996,4603.117222228883
2025-09-21 04:15:00,37.138305,1.0127309999999996,1.4957434193718717,6.336808,7.436347,35.59030000000001,4603.1672222288835
2025-09-21 04:18:00,37.138305,1.0416659999999993,1.5144169861655818,6.394672999999999,7.465277,34.72220000000004,4603.217222228884
2025-09-21 04:21:00,34.577545,1.0416659999999993,1.479449113697999,6.452543,7.436347,34.14359999999999,4603.267222228884
2025-09-21 04:24:00,37.138305,1.0995369999999998,1.479654374534348,6.539353,7.378475999999999,34.432799999999986,4603.317222228884
2025-09-21 04:27:00,37.138305,1.0416659999999993,1.4676918998002786,6.481482999999999,7.436347,33.27539999999999,4603.367222228884
2025-09-21 04:30:00,34.534145,1.0416659999999993,1.4676918998002786,6.481482999999999,7.436347,33.85409999999996,4603.417222228884
2025-09-21 04:33:00,37.138305,1.0995369999999998,1.4675445233866915,6.481482999999999,7.291665999999999,34.43289999999996,4603.467222228885
2025-09-21 04:36:00,34.534145,1.0127309999999996,1.48422933696412,6.307872999999999,7.3784719999999995,34.43289999999996,4603.517222228885
2025-09-21 04:39:00,37.138305,1.0416659999999993,1.502810629230133,6.394672999999999,7.436347,34.72220000000004,4603.567222228885
2025-09-21 04:42:00,34.54861,1.0127309999999996,1.4610622281176449,6.365743,7.3784719999999995,33.27540000000005,4603.617222228885
2025-09-21 04:45:00,35.836225,1.0995369999999998,1.479654374534348,6.452543,7.291665999999999,33.56479999999996,4603.667222228885
2025-09-21 04:48:00,37.138305,1.1284720000000004,1.533495388692518,6.481478000000001,7.378475999999999,36.16900000000004,4603.7172222288855
2025-09-21 04:51:00,37.12384,1.1284720000000004,1.5334912361999091,6.568288000000001,7.465275999999999,33.85419999999999,4603.767222228886
2025-09-21 04:54:00,35.836225,1.0416660000000002,1.4440273528082224,6.481478000000001,7.3784719999999995,34.43290000000002,4603.817222228886
2025-09-21 04:57:00,37.138305,1.070601,1.4738875300572831,6.539348,7.436347,34.43280000000004,4603.867222228886
2025-09-21 05:00:00,34.56308,1.070601,1.509442353581614,6.539348,7.523147,34.14360000000002,4603.917222228886
2025-09-21 05:03:00,34.56308,1.0995369999999998,1.4553829960626006,6.597224000000001,7.378477,35.30099999999999,4603.967222228886
2025-09-21 05:06:00,34.534145,1.0995369999999998,1.503707120456859,6.423614000000001,7.320607000000001,33.56480000000002,4604.017222228887
2025-09-21 05:09:00,34.534145,1.070602,1.4857897070499364,6.5393539999999994,7.465281999999999,34.72229999999996,4604.067222228887
2025-09-21 05:12:00,34.54861,1.0995369999999998,1.5156564864964515,6.568284,7.494217000000001,35.011600000000044,4604.117222228887
2025-09-21 05:15:00,37.109375,1.0995369999999998,1.479654374534349,6.655094,7.494217000000001,35.01159999999999,4604.167222228887
2025-09-21 05:18:00,37.138305,1.0995369999999998,1.491709559883233,6.568284,7.436347,35.01159999999999,4604.217222228887
2025-09-21 05:21:00,37.138305,1.1574080000000002,1.514601274113109,6.597224000000001,7.378475999999999,34.43290000000002,4604.2672222288875
2025-09-21 05:24:00,34.54861,1.070602,1.4857897070499364,6.5393539999999994,7.465281999999999,34.72229999999996,4604.317222228888
2025-09-21 05:27:00,34.534145,1.070602,1.449921359743286,6.568284,7.407412,33.27539999999999,4604.367222228888
2025-09-21 05:30:00,34.534145,1.1574080000000002,1.4899469941000645,6.597224000000001,7.320606,33.56479999999999,4604.417222228888
2025-09-21 05:33:00,34.534145,1.070602,1.4976436887637343,6.568284,7.5231520000000005,36.16899999999998,4604.467222228888
2025-09-21 05:36:00,34.54861,1.070601,1.449920747545553,6.539348,7.378477,34.43289999999996,4604.517222228888
2025-09-21 05:39:00,35.86516,1.070601,1.473883407082683,6.394678000000001,7.291667,35.01150000000001,4604.567222228889
2025-09-21 05:42:00,37.138305,1.070601,1.449920747545553,6.481478000000001,7.320607000000001,34.72219999999999,4604.617222228889
2025-09-21 05:45:00,34.54861,1.0995369999999998,1.503707120456859,6.423614000000001,7.320607000000001,34.43280000000004,4604.667222228889
2025-09-21 05:48:00,34.534145,1.0995369999999998,1.479654374534349,6.452544,7.291667,33.85410000000002,4604.717222228889
2025-09-21 05:51:00,34.534145,1.1574080000000002,1.4899469941000645,6.510414000000001,7.233796,34.14350000000002,4604.767222228889
2025-09-21 05:54:00,32.479745,1.070602,1.449921359743286,6.510414000000001,7.3495420000000005,33.564700000000016,4604.8172222288895
2025-09-21 05:57:00,33.506945,1.2152780000000005,1.4986244996077986,6.568284000000001,7.1759260000000005,33.27540000000005,4604.86722222889
2025-09-21 06:00:00,35.86516,1.2442130000000002,1.4894818760594317,6.597224,7.118051,34.14350000000002,4604.91722222889
2025-09-21 06:03:00,33.52141,1.157407,1.489946402323714,6.510414,7.233797000000001,33.27539999999999,4604.96722222889
2025-09-21 06:06:00,33.52141,1.157407,1.4775299443400407,6.510414,7.2048570000000005,33.85420000000005,4605.01722222889
2025-09-21 06:09:00,33.506945,1.0995369999999998,1.4308787500189795,6.423614000000001,7.146987000000001,33.275499999999965,4605.06722222889
2025-09-21 06:12:00,34.56308,1.0995369999999998,1.4553787824842979,6.423614000000001,7.2048570000000005,34.14359999999999,4605.117222228891
2025-09-21 06:15:00,32.479745,1.0995369999999998,1.4553829960626015,6.452544,7.233797000000001,34.43289999999996,4605.167222228891
2025-09-21 06:18:00,34.54861,1.1574080000000002,1.452520767199498,6.394674,7.031245999999999,33.27539999999999,4605.217222228891
2025-09-21 06:21:00,32.494209999999995,1.0995369999999998,1.443160114036881,6.452544,7.2048570000000005,32.98610000000002,4605.267222228891
2025-09-21 06:24:00,32.494209999999995,1.0995369999999998,1.479654374534349,6.452544,7.291667,34.43280000000004,4605.317222228891
2025-09-21 06:27:00,32.479745,1.0995369999999998,1.4308830040093656,6.510414000000001,7.233797000000001,33.275499999999965,4605.3672222288915
2025-09-21 06:30:00,32.479745,1.0995369999999998,1.4553829960626015,6.452544,7.233797000000001,33.564899999999966,4605.417222228892
2025-09-21 06:33:00,34.534145,1.1574080000000002,1.4399246283225295,6.568284,7.1759260000000005,34.43290000000002,4605.467222228892
2025-09-21 06:36:00,32.479745,1.157407,1.489946402323714,6.597224,7.320607000000001,33.275499999999965,4605.517222228892
2025-09-21 06:39:00,33.506945,1.157407,1.4399240498967172,6.568284000000001,7.175927,34.14350000000002,4605.567222228892
2025-09-21 06:42:00,33.52141,1.157407,1.465057882817499,6.510414,7.175927,34.72229999999996,4605.617222228892
2025-09-21 06:45:00,33.506945,1.2152780000000005,1.4858953686424223,6.597224,7.1759260000000005,34.14359999999999,4605.667222228893
2025-09-21 06:48:00,34.534145,1.157407,1.4775299443400407,6.597224,7.291667,33.564700000000016,4605.717222228893
2025-09-21 06:51:00,34.577545,1.157407,1.4399240498967172,6.568284000000001,7.175927,34.14349999999996,4605.767222228893
2025-09-21 06:54:00,33.52141,1.1284720000000004,1.435609385318697,6.597224,7.262732000000001,33.85419999999999,4605.817222228893
2025-09-21 06:57:00,34.534145,1.157407,1.4775342450241278,6.6261540000000005,7.320607000000001,34.72220000000004,4605.867222228893
2025-09-21 07:00:00,32.479745,1.157407,1.489946402323713,6.6261540000000005,7.349537,33.56479999999999,4605.9172222288935
2025-09-21 07:03:00,34.54861,1.157407,1.4775299443400407,6.510414,7.2048570000000005,33.85419999999999,4605.967222228894
2025-09-21 07:06:00,34.54861,1.157407,1.465057882817499,6.568284000000001,7.233797000000001,33.27550000000002,4606.017222228894
2025-09-21 07:09:00,34.534145,1.0995369999999998,1.4553829960626006,6.510414000000001,7.291667,34.14349999999996,4606.067222228894
2025-09-21 07:12:00,34.534145,1.0995369999999998,1.4185418047623541,6.5393539999999994,7.233797000000001,33.85410000000002,4606.117222228894
2025-09-21 07:15:00,32.479745,1.070602,1.449917199464318,6.394674,7.233792,33.275499999999965,4606.167222228894
2025-09-21 07:18:00,32.479745,1.0995369999999998,1.4553787824842979,6.423614000000001,7.2048570000000005,33.85409999999996,4606.217222228895
2025-09-21 07:21:00,32.494209999999995,1.0995369999999998,1.4308830040093656,6.510414000000001,7.233797000000001,32.98610000000002,4606.267222228895
2025-09-21 07:24:00,32.479745,1.1574080000000002,1.439920263291892,6.5393539999999994,7.146986,33.27550000000002,4606.317222228895
2025-09-21 07:27:00,34.54861,1.0995369999999998,1.4675487174359354,6.510414000000001,7.320607000000001,33.85419999999999,4606.367222228895
2025-09-21 07:30:00,34.56308,1.1574080000000002,1.4899469941000645,6.568284,7.291665999999999,33.85419999999999,4606.417222228895
2025-09-21 07:33:00,35.836225,1.070602,1.4378537216060878,6.452544,7.262732000000001,35.01159999999999,4606.4672222288955
2025-09-21 07:36:00,35.85069,1.0995369999999998,1.4675445233866915,6.394674,7.2048570000000005,35.01150000000001,4606.517222228896
2025-09-21 07:39:00,34.534145,1.070601,1.473883407082683,6.394678000000001,7.291667,34.432799999999986,4606.567222228896
2025-09-21 07:42:00,33.506945,1.070601,1.473887530057284,6.423608,7.320607000000001,35.300899999999956,4606.617222228896
2025-09-21 07:45:00,34.534145,1.1284720000000004,1.4356093853186962,6.481478000000001,7.146986,34.72220000000004,4606.667222228896
2025-09-21 07:48:00,38.16551,1.1284720000000004,1.4727450559951591,6.481478000000001,7.233796,35.59030000000001,4606.717222228896
2025-09-21 07:51:00,37.138305,1.0127310000000005,1.5072111197903666,6.365738,7.494216999999999,35.01159999999999,4606.767222228897
2025-09-21 07:54:00,34.54861,1.070602,1.4619296659274066,6.5393539999999994,7.407412,34.72220000000004,4606.817222228897
2025-09-21 07:57:00,34.534145,1.0995369999999998,1.443160114036881,6.452544,7.2048570000000005,34.72230000000002,4606.867222228897
2025-09-21 08:00:00,34.534145,1.0995369999999998,1.4553829960626015,6.5393539999999994,7.320607000000001,35.01159999999999,4606.917222228897
2025-09-21 08:03:00,34.534145,1.1574080000000002,1.4899469941000645,6.568284,7.291665999999999,33.56479999999999,4606.967222228897
2025-09-21 08:06:00,33.506945,1.1284720000000004,1.4604247343102854,6.510414,7.233792,34.72220000000004,4607.0172222288975
2025-09-21 08:09:00,34.56308,1.070602,1.449917199464318,6.394674,7.233792,35.01159999999999,4607.067222228898
2025-09-21 08:12:00,34.534145,1.070602,1.449917199464318,6.423614000000001,7.262732000000001,33.564899999999966,4607.117222228898
2025-09-21 08:15:00,34.534145,1.070601,1.437853112822163,6.481478000000001,7.291667,35.300899999999956,4607.167222228898
2025-09-21 08:18:00,38.16551,1.070602,1.4619296659274066,6.307868,7.1759260000000005,35.30090000000001,4607.217222228898
2025-09-21 08:21:00,39.192710000000005,0.983797,1.488239304177042,6.105322999999999,7.262736,34.72220000000004,4607.267222228898
2025-09-21 08:24:00,38.15104,0.9259259999999996,1.4384747416011492,6.134263,7.320607000000001,36.45829999999998,4607.317222228899
2025-09-21 08:27:00,37.12384,1.0127310000000005,1.4376978620543719,6.3368079999999996,7.291667,34.43289999999999,4607.367222228899
2025-09-21 08:30:00,34.534145,1.186343,1.494486696563115,6.71296,7.378477,34.72219999999999,4607.417222228899
2025-09-21 08:33:00,32.479745,1.3310180000000003,1.4979334215558635,7.06018,7.407412,33.27539999999999,4607.467222228899
2025-09-21 08:36:00,32.479745,1.359953,1.4999838059111548,7.06018,7.349537,32.407399999999996,4607.517222228899
2025-09-21 08:39:00,32.479745,1.3888889999999998,1.529005123341489,7.146996000000001,7.436347,34.14359999999999,4607.5672222288995
2025-09-21 08:42:00,32.479745,1.4178239999999995,1.5306517393754537,7.233795999999999,7.465281999999999,32.69670000000002,4607.6172222289
2025-09-21 08:45:00,32.494209999999995,1.5046299999999997,,7.291666,7.291665999999999,32.11809999999997,4607.6672222289
2025-09-21 08:48:00,32.494209999999995,1.5046299999999997,1.5333840028943824,7.204866,7.262736,33.56490000000002,4607.7172222289
2025-09-21 08:51:00,32.479745,1.5046299999999997,1.5758642336364486,7.233795999999999,7.378475999999999,33.56479999999999,4607.7672222289
2025-09-21 08:54:00,34.54861,1.3888889999999998,1.529005123341489,7.233796000000001,7.523147,33.85419999999999,4607.8172222289
2025-09-21 08:57:00,33.506945,1.3310180000000003,1.5113058592167958,7.08912,7.465281999999999,33.56479999999999,4607.867222228901
2025-09-21 09:00:00,33.52141,1.3310179999999994,1.5113058592167952,6.973375,7.349537,34.43290000000002,4607.917222228901
2025-09-21 09:03:00,34.54861,1.3310179999999994,1.5246106166493372,7.031244999999999,7.436347,34.14350000000002,4607.967222228901
2025-09-21 09:06:00,34.54861,1.359954,1.540385949432126,7.06019,7.436346,34.14350000000002,4608.017222228901
2025-09-21 09:09:00,34.534145,1.2442129999999993,1.4894863408525836,6.857639999999999,7.378477,33.85419999999999,4608.067222228901
2025-09-21 09:12:00,35.850695,1.3020839999999998,1.4822210749207283,6.944439999999999,7.320606,34.43289999999996,4608.1172222289015
2025-09-21 09:15:00,34.577545,1.2442129999999993,1.4894863408525836,6.857639999999999,7.378477,34.72219999999999,4608.167222228902
2025-09-21 09:18:00,34.534145,1.2442129999999993,1.4765361556374492,6.8287,7.320607000000001,34.43290000000002,4608.217222228902
2025-09-21 09:21:00,35.836225,1.2442129999999993,1.4765361556374492,6.8287,7.320607000000001,35.01159999999999,4608.267222228902
2025-09-21 09:24:00,34.54861,1.2442129999999993,1.4894863408525827,6.8287,7.349537,33.564700000000016,4608.317222228902
2025-09-21 09:27:00,34.534145,1.2152779999999996,1.5112908464414156,6.8287,7.465281999999999,33.85419999999999,4608.367222228902
2025-09-21 09:30:00,34.534145,1.273148,1.4926878607073621,6.799764000000001,7.262736,33.275499999999965,4608.417222228903
2025-09-21 09:33:00,37.12384,1.1863419999999998,1.4565869629085952,6.741899,7.320607000000001,34.72229999999996,4608.467222228903
2025-09-21 09:36:00,37.138305,1.1863419999999998,1.506993122985102,6.741899,7.436347,34.72229999999996,4608.517222228903
2025-09-21 09:39:00,37.138305,1.157407,1.5268410906586944,6.655094000000001,7.465277,35.59030000000001,4608.567222228903
2025-09-21 09:42:00,39.20718,1.0995369999999998,1.4675487174359354,6.452543,7.262736,35.30099999999999,4608.617222228903
2025-09-21 09:45:00,39.20718,1.0127309999999996,1.4957434193718724,6.221068,7.320607000000001,35.87959999999998,4608.6672222289035
2025-09-21 09:48:00,34.534145,1.1574079999999993,1.5146012741131083,6.65509,7.436342,33.27540000000005,4608.717222228904
2025-09-21 09:51:00,32.479745,1.359954,1.4999843396745536,7.118056,7.407412,33.275499999999965,4608.767222228904
2025-09-21 09:54:00,32.494209999999995,1.4467589999999992,1.5179466602045073,7.204866,7.349537,32.986099999999965,4608.817222228904
2025-09-21 09:57:00,31.438075,1.4756939999999998,1.5328348530024416,7.233801000000001,7.349537,32.69670000000002,4608.867222228904
2025-09-21 10:03:00,30.1794,1.5914359999999999,1.532840855853439,7.378472,7.262736,32.407399999999996,4608.867222228904
2025-09-21 10:09:00,30.150460000000002,1.5914349999999997,1.5179495989084069,7.3784719999999995,7.233797000000001,31.828700000000026,4608.867222228904
2025-09-21 10:12:00,30.150460000000002,1.5625,1.488989679517178,7.291665999999999,7.146986,32.11810000000003,4608.917222228904
2025-09-21 10:15:00,32.494209999999995,1.3888889999999998,1.4878683522733402,7.060185,7.262736,32.98610000000002,4608.967222228905
2025-09-21 10:18:00,34.534145,1.3310189999999995,1.5113064034151282,6.88657,7.262731,34.43290000000002,4609.017222228905
2025-09-21 10:21:00,34.534145,1.2152779999999996,1.4731063804214741,6.71296,7.262732000000001,34.43280000000004,4609.067222228905
2025-09-21 10:24:00,34.534145,1.3020829999999997,1.4954993608280311,6.886570000000001,7.291667,35.59029999999996,4609.117222228905
2025-09-21 10:27:00,32.479745,1.3310179999999994,1.4979334215558628,7.031244999999999,7.378477,33.27539999999999,4609.167222228905
2025-09-21 10:30:00,32.494209999999995,1.359953,1.4999838059111548,7.06018,7.349537,33.27539999999999,4609.2172222289055
2025-09-21 10:33:00,32.494209999999995,1.4178240000000004,1.5168496045279127,7.06018,7.262736,33.56490000000002,4609.267222228906
2025-09-21 10:36:00,32.479745,1.3888889999999998,1.5425664029081092,6.973375,7.291665999999999,32.986099999999965,4609.317222228906
2025-09-21 10:39:00,34.534145,1.359954,1.540385949432126,6.915509999999999,7.291665999999999,34.14350000000002,4609.367222228906
2025-09-21 10:42:00,32.479745,1.273148,1.5057322921269352,6.85764,7.3495420000000005,33.85419999999999,4609.417222228906
2025-09-21 10:45:00,34.534145,1.359954,1.5269939661081628,6.94444,7.291665999999999,32.696799999999996,4609.467222228906
2025-09-21 10:48:00,32.479745,1.273148,1.4926833399168797,6.915509999999999,7.3784719999999995,32.407399999999996,4609.517222228907
2025-09-21 10:51:00,32.479745,1.273148,1.453119878190307,6.85764,7.233792,33.56479999999999,4609.567222228907
2025-09-21 10:54:00,32.494209999999995,1.3310179999999994,1.457349336420819,6.886575,7.146987000000001,32.11810000000003,4609.617222228907
2025-09-21 10:57:00,32.479745,1.3020829999999997,1.4954993608280311,6.915509999999999,7.320607000000001,32.407399999999996,4609.667222228907
2025-09-21 11:00:00,32.479745,1.3020839999999998,1.508711800679465,6.944439999999999,7.378475999999999,32.986099999999965,4609.717222228907
2025-09-21 11:03:00,32.479745,1.3888889999999998,1.5425664029081092,6.9155050000000005,7.233796,34.43290000000002,4609.7672222289075
2025-09-21 11:06:00,31.177660000000003,1.4467589999999992,1.5179515050682009,7.146985999999999,7.291667,31.828700000000026,4609.817222228908
2025-09-21 11:09:00,30.13599,1.5335649999999994,1.5044480346558449,7.378472,7.320607000000001,31.539300000000026,4609.867222228908
2025-09-21 11:12:00,30.150460000000002,1.5046289999999996,,7.3495360000000005,7.349537,31.8288,4609.917222228908
2025-09-21 11:15:00,32.494209999999995,1.5046299999999997,,7.291666,7.291665999999999,32.69670000000002,4609.967222228908
2025-09-21 11:18:00,32.479745,1.3888889999999998,1.5290098223090776,6.973375,7.262736,33.27550000000002,4610.017222228908
2025-09-21 11:21:00,34.534145,1.2442129999999993,1.4894863408525827,6.8287,7.349537,33.27539999999999,4610.067222228909
2025-09-21 11:24:00,34.54861,1.273148,1.4926833399168797,6.770834,7.233796,34.14349999999996,4610.117222228909
2025-09-21 11:27:00,32.479745,1.273148,1.4926833399168797,6.7997700000000005,7.262732000000001,33.85419999999999,4610.167222228909
2025-09-21 11:30:00,32.479745,1.3020829999999997,1.4954993608280311,6.9155050000000005,7.320602,33.27540000000005,4610.217222228909
2025-09-21 11:33:00,32.465275000000005,1.3310180000000003,1.4979334215558635,7.0023100000000005,7.3495420000000005,32.117999999999995,4610.267222228909
2025-09-21 11:36:00,32.494209999999995,1.3020829999999997,1.5087066959572555,6.915509999999999,7.349537,35.01159999999999,4610.3172222289095
2025-09-21 11:39:00,33.506945,1.2442129999999993,1.4894863408525836,6.79977,7.320607000000001,34.14350000000002,4610.36722222891
2025-09-21 11:42:00,34.577545,1.273148,1.531625297117971,6.712964,7.262736,34.72219999999999,4610.41722222891
2025-09-21 11:45:00,37.138305,1.2442130000000002,1.5151930326808416,6.655089,7.233796,35.01159999999999,4610.46722222891
2025-09-21 11:48:00,37.138305,1.1574080000000002,1.4775305328158097,6.5393539999999994,7.233796,35.59030000000001,4610.51722222891
