Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-09-21 11:51:00,37.138305,1.0995369999999998,1.479654374534349,6.452544,7.291667,36.16899999999998,4610.56722222891
2025-09-21 11:54:00,37.12384,1.1284720000000004,1.4850075091024781,6.597219000000001,7.378477,35.87960000000004,4610.617222228911
2025-09-21 11:57:00,32.479745,1.2442130000000002,1.502369964962245,6.7997700000000005,7.349537,33.27550000000002,4610.667222228911
2025-09-21 12:00:00,30.13599,1.3020830000000005,1.508706695957256,6.91551,7.349537,32.40749999999997,4610.717222228911
2025-09-21 12:03:00,30.150460000000002,1.3310180000000003,1.484482195955466,7.0023100000000005,7.320602,33.56479999999999,4610.767222228911
2025-09-21 12:06:00,32.479745,1.4178240000000004,1.5306517393754535,7.06018,7.291665999999999,32.69670000000002,4610.817222228911
2025-09-21 12:09:00,32.479745,1.4178240000000004,1.5306517393754535,7.06018,7.291665999999999,33.275499999999965,4610.8672222289115
2025-09-21 12:12:00,31.206595,1.359953,1.4999838059111548,7.0023100000000005,7.291667,32.11810000000003,4610.917222228912
2025-09-21 12:15:00,30.150460000000002,1.3020829999999997,1.4822159272399063,6.886575,7.262732000000001,32.117999999999995,4610.967222228912
2025-09-21 12:18:00,30.150460000000002,1.359954,1.4726670073552017,6.886570000000001,7.118055999999999,32.40750000000003,4611.017222228912
2025-09-21 12:21:00,32.479745,1.3310189999999995,1.484482733691571,6.8287,7.146991000000001,32.40750000000003,4611.067222228912
2025-09-21 12:24:00,32.494209999999995,1.2442130000000002,1.4894863408525834,6.770829000000001,7.291665999999999,32.986099999999965,4611.117222228912
2025-09-21 12:27:00,32.494209999999995,1.2442130000000002,1.502369964962245,6.684029000000001,7.233796,33.564899999999966,4611.167222228913
2025-09-21 12:30:00,32.494209999999995,1.2442129999999993,1.476531667555068,6.684029999999999,7.175927,32.9862,4611.217222228913
2025-09-21 12:33:00,32.479745,1.273148,1.4926833399168797,6.85764,7.320602,34.14350000000002,4611.267222228913
2025-09-21 12:36:00,31.206595,1.3020829999999997,1.508711249074828,6.9155050000000005,7.3495420000000005,34.14350000000002,4611.317222228913
2025-09-21 12:39:00,32.494209999999995,1.3888889999999998,1.556049199634221,6.886575,7.233796,32.69670000000002,4611.367222228913
2025-09-21 12:42:00,30.150460000000002,1.2442129999999993,1.4504248882998876,6.88657,7.320607000000001,33.27539999999999,4611.4172222289135
2025-09-21 12:45:00,32.494209999999995,1.2442130000000002,1.47653615563745,6.770829000000001,7.262736,33.56479999999999,4611.467222228914
2025-09-21 12:48:00,34.534145,1.2152780000000005,1.4986244996077986,6.6261540000000005,7.233796,33.27550000000002,4611.517222228914
2025-09-21 12:51:00,33.506945,1.157407,1.4525201853983727,6.597224,7.233797000000001,33.85420000000005,4611.567222228914
2025-09-21 12:54:00,37.138305,1.0416669999999995,1.4321142960793085,6.394677999999999,7.262731,34.72229999999996,4611.617222228914
2025-09-21 12:57:00,39.178245000000004,0.8969899999999997,1.4847118818421592,6.0474570000000005,7.436347,36.45829999999995,4611.667222228914
2025-09-21 13:00:00,34.56308,1.1284719999999995,1.5214519599272436,6.568283999999999,7.436342,34.72229999999996,4611.717222228915
2025-09-21 13:03:00,32.479745,1.359953,1.5269934259531714,6.97338,7.320607000000001,34.14350000000002,4611.767222228915
2025-09-21 13:06:00,32.479745,1.4467600000000003,1.517952021339555,7.175926,7.320606,32.696799999999996,4611.817222228915
2025-09-21 13:09:00,34.534145,1.4178240000000004,1.5580273188074454,7.14699,7.436346,32.696799999999996,4611.867222228915
2025-09-21 13:12:00,34.56308,1.3310179999999994,1.5113012494643339,7.089125,7.465277,34.14350000000002,4611.917222228915
2025-09-21 13:15:00,34.54861,1.273148,1.5057322921269352,7.00231,7.494212,34.14350000000002,4611.9672222289155
2025-09-21 13:18:00,33.506945,1.2442130000000002,1.47653615563745,6.94444,7.436347,33.56479999999999,4612.017222228916
2025-09-21 13:21:00,34.54861,1.3888889999999998,1.5153728288675683,7.00231,7.262731,33.56479999999999,4612.067222228916
2025-09-21 13:24:00,34.534145,1.2442129999999993,1.4894863408525827,6.8287,7.349537,34.14350000000002,4612.117222228916
2025-09-21 13:27:00,34.534145,1.2152769999999995,1.4731058119553362,6.799764000000001,7.349537,34.72219999999999,4612.167222228916
2025-09-21 13:30:00,34.534145,1.2442129999999993,1.4894863408525827,6.8287,7.349537,33.85419999999999,4612.217222228916
2025-09-21 13:33:00,32.494209999999995,1.3310179999999994,1.5246106166493372,6.973375,7.378477,32.69670000000002,4612.267222228917
2025-09-21 13:36:00,31.177660000000003,1.359953,1.4999838059111548,7.0023100000000005,7.291667,32.11809999999997,4612.317222228917
2025-09-21 13:39:00,32.479745,1.359953,1.4726617320914077,6.97338,7.2048570000000005,32.98610000000002,4612.367222228917
2025-09-21 13:42:00,32.479745,1.3310179999999994,1.4979287865067992,6.944444999999999,7.291667,34.14350000000002,4612.417222228917
2025-09-21 13:45:00,31.19213,1.3310179999999994,1.511305859216796,6.944444999999999,7.320607000000001,32.11810000000003,4612.467222228917
2025-09-21 13:48:00,30.150460000000002,1.3020829999999997,1.4688637341963897,6.94444,7.291667,32.9862,4612.5172222289175
2025-09-21 13:51:00,34.54861,1.3020839999999998,1.4954999092048744,6.857639999999999,7.262736,33.564899999999966,4612.567222228918
2025-09-21 13:54:00,33.506945,1.2442129999999993,1.4894863408525827,6.8287,7.349537,33.56480000000005,4612.617222228918
2025-09-21 13:57:00,34.54861,1.2442130000000002,1.4894863408525834,6.770829000000001,7.291665999999999,34.14340000000004,4612.667222228918
2025-09-21 14:00:00,34.54861,1.157407,1.4775299443400407,6.6261589999999995,7.320602,33.85419999999999,4612.717222228918
2025-09-21 14:03:00,34.56308,1.157407,1.4775299443400407,6.6261589999999995,7.320602,34.14359999999999,4612.767222228918
2025-09-21 14:06:00,32.479745,1.186343,1.4819147357931843,6.7419,7.378477,33.27550000000002,4612.817222228919
2025-09-21 14:09:00,32.494209999999995,1.3310179999999994,1.5246060315721284,6.944444999999999,7.349537,32.40749999999997,4612.867222228919
2025-09-21 14:12:00,32.479745,1.3888889999999998,1.5016581054594167,7.118056,7.349537,32.40750000000003,4612.917222228919
2025-09-21 14:15:00,32.479745,1.359953,1.4726664800943492,7.08912,7.320607000000001,33.27550000000002,4612.967222228919
2025-09-21 14:18:00,31.19213,1.3310179999999994,1.5246106166493372,7.031244999999999,7.436347,33.27539999999999,4613.017222228919
2025-09-21 14:21:00,31.206595,1.3020829999999997,1.4954993608280311,7.089119999999999,7.494217000000001,33.27539999999999,4613.0672222289195
2025-09-21 14:24:00,32.494209999999995,1.273148,1.4926833399168797,6.915509999999999,7.3784719999999995,32.407399999999996,4613.11722222892
2025-09-21 14:27:00,31.19213,1.273148,1.4926878607073621,6.886570000000001,7.3495420000000005,32.407399999999996,4613.16722222892
2025-09-21 14:30:00,31.438075,1.3020829999999997,1.4822159272399063,6.915509999999999,7.291667,32.696799999999996,4613.21722222892
2025-09-21 14:33:00,31.438075,1.3020829999999997,1.4822159272399063,6.915509999999999,7.291667,33.27550000000002,4613.26722222892
2025-09-21 14:36:00,30.16493,1.3888889999999998,1.4878683522733378,6.9155050000000005,7.118055999999999,32.117999999999995,4613.31722222892
2025-09-21 14:39:00,30.150460000000002,1.359953,1.4999791124918929,6.91551,7.2048570000000005,32.40749999999997,4613.367222228921
2025-09-21 14:42:00,32.494209999999995,1.4467600000000003,1.5038887894547024,7.146996000000001,7.262736,32.9862,4613.417222228921
2025-09-21 14:45:00,32.479745,1.4467600000000003,1.5038887894547024,7.146996000000001,7.262736,32.9862,4613.467222228921
2025-09-21 14:48:00,30.150460000000002,1.359953,1.486366983509696,7.06018,7.320607000000001,32.11809999999997,4613.517222228921
2025-09-21 14:51:00,30.150460000000002,1.3020829999999997,1.4688637341963897,6.973375,7.320602,32.40749999999997,4613.567222228921
2025-09-21 14:54:00,32.479745,1.359954,1.4863627936925259,6.886570000000001,7.146986,32.98610000000002,4613.6172222289215
2025-09-21 14:57:00,34.54861,1.3310189999999995,1.5113064034151282,6.8287,7.204861,34.72220000000004,4613.667222228922
2025-09-21 15:00:00,33.506945,1.1863419999999998,1.4438243168994433,6.684029000000001,7.233797000000001,32.696799999999996,4613.717222228922
2025-09-21 15:03:00,32.479745,1.157407,1.465057882817499,6.597219000000001,7.262732000000001,34.43290000000002,4613.767222228922
2025-09-21 15:06:00,32.479745,1.157407,1.4272592401385118,6.568284000000001,7.146987000000001,34.14350000000002,4613.817222228922
2025-09-21 15:09:00,30.150460000000002,1.1863419999999998,1.4565869629085944,6.597219000000001,7.175927,33.275499999999965,4613.867222228922
2025-09-21 15:12:00,30.1794,1.2152769999999995,1.4602465615351392,6.684024,7.2048570000000005,33.85419999999999,4613.917222228923
2025-09-21 15:15:00,30.13599,1.3020829999999997,1.4688591059529685,6.85764,7.2048570000000005,32.407399999999996,4613.967222228923
2025-09-21 15:18:00,32.508675,1.3888889999999998,1.5153728288675683,6.973375,7.233796,32.9862,4614.017222228923
2025-09-21 15:21:00,30.150460000000002,1.3310179999999994,1.484482195955465,7.031244999999999,7.349537,33.27550000000002,4614.067222228923
2025-09-21 15:24:00,32.494209999999995,1.359954,1.51352895487657,7.00231,7.320606,32.11809999999997,4614.117222228923
2025-09-21 15:27:00,32.494209999999995,1.3020839999999998,1.4822164723622244,6.857639999999999,7.233796,33.27539999999999,4614.1672222289235
2025-09-21 15:30:00,32.479745,1.1863419999999998,1.4819141557996744,6.684024,7.320602,34.14359999999999,4614.217222228924
2025-09-21 15:33:00,32.479745,1.273148,1.5057322921269352,6.828703999999999,7.320606,32.98610000000002,4614.267222228924
2025-09-21 15:36:00,32.494209999999995,1.1863419999999998,1.4692801349647844,6.770834,7.3784719999999995,33.85419999999999,4614.317222228924
2025-09-21 15:39:00,33.506945,1.1863419999999998,1.4565869629085952,6.655089,7.233797000000001,33.56479999999999,4614.367222228924
2025-09-21 15:42:00,33.506945,1.1863419999999998,1.4944817796943346,6.712964,7.3784719999999995,35.59029999999996,4614.417222228924
2025-09-21 15:45:00,32.494209999999995,1.3020829999999997,1.5479259689632,6.94444,7.465277,33.275499999999965,4614.467222228925
2025-09-21 15:48:00,34.54861,1.4178240000000004,1.5306517393754535,7.08912,7.320606,33.85419999999999,4614.517222228925
2025-09-21 15:51:00,33.52141,1.359953,1.5135284179033361,7.0023100000000005,7.320607000000001,34.72229999999996,4614.567222228925
2025-09-21 15:54:00,32.494209999999995,1.3310179999999994,1.4979287865067992,6.944444999999999,7.291667,32.696799999999996,4614.617222228925
2025-09-21 15:57:00,32.479745,1.3020829999999997,1.508711249074828,6.886570000000001,7.320607000000001,33.27539999999999,4614.667222228925
2025-09-21 16:00:00,33.52141,1.359954,1.4999843396745536,7.00231,7.291665999999999,33.85419999999999,4614.7172222289255
2025-09-21 16:03:00,32.494209999999995,1.2152779999999996,1.4731063804214741,6.857639999999999,7.407412,33.56479999999999,4614.767222228926
2025-09-21 16:06:00,34.534145,1.2442129999999993,1.5023744070175447,6.88657,7.436347,32.69670000000002,4614.817222228926
2025-09-21 16:09:00,34.534145,1.3310189999999995,1.5113064034151282,6.8287,7.204861,34.14350000000002,4614.867222228926
2025-09-21 16:12:00,37.138305,1.273148,1.531625297117971,6.712964,7.262736,34.72219999999999,4614.917222228926
2025-09-21 16:15:00,34.577545,1.2152769999999995,1.485894796885569,6.770834,7.349537,33.56479999999999,4614.967222228926
2025-09-21 16:18:00,32.479745,1.273148,1.4926833399168797,6.7997700000000005,7.262732000000001,34.72220000000004,4615.017222228927
2025-09-21 16:21:00,32.479745,1.273148,1.4531244732900153,6.886570000000001,7.262732000000001,33.56480000000005,4615.067222228927
2025-09-21 16:24:00,32.479745,1.3888889999999998,1.5425664029081092,6.973375,7.291665999999999,32.986099999999965,4615.117222228927
2025-09-21 16:27:00,34.534145,1.359954,1.51352895487657,7.00231,7.320606,33.27550000000002,4615.167222228927
2025-09-21 16:30:00,34.534145,1.3020839999999998,1.4688642760378563,6.88657,7.233796,34.432799999999986,4615.217222228927
2025-09-21 16:33:00,34.534145,1.2442129999999993,1.4894863408525836,6.79977,7.320607000000001,34.14349999999996,4615.2672222289275
2025-09-21 16:36:00,34.534145,1.2152769999999995,1.4731058119553362,6.799764000000001,7.349537,34.72219999999999,4615.317222228928
2025-09-21 16:39:00,35.850695,1.3020829999999997,1.508711249074828,6.857634,7.291671,34.43290000000002,4615.367222228928
2025-09-21 16:42:00,35.86516,1.2152769999999995,1.485894796885569,6.770834,7.349537,33.85419999999999,4615.417222228928
2025-09-21 16:45:00,34.534145,1.1863419999999998,1.4692845114444129,6.770829000000001,7.378477,34.72219999999999,4615.467222228928
2025-09-21 16:48:00,34.534145,1.1863419999999998,1.5069931229851024,6.6261589999999995,7.320607000000001,35.59029999999996,4615.517222228928
2025-09-21 16:51:00,34.54861,1.2152769999999995,1.4731058119553366,6.770834,7.320607000000001,33.56479999999999,4615.567222228929
2025-09-21 16:54:00,34.56308,1.3020829999999997,1.5087066959572555,6.85764,7.291667,33.56479999999999,4615.617222228929
2025-09-21 16:57:00,33.52141,1.3020829999999997,1.5087066959572555,6.944444999999999,7.3784719999999995,33.85419999999999,4615.667222228929
2025-09-21 17:00:00,33.506945,1.3310179999999994,1.5640994607581402,6.944444999999999,7.436347,33.56479999999999,4615.717222228929
2025-09-21 17:03:00,34.56308,1.359954,1.5269939661081635,6.915509999999999,7.262736,33.56479999999999,4615.767222228929
2025-09-21 17:06:00,34.534145,1.3020839999999998,1.5087072475607823,6.79977,7.233796,33.275499999999965,4615.8172222289295
2025-09-21 17:09:00,34.534145,1.2152769999999995,1.4986239245845105,6.828703999999999,7.436347,32.98610000000002,4615.86722222893
2025-09-21 17:12:00,33.506945,1.2442129999999993,1.4894863408525827,6.8287,7.349537,33.85419999999999,4615.91722222893
2025-09-21 17:15:00,34.577545,1.3020839999999998,1.4954999092048744,6.857639999999999,7.262736,33.275499999999965,4615.96722222893
2025-09-21 17:18:00,32.479745,1.2442130000000002,1.4894863408525838,6.85764,7.378477,32.696799999999996,4616.01722222893
2025-09-21 17:21:00,32.494209999999995,1.2442129999999993,1.476531667555068,6.857639999999999,7.349537,33.27539999999999,4616.06722222893
2025-09-21 17:24:00,32.494209999999995,1.2152769999999995,1.4986239245845105,6.684024,7.291667,33.85410000000002,4616.117222228931
2025-09-21 17:27:00,33.506945,1.2442129999999993,1.4765361556374492,6.8287,7.320607000000001,34.14350000000002,4616.167222228931
2025-09-21 17:30:00,32.494209999999995,1.2442130000000002,1.4894863408525838,6.915509999999999,7.436347,33.85419999999999,4616.217222228931
2025-09-21 17:33:00,32.479745,1.4178240000000004,1.5580226144816047,7.118060000000001,7.407406,32.407399999999996,4616.267222228931
2025-09-21 17:36:00,34.534145,1.3888889999999998,1.529005123341489,7.089125,7.378475999999999,32.407399999999996,4616.317222228931
2025-09-21 17:39:00,34.54861,1.3310179999999994,1.5378402833854297,7.060185,7.494217000000001,34.432799999999986,4616.3672222289315
2025-09-21 17:42:00,32.479745,1.3310179999999994,1.5113058592167952,7.060185,7.436347,33.27539999999999,4616.417222228932
2025-09-21 17:45:00,32.494209999999995,1.3888889999999998,1.5290098223090776,6.973375,7.262736,32.98610000000002,4616.467222228932
2025-09-21 17:48:00,34.534145,1.3310179999999994,1.4979334215558628,7.031244999999999,7.378477,33.85410000000002,4616.517222228932
2025-09-21 17:51:00,32.479745,1.273148,1.4926833399168797,7.03125,7.494212,32.9862,4616.567222228932
2025-09-21 17:54:00,33.492475,1.3020839999999998,1.5218493827722928,6.8287,7.291665999999999,33.56479999999999,4616.617222228932
2025-09-21 17:57:00,35.82176,1.2152769999999995,1.4858992063552519,6.799764000000001,7.378477,33.85410000000002,4616.667222228933
2025-09-21 18:00:00,34.54861,1.2442130000000002,1.5279526026197645,6.94444,7.552087,33.56479999999999,4616.717222228933
2025-09-21 18:03:00,32.494209999999995,1.3310179999999994,1.5378402833854297,7.060185,7.494217000000001,34.72220000000004,4616.767222228933
2025-09-21 18:06:00,33.50694,1.3310180000000003,1.5113058592167958,7.08912,7.465281999999999,33.85410000000002,4616.817222228933
2025-09-21 18:09:00,32.479745,1.3310180000000003,1.53784028338543,7.06018,7.494212,33.27550000000002,4616.867222228933
2025-09-21 18:12:00,32.494209999999995,1.4178240000000004,1.5306517393754535,7.08912,7.320606,33.27550000000002,4616.9172222289335
2025-09-21 18:15:00,32.494209999999995,1.3310180000000003,1.5113058592167967,6.97338,7.3495420000000005,33.27550000000002,4616.967222228934
2025-09-21 18:18:00,32.494209999999995,1.3888889999999998,1.501662858140925,7.031244999999999,7.262736,34.14350000000002,4617.017222228934
2025-09-21 18:21:00,32.494209999999995,1.359954,1.5537113010739811,7.00231,7.407406,32.696799999999996,4617.067222228934
2025-09-21 18:24:00,32.494209999999995,1.2442129999999993,1.502369964962245,6.97338,7.523147,33.85419999999999,4617.117222228934
2025-09-21 18:27:00,34.54861,1.3020839999999998,1.508711800679465,6.944439999999999,7.378475999999999,34.43290000000002,4617.167222228934
2025-09-21 18:30:00,34.54861,1.1863419999999998,1.494486113286981,6.799764000000001,7.465281999999999,33.56479999999999,4617.217222228935
2025-09-21 18:33:00,34.534145,1.2442129999999993,1.515193032680841,6.857639999999999,7.436347,34.14350000000002,4617.267222228935
2025-09-21 18:36:00,32.479745,1.273148,1.5057322921269352,6.915509999999999,7.407412,33.56479999999999,4617.317222228935
2025-09-21 18:39:00,32.479745,1.3020829999999997,1.4954993608280311,6.94444,7.349537,32.98610000000002,4617.367222228935
2025-09-21 18:42:00,30.150460000000002,1.3020829999999997,1.508711249074828,6.886570000000001,7.320607000000001,31.25,4617.417222228935
2025-09-21 18:45:00,31.438075,1.273148,1.4926878607073621,6.94444,7.407412,32.98599999999999,4617.4672222289355
2025-09-21 18:48:00,32.494209999999995,1.2152769999999995,1.4602465615351392,6.828703999999999,7.349537,33.275499999999965,4617.517222228936
2025-09-21 18:51:00,34.577545,1.186343,1.5069937095183181,6.597224000000001,7.291671,32.98610000000002,4617.567222228936
2025-09-21 18:54:00,34.54861,1.0995369999999998,1.4675487174359354,6.568284,7.378477,33.275499999999965,4617.617222228936
2025-09-21 18:57:00,34.51968,1.2152780000000005,1.4858953686424217,6.712964,7.291665999999999,34.43289999999996,4617.667222228936
2025-09-21 19:00:00,34.534145,1.157407,1.4775342450241278,6.6261540000000005,7.320607000000001,33.85419999999999,4617.717222228936
2025-09-21 19:03:00,34.54861,1.1284720000000004,1.4727450559951591,6.655094000000001,7.407412,33.56479999999999,4617.767222228937
2025-09-21 19:06:00,32.479745,1.1863419999999998,1.4565869629085944,6.799764000000001,7.3784719999999995,33.85419999999999,4617.817222228937
2025-09-21 19:09:00,31.19213,1.2442129999999993,1.4765361556374492,6.8287,7.320607000000001,33.27540000000005,4617.867222228937
2025-09-21 19:12:00,32.479745,1.3020829999999997,1.4954993608280311,6.886570000000001,7.291667,32.696799999999996,4617.917222228937
2025-09-21 19:15:00,31.438075,1.3310179999999994,1.4979334215558628,6.973375,7.320607000000001,33.27539999999999,4617.967222228937
2025-09-21 19:18:00,32.479745,1.359954,1.5269939661081635,6.915509999999999,7.262736,32.696799999999996,4618.0172222289375
2025-09-21 19:21:00,30.1794,1.3020829999999997,1.455431627339266,6.886570000000001,7.2048570000000005,32.407399999999996,4618.067222228938
2025-09-21 19:24:00,32.465275000000005,1.359954,1.4999796462541788,6.85764,7.146986,33.27550000000002,4618.117222228938
2025-09-21 19:27:00,32.479745,1.3888889999999998,1.5425664029081092,6.94444,7.262731,32.696799999999996,4618.167222228938
2025-09-21 19:30:00,31.19213,1.3020829999999997,1.4954993608280311,6.915509999999999,7.320607000000001,31.5394,4618.217222228938
2025-09-21 19:33:00,30.150460000000002,1.2442129999999993,1.476531667555068,6.79977,7.291667,32.11810000000003,4618.267222228938
2025-09-21 19:36:00,31.177660000000003,1.273148,1.4795699085288478,6.857634,7.291665999999999,32.40730000000002,4618.317222228939
2025-09-21 19:39:00,32.494209999999995,1.2152769999999995,1.523890928716455,6.828703999999999,7.494217000000001,33.564899999999966,4618.367222228939
2025-09-21 19:42:00,32.479745,1.273148,1.4926878607073621,7.00231,7.465281999999999,33.564899999999966,4618.417222228939
2025-09-21 19:45:00,32.479745,1.359953,1.4863622631667017,7.08912,7.349537,32.9862,4618.467222228939
2025-09-21 19:48:00,30.150460000000002,1.4178239999999995,1.5306517393754537,7.291666,7.5231520000000005,30.96070000000003,4618.517222228939
2025-09-21 19:54:00,30.150460000000002,1.5046299999999997,1.5190500864469538,7.204866,7.233796,30.38190000000003,4618.517222228939
2025-09-21 19:57:00,30.13599,1.359953,1.4863622631667017,7.08912,7.349537,32.407399999999996,4618.5672222289395
2025-09-21 20:00:00,30.13599,1.3310179999999994,1.5113058592167952,7.060185,7.436347,32.11810000000003,4618.61722222894
2025-09-21 20:03:00,30.1794,1.3310179999999994,1.4979334215558628,7.031244999999999,7.378477,32.40750000000003,4618.66722222894
2025-09-21 20:06:00,30.16493,1.3888889999999998,1.4600359422662221,7.031244999999999,7.1759260000000005,32.40749999999997,4618.71722222894
2025-09-21 20:09:00,30.150460000000002,1.2442129999999993,1.4372556745473348,6.79977,7.2048570000000005,32.407399999999996,4618.76722222894
2025-09-21 20:12:00,30.150460000000002,1.1863419999999998,1.4309994049870047,6.655089,7.175927,32.117999999999995,4618.81722222894
2025-09-21 20:15:00,30.1794,1.2152769999999995,1.4343283919787184,6.684024,7.146987000000001,32.98610000000002,4618.867222228941
2025-09-21 20:18:00,30.150460000000002,1.2152779999999996,1.4731063804214741,6.79977,7.3495420000000005,31.828700000000026,4618.917222228941
2025-09-21 20:21:00,30.13599,1.3020829999999997,1.4822159272399063,6.915509999999999,7.291667,32.407399999999996,4618.967222228941
2025-09-21 20:24:00,30.150460000000002,1.2442129999999993,1.4635087338015011,6.7419,7.2048570000000005,31.82869999999997,4619.017222228941
2025-09-21 20:27:00,32.479745,1.3020839999999998,1.5087072475607823,6.79977,7.233796,32.407399999999996,4619.067222228941
2025-09-21 20:30:00,30.150460000000002,1.2442129999999993,1.4765361556374492,6.8287,7.320607000000001,32.40749999999997,4619.1172222289415
2025-09-21 20:33:00,32.494209999999995,1.3020839999999998,1.5087072475607823,6.857639999999999,7.291665999999999,33.85419999999999,4619.167222228942
2025-09-21 20:36:00,32.494209999999995,1.2442129999999993,1.4635132457643558,6.8287,7.291667,31.828700000000026,4619.217222228942
2025-09-21 20:39:00,32.479745,1.2152779999999996,1.4858997781132373,6.8287,7.407412,32.696799999999996,4619.267222228942
2025-09-21 20:42:00,32.479745,1.3310189999999995,1.5246111640392468,6.88657,7.291671,33.85419999999999,4619.317222228942
2025-09-21 20:45:00,34.54861,1.273148,1.5057322921269352,6.770834,7.262736,32.40749999999997,4619.367222228942
2025-09-21 20:48:00,32.479745,1.1863419999999998,1.4565869629085944,6.799764000000001,7.3784719999999995,34.14350000000002,4619.417222228943
2025-09-21 20:51:00,32.479745,1.2442129999999993,1.4894863408525836,6.857639999999999,7.378477,34.72219999999999,4619.467222228943
2025-09-21 20:54:00,32.494209999999995,1.273148,1.4926878607073621,7.00231,7.465281999999999,32.407399999999996,4619.517222228943
2025-09-21 20:57:00,32.479745,1.359953,1.5269934259531714,6.97338,7.320607000000001,32.696799999999996,4619.567222228943
2025-09-21 21:00:00,30.13599,1.3310180000000003,1.5113058592167967,6.97338,7.3495420000000005,32.98610000000002,4619.617222228943
2025-09-21 21:03:00,31.19213,1.3310179999999994,1.5246106166493372,6.973375,7.378477,32.40749999999997,4619.6672222289435
2025-09-21 21:06:00,31.177660000000003,1.3310179999999994,1.484482195955465,7.118054999999999,7.436347,32.696799999999996,4619.717222228944
2025-09-21 21:09:00,32.479745,1.3310179999999994,1.4979334215558628,7.031244999999999,7.378477,32.98600000000005,4619.767222228944
2025-09-21 21:12:00,32.494209999999995,1.359954,1.5135242876941035,7.06019,7.378475999999999,32.696799999999996,4619.817222228944
2025-09-21 21:15:00,34.56308,1.3020839999999998,1.4954999092048733,6.97338,7.378475999999999,32.986099999999965,4619.867222228944
2025-09-21 21:18:00,32.479745,1.273148,1.5187138933177728,6.94444,7.465281999999999,33.56480000000005,4619.917222228944
2025-09-21 21:21:00,32.479745,1.2442130000000002,1.5151930326808416,6.915509999999999,7.494216999999999,33.85409999999996,4619.967222228945
2025-09-21 21:24:00,32.494209999999995,1.359954,1.51352895487657,7.00231,7.320606,32.696799999999996,4620.017222228945
2025-09-21 21:27:00,32.494209999999995,1.359954,1.566967110816499,6.94444,7.378475999999999,31.82869999999997,4620.067222228945
2025-09-21 21:30:00,34.534145,1.3888889999999998,1.5425664029081092,7.03125,7.349540999999999,32.407399999999996,4620.117222228945
2025-09-21 21:33:00,32.494209999999995,1.273148,1.4663857577020047,7.00231,7.407412,32.407399999999996,4620.167222228945
2025-09-21 21:36:00,32.465275000000005,1.3888889999999998,1.5153728288675683,7.060185,7.320606,32.986099999999965,4620.2172222289455
2025-09-21 21:39:00,32.479745,1.3020829999999997,1.508711249074828,7.00231,7.436347,33.275499999999965,4620.267222228946
2025-09-21 21:42:00,32.494209999999995,1.273148,1.4926833399168797,7.06019,7.5231520000000005,33.85419999999999,4620.317222228946
2025-09-21 21:45:00,32.479745,1.3020829999999997,1.5218488279669893,7.00231,7.465277,33.56479999999999,4620.367222228946
2025-09-21 21:48:00,33.506945,1.3020829999999997,1.4822205297972812,7.00231,7.378477,33.56479999999999,4620.417222228946
2025-09-21 21:51:00,32.494209999999995,1.273148,1.531625297117971,6.915509999999999,7.465281999999999,32.986099999999965,4620.467222228946
2025-09-21 21:54:00,32.479745,1.3310179999999994,1.5246060315721284,7.060185,7.465277,33.56479999999999,4620.517222228947
2025-09-21 21:57:00,32.494209999999995,1.3310179999999994,1.4709548457539348,7.060185,7.349537,32.40750000000003,4620.567222228947
2025-09-21 22:00:00,30.1794,1.3020829999999997,1.4688637341963897,7.00231,7.349537,34.14340000000004,4620.617222228947
2025-09-21 22:03:00,32.494209999999995,1.3020829999999997,1.5218488279669893,6.915509999999999,7.378477,32.696799999999996,4620.667222228947
2025-09-21 22:06:00,32.479745,1.2442129999999993,1.4765361556374492,6.944439999999999,7.436347,32.696799999999996,4620.717222228947
2025-09-21 22:09:00,32.479745,1.3020839999999998,1.508711800679465,6.88657,7.320606,33.85419999999999,4620.7672222289475
2025-09-21 22:12:00,34.534145,1.3020839999999998,1.5479265300955696,6.857639999999999,7.378475999999999,34.72219999999999,4620.817222228948
2025-09-21 22:15:00,33.506945,1.2442129999999993,1.4894863408525836,6.97338,7.494217000000001,33.27539999999999,4620.867222228948
2025-09-21 22:18:00,35.836225,1.3020829999999997,1.5349228720243435,6.915503999999999,7.407411000000001,34.72220000000004,4620.917222228948
2025-09-21 22:21:00,34.534145,1.2152769999999995,1.4986239245845105,6.857634,7.465277,33.85419999999999,4620.967222228948
2025-09-21 22:24:00,34.54861,1.2152769999999995,1.511285902091841,6.828703999999999,7.465277,34.432799999999986,4621.017222228948
2025-09-21 22:27:00,34.54861,1.2442129999999993,1.5023744070175447,6.8287,7.378477,34.43290000000002,4621.067222228949
2025-09-21 22:30:00,37.138305,1.3020839999999998,1.5349234300060746,6.88657,7.378475999999999,34.72220000000004,4621.117222228949
2025-09-21 22:33:00,32.479745,1.2442130000000002,1.5023744070175455,6.886570000000001,7.436347,34.43289999999996,4621.167222228949
2025-09-21 22:36:00,32.479745,1.3310179999999994,1.5246106166493372,7.031244999999999,7.436347,32.98610000000002,4621.217222228949
2025-09-21 22:39:00,34.56308,1.3310179999999994,1.4979334215558628,7.031244999999999,7.378477,33.85419999999999,4621.267222228949
2025-09-21 22:42:00,32.494209999999995,1.3310180000000003,1.5378357223712016,7.118060000000001,7.5520819999999995,34.14349999999996,4621.3172222289495
2025-09-21 22:45:00,32.494209999999995,1.4467600000000003,1.559639048892276,7.233796000000001,7.465275999999999,34.43290000000002,4621.36722222895
2025-09-21 22:48:00,32.494209999999995,1.359953,1.4863622631667017,7.118060000000001,7.378477,34.43289999999996,4621.41722222895
2025-09-21 22:51:00,33.506945,1.3888889999999998,1.5425664029081092,7.060185,7.378475999999999,33.85419999999999,4621.46722222895
2025-09-21 22:54:00,33.52141,1.3020829999999997,1.5218488279669893,7.00231,7.465277,35.01150000000001,4621.51722222895
2025-09-21 22:57:00,34.534145,1.3020839999999998,1.5218493827722939,6.944439999999999,7.407406,34.14350000000002,4621.56722222895
2025-09-21 23:00:00,34.534145,1.3020839999999998,1.5349234300060746,6.88657,7.378475999999999,35.87959999999998,4621.617222228951
2025-09-21 23:03:00,37.12384,1.2442129999999993,1.5023744070175458,6.944439999999999,7.494217000000001,34.72219999999999,4621.667222228951
2025-09-21 23:06:00,33.506945,1.2152779999999996,1.5364365921148702,6.944439999999999,7.638891999999999,33.85419999999999,4621.717222228951
2025-09-21 23:09:00,33.506945,1.3020829999999997,1.5087066959572555,7.06019,7.494217000000001,33.564899999999966,4621.767222228951
2025-09-21 23:12:00,32.479745,1.3310179999999994,1.5378402833854297,7.031244999999999,7.465277,34.14359999999999,4621.817222228951
2025-09-21 23:15:00,32.479745,1.3020829999999997,1.5218488279669893,7.031244999999999,7.494212,32.98610000000002,4621.8672222289515
2025-09-21 23:18:00,32.479745,1.3310179999999994,1.5246060315721284,7.089125,7.494217000000001,34.14359999999999,4621.917222228952
2025-09-21 23:21:00,32.479745,1.3310179999999994,1.5246060315721284,7.175925,7.581017000000001,32.98610000000002,4621.967222228952
2025-09-21 23:24:00,32.479745,1.3020829999999997,1.5349183659571428,7.060185,7.5520819999999995,34.14349999999996,4622.017222228952
2025-09-21 23:27:00,34.54861,1.4178240000000004,1.558022614481605,7.2338,7.5231460000000006,33.56479999999999,4622.067222228952
2025-09-21 23:30:00,32.479745,1.359954,1.5537113010739791,7.233796000000001,7.638891999999999,32.986099999999965,4622.117222228952
2025-09-21 23:33:00,32.479745,1.359954,1.5269893244894823,7.262735999999999,7.609952000000001,33.56480000000005,4622.167222228953
2025-09-21 23:36:00,32.494209999999995,1.4467589999999992,1.559638523209947,7.291666,7.523147,32.40749999999997,4622.217222228953
2025-09-21 23:39:00,32.479745,1.4756939999999998,1.5328348530024416,7.407411000000001,7.523147,33.56479999999999,4622.267222228953
2025-09-21 23:42:00,32.494209999999995,1.4756939999999998,1.5469055828741,7.378471,7.523147,32.407399999999996,4622.317222228953
2025-09-21 23:45:00,32.494209999999995,1.4756939999999998,1.532839729496455,7.378471,7.494217000000001,32.696799999999996,4622.367222228953
2025-09-21 23:48:00,31.177660000000003,1.5046289999999996,1.547624823588731,7.436346,7.523147,32.40749999999997,4622.4172222289535
2025-09-21 23:51:00,32.479745,1.4756939999999998,1.5608892572573314,7.436346,7.609952000000001,33.85410000000002,4622.467222228954
2025-09-21 23:54:00,32.494209999999995,1.5625,1.5479859135259126,7.494216,7.465275999999999,31.828700000000026,4622.517222228954
2025-09-21 23:57:00,32.494209999999995,1.4756939999999998,1.5469055828740987,7.378475999999999,7.5231520000000005,33.27550000000002,4622.567222228954
2025-09-22 00:00:00,32.494209999999995,1.5335650000000003,1.5479884291770083,7.262731,7.291665999999999,32.98610000000002,4622.617222228954
2025-09-22 05:36:00,39.98843,1.3888889999999998,1.556049199634221,6.9733789999999996,7.3206,36.74770000000001,4622.617222228954
2025-09-22 05:39:00,41.015625,1.2442130000000002,1.5406457615639142,6.684029000000001,7.320606,37.615700000000004,4622.667222228954
2025-09-22 05:42:00,41.001155,1.1863419999999998,1.5564503778342165,6.915509,7.725697,37.61579999999998,4622.717222228955
2025-09-22 05:45:00,38.16551,1.157407,1.4272592401385118,6.307869,6.886572,35.30090000000001,4622.767222228955
2025-09-22 05:48:00,37.138305,1.157407,1.4145329168761327,6.221064000000001,6.770837,35.30090000000001,4622.817222228955
2025-09-22 05:51:00,34.534145,1.0995370000000007,1.43087875001898,6.192134,6.915507,35.59029999999996,4622.867222228955
2025-09-22 05:54:00,33.506945,1.0416670000000003,1.3960497276516564,6.163194000000001,6.944447,33.564899999999966,4622.917222228955
2025-09-22 05:57:00,34.54861,1.0995369999999998,1.3936783785158942,6.221064,6.857637,33.56479999999999,4622.9672222289555
2025-09-22 06:00:00,32.479745,1.070602,1.3890139439194717,6.221064,6.9155120000000005,33.85419999999999,4623.017222228956
2025-09-22 06:03:00,32.479745,1.070601,1.389013349043431,6.249998,6.944447,33.27539999999999,4623.067222228956
2025-09-22 06:06:00,34.51968,1.0995369999999998,1.4185418047623541,6.365743999999999,7.060187000000001,34.14349999999996,4623.117222228956
2025-09-22 06:09:00,32.479745,1.0995369999999998,1.4553787824842983,6.365743999999999,7.146987000000001,34.14350000000002,4623.167222228956
2025-09-22 06:12:00,31.19213,1.070602,1.4378495420424269,6.423614000000001,7.233792,32.407399999999996,4623.217222228956
2025-09-22 06:15:00,32.479745,1.070602,1.425729638644066,6.423614000000001,7.204861999999999,33.56480000000005,4623.267222228957
2025-09-22 06:18:00,32.479745,1.1574080000000002,1.4650584679691663,6.568284,7.233796,32.696799999999996,4623.317222228957
2025-09-22 06:21:00,32.479745,1.157407,1.465057882817499,6.568284000000001,7.233797000000001,34.43290000000002,4623.367222228957
2025-09-22 06:24:00,31.19213,1.157407,1.4525201853983727,6.597224,7.233797000000001,32.696799999999996,4623.417222228957
2025-09-22 06:27:00,32.494209999999995,1.157407,1.465057882817499,6.568284000000001,7.233797000000001,32.696799999999996,4623.467222228957
2025-09-22 06:30:00,31.177660000000003,1.2152780000000005,1.4858953686424217,6.568284000000001,7.146986,32.986099999999965,4623.5172222289575
2025-09-22 06:33:00,30.1794,1.070602,1.425729638644066,6.423614000000001,7.204861999999999,33.27540000000005,4623.567222228958
2025-09-22 06:36:00,32.479745,1.1284720000000004,1.4480494931956558,6.481478000000001,7.1759260000000005,32.98610000000002,4623.617222228958
2025-09-22 06:39:00,32.479745,1.0995369999999998,1.4675487174359354,6.452543,7.262736,33.85419999999999,4623.667222228958
2025-09-22 06:42:00,34.54861,1.0127309999999996,1.4494072418111197,6.365743,7.3495420000000005,34.14349999999996,4623.717222228958
2025-09-22 06:45:00,33.506945,1.0127309999999996,1.4494072418111197,6.307868,7.291667,32.407399999999996,4623.767222228958
2025-09-22 06:48:00,32.479745,1.0127309999999996,1.4376978620543714,6.278937999999999,7.233797000000001,34.14350000000002,4623.817222228959
2025-09-22 06:51:00,33.506945,1.070602,1.4619296659274066,6.307868,7.1759260000000005,32.407399999999996,4623.867222228959
2025-09-22 06:54:00,32.479745,1.0416659999999993,1.479445059772259,6.2500029999999995,7.233797000000001,33.56479999999999,4623.917222228959
2025-09-22 06:57:00,34.56308,1.0995369999999998,1.443160114036881,6.394672999999999,7.146986,32.98610000000002,4623.967222228959
2025-09-22 07:00:00,34.54861,1.070601,1.44991658726776,6.365738,7.2048570000000005,32.986099999999965,4624.017222228959
2025-09-22 07:03:00,33.52141,1.0416660000000002,1.4676918998002793,6.365738,7.320602,33.56479999999999,4624.0672222289595
2025-09-22 07:06:00,35.82176,1.0995369999999998,1.4553829960626015,6.481482999999999,7.262736,34.432799999999986,4624.11722222896
2025-09-22 07:09:00,37.12384,1.0995369999999998,1.4675445233866915,6.365743,7.1759260000000005,34.72220000000004,4624.16722222896
2025-09-22 07:12:00,37.138305,1.0416660000000002,1.4911523170168386,6.365738,7.3784719999999995,35.30090000000001,4624.21722222896
2025-09-22 07:15:00,34.534145,1.070602,1.509442982491738,6.510414000000001,7.494212,33.56479999999999,4624.26722222896
2025-09-22 07:18:00,33.506945,1.1863419999999998,1.4692801349647844,6.6261540000000005,7.233792,34.14350000000002,4624.31722222896
2025-09-22 07:21:00,32.479745,1.273148,1.4795699085288478,6.77083,7.204861999999999,33.275499999999965,4624.367222228961
2025-09-22 07:24:00,45.13889,1.9097230000000005,1.619318462176192,7.465276,6.915512999999999,38.7731,4624.417222228961
2025-09-22 07:27:00,50.839119999999994,1.7071760000000005,1.6486319881040363,7.494211000000001,7.378474999999999,42.53479999999996,4624.467222228961
2025-09-22 07:30:00,63.729745,1.6203700000000003,1.455430011744665,7.233801000000001,6.915511,54.108799999999974,4624.517222228961
2025-09-22 07:33:00,58.825230000000005,1.5335650000000003,1.6465974719759213,7.175921,7.407406,48.90039999999999,4624.567222228961
2025-09-22 07:36:00,54.918980000000005,1.3020829999999997,1.3164994968637367,5.729166,5.758102999999999,49.76850000000002,4624.6172222289615
2025-09-22 07:39:00,54.181135,1.359954,1.2862622529911723,5.671296000000001,5.526622000000001,47.74309999999997,4624.667222228962
2025-09-22 07:42:00,54.93345,1.359953,1.2711721507605367,5.52662,5.353007,47.742999999999995,4624.717222228962
2025-09-22 07:45:00,80.005785,1.8807859999999996,1.3287362551325996,5.787035,4.803239,62.5,4624.767222228962
2025-09-22 07:48:00,34.534145,0.4050929999999999,1.3957649630001356,4.861112,7.812497,35.59020000000004,4624.817222228962
2025-09-22 08:21:00,34.54861,1.4467590000000001,1.6276022813797824,6.539349,6.915509999999999,33.85410000000002,4624.817222228962
2025-09-22 08:24:00,39.20718,1.186343,1.2292366932364631,5.671294,5.758101000000001,34.14350000000002,4624.867222228962
2025-09-22 08:27:00,41.015625,1.1284719999999995,1.2132074544945592,5.208333,5.381941,38.194500000000005,4624.917222228963
2025-09-22 08:30:00,39.20718,1.1284720000000004,1.1993589435408403,5.150462,5.295141999999999,36.747600000000034,4624.967222228963
2025-09-22 08:33:00,41.767935,1.0995369999999998,1.1564423791078464,4.976852,5.092591,37.615700000000004,4625.017222228963
2025-09-22 08:36:00,39.98843,1.1284720000000004,1.1571692953059252,5.005787000000001,5.063662,37.32639999999998,4625.067222228963
2025-09-22 08:39:00,38.16551,1.3020829999999997,1.1670402148068484,5.324072999999999,5.063662,35.01159999999999,4625.117222228963
2025-09-22 08:42:00,34.534145,1.3310180000000003,1.1804383533499392,5.324074,5.0347219999999995,35.30090000000001,4625.1672222289635
2025-09-22 08:45:00,34.534145,1.3888889999999998,1.1747277158244918,5.410876000000001,5.005787,34.14350000000002,4625.217222228964
2025-09-22 08:48:00,34.534145,1.3020829999999997,1.1195124270251398,5.410880000000001,5.063657000000001,35.01159999999999,4625.267222228964
2025-09-22 08:51:00,39.20718,1.186343,1.127483564881765,5.092592,4.976851000000001,36.16899999999998,4625.317222228964
2025-09-22 08:54:00,42.549185,0.9837959999999999,1.1089133607951813,4.716435,4.976851000000001,38.48380000000003,4625.367222228964
2025-09-22 08:57:00,43.330435,0.9259259999999996,1.1418078248749908,4.658565,5.121527,38.773199999999974,4625.417222228964
2025-09-22 09:00:00,42.549185,0.9259259999999996,1.1544619309052278,4.687501,5.179397,39.35179999999997,4625.467222228965
2025-09-22 09:03:00,44.09722,0.9548610000000002,1.1583566519261714,4.6875,5.121531,39.930499999999995,4625.517222228965
2025-09-22 09:06:00,46.16609,0.868055,1.1573103299473668,4.542823,5.179397,41.087999999999965,4625.567222228965
2025-09-22 09:09:00,41.015625,1.0416670000000003,1.1804402814307047,4.976853,5.266207,35.59029999999996,4625.617222228965
2025-09-22 09:12:00,39.20718,1.1863419999999998,1.1718174733715794,5.237264000000001,5.2083319999999995,34.72219999999999,4625.667222228965
2025-09-22 09:15:00,38.16551,1.2152769999999995,1.1564444141548127,5.237264000000001,5.121527,35.59029999999996,4625.7172222289655
2025-09-22 09:18:00,35.86516,1.070602,1.1825690528680113,5.0347230000000005,5.266202,34.14350000000002,4625.767222228966
2025-09-22 09:21:00,41.00116,0.9548619999999994,1.1711350354778038,4.7743020000000005,5.23727,37.61579999999998,4625.817222228966
2025-09-22 09:24:00,46.16609,0.6944440000000007,1.1477063860592138,4.253471,5.324075999999999,41.087999999999965,4625.867222228966
2025-09-22 09:27:00,39.20718,0.8969899999999997,1.258929718183406,4.803241,5.613423,36.45839999999998,4625.917222228966
2025-09-22 09:30:00,32.479745,1.1863419999999998,1.2433143086203273,5.5844949999999995,5.700233,35.59029999999996,4625.967222228966
2025-09-22 09:33:00,32.494209999999995,1.4178239999999995,1.2519471094551597,5.844905999999999,5.526622000000001,33.56479999999999,4626.017222228967
2025-09-22 09:36:00,32.494209999999995,1.4178240000000004,1.236095623203816,5.7581,5.410876,32.40750000000003,4626.067222228967
2025-09-22 09:39:00,32.479745,1.3310179999999994,1.2115968789064575,5.671295,5.439817,34.43290000000002,4626.117222228967
2025-09-22 09:42:00,32.494209999999995,1.3020829999999997,1.2433147313726518,5.584490000000001,5.4687470000000005,34.72219999999999,4626.167222228967
2025-09-22 09:45:00,34.54861,1.273148,1.214355749107425,5.526623999999999,5.410876,33.85410000000002,4626.217222228967
2025-09-22 09:48:00,34.534145,1.2152769999999995,1.2007513876468627,5.4976840000000005,5.4687470000000005,34.14359999999999,4626.2672222289675
2025-09-22 09:51:00,35.836225,1.3020839999999998,1.2729287363186415,5.555559999999999,5.497686,34.72219999999999,4626.317222228968
2025-09-22 09:54:00,34.54861,1.2442129999999993,1.2150478000177423,5.555559999999999,5.497687000000001,36.45829999999995,4626.367222228968
2025-09-22 09:57:00,34.54861,1.3020829999999997,1.2283226551232074,5.642364999999999,5.497682,33.275499999999965,4626.417222228968
2025-09-22 10:00:00,32.479745,1.359954,1.225138696032219,5.729166,5.468751999999999,33.85419999999999,4626.467222228968
2025-09-22 10:03:00,32.479745,1.4467600000000003,1.2168725745933715,5.815976,5.381945999999999,33.85409999999996,4626.517222228968
2025-09-22 10:06:00,34.54861,1.4467600000000003,1.2331409218606644,5.815976,5.410876,35.01150000000001,4626.567222228969
2025-09-22 10:09:00,34.51968,1.4467600000000003,1.2492565283907668,5.787036,5.410876,33.85419999999999,4626.617222228969
2025-09-22 10:12:00,34.577545,1.4178240000000004,1.2200937624723238,5.78704,5.410876,34.43290000000002,4626.667222228969
2025-09-22 10:15:00,37.138305,1.3020839999999998,1.2283283382850811,5.58449,5.439816,35.30090000000001,4626.717222228969
2025-09-22 10:18:00,38.16551,1.157407,1.2143603319797944,5.439814000000001,5.555557,37.615700000000004,4626.767222228969
2025-09-22 10:21:00,38.16551,1.1863419999999998,1.2433143086203273,5.439819,5.555557,35.30090000000001,4626.8172222289695
2025-09-22 10:24:00,41.796875,1.2442130000000002,1.244212500027973,5.497688999999999,5.497686,38.19439999999997,4626.86722222897
2025-09-22 10:27:00,41.75347,1.273148,1.214355749107425,5.468754,5.353006000000001,38.19439999999997,4626.91722222897
2025-09-22 10:30:00,41.001155,1.2152769999999995,1.1861092450496773,5.324074,5.266207,37.61579999999998,4626.96722222897
2025-09-22 10:33:00,41.00116,1.273148,1.1993559801405573,5.266203999999999,5.121525999999999,37.615700000000004,4627.01722222897
2025-09-22 10:36:00,41.001155,1.2152769999999995,1.1713384490136485,5.266203999999999,5.179397,37.32649999999995,4627.06722222897
2025-09-22 10:39:00,41.015625,1.2442130000000002,1.1854008836727608,5.2372689999999995,5.121525999999999,37.615700000000004,4627.117222228971
2025-09-22 10:42:00,41.015625,1.2152780000000005,1.2007528917360148,5.150462,5.121525999999999,38.7731,4627.167222228971
2025-09-22 10:45:00,42.549185,1.0995369999999998,1.1703874889178696,4.947917,5.092596,38.7731,4627.217222228971
2025-09-22 10:48:00,43.330435,1.0416659999999993,1.1804378918179812,4.890046,5.179397,38.48380000000003,4627.267222228971
2025-09-22 10:51:00,37.12384,1.157407,1.1861072283882872,5.266204,5.324072999999999,35.300899999999956,4627.317222228971
2025-09-22 10:54:00,34.534145,1.3888889999999998,1.2696302054154294,5.758105999999999,5.526617,35.01159999999999,4627.3672222289715
2025-09-22 10:57:00,32.479745,1.4467590000000001,1.2331404723957553,5.902781,5.497682,33.27539999999999,4627.417222228972
2025-09-22 11:00:00,32.494209999999995,1.3888889999999998,1.2069624831934234,5.815976,5.4687470000000005,32.696799999999996,4627.467222228972
2025-09-22 11:03:00,34.534145,1.4178240000000004,1.236095623203816,5.78704,5.439816,34.72219999999999,4627.517222228972
2025-09-22 11:06:00,34.534145,1.4178240000000004,1.2519471094551604,5.7581,5.439816,34.14350000000002,4627.567222228972
2025-09-22 11:09:00,34.54861,1.3888889999999998,1.2385876659361532,5.787036,5.497687000000001,33.85419999999999,4627.617222228972
2025-09-22 11:12:00,32.479745,1.3888889999999998,1.2069624831934234,5.815976,5.4687470000000005,33.27539999999999,4627.667222228973
2025-09-22 11:15:00,34.534145,1.4178240000000004,1.2519471094551595,5.70023,5.381945999999999,33.275499999999965,4627.717222228973
2025-09-22 11:18:00,35.850695,1.359954,1.225138696032219,5.64236,5.381945999999999,34.72229999999996,4627.767222228973
2025-09-22 11:21:00,37.138305,1.3020839999999998,1.2132083129548363,5.58449,5.410876,35.01159999999999,4627.817222228973
2025-09-22 11:24:00,34.534145,1.3020829999999997,1.2283226551232074,5.613429999999999,5.4687470000000005,35.879700000000014,4627.867222228973
2025-09-22 11:27:00,34.534145,1.3020829999999997,1.2283278573505592,5.64236,5.497687000000001,33.85410000000002,4627.9172222289735
2025-09-22 11:30:00,37.109375,1.3020829999999997,1.2283226551232074,5.613429999999999,5.4687470000000005,33.85419999999999,4627.967222228974
2025-09-22 11:33:00,37.12384,1.3020829999999997,1.2283226551232074,5.613429999999999,5.4687470000000005,35.87969999999996,4628.017222228974
2025-09-22 11:36:00,37.12384,1.359954,1.2559569441044556,5.613429999999999,5.410876,33.564899999999966,4628.067222228974
2025-09-22 11:39:00,37.12384,1.3020829999999997,1.2283278573505592,5.64236,5.497687000000001,34.43280000000004,4628.117222228974
2025-09-22 11:42:00,34.56308,1.3020829999999997,1.2283226551232074,5.642364999999999,5.497682,34.72219999999999,4628.167222228974
2025-09-22 11:45:00,34.534145,1.3020829999999997,1.2132078359758893,5.613425,5.439812000000001,34.14350000000002,4628.217222228975
2025-09-22 11:48:00,35.836225,1.359954,1.2559569441044556,5.613429999999999,5.410876,33.85419999999999,4628.267222228975
2025-09-22 11:51:00,34.534145,1.3020829999999997,1.1979601419353365,5.671295,5.468751999999999,33.85410000000002,4628.317222228975
2025-09-22 11:54:00,32.479745,1.3310190000000004,1.196089243122082,5.671296000000001,5.410876999999999,34.43290000000002,4628.367222228975
2025-09-22 11:57:00,32.479745,1.3888889999999998,1.1909259728357298,5.700235999999999,5.324077000000001,32.40750000000003,4628.417222228975
2025-09-22 12:00:00,32.465275000000005,1.5046299999999997,1.2589904989976386,5.758105999999999,5.295135999999999,32.98610000000002,4628.4672222289755
2025-09-22 12:03:00,33.52141,1.3888889999999998,1.2228494698738583,5.671296000000001,5.353007,32.696799999999996,4628.517222228976
2025-09-22 12:06:00,33.506945,1.3310179999999994,1.1960887775173923,5.526625,5.266207,33.56479999999999,4628.567222228976
2025-09-22 12:09:00,34.56308,1.3310179999999994,1.2115915446692755,5.526625,5.295137,33.56480000000005,4628.617222228976
2025-09-22 12:12:00,33.52141,1.3020829999999997,1.2132078359758893,5.49769,5.324077000000001,34.43280000000004,4628.667222228976
2025-09-22 12:15:00,34.534145,1.3020829999999997,1.197954847813234,5.55556,5.353007,34.43280000000004,4628.717222228976
2025-09-22 12:18:00,34.534145,1.3020829999999997,1.2283226551232067,5.49769,5.353007,34.14359999999999,4628.767222228977
2025-09-22 12:21:00,34.577545,1.359954,1.2095149471166282,5.584490000000001,5.295135999999999,35.30090000000001,4628.817222228977
2025-09-22 12:24:00,34.56308,1.3310179999999994,1.1960887775173923,5.613425,5.353007,33.85420000000005,4628.867222228977
2025-09-22 12:27:00,34.54861,1.4178239999999995,1.2519416573677535,5.642364999999999,5.324071000000001,33.275499999999965,4628.917222228977
2025-09-22 12:30:00,34.54861,1.359953,1.225132855726574,5.6713,5.410877000000001,34.14349999999996,4628.967222228977
2025-09-22 12:33:00,34.56308,1.4178240000000004,1.2200993184877191,5.642360000000001,5.266206,33.85420000000005,4629.0172222289775
