Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-09-22 12:36:00,33.506945,1.359953,1.1937435459841197,5.61343,5.295137,32.11809999999997,4629.067222228978
2025-09-22 12:39:00,33.52141,1.359954,1.2095149471166293,5.642366,5.3530120000000005,33.85419999999999,4629.117222228978
2025-09-22 12:42:00,32.479745,1.4467589999999992,1.2168721290954168,5.729166,5.295137,34.43290000000002,4629.167222228978
2025-09-22 12:45:00,32.479745,1.4467600000000003,1.2168725745933724,5.700235999999999,5.266206,33.56480000000005,4629.217222228978
2025-09-22 12:48:00,33.506945,1.3310180000000003,1.1804405272893843,5.52662,5.237272,32.986099999999965,4629.267222228978
2025-09-22 12:51:00,32.479745,1.3310179999999994,1.1646406413238144,5.468744999999999,5.150467000000001,33.27550000000002,4629.317222228979
2025-09-22 12:54:00,32.465275000000005,1.3888889999999998,1.1909315435886954,5.468744999999999,5.092596,32.696799999999996,4629.367222228979
2025-09-22 12:57:00,32.479745,1.3310179999999994,1.1646406413238144,5.468744999999999,5.150467000000001,33.27539999999999,4629.417222228979
2025-09-22 13:00:00,32.479745,1.3020829999999997,1.1513539636363368,5.439815,5.150462,32.986099999999965,4629.467222228979
2025-09-22 13:03:00,32.479745,1.3888889999999998,1.1747277158244924,5.468744999999999,5.063656,33.564899999999966,4629.517222228979
2025-09-22 13:06:00,32.479745,1.3310179999999994,1.1646351529406345,5.439815,5.121527,33.85419999999999,4629.5672222289795
2025-09-22 13:09:00,32.494209999999995,1.359953,1.1617458756002694,5.49768,5.121527,33.275499999999965,4629.61722222898
2025-09-22 13:12:00,32.479745,1.359953,1.1454942060735742,5.468750000000001,5.063657000000001,31.828700000000026,4629.66722222898
2025-09-22 13:15:00,30.13599,1.359953,1.1617458756002694,5.49768,5.121527,32.69670000000002,4629.71722222898
2025-09-22 13:18:00,33.52141,1.3888889999999998,1.1747277158244924,5.43981,5.034721,34.432799999999986,4629.76722222898
2025-09-22 13:21:00,39.20718,1.3310189999999995,1.1486774248656397,5.2662,4.918981,35.59030000000001,4629.81722222898
2025-09-22 13:24:00,39.20718,1.3020839999999998,1.1513598708028638,5.2662,4.976856,37.03699999999998,4629.867222228981
2025-09-22 13:27:00,37.138305,1.3020829999999997,1.135515516876359,5.237269,4.918982000000001,34.72220000000004,4629.917222228981
2025-09-22 13:30:00,35.836225,1.3888889999999998,1.174725464663729,5.295140000000001,4.890047000000001,34.72229999999996,4629.967222228981
2025-09-22 13:33:00,34.534145,1.359954,1.1290713439045412,5.35301,4.918982000000001,35.01159999999999,4630.017222228981
2025-09-22 13:36:00,34.534145,1.359954,1.1124612129537845,5.35301,4.890042,34.43280000000004,4630.067222228981
2025-09-22 13:39:00,34.54861,1.3888889999999998,1.158352479128599,5.295140000000001,4.8611070000000005,33.85420000000005,4630.1172222289815
2025-09-22 13:42:00,37.138305,1.3888889999999998,1.1250758145644018,5.266205,4.774307,35.01159999999999,4630.167222228982
2025-09-22 13:45:00,37.138305,1.3310180000000003,1.1325484035268525,5.237269,4.861111999999999,34.72220000000004,4630.217222228982
2025-09-22 13:48:00,37.138305,1.3310179999999994,1.1325456021494849,5.237269,4.8611070000000005,34.72229999999996,4630.267222228982
2025-09-22 13:51:00,32.479745,1.2442130000000002,1.1399435333930874,5.150463,4.947917,33.27540000000005,4630.317222228982
2025-09-22 13:54:00,34.534145,1.359954,1.2095149471166293,5.353009999999999,5.063656,34.43290000000002,4630.367222228982
2025-09-22 13:57:00,33.52141,1.3020829999999997,1.182568922121659,5.381944999999999,5.150462,33.27540000000005,4630.417222228983
2025-09-22 14:00:00,32.479745,1.359953,1.1937490216405764,5.52662,5.208337,33.56479999999999,4630.467222228983
2025-09-22 14:03:00,32.479745,1.359953,1.209514484713525,5.555560000000001,5.266207,33.27540000000005,4630.517222228983
2025-09-22 14:06:00,34.534145,1.359954,1.1937494800139101,5.46875,5.150466,32.696799999999996,4630.567222228983
2025-09-22 14:09:00,34.534145,1.359954,1.1937494800139101,5.46875,5.150466,33.85419999999999,4630.617222228983
2025-09-22 14:12:00,34.534145,1.3020829999999997,1.1979601419353365,5.46875,5.266207,35.01159999999999,4630.6672222289835
2025-09-22 14:15:00,34.534145,1.3020839999999998,1.197960614908311,5.41088,5.208335999999999,34.43289999999996,4630.717222228984
2025-09-22 14:18:00,35.836225,1.3020839999999998,1.197960614908311,5.41088,5.208335999999999,33.85419999999999,4630.767222228984
2025-09-22 14:21:00,37.138305,1.3020839999999998,1.2132135602351213,5.381939999999999,5.208335999999999,34.72220000000004,4630.817222228984
2025-09-22 14:24:00,37.138305,1.2152769999999995,1.1861092450496777,5.266203999999999,5.208337,35.01150000000001,4630.867222228984
2025-09-22 14:27:00,37.138305,1.2152769999999995,1.1564444141548127,5.324074,5.208337,34.72230000000002,4630.917222228984
2025-09-22 14:30:00,34.54861,1.2442129999999993,1.1854008836727605,5.41088,5.295137,35.300899999999956,4630.967222228985
2025-09-22 14:33:00,35.82176,1.3020829999999997,1.2132130832547992,5.43981,5.266207,35.300899999999956,4631.017222228985
2025-09-22 14:36:00,34.534145,1.2152779999999996,1.1713440627194383,5.381939999999999,5.295141999999999,33.85410000000002,4631.067222228985
2025-09-22 14:39:00,37.12384,1.3020839999999998,1.2132083129548363,5.41088,5.237266,35.011600000000044,4631.117222228985
2025-09-22 14:42:00,37.138305,1.359954,1.2095149471166293,5.55556,5.266206,35.01159999999999,4631.167222228985
2025-09-22 14:45:00,34.54861,1.273148,1.1842195868825545,5.55556,5.381942,34.14350000000002,4631.2172222289855
2025-09-22 14:48:00,34.534145,1.2442129999999993,1.1703824000721461,5.43982,5.295137,34.14350000000002,4631.267222228986
2025-09-22 14:51:00,37.12384,1.3020839999999998,1.1825747338804355,5.381939999999999,5.150466,34.43290000000002,4631.317222228986
2025-09-22 14:54:00,35.836225,1.2442129999999993,1.1703876126261017,5.35301,5.208337,34.43289999999996,4631.367222228986
2025-09-22 14:57:00,37.138305,1.2152769999999995,1.1713435748441297,5.353003999999999,5.266207,34.43290000000002,4631.417222228986
2025-09-22 15:00:00,37.138305,1.1863419999999998,1.1863470000117597,5.324069,5.324077000000001,36.16899999999998,4631.467222228986
2025-09-22 15:03:00,37.138305,1.2152769999999995,1.1861092450496777,5.381944,5.324077000000001,34.72220000000004,4631.517222228987
2025-09-22 15:06:00,37.12384,1.273148,1.1993559801405573,5.46875,5.324072,35.01159999999999,4631.567222228987
2025-09-22 15:09:00,37.12384,1.2442129999999993,1.1703824000721461,5.43982,5.295137,33.85410000000002,4631.617222228987
2025-09-22 15:12:00,37.12384,1.273148,1.1993559801405573,5.381944,5.237266,34.14350000000002,4631.667222228987
2025-09-22 15:15:00,37.12384,1.273148,1.2143609118193446,5.381944,5.266206,34.72219999999999,4631.717222228987
2025-09-22 15:18:00,37.12384,1.2442129999999993,1.2002894244842508,5.41088,5.324077000000001,36.16899999999998,4631.7672222289875
2025-09-22 15:21:00,37.12384,1.273148,1.1993559801405573,5.49769,5.3530120000000005,34.72220000000004,4631.817222228988
2025-09-22 15:24:00,39.192710000000005,1.4178240000000004,1.2360956232038152,5.584490000000001,5.237265999999999,34.72229999999996,4631.867222228988
2025-09-22 15:27:00,41.001155,1.273148,1.1842248404489382,5.324070000000001,5.150462,37.905100000000004,4631.917222228988
2025-09-22 15:30:00,41.001155,1.1863419999999998,1.171818481652292,5.2083319999999995,5.1794020000000005,37.03709999999995,4631.967222228988
2025-09-22 15:33:00,41.001155,1.1863419999999998,1.171818481652292,5.179397,5.150467000000001,37.61579999999998,4632.017222228988
2025-09-22 15:36:00,41.015625,1.2152769999999995,1.1713394741809708,5.2083319999999995,5.121527,36.16890000000001,4632.067222228989
2025-09-22 15:39:00,41.767935,1.3020839999999998,1.213209362412163,5.237267999999999,5.063656,37.615700000000004,4632.117222228989
2025-09-22 15:42:00,39.973960000000005,1.2442129999999993,1.155235101120428,5.237267999999999,5.063657000000001,36.16899999999998,4632.167222228989
2025-09-22 15:45:00,39.20718,1.2442129999999993,1.1399461882761792,5.237267999999999,5.034727,37.905100000000004,4632.217222228989
2025-09-22 15:48:00,41.001155,1.3020839999999998,1.1670406796024861,5.237267999999999,4.976856,36.74769999999995,4632.267222228989
2025-09-22 15:51:00,39.20718,1.2152779999999996,1.1713420123885148,5.150464,5.063662,36.16899999999998,4632.3172222289895
2025-09-22 15:54:00,37.138305,1.2442129999999993,1.1854008836727605,5.295139999999999,5.179397,36.16909999999996,4632.36722222899
2025-09-22 15:57:00,37.12384,1.2152779999999996,1.2152799999922121,5.295139999999999,5.295141999999999,34.43290000000002,4632.41722222899
2025-09-22 16:00:00,34.534145,1.2152769999999995,1.1861041627287252,5.468754,5.410877000000001,34.43289999999996,4632.46722222899
2025-09-22 16:03:00,32.479745,1.157407,1.2002864231765322,5.381944,5.4687470000000005,32.98610000000002,4632.51722222899
2025-09-22 16:06:00,32.479745,1.2442130000000002,1.2296857314633245,5.613429,5.584486,33.56490000000002,4632.56722222899
2025-09-22 16:09:00,32.494209999999995,1.2152769999999995,1.2152745000083307,5.642364,5.6423570000000005,32.986099999999965,4632.617222228991
2025-09-22 16:12:00,31.19213,1.1863419999999998,1.2292361812558574,5.6712940000000005,5.758102,32.696799999999996,4632.667222228991
2025-09-22 16:15:00,30.150460000000002,1.273148,1.2439906826273968,5.8449100000000005,5.7870420000000005,32.98600000000005,4632.717222228991
2025-09-22 16:18:00,30.150460000000002,1.2152779999999996,1.2152799999922121,5.78704,5.7870420000000005,33.56479999999999,4632.767222228991
2025-09-22 16:21:00,32.479745,1.3020839999999998,1.2581788610681375,5.729169999999999,5.6423559999999995,32.407399999999996,4632.817222228991
2025-09-22 16:24:00,32.479745,1.273148,1.2586245558472031,5.700233999999999,5.671296,33.27550000000002,4632.8672222289915
2025-09-22 18:18:00,39.20718,1.5335650000000003,1.4897420242484831,7.00231,6.9155050000000005,35.011600000000044,4632.8672222289915
2025-09-22 18:21:00,41.015625,1.3020829999999997,1.4954947832976946,6.712964,7.118051,37.32639999999998,4632.917222228992
2025-09-22 18:24:00,39.98843,1.157407,1.489946402323713,6.597219000000001,7.320602,36.45830000000001,4632.967222228992
2025-09-22 18:27:00,39.98843,1.1863419999999998,1.4819141557996744,6.597219000000001,7.233797000000001,37.3263,4633.017222228992
2025-09-22 18:30:00,39.973960000000005,1.2152769999999995,1.511290268176479,6.684024,7.320607000000001,37.3263,4633.067222228992
2025-09-22 18:33:00,39.98843,1.2442129999999993,1.502369964962245,6.7419,7.291667,36.45839999999998,4633.117222228992
2025-09-22 18:36:00,39.20718,1.359954,1.580150494495646,6.7997700000000005,7.262736,36.45839999999998,4633.167222228993
2025-09-22 18:39:00,39.178245000000004,1.359954,1.5135242876941042,6.85764,7.1759260000000005,36.16900000000004,4633.217222228993
2025-09-22 18:42:00,38.16551,1.2442129999999993,1.502369964962245,6.7419,7.291667,35.87960000000004,4633.267222228993
2025-09-22 18:45:00,37.138305,1.2152779999999996,1.4602471266833434,6.71296,7.233792,35.01150000000001,4633.317222228993
2025-09-22 18:48:00,37.138305,1.2152779999999996,1.4602471266833434,6.684029999999999,7.204861999999999,36.16900000000004,4633.367222228993
2025-09-22 18:51:00,37.138305,1.273148,1.4926833399168797,6.77083,7.233792,35.87959999999998,4633.4172222289935
2025-09-22 18:54:00,37.138305,1.3020829999999997,1.4954993608280311,6.799765,7.204861999999999,34.72220000000004,4633.467222228994
2025-09-22 18:57:00,37.138305,1.3020839999999998,1.4822164723622244,6.71296,7.089116000000001,34.43290000000002,4633.517222228994
2025-09-22 19:00:00,41.030095,1.0416669999999995,1.4321142960793085,6.249998,7.118051,35.87960000000004,4633.567222228994
2025-09-22 19:03:00,41.015625,1.0127309999999996,1.48422933696412,6.163198,7.233797000000001,37.615700000000004,4633.617222228994
2025-09-22 19:06:00,39.20718,1.0127310000000005,1.4610622281176462,6.249998,7.262727,36.45830000000001,4633.667222228994
2025-09-22 19:09:00,39.20718,1.070602,1.437853721606087,6.394674,7.204861999999999,36.16899999999998,4633.717222228995
2025-09-22 19:12:00,38.151044999999996,1.0995369999999998,1.4553787824842979,6.423614000000001,7.2048570000000005,37.326400000000035,4633.767222228995
2025-09-22 19:15:00,39.98843,1.157407,1.489946402323713,6.568284000000001,7.291667,35.87959999999998,4633.817222228995
2025-09-22 19:18:00,37.138305,1.157407,1.5268453121682914,6.539349,7.3495420000000005,36.45830000000001,4633.867222228995
2025-09-22 19:21:00,37.138305,1.1863419999999998,1.4944817796943355,6.6261589999999995,7.291667,35.301000000000045,4633.917222228995
2025-09-22 19:24:00,38.16551,1.2152769999999995,1.4986239245845105,6.6261540000000005,7.233797000000001,35.879700000000014,4633.9672222289955
2025-09-22 19:27:00,37.138305,1.2152769999999995,1.4731058119553366,6.684024,7.233797000000001,35.300899999999956,4634.017222228996
2025-09-22 19:30:00,34.54861,1.2152779999999996,1.4731063804214728,6.65509,7.204861999999999,32.9862,4634.067222228996
2025-09-22 19:33:00,33.506945,1.2152779999999996,1.4343289504111683,6.65509,7.118052,34.14350000000002,4634.117222228996
2025-09-22 19:36:00,34.534145,1.3020829999999997,1.4688591059529685,6.741899999999999,7.089117,34.43289999999996,4634.167222228996
2025-09-22 19:39:00,33.52141,1.273148,1.4926833399168797,6.85764,7.320602,33.85410000000002,4634.217222228996
2025-09-22 19:42:00,32.479745,1.359953,1.513523750721975,6.97338,7.291667,33.85410000000002,4634.267222228997
2025-09-22 19:45:00,32.479745,1.359954,1.4726670073552017,6.973376000000001,7.204861999999999,33.85419999999999,4634.317222228997
2025-09-22 19:48:00,32.494209999999995,1.3888889999999998,1.5016581054594167,6.944446,7.175927,32.98610000000002,4634.367222228997
2025-09-22 19:51:00,32.479745,1.359953,1.4863622631667017,6.944440000000001,7.2048570000000005,33.85420000000005,4634.417222228997
2025-09-22 19:54:00,32.479745,1.359953,1.4726664800943488,6.944440000000001,7.175927,33.275499999999965,4634.467222228997
2025-09-22 19:57:00,33.52141,1.3310180000000003,1.470954845753934,6.944440000000001,7.233792,33.56479999999999,4634.5172222289975
2025-09-22 20:00:00,34.56308,1.3888889999999998,1.4878683522733402,7.031246,7.233797000000001,35.30090000000001,4634.567222228998
2025-09-22 20:03:00,32.479745,1.4467589999999992,1.5179466602045102,7.060185999999999,7.2048570000000005,33.56480000000005,4634.617222228998
2025-09-22 20:06:00,32.479745,1.4178239999999995,1.502957274795113,7.0023159999999995,7.175922000000001,33.27550000000002,4634.667222228998
2025-09-22 20:09:00,31.467015,1.4756939999999998,1.5186845461671807,7.089121,7.175927,32.11800000000005,4634.717222228998
2025-09-22 20:12:00,30.150460000000002,1.4756939999999998,1.4901161755282015,7.175921,7.2048570000000005,32.696799999999996,4634.767222228998
2025-09-22 20:15:00,30.13599,1.4756939999999998,1.4901161755282015,7.175921,7.2048570000000005,32.696799999999996,4634.817222228999
2025-09-22 20:18:00,30.1794,1.4178239999999995,1.502957274795113,7.060185999999999,7.233792,33.85410000000002,4634.867222228999
2025-09-22 20:21:00,30.150460000000002,1.4178239999999995,1.5443754060780504,7.060185999999999,7.320602,30.9606,4634.917222228999
2025-09-22 20:24:00,30.13599,1.4467589999999992,1.489743966534106,7.146985999999999,7.233797000000001,30.38190000000003,4634.967222228999
2025-09-22 20:27:00,30.1794,1.4178239999999995,1.4749411471091487,7.089116,7.204861999999999,32.11810000000003,4635.017222228999
2025-09-22 20:30:00,30.150460000000002,1.4467589999999992,1.5038882763772603,7.089116,7.2048570000000005,32.986099999999965,4635.0672222289995
2025-09-22 20:33:00,31.206595,1.5046299999999997,1.4901141625184582,7.175926,7.146986,32.696799999999996,4635.117222229
2025-09-22 20:36:00,30.150460000000002,1.4756939999999998,1.4901161755282015,7.175921,7.2048570000000005,32.69670000000002,4635.167222229
2025-09-22 20:39:00,32.479745,1.4756940000000007,1.4756980000129665,7.06018,7.060185999999999,32.407399999999996,4635.217222229
2025-09-22 20:42:00,35.86516,1.157407,1.4399196848672515,6.510418,7.118051,33.27539999999999,4635.267222229
2025-09-22 20:45:00,37.12384,1.0127309999999996,1.4610622281176455,6.278937999999999,7.291667,34.14359999999999,4635.317222229
2025-09-22 20:48:00,34.54861,1.0416660000000002,1.4676918998002793,6.249998,7.204861999999999,34.72219999999999,4635.367222229001
2025-09-22 20:51:00,34.54861,1.0416660000000002,1.4321136776878263,6.3368079999999996,7.204861999999999,35.30099999999999,4635.417222229001
2025-09-22 20:54:00,35.836225,1.2152780000000005,1.5238915101977597,6.568284000000001,7.233796,33.85419999999999,4635.467222229001
2025-09-22 20:57:00,34.56308,1.157407,1.489946402323714,6.6261589999999995,7.3495420000000005,34.72219999999999,4635.517222229001
2025-09-22 21:00:00,34.534145,1.2152769999999995,1.4602465615351392,6.712964,7.233797000000001,33.85419999999999,4635.567222229001
2025-09-22 21:03:00,35.82176,1.3020839999999998,1.5087072475607823,6.7419,7.1759260000000005,33.85419999999999,4635.6172222290015
2025-09-22 21:06:00,34.54861,1.3020839999999998,1.5479265300955696,6.7419,7.262736,33.56480000000005,4635.667222229002
2025-09-22 21:09:00,33.52141,1.2442129999999993,1.4894863408525836,6.79977,7.320607000000001,34.14350000000002,4635.717222229002
2025-09-22 21:12:00,34.534145,1.3020829999999997,1.4954993608280311,6.886570000000001,7.291667,32.98610000000002,4635.767222229002
2025-09-22 21:15:00,33.506945,1.3310179999999994,1.5246060315721284,6.944444999999999,7.349537,32.98610000000002,4635.817222229002
2025-09-22 21:18:00,34.534145,1.359953,1.5135284179033361,7.0023100000000005,7.320607000000001,32.117999999999995,4635.867222229002
2025-09-22 21:21:00,32.494209999999995,1.359953,1.4863622631667017,6.91551,7.175927,33.275499999999965,4635.917222229003
2025-09-22 21:24:00,34.534145,1.3310180000000003,1.4844775349432027,6.91551,7.233792,32.696799999999996,4635.967222229003
2025-09-22 21:27:00,34.534145,1.3310179999999994,1.5113058592167952,6.973375,7.349537,34.14349999999996,4636.017222229003
2025-09-22 21:30:00,34.534145,1.273148,1.4926878607073621,6.886570000000001,7.3495420000000005,34.43289999999996,4636.067222229003
2025-09-22 21:33:00,33.52141,1.3020829999999997,1.5349183659571428,6.828705,7.320602,34.72220000000004,4636.117222229003
2025-09-22 21:36:00,34.534145,1.3310179999999994,1.5246106166493372,6.9155050000000005,7.320607000000001,34.14340000000004,4636.1672222290035
2025-09-22 21:39:00,34.534145,1.3888889999999998,1.5425664029081092,6.973375,7.291665999999999,32.696799999999996,4636.217222229004
2025-09-22 21:42:00,37.138305,1.4178239999999995,1.5306517393754537,7.031244999999999,7.262731,33.275499999999965,4636.267222229004
2025-09-22 21:45:00,37.12384,1.3020829999999997,1.5218488279669893,6.915509999999999,7.378477,34.72219999999999,4636.317222229004
2025-09-22 21:48:00,34.534145,1.3020829999999997,1.5608686672459289,6.886570000000001,7.436347,34.43290000000002,4636.367222229004
2025-09-22 21:51:00,34.56308,1.3020829999999997,1.508711249074828,6.94444,7.378477,33.56480000000005,4636.417222229004
2025-09-22 21:54:00,37.138305,1.3310179999999994,1.5113058592167952,7.060185,7.436347,34.432800000000015,4636.467222229005
2025-09-22 21:57:00,37.138305,1.359954,1.5403905661153896,6.94444,7.320606,34.432799999999986,4636.517222229005
2025-09-22 22:00:00,37.138305,1.2442129999999993,1.4894863408525836,6.857639999999999,7.378477,34.72220000000004,4636.567222229005
2025-09-22 22:03:00,32.479745,1.0416669999999995,1.4911529523669975,6.53935,7.552083,33.85419999999999,4636.617222229005
2025-09-22 22:06:00,30.1794,1.2152779999999996,1.511290846441416,6.77083,7.407412000000001,32.117999999999995,4636.667222229005
2025-09-22 23:48:00,30.16493,1.0416669999999995,1.3594557414479482,6.134257999999999,6.828701,32.69679999999997,4636.667222229005
2025-09-22 23:51:00,32.479745,0.8680560000000002,1.3770963266329836,5.700232000000001,6.886576,31.25,4636.667222229005
2025-09-22 23:54:00,34.534145,0.7523149999999994,1.3067526726064076,5.584491999999999,6.915507,34.14349999999996,4636.667222229005
2025-09-22 23:57:00,32.479745,0.78125,1.3594564886792109,5.526617,6.915507,32.9862,4636.667222229005
2025-09-23 00:00:00,32.479745,0.78125,1.3594564886792109,5.555552,6.944442,34.72219999999999,4636.667222229005
2025-09-23 00:03:00,30.16493,0.868055,1.3991534434386885,5.7291669999999995,6.973382,31.5394,4636.667222229005
2025-09-23 05:57:00,32.494209999999995,1.1284720000000004,1.3467155280723306,5.902778,6.365736,31.828700000000026,4636.667222229005
2025-09-23 06:00:00,32.479745,1.1284720000000004,1.385221857297882,5.960648000000001,6.510415999999999,33.27540000000005,4636.7172222290055
2025-09-23 06:03:00,32.494209999999995,1.070601,1.3391766160010579,6.047458000000001,6.626157000000001,32.986099999999965,4636.767222229006
2025-09-23 06:06:00,32.494209999999995,1.0995369999999998,1.3811488149962778,6.134264,6.741897,31.828700000000026,4636.817222229006
2025-09-23 06:09:00,32.479745,1.1574080000000002,1.4017351896485915,6.221064,6.7418960000000006,32.98610000000002,4636.867222229006
2025-09-23 06:12:00,32.479745,1.157407,1.4145285062914674,6.307874000000001,6.857637,33.85409999999996,4636.917222229006
2025-09-23 06:15:00,30.150460000000002,1.1284720000000004,1.4105458683877017,6.2789340000000005,6.886572,33.27550000000002,4636.967222229006
2025-09-23 06:18:00,30.13599,1.157407,1.3759327499894818,6.307874000000001,6.770837,31.8288,4637.017222229007
2025-09-23 06:21:00,31.19213,1.0995369999999998,1.3936783785158942,6.278934,6.915507,32.696799999999996,4637.067222229007
2025-09-23 06:24:00,32.479745,1.0995369999999998,1.4185418047623533,6.307874,7.002317,31.53929999999997,4637.117222229007
2025-09-23 06:27:00,31.438075,1.070601,1.413551424838025,6.249998,7.002317,31.25,4637.167222229007
2025-09-23 06:30:00,32.479745,1.1284720000000004,1.4480494931956558,6.249998,6.944445999999999,32.11810000000003,4637.217222229007
2025-09-23 06:33:00,32.494209999999995,1.0416659999999993,1.4081258026149681,6.221062999999999,7.0312470000000005,32.986099999999965,4637.2672222290075
2025-09-23 06:36:00,34.56308,1.0995369999999998,1.4553829960626015,6.221062999999999,7.002316,33.564899999999966,4637.317222229008
2025-09-23 06:39:00,34.534145,1.0127309999999996,1.4141276713588735,6.163198,7.060187000000001,34.14349999999996,4637.367222229008
2025-09-23 06:42:00,34.534145,1.0127309999999996,1.402260482400966,6.163198,7.0312470000000005,34.72220000000004,4637.417222229008
2025-09-23 06:45:00,34.534145,0.9837959999999999,1.4076621254733441,6.018517999999999,6.973382,33.56480000000005,4637.467222229008
2025-09-23 06:48:00,33.506945,0.9837959999999999,1.384185822058075,6.047458,6.944442,33.56479999999999,4637.517222229008
2025-09-23 06:51:00,32.479745,1.0416659999999993,1.3839099293356478,6.163193,6.915507,32.986099999999965,4637.567222229009
2025-09-23 06:54:00,32.479745,1.0995369999999998,1.443160114036881,6.221062999999999,6.973376,32.98610000000002,4637.617222229009
2025-09-23 06:57:00,32.494209999999995,1.0416659999999993,1.4081258026149674,6.192133,7.002317,33.27539999999999,4637.667222229009
2025-09-23 07:00:00,32.479745,1.070601,1.425729033298831,6.221068000000001,7.002317,32.696799999999996,4637.717222229009
2025-09-23 07:03:00,33.52141,1.070601,1.425729033298832,6.278938,7.060187000000001,33.27550000000002,4637.767222229009
2025-09-23 07:06:00,34.534145,1.157407,1.4650535611863145,6.394678000000001,7.060181000000001,33.56479999999999,4637.8172222290095
2025-09-23 07:09:00,34.54861,1.070601,1.413551424838025,6.249998,7.002317,34.72219999999999,4637.86722222901
2025-09-23 07:12:00,34.534145,1.070601,1.425729033298832,6.249998,7.0312470000000005,33.85419999999999,4637.91722222901
2025-09-23 07:15:00,34.534145,1.070601,1.4619249089165676,6.278938,7.146987000000001,33.56479999999999,4637.96722222901
2025-09-23 07:18:00,34.534145,1.1284720000000004,1.423111559897503,6.365738,7.002316,33.275499999999965,4638.01722222901
2025-09-23 07:21:00,34.534145,1.1284720000000004,1.4356093853186962,6.278938,6.944445999999999,34.14350000000002,4638.06722222901
2025-09-23 07:24:00,35.836225,1.070601,1.4378531128221639,6.249998,7.060187000000001,35.879700000000014,4638.117222229011
2025-09-23 07:27:00,33.506945,1.0416660000000002,1.4081258026149686,6.278938,7.089122000000001,34.72220000000004,4638.167222229011
2025-09-23 07:30:00,34.54861,1.1284720000000004,1.4105458683877017,6.278938,6.886576,33.85410000000002,4638.217222229011
2025-09-23 07:33:00,51.591435000000004,1.5046299999999997,1.561786299060544,6.8576440000000005,6.973384,43.40269999999998,4638.267222229011
2025-09-23 07:36:00,75.89699,1.5046299999999997,1.5333840028943824,6.973383999999999,7.031254,59.60640000000001,4638.317222229011
2025-09-23 07:39:00,51.591435000000004,0.78125,1.3275329850539668,5.324078,6.626158,46.875,4638.3672222290115
2025-09-23 07:42:00,42.549185,0.8969900000000006,1.186962816019474,4.890046,5.526617999999999,39.351800000000026,4638.417222229012
2025-09-23 07:45:00,41.015625,1.0127310000000005,1.1646366165806632,5.092588000000001,5.410876999999999,38.77320000000003,4638.467222229012
2025-09-23 07:48:00,39.20718,1.0995369999999998,1.128227616925731,4.976853,5.034727,35.300899999999956,4638.517222229012
2025-09-23 07:51:00,37.138305,1.070602,1.1134391705915203,4.861112,4.947912,35.59030000000001,4638.567222229012
2025-09-23 07:54:00,37.138305,1.070601,1.1134415808773181,4.803240000000001,4.890047000000001,35.87959999999998,4638.617222229012
2025-09-23 07:57:00,37.138305,1.0416659999999993,1.0985219580519259,4.774305,4.890047000000001,35.87969999999996,4638.667222229013
2025-09-23 08:00:00,39.192710000000005,1.0127309999999996,1.0972498126551113,4.745369999999999,4.918982000000001,37.037000000000035,4638.717222229013
2025-09-23 08:03:00,34.54861,1.2152779999999996,1.1564407610309266,5.063658,4.9479120000000005,35.59029999999996,4638.767222229013
2025-09-23 08:06:00,34.577545,1.359953,1.161743641075683,5.266204000000001,4.890047000000001,33.27550000000002,4638.817222229013
2025-09-23 08:09:00,33.52141,1.359953,1.112464238987998,5.353008,4.890047000000001,32.69670000000002,4638.867222229013
2025-09-23 08:12:00,34.534145,1.3310179999999994,1.1325456021494849,5.237269,4.8611070000000005,32.696799999999996,4638.9172222290135
2025-09-23 08:15:00,32.479745,1.3310179999999994,1.1486753083696966,5.179398,4.832177,33.85409999999996,4638.967222229014
2025-09-23 08:18:00,32.479745,1.3310179999999994,1.099768239882631,5.208334,4.774307,33.564899999999966,4639.017222229014
2025-09-23 08:21:00,37.138305,1.273148,1.1222634766950326,5.034722,4.745371,35.30090000000001,4639.067222229014
2025-09-23 08:24:00,39.20718,1.0995369999999998,1.113940884966393,4.74537,4.774301,35.30090000000001,4639.117222229014
2025-09-23 08:27:00,39.20718,1.070601,1.1134391445977678,4.774305,4.8611070000000005,36.74759999999998,4639.167222229014
2025-09-23 08:30:00,39.20718,1.1284720000000004,1.113940345973263,4.8321760000000005,4.803236,35.01159999999999,4639.217222229015
2025-09-23 08:33:00,39.98843,1.070602,1.1134396578479955,4.716435,4.803236,36.16890000000001,4639.267222229015
2025-09-23 08:36:00,42.520255000000006,0.9259259999999996,1.0903372357448364,4.513889,4.8611070000000005,37.32649999999995,4639.317222229015
2025-09-23 08:39:00,42.578125,0.9548610000000002,1.1063855559681146,4.513889,4.8321760000000005,37.905100000000004,4639.367222229015
2025-09-23 08:42:00,42.549185,0.8969899999999997,1.0869862822336709,4.484953,4.890047000000001,38.19440000000003,4639.417222229015
2025-09-23 08:45:00,41.767935,0.8101849999999997,1.1098820268249927,4.3402769999999995,5.005782,38.77320000000003,4639.4672222290155
2025-09-23 08:57:00,31.19213,1.0416669999999995,1.1535410891430504,5.121528,5.3530109999999995,32.407399999999996,4639.4672222290155
2025-09-23 09:00:00,32.479745,0.9259259999999996,1.1544610590066378,4.976852999999999,5.4687470000000005,32.407399999999996,4639.4672222290155
2025-09-23 09:21:00,30.150460000000002,1.1574080000000002,1.2002869354506596,5.410883999999999,5.497686,31.828700000000026,4639.4672222290155
2025-09-23 09:24:00,30.13599,1.0995369999999998,1.1979571347820661,5.381944000000001,5.584487000000001,30.96070000000003,4639.4672222290155
2025-09-23 09:42:00,30.150460000000002,1.273148,1.214360911819343,5.6712940000000005,5.555555999999999,30.67130000000003,4639.4672222290155
2025-09-23 09:54:00,30.13599,1.3020839999999998,1.2132083129548363,5.6713,5.497686,30.67130000000003,4639.4672222290155
2025-09-23 09:57:00,30.13599,1.2442130000000002,1.2296907709164848,5.526619,5.497686,30.67130000000003,4639.4672222290155
2025-09-23 11:06:00,33.52141,1.3020830000000005,1.4283380514742814,6.7997689999999995,7.060185999999999,33.27539999999999,4639.4672222290155
2025-09-23 11:09:00,30.1794,1.157407,1.2421930975947748,5.613423999999999,5.787037,31.82869999999997,4639.4672222290155
2025-09-23 11:12:00,30.1794,1.2442129999999993,1.200284301735087,5.729169999999999,5.6423570000000005,32.407399999999996,4639.4672222290155
2025-09-23 11:15:00,30.150460000000002,1.2152769999999995,1.2296877707780787,5.6712940000000005,5.700227,30.960699999999974,4639.4672222290155
2025-09-23 11:18:00,30.150460000000002,1.2152769999999995,1.2152795000539953,5.613423999999999,5.613427,30.9606,4639.4672222290155
2025-09-23 11:24:00,30.150460000000002,1.2152769999999995,1.2007513876468627,5.642364,5.613427,30.960699999999974,4639.4672222290155
2025-09-23 11:27:00,30.150460000000002,1.1863419999999998,1.2433143086203273,5.584489,5.700227,32.40730000000002,4639.4672222290155
2025-09-23 11:30:00,30.1794,1.157407,1.2283248538808873,5.526619,5.671292,31.82869999999997,4639.4672222290155
2025-09-23 11:33:00,30.1794,1.157407,1.1861091962540984,5.584489,5.642361999999999,30.9606,4639.4672222290155
2025-09-23 11:36:00,31.19213,1.1574080000000002,1.1861097044862434,5.497684,5.555555999999999,31.5394,4639.4672222290155
2025-09-23 11:39:00,32.494209999999995,1.070601,1.2095136398782882,5.410878,5.700227,32.407399999999996,4639.4672222290155
2025-09-23 11:42:00,30.13599,1.1284720000000004,1.213207454494561,5.468754,5.642361999999999,32.40750000000003,4639.4672222290155
2025-09-23 11:45:00,30.150460000000002,1.1863419999999998,1.2292361812558574,5.526619,5.613427,31.828700000000026,4639.4672222290155
2025-09-23 11:48:00,30.150460000000002,1.1863419999999998,1.2007538837511706,5.584489,5.613427,30.96070000000003,4639.4672222290155
2025-09-23 11:54:00,30.150460000000002,1.2152769999999995,1.2007513876468627,5.642364,5.613427,30.382000000000005,4639.4672222290155
2025-09-23 14:33:00,33.506945,2.6041669999999995,1.4682952101171234,7.66782,5.787033000000001,32.98610000000002,4639.4672222290155
2025-09-23 14:36:00,37.138305,1.4178240000000004,1.4889917458985333,6.886570000000001,7.031246,33.85410000000002,4639.517222229016
2025-09-23 14:39:00,39.20718,1.3020839999999998,1.4822164723622244,6.71296,7.089116000000001,35.30099999999999,4639.567222229016
2025-09-23 14:42:00,39.98843,1.359954,1.5135242876941042,6.77083,7.089116000000001,36.45839999999998,4639.617222229016
2025-09-23 14:45:00,39.973960000000005,1.2152769999999995,1.4731058119553362,6.6261540000000005,7.175927,34.72219999999999,4639.667222229016
2025-09-23 14:48:00,41.767935,1.273148,1.505732292126934,6.597219000000001,7.089121,36.45830000000001,4639.717222229016
2025-09-23 14:51:00,41.015625,1.157407,1.4899421221018816,6.510419000000001,7.233792,36.16899999999998,4639.767222229017
2025-09-23 14:54:00,39.20718,1.2152769999999995,1.4986239245845105,6.6261540000000005,7.233797000000001,35.87960000000004,4639.817222229017
2025-09-23 14:57:00,39.20718,1.273148,1.4926833399168797,6.6550899999999995,7.118052,36.16890000000001,4639.867222229017
2025-09-23 15:00:00,39.973960000000005,1.3310179999999994,1.4844775349432031,6.770834999999999,7.089117,35.30099999999999,4639.917222229017
2025-09-23 15:03:00,39.20718,1.3020829999999997,1.4688591059529685,6.741899999999999,7.089117,36.45830000000001,4639.967222229017
2025-09-23 15:06:00,39.20718,1.2152779999999996,1.4473248621176342,6.597219999999999,7.089122000000001,35.87959999999998,4640.0172222290175
2025-09-23 15:09:00,39.20718,1.3020829999999997,1.4688637341963897,6.59722,6.944447,35.59030000000001,4640.067222229018
2025-09-23 15:12:00,37.138305,1.3310179999999994,1.484482195955465,6.684024999999999,7.002317,35.300899999999956,4640.117222229018
2025-09-23 15:15:00,39.192710000000005,1.3310179999999994,1.4709548457539348,6.741895,7.0312470000000005,35.59020000000004,4640.167222229018
2025-09-23 15:18:00,39.20718,1.3888889999999998,1.5016581054594167,6.712960000000001,6.944441,36.16899999999998,4640.217222229018
2025-09-23 15:21:00,38.16551,1.273148,1.4397886984029435,6.6261600000000005,6.973382,35.30090000000001,4640.267222229018
2025-09-23 15:24:00,38.16551,1.359953,1.4863622631667017,6.770830000000001,7.0312470000000005,36.74770000000001,4640.317222229019
2025-09-23 15:27:00,37.138305,1.359953,1.4863622631667017,6.8287,7.089117,35.59029999999996,4640.367222229019
2025-09-23 15:30:00,37.138305,1.3310180000000003,1.484482195955466,6.770830000000001,7.089122000000001,35.30090000000001,4640.417222229019
2025-09-23 15:33:00,37.138305,1.3310180000000003,1.4573493364208185,6.79977,7.060182,35.30090000000001,4640.467222229019
2025-09-23 15:36:00,38.16551,1.3310179999999994,1.45735405144375,6.799765,7.060187000000001,35.59019999999998,4640.517222229019
2025-09-23 15:39:00,39.20718,1.3310179999999994,1.484482195955465,6.741895,7.060187000000001,36.45830000000001,4640.5672222290195
2025-09-23 15:42:00,38.16551,1.3310179999999994,1.45735405144375,6.799765,7.060187000000001,36.74770000000001,4640.61722222902
2025-09-23 15:45:00,38.16551,1.3020829999999997,1.4688637341963897,6.684024999999999,7.031251999999999,36.747600000000034,4640.66722222902
2025-09-23 15:48:00,39.20718,1.359953,1.4726664800943488,6.770830000000001,7.002317,35.59020000000004,4640.71722222902
2025-09-23 15:51:00,37.138305,1.3310179999999994,1.484482195955465,6.684024999999999,7.002317,35.01159999999999,4640.76722222902
2025-09-23 15:54:00,38.16551,1.3020829999999997,1.4954993608280311,6.59722,7.002317,34.72219999999999,4640.81722222902
2025-09-23 15:57:00,37.138305,1.3310179999999994,1.45735405144375,6.684024999999999,6.944447,34.72229999999996,4640.867222229021
2025-09-23 16:00:00,37.138305,1.359953,1.4726664800943492,6.71296,6.944447,34.72219999999999,4640.917222229021
2025-09-23 16:03:00,37.12384,1.359953,1.4588848365953544,6.8287,7.0312470000000005,34.43289999999996,4640.967222229021
2025-09-23 16:06:00,37.138305,1.3020829999999997,1.4688637341963897,6.6550899999999995,7.002317,35.59030000000001,4641.017222229021
2025-09-23 16:09:00,38.16551,1.2442129999999993,1.4504203518566203,6.597219999999999,7.0312470000000005,35.30099999999999,4641.067222229021
2025-09-23 16:12:00,37.12384,1.2442129999999993,1.4372602361146467,6.53935,6.944447,35.30090000000001,4641.1172222290215
2025-09-23 16:15:00,37.138305,1.3020829999999997,1.4688637341963897,6.59722,6.944447,35.59030000000001,4641.167222229022
2025-09-23 16:18:00,38.16551,1.3020829999999997,1.4822159272399065,6.6261600000000005,7.002317,35.01159999999999,4641.217222229022
2025-09-23 16:21:00,37.138305,1.3020829999999997,1.455431627339266,6.712960000000001,7.0312470000000005,35.59019999999998,4641.267222229022
2025-09-23 16:24:00,37.138305,1.3310179999999994,1.4709548457539348,6.655095,6.944447,35.87969999999996,4641.317222229022
2025-09-23 16:27:00,37.138305,1.3020829999999997,1.455431627339266,6.712960000000001,7.0312470000000005,33.27539999999999,4641.367222229022
2025-09-23 16:30:00,37.138305,1.2442129999999993,1.4372602361146467,6.65509,7.060187000000001,34.14359999999999,4641.417222229023
2025-09-23 16:33:00,35.82176,1.3888889999999998,1.5016581054594167,6.741895,6.973376,33.85419999999999,4641.467222229023
2025-09-23 16:36:00,37.138305,1.3310179999999994,1.4709548457539348,6.741895,7.0312470000000005,34.43289999999996,4641.517222229023
2025-09-23 16:39:00,34.54861,1.359953,1.4863622631667017,6.770830000000001,7.0312470000000005,34.72219999999999,4641.567222229023
2025-09-23 16:42:00,34.54861,1.359953,1.4726664800943492,6.8287,7.060187000000001,33.56479999999999,4641.617222229023
2025-09-23 16:45:00,37.138305,1.4178240000000004,1.5029620877075247,6.8287,7.002316,34.43280000000004,4641.6672222290235
2025-09-23 16:48:00,34.534145,1.3020830000000005,1.4688637341963904,6.770830000000001,7.118057,34.14349999999996,4641.717222229024
2025-09-23 16:51:00,35.836225,1.4178240000000004,1.4889917458985333,6.8287,6.973376,34.43289999999996,4641.767222229024
2025-09-23 16:54:00,37.138305,1.359954,1.4450251256066795,6.712960000000001,6.886576,33.85409999999996,4641.817222229024
2025-09-23 16:57:00,42.549185,1.0127310000000005,1.4259370185651024,6.0474570000000005,6.973375999999999,38.194500000000005,4641.867222229024
2025-09-23 17:00:00,42.549185,0.868055,1.4427572792517878,5.7291620000000005,7.089117,39.930499999999995,4641.917222229024
2025-09-23 17:03:00,42.549185,0.9259259999999996,1.4384708737401417,5.931718,7.118052,39.0625,4641.967222229025
2025-09-23 17:06:00,41.001155,1.070601,1.461924908916567,6.221068000000001,7.089117,37.32639999999998,4642.017222229025
2025-09-23 17:09:00,39.20718,1.0416659999999993,1.4676918998002786,6.105323,7.060187000000001,37.03710000000001,4642.067222229025
2025-09-23 17:12:00,41.015625,1.1284720000000004,1.4604247343102854,6.278938,7.002316,36.74770000000001,4642.117222229025
2025-09-23 17:15:00,39.20718,1.157407,1.4899421221018816,6.365744,7.089117,35.87969999999996,4642.167222229025
2025-09-23 17:18:00,39.20718,1.157407,1.4899421221018823,6.423614,7.146987000000001,36.74769999999995,4642.2172222290255
2025-09-23 17:21:00,39.98843,1.1284720000000004,1.4604247343102845,6.394678000000001,7.118055999999999,35.87959999999998,4642.267222229026
2025-09-23 17:24:00,41.030095,1.0995369999999998,1.4675445233866915,6.365743999999999,7.175927,36.45829999999995,4642.317222229026
2025-09-23 17:27:00,41.001155,1.157407,1.4899421221018816,6.365744,7.089117,38.773199999999974,4642.367222229026
2025-09-23 17:30:00,39.20718,1.157407,1.452520185398372,6.4525440000000005,7.089117,36.747799999999984,4642.417222229026
2025-09-23 17:33:00,38.16551,1.2152769999999995,1.4731013800039936,6.539354,7.089117,36.16900000000004,4642.467222229026
2025-09-23 17:36:00,38.16551,1.2152769999999995,1.4858947968855694,6.568283999999999,7.146987000000001,35.01150000000001,4642.517222229027
2025-09-23 17:39:00,37.138305,1.2442129999999993,1.4894818760594306,6.56829,7.089117,35.01150000000001,4642.567222229027
2025-09-23 17:42:00,37.138305,1.2152769999999995,1.434328391978717,6.6261540000000005,7.089117,36.16899999999998,4642.617222229027
2025-09-23 17:45:00,39.20718,1.2442130000000002,1.4894863408525834,6.597219000000001,7.118055999999999,36.45830000000001,4642.667222229027
2025-09-23 17:48:00,39.98843,1.1863419999999998,1.4944817796943355,6.539349,7.2048570000000005,36.16899999999998,4642.717222229027
2025-09-23 17:51:00,41.001155,1.070602,1.4378495420424278,6.365743999999999,7.175922000000001,36.74770000000001,4642.7672222290275
2025-09-23 17:54:00,41.015625,1.1284720000000004,1.4727408088705705,6.278938,7.031245999999999,36.16899999999998,4642.817222229028
2025-09-23 17:57:00,41.015625,1.070601,1.4619290503413183,6.192128,7.060187000000001,36.16899999999998,4642.867222229028
2025-09-23 18:00:00,39.973960000000005,1.0995369999999998,1.4553787824842983,6.365743999999999,7.146987000000001,35.87959999999998,4642.917222229028
2025-09-23 18:03:00,39.973960000000005,1.157407,1.452520185398372,6.4525440000000005,7.089117,35.87969999999996,4642.967222229028
2025-09-23 18:06:00,39.20718,1.157407,1.4272592401385118,6.510419000000001,7.089122000000001,36.45830000000001,4643.017222229028
2025-09-23 18:09:00,39.973960000000005,1.1863419999999998,1.4565869629085952,6.481479,7.060187000000001,36.74770000000001,4643.067222229029
2025-09-23 18:12:00,41.00116,1.1574080000000002,1.477530532815809,6.423614000000001,7.118055999999999,37.03699999999998,4643.117222229029
2025-09-23 18:15:00,41.001155,1.070601,1.44991658726776,6.365738,7.2048570000000005,37.3263,4643.167222229029
2025-09-23 18:18:00,41.015625,1.1284720000000004,1.4972049657753501,6.278938,7.089116000000001,35.59030000000001,4643.217222229029
2025-09-23 18:21:00,41.015625,1.1574080000000002,1.5145970334607366,6.307874,7.089116000000001,36.16899999999998,4643.267222229029
2025-09-23 18:24:00,41.015625,1.157407,1.4899421221018816,6.510419000000001,7.233792,36.16890000000001,4643.3172222290295
2025-09-23 18:27:00,39.973960000000005,1.273148,1.4926833399168797,6.684024,7.146986,37.037000000000035,4643.36722222903
2025-09-23 18:30:00,39.192710000000005,1.2442129999999993,1.476531667555068,6.597219999999999,7.089117,36.74770000000001,4643.41722222903
2025-09-23 18:33:00,39.20718,1.2152769999999995,1.4731058119553362,6.6261540000000005,7.175927,36.74770000000001,4643.46722222903
2025-09-23 18:36:00,41.030095,1.2442130000000002,1.5023699649622464,6.539349,7.089116000000001,36.74759999999998,4643.51722222903
2025-09-23 18:39:00,39.973960000000005,1.157407,1.4775299443400407,6.4525440000000005,7.146987000000001,36.16899999999998,4643.56722222903
2025-09-23 18:42:00,39.20718,1.157407,1.4525201853983727,6.423614,7.060187000000001,36.74770000000001,4643.617222229031
2025-09-23 18:45:00,37.138305,1.157407,1.4775299443400407,6.423614,7.118057,35.87960000000004,4643.667222229031
2025-09-23 18:48:00,37.12384,1.3020829999999997,1.4822159272399065,6.712960000000001,7.089117,34.72219999999999,4643.717222229031
2025-09-23 18:51:00,37.138305,1.273148,1.4795653635905002,6.741899999999999,7.175922000000001,35.87959999999998,4643.767222229031
2025-09-23 18:54:00,37.138305,1.3020829999999997,1.4822159272399063,6.77083,7.146987000000001,35.30090000000001,4643.817222229031
2025-09-23 18:57:00,37.138305,1.2442129999999993,1.4635087338015016,6.684029999999999,7.146987000000001,34.43290000000002,4643.8672222290315
2025-09-23 19:00:00,37.138305,1.2152769999999995,1.4473198217247658,6.655093999999999,7.146987000000001,34.72219999999999,4643.917222229032
2025-09-23 19:03:00,38.16551,1.1863419999999998,1.4819141557996744,6.539349,7.175927,35.01159999999999,4643.967222229032
2025-09-23 19:06:00,38.16551,1.157407,1.5023000311892667,6.4525440000000005,7.2048570000000005,35.879700000000014,4644.017222229032
2025-09-23 19:09:00,39.20718,1.0995369999999998,1.4185418047623533,6.394674,7.089117,35.87960000000004,4644.067222229032
2025-09-23 19:12:00,38.16551,1.157407,1.4899421221018823,6.423614,7.146987000000001,34.72219999999999,4644.117222229032
2025-09-23 19:15:00,39.20718,1.157407,1.5023000311892667,6.4525440000000005,7.2048570000000005,35.87959999999998,4644.167222229033
2025-09-23 19:18:00,37.138305,1.157407,1.4775299443400407,6.510414,7.2048570000000005,35.59029999999996,4644.217222229033
2025-09-23 19:21:00,34.54861,1.157407,1.4775299443400396,6.510419000000001,7.204861999999999,34.14359999999999,4644.267222229033
2025-09-23 19:24:00,37.138305,1.2152769999999995,1.4602465615351392,6.655093999999999,7.175927,34.72219999999999,4644.317222229033
2025-09-23 19:27:00,37.138305,1.2442129999999993,1.4894863408525827,6.65509,7.175927,35.59029999999996,4644.367222229033
2025-09-23 19:30:00,34.54861,1.2152769999999995,1.4602465615351392,6.684024,7.2048570000000005,32.986099999999965,4644.4172222290335
2025-09-23 19:33:00,35.836225,1.2152769999999995,1.4858947968855694,6.655093999999999,7.233797000000001,34.14359999999999,4644.467222229034
2025-09-23 19:36:00,34.534145,1.1863419999999998,1.4565869629085944,6.6261540000000005,7.204861999999999,34.14359999999999,4644.517222229034
2025-09-23 19:39:00,33.52141,1.1863419999999998,1.469280134964785,6.568283999999999,7.175922000000001,32.98610000000002,4644.567222229034
2025-09-23 19:42:00,34.534145,1.2152769999999995,1.4602465615351392,6.684024,7.2048570000000005,34.72219999999999,4644.617222229034
2025-09-23 19:45:00,35.836225,1.2152769999999995,1.4602465615351392,6.655093999999999,7.175927,34.72220000000004,4644.667222229034
2025-09-23 19:48:00,35.82176,1.1863419999999998,1.4819141557996744,6.568283999999999,7.204861999999999,34.14349999999996,4644.717222229035
2025-09-23 19:51:00,34.534145,1.2152769999999995,1.4731013800039938,6.655093999999999,7.2048570000000005,33.85419999999999,4644.767222229035
2025-09-23 19:54:00,35.836225,1.2152769999999995,1.4731058119553366,6.684024,7.233797000000001,35.01159999999999,4644.817222229035
2025-09-23 19:57:00,34.534145,1.2152769999999995,1.4731013800039938,6.655093999999999,7.2048570000000005,34.432799999999986,4644.867222229035
2025-09-23 20:00:00,35.836225,1.273148,1.505727794886004,6.655093999999999,7.146986,33.85419999999999,4644.917222229035
2025-09-23 20:03:00,32.479745,1.157407,1.4525201853983727,6.568283999999999,7.2048570000000005,33.85419999999999,4644.9672222290355
2025-09-23 20:06:00,33.52141,1.3020829999999997,1.455431627339266,6.77083,7.089117,32.69670000000002,4645.017222229036
2025-09-23 20:09:00,32.479745,1.3310180000000003,1.4573493364208185,6.91551,7.175922000000001,32.407399999999996,4645.067222229036
2025-09-23 20:12:00,32.494209999999995,1.3888889999999998,1.4878635716437494,7.0023159999999995,7.2048570000000005,32.69670000000002,4645.117222229036
2025-09-23 20:15:00,30.150460000000002,1.3888889999999998,1.4739918602965532,7.0023159999999995,7.175927,32.11809999999997,4645.167222229036
2025-09-23 20:18:00,32.494209999999995,1.4467600000000003,1.475506864369946,6.973376000000001,7.031245999999999,31.5394,4645.217222229036
2025-09-23 20:21:00,32.494209999999995,1.4178240000000004,1.5029572747951132,6.97338,7.146986,33.56479999999999,4645.267222229037
2025-09-23 20:24:00,32.479745,1.3888889999999998,1.4878683522733402,7.031246,7.233797000000001,33.275499999999965,4645.317222229037
2025-09-23 20:27:00,32.479745,1.4467600000000003,1.5038887894547024,7.0023159999999995,7.118055999999999,32.117999999999995,4645.367222229037
2025-09-23 20:30:00,31.177660000000003,1.3888889999999998,1.460031103406191,6.944446,7.089117,32.69670000000002,4645.417222229037
2025-09-23 20:33:00,30.1794,1.359954,1.4450203199741527,6.944446,7.118052,32.696799999999996,4645.467222229037
2025-09-23 20:36:00,32.494209999999995,1.4467600000000003,1.5038887894547024,6.973376000000001,7.089116000000001,32.696799999999996,4645.5172222290375
2025-09-23 20:39:00,32.479745,1.4178240000000004,1.5029572747951132,6.857640000000001,7.031245999999999,31.828700000000026,4645.567222229038
2025-09-23 20:42:00,30.13599,1.359954,1.4726622593511263,6.886576000000001,7.118052,31.82869999999997,4645.617222229038
2025-09-23 20:45:00,30.150460000000002,1.359953,1.4450197993344533,6.91551,7.089117,31.828700000000026,4645.667222229038
2025-09-23 20:48:00,32.494209999999995,1.3888889999999998,1.4318520263760839,6.886575,6.973376,32.407399999999996,4645.717222229038
2025-09-23 20:51:00,32.479745,1.3020829999999997,1.441922197936223,6.741899999999999,7.0312470000000005,33.27550000000002,4645.767222229038
2025-09-23 20:54:00,32.479745,1.3310179999999994,1.457349336420818,6.828705,7.089117,32.11809999999997,4645.817222229039
2025-09-23 20:57:00,30.13599,1.3310180000000003,1.4298999989437824,6.91551,7.118052,32.11810000000003,4645.867222229039
2025-09-23 21:00:00,32.479745,1.3888889999999998,1.4459885627702496,6.886576000000001,7.002317,31.25,4645.917222229039
2025-09-23 21:03:00,30.13599,1.3888889999999998,1.4318569268476489,6.857636,6.944447,31.828700000000026,4645.967222229039
2025-09-23 21:06:00,30.13599,1.3888889999999998,1.4459885627702496,6.944446,7.060187000000001,30.671299999999974,4646.017222229039
2025-09-23 21:09:00,32.479745,1.475695,1.4611807515864714,6.944446,6.9155109999999995,32.11810000000003,4646.0672222290395
2025-09-23 21:12:00,32.479745,1.4467600000000003,1.475506864369946,6.886576000000001,6.944445999999999,32.11800000000005,4646.11722222904
2025-09-23 21:15:00,30.1794,1.3888889999999998,1.4878683522733402,6.857636,7.060187000000001,32.117999999999995,4646.16722222904
2025-09-23 21:18:00,30.150460000000002,1.359953,1.4450197993344533,6.857640000000001,7.0312470000000005,31.53929999999997,4646.21722222904
