Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-09-23 21:21:00,31.177660000000003,1.4756940000000007,1.4318544968250098,6.91551,6.8287059999999995,32.117999999999995,4646.26722222904
2025-09-23 21:24:00,31.19213,1.4178240000000004,1.4465700411433071,6.8287,6.886576,31.25,4646.31722222904
2025-09-23 21:27:00,32.494209999999995,1.3888889999999998,1.487863571643747,6.828705,7.031245999999999,31.82869999999997,4646.367222229041
2025-09-23 21:30:00,32.479745,1.273148,1.4397886984029435,6.77083,7.118052,31.828700000000026,4646.417222229041
2025-09-23 21:33:00,30.150460000000002,1.3310179999999994,1.45735405144375,6.799765,7.060187000000001,30.960699999999974,4646.467222229041
2025-09-23 21:36:00,30.150460000000002,1.3310179999999994,1.45735405144375,6.799765,7.060187000000001,32.69670000000002,4646.517222229041
2025-09-23 21:39:00,32.494209999999995,1.3888889999999998,1.4459885627702496,6.9155050000000005,7.031245999999999,31.25,4646.567222229041
2025-09-23 21:42:00,30.150460000000002,1.273148,1.4663811880086521,6.7997700000000005,7.204861999999999,31.82869999999997,4646.6172222290415
2025-09-23 21:45:00,32.494209999999995,1.2152769999999995,1.434328391978717,6.712964,7.175927,32.40730000000002,4646.667222229042
2025-09-23 21:48:00,34.534145,1.2442130000000002,1.4894863408525834,6.597219000000001,7.118055999999999,31.5394,4646.717222229042
2025-09-23 21:51:00,37.138305,1.2152780000000005,1.4986244996077986,6.6261540000000005,7.233796,33.85419999999999,4646.767222229042
2025-09-23 21:54:00,37.12384,1.1574080000000002,1.5023006262409966,6.423614000000001,7.1759260000000005,34.72219999999999,4646.817222229042
2025-09-23 21:57:00,34.534145,1.0995369999999998,1.4553787824842979,6.423614000000001,7.2048570000000005,33.85420000000005,4646.867222229042
2025-09-23 22:00:00,37.138305,1.0995369999999998,1.4553787824842979,6.423614000000001,7.2048570000000005,34.72219999999999,4646.917222229043
2025-09-23 22:03:00,35.82176,1.0416660000000002,1.4321136776878263,6.365738,7.233792,34.43280000000004,4646.967222229043
2025-09-23 22:06:00,30.1794,0.9837959999999999,1.4076621254733441,6.076388,7.031252,31.5394,4647.017222229043
2025-09-23 22:09:00,30.1794,1.1284720000000004,1.3852218572978827,6.3368079999999996,6.886576,30.67130000000003,4647.067222229043
2025-09-24 05:36:00,39.98843,1.3310180000000003,1.484482195955466,6.770829000000001,7.0891210000000004,35.30090000000001,4647.067222229043
2025-09-24 05:39:00,39.98843,1.157407,1.4272592401385118,6.481479,7.060182,37.3263,4647.117222229043
2025-09-24 05:42:00,41.001155,1.1863419999999998,1.4565869629085952,6.7997689999999995,7.378477,36.45830000000001,4647.167222229044
2025-09-24 05:45:00,39.20718,1.157407,1.388871466659957,6.1921289999999996,6.684031999999999,35.59030000000001,4647.217222229044
2025-09-24 05:48:00,38.15104,1.1863419999999998,1.4051382986513332,6.105319,6.568287,34.72219999999999,4647.267222229044
2025-09-24 05:51:00,37.138305,1.1863419999999998,1.4051338053756548,6.1631990000000005,6.626157000000001,34.72219999999999,4647.317222229044
2025-09-24 05:54:00,34.534145,1.1284720000000004,1.3467155280723297,6.1631990000000005,6.626156999999999,35.01150000000001,4647.367222229044
2025-09-24 05:57:00,33.52141,1.1284720000000004,1.3596239479717778,6.047454000000001,6.539352,32.9862,4647.4172222290445
2025-09-24 06:00:00,34.54861,1.2152780000000005,1.4212665965921545,6.163194,6.597225999999999,32.696799999999996,4647.467222229045
2025-09-24 06:03:00,32.479745,1.0995369999999998,1.3685576715313148,6.163194000000001,6.741897,32.986099999999965,4647.517222229045
2025-09-24 06:06:00,32.479745,1.1574080000000002,1.4017351896485915,6.221064,6.7418960000000006,32.696799999999996,4647.567222229045
2025-09-24 06:09:00,33.506945,1.1284720000000004,1.4105458683877017,6.249998,6.857635999999999,32.407399999999996,4647.617222229045
2025-09-24 06:12:00,32.479745,1.1284720000000004,1.4480452051576627,6.278938,6.973376,33.56479999999999,4647.667222229045
2025-09-24 06:15:00,34.534145,1.1284720000000004,1.4480452051576627,6.394678000000001,7.089116000000001,34.14350000000002,4647.717222229046
2025-09-24 06:18:00,34.534145,1.070601,1.425729033298832,6.365738,7.146987000000001,34.14349999999996,4647.767222229046
2025-09-24 06:21:00,34.534145,1.0416660000000002,1.455883645662207,6.278938,7.204861999999999,33.56490000000002,4647.817222229046
2025-09-24 06:24:00,33.52141,1.0416660000000002,1.420145518474652,6.3368079999999996,7.175922000000001,33.85409999999996,4647.867222229046
2025-09-24 06:27:00,34.54861,1.0995369999999998,1.4308787500189795,6.423614000000001,7.146987000000001,32.69670000000002,4647.917222229046
2025-09-24 06:30:00,78.993055,1.9386580000000002,1.3891802518856402,7.291664000000001,6.307866000000001,28.356400000000008,4647.9672222290465
2025-09-24 06:33:00,77.40162000000001,0.9548610000000002,1.4122417678814736,6.163194000000001,7.2048630000000005,33.275499999999994,4648.017222229047
2025-09-24 06:36:00,56.467015,0.5208339999999998,1.5303902718988753,4.716436,7.58102,44.84949999999998,4648.067222229047
2025-09-24 06:39:00,37.138305,0.7523150000000003,1.4411973477476039,5.671294,7.378469,35.87960000000004,4648.117222229047
2025-09-24 06:42:00,33.52141,1.0127319999999997,1.4726685684465697,6.250004000000001,7.2916620000000005,33.85410000000002,4648.167222229047
2025-09-24 06:45:00,32.479745,1.0416660000000002,1.4440273528082233,6.365738,7.262732000000001,33.85410000000002,4648.217222229047
2025-09-24 06:48:00,32.494209999999995,1.1284720000000004,1.4727450559951591,6.481478000000001,7.233796,33.85419999999999,4648.267222229048
2025-09-24 06:51:00,32.494209999999995,1.070601,1.437848933259687,6.394678000000001,7.2048570000000005,31.82869999999997,4648.317222229048
2025-09-24 06:54:00,32.494209999999995,1.070601,1.4378531128221639,6.249998,7.060187000000001,32.11809999999997,4648.367222229048
2025-09-24 06:57:00,30.150460000000002,1.0127310000000005,1.3903424341681305,6.134258000000001,6.973376999999999,31.82869999999997,4648.417222229048
2025-09-24 07:00:00,30.150460000000002,1.0416660000000002,1.3839099293356485,6.192128,6.944442,31.5394,4648.467222229048
2025-09-24 07:03:00,30.150460000000002,1.070601,1.413551424838025,6.249998,7.002317,31.828700000000026,4648.5172222290485
2025-09-24 07:06:00,32.494209999999995,1.157407,1.4272592401385118,6.423608,7.002311,33.85419999999999,4648.567222229049
2025-09-24 07:09:00,34.54861,1.157407,1.4650535611863145,6.394678000000001,7.060181000000001,34.14350000000002,4648.617222229049
2025-09-24 07:12:00,34.534145,1.070601,1.4619249089165676,6.278938,7.146987000000001,34.14340000000004,4648.667222229049
2025-09-24 07:15:00,33.550345,1.070601,1.437853112822163,6.365738,7.175927,33.85419999999999,4648.717222229049
2025-09-24 07:18:00,33.506945,1.070601,1.4135472053703915,6.278938,7.0312470000000005,33.56479999999999,4648.767222229049
2025-09-24 07:21:00,33.52141,1.070601,1.425729033298832,6.278938,7.060187000000001,34.14350000000002,4648.81722222905
2025-09-24 07:24:00,32.479745,1.070601,1.4135472053703915,6.3368079999999996,7.089117,32.69670000000002,4648.86722222905
2025-09-24 07:27:00,32.479745,1.070601,1.401310513475894,6.365738,7.089117,33.56479999999999,4648.91722222905
2025-09-24 07:30:00,32.479745,1.070601,1.425729033298832,6.278938,7.060187000000001,33.564899999999994,4648.96722222905
2025-09-24 07:33:00,35.836225,1.1284720000000004,1.4604247343102854,6.423608,7.146986,33.85409999999999,4649.01722222905
2025-09-24 07:36:00,35.836225,1.0995369999999998,1.4675445233866915,6.336808,7.146991000000001,34.14349999999999,4649.0672222290505
2025-09-24 07:39:00,37.12384,0.868055,1.421034665123074,5.844912000000001,7.146987000000001,35.01159999999999,4649.117222229051
2025-09-24 07:42:00,35.836225,0.8680560000000002,1.4427579816171079,5.8449029999999995,7.2048570000000005,34.72219999999999,4649.167222229051
2025-09-24 07:45:00,30.1794,1.0127310000000005,1.4376978620543714,6.2789340000000005,7.2337929999999995,32.407399999999996,4649.217222229051
2025-09-24 07:48:00,32.479745,1.3020829999999997,1.4954993608280311,6.77083,7.175927,33.27539999999999,4649.267222229051
2025-09-24 08:00:00,30.13599,1.4756939999999998,1.4901161755282015,7.146986,7.175922000000001,31.828700000000026,4649.267222229051
2025-09-24 08:06:00,30.1794,1.5914349999999997,1.4878664854420227,7.118055999999999,6.9155109999999995,31.53929999999997,4649.267222229051
2025-09-24 08:09:00,32.479745,1.3310189999999995,1.4299052954572409,6.71296,6.9155109999999995,32.117999999999995,4649.317222229051
2025-09-24 08:12:00,56.481485,0.4050929999999999,1.224006694010696,3.9062550000000007,6.250002,46.58570000000003,4649.367222229052
2025-09-24 08:15:00,68.909145,0.4340280000000005,1.5011695429852534,3.7615739999999995,6.944446,57.29160000000002,4649.417222229052
2025-09-24 08:18:00,56.510419999999996,0.46296300000000024,1.46063434698206,4.484954,7.378468,48.321699999999964,4649.467222229052
2025-09-24 08:21:00,64.51099500000001,0.46296300000000024,1.4853103743670055,4.166667,7.146991,54.9769,4649.517222229052
2025-09-24 08:24:00,58.825230000000005,0.49189799999999995,1.4916790487133291,4.4560189999999995,7.320602999999999,52.08339999999998,4649.567222229052
2025-09-24 08:27:00,50.057869999999994,0.6655090000000001,1.5439972136916358,5.179402,7.494213,45.717600000000004,4649.6172222290525
2025-09-24 08:30:00,43.330435,0.8391209999999996,1.5276017312393364,5.700233,7.378472,40.509299999999996,4649.667222229053
2025-09-24 08:33:00,41.015625,0.9548610000000002,1.4914577143293124,6.018517999999999,7.262727,37.905100000000004,4649.717222229053
2025-09-24 08:36:00,38.16551,1.0127309999999996,1.4726719296218036,6.163193,7.204861999999999,36.45830000000001,4649.767222229053
2025-09-24 08:39:00,38.16551,1.070601,1.473883407082683,6.278938,7.175927,34.72219999999999,4649.817222229053
2025-09-24 08:42:00,39.20718,1.0127319999999997,1.4494038397381488,6.1631979999999995,7.146986,35.30090000000001,4649.867222229053
2025-09-24 08:45:00,43.330435,0.8391210000000004,1.4436541620011862,5.671297000000001,7.118055999999999,39.351800000000026,4649.917222229054
2025-09-24 08:48:00,39.98843,0.9548610000000002,1.491457714329312,5.989588,7.233796999999999,38.19440000000003,4649.967222229054
2025-09-24 08:51:00,37.138305,1.1284720000000004,1.4972049657753501,6.452548999999999,7.262727,36.747799999999984,4650.017222229054
2025-09-24 08:54:00,34.54861,1.2152779999999996,1.4731019484689891,6.684029999999999,7.233792,34.14350000000002,4650.067222229054
2025-09-24 08:57:00,34.534145,1.2152769999999995,1.4602465615351392,6.712964,7.233797000000001,34.43290000000002,4650.117222229054
2025-09-24 09:00:00,37.138305,1.1574080000000002,1.4650584679691663,6.568284,7.233796,34.72230000000002,4650.1672222290545
2025-09-24 09:03:00,41.015625,0.9837960000000008,1.4424821361215274,6.076392,7.118056,36.74769999999995,4650.217222229055
2025-09-24 09:06:00,52.633105,0.5497680000000003,1.3299963571060058,4.745373000000001,6.828704999999999,45.428200000000004,4650.267222229055
2025-09-24 09:09:00,75.88252,0.3761580000000002,1.4395432484993147,3.3854170000000003,6.655092999999999,60.474500000000035,4650.317222229055
2025-09-24 09:12:00,85.15625,0.3761579999999993,1.5386360550186973,3.3564819999999997,7.0023100000000005,63.36809999999997,4650.367222229055
2025-09-24 09:15:00,81.814235,0.3761579999999993,1.5310914373443267,3.703703999999999,7.320602000000001,63.657399999999996,4650.417222229055
2025-09-24 09:18:00,70.97801,0.43402799999999964,1.5724300403654743,4.079861,7.523148,55.844900000000024,4650.467222229056
2025-09-24 09:21:00,56.510419999999996,0.43402799999999964,1.5171050580143757,4.340278,7.581018,50.05780000000004,4650.517222229056
2025-09-24 09:24:00,50.839119999999994,0.578703,1.5010224674515917,4.976856,7.494212999999999,45.71759999999995,4650.567222229056
2025-09-24 09:27:00,47.714119999999994,0.6365739999999995,1.4998441509913627,5.150466,7.436342,44.27089999999998,4650.617222229056
2025-09-24 09:30:00,41.001155,0.8101849999999997,1.495570327918543,5.787037999999999,7.465283,39.0625,4650.667222229056
2025-09-24 09:33:00,37.138305,1.070602,1.497639601512713,6.336804,7.2916620000000005,35.87960000000004,4650.7172222290565
2025-09-24 09:36:00,34.534145,1.157407,1.4399196848672506,6.510419000000001,7.118052,33.85419999999999,4650.767222229057
2025-09-24 09:39:00,34.56308,1.1284720000000004,1.435609385318697,6.423614,7.089122000000001,35.59030000000001,4650.817222229057
2025-09-24 09:42:00,37.12384,1.1574080000000002,1.4525207671994984,6.365743999999999,7.002316,33.56479999999999,4650.867222229057
2025-09-24 09:45:00,34.534145,1.157407,1.4775299443400407,6.4525440000000005,7.146987000000001,35.59020000000004,4650.917222229057
2025-09-24 09:48:00,35.836225,1.2152780000000005,1.4731063804214735,6.568284000000001,7.118055999999999,34.72219999999999,4650.967222229057
2025-09-24 09:51:00,34.534145,1.1284720000000004,1.4604247343102854,6.4525440000000005,7.175922000000001,34.72229999999996,4651.017222229058
2025-09-24 09:54:00,34.534145,1.1284720000000004,1.423107228982713,6.394678000000001,7.031245999999999,35.01159999999999,4651.067222229058
2025-09-24 09:57:00,39.20718,0.983797,1.4193184857829713,6.105322999999999,7.089116000000001,36.16900000000004,4651.117222229058
2025-09-24 10:00:00,41.001155,0.9548610000000002,1.4464648956908688,6.018517,7.146986,37.03709999999995,4651.167222229058
2025-09-24 10:03:00,44.09722,0.7233800000000006,1.3985762804654722,5.353006,7.031246,38.7731,4651.217222229058
2025-09-24 10:06:00,45.12442,0.7233799999999997,1.4977225158068561,5.237271999999999,7.204861999999999,41.95609999999999,4651.2672222290585
2025-09-24 10:09:00,38.15104,1.0127319999999997,1.4957440681694916,6.221064,7.320602000000001,35.87959999999998,4651.317222229059
2025-09-24 10:12:00,37.138305,1.1863419999999998,1.4819141557996744,6.597219000000001,7.233797000000001,34.72229999999996,4651.367222229059
2025-09-24 10:15:00,37.138305,1.1574080000000002,1.4899469941000651,6.452544,7.1759260000000005,35.30099999999999,4651.417222229059
2025-09-24 10:18:00,37.138305,1.070602,1.449917199464318,6.394674,7.233792,35.300899999999956,4651.467222229059
2025-09-24 10:21:00,34.534145,1.157407,1.465057882817499,6.539349,7.204861999999999,34.72229999999996,4651.517222229059
2025-09-24 10:24:00,34.54861,1.2152769999999995,1.4986239245845105,6.568283999999999,7.175927,34.72219999999999,4651.56722222906
2025-09-24 10:27:00,35.836225,1.3020839999999998,1.4822164723622244,6.79977,7.1759260000000005,34.72219999999999,4651.61722222906
2025-09-24 10:30:00,35.836225,1.3020829999999997,1.5479259689632,6.7997700000000005,7.320607000000001,34.14349999999996,4651.66722222906
2025-09-24 10:33:00,34.534145,1.3310179999999994,1.5113012494643339,6.828705,7.2048570000000005,35.01159999999999,4651.71722222906
2025-09-24 10:36:00,34.54861,1.4467600000000003,1.4897395721050533,7.0023159999999995,7.089116000000001,32.696799999999996,4651.76722222906
2025-09-24 10:39:00,34.54861,1.4467600000000003,1.5038887894547024,7.0023159999999995,7.118055999999999,35.87969999999996,4651.8172222290605
2025-09-24 10:42:00,34.534145,1.3310179999999994,1.4979287865067992,6.886575,7.233797000000001,34.14350000000002,4651.867222229061
2025-09-24 10:45:00,34.534145,1.359954,1.5269939661081628,6.77083,7.118055999999999,33.27550000000002,4651.917222229061
2025-09-24 10:48:00,35.836225,1.359954,1.5269893244894823,6.741899999999999,7.089116000000001,35.01159999999999,4651.967222229061
2025-09-24 10:51:00,34.534145,1.273148,1.4926833399168797,6.77083,7.233792,35.01159999999999,4652.017222229061
2025-09-24 10:54:00,34.54861,1.359954,1.5135242876941042,6.85764,7.1759260000000005,33.85410000000002,4652.067222229061
2025-09-24 10:57:00,35.836225,1.3020839999999998,1.4688596477932954,6.79977,7.146986,33.564700000000016,4652.117222229062
2025-09-24 11:00:00,37.138305,1.1863419999999998,1.4819141557996744,6.597219000000001,7.233797000000001,36.16900000000004,4652.167222229062
2025-09-24 11:03:00,37.12384,1.157407,1.465057882817499,6.568284000000001,7.233797000000001,35.59029999999996,4652.217222229062
2025-09-24 11:06:00,39.20718,1.2152780000000005,1.4986201120805294,6.481484000000001,7.089116000000001,34.72219999999999,4652.267222229062
2025-09-24 11:09:00,38.16551,1.157407,1.4775299443400407,6.510414,7.2048570000000005,36.16900000000004,4652.317222229062
2025-09-24 11:12:00,38.16551,1.157407,1.489946402323714,6.510414,7.233797000000001,35.59030000000001,4652.3672222290625
2025-09-24 11:15:00,37.138305,1.157407,1.4775299443400407,6.510414,7.2048570000000005,34.72220000000004,4652.417222229063
2025-09-24 11:18:00,38.136575,1.1574080000000002,1.477530532815809,6.423614000000001,7.118055999999999,35.87969999999996,4652.467222229063
2025-09-24 11:21:00,37.138305,1.070602,1.4738840260334245,6.365743999999999,7.262732000000001,35.30090000000001,4652.517222229063
2025-09-24 11:24:00,37.138305,1.1284720000000004,1.4972091738017719,6.510414,7.320602,35.30090000000001,4652.567222229063
2025-09-24 11:27:00,37.138305,1.157407,1.4899421221018816,6.481484000000001,7.2048570000000005,35.011600000000044,4652.617222229063
2025-09-24 11:30:00,37.138305,1.1574080000000002,1.4650584679691663,6.510414000000001,7.1759260000000005,35.59030000000001,4652.667222229064
2025-09-24 11:33:00,37.138305,1.2152780000000005,1.5489187592506075,6.510414,7.233796,35.87959999999998,4652.717222229064
2025-09-24 11:36:00,37.138305,1.1284720000000004,1.4972091738017719,6.510414,7.320602,34.14350000000002,4652.767222229064
2025-09-24 11:39:00,37.138305,1.1863419999999998,1.4819098010114669,6.510419000000001,7.146987000000001,34.43280000000004,4652.817222229064
2025-09-24 11:42:00,34.534145,1.2152779999999996,1.4473203835282589,6.684029999999999,7.175922000000001,34.72220000000004,4652.867222229064
2025-09-24 11:45:00,34.56308,1.3020829999999997,1.4954947832976957,6.741899999999999,7.146987000000001,33.27540000000005,4652.9172222290645
2025-09-24 11:48:00,32.479745,1.359953,1.513523750721975,6.8287,7.146987000000001,33.27550000000002,4652.967222229065
2025-09-24 11:51:00,34.534145,1.3310179999999994,1.457349336420818,6.828705,7.089117,34.43289999999996,4653.017222229065
2025-09-24 11:54:00,34.534145,1.359954,1.4863627936925259,6.85764,7.118055999999999,34.72229999999996,4653.067222229065
2025-09-24 11:57:00,34.56308,1.3020829999999997,1.4822159272399063,6.85764,7.233797000000001,34.72219999999999,4653.117222229065
2025-09-24 12:00:00,32.479745,1.273148,1.4795653635905002,6.7997700000000005,7.233792,35.01159999999999,4653.167222229065
2025-09-24 12:03:00,32.479745,1.3310179999999994,1.457349336420818,6.828705,7.089117,34.14359999999999,4653.217222229066
2025-09-24 12:06:00,32.494209999999995,1.3310180000000003,1.5113012494643343,6.857640000000001,7.233792,35.01159999999999,4653.267222229066
2025-09-24 12:09:00,34.54861,1.4467600000000003,1.517952021339555,7.089116,7.233796,35.01150000000001,4653.317222229066
2025-09-24 12:12:00,34.534145,1.3888889999999998,1.4739918602965532,6.973376000000001,7.146987000000001,34.43290000000002,4653.367222229066
2025-09-24 12:15:00,34.534145,1.4467600000000003,1.4755068643699514,6.944446,7.002316,35.01159999999999,4653.417222229066
2025-09-24 12:18:00,33.52141,1.359953,1.472661732091407,6.857640000000001,7.089117,33.27540000000005,4653.4672222290665
2025-09-24 12:21:00,32.494209999999995,1.359953,1.4999791124918929,6.857640000000001,7.146987000000001,33.85419999999999,4653.517222229067
2025-09-24 12:24:00,34.577545,1.3888889999999998,1.4878635716437494,6.886575,7.089116000000001,34.43290000000002,4653.567222229067
2025-09-24 12:27:00,34.54861,1.3888889999999998,1.5153681033897468,6.828705,7.089116000000001,34.43289999999996,4653.617222229067
2025-09-24 12:30:00,34.54861,1.3310179999999994,1.4844775349432031,6.886575,7.2048570000000005,35.01159999999999,4653.667222229067
2025-09-24 12:33:00,34.56308,1.3310180000000003,1.4979287865068,6.8287,7.175922000000001,35.300899999999956,4653.717222229067
2025-09-24 12:36:00,34.54861,1.4178240000000004,1.5029572747951132,6.91551,7.089116000000001,33.85410000000002,4653.767222229068
2025-09-24 12:39:00,34.51968,1.4178240000000004,1.5168448198492825,6.944440000000001,7.146986,34.14350000000002,4653.817222229068
2025-09-24 12:42:00,34.54861,1.3310180000000003,1.470954845753934,6.91551,7.204861999999999,33.85419999999999,4653.867222229068
2025-09-24 12:45:00,34.534145,1.3888889999999998,1.5153681033897468,6.828705,7.089116000000001,34.72219999999999,4653.917222229068
2025-09-24 12:48:00,37.138305,1.359954,1.5135242876941042,6.77083,7.089116000000001,35.011499999999955,4653.967222229068
2025-09-24 12:51:00,35.85069,1.3020829999999997,1.5087066959572555,6.741899999999999,7.175927,34.72219999999999,4654.0172222290685
2025-09-24 12:54:00,34.54861,1.3020829999999997,1.4954993608280311,6.6550899999999995,7.060187000000001,35.01159999999999,4654.067222229069
2025-09-24 12:57:00,34.54861,1.273148,1.4531244732900153,6.712960000000001,7.089122000000001,35.01159999999999,4654.117222229069
2025-09-24 13:00:00,32.479745,1.2442130000000002,1.4635132457643574,6.6550899999999995,7.118057,34.72219999999999,4654.167222229069
2025-09-24 13:03:00,30.150460000000002,1.273148,1.4795653635905002,6.770834999999999,7.2048570000000005,32.117999999999995,4654.217222229069
2025-09-24 13:06:00,32.479745,1.359954,1.4863627936925259,6.85764,7.118055999999999,33.27540000000005,4654.267222229069
2025-09-24 13:09:00,34.534145,1.273148,1.4795699085288478,6.655089,7.089121,33.27540000000005,4654.31722222907
2025-09-24 13:12:00,34.56308,1.070602,1.449917199464318,6.423614000000001,7.262732000000001,34.72219999999999,4654.36722222907
2025-09-24 13:15:00,33.52141,1.1284720000000004,1.4604247343102854,6.510414,7.233792,34.43290000000002,4654.41722222907
2025-09-24 13:18:00,34.56308,1.2442130000000002,1.476531667555068,6.6261540000000005,7.118051,33.85419999999999,4654.46722222907
2025-09-24 13:21:00,34.534145,1.2442130000000002,1.5279526026197645,6.655089,7.262736,35.30099999999999,4654.51722222907
2025-09-24 13:24:00,33.506945,1.2152769999999995,1.5112859020918405,6.712964,7.349537,33.27539999999999,4654.5672222290705
2025-09-24 13:27:00,34.534145,1.1863419999999998,1.4692801349647844,6.712964,7.320602,32.98610000000002,4654.617222229071
2025-09-24 13:30:00,34.534145,1.2152769999999995,1.485894796885569,6.712964,7.291667,33.27539999999999,4654.667222229071
2025-09-24 13:33:00,34.54861,1.2152769999999995,1.5112859020918405,6.712964,7.349537,33.275499999999965,4654.717222229071
2025-09-24 13:36:00,34.577545,1.2442130000000002,1.502369964962245,6.684029000000001,7.233796,34.43290000000002,4654.767222229071
2025-09-24 13:39:00,34.534145,1.1863419999999998,1.4565825642060375,6.6261589999999995,7.2048570000000005,34.14350000000002,4654.817222229071
2025-09-24 13:42:00,34.534145,1.1284720000000004,1.4604247343102845,6.510419000000001,7.233796999999999,33.275499999999965,4654.867222229072
2025-09-24 13:45:00,32.494209999999995,1.2152769999999995,1.4731058119553366,6.684024,7.233797000000001,33.85420000000005,4654.917222229072
2025-09-24 13:48:00,32.494209999999995,1.3310189999999995,1.4844780726781812,6.79977,7.118051,32.98600000000005,4654.967222229072
2025-09-24 13:51:00,33.506945,1.2442129999999993,1.476531667555068,6.7419,7.233797000000001,33.564899999999966,4655.017222229072
2025-09-24 13:54:00,32.479745,1.2152779999999996,1.498624499607798,6.7419,7.3495420000000005,32.696799999999996,4655.067222229072
2025-09-24 13:57:00,32.479745,1.2152769999999995,1.4602465615351392,6.712964,7.233797000000001,32.986099999999965,4655.1172222290725
2025-09-24 14:00:00,32.479745,1.2152769999999995,1.4602465615351392,6.684024,7.2048570000000005,33.56480000000005,4655.167222229073
2025-09-24 14:03:00,34.534145,1.1863419999999998,1.469280134964785,6.6261589999999995,7.233797000000001,33.56480000000005,4655.217222229073
2025-09-24 14:06:00,34.534145,1.1863419999999998,1.4692801349647844,6.684029000000001,7.291667,33.85410000000002,4655.267222229073
2025-09-24 14:09:00,35.836225,1.1863419999999998,1.4565869629085952,6.655089,7.233797000000001,34.43289999999996,4655.317222229073
2025-09-24 14:12:00,34.577545,1.1863419999999998,1.4692801349647844,6.6261540000000005,7.233792,34.43290000000002,4655.367222229073
2025-09-24 14:15:00,33.52141,1.1863419999999998,1.4819141557996744,6.6261540000000005,7.262732000000001,33.27550000000002,4655.417222229074
2025-09-24 14:18:00,32.47974,1.2152769999999995,1.4602465615351392,6.684024,7.2048570000000005,32.117999999999995,4655.467222229074
2025-09-24 14:21:00,32.479745,1.157407,1.4525201853983727,6.510414,7.146987000000001,34.72219999999999,4655.517222229074
2025-09-24 14:24:00,34.534145,1.157407,1.4775299443400407,6.510414,7.2048570000000005,34.72229999999996,4655.567222229074
2025-09-24 14:27:00,33.506945,1.0995369999999998,1.4308830040093656,6.452544,7.175927,34.72219999999999,4655.617222229074
2025-09-24 14:30:00,34.56308,1.1574080000000002,1.452520767199498,6.510414000000001,7.146986,34.72219999999999,4655.6672222290745
2025-09-24 14:33:00,34.534145,1.157407,1.4899421221018816,6.481484000000001,7.2048570000000005,34.432799999999986,4655.717222229075
2025-09-24 14:36:00,34.534145,1.2152780000000005,1.4858953686424223,6.597224,7.1759260000000005,34.72219999999999,4655.767222229075
2025-09-24 14:39:00,34.534145,1.0995369999999998,1.4553829960626015,6.452544,7.233797000000001,33.85419999999999,4655.817222229075
2025-09-24 14:42:00,34.534145,1.1574080000000002,1.5023006262409966,6.394674,7.146986,33.85419999999999,4655.867222229075
2025-09-24 14:45:00,34.54861,1.070601,1.44991658726776,6.394678000000001,7.233797000000001,33.85419999999999,4655.917222229075
2025-09-24 14:48:00,37.12384,1.0416659999999993,1.4440273528082228,6.336803,7.233797000000001,35.01159999999999,4655.967222229076
2025-09-24 14:51:00,34.56308,1.070601,1.44991658726776,6.394678000000001,7.233797000000001,35.59030000000001,4656.017222229076
2025-09-24 14:54:00,34.534145,1.0995369999999998,1.4553829960626015,6.452544,7.233797000000001,33.85419999999999,4656.067222229076
2025-09-24 14:57:00,34.534145,1.157407,1.452520185398372,6.568284000000001,7.2048570000000005,34.43290000000002,4656.117222229076
2025-09-24 15:00:00,34.534145,1.1863419999999998,1.469280134964785,6.6261589999999995,7.233797000000001,35.30090000000001,4656.167222229076
2025-09-24 15:03:00,33.506945,1.1863419999999998,1.4438243168994433,6.684029000000001,7.233797000000001,35.011600000000044,4656.2172222290765
2025-09-24 15:06:00,35.836225,1.2152780000000005,1.4731063804214748,6.6261540000000005,7.1759260000000005,34.14359999999999,4656.267222229077
2025-09-24 15:09:00,37.12384,1.0995369999999998,1.4675445233866915,6.423614000000001,7.233797000000001,34.43290000000002,4656.317222229077
2025-09-24 15:12:00,34.577545,1.0995369999999998,1.4675445233866915,6.423614000000001,7.233797000000001,34.72219999999999,4656.367222229077
2025-09-24 15:15:00,34.534145,1.070602,1.449917199464318,6.394674,7.233792,34.43280000000004,4656.417222229077
2025-09-24 15:18:00,32.494209999999995,1.070602,1.437853721606087,6.394674,7.204861999999999,32.696799999999996,4656.467222229077
2025-09-24 15:21:00,32.479745,1.157407,1.4272592401385118,6.568284000000001,7.146987000000001,32.117999999999995,4656.517222229078
2025-09-24 15:24:00,32.479745,1.157407,1.4775299443400407,6.4525440000000005,7.146987000000001,33.27540000000005,4656.567222229078
2025-09-24 15:27:00,32.494209999999995,1.157407,1.4775299443400396,6.481484000000001,7.175927,32.407399999999996,4656.617222229078
2025-09-24 15:30:00,32.494209999999995,1.070601,1.4135472053703915,6.394678000000001,7.146987000000001,32.117999999999995,4656.667222229078
2025-09-24 15:33:00,32.479745,1.0127309999999996,1.4376978620543714,6.221062999999999,7.175922000000001,33.85410000000002,4656.717222229078
2025-09-24 15:36:00,32.479745,1.0127309999999996,1.4141276713588735,6.221062999999999,7.118052,34.43290000000002,4656.7672222290785
2025-09-24 15:39:00,32.479745,1.0416660000000002,1.4558836456622077,6.249998,7.175922000000001,32.407399999999996,4656.817222229079
2025-09-24 15:42:00,32.494209999999995,1.1574080000000002,1.4650541463368287,6.423614000000001,7.089116000000001,34.14350000000002,4656.867222229079
2025-09-24 15:45:00,32.479745,1.2152780000000005,1.4986244996077986,6.568284000000001,7.1759260000000005,32.98600000000005,4656.917222229079
2025-09-24 15:48:00,32.494209999999995,1.2152780000000005,1.4731063804214735,6.568284000000001,7.118055999999999,33.27539999999999,4656.967222229079
2025-09-24 15:51:00,32.479745,1.070602,1.437853721606087,6.394674,7.204861999999999,32.69670000000002,4657.017222229079
2025-09-24 15:54:00,32.494209999999995,1.070601,1.425729033298831,6.394678000000001,7.175927,31.25,4657.06722222908
2025-09-24 15:57:00,32.479745,1.070601,1.44991658726776,6.3368079999999996,7.175927,34.14349999999996,4657.11722222908
2025-09-24 16:00:00,34.534145,1.1574080000000002,1.4775305328158097,6.452544,7.146986,32.9862,4657.16722222908
2025-09-24 16:03:00,34.534145,1.0995369999999998,1.4553829960626006,6.394674,7.175927,33.56479999999999,4657.21722222908
2025-09-24 16:06:00,34.534145,1.1574080000000002,1.439920263291892,6.5393539999999994,7.146986,33.56480000000005,4657.26722222908
2025-09-24 16:09:00,34.534145,1.157407,1.489946402323714,6.510414,7.233797000000001,33.85410000000002,4657.3172222290805
2025-09-24 16:12:00,32.479745,1.157407,1.4775342450241278,6.655089,7.3495420000000005,33.56479999999999,4657.367222229081
2025-09-24 16:15:00,32.494209999999995,1.1863419999999998,1.469280134964785,6.6261589999999995,7.233797000000001,33.56479999999999,4657.417222229081
2025-09-24 16:18:00,32.494209999999995,1.1863419999999998,1.4565825642060375,6.6261589999999995,7.2048570000000005,32.696699999999964,4657.467222229081
2025-09-24 16:21:00,32.479745,1.2152780000000005,1.4731019484689898,6.597224,7.146986,33.85410000000002,4657.517222229081
2025-09-24 16:24:00,34.54861,1.2152780000000005,1.5112864803556632,6.510414,7.146986,33.85419999999999,4657.567222229081
2025-09-24 16:27:00,34.54861,1.157407,1.502304291401299,6.568284000000001,7.320607000000001,34.72219999999999,4657.617222229082
2025-09-24 16:30:00,33.506945,1.157407,1.489946402323714,6.510414,7.233797000000001,34.14350000000002,4657.667222229082
2025-09-24 16:33:00,34.534145,1.2152780000000005,1.4731063804214735,6.568284000000001,7.118055999999999,34.43280000000004,4657.717222229082
2025-09-24 16:36:00,34.577545,1.2152780000000005,1.4731063804214735,6.568284000000001,7.118055999999999,33.564700000000016,4657.767222229082
2025-09-24 16:39:00,34.577545,1.1284720000000004,1.4727450559951591,6.568284000000001,7.320602,34.43289999999996,4657.817222229082
2025-09-24 16:42:00,34.56308,1.1284720000000004,1.4480494931956558,6.568284000000001,7.262732000000001,35.01159999999999,4657.8672222290825
2025-09-24 16:45:00,35.836225,1.0995369999999998,1.4431601140368802,6.423614000000001,7.175927,34.72220000000004,4657.917222229083
2025-09-24 16:48:00,34.534145,1.070601,1.473883407082683,6.278938,7.175927,34.14350000000002,4657.967222229083
2025-09-24 16:51:00,34.54861,1.0995369999999998,1.4308787500189795,6.423614000000001,7.146987000000001,34.43280000000004,4658.017222229083
2025-09-24 16:54:00,34.577545,1.2442130000000002,1.5023699649622464,6.510414,7.060181000000001,34.43280000000004,4658.067222229083
2025-09-24 16:57:00,34.54861,1.1284720000000004,1.4356093853186962,6.568284000000001,7.233792,34.14350000000002,4658.117222229083
2025-09-24 17:00:00,33.506945,1.070602,1.4378495420424269,6.423614000000001,7.233792,33.27550000000002,4658.167222229084
2025-09-24 17:03:00,33.506945,1.1574080000000002,1.4650541463368287,6.423614000000001,7.089116000000001,33.275499999999965,4658.217222229084
2025-09-24 17:06:00,34.577545,1.157407,1.452520185398372,6.4525440000000005,7.089117,34.14359999999999,4658.267222229084
2025-09-24 17:09:00,32.479745,1.070602,1.437853721606087,6.394674,7.204861999999999,33.275499999999965,4658.317222229084
2025-09-24 17:12:00,32.494209999999995,1.070601,1.44991658726776,6.3368079999999996,7.175927,33.275499999999965,4658.367222229084
2025-09-24 17:15:00,32.479745,1.070601,1.3890090877591088,6.3368079999999996,7.0312470000000005,33.85410000000002,4658.4172222290845
2025-09-24 17:18:00,32.479745,1.0995369999999998,1.443160114036881,6.307874,7.060187000000001,33.56479999999999,4658.467222229085
2025-09-24 17:21:00,30.150460000000002,1.0995369999999998,1.4553829960626006,6.394674,7.175927,33.56479999999999,4658.517222229085
2025-09-24 17:24:00,32.479745,1.0995369999999998,1.4185418047623541,6.452544,7.146987000000001,32.407399999999996,4658.567222229085
2025-09-24 17:27:00,34.534145,1.0995369999999998,1.4185418047623533,6.510414000000001,7.2048570000000005,33.85419999999999,4658.617222229085
2025-09-24 17:30:00,32.494209999999995,1.0995369999999998,1.4675487174359354,6.510414000000001,7.320607000000001,32.40730000000002,4658.667222229085
2025-09-24 17:33:00,32.494209999999995,1.0995369999999998,1.4308830040093656,6.568284,7.291667,33.27539999999999,4658.717222229086
2025-09-24 17:36:00,34.54861,1.1284720000000004,1.4480452051576627,6.394678000000001,7.089116000000001,31.828700000000026,4658.767222229086
2025-09-24 17:39:00,33.52141,1.0995369999999998,1.4553829960626006,6.510414000000001,7.291667,33.27550000000002,4658.817222229086
2025-09-24 17:42:00,32.494209999999995,1.0995369999999998,1.443160114036881,6.5393539999999994,7.291667,33.275499999999965,4658.867222229086
2025-09-24 17:45:00,32.494209999999995,1.157407,1.4399196848672515,6.597224,7.2048570000000005,32.98610000000002,4658.917222229086
2025-09-24 17:48:00,32.479745,1.1863419999999998,1.4819141557996744,6.539349,7.175927,32.986099999999965,4658.9672222290865
2025-09-24 17:51:00,32.479745,1.1863419999999998,1.469280134964785,6.539349,7.146987000000001,32.407399999999996,4659.017222229087
2025-09-24 17:54:00,32.479745,1.2152780000000005,1.4602471266833437,6.568284000000001,7.089116000000001,33.275499999999965,4659.067222229087
2025-09-24 17:57:00,33.506945,1.070602,1.413547807251442,6.365743999999999,7.118052,33.56479999999999,4659.117222229087
2025-09-24 18:00:00,32.479745,1.070601,1.425729033298832,6.278938,7.060187000000001,32.11809999999997,4659.167222229087
2025-09-24 18:03:00,33.52141,1.1284720000000004,1.435609385318697,6.3368079999999996,7.002316,32.407399999999996,4659.217222229087
2025-09-24 18:06:00,34.54861,1.1284720000000004,1.4480452051576627,6.278938,6.973376,33.27540000000005,4659.267222229088
2025-09-24 18:09:00,34.534145,1.0995369999999998,1.4431601140368802,6.423614000000001,7.175927,34.14350000000002,4659.317222229088
2025-09-24 18:12:00,32.494209999999995,1.070602,1.4013111118678332,6.510414000000001,7.233792,33.85409999999996,4659.367222229088
2025-09-24 18:15:00,32.494209999999995,1.0995369999999998,1.4308830040093656,6.452544,7.175927,32.986099999999965,4659.417222229088
2025-09-24 18:18:00,32.494209999999995,1.0995369999999998,1.443160114036881,6.394674,7.146987000000001,32.40730000000002,4659.467222229088
2025-09-24 18:21:00,32.494209999999995,1.0995369999999998,1.4308787500189795,6.423614000000001,7.146987000000001,32.40749999999997,4659.5172222290885
2025-09-24 18:24:00,31.438075,1.0995369999999998,1.3936783785158942,6.452544,7.089117,32.986099999999965,4659.567222229089
2025-09-24 18:27:00,34.577545,1.1284720000000004,1.4480452051576627,6.394678000000001,7.089116000000001,33.27539999999999,4659.617222229089
2025-09-24 18:30:00,33.506945,1.0995369999999998,1.4675445233866915,6.423614000000001,7.233797000000001,33.56479999999999,4659.667222229089
2025-09-24 18:33:00,32.479745,1.0995369999999998,1.479654374534349,6.452544,7.291667,32.696799999999996,4659.717222229089
2025-09-24 18:36:00,32.479745,1.0995369999999998,1.4553829960626015,6.5393539999999994,7.320607000000001,32.9862,4659.767222229089
2025-09-24 18:39:00,35.836225,1.2152780000000005,1.5238915101977597,6.655094000000001,7.320606,34.43280000000004,4659.81722222909
2025-09-24 18:42:00,34.54861,1.157407,1.4775299443400396,6.655094000000001,7.349537,34.43290000000002,4659.86722222909
2025-09-24 18:45:00,32.479745,1.157407,1.4775299443400407,6.6261589999999995,7.320602,33.85410000000002,4659.91722222909
2025-09-24 18:48:00,32.479745,1.1863419999999998,1.4565869629085952,6.741899,7.320607000000001,34.14349999999996,4659.96722222909
2025-09-24 18:51:00,32.479745,1.1284720000000004,1.4727450559951591,6.655094000000001,7.407412,33.564899999999966,4660.01722222909
2025-09-24 18:54:00,32.494209999999995,1.2152780000000005,1.4858997781132375,6.741894000000001,7.320606,32.986099999999965,4660.0672222290905
2025-09-24 18:57:00,33.52141,1.1284720000000004,1.4604247343102854,6.597224,7.320602,32.696799999999996,4660.117222229091
2025-09-24 19:00:00,34.534145,1.2442130000000002,1.502369964962245,6.741899,7.291665999999999,33.56479999999999,4660.167222229091
2025-09-24 19:03:00,32.479745,1.157407,1.514600675808366,6.712964,7.494216999999999,33.56479999999999,4660.217222229091
2025-09-24 19:06:00,34.54861,1.273148,1.4926878607073621,6.857634,7.320606,33.85409999999996,4660.267222229091
2025-09-24 19:09:00,34.534145,1.2442130000000002,1.5151930326808416,6.741899,7.320606,34.432799999999986,4660.317222229091
2025-09-24 19:12:00,35.836225,1.2152780000000005,1.4986244996077986,6.712964,7.320606,34.72219999999999,4660.367222229092
2025-09-24 19:15:00,34.534145,1.0995369999999998,1.4553829960626006,6.510414000000001,7.291667,35.300899999999956,4660.417222229092
2025-09-24 19:18:00,37.138305,1.1574080000000002,1.502304886454157,6.510414000000001,7.262736,34.72220000000004,4660.467222229092
2025-09-24 19:21:00,35.836225,1.0995369999999998,1.479654374534348,6.597224000000001,7.436347,34.14350000000002,4660.517222229092
2025-09-24 19:24:00,37.138305,1.0995369999999998,1.479654374534348,6.510414000000001,7.349537,35.01150000000001,4660.567222229092
2025-09-24 19:27:00,34.577545,1.070602,1.4738840260334238,6.423614000000001,7.320602,35.59030000000001,4660.6172222290925
2025-09-24 19:30:00,34.54861,1.0995369999999998,1.4553787824842979,6.423614000000001,7.2048570000000005,34.43289999999996,4660.667222229093
2025-09-24 19:33:00,32.479745,1.1284720000000004,1.4850075091024781,6.568284000000001,7.3495420000000005,33.56480000000005,4660.717222229093
2025-09-24 19:36:00,33.535875,1.1863419999999998,1.5069931229851024,6.6261589999999995,7.320607000000001,32.696799999999996,4660.767222229093
2025-09-24 19:39:00,34.56308,1.2442130000000002,1.502369964962245,6.684029000000001,7.233796,34.432799999999986,4660.817222229093
2025-09-24 19:42:00,33.506945,1.1863419999999998,1.4944817796943346,6.684029000000001,7.349537,34.43289999999996,4660.867222229093
2025-09-24 19:45:00,32.494209999999995,1.157407,1.489946402323713,6.6261540000000005,7.349537,34.43289999999996,4660.917222229094
2025-09-24 19:48:00,34.534145,1.0995369999999998,1.4185418047623541,6.5393539999999994,7.233797000000001,34.14359999999999,4660.967222229094
2025-09-24 19:51:00,35.836225,1.1574080000000002,1.5023006262409966,6.423614000000001,7.1759260000000005,34.72229999999996,4661.017222229094
2025-09-24 19:54:00,34.54861,1.0995369999999998,1.4553829960626006,6.510414000000001,7.291667,33.275499999999965,4661.067222229094
2025-09-24 19:57:00,34.54861,1.070602,1.449917199464318,6.423614000000001,7.262732000000001,33.85419999999999,4661.117222229094
2025-09-24 20:00:00,33.506945,1.0995369999999998,1.4431601140368802,6.423614000000001,7.175927,33.56479999999999,4661.1672222290945
2025-09-24 20:03:00,33.506945,1.070601,1.473883407082683,6.394678000000001,7.291667,33.275499999999965,4661.217222229095
2025-09-24 20:06:00,34.54861,1.070601,1.449920747545553,6.481478000000001,7.320607000000001,33.85419999999999,4661.267222229095
2025-09-24 20:09:00,34.534145,1.070601,1.44991658726776,6.394678000000001,7.233797000000001,35.30090000000001,4661.317222229095
2025-09-24 20:12:00,34.534145,1.157407,1.5146006758083665,6.510414,7.291667,34.72219999999999,4661.367222229095
2025-09-24 20:15:00,34.534145,1.157407,1.489946402323713,6.6261540000000005,7.349537,33.85419999999999,4661.417222229095
2025-09-24 20:18:00,33.52141,1.157407,1.4775342450241278,6.655089,7.3495420000000005,33.56479999999999,4661.467222229096
2025-09-24 20:21:00,34.534145,1.2442130000000002,1.502369964962245,6.684029000000001,7.233796,33.27550000000002,4661.517222229096
2025-09-24 20:24:00,34.56308,1.2152769999999995,1.4858947968855694,6.655093999999999,7.233797000000001,33.85410000000002,4661.567222229096
2025-09-24 20:27:00,34.534145,1.2152769999999995,1.4731058119553366,6.684024,7.233797000000001,34.14349999999996,4661.617222229096
2025-09-24 20:30:00,32.479745,1.1863419999999998,1.4565869629085944,6.6261540000000005,7.204861999999999,33.56479999999999,4661.667222229096
2025-09-24 20:33:00,34.534144999999995,1.273148,1.4926833399168797,6.6261589999999995,7.089121,33.275499999999965,4661.7172222290965
2025-09-24 20:36:00,32.479745,1.1284720000000004,1.4604247343102854,6.510414,7.233792,33.564899999999966,4661.767222229097
2025-09-24 20:39:00,32.494209999999995,1.2152780000000005,1.4731063804214735,6.568284000000001,7.118055999999999,32.986099999999965,4661.817222229097
2025-09-24 20:42:00,32.494209999999995,1.1863419999999998,1.4438243168994433,6.539349,7.089117,33.275499999999965,4661.867222229097
2025-09-24 20:45:00,32.494209999999995,1.2152779999999996,1.4731063804214741,6.71296,7.262732000000001,33.85419999999999,4661.917222229097
2025-09-24 20:48:00,30.150460000000002,1.273148,1.4926878607073621,6.886570000000001,7.3495420000000005,32.696799999999996,4661.967222229097
2025-09-24 20:51:00,32.479745,1.3020829999999997,1.4688637341963897,6.886570000000001,7.233797000000001,32.696799999999996,4662.017222229098
2025-09-24 20:54:00,30.1794,1.359954,1.4863627936925259,6.85764,7.118055999999999,32.69670000000002,4662.067222229098
2025-09-24 20:57:00,30.150460000000002,1.273148,1.453119878190307,6.85764,7.233792,33.27550000000002,4662.117222229098
2025-09-24 21:00:00,32.479745,1.3888889999999998,1.5016581054594171,6.944444999999999,7.1759260000000005,32.11810000000003,4662.167222229098
2025-09-24 21:03:00,32.494209999999995,1.2442129999999993,1.4504203518566203,6.857639999999999,7.291667,32.69670000000002,4662.217222229098
2025-09-24 21:06:00,32.494209999999995,1.2152769999999995,1.485894796885569,6.712964,7.291667,33.85419999999999,4662.2672222290985
2025-09-24 21:09:00,32.479745,1.1863419999999998,1.4944817796943346,6.684029000000001,7.349537,33.564700000000016,4662.317222229099
2025-09-24 21:12:00,32.479745,1.1863419999999998,1.5069931229851024,6.6261589999999995,7.320607000000001,33.27550000000002,4662.367222229099
2025-09-24 21:15:00,33.52141,1.2152769999999995,1.4858947968855694,6.655093999999999,7.233797000000001,34.72220000000004,4662.417222229099
2025-09-24 21:18:00,32.479745,1.2152769999999995,1.4731058119553366,6.770834,7.320607000000001,32.98600000000005,4662.467222229099
2025-09-24 21:21:00,33.506945,1.2152769999999995,1.460251016512863,6.799764000000001,7.320607000000001,32.696799999999996,4662.517222229099
2025-09-24 21:24:00,33.506945,1.2442129999999993,1.476531667555068,6.7419,7.233797000000001,32.98600000000005,4662.5672222291
2025-09-24 21:27:00,33.506945,1.2442129999999993,1.476531667555068,6.7419,7.233797000000001,33.85419999999999,4662.6172222291
2025-09-24 21:30:00,32.479745,1.2152779999999996,1.4602471266833434,6.7419,7.262732000000001,33.85419999999999,4662.6672222291
2025-09-24 21:33:00,32.479745,1.2152769999999995,1.460251016512863,6.799764000000001,7.320607000000001,33.275499999999965,4662.7172222291
2025-09-24 21:36:00,33.506945,1.1863419999999998,1.4944817796943355,6.6261589999999995,7.291667,32.696799999999996,4662.7672222291
2025-09-24 21:39:00,33.506945,1.157407,1.489946402323714,6.597224,7.320607000000001,34.43289999999996,4662.8172222291005
2025-09-24 21:42:00,34.534145,1.0995369999999998,1.4308830040093656,6.568284,7.291667,34.14350000000002,4662.867222229101
2025-09-24 21:45:00,34.534145,1.157407,1.4775342450241278,6.6261540000000005,7.320607000000001,34.14340000000004,4662.917222229101
2025-09-24 21:48:00,34.534145,1.157407,1.4775299443400407,6.597224,7.291667,34.14359999999999,4662.967222229101
2025-09-24 21:51:00,34.54861,1.1284720000000004,1.47274505599516,6.597224,7.3495420000000005,35.01150000000001,4663.017222229101
2025-09-24 21:54:00,34.534145,1.157407,1.4775342450241278,6.6261540000000005,7.320607000000001,33.85419999999999,4663.067222229101
2025-09-24 21:57:00,34.534145,1.2152780000000005,1.4986244996077986,6.6261540000000005,7.233796,33.275499999999965,4663.117222229102
2025-09-24 22:00:00,34.534145,1.1863419999999998,1.4819141557996744,6.655089,7.291667,33.564899999999966,4663.167222229102
2025-09-24 23:15:00,30.150460000000002,1.157407,1.4145285062914674,6.481484000000001,7.0312470000000005,31.25,4663.167222229102
2025-09-24 23:18:00,30.13599,1.2152780000000005,1.4473203835282586,6.481484000000001,6.973376,32.69670000000002,4663.167222229102
2025-09-24 23:21:00,30.150460000000002,1.157407,1.4272592401385118,6.4525440000000005,7.0312470000000005,32.40740000000005,4663.167222229102
2025-09-24 23:27:00,30.13599,1.1574080000000002,1.4145290778837603,6.423614000000001,6.973376,31.82869999999997,4663.167222229102
2025-09-24 23:36:00,30.150460000000002,1.2442130000000002,1.4240219219282464,6.510419000000001,6.886576,30.6712,4663.167222229102
2025-09-25 00:15:00,30.13599,0.868055,1.365997811807816,5.902782,7.060187000000001,32.696799999999996,4663.167222229102
2025-09-25 01:39:00,30.150460000000002,1.1284720000000004,1.4727450559951591,6.568288000000001,7.320606,31.828700000000026,4663.167222229102
2025-09-25 01:42:00,30.150460000000002,1.0127309999999996,1.4259410914537827,6.336803,7.262732000000001,32.407399999999996,4663.167222229102
2025-09-25 01:45:00,30.150460000000002,1.0995369999999998,1.4308787500189795,6.307872999999999,7.031245999999999,31.828700000000026,4663.167222229102
2025-09-25 01:57:00,30.13599,1.0995369999999998,1.4308787500189795,6.2500029999999995,6.973376,31.25,4663.167222229102
2025-09-25 04:54:00,30.13599,1.0127319999999997,1.4141282962143435,6.221067999999999,7.118055999999999,30.3819,4663.167222229102
2025-09-25 04:57:00,32.479745,0.9837959999999999,1.4424821361215268,6.018517,7.060181000000001,31.828699999999998,4663.167222229102
2025-09-25 05:00:00,30.1794,0.868055,1.4101152209350973,5.873842,7.146987000000001,30.9606,4663.167222229102
2025-09-25 05:06:00,30.13599,0.9259260000000005,1.393342437932935,6.047452,7.118055999999999,30.382000000000005,4663.167222229102
2025-09-25 05:12:00,30.1794,0.868055,1.3659978118078153,5.931712000000001,7.089117,31.539300000000026,4663.167222229102
2025-09-25 05:18:00,30.150460000000002,0.8101849999999997,1.3371815449341613,5.8159719999999995,7.060187000000001,32.117999999999995,4663.167222229102
2025-09-25 05:21:00,30.150460000000002,0.8680560000000002,1.388145358872322,5.931712,7.146986,32.11809999999997,4663.217222229102
2025-09-25 05:24:00,30.1794,0.8101849999999997,1.380267611062694,5.8159719999999995,7.175927,32.696799999999996,4663.267222229102
2025-09-25 05:27:00,31.206595,0.8680560000000002,1.4101159125679723,5.844912,7.118055999999999,32.407399999999996,4663.317222229102
2025-09-25 05:30:00,30.1794,0.78125,1.3700149763673495,5.7870420000000005,7.204861999999999,32.117999999999995,4663.3672222291025
2025-09-25 05:33:00,32.494209999999995,0.9837960000000008,1.4309268336227232,6.047452,7.060185999999999,32.98610000000002,4663.417222229103
2025-09-25 05:36:00,46.16609,1.070602,1.4976436887637334,6.278932000000001,7.2338,39.641200000000026,4663.467222229103
2025-09-25 05:39:00,46.94734,0.9259260000000005,1.5048543332643873,5.902782,7.262736,40.79860000000002,4663.517222229103
2025-09-25 05:42:00,49.276619999999994,0.8680560000000002,1.5175540591185752,6.105322,7.667826,42.24539999999996,4663.567222229103
2025-09-25 05:45:00,46.94734,0.868055,1.4319201005686768,5.613422,6.944447,41.95599999999996,4663.617222229103
2025-09-25 05:48:00,46.16609,0.8391200000000003,1.4223003722048386,5.584492000000001,6.973382,40.798599999999965,4663.667222229104
