Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-09-25 05:51:00,45.12442,0.8391200000000003,1.4436534431129457,5.584492000000001,7.031251999999999,40.50920000000002,4663.717222229104
2025-09-25 05:54:00,43.330435,0.8391200000000003,1.4329980682126886,5.613422,7.031251999999999,39.64119999999997,4663.767222229104
2025-09-25 05:57:00,41.75347,0.8101850000000006,1.4121546899017579,5.642362,7.089117,38.19449999999995,4663.817222229104
2025-09-25 06:00:00,41.001155,0.8391200000000003,1.4436534431129466,5.642362,7.089122000000001,37.615700000000004,4663.867222229104
2025-09-25 06:03:00,39.973960000000005,0.868055,1.4427572792517884,5.700232,7.060187000000001,38.19439999999997,4663.9172222291045
2025-09-25 06:06:00,39.98843,0.868055,1.4427572792517884,5.787032,7.146987000000001,37.32639999999998,4663.967222229105
2025-09-25 06:09:00,39.192710000000005,0.868055,1.4750394214665878,5.787032,7.233797000000001,37.905100000000004,4664.017222229105
2025-09-25 06:12:00,39.973960000000005,0.868055,1.4427572792517884,5.873842,7.233797000000001,35.30099999999999,4664.067222229105
2025-09-25 06:15:00,41.015625,0.9259260000000005,1.515772459522004,5.902782,7.291665999999999,37.037000000000035,4664.117222229105
2025-09-25 06:18:00,39.973960000000005,0.868055,1.4750357227178603,5.902782,7.349537,36.16899999999998,4664.167222229105
2025-09-25 06:21:00,39.20718,0.8101849999999997,1.4332262358811472,5.873842000000001,7.378477,37.037000000000035,4664.217222229106
2025-09-25 06:24:00,42.549185,0.8101859999999999,1.5058446007917063,5.671291999999999,7.378475999999999,38.483799999999974,4664.267222229106
2025-09-25 06:27:00,44.09722,0.7233799999999997,1.4682962316577732,5.497681,7.378471,39.0625,4664.317222229106
2025-09-25 06:30:00,47.714119999999994,0.6076389999999998,1.4647010670554708,5.0925899999999995,7.378471,41.95600000000002,4664.367222229106
2025-09-25 06:33:00,50.839119999999994,0.5497689999999995,1.4644352086290382,4.861109999999999,7.378471,44.56020000000001,4664.417222229106
2025-09-25 06:36:00,50.82465,0.5497680000000003,1.4994538492314873,4.83218,7.465281999999999,44.56020000000001,4664.4672222291065
2025-09-25 06:39:00,45.12442,0.6365740000000004,1.4998473449620888,5.237267000000001,7.523153,41.377200000000016,4664.517222229107
2025-09-25 06:42:00,41.015625,0.8969909999999999,1.517064666268767,6.018518,7.494216999999999,37.615700000000004,4664.567222229107
2025-09-25 06:45:00,37.138305,1.0995370000000007,1.5275504950151257,6.597224,7.552087,35.87959999999998,4664.617222229107
2025-09-25 06:48:00,34.56308,1.2152779999999996,1.5489187592506062,6.8287,7.5520819999999995,35.01150000000001,4664.667222229107
2025-09-25 06:51:00,34.534145,1.3020829999999997,1.5349228720243426,6.973375,7.465281999999999,34.43289999999996,4664.717222229107
2025-09-25 06:54:00,32.479745,1.3310179999999994,1.5113058592167952,6.973375,7.349537,32.407399999999996,4664.767222229108
2025-09-25 06:57:00,33.52141,1.3310179999999994,1.5246106166493372,6.9155050000000005,7.320607000000001,32.98610000000002,4664.817222229108
2025-09-25 07:00:00,32.479745,1.3310179999999994,1.511305859216796,6.944444999999999,7.320607000000001,33.275499999999965,4664.867222229108
2025-09-25 07:03:00,34.56308,1.359954,1.5135242876941042,6.915509999999999,7.233796,34.432799999999986,4664.917222229108
2025-09-25 07:06:00,37.138305,1.3888889999999998,1.5016581054594167,7.03125,7.262731,34.72219999999999,4664.967222229108
2025-09-25 07:09:00,37.138305,1.359954,1.51352895487657,7.00231,7.320606,34.72219999999999,4665.0172222291085
2025-09-25 07:12:00,37.138305,1.2442129999999993,1.5023744070175447,6.8287,7.378477,35.59029999999996,4665.067222229109
2025-09-25 07:15:00,37.138305,1.3020839999999998,1.5479265300955696,6.944439999999999,7.465275999999999,34.43290000000002,4665.117222229109
2025-09-25 07:18:00,37.138305,1.2152769999999995,1.4858992063552519,6.799764000000001,7.378477,35.01159999999999,4665.167222229109
2025-09-25 07:21:00,35.82176,1.2152769999999995,1.523890928716454,6.770834,7.436347,34.72219999999999,4665.217222229109
2025-09-25 07:24:00,34.54861,1.1863419999999998,1.4944817796943346,6.684029000000001,7.349537,34.72220000000004,4665.267222229109
2025-09-25 07:27:00,34.577545,1.1863419999999998,1.4565869629085944,6.770829000000001,7.349537,34.72219999999999,4665.31722222911
2025-09-25 07:30:00,37.138305,1.1863419999999998,1.5194452043514384,6.655089,7.378477,35.01159999999999,4665.36722222911
2025-09-25 07:33:00,55.7147,1.9965270000000004,1.6246487516134487,7.494209,6.799771999999999,46.875,4665.41722222911
2025-09-25 07:36:00,32.494209999999995,0.8680560000000002,1.4963700683522003,6.568284000000001,8.072918,33.85410000000002,4665.46722222911
2025-09-25 07:39:00,34.534145,1.157407,1.3498388142386293,6.192134,6.597227,34.72219999999999,4665.51722222911
2025-09-25 07:42:00,44.09722,1.359954,1.2862570601313903,6.0763940000000005,5.931710000000001,38.48380000000003,4665.5672222291105
2025-09-25 07:45:00,49.276619999999994,1.2152770000000004,1.4602465615351399,6.626158,7.146991,39.6412,4665.617222229111
2025-09-25 07:48:00,50.01447,1.1284720000000004,1.2269618638082318,5.237268,5.439816,40.219899999999996,4665.667222229111
2025-09-25 07:51:00,48.495369999999994,0.9837959999999999,1.2384079445432665,4.947917,5.497682000000001,40.509199999999964,4665.717222229111
2025-09-25 07:54:00,46.16609,1.070601,1.182570863141963,5.034722,5.266207,39.64129999999997,4665.767222229111
2025-09-25 07:57:00,45.12442,1.070602,1.182571397427562,5.005788000000001,5.237272,39.06250000000003,4665.817222229111
2025-09-25 08:00:00,43.330435,1.0416660000000002,1.1670360490512584,4.947917,5.2083319999999995,39.06250000000003,4665.867222229112
2025-09-25 08:03:00,41.767935,1.0416660000000002,1.1535410221173965,4.947917,5.1794020000000005,38.194500000000005,4665.917222229112
2025-09-25 08:06:00,41.015625,1.0416660000000002,1.1535410221173965,4.947917,5.1794020000000005,38.19449999999995,4665.967222229112
2025-09-25 08:09:00,41.767935,1.0995369999999998,1.1703874889178696,5.063658,5.208337,39.641200000000026,4666.017222229112
2025-09-25 08:12:00,41.015625,1.0995369999999998,1.1842251701238224,5.092592,5.266207,38.19439999999997,4666.067222229112
2025-09-25 08:15:00,41.015625,1.0416659999999993,1.1670383730251448,5.005787,5.266207,37.90519999999998,4666.1172222291125
2025-09-25 08:18:00,42.549185,0.9548609999999993,1.1454943246927078,4.774305999999999,5.179397,40.509299999999996,4666.167222229113
2025-09-25 08:21:00,43.330435,0.8969909999999999,1.1500595559149314,4.687501,5.237272,39.93059999999997,4666.217222229113
2025-09-25 08:24:00,41.015625,1.0416660000000002,1.1937482064981864,4.976852000000001,5.295141999999999,36.45830000000001,4666.267222229113
2025-09-25 08:27:00,41.015625,1.070601,1.168954203830673,5.063656,5.266207,39.0625,4666.317222229113
2025-09-25 08:30:00,44.09722,0.9837960000000008,1.148676113563968,4.7453710000000004,5.0925959999999995,40.219899999999996,4666.367222229113
2025-09-25 08:33:00,46.16609,0.868055,1.1694202061217194,4.542823,5.208337,41.95600000000002,4666.417222229114
2025-09-25 08:36:00,41.001155,1.0127310000000005,1.2168740307378387,4.890046,5.324076999999999,38.7731,4666.467222229114
2025-09-25 08:39:00,39.973960000000005,1.1284720000000004,1.1993579825669856,5.179394000000001,5.324072,38.7731,4666.517222229114
2025-09-25 08:42:00,41.001155,1.1574080000000002,1.1718204323659709,5.121524000000001,5.150466,38.48380000000003,4666.567222229114
2025-09-25 08:45:00,41.767935,1.1574080000000002,1.1861106884186254,5.092592,5.150466,37.3263,4666.617222229114
2025-09-25 08:48:00,41.001155,1.0995369999999998,1.1564452814783563,5.092592,5.208337,37.615700000000004,4666.6672222291145
2025-09-25 08:51:00,41.015625,1.0995369999999998,1.1842242172525224,5.121524000000001,5.295137,37.905100000000004,4666.717222229115
2025-09-25 08:54:00,43.330435,0.9837959999999999,1.1355168860202611,4.803241000000001,5.121531,39.3519,4666.767222229115
2025-09-25 08:57:00,44.09722,0.8969899999999997,1.1624348677314622,4.629629,5.208337,40.219899999999996,4666.817222229115
2025-09-25 09:00:00,41.015625,1.0127309999999996,1.1909251761157365,4.947917,5.324072,38.77320000000003,4666.867222229115
2025-09-25 09:03:00,41.015625,1.1284720000000004,1.1993579825669864,5.208334,5.3530120000000005,38.194500000000005,4666.917222229115
2025-09-25 09:06:00,39.20718,1.157407,1.2002864231765322,5.2372689999999995,5.324072,36.74769999999995,4666.967222229116
2025-09-25 09:09:00,39.973960000000005,1.2442130000000002,1.2150478000177418,5.295139000000001,5.237266,37.03710000000001,4667.017222229116
2025-09-25 09:12:00,38.16551,1.157407,1.1574095000027214,5.2372689999999995,5.237272,36.16890000000001,4667.067222229116
2025-09-25 09:15:00,40.986689999999996,1.1863419999999998,1.142392432407497,5.295139000000001,5.208337,38.194500000000005,4667.117222229116
2025-09-25 09:18:00,39.973960000000005,1.157407,1.1861091962540984,5.208334,5.266207,37.615700000000004,4667.167222229116
2025-09-25 09:21:00,41.015625,1.157407,1.2143603319797944,5.179394000000001,5.295137,38.48380000000003,4667.2172222291165
2025-09-25 09:24:00,41.015625,1.157407,1.2002913047871333,5.179394000000001,5.266207,37.61579999999998,4667.267222229117
2025-09-25 09:27:00,39.973960000000005,1.1863419999999998,1.1718174733715794,5.208329000000001,5.179397,37.326400000000035,4667.317222229117
2025-09-25 09:30:00,39.973960000000005,1.2152769999999995,1.2007523957282336,5.2083319999999995,5.179397,38.19440000000003,4667.367222229117
2025-09-25 09:33:00,38.16551,1.3020829999999997,1.1979601419353365,5.410880000000001,5.208337,35.59029999999996,4667.417222229117
2025-09-25 09:36:00,37.138305,1.3310179999999994,1.1960941610270739,5.468744999999999,5.208337,35.87960000000004,4667.467222229117
2025-09-25 09:39:00,38.16551,1.3020829999999997,1.1670391360856678,5.410880000000001,5.150467000000001,36.74770000000001,4667.517222229118
2025-09-25 09:42:00,38.16551,1.2442129999999993,1.1552340490860327,5.295139999999999,5.121527,35.59029999999996,4667.567222229118
2025-09-25 09:45:00,39.98843,1.157407,1.1428794535150057,5.150462,5.121527,36.747600000000034,4667.617222229118
2025-09-25 09:48:00,41.767935,1.1574080000000002,1.171818448729234,5.063658,5.092596,37.61579999999998,4667.667222229118
2025-09-25 09:51:00,37.12384,1.273148,1.1842248404489397,5.41088,5.237272000000001,35.30099999999999,4667.717222229118
2025-09-25 09:54:00,37.138305,1.4178240000000004,1.1876242862148407,5.49768,5.063656,34.72220000000004,4667.7672222291185
2025-09-25 09:57:00,38.16551,1.359954,1.1937494800139101,5.324070000000001,5.0057860000000005,37.03699999999998,4667.817222229119
2025-09-25 10:00:00,37.138305,1.2442129999999993,1.155235101120428,5.237267999999999,5.063657000000001,35.30090000000001,4667.867222229119
2025-09-25 10:03:00,39.20718,1.2442129999999993,1.1703876126261017,5.2662,5.121527,34.43290000000002,4667.917222229119
2025-09-25 10:06:00,37.12384,1.359954,1.2251386960322201,5.353009999999999,5.092596,36.16899999999998,4667.967222229119
2025-09-25 10:09:00,38.15104,1.3020829999999997,1.182568922121659,5.353009999999999,5.121527,36.74769999999995,4668.017222229119
2025-09-25 10:12:00,39.192710000000005,1.3020829999999997,1.1979601419353365,5.324070000000001,5.121527,37.03710000000001,4668.06722222912
2025-09-25 10:15:00,38.16551,1.2442129999999993,1.1703876126261017,5.2662,5.121527,35.59029999999996,4668.11722222912
2025-09-25 10:18:00,38.151044999999996,1.2442129999999993,1.1703876126261017,5.2662,5.121527,36.16890000000001,4668.16722222912
2025-09-25 10:21:00,39.20718,1.273148,1.1993611873946888,5.237264000000001,5.092596,36.74759999999998,4668.21722222912
2025-09-25 10:24:00,41.001155,1.2442130000000002,1.2002894244842524,5.208329000000001,5.121525999999999,37.615800000000036,4668.26722222912
2025-09-25 10:27:00,39.163775,1.2442130000000002,1.2002894244842524,5.208329000000001,5.121525999999999,34.72219999999999,4668.3172222291205
2025-09-25 10:30:00,39.20718,1.2152769999999995,1.1861092450496773,5.237264000000001,5.179397,36.74770000000001,4668.367222229121
2025-09-25 10:33:00,40.219905,1.273148,1.1993559801405573,5.266203999999999,5.121525999999999,36.747600000000034,4668.417222229121
2025-09-25 10:36:00,39.973960000000005,1.1863419999999998,1.171818481652292,5.179397,5.150467000000001,35.59030000000001,4668.467222229121
2025-09-25 10:39:00,41.001155,1.157407,1.1718159609494239,5.150462,5.179397,37.90509999999995,4668.517222229121
2025-09-25 10:42:00,41.001155,1.2152780000000005,1.2007528917360148,5.150462,5.121525999999999,38.19440000000003,4668.567222229121
2025-09-25 10:45:00,39.20718,1.1863419999999998,1.1718174733715794,5.208329000000001,5.179397,36.74759999999998,4668.617222229122
2025-09-25 10:48:00,39.98843,1.2152769999999995,1.2152795000539953,5.266203999999999,5.266207,36.45830000000001,4668.667222229122
2025-09-25 10:51:00,39.192710000000005,1.1863419999999998,1.1571658195859809,5.266203999999999,5.2083319999999995,35.59030000000001,4668.717222229122
2025-09-25 10:54:00,39.973960000000005,1.2442129999999993,1.1854008836727605,5.295139999999999,5.179397,36.45840000000004,4668.767222229122
2025-09-25 10:57:00,39.973960000000005,1.2442129999999993,1.2002894244842517,5.2662,5.179397,37.905100000000004,4668.817222229122
2025-09-25 11:00:00,39.20718,1.2442129999999993,1.1552340490860316,5.35301,5.179397,36.74770000000001,4668.8672222291225
2025-09-25 11:03:00,39.20718,1.273148,1.168951784336712,5.324074,5.121525999999999,36.45839999999998,4668.917222229123
2025-09-25 11:06:00,39.98843,1.2442130000000002,1.1854060504501864,5.208329000000001,5.092596,36.45830000000001,4668.967222229123
2025-09-25 11:09:00,39.973960000000005,1.273148,1.214360911819343,5.237264000000001,5.121525999999999,36.747600000000034,4669.017222229123
2025-09-25 11:12:00,41.001155,1.2442130000000002,1.2002894244842515,5.2372689999999995,5.150466,37.61579999999998,4669.067222229123
2025-09-25 11:15:00,39.98843,1.2152769999999995,1.200756428048035,5.237264000000001,5.208337,36.45839999999998,4669.117222229123
2025-09-25 11:18:00,39.20718,1.1863419999999998,1.1718174733715794,5.237264000000001,5.2083319999999995,37.326400000000035,4669.167222229124
2025-09-25 11:21:00,41.001155,1.3020839999999998,1.2132135602351213,5.2662,5.092596,37.3263,4669.217222229124
2025-09-25 11:24:00,39.945025,1.3020839999999998,1.197960614908311,5.2662,5.063656,36.16890000000001,4669.267222229124
2025-09-25 11:27:00,39.192710000000005,1.2152769999999995,1.1713394741809708,5.2083319999999995,5.121527,36.45839999999998,4669.317222229124
2025-09-25 11:30:00,41.001155,1.1863419999999998,1.171818481652292,5.179397,5.150467000000001,37.32640000000001,4669.367222229124
2025-09-25 11:33:00,41.001155,1.1863419999999998,1.171818481652292,5.179397,5.150467000000001,37.32640000000001,4669.4172222291245
2025-09-25 11:36:00,39.945025,1.2442130000000002,1.2002873753863785,5.150463,5.063656,37.61579999999998,4669.467222229125
2025-09-25 11:39:00,38.16551,1.1863419999999998,1.1423903807741036,5.179398,5.092592000000001,37.615700000000004,4669.517222229125
2025-09-25 11:42:00,39.20718,1.2152769999999995,1.1861072121230656,5.179398,5.121527,36.74770000000001,4669.567222229125
2025-09-25 11:45:00,39.20718,1.2152769999999995,1.1861072121230656,5.179398,5.121527,36.45830000000001,4669.617222229125
2025-09-25 11:48:00,39.20718,1.1863419999999998,1.1274830815605263,5.2083319999999995,5.092592000000001,37.615700000000004,4669.667222229125
2025-09-25 11:51:00,39.192710000000005,1.273148,1.1689528446853403,5.2083319999999995,5.0057860000000005,36.16900000000004,4669.717222229126
2025-09-25 11:54:00,42.549185,1.0416670000000003,1.1124375210664526,4.803242,4.947916,39.0625,4669.767222229126
2025-09-25 11:57:00,46.94734,0.8680560000000002,1.1081487993512316,4.427083,4.947916,41.37729999999999,4669.817222229126
2025-09-25 12:00:00,55.7147,0.694445,1.1368327856545815,3.906250000000001,4.947920000000001,47.453700000000026,4669.867222229126
2025-09-25 12:03:00,57.262730000000005,0.6365740000000004,1.1692055284360385,3.8483790000000004,5.150466,48.032399999999996,4669.917222229126
2025-09-25 12:06:00,54.166669999999996,0.6655090000000001,1.1907519826203394,4.0509260000000005,5.324076999999999,47.453700000000026,4669.9672222291265
2025-09-25 12:09:00,47.714119999999994,0.78125,1.1731432328558258,4.5428239999999995,5.439817999999999,43.11340000000001,4670.017222229127
2025-09-25 12:12:00,41.015625,1.070601,1.196090712683292,5.092593,5.353013,38.194500000000005,4670.067222229127
2025-09-25 12:15:00,39.20718,1.3020830000000005,1.2132078359758889,5.41088,5.237266999999999,35.30090000000001,4670.117222229127
2025-09-25 12:18:00,38.16551,1.359953,1.1937490216405764,5.468750000000001,5.150467000000001,37.037000000000035,4670.167222229127
2025-09-25 12:21:00,37.12384,1.3020829999999997,1.182568922121659,5.381944999999999,5.150462,37.32639999999998,4670.217222229127
2025-09-25 12:24:00,37.138305,1.3310179999999994,1.1804405272893843,5.439815,5.150467000000001,36.16899999999998,4670.267222229128
2025-09-25 12:27:00,37.12384,1.359953,1.209514484713525,5.468750000000001,5.179397,38.48380000000003,4670.317222229128
2025-09-25 12:30:00,38.16551,1.3020829999999997,1.1670391360856678,5.410880000000001,5.150467000000001,36.45839999999998,4670.367222229128
2025-09-25 12:33:00,39.20718,1.273148,1.2143619443599165,5.295138,5.1794020000000005,37.61579999999998,4670.417222229128
2025-09-25 12:36:00,37.138305,1.3310180000000003,1.2115968789064588,5.41088,5.1794020000000005,36.45839999999998,4670.467222229128
2025-09-25 12:39:00,37.138305,1.3888889999999998,1.206967999233316,5.526616,5.179397,35.59020000000004,4670.5172222291285
2025-09-25 12:42:00,37.12384,1.3310179999999994,1.1804405272893843,5.468744999999999,5.179397,35.01159999999999,4670.567222229129
2025-09-25 12:45:00,38.15104,1.3020829999999997,1.1670391360856678,5.410880000000001,5.150467000000001,36.45840000000004,4670.617222229129
2025-09-25 12:48:00,38.16551,1.2442129999999993,1.1854060504501862,5.2662,5.150467000000001,36.74770000000001,4670.667222229129
2025-09-25 12:51:00,39.20718,1.2442129999999993,1.1703876126261017,5.2662,5.121527,36.747600000000034,4670.717222229129
2025-09-25 12:54:00,38.15104,1.3020839999999998,1.197960614908311,5.2662,5.063656,35.87960000000004,4670.767222229129
2025-09-25 12:57:00,39.20718,1.3020829999999997,1.1670402148068484,5.295138,5.034727,36.747600000000034,4670.81722222913
2025-09-25 13:00:00,37.12384,1.3310179999999994,1.1804383533499383,5.295139,5.005787,34.43289999999996,4670.86722222913
2025-09-25 13:03:00,34.534145,1.3310180000000003,1.211596878906458,5.381940000000001,5.150462,33.56480000000005,4670.91722222913
2025-09-25 13:06:00,33.52141,1.4467590000000001,1.216872129095417,5.671301000000001,5.237272,32.696799999999996,4670.96722222913
2025-09-25 13:09:00,32.479745,1.4467590000000001,1.216872129095417,5.671301000000001,5.237272,33.56479999999999,4671.01722222913
2025-09-25 13:12:00,32.479745,1.4467589999999992,1.1838266501880235,5.700235999999999,5.208337,32.98610000000002,4671.0672222291305
2025-09-25 13:15:00,32.479745,1.4467589999999992,1.1838266501880235,5.700235999999999,5.208337,33.27540000000005,4671.117222229131
2025-09-25 13:18:00,32.494209999999995,1.4467589999999992,1.2004328806387217,5.642366,5.179397,33.56479999999999,4671.167222229131
2025-09-25 13:21:00,32.479745,1.3888889999999998,1.1909259728357284,5.555556,5.179397,33.56479999999999,4671.217222229131
2025-09-25 13:24:00,37.138305,1.4467590000000001,1.200432880638722,5.555560000000001,5.092591,35.87960000000004,4671.267222229131
2025-09-25 13:27:00,37.138305,1.3310180000000003,1.1646351529406362,5.41088,5.092592000000001,36.16900000000004,4671.317222229131
2025-09-25 13:30:00,37.138305,1.3888889999999998,1.1909259728357284,5.497686000000001,5.121527,34.43290000000002,4671.367222229132
2025-09-25 13:33:00,37.138305,1.359953,1.1778247115075808,5.41088,5.063657000000001,35.87959999999998,4671.417222229132
2025-09-25 13:36:00,37.138305,1.3888889999999998,1.1747277158244918,5.410876000000001,5.005787,35.87969999999996,4671.467222229132
2025-09-25 13:39:00,37.138305,1.359953,1.145499851486988,5.381940000000001,4.976857000000001,35.30099999999999,4671.517222229132
2025-09-25 13:42:00,37.12384,1.3310180000000003,1.1486780805142551,5.353008,5.0057920000000005,34.72220000000004,4671.567222229132
2025-09-25 13:45:00,37.12384,1.3020829999999997,1.1355188179716054,5.295138,4.976857000000001,35.59020000000004,4671.6172222291325
2025-09-25 13:48:00,37.138305,1.3020829999999997,1.151351785012577,5.208334000000001,4.918977,36.16900000000004,4671.667222229133
2025-09-25 13:51:00,38.09317,1.3310179999999994,1.1646357017798035,5.208334,4.890047000000001,35.87959999999998,4671.717222229133
2025-09-25 13:54:00,37.138305,1.359953,1.1454919479023575,5.324074,4.918977,35.59030000000001,4671.767222229133
2025-09-25 13:57:00,37.138305,1.4178240000000004,1.154460485714449,5.353008,4.8611059999999995,34.432799999999986,4671.817222229133
2025-09-25 14:00:00,38.136575,1.3310179999999994,1.1325456021494849,5.295139,4.918977,35.59020000000004,4671.867222229133
2025-09-25 14:03:00,37.12384,1.3020829999999997,1.151351785012577,5.208334000000001,4.918977,34.72229999999996,4671.917222229134
2025-09-25 14:06:00,35.82176,1.1574079999999993,1.1574084999796714,5.092593,5.092592,35.59030000000001,4671.967222229134
2025-09-25 14:09:00,34.54861,1.2442129999999993,1.185401917029487,5.237267999999999,5.121527,35.59019999999998,4672.017222229134
2025-09-25 14:12:00,34.534145,1.2442129999999993,1.1703876126261017,5.2662,5.121527,35.011600000000044,4672.067222229134
2025-09-25 14:15:00,34.54861,1.3020839999999998,1.197960614908311,5.2662,5.063656,34.43290000000002,4672.117222229134
2025-09-25 14:18:00,33.506945,1.3020829999999997,1.1979601419353372,5.353009999999999,5.150467000000001,33.85419999999999,4672.1672222291345
2025-09-25 14:21:00,33.506945,1.3020829999999997,1.182568922121659,5.381944999999999,5.150462,33.85420000000005,4672.217222229135
2025-09-25 14:24:00,34.534145,1.359954,1.1937494800139101,5.410880000000001,5.092596,34.72219999999999,4672.267222229135
2025-09-25 14:27:00,37.12384,1.2442129999999993,1.1703876126261028,5.295139999999999,5.150467000000001,34.14350000000002,4672.317222229135
2025-09-25 14:30:00,34.54861,1.2152779999999996,1.1564448978838595,5.295139999999999,5.1794020000000005,35.30090000000001,4672.367222229135
2025-09-25 14:33:00,38.15104,1.157407,1.1428834874818037,5.063653,5.034726,36.16899999999998,4672.417222229135
2025-09-25 14:36:00,41.001155,0.9548609999999993,1.1325479545751778,4.803241,5.179397,36.45830000000001,4672.467222229136
2025-09-25 14:39:00,37.138305,1.070602,1.1414122899686034,5.063658,5.2083319999999995,35.30090000000001,4672.517222229136
2025-09-25 14:42:00,37.138305,1.1863419999999998,1.1863469999827188,5.208329000000001,5.208337,36.45830000000001,4672.567222229136
2025-09-25 14:45:00,34.534145,1.1863419999999998,1.1718174733715794,5.237264000000001,5.2083319999999995,36.16899999999998,4672.617222229136
2025-09-25 14:48:00,37.12384,1.2152769999999995,1.1564444141548127,5.324074,5.208337,35.011600000000044,4672.667222229136
2025-09-25 14:51:00,41.001155,1.070602,1.1552384321824851,4.976848,5.150465999999999,37.037000000000035,4672.7172222291365
2025-09-25 14:54:00,39.192710000000005,1.070602,1.182571397427562,5.063658,5.295141999999999,36.16899999999998,4672.767222229137
2025-09-25 14:57:00,43.301505000000006,0.9548610000000002,1.14549610838468,4.716436000000001,5.121530999999999,39.0625,4672.817222229137
2025-09-25 15:00:00,49.262155,0.8101849999999997,1.1336711918067575,4.398147,5.121531,43.40270000000004,4672.867222229137
2025-09-25 15:03:00,48.495369999999994,0.8391200000000003,1.1754252438703063,4.427084000000001,5.1794020000000005,43.40269999999998,4672.917222229137
2025-09-25 15:06:00,44.09722,1.0127319999999997,1.2039409888230115,4.861112,5.266202,39.93059999999997,4672.967222229137
2025-09-25 15:09:00,39.973960000000005,1.2442130000000002,1.2002894244842524,5.324070000000001,5.237266999999999,38.194500000000005,4673.017222229138
2025-09-25 15:12:00,39.192710000000005,1.273148,1.1993611873946888,5.324070000000001,5.1794020000000005,37.03699999999998,4673.067222229138
2025-09-25 15:15:00,39.20718,1.359954,1.2095149471166293,5.353009999999999,5.063656,34.72219999999999,4673.117222229138
2025-09-25 15:18:00,38.15104,1.2442129999999993,1.139945126323467,5.2662,5.063657000000001,35.011600000000044,4673.167222229138
2025-09-25 15:21:00,39.192710000000005,1.2442130000000002,1.1703876126261017,5.208329000000001,5.063656,36.74770000000001,4673.217222229138
2025-09-25 15:24:00,49.262155,0.7233799999999997,1.0436189853942353,4.1666669999999995,4.8900500000000005,42.24530000000004,4673.2672222291385
2025-09-25 15:27:00,73.79919,0.4340269999999995,1.0146268123767272,3.038194,4.571759,53.530099999999976,4673.317222229139
2025-09-25 15:30:00,84.66435,0.5208330000000005,1.1651526123702116,3.2696760000000005,4.947914999999999,56.13420000000002,4673.367222229139
2025-09-25 15:33:00,80.51214999999999,0.46296300000000024,1.2220775427669357,3.4722219999999995,5.555553000000001,55.844900000000024,4673.417222229139
2025-09-25 15:36:00,66.03009,0.5787040000000001,1.2523419193656165,3.877314,5.613428000000001,51.50460000000004,4673.467222229139
2025-09-25 15:39:00,50.028935000000004,0.6944439999999998,1.20134327826881,4.311342,5.526624000000001,44.84959999999998,4673.517222229139
2025-09-25 15:42:00,37.138305,1.0127319999999997,1.1646362506187828,5.034722,5.353008000000001,36.16899999999998,4673.56722222914
2025-09-25 15:45:00,32.479745,1.273148,1.1993611873946888,5.49768,5.353012,33.56480000000005,4673.61722222914
2025-09-25 16:09:00,30.16493,1.3888889999999998,1.269635523659657,6.076386,5.844907000000001,30.960699999999974,4673.61722222914
2025-09-25 18:27:00,34.54861,1.4178240000000004,1.5029572747951132,6.9444490000000005,7.118054999999999,32.986099999999965,4673.61722222914
2025-09-25 18:30:00,37.138305,1.3020839999999998,1.4954999092048733,6.8287,7.233796,35.300899999999956,4673.66722222914
2025-09-25 18:33:00,37.138305,1.273148,1.4926833399168797,6.85764,7.320602,35.30099999999999,4673.71722222914
2025-09-25 18:36:00,37.12384,1.359954,1.5537113010739811,6.85764,7.262736,35.59030000000001,4673.76722222914
2025-09-25 18:39:00,37.12384,1.3020829999999997,1.5087066959572555,6.915509999999999,7.349537,35.011499999999955,4673.8172222291405
2025-09-25 18:42:00,37.138305,1.3020839999999998,1.5218493827722928,6.8287,7.291665999999999,35.87959999999998,4673.867222229141
2025-09-25 18:45:00,37.138305,1.2152769999999995,1.4986239245845105,6.712964,7.320607000000001,35.01159999999999,4673.917222229141
2025-09-25 18:48:00,37.138305,1.2442129999999993,1.515193032680841,6.7419,7.320607000000001,35.87960000000004,4673.967222229141
2025-09-25 18:51:00,35.836225,1.273148,1.531625297117971,6.7997700000000005,7.3495420000000005,35.01150000000001,4674.017222229141
2025-09-25 18:54:00,34.54861,1.3310179999999994,1.5246060315721284,6.886575,7.291667,35.30090000000001,4674.067222229141
2025-09-25 18:57:00,35.86516,1.3888889999999998,1.5290051233414896,6.944444999999999,7.233796,33.85410000000002,4674.117222229142
2025-09-25 19:00:00,34.577545,1.3020829999999997,1.508711249074828,6.94444,7.378477,34.43290000000002,4674.167222229142
2025-09-25 19:03:00,37.138305,1.3020829999999997,1.508711249074828,6.94444,7.378477,34.43289999999996,4674.217222229142
2025-09-25 19:06:00,34.534145,1.2442129999999993,1.476531667555068,6.857639999999999,7.349537,34.43280000000004,4674.267222229142
2025-09-25 19:09:00,35.836225,1.2442129999999993,1.502369964962245,6.79977,7.349537,35.59030000000001,4674.317222229142
2025-09-25 19:12:00,34.534145,1.273148,1.5057322921269352,6.915509999999999,7.407412,34.43289999999996,4674.3672222291425
2025-09-25 19:15:00,34.534145,1.3020829999999997,1.508711249074828,6.94444,7.378477,34.72219999999999,4674.417222229143
2025-09-25 19:18:00,34.54861,1.3020829999999997,1.508711249074828,6.94444,7.378477,33.85409999999996,4674.467222229143
2025-09-25 19:21:00,33.506945,1.273148,1.5187094190684194,6.85764,7.3784719999999995,34.72220000000004,4674.517222229143
2025-09-25 19:24:00,34.534145,1.2442129999999993,1.4894863408525836,6.857639999999999,7.378477,33.27540000000005,4674.567222229143
2025-09-25 19:27:00,34.51968,1.273148,1.5057322921269352,6.828703999999999,7.320606,35.011499999999955,4674.617222229143
2025-09-25 19:30:00,37.12384,1.2152769999999995,1.511290268176478,6.799764000000001,7.436347,34.14359999999999,4674.667222229144
2025-09-25 19:33:00,33.506945,1.1863419999999998,1.506993122985102,6.799764000000001,7.494212,34.43290000000002,4674.717222229144
2025-09-25 19:36:00,34.54861,1.2442129999999993,1.515193032680841,6.857639999999999,7.436347,33.85410000000002,4674.767222229144
2025-09-25 19:39:00,33.506945,1.273148,1.5187138933177728,6.886570000000001,7.407412,34.43289999999996,4674.817222229144
2025-09-25 19:42:00,34.54861,1.3020829999999997,1.508711249074828,6.915503999999999,7.349540999999999,34.14350000000002,4674.867222229144
2025-09-25 19:45:00,35.836225,1.2442130000000002,1.5279482044426758,6.7997689999999995,7.407406,34.72220000000004,4674.9172222291445
2025-09-25 19:48:00,37.138305,1.2442130000000002,1.5023744070175455,6.741894000000001,7.291671,36.16890000000001,4674.967222229145
2025-09-25 19:51:00,37.138305,1.157407,1.5146006758083665,6.6261589999999995,7.407412,35.30099999999999,4675.017222229145
2025-09-25 19:54:00,34.534145,1.2152769999999995,1.511285902091841,6.828703999999999,7.465277,35.01150000000001,4675.067222229145
2025-09-25 19:57:00,34.534145,1.2152769999999995,1.4986239245845105,6.828703999999999,7.436347,34.14350000000002,4675.117222229145
2025-09-25 20:00:00,37.138305,1.3020839999999998,1.5218493827722939,6.944439999999999,7.407406,34.72230000000002,4675.167222229145
2025-09-25 20:03:00,34.534145,1.2152769999999995,1.511285902091841,6.828703999999999,7.465277,34.43290000000002,4675.217222229146
2025-09-25 20:06:00,37.12384,1.2152769999999995,1.511290268176479,6.857634,7.494217000000001,35.59020000000004,4675.267222229146
2025-09-25 20:09:00,37.138305,1.2152769999999995,1.523890928716454,6.712964,7.378477,36.16899999999998,4675.317222229146
2025-09-25 20:12:00,34.534145,1.273148,1.5444769706022168,6.886570000000001,7.465281999999999,36.45840000000004,4675.367222229146
2025-09-25 20:15:00,34.54861,1.3020829999999997,1.508711249074828,7.031244999999999,7.465281999999999,34.43290000000002,4675.417222229146
2025-09-25 20:18:00,34.51968,1.3888889999999998,1.5290098223090776,7.031244999999999,7.320606,35.30090000000001,4675.4672222291465
2025-09-25 20:21:00,34.54861,1.3310179999999994,1.5246106166493372,7.031244999999999,7.436347,33.85419999999999,4675.517222229147
2025-09-25 20:24:00,34.534145,1.359954,1.540385949432126,7.06019,7.436346,35.01150000000001,4675.567222229147
2025-09-25 20:27:00,34.534145,1.273148,1.5057322921269352,7.00231,7.494212,34.72219999999999,4675.617222229147
2025-09-25 20:30:00,34.534145,1.3310179999999994,1.5246106166493372,7.031244999999999,7.436347,33.85410000000002,4675.667222229147
2025-09-25 20:33:00,32.494209999999995,1.3020830000000005,1.508706695957256,6.857640000000001,7.291667,34.72220000000004,4675.717222229147
2025-09-25 20:36:00,32.479745,1.3888889999999998,1.5016581054594171,6.944444999999999,7.1759260000000005,33.85410000000002,4675.767222229148
2025-09-25 20:39:00,34.56308,1.359954,1.51352895487657,7.00231,7.320606,32.696799999999996,4675.817222229148
2025-09-25 20:42:00,33.506945,1.2152779999999996,1.52389151019776,6.857639999999999,7.5231520000000005,33.275499999999965,4675.867222229148
2025-09-25 20:45:00,34.534145,1.2152769999999995,1.4731058119553366,6.828703999999999,7.378477,33.27550000000002,4675.917222229148
2025-09-25 20:48:00,37.138305,1.3310189999999995,1.5246111640392468,6.88657,7.291671,33.85419999999999,4675.967222229148
2025-09-25 20:51:00,34.56308,1.2152779999999996,1.498624499607798,6.88657,7.494212,34.14359999999999,4676.0172222291485
2025-09-25 20:54:00,34.56308,1.273148,1.5444769706022168,6.886570000000001,7.465281999999999,33.56479999999999,4676.067222229149
2025-09-25 20:57:00,32.479745,1.3020829999999997,1.5087066959572555,6.915509999999999,7.349537,34.14350000000002,4676.117222229149
2025-09-25 21:00:00,33.506945,1.2442129999999993,1.502369964962245,6.79977,7.349537,34.14350000000002,4676.167222229149
2025-09-25 21:03:00,33.506945,1.2442129999999993,1.4894863408525836,6.857639999999999,7.378477,33.85419999999999,4676.217222229149
2025-09-25 21:06:00,32.479745,1.273148,1.4795699085288478,6.857634,7.291665999999999,33.27540000000005,4676.267222229149
2025-09-25 21:09:00,34.577545,1.3020839999999998,1.5349234300060746,6.88657,7.378475999999999,34.14350000000002,4676.31722222915
2025-09-25 21:12:00,34.534145,1.273148,1.544476970602218,6.857634,7.436346,34.43289999999996,4676.36722222915
2025-09-25 21:15:00,37.138305,1.2442130000000002,1.5151930326808416,6.741899,7.320606,34.72229999999996,4676.41722222915
2025-09-25 21:18:00,37.12384,1.2152780000000005,1.5238915101977597,6.6261540000000005,7.291665999999999,35.59030000000001,4676.46722222915
2025-09-25 21:21:00,34.54861,1.1863419999999998,1.506993122985102,6.741899,7.436347,34.43280000000004,4676.51722222915
2025-09-25 21:24:00,34.534145,1.2152769999999995,1.511290268176479,6.857634,7.494217000000001,33.85419999999999,4676.5672222291505
2025-09-25 21:27:00,32.479745,1.3020829999999997,1.5218488279669893,6.915509999999999,7.378477,32.986099999999965,4676.617222229151
2025-09-25 21:30:00,32.479745,1.3310179999999994,1.5246060315721284,6.944444999999999,7.349537,33.85419999999999,4676.667222229151
2025-09-25 21:33:00,32.479745,1.3310179999999994,1.5113058592167952,7.060185,7.436347,34.43280000000004,4676.717222229151
2025-09-25 21:36:00,32.494209999999995,1.3888889999999998,1.5694646596690582,7.060185,7.436346,32.98610000000002,4676.767222229151
2025-09-25 21:39:00,32.494209999999995,1.3310179999999994,1.5246060315721284,7.060185,7.465277,33.85410000000002,4676.817222229151
2025-09-25 21:42:00,34.534145,1.3310189999999995,1.4979339625372452,6.944439999999999,7.291671,34.43290000000002,4676.867222229152
2025-09-25 21:45:00,38.16551,1.0995369999999998,1.4917054036087607,6.5104180000000005,7.378471,35.30090000000001,4676.917222229152
2025-09-25 21:48:00,39.192710000000005,0.8969899999999997,1.4410273963836335,6.105327,7.378477,36.747600000000034,4676.967222229152
2025-09-25 21:51:00,41.001155,0.8969899999999997,1.462950789981435,6.0474570000000005,7.378477,37.905100000000004,4677.017222229152
2025-09-25 21:54:00,41.015625,0.8969899999999997,1.4738531235149401,6.018517,7.378477,37.326400000000035,4677.067222229152
2025-09-25 21:57:00,39.20718,0.9259259999999996,1.4607702307927273,6.1631979999999995,7.407412,36.16899999999998,4677.1172222291525
2025-09-25 22:00:00,37.138305,1.0416670000000003,1.5028112679047612,6.394674,7.436347,35.59020000000004,4677.167222229153
2025-09-26 04:48:00,30.150460000000002,1.0127319999999997,1.3420868173949922,6.076393,6.799771000000001,29.51389999999998,4677.167222229153
2025-09-26 05:36:00,39.20718,1.4178240000000004,1.5306517393754535,6.886569,7.118054999999999,35.59029999999996,4677.167222229153
2025-09-26 05:39:00,41.767935,1.2731480000000008,1.5057322921269354,6.712964,7.204866,37.615700000000004,4677.217222229153
2025-09-26 05:42:00,41.767935,1.0995369999999998,1.5156523663969177,6.828704,7.754627000000001,39.35179999999997,4677.267222229153
2025-09-26 05:45:00,39.20718,1.0416670000000003,1.4201502784624151,6.018514,6.857637,37.03709999999995,4677.317222229153
2025-09-26 05:48:00,38.16551,1.070602,1.389013943919471,5.989584000000001,6.684031999999999,36.16899999999998,4677.367222229153
2025-09-26 05:51:00,37.138305,1.0416660000000002,1.3717110046944767,6.047458000000001,6.7708319999999995,35.01159999999999,4677.417222229154
2025-09-26 05:54:00,35.836225,1.0416660000000002,1.3594551442251726,6.047458000000001,6.7419020000000005,35.01150000000001,4677.467222229154
2025-09-26 05:57:00,37.138305,1.070601,1.389013349043431,6.076388,6.770837,34.14350000000002,4677.517222229154
2025-09-26 06:00:00,35.82176,1.070601,1.413551424838025,6.134258000000001,6.886577000000001,35.01150000000001,4677.567222229154
2025-09-26 06:03:00,34.534145,1.0416660000000002,1.3960491197248905,6.192128,6.973382,35.87960000000004,4677.617222229154
2025-09-26 06:06:00,32.494209999999995,1.0127310000000005,1.4259370185651024,6.047458000000001,6.973376999999999,32.696799999999996,4677.6672222291545
2025-09-26 06:09:00,35.836225,1.1284720000000004,1.423111559897503,6.249998,6.886576,33.85419999999999,4677.717222229155
2025-09-26 06:12:00,34.534145,1.0416660000000002,1.420145518474652,6.3368079999999996,7.175922000000001,34.14359999999999,4677.767222229155
2025-09-26 06:15:00,34.534145,1.1284720000000004,1.4604247343102845,6.394678000000001,7.118055999999999,34.14350000000002,4677.817222229155
2025-09-26 06:18:00,34.54861,1.0995369999999998,1.4185418047623541,6.365743999999999,7.060187000000001,34.72219999999999,4677.867222229155
2025-09-26 06:21:00,32.494209999999995,1.070602,1.4378495420424269,6.307874,7.118052,34.43290000000002,4677.917222229155
2025-09-26 06:24:00,32.479745,1.0995369999999998,1.4308787500189795,6.423614000000001,7.146987000000001,33.85419999999999,4677.967222229156
2025-09-26 06:27:00,32.479745,1.0995369999999998,1.4553829960626006,6.394674,7.175927,35.30099999999999,4678.017222229156
2025-09-26 06:30:00,33.52141,1.0416659999999993,1.4440232453987532,6.2500029999999995,7.146987000000001,33.56490000000002,4678.067222229156
2025-09-26 06:33:00,34.534145,0.9548609999999993,1.4122417678814732,6.134257999999999,7.175927,34.432799999999986,4678.117222229156
2025-09-26 06:36:00,35.836225,0.9548610000000002,1.4351058129259575,5.989582,7.089121,34.43290000000002,4678.167222229156
2025-09-26 06:39:00,39.178245000000004,0.8680560000000002,1.4210391275678433,5.700227,7.002311,36.16909999999996,4678.2172222291565
2025-09-26 06:42:00,37.12384,0.78125,1.4222498963182817,5.700232000000001,7.262732000000001,35.87960000000004,4678.267222229157
2025-09-26 06:45:00,34.56308,0.8969909999999999,1.4629514834751574,6.018518,7.349537,35.30090000000001,4678.317222229157
2025-09-26 06:48:00,32.479745,1.1284720000000004,1.5093555360816326,6.481484000000001,7.320602,34.432799999999986,4678.367222229157
2025-09-26 06:51:00,30.1794,1.3020829999999997,1.5087066959572555,6.828705,7.262732000000001,32.696799999999996,4678.417222229157
2025-09-26 07:06:00,30.13599,1.5335650000000003,1.4897420242484805,7.204861,7.118055999999999,32.696799999999996,4678.417222229157
2025-09-26 07:09:00,30.13599,1.5335650000000003,1.5044429699245625,7.204861,7.146986,32.696799999999996,4678.417222229157
2025-09-26 07:12:00,30.1794,1.4178239999999995,1.502962087707525,7.175926,7.3495420000000005,31.828700000000026,4678.417222229157
2025-09-26 07:15:00,30.150460000000002,1.359954,1.4588853605607475,7.175926,7.3784719999999995,31.5394,4678.417222229157
2025-09-26 07:33:00,30.13599,1.7071759999999996,1.5580286317461465,7.6967550000000005,7.4074089999999995,30.38190000000003,4678.417222229157
2025-09-26 07:36:00,34.534145,1.5335649999999994,1.519052570650223,8.506944999999998,8.478010000000001,31.828700000000026,4678.467222229157
2025-09-26 07:39:00,43.330435,1.5914349999999997,1.4419282851203872,6.973375,6.68403,37.905100000000004,4678.517222229158
2025-09-26 07:42:00,41.015625,1.3888889999999998,1.2696302054154294,5.815974999999999,5.584486,37.32639999999998,4678.567222229158
2025-09-26 07:45:00,41.015625,1.3020829999999997,1.182568922121659,5.55556,5.324077000000001,37.905100000000004,4678.617222229158
2025-09-26 07:48:00,39.98843,1.2442129999999993,1.1703876126261017,5.2662,5.121527,38.194500000000005,4678.667222229158
2025-09-26 07:51:00,39.20718,1.2442129999999993,1.185401917029487,5.237267999999999,5.121527,36.45839999999998,4678.717222229158
2025-09-26 07:54:00,38.16551,1.2442129999999993,1.1552372051872029,5.208334,5.034727,37.61579999999998,4678.7672222291585
2025-09-26 07:57:00,39.20718,1.359954,1.193747289752964,5.266204,4.947915999999999,36.16890000000001,4678.817222229159
2025-09-26 08:00:00,37.138305,1.273148,1.184222739024344,5.266204,5.092592000000001,34.43290000000002,4678.867222229159
2025-09-26 08:03:00,37.138305,1.273148,1.1842248404489397,5.353009999999999,5.1794020000000005,36.45830000000001,4678.917222229159
2025-09-26 08:06:00,37.138305,1.359954,1.17782516579185,5.353009999999999,5.0057860000000005,34.72219999999999,4678.967222229159
2025-09-26 08:09:00,34.534145,1.359954,1.17782516579185,5.4398159999999995,5.092592000000001,35.01150000000001,4679.017222229159
2025-09-26 08:12:00,37.12384,1.3888889999999998,1.141810563717251,5.526616,5.063657000000001,33.275499999999994,4679.06722222916
2025-09-26 08:15:00,37.138305,1.4467590000000001,1.216872129095417,5.555560000000001,5.121531,34.722200000000015,4679.11722222916
2025-09-26 08:18:00,39.20718,1.2442129999999993,1.139945126323467,5.35301,5.150467000000001,37.615700000000004,4679.16722222916
2025-09-26 08:21:00,41.767935,1.186343,1.1718159527180732,5.005788000000001,4.976851000000001,38.483799999999974,4679.21722222916
2025-09-26 08:24:00,46.137155,0.9837960000000008,1.1355155168763598,4.571759,4.890045999999999,40.219899999999996,4679.26722222916
2025-09-26 08:27:00,41.767935,1.0995369999999998,1.170388448954746,4.9189810000000005,5.063662000000001,39.0625,4679.3172222291605
2025-09-26 08:30:00,39.192710000000005,1.1863419999999998,1.171815960949424,5.034722,5.005787,37.90500000000003,4679.367222229161
2025-09-26 08:33:00,39.98843,1.0416659999999993,1.1124398727337632,4.890046,5.034727,36.74759999999998,4679.417222229161
2025-09-26 08:36:00,41.001155,1.0127319999999997,1.1513545923279351,4.716436,5.0057860000000005,37.32639999999998,4679.467222229161
2025-09-26 08:39:00,44.09722,0.9548610000000002,1.1325484035268527,4.629629,5.0057860000000005,38.19439999999997,4679.517222229161
2025-09-26 08:42:00,43.330435,0.8969899999999997,1.1376053751691806,4.600694,5.121527,40.219899999999996,4679.567222229161
2025-09-26 08:45:00,44.09722,0.868055,1.1205544261648612,4.600694000000001,5.150467000000001,40.22000000000003,4679.617222229162
2025-09-26 08:48:00,45.12442,0.8391210000000004,1.1516597895410525,4.456018,5.150466,41.08800000000002,4679.667222229162
2025-09-26 08:51:00,41.001155,0.9548609999999993,1.1711309413854254,4.803241,5.266202,37.615700000000004,4679.717222229162
2025-09-26 08:54:00,39.20718,1.1284720000000004,1.1993560606177984,5.063658000000001,5.2083319999999995,36.74770000000001,4679.767222229162
2025-09-26 08:57:00,39.98843,1.0995369999999998,1.1703874889178696,4.947917,5.092596,36.16899999999998,4679.817222229162
2025-09-26 09:00:00,39.20718,1.0416670000000003,1.1535396846401609,4.947917,5.179397,39.930499999999995,4679.8672222291625
2025-09-26 09:03:00,37.12384,1.2152769999999995,1.1861092450496773,5.237264000000001,5.179397,36.16909999999996,4679.917222229163
2025-09-26 09:06:00,37.138305,1.273148,1.1842248404489397,5.353009999999999,5.1794020000000005,36.16899999999998,4679.967222229163
2025-09-26 09:09:00,37.138305,1.273148,1.1842248404489397,5.266203999999999,5.092596,36.747600000000034,4680.017222229163
2025-09-26 09:12:00,39.20718,1.2442130000000002,1.1854019170294872,5.179397,5.063656,37.03709999999995,4680.067222229163
2025-09-26 09:15:00,38.15104,1.1863419999999998,1.1718174733715794,5.237264000000001,5.2083319999999995,38.773199999999974,4680.117222229163
2025-09-26 09:18:00,37.138305,1.273148,1.1993559801405573,5.266203999999999,5.121525999999999,36.45830000000001,4680.167222229164
2025-09-26 09:21:00,39.20718,1.273148,1.1993559801405573,5.266203999999999,5.121525999999999,35.300899999999956,4680.217222229164
2025-09-26 09:24:00,38.16551,1.273148,1.214360911819343,5.237264000000001,5.121525999999999,35.87969999999996,4680.267222229164
2025-09-26 09:27:00,39.192710000000005,1.186343,1.1571713957534036,5.121524000000001,5.063661000000001,37.615700000000004,4680.317222229164
2025-09-26 09:30:00,42.549185,1.070602,1.1825690528680113,4.890047,5.121525999999999,37.90509999999995,4680.367222229164
2025-09-26 09:33:00,39.192710000000005,1.157407,1.1718159609494239,5.2083319999999995,5.237266999999999,36.747600000000034,4680.4172222291645
2025-09-26 09:36:00,37.138305,1.3020830000000005,1.197960141935338,5.41088,5.208337,36.45840000000004,4680.467222229165
2025-09-26 09:39:00,34.534145,1.4178239999999995,1.1876242862148405,5.584485999999999,5.150462,32.696799999999996,4680.517222229165
2025-09-26 09:42:00,34.534145,1.4467589999999992,1.1670397705170945,5.584485999999999,5.063657000000001,34.72220000000004,4680.567222229165
2025-09-26 09:45:00,34.577545,1.359953,1.1617458756002694,5.49768,5.121527,35.300899999999956,4680.617222229165
2025-09-26 09:48:00,39.20718,1.359954,1.1617463257363159,5.43981,5.063656,35.879700000000014,4680.667222229165
2025-09-26 09:51:00,39.192710000000005,1.359954,1.2406157422359019,5.353009999999999,5.121525999999999,37.03710000000001,4680.717222229166
2025-09-26 09:54:00,37.109375,1.3020829999999997,1.1825689221216575,5.410880000000001,5.179397,35.59030000000001,4680.767222229166
2025-09-26 09:57:00,37.138305,1.3310179999999994,1.1960887775173932,5.381944999999999,5.121527,33.564899999999966,4680.817222229166
2025-09-26 10:00:00,35.836225,1.4178239999999995,1.2039463745486003,5.584485999999999,5.1794020000000005,34.72219999999999,4680.867222229166
2025-09-26 10:03:00,37.138305,1.4467600000000003,1.2004333221091925,5.584496000000001,5.121525999999999,35.01159999999999,4680.917222229166
2025-09-26 10:06:00,39.20718,1.3888889999999998,1.206967999233316,5.497685,5.150466,36.16890000000001,4680.9672222291665
2025-09-26 10:09:00,38.16551,1.3310179999999994,1.1804405272893843,5.468744999999999,5.179397,36.16890000000001,4681.017222229167
2025-09-26 10:12:00,39.20718,1.3020839999999998,1.1825747338804355,5.381939999999999,5.150466,36.16899999999998,4681.067222229167
2025-09-26 10:15:00,39.20718,1.2152769999999995,1.2152795000539953,5.266203999999999,5.266207,36.74769999999995,4681.117222229167
2025-09-26 10:18:00,39.20718,1.1863419999999998,1.142392432407497,5.324074,5.237272,36.16899999999998,4681.167222229167
2025-09-26 10:21:00,41.00116,1.3020839999999998,1.197960614908311,5.35301,5.150466,38.7731,4681.217222229167
2025-09-26 10:24:00,39.192710000000005,1.2442129999999993,1.2296907709164828,5.295139999999999,5.266207,36.16890000000001,4681.267222229168
2025-09-26 10:27:00,39.20718,1.2152769999999995,1.1861092450496777,5.266203999999999,5.208337,37.3263,4681.317222229168
2025-09-26 10:30:00,39.973960000000005,1.2152769999999995,1.1861092450496773,5.237264000000001,5.179397,37.905100000000004,4681.367222229168
2025-09-26 10:33:00,39.192710000000005,1.2152769999999995,1.1713384490136485,5.266203999999999,5.179397,37.037000000000035,4681.417222229168
2025-09-26 10:36:00,41.015625,1.2442130000000002,1.1854060504501864,5.208329000000001,5.092596,37.326400000000035,4681.467222229168
2025-09-26 10:39:00,41.001155,1.2152780000000005,1.186109737016619,5.179394000000001,5.121525999999999,38.7731,4681.5172222291685
2025-09-26 10:42:00,47.714119999999994,0.8969909999999999,1.1500595559149314,4.571759999999999,5.121530999999999,41.66669999999999,4681.567222229169
2025-09-26 10:45:00,46.16609,0.9259259999999996,1.2165835330404648,4.716436,5.3530120000000005,42.53469999999999,4681.617222229169
2025-09-26 10:48:00,42.549185,1.1284720000000004,1.2406149262420458,5.208334,5.439812000000001,38.19449999999995,4681.667222229169
2025-09-26 10:51:00,41.015625,1.1284720000000004,1.1713409378030815,5.266204000000001,5.3530120000000005,38.48380000000003,4681.717222229169
2025-09-26 10:54:00,41.015625,1.0995369999999998,1.1703894089911187,5.121524000000001,5.266207,39.64119999999997,4681.767222229169
2025-09-26 10:57:00,39.20718,1.273148,1.2292341804245337,5.439815,5.353007,37.615700000000004,4681.81722222917
2025-09-26 11:00:00,38.15104,1.359954,1.225138696032219,5.555556,5.295141999999999,36.45830000000001,4681.86722222917
2025-09-26 11:03:00,37.138305,1.359953,1.1937490216405764,5.52662,5.208337,37.03709999999995,4681.91722222917
