Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-09-26 11:06:00,38.16551,1.3020829999999997,1.1979601419353365,5.497685,5.295141999999999,33.85419999999999,4681.96722222917
2025-09-26 11:09:00,37.12384,1.3310180000000003,1.211591544669276,5.555560000000001,5.324072,36.16900000000004,4682.01722222917
2025-09-26 11:12:00,38.16551,1.4178240000000004,1.2039407632353676,5.555560000000001,5.150466,36.74759999999998,4682.0672222291705
2025-09-26 11:15:00,38.15104,1.3310179999999994,1.1804405272893843,5.439815,5.150467000000001,36.45830000000001,4682.117222229171
2025-09-26 11:18:00,38.15104,1.3020829999999997,1.1825689221216575,5.410880000000001,5.179397,37.037000000000035,4682.167222229171
2025-09-26 11:21:00,39.20718,1.3020829999999997,1.1825742649673954,5.43981,5.208337,37.03699999999998,4682.217222229171
2025-09-26 11:24:00,39.973960000000005,1.3020829999999997,1.1979601419353365,5.410880000000001,5.208337,36.16900000000004,4682.267222229171
2025-09-26 11:27:00,39.973960000000005,1.2442129999999993,1.2002894244842508,5.295139999999999,5.208337,38.7731,4682.317222229171
2025-09-26 11:30:00,41.001155,1.2442130000000002,1.2002894244842524,5.208329000000001,5.121525999999999,35.59019999999998,4682.367222229172
2025-09-26 11:33:00,41.001155,1.157407,1.1718159609494239,5.150462,5.179397,36.747799999999984,4682.417222229172
2025-09-26 11:36:00,39.192710000000005,1.2152779999999996,1.1861097370166176,5.2662,5.2083319999999995,37.905100000000004,4682.467222229172
2025-09-26 11:39:00,39.20718,1.359953,1.1937490216405764,5.49768,5.179397,35.59020000000004,4682.517222229172
2025-09-26 11:42:00,38.16551,1.4467590000000001,1.216872129095417,5.642361,5.2083319999999995,37.037000000000035,4682.567222229172
2025-09-26 11:45:00,37.12384,1.4467590000000001,1.200432880638722,5.671301000000001,5.2083319999999995,36.45839999999998,4682.6172222291725
2025-09-26 11:48:00,37.138305,1.4467589999999992,1.2004328806387217,5.642366,5.179397,34.14359999999999,4682.667222229173
2025-09-26 11:51:00,37.138305,1.5046299999999997,1.2589961726293144,5.613426,5.150466,33.564899999999966,4682.717222229173
2025-09-26 11:54:00,38.16551,1.4178240000000004,1.2039407632353676,5.52662,5.121525999999999,35.011600000000044,4682.767222229173
2025-09-26 11:57:00,39.20718,1.3310179999999994,1.1804405272893843,5.468744999999999,5.179397,37.615700000000004,4682.817222229173
2025-09-26 12:00:00,39.973960000000005,1.3888889999999998,1.206967999233316,5.439815,5.092596,35.01150000000001,4682.867222229173
2025-09-26 12:03:00,39.20718,1.3310179999999994,1.1960941610270739,5.468744999999999,5.208337,37.615800000000036,4682.917222229174
2025-09-26 12:06:00,39.20718,1.3020829999999997,1.1979601419353365,5.439815,5.237272,36.16899999999998,4682.967222229174
2025-09-26 12:09:00,39.20718,1.3020829999999997,1.1825689221216575,5.410880000000001,5.179397,37.03699999999998,4683.017222229174
2025-09-26 12:12:00,39.20718,1.3020829999999997,1.2132078359758893,5.353009999999999,5.179397,36.74770000000001,4683.067222229174
2025-09-26 12:15:00,39.973960000000005,1.3020839999999998,1.197960614908311,5.35301,5.150466,36.74770000000001,4683.117222229174
2025-09-26 12:18:00,39.192710000000005,1.2152779999999996,1.1414122053995301,5.35301,5.2083319999999995,35.59030000000001,4683.1672222291745
2025-09-26 12:21:00,39.20718,1.2152769999999995,1.1713384490136485,5.266203999999999,5.179397,36.45830000000001,4683.217222229175
2025-09-26 12:24:00,39.98843,1.2442129999999993,1.1854008836727605,5.295139999999999,5.179397,36.45830000000001,4683.267222229175
2025-09-26 12:27:00,39.20718,1.273148,1.1993559801405573,5.353009999999999,5.2083319999999995,36.16890000000001,4683.317222229175
2025-09-26 12:30:00,37.12384,1.3310190000000004,1.1804409888217986,5.497686000000001,5.208337,34.43289999999996,4683.367222229175
2025-09-26 12:33:00,37.138305,1.3888889999999998,1.1909315435886954,5.526616,5.150467000000001,35.01150000000001,4683.417222229175
2025-09-26 12:36:00,38.16551,1.359953,1.1617458756002694,5.49768,5.121527,35.879700000000014,4683.467222229176
2025-09-26 12:39:00,39.192710000000005,1.3888889999999998,1.1909259728357284,5.439815,5.063656,35.59029999999996,4683.517222229176
2025-09-26 12:42:00,38.16551,1.3310179999999994,1.1960887775173932,5.381944999999999,5.121527,36.74770000000001,4683.567222229176
2025-09-26 12:45:00,37.138305,1.359953,1.1937490216405764,5.468750000000001,5.150467000000001,36.74770000000001,4683.617222229176
2025-09-26 12:48:00,38.15104,1.3888889999999998,1.206967999233316,5.439815,5.092596,36.16899999999998,4683.667222229176
2025-09-26 12:51:00,39.192710000000005,1.359954,1.225138696032219,5.324070000000001,5.063656,36.45830000000001,4683.7172222291765
2025-09-26 12:54:00,39.20718,1.3888889999999998,1.2228494698738588,5.381944999999999,5.063656,35.879700000000014,4683.767222229177
2025-09-26 12:57:00,39.20718,1.3310179999999994,1.2115968789064584,5.381944999999999,5.150467000000001,37.32650000000001,4683.817222229177
2025-09-26 13:00:00,37.109375,1.3310179999999994,1.1960887775173923,5.439815,5.179397,34.72219999999999,4683.867222229177
2025-09-26 13:03:00,39.20718,1.359954,1.2251386960322201,5.353009999999999,5.092596,36.74769999999995,4683.917222229177
2025-09-26 13:06:00,39.20718,1.3020829999999997,1.1979601419353372,5.353009999999999,5.150467000000001,37.32639999999998,4683.967222229177
2025-09-26 13:09:00,38.15104,1.3310179999999994,1.1960887775173932,5.381944999999999,5.121527,36.16890000000001,4684.017222229178
2025-09-26 13:12:00,39.20718,1.3020829999999997,1.182568922121659,5.353009999999999,5.121527,34.43289999999996,4684.067222229178
2025-09-26 13:15:00,39.98843,1.3020839999999998,1.1825693910332853,5.35301,5.121525999999999,36.16900000000004,4684.117222229178
2025-09-26 13:18:00,39.20718,1.2152769999999995,1.1713384490136485,5.266203999999999,5.179397,37.615700000000004,4684.167222229178
2025-09-26 13:21:00,39.973960000000005,1.3020839999999998,1.1825693910332853,5.35301,5.121525999999999,35.30090000000001,4684.217222229178
2025-09-26 13:24:00,39.20718,1.3020829999999997,1.2132078359758893,5.353009999999999,5.179397,35.59030000000001,4684.2672222291785
2025-09-26 13:27:00,39.20718,1.3310179999999994,1.1646351529406345,5.439815,5.121527,35.30090000000001,4684.317222229179
2025-09-26 13:30:00,38.15104,1.3310179999999994,1.1960887775173932,5.381944999999999,5.121527,36.16899999999998,4684.367222229179
2025-09-26 13:33:00,39.20718,1.3888889999999998,1.2228494698738588,5.381944999999999,5.063656,36.16890000000001,4684.417222229179
2025-09-26 13:36:00,38.16551,1.3310179999999994,1.1804405272893843,5.439815,5.150467000000001,36.16899999999998,4684.467222229179
2025-09-26 13:39:00,39.192710000000005,1.3020829999999997,1.1979601419353372,5.353009999999999,5.150467000000001,36.16899999999998,4684.517222229179
2025-09-26 13:42:00,39.20718,1.3020839999999998,1.1825747338804355,5.381939999999999,5.150466,35.59030000000001,4684.56722222918
2025-09-26 13:45:00,39.192710000000005,1.2152779999999996,1.1713389368875335,5.295139999999999,5.2083319999999995,36.45830000000001,4684.61722222918
2025-09-26 13:48:00,39.20718,1.3020829999999997,1.2132078359758893,5.353009999999999,5.179397,36.16899999999998,4684.66722222918
2025-09-26 13:51:00,39.20718,1.359954,1.1937494800139101,5.43981,5.121525999999999,36.16899999999998,4684.71722222918
2025-09-26 13:54:00,39.20718,1.3020829999999997,1.1825689221216575,5.410880000000001,5.179397,37.03710000000001,4684.76722222918
2025-09-26 13:57:00,39.192710000000005,1.3020829999999997,1.1979601419353372,5.353009999999999,5.150467000000001,37.32649999999995,4684.8172222291805
2025-09-26 14:00:00,39.20718,1.2442129999999993,1.1552340490860316,5.35301,5.179397,36.45830000000001,4684.867222229181
2025-09-26 14:03:00,41.001155,1.3020839999999998,1.1825693910332853,5.35301,5.121525999999999,37.32649999999995,4684.917222229181
2025-09-26 14:06:00,41.015625,1.2442129999999993,1.1703876126261017,5.35301,5.208337,37.61579999999998,4684.967222229181
2025-09-26 14:09:00,41.001155,1.2152769999999995,1.1713435748441297,5.237264000000001,5.150467000000001,38.19439999999997,4685.017222229181
2025-09-26 14:12:00,41.001155,1.2152769999999995,1.1713435748441297,5.237264000000001,5.150467000000001,37.615700000000004,4685.067222229181
2025-09-26 14:15:00,39.20718,1.2442129999999993,1.1854060504501862,5.2662,5.150467000000001,36.74759999999998,4685.117222229182
2025-09-26 14:18:00,39.20718,1.2442129999999993,1.1703876126261017,5.2662,5.121527,36.16909999999996,4685.167222229182
2025-09-26 14:21:00,39.20718,1.3020829999999997,1.1979601419353365,5.324070000000001,5.121527,36.74770000000001,4685.217222229182
2025-09-26 14:24:00,39.945025,1.3888889999999998,1.206967999233316,5.410880000000001,5.063661000000001,36.45830000000001,4685.267222229182
2025-09-26 14:27:00,39.178245000000004,1.359954,1.225138696032219,5.324070000000001,5.063656,37.037000000000035,4685.317222229182
2025-09-26 14:30:00,39.945025,1.3020839999999998,1.182569391033286,5.295139999999999,5.063656,37.61579999999998,4685.3672222291825
2025-09-26 14:33:00,41.001155,1.273148,1.1993611873946888,5.237264000000001,5.092596,37.037000000000035,4685.417222229183
2025-09-26 14:36:00,39.973960000000005,1.2152769999999995,1.1713435748441297,5.237264000000001,5.150467000000001,36.16899999999998,4685.467222229183
2025-09-26 14:39:00,41.001155,1.273148,1.1993611873946888,5.237264000000001,5.092596,36.16890000000001,4685.517222229183
2025-09-26 14:42:00,41.015625,1.3020839999999998,1.1979606149083115,5.295139999999999,5.092596,34.72229999999996,4685.567222229183
2025-09-26 14:45:00,39.192710000000005,1.2152779999999996,1.1713389368875335,5.295139999999999,5.2083319999999995,37.61579999999998,4685.617222229183
2025-09-26 14:48:00,41.001155,1.2152769999999995,1.1713435748441297,5.237264000000001,5.150467000000001,38.19439999999997,4685.667222229184
2025-09-26 14:51:00,41.015625,1.2152769999999995,1.1564423457301982,5.179398,5.063657000000001,36.74770000000001,4685.717222229184
2025-09-26 14:54:00,39.973960000000005,1.2152769999999995,1.1861072121230656,5.179398,5.121527,35.87959999999998,4685.767222229184
2025-09-26 14:57:00,41.001155,1.273148,1.1993611873946888,5.237264000000001,5.092596,37.615700000000004,4685.817222229184
2025-09-26 15:00:00,41.001155,1.273148,1.1993559801405573,5.266203999999999,5.121525999999999,37.615700000000004,4685.867222229184
2025-09-26 15:03:00,41.001155,1.1863419999999998,1.171818481652292,5.2083319999999995,5.1794020000000005,39.0625,4685.9172222291845
2025-09-26 15:06:00,41.001155,1.1863419999999998,1.171818481652292,5.179397,5.150467000000001,37.615800000000036,4685.967222229185
2025-09-26 15:09:00,39.98843,1.2152769999999995,1.1861092450496773,5.237264000000001,5.179397,36.74770000000001,4686.017222229185
2025-09-26 15:12:00,40.986689999999996,1.1863419999999998,1.1571668364668277,5.179397,5.121527,37.61579999999998,4686.067222229185
2025-09-26 15:15:00,41.015625,1.2152769999999995,1.1861092450496773,5.237264000000001,5.179397,38.7731,4686.117222229185
2025-09-26 15:18:00,41.001155,1.3020839999999998,1.197960614908311,5.35301,5.150466,37.326400000000035,4686.167222229185
2025-09-26 15:21:00,41.796875,1.3020839999999998,1.197960614908311,5.35301,5.150466,39.0625,4686.217222229186
2025-09-26 15:24:00,41.001155,1.3020829999999997,1.2132078359758893,5.353009999999999,5.179397,35.59030000000001,4686.267222229186
2025-09-26 15:27:00,39.973960000000005,1.3020829999999997,1.1979601419353365,5.410880000000001,5.208337,37.905100000000004,4686.317222229186
2025-09-26 15:30:00,41.015625,1.3020839999999998,1.2132135602351213,5.381939999999999,5.208335999999999,37.037000000000035,4686.367222229186
2025-09-26 15:33:00,41.767935,1.2152769999999995,1.1861092450496773,5.324074,5.266207,37.03699999999998,4686.417222229186
2025-09-26 15:36:00,41.001155,1.2152769999999995,1.2152795000539953,5.266203999999999,5.266207,37.61579999999998,4686.4672222291865
2025-09-26 15:39:00,42.549185,1.2152769999999995,1.1861092450496773,5.324074,5.266207,37.037000000000035,4686.517222229187
2025-09-26 15:42:00,42.549185,1.1863419999999998,1.186342000015974,5.324074,5.324072,39.930499999999995,4686.567222229187
2025-09-26 15:45:00,41.001155,1.2152779999999996,1.2152799999922121,5.295139999999999,5.295141999999999,39.93050000000005,4686.617222229187
2025-09-26 15:48:00,41.015625,1.2152779999999996,1.1861097370166183,5.381939999999999,5.324072,38.48380000000003,4686.667222229187
2025-09-26 15:51:00,41.767935,1.3020839999999998,1.2283283382850811,5.381939999999999,5.237266,39.0625,4686.717222229187
2025-09-26 15:54:00,39.98843,1.186343,1.2150478476509,5.295139999999999,5.353007,37.905100000000004,4686.767222229188
2025-09-26 15:57:00,37.12384,1.2152779999999996,1.24398572824653,5.43982,5.497682,35.01159999999999,4686.817222229188
2025-09-26 16:00:00,37.138305,1.2442129999999993,1.2442125000033522,5.58449,5.584487000000001,35.59029999999996,4686.867222229188
2025-09-26 16:03:00,37.138305,1.2442129999999993,1.2296907709164828,5.642359999999999,5.613427,35.01150000000001,4686.917222229188
2025-09-26 16:06:00,34.54861,1.157407,1.2696296896419879,5.526623999999999,5.758096999999999,35.01159999999999,4686.967222229188
2025-09-26 16:09:00,34.534145,1.1863419999999998,1.2433143086203273,5.787039,5.902777,34.72230000000002,4687.0172222291885
2025-09-26 16:12:00,34.534145,1.2442130000000002,1.3152265424827425,5.787039,5.931716,34.43290000000002,4687.067222229189
2025-09-26 16:15:00,34.534145,1.2152769999999995,1.2862635857469502,5.8449040000000005,5.989587,35.30090000000001,4687.117222229189
2025-09-26 16:18:00,33.506945,1.2152779999999996,1.2722726747611355,5.93171,6.047452000000001,36.74770000000001,4687.167222229189
2025-09-26 16:21:00,33.506945,1.273148,1.3160729468467725,6.0185200000000005,6.105322,34.72219999999999,4687.217222229189
2025-09-26 16:24:00,34.534145,1.359954,1.34543614755147,6.16319,6.134256000000001,35.30090000000001,4687.267222229189
2025-09-26 16:27:00,34.54861,1.2442129999999993,1.3291331549228447,5.989579999999999,6.163197,35.87969999999996,4687.31722222919
2025-09-26 16:30:00,34.54861,1.2152769999999995,1.2722721592477522,5.960643999999999,6.076387,34.432799999999986,4687.36722222919
2025-09-26 16:33:00,35.836225,1.3020829999999997,1.3164994968637396,5.960643999999999,5.989581,35.300899999999956,4687.41722222919
2025-09-26 16:36:00,34.534145,1.2152769999999995,1.286258768057651,5.931714,6.076387,35.59030000000001,4687.46722222919
2025-09-26 16:39:00,34.51968,1.1284719999999995,1.3467200011605085,5.6712940000000005,6.134262,34.72229999999996,4687.51722222919
2025-09-26 18:30:00,41.015625,1.359953,1.513523750721975,6.770834,7.0891210000000004,37.03699999999998,4687.51722222919
2025-09-26 18:33:00,41.767935,1.2442129999999993,1.4894863408525836,6.71296,7.233797000000001,37.905100000000004,4687.5672222291905
2025-09-26 18:36:00,42.578125,1.3020829999999997,1.5479259689632,6.77083,7.291667,38.19439999999997,4687.617222229191
2025-09-26 18:39:00,41.001155,1.3310179999999994,1.551001179512212,6.828705,7.291667,38.483799999999974,4687.667222229191
2025-09-26 18:42:00,41.001155,1.273148,1.5187094190684194,6.7997700000000005,7.320602,37.037000000000035,4687.717222229191
2025-09-26 18:45:00,39.98843,1.2442129999999993,1.502369964962245,6.7419,7.291667,37.037000000000035,4687.767222229191
2025-09-26 18:48:00,39.945025,1.273148,1.531625297117971,6.7997700000000005,7.3495420000000005,36.74770000000001,4687.817222229191
2025-09-26 18:51:00,39.20718,1.273148,1.531625297117971,6.886575,7.436347,36.16890000000001,4687.867222229192
2025-09-26 18:54:00,39.20718,1.3310180000000003,1.5378402833854292,6.944440000000001,7.3784719999999995,37.03699999999998,4687.917222229192
2025-09-26 18:57:00,38.16551,1.359954,1.540385949432126,7.0023159999999995,7.3784719999999995,35.59020000000004,4687.967222229192
2025-09-26 19:00:00,39.20718,1.3888889999999998,1.5290098223090776,7.031246,7.320607000000001,36.16900000000004,4688.017222229192
2025-09-26 19:03:00,41.001155,1.3310179999999994,1.5246106166493372,7.031244999999999,7.436347,37.905100000000004,4688.067222229192
2025-09-26 19:06:00,39.20718,1.3310179999999994,1.5640994607581402,6.944444999999999,7.436347,35.30099999999999,4688.1172222291925
2025-09-26 19:09:00,39.973960000000005,1.3310179999999994,1.551001179512212,6.828705,7.291667,37.615700000000004,4688.167222229193
2025-09-26 19:12:00,39.192710000000005,1.3310179999999994,1.551001179512212,6.828705,7.291667,36.16899999999998,4688.217222229193
2025-09-26 19:15:00,38.16551,1.3020829999999997,1.5479259689632,6.828705,7.3495420000000005,35.87960000000004,4688.267222229193
2025-09-26 19:18:00,37.138305,1.3020829999999997,1.4954993608280311,6.915509999999999,7.320607000000001,34.72229999999996,4688.317222229193
2025-09-26 19:21:00,41.001155,1.1284719999999995,1.4356093853186966,6.481482999999999,7.146991000000001,36.74770000000001,4688.367222229193
2025-09-26 19:24:00,41.015625,1.070601,1.497643063150341,6.365738,7.320607000000001,38.77320000000003,4688.417222229194
2025-09-26 19:27:00,39.20718,1.0995370000000007,1.5156564864964517,6.4525440000000005,7.378477,36.74770000000001,4688.467222229194
2025-09-26 19:30:00,37.138305,1.1284720000000004,1.4727450559951591,6.6261540000000005,7.3784719999999995,35.01159999999999,4688.517222229194
2025-09-26 19:33:00,39.20718,1.1863419999999998,1.5069931229851024,6.6261589999999995,7.320607000000001,36.45830000000001,4688.567222229194
2025-09-26 19:36:00,38.16551,1.1863419999999998,1.5318350723573777,6.684029000000001,7.436347,37.03709999999995,4688.617222229194
2025-09-26 19:39:00,37.138305,1.2152769999999995,1.485894796885569,6.770834,7.349537,35.30090000000001,4688.6672222291945
2025-09-26 19:42:00,37.12384,1.3310179999999994,1.5113058592167952,6.973375,7.349537,34.43289999999996,4688.717222229195
2025-09-26 19:45:00,34.577545,1.3888889999999998,1.5290098223090776,7.089116,7.378477,35.01159999999999,4688.767222229195
2025-09-26 19:48:00,35.836225,1.4467600000000003,1.5319267798794693,7.146996000000001,7.320606,33.85419999999999,4688.817222229195
2025-09-26 19:51:00,34.54861,1.359953,1.5403900228037921,7.0023100000000005,7.378477,34.43290000000002,4688.867222229195
2025-09-26 19:54:00,34.54861,1.3310179999999994,1.5113058592167952,6.973375,7.349537,33.27539999999999,4688.917222229195
2025-09-26 19:57:00,35.836225,1.3310179999999994,1.5113058592167952,6.973375,7.349537,34.14350000000002,4688.967222229196
2025-09-26 20:00:00,34.534145,1.3020829999999997,1.5349228720243426,6.94444,7.436347,33.85410000000002,4689.017222229196
2025-09-26 20:03:00,34.534145,1.273148,1.4926833399168797,6.915509999999999,7.3784719999999995,33.56479999999999,4689.067222229196
2025-09-26 20:06:00,34.54861,1.3020829999999997,1.5087066959572555,6.944444999999999,7.3784719999999995,35.01159999999999,4689.117222229196
2025-09-26 20:09:00,34.56308,1.3888889999999998,1.5153728288675683,7.118056,7.378477,32.986099999999965,4689.167222229196
2025-09-26 20:12:00,37.12384,1.4178240000000004,1.5029572747951132,7.06019,7.233795999999999,34.43280000000004,4689.2172222291965
2025-09-26 20:15:00,39.20718,1.0416669999999995,1.4440279746388065,6.365738,7.262731,36.74769999999995,4689.267222229197
2025-09-26 20:18:00,41.015625,0.8969899999999997,1.452011661527265,6.018517,7.320607000000001,37.905100000000004,4689.317222229197
2025-09-26 20:21:00,39.973960000000005,0.9548609999999993,1.4802773767612043,6.1631979999999995,7.378477,37.32639999999998,4689.367222229197
2025-09-26 20:24:00,39.20718,1.0416659999999993,1.5144169861655818,6.394672999999999,7.465277,35.87959999999998,4689.417222229197
2025-09-26 20:27:00,39.20718,1.070601,1.4619290503413183,6.510418,7.378477,36.74770000000001,4689.467222229197
2025-09-26 20:30:00,39.20718,1.0995369999999998,1.503707120456859,6.5393539999999994,7.436347,35.30090000000001,4689.517222229198
2025-09-26 20:33:00,38.16551,1.070602,1.4976436887637334,6.510414000000001,7.465281999999999,37.03699999999998,4689.567222229198
2025-09-26 20:36:00,38.16551,1.0416660000000002,1.4794491136979995,6.481478000000001,7.465281999999999,35.59030000000001,4689.617222229198
2025-09-26 20:39:00,39.20718,1.070601,1.473887530057284,6.423608,7.320607000000001,35.01159999999999,4689.667222229198
2025-09-26 20:42:00,37.138305,1.0995369999999998,1.479654374534348,6.510414000000001,7.349537,36.16899999999998,4689.717222229198
2025-09-26 20:45:00,37.12384,1.157407,1.489946402323713,6.655089,7.3784719999999995,35.01159999999999,4689.7672222291985
2025-09-26 20:48:00,34.534145,1.2442129999999993,1.4894863408525836,6.857639999999999,7.378477,34.72219999999999,4689.817222229199
2025-09-26 20:51:00,34.54861,1.2442129999999993,1.5023744070175447,6.8287,7.378477,34.432799999999986,4689.867222229199
2025-09-26 20:54:00,35.836225,1.2442129999999993,1.4894863408525836,6.857639999999999,7.378477,35.01150000000001,4689.917222229199
2025-09-26 20:57:00,37.138305,1.1863419999999998,1.4944817796943346,6.712964,7.3784719999999995,35.011600000000044,4689.967222229199
2025-09-26 21:00:00,37.138305,1.2152769999999995,1.485894796885569,6.770834,7.349537,35.30090000000001,4690.017222229199
2025-09-26 21:03:00,35.86516,1.2152769999999995,1.5112859020918405,6.712964,7.349537,35.300899999999956,4690.0672222292
2025-09-26 21:06:00,34.534145,1.157407,1.489946402323714,6.655093999999999,7.378477,35.300899999999956,4690.1172222292
2025-09-26 21:09:00,34.54861,1.2442129999999993,1.4894863408525836,6.857639999999999,7.378477,33.56479999999999,4690.1672222292
2025-09-26 21:12:00,34.534145,1.273148,1.5057322921269352,6.85764,7.3495420000000005,34.14350000000002,4690.2172222292
2025-09-26 21:15:00,34.54861,1.2152769999999995,1.4858992063552519,6.799764000000001,7.378477,34.43290000000002,4690.2672222292
2025-09-26 21:18:00,37.138305,1.2442130000000002,1.5151930326808416,6.741899,7.320606,36.74770000000001,4690.3172222292005
2025-09-26 21:21:00,35.836225,1.273148,1.531625297117971,6.828703999999999,7.378475999999999,34.72219999999999,4690.367222229201
2025-09-26 21:24:00,34.534145,1.186343,1.4819147357931843,6.7419,7.378477,34.72220000000004,4690.417222229201
2025-09-26 21:27:00,34.54861,1.2152769999999995,1.485894796885569,6.712964,7.291667,34.72220000000004,4690.467222229201
2025-09-26 21:30:00,37.138305,1.273148,1.5187094190684194,6.741899,7.262731,33.56479999999999,4690.517222229201
2025-09-26 21:33:00,37.138305,1.157407,1.5268453121682908,6.6261540000000005,7.436347,34.72219999999999,4690.567222229201
2025-09-26 21:36:00,37.138305,1.070602,1.4738881490091833,6.568284,7.465281999999999,35.30090000000001,4690.617222229202
2025-09-26 21:39:00,37.138305,1.157407,1.489946402323714,6.597224,7.320607000000001,35.59029999999996,4690.667222229202
2025-09-26 21:42:00,37.12384,1.2152780000000005,1.5112864803556627,6.655094000000001,7.291665999999999,36.45830000000001,4690.717222229202
2025-09-26 21:45:00,37.12384,1.2442130000000002,1.527948204442675,6.684029000000001,7.291665999999999,35.01150000000001,4690.767222229202
2025-09-26 21:48:00,37.12384,1.1863419999999998,1.4944817796943346,6.684029000000001,7.349537,36.74769999999995,4690.817222229202
2025-09-26 21:51:00,37.138305,1.1863419999999998,1.4944861132869818,6.655089,7.320607000000001,36.16890000000001,4690.8672222292025
2025-09-26 21:54:00,37.12384,1.2152769999999995,1.4986239245845105,6.712964,7.320607000000001,33.564899999999966,4690.917222229203
2025-09-26 21:57:00,37.138305,1.273148,1.5057322921269352,6.770834,7.262736,35.30090000000001,4690.967222229203
2025-09-26 22:00:00,37.138305,1.3020839999999998,1.5218493827722939,6.857639999999999,7.320606,35.59030000000001,4691.017222229203
2025-09-26 22:03:00,32.479745,1.0416669999999995,1.5259810161145695,6.53935,7.6388929999999995,33.275499999999965,4691.067222229203
2025-09-26 22:51:00,30.13599,1.1863419999999998,1.4181016791894945,6.539349,7.0312470000000005,31.82869999999997,4691.067222229203
2025-09-26 22:57:00,30.150460000000002,1.2152780000000005,1.4473248621176338,6.6261540000000005,7.118055999999999,30.6712,4691.067222229203
2025-09-26 23:00:00,30.13599,1.2152780000000005,1.4731063804214735,6.568284000000001,7.118055999999999,31.82869999999997,4691.067222229203
2025-09-26 23:06:00,30.1794,1.2442130000000002,1.4504203518566194,6.597219000000001,7.031245999999999,31.828700000000026,4691.067222229203
2025-09-27 00:06:00,40.986689999999996,1.4467590000000001,1.5458196381608105,7.175929999999999,7.378470999999999,37.03699999999998,4691.067222229203
2025-09-27 00:09:00,41.001155,1.3888889999999998,1.556049199634221,7.060185,7.407406,37.037000000000035,4691.117222229203
2025-09-27 00:12:00,41.767935,1.359953,1.5801499418671188,7.14699,7.609957,40.219899999999996,4691.167222229204
2025-09-27 00:15:00,38.15104,1.273148,1.4795699085288478,6.626155,7.060186999999999,36.74769999999995,4691.217222229204
2025-09-27 00:18:00,37.12384,1.1863419999999998,1.430994960185672,6.365744,6.886572,35.30099999999999,4691.267222229204
2025-09-27 00:21:00,37.12384,1.0127309999999996,1.402264592444692,6.047452999999999,6.9155120000000005,35.59030000000001,4691.317222229204
2025-09-27 00:24:00,38.16551,0.9259259999999996,1.3819390939308418,5.8159730000000005,6.857637,36.16899999999998,4691.367222229204
2025-09-27 00:27:00,38.16551,0.8969899999999997,1.3742177937376518,5.671297,6.770837,36.16900000000004,4691.4172222292045
2025-09-27 00:30:00,39.20718,0.9259259999999996,1.4384708737401417,5.902783,7.089117,36.16890000000001,4691.467222229205
2025-09-27 00:33:00,39.20718,0.9548609999999993,1.4690497901403097,6.105328,7.291667,34.43290000000002,4691.517222229205
2025-09-27 00:36:00,39.20718,1.0127309999999996,1.4726719296218043,6.278937999999999,7.320607000000001,36.45830000000001,4691.567222229205
2025-09-27 00:39:00,39.20718,1.0416659999999993,1.4676918998002786,6.394672999999999,7.349537,36.16899999999998,4691.617222229205
2025-09-27 00:42:00,39.20718,1.070601,1.509442353581614,6.394678000000001,7.378477,35.30090000000001,4691.667222229205
2025-09-27 00:45:00,38.15104,1.0995369999999998,1.4917054036087607,6.597224000000001,7.465277,36.45830000000001,4691.717222229206
2025-09-27 00:48:00,39.20718,1.1863419999999998,1.5318350723573777,6.684029000000001,7.436347,35.30099999999999,4691.767222229206
2025-09-27 00:51:00,37.138305,1.2152779999999996,1.5238915101977593,6.79977,7.465281999999999,36.16890000000001,4691.817222229206
2025-09-27 00:54:00,34.534145,1.2442130000000002,1.5279482044426758,6.915509999999999,7.523147,34.43290000000002,4691.867222229206
2025-09-27 00:57:00,35.836225,1.3888889999999998,1.5153728288675683,7.060185,7.320606,34.432799999999986,4691.917222229206
2025-09-27 01:00:00,34.534145,1.3020829999999997,1.5479259689632,6.944444999999999,7.465281999999999,35.011600000000044,4691.9672222292065
2025-09-27 01:03:00,34.534145,1.359954,1.5403905661153896,7.00231,7.378475999999999,33.85419999999999,4692.017222229207
2025-09-27 01:06:00,34.534145,1.2442129999999993,1.5023744070175447,6.8287,7.378477,34.14359999999999,4692.067222229207
2025-09-27 01:09:00,37.138305,1.3310189999999995,1.5113064034151291,6.857639999999999,7.233801000000001,34.43290000000002,4692.117222229207
2025-09-27 01:12:00,37.138305,1.2152769999999995,1.4858992063552519,6.799764000000001,7.378477,35.59020000000004,4692.167222229207
2025-09-27 01:15:00,35.836225,1.2442129999999993,1.5406457615639135,6.8287,7.465277,35.879700000000014,4692.217222229207
2025-09-27 01:18:00,34.534145,1.2442129999999993,1.4894863408525836,6.857639999999999,7.378477,34.722200000000015,4692.267222229208
2025-09-27 01:21:00,37.12384,1.2152779999999996,1.4858953686424212,6.79977,7.3784719999999995,34.72219999999999,4692.317222229208
2025-09-27 01:24:00,37.138305,1.3020829999999997,1.5218488279669893,6.915509999999999,7.378477,34.432799999999986,4692.367222229208
2025-09-27 01:27:00,33.506945,1.273148,1.5057322921269352,6.915509999999999,7.407412,33.275499999999965,4692.417222229208
2025-09-27 01:30:00,35.836225,1.359954,1.4999843396745536,7.00231,7.291665999999999,33.85419999999999,4692.467222229208
2025-09-27 01:33:00,35.836225,1.3020829999999997,1.5349228720243426,6.886570000000001,7.378477,34.14350000000002,4692.5172222292085
2025-09-27 01:36:00,34.54861,1.2152779999999996,1.4731063804214741,6.944439999999999,7.494212,34.72219999999999,4692.567222229209
2025-09-27 01:39:00,34.51968,1.3020839999999998,1.508711800679465,6.8287,7.262736,34.72220000000004,4692.617222229209
2025-09-27 01:42:00,34.54861,1.3020839999999998,1.5349234300060746,6.8287,7.320606,34.72230000000002,4692.667222229209
2025-09-27 01:45:00,34.534145,1.2152779999999996,1.498624499607798,6.79977,7.407412,34.72229999999996,4692.717222229209
2025-09-27 01:48:00,34.54861,1.2152769999999995,1.4986239245845105,6.828703999999999,7.436347,34.43290000000002,4692.767222229209
2025-09-27 01:51:00,37.12384,1.2152769999999995,1.511290268176478,6.799764000000001,7.436347,36.16890000000001,4692.81722222921
2025-09-27 01:54:00,34.54861,1.1863419999999998,1.5318350723573777,6.712964,7.465281999999999,34.432799999999986,4692.86722222921
2025-09-27 01:57:00,34.534145,1.1863419999999998,1.506993122985102,6.770834,7.465281999999999,34.72219999999999,4692.91722222921
2025-09-27 02:00:00,34.56308,1.2442129999999993,1.4894863408525827,6.8287,7.349537,32.9862,4692.96722222921
2025-09-27 02:03:00,34.534145,1.2442129999999993,1.515193032680841,6.857639999999999,7.436347,36.16900000000004,4693.01722222921
2025-09-27 02:06:00,34.534145,1.2152779999999996,1.5112864803556625,6.857639999999999,7.494212,34.14349999999996,4693.0672222292105
2025-09-27 02:09:00,34.534145,1.2442129999999993,1.5279526026197632,6.8287,7.436347,33.56479999999999,4693.117222229211
2025-09-27 02:12:00,34.54861,1.3020839999999998,1.4954999092048744,6.857639999999999,7.262736,35.59029999999996,4693.167222229211
2025-09-27 02:15:00,33.506945,1.273148,1.5057322921269352,6.85764,7.3495420000000005,33.56480000000005,4693.217222229211
2025-09-27 02:18:00,32.479745,1.3020829999999997,1.508711249074828,6.886570000000001,7.320607000000001,33.27540000000005,4693.267222229211
2025-09-27 02:21:00,32.479745,1.273148,1.4926878607073621,6.886570000000001,7.3495420000000005,32.696799999999996,4693.317222229211
2025-09-27 02:24:00,33.492475,1.3020829999999997,1.508711249074828,6.886570000000001,7.320607000000001,34.14350000000002,4693.367222229212
2025-09-27 02:27:00,32.479745,1.3310179999999994,1.511305859216796,6.944444999999999,7.320607000000001,33.27539999999999,4693.417222229212
2025-09-27 02:30:00,30.13599,1.273148,1.4795699085288478,6.9155050000000005,7.349537,33.27539999999999,4693.467222229212
2025-09-27 02:33:00,32.479745,1.3888889999999998,1.5290051233414896,6.944444999999999,7.233796,32.696699999999964,4693.517222229212
2025-09-27 02:36:00,33.506945,1.3020829999999997,1.5087066959572555,6.915509999999999,7.349537,34.43290000000002,4693.567222229212
2025-09-27 02:39:00,32.479745,1.3020829999999997,1.5087066959572555,6.915509999999999,7.349537,33.56479999999999,4693.6172222292125
2025-09-27 02:42:00,33.52141,1.3020829999999997,1.4954993608280311,6.886570000000001,7.291667,33.85410000000002,4693.667222229213
2025-09-27 02:45:00,32.479745,1.273148,1.4926878607073621,6.886570000000001,7.3495420000000005,32.98610000000002,4693.717222229213
2025-09-27 02:48:00,32.494209999999995,1.3020829999999997,1.4954993608280311,6.886570000000001,7.291667,33.275499999999965,4693.767222229213
2025-09-27 02:51:00,30.150460000000002,1.273148,1.4663811880086524,6.915509999999999,7.320602,33.27539999999999,4693.817222229213
2025-09-27 02:54:00,30.150460000000002,1.3310179999999994,1.4979287865067992,6.944444999999999,7.291667,33.27539999999999,4693.867222229213
2025-09-27 02:57:00,32.479745,1.3310179999999994,1.5113058592167952,6.9155050000000005,7.291667,32.98610000000002,4693.917222229214
2025-09-27 03:00:00,31.19213,1.3020829999999997,1.4688637341963897,6.973375,7.320602,32.98610000000002,4693.967222229214
2025-09-27 03:03:00,32.479745,1.359953,1.4999838059111548,7.06018,7.349537,32.986099999999965,4694.017222229214
2025-09-27 03:06:00,32.479745,1.359953,1.472661732091407,7.118060000000001,7.349537,32.69670000000002,4694.067222229214
2025-09-27 03:09:00,34.534145,1.4178240000000004,1.5029620877075247,7.08912,7.262736,33.56480000000005,4694.117222229214
2025-09-27 03:12:00,30.13599,1.359953,1.486366983509696,7.06018,7.320607000000001,33.56479999999999,4694.1672222292145
2025-09-27 03:15:00,32.479745,1.4178240000000004,1.5029620877075247,7.06018,7.233796,32.407399999999996,4694.217222229215
2025-09-27 03:18:00,34.534145,1.4178240000000004,1.5306517393754535,7.06018,7.291665999999999,34.14350000000002,4694.267222229215
2025-09-27 03:21:00,34.534145,1.3888889999999998,1.5016581054594171,6.944444999999999,7.1759260000000005,34.14340000000004,4694.317222229215
2025-09-27 03:24:00,32.479745,1.3020829999999997,1.4954947832976946,6.7997700000000005,7.2048570000000005,33.56480000000005,4694.367222229215
2025-09-27 03:27:00,32.479745,1.3020829999999997,1.4822159272399063,6.915509999999999,7.291667,34.14349999999996,4694.417222229215
2025-09-27 03:30:00,32.479745,1.3020829999999997,1.5087066959572555,6.7997700000000005,7.233797000000001,32.696799999999996,4694.467222229216
2025-09-27 03:33:00,32.479745,1.2442129999999993,1.4635132457643558,6.8287,7.291667,33.27550000000002,4694.517222229216
2025-09-27 03:36:00,32.494209999999995,1.2442129999999993,1.476531667555068,6.79977,7.291667,33.85419999999999,4694.567222229216
2025-09-27 03:39:00,32.479745,1.3020839999999998,1.4954999092048744,6.857639999999999,7.262736,34.43289999999996,4694.617222229216
2025-09-27 03:42:00,34.54861,1.2442129999999993,1.476531667555068,6.79977,7.291667,33.85419999999999,4694.667222229216
2025-09-27 03:45:00,33.506945,1.2442129999999993,1.4894863408525836,6.857639999999999,7.378477,33.85410000000002,4694.7172222292165
2025-09-27 03:48:00,32.479745,1.3020829999999997,1.508711249074828,6.94444,7.378477,32.407399999999996,4694.767222229217
2025-09-27 03:51:00,32.494209999999995,1.3020829999999997,1.4954993608280311,6.886570000000001,7.291667,32.696799999999996,4694.817222229217
2025-09-27 03:54:00,32.479745,1.3020829999999997,1.4954947832976946,6.7997700000000005,7.2048570000000005,33.27550000000002,4694.867222229217
2025-09-27 03:57:00,32.479745,1.2152779999999996,1.4602471266833434,6.79977,7.320602,33.85419999999999,4694.917222229217
2025-09-27 04:00:00,34.56308,1.3020839999999998,1.4688642760378563,6.944439999999999,7.291665999999999,33.56479999999999,4694.967222229217
2025-09-27 04:03:00,33.52141,1.2442129999999993,1.4765361556374492,6.8287,7.320607000000001,33.275499999999965,4695.017222229218
2025-09-27 04:06:00,33.52141,1.2152779999999996,1.4602515816622181,6.8287,7.3495420000000005,33.564899999999966,4695.067222229218
2025-09-27 04:09:00,32.465275000000005,1.359954,1.5537113010739811,6.915509999999999,7.320606,34.14349999999996,4695.117222229218
2025-09-27 04:12:00,32.479745,1.3020829999999997,1.4822205297972812,7.00231,7.378477,33.275499999999965,4695.167222229218
2025-09-27 04:15:00,32.479745,1.3020829999999997,1.4954993608280311,6.94444,7.349537,34.72219999999999,4695.217222229218
2025-09-27 04:18:00,32.479745,1.3020829999999997,1.4822205297972812,7.00231,7.378477,34.43289999999996,4695.2672222292185
2025-09-27 04:21:00,32.479745,1.273148,1.4795699085288478,6.94444,7.3784719999999995,33.275499999999965,4695.317222229219
2025-09-27 04:24:00,32.479745,1.3020829999999997,1.5087066959572555,6.915509999999999,7.349537,33.27550000000002,4695.367222229219
2025-09-27 04:27:00,32.479745,1.3020829999999997,1.4954993608280311,6.973375,7.3784719999999995,33.56479999999999,4695.417222229219
2025-09-27 04:30:00,32.494209999999995,1.3310179999999994,1.5246106166493372,6.9155050000000005,7.320607000000001,33.27539999999999,4695.467222229219
2025-09-27 04:33:00,32.479745,1.4178239999999995,1.502962087707525,7.031244999999999,7.204861,33.85409999999996,4695.517222229219
2025-09-27 04:36:00,31.467015,1.3310179999999994,1.511305859216796,6.944444999999999,7.320607000000001,33.56479999999999,4695.56722222922
2025-09-27 04:39:00,32.465275000000005,1.3310179999999994,1.45735405144375,7.060185,7.320607000000001,32.69670000000002,4695.61722222922
2025-09-27 04:42:00,32.494209999999995,1.3310179999999994,1.4709548457539348,7.060185,7.349537,33.56479999999999,4695.66722222922
2025-09-27 04:45:00,32.479745,1.3310179999999994,1.4709548457539348,7.060185,7.349537,33.56480000000005,4695.71722222922
2025-09-27 04:48:00,32.479745,1.3310179999999994,1.4709548457539354,6.944444999999999,7.233797000000001,33.275499999999965,4695.76722222922
2025-09-27 04:51:00,30.13599,1.3020829999999997,1.4822159272399063,6.886575,7.262732000000001,32.11810000000003,4695.8172222292205
2025-09-27 04:54:00,30.13599,1.359954,1.5135242876941042,6.915509999999999,7.233796,32.986099999999965,4695.867222229221
2025-09-27 04:57:00,32.479745,1.2152779999999996,1.4731063804214728,6.8287,7.3784719999999995,32.69670000000002,4695.917222229221
2025-09-27 05:00:00,32.465275000000005,1.2442130000000002,1.502369964962245,6.684029000000001,7.233796,31.828700000000026,4695.967222229221
2025-09-27 05:03:00,32.465275000000005,1.1574080000000002,1.4650584679691663,6.568284,7.233796,32.986099999999965,4696.017222229221
2025-09-27 05:06:00,34.534145,1.1284720000000004,1.460429001652261,6.539348,7.262736,32.407399999999996,4696.067222229221
2025-09-27 05:09:00,34.534145,1.070601,1.4738875300572831,6.481478000000001,7.378477,33.27540000000005,4696.117222229222
2025-09-27 05:12:00,34.534145,1.070601,1.473887530057284,6.423608,7.320607000000001,33.564899999999966,4696.167222229222
2025-09-27 05:15:00,34.534145,1.1284720000000004,1.4972091738017719,6.423608,7.233796,34.72219999999999,4696.217222229222
2025-09-27 05:18:00,37.138305,1.1284720000000004,1.4850032817486152,6.510418,7.291665999999999,33.56480000000002,4696.267222229222
2025-09-27 05:21:00,34.534145,1.070602,1.4738840260334238,6.423614000000001,7.320602,33.56479999999999,4696.317222229222
2025-09-27 05:24:00,32.494209999999995,1.070602,1.437853721606087,6.510414000000001,7.320602,33.27550000000002,4696.3672222292225
2025-09-27 05:27:00,32.479745,1.0995369999999998,1.4553829960626015,6.452544,7.233797000000001,32.98610000000002,4696.417222229223
2025-09-27 05:30:00,32.479745,1.0995369999999998,1.4553829960626006,6.510414000000001,7.291667,34.14350000000002,4696.467222229223
2025-09-27 05:33:00,34.56308,1.2152780000000005,1.4986244996077986,6.568284000000001,7.1759260000000005,34.72219999999999,4696.517222229223
2025-09-27 05:36:00,32.494209999999995,1.070602,1.4619296659274066,6.452544,7.320602,33.85420000000005,4696.567222229223
2025-09-27 05:39:00,32.494209999999995,1.0995369999999998,1.443160114036881,6.5393539999999994,7.291667,33.27539999999999,4696.617222229223
2025-09-27 05:42:00,33.506945,1.0995369999999998,1.4308830040093656,6.510414000000001,7.233797000000001,33.56479999999999,4696.667222229224
2025-09-27 05:45:00,32.479745,1.0995369999999998,1.4553829960626015,6.5393539999999994,7.320607000000001,33.85410000000002,4696.717222229224
2025-09-27 05:48:00,32.479745,1.0995369999999998,1.503707120456859,6.423614000000001,7.320607000000001,36.16899999999998,4696.767222229224
2025-09-27 05:51:00,34.534145,1.070601,1.44991658726776,6.510418,7.349537,33.85410000000002,4696.817222229224
2025-09-27 05:54:00,37.12384,1.070601,1.437853112822163,6.365738,7.175927,34.72219999999999,4696.867222229224
2025-09-27 05:57:00,34.534145,1.0127309999999996,1.4376978620543706,6.2500029999999995,7.204861999999999,35.01150000000001,4696.9172222292245
2025-09-27 06:00:00,32.479745,1.070601,1.4619249089165676,6.3368079999999996,7.2048570000000005,35.30090000000001,4696.967222229225
2025-09-27 06:03:00,34.534145,1.070601,1.4619249089165676,6.3368079999999996,7.2048570000000005,34.43290000000002,4697.017222229225
2025-09-27 06:06:00,32.479745,1.070601,1.4619290503413183,6.365738,7.233797000000001,34.72219999999999,4697.067222229225
2025-09-27 06:09:00,33.52141,1.0416660000000002,1.4321136776878263,6.365738,7.233792,33.85419999999999,4697.117222229225
2025-09-27 06:12:00,34.534145,1.1284720000000004,1.4480494931956558,6.423608,7.118055999999999,33.56480000000005,4697.167222229225
2025-09-27 06:15:00,34.534145,1.070601,1.425729033298831,6.394678000000001,7.175927,34.43290000000002,4697.217222229226
2025-09-27 06:18:00,32.494209999999995,1.0416660000000002,1.4321136776878263,6.3368079999999996,7.204861999999999,32.98610000000002,4697.267222229226
2025-09-27 06:21:00,30.150460000000002,1.0127310000000005,1.4376978620543714,6.278938,7.233796999999999,33.56479999999999,4697.317222229226
2025-09-27 06:24:00,32.465275000000005,1.070601,1.4135472053703915,6.394678000000001,7.146987000000001,33.56479999999999,4697.367222229226
2025-09-27 06:27:00,32.479745,1.0416660000000002,1.4201496635334048,6.365738,7.204861999999999,32.696799999999996,4697.417222229226
2025-09-27 06:30:00,32.479745,1.1284720000000004,1.4604247343102845,6.394678000000001,7.118055999999999,33.27550000000002,4697.4672222292265
2025-09-27 06:33:00,32.479745,1.070601,1.413551424838025,6.423608,7.175927,34.14349999999996,4697.517222229227
2025-09-27 06:36:00,33.506945,1.1284720000000004,1.4604247343102854,6.510418,7.233796,33.275499999999965,4697.567222229227
2025-09-27 06:39:00,32.479745,1.0127310000000005,1.414127671358874,6.394678000000001,7.291667,34.43290000000002,4697.617222229227
2025-09-27 06:42:00,32.494209999999995,1.0995369999999998,1.4431601140368802,6.423614000000001,7.175927,33.85410000000002,4697.667222229227
2025-09-27 06:45:00,32.479745,1.1574080000000002,1.4650584679691663,6.510414000000001,7.1759260000000005,33.56479999999999,4697.717222229227
2025-09-27 06:48:00,32.494209999999995,1.0995369999999998,1.4553829960626015,6.5393539999999994,7.320607000000001,33.85419999999999,4697.767222229228
2025-09-27 06:51:00,32.494209999999995,1.0995369999999998,1.4553829960626015,6.5393539999999994,7.320607000000001,33.275499999999965,4697.817222229228
2025-09-27 06:54:00,34.54861,1.1574080000000002,1.4899469941000645,6.510414000000001,7.233796,34.72230000000002,4697.867222229228
2025-09-27 06:57:00,34.54861,1.0995369999999998,1.4553829960626015,6.5393539999999994,7.320607000000001,33.564700000000016,4697.917222229228
2025-09-27 07:00:00,34.577545,1.070602,1.4738881490091837,6.452544,7.3495420000000005,34.72219999999999,4697.967222229228
2025-09-27 07:03:00,32.494209999999995,1.0995369999999998,1.4553787824842979,6.423614000000001,7.2048570000000005,33.27550000000002,4698.0172222292285
2025-09-27 07:06:00,32.494209999999995,1.0995369999999998,1.443160114036881,6.452544,7.2048570000000005,33.85419999999999,4698.067222229229
2025-09-27 07:09:00,32.494209999999995,1.0995369999999998,1.443160114036881,6.452544,7.2048570000000005,34.14350000000002,4698.117222229229
2025-09-27 07:12:00,33.506945,1.0995369999999998,1.4553829960626015,6.452544,7.233797000000001,34.72229999999996,4698.167222229229
2025-09-27 07:15:00,34.54861,1.0995369999999998,1.4675445233866915,6.423614000000001,7.233797000000001,33.85410000000002,4698.217222229229
2025-09-27 07:18:00,35.836225,1.1284720000000004,1.4727450559951591,6.481478000000001,7.233796,34.72219999999999,4698.267222229229
2025-09-27 07:21:00,37.12384,1.070601,1.473883407082683,6.394678000000001,7.291667,35.01159999999999,4698.31722222923
2025-09-27 07:24:00,37.138305,1.070601,1.44991658726776,6.365738,7.2048570000000005,35.01159999999999,4698.36722222923
2025-09-27 07:27:00,35.836225,1.0416659999999993,1.479445059772259,6.221062999999999,7.2048570000000005,33.85420000000005,4698.41722222923
2025-09-27 07:30:00,37.138305,0.9259259999999996,1.4160012665717312,6.105322999999999,7.233797000000001,36.16899999999998,4698.46722222923
2025-09-27 07:33:00,39.163775,0.8969899999999997,1.4189353619869367,5.960647000000001,7.175927,35.300899999999984,4698.51722222923
2025-09-27 07:36:00,38.16551,0.9259259999999996,1.4384708737401426,5.9895879999999995,7.175922000000001,35.300899999999984,4698.5672222292305
2025-09-27 07:39:00,34.534145,1.1284720000000004,1.4850032817486152,6.452548999999999,7.233796999999999,33.27540000000002,4698.617222229231
2025-09-27 07:42:00,32.479745,1.3310180000000003,1.4979287865067992,6.857640000000001,7.204861999999999,32.407399999999996,4698.667222229231
2025-09-27 07:45:00,32.479745,1.3888889999999998,1.4878683522733402,7.031246,7.233797000000001,32.696799999999996,4698.717222229231
2025-09-27 07:48:00,30.150460000000002,1.4467589999999992,1.5038882763772603,7.089116,7.2048570000000005,32.98610000000002,4698.767222229231
2025-09-27 07:51:00,30.150460000000002,1.4467589999999992,1.4897390622510078,7.060185999999999,7.146987000000001,32.69670000000002,4698.817222229231
2025-09-27 07:54:00,30.1794,1.3888889999999998,1.460031103406191,7.0023159999999995,7.146987000000001,33.27550000000002,4698.867222229232
2025-09-27 07:57:00,32.479745,1.359953,1.4726617320914077,6.97338,7.2048570000000005,33.56479999999999,4698.917222229232
2025-09-27 08:00:00,32.479745,1.3888889999999998,1.4739918602965532,6.944444999999999,7.118055999999999,34.14350000000002,4698.967222229232
2025-09-27 08:03:00,34.56308,1.359954,1.4863627936925259,6.886570000000001,7.146986,33.27550000000002,4699.017222229232
2025-09-27 08:06:00,34.534145,1.2442129999999993,1.4894863408525836,6.79977,7.320607000000001,33.85419999999999,4699.067222229232
2025-09-27 08:09:00,32.494209999999995,1.2152769999999995,1.4602465615351392,6.712964,7.233797000000001,33.56479999999999,4699.1172222292325
2025-09-27 08:12:00,32.479745,1.2442129999999993,1.4635087338015011,6.7419,7.2048570000000005,33.85419999999999,4699.167222229233
2025-09-27 08:15:00,34.56308,1.2152779999999996,1.4602471266833434,6.7419,7.262732000000001,34.72230000000002,4699.217222229233
2025-09-27 08:18:00,34.534145,1.2152769999999995,1.460251016512863,6.799764000000001,7.320607000000001,34.43290000000002,4699.267222229233
2025-09-27 08:21:00,33.52141,1.2152769999999995,1.4343283919787184,6.770834,7.233797000000001,36.16890000000001,4699.317222229233
2025-09-27 08:24:00,34.534145,1.3310189999999995,1.5246065789609395,6.79977,7.204861,34.43289999999996,4699.367222229233
2025-09-27 08:27:00,34.534145,1.3020829999999997,1.5087066959572555,6.7997700000000005,7.233797000000001,34.14350000000002,4699.417222229234
2025-09-27 08:30:00,32.479745,1.273148,1.4926833399168797,6.77083,7.233792,33.275499999999965,4699.467222229234
2025-09-27 08:33:00,32.479745,1.359954,1.4999796462541788,6.7997700000000005,7.089116000000001,33.564899999999966,4699.517222229234
2025-09-27 08:36:00,32.494209999999995,1.2442129999999993,1.4504203518566203,6.71296,7.146987000000001,33.85419999999999,4699.567222229234
2025-09-27 08:39:00,33.52141,1.2442129999999993,1.4504203518566203,6.79977,7.233797000000001,33.56479999999999,4699.617222229234
2025-09-27 08:42:00,34.534145,1.273148,1.4795653635905002,6.712964,7.146986,34.72219999999999,4699.6672222292345
2025-09-27 08:45:00,33.506945,1.2442129999999993,1.4635132457643558,6.71296,7.175927,33.27550000000002,4699.717222229235
2025-09-27 08:48:00,34.54861,1.3020839999999998,1.4822164723622244,6.79977,7.1759260000000005,33.85419999999999,4699.767222229235
2025-09-27 08:51:00,34.534145,1.2442130000000002,1.47653615563745,6.770829000000001,7.262736,34.43289999999996,4699.817222229235
2025-09-27 08:54:00,35.836225,1.186343,1.4565831375585505,6.5393539999999994,7.118051,34.14350000000002,4699.867222229235
2025-09-27 08:57:00,32.479745,1.273148,1.4926833399168797,6.770834999999999,7.233796999999999,33.564700000000016,4699.917222229235
2025-09-27 09:00:00,30.16493,1.4178239999999995,1.502962087707525,7.031246,7.204861999999999,32.69670000000002,4699.967222229236
2025-09-27 09:03:00,32.479745,1.5335650000000003,1.5190525706502245,7.175921,7.146986,32.117999999999995,4700.017222229236
2025-09-27 09:06:00,32.479745,1.5625,1.5479859135259126,7.262736,7.233796,33.275499999999965,4700.067222229236
2025-09-27 09:09:00,34.534145,1.4467589999999992,1.5179515050682009,7.146985999999999,7.291667,33.56479999999999,4700.117222229236
2025-09-27 09:12:00,32.479745,1.3020829999999997,1.4954993608280311,6.9155050000000005,7.320602,33.275499999999965,4700.167222229236
