Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-09-27 09:15:00,37.138305,1.1863420000000007,1.443824316899444,6.510418,7.060185999999999,34.72220000000004,4700.2172222292365
2025-09-27 09:18:00,37.138305,1.1284720000000004,1.47274505599516,6.539349,7.291667,34.43290000000002,4700.267222229237
2025-09-27 09:21:00,34.534145,1.3020829999999997,1.5218488279669884,6.9155050000000005,7.3784719999999995,34.14350000000002,4700.317222229237
2025-09-27 09:24:00,34.534145,1.359954,1.5269939661081635,7.0023159999999995,7.3495420000000005,34.14349999999996,4700.367222229237
2025-09-27 09:27:00,32.479745,1.4756939999999998,1.5186845461671807,7.118051,7.2048570000000005,33.27540000000005,4700.417222229237
2025-09-27 09:30:00,34.534145,1.4756939999999998,1.4901161755282015,7.175921,7.2048570000000005,33.27550000000002,4700.467222229237
2025-09-27 09:33:00,33.52141,1.4756939999999998,1.4901161755282015,7.175921,7.2048570000000005,33.564899999999966,4700.517222229238
2025-09-27 09:36:00,34.534145,1.4467600000000003,1.4755068643699514,7.089116,7.146986,33.85410000000002,4700.567222229238
2025-09-27 09:39:00,34.534145,1.3888889999999998,1.4878635716437494,7.0023159999999995,7.2048570000000005,35.011600000000044,4700.617222229238
2025-09-27 09:42:00,33.506945,1.3888889999999998,1.4878683522733378,6.973376000000001,7.175927,34.72220000000004,4700.667222229238
2025-09-27 09:45:00,32.479745,1.3888889999999998,1.4878635716437494,7.0023159999999995,7.2048570000000005,34.43290000000002,4700.717222229238
2025-09-27 09:48:00,34.56308,1.4178240000000004,1.4889917458985333,6.944440000000001,7.089116000000001,34.14359999999999,4700.7672222292385
2025-09-27 09:51:00,37.138305,1.4467600000000003,1.5179471764747627,7.0023159999999995,7.146986,35.01159999999999,4700.817222229239
2025-09-27 09:54:00,35.836225,1.3888889999999998,1.5016581054594171,7.0023159999999995,7.233797000000001,35.30099999999999,4700.867222229239
2025-09-27 09:57:00,34.54861,1.359953,1.4863622631667022,6.97338,7.233797000000001,34.43280000000004,4700.917222229239
2025-09-27 10:00:00,37.12384,1.3888889999999998,1.5016581054594167,6.886575,7.118055999999999,35.30090000000001,4700.967222229239
2025-09-27 10:03:00,34.577545,1.273148,1.4926833399168797,6.712960000000001,7.175922000000001,33.56479999999999,4701.017222229239
2025-09-27 10:06:00,35.836225,1.3020829999999997,1.4688591059529685,6.7997700000000005,7.146987000000001,34.72229999999996,4701.06722222924
2025-09-27 10:09:00,37.138305,1.3888889999999998,1.487863571643747,6.828705,7.031245999999999,36.16900000000004,4701.11722222924
2025-09-27 10:12:00,38.16551,1.3310179999999994,1.4979287865067985,6.828705,7.175927,35.59030000000001,4701.16722222924
2025-09-27 10:15:00,37.138305,1.3020829999999997,1.5087066959572555,6.741899999999999,7.175927,35.011600000000044,4701.21722222924
2025-09-27 10:18:00,39.20718,1.3020829999999997,1.4954947832976946,6.712964,7.118051,36.16890000000001,4701.26722222924
2025-09-27 10:21:00,39.973960000000005,1.2152780000000005,1.4986201120805294,6.481484000000001,7.089116000000001,35.87969999999996,4701.3172222292405
2025-09-27 10:24:00,39.973960000000005,1.070601,1.44991658726776,6.249998,7.089117,37.61579999999998,4701.367222229241
2025-09-27 10:27:00,40.986689999999996,1.0127319999999997,1.4376984938662867,6.076388,7.031245999999999,36.45839999999998,4701.417222229241
2025-09-27 10:30:00,45.12442,0.9259260000000005,1.4607663930800958,5.844912,7.089116,39.641200000000026,4701.467222229241
2025-09-27 10:33:00,47.714119999999994,0.8101859999999999,1.464553680961014,5.584491999999999,7.1759260000000005,42.24539999999996,4701.517222229241
2025-09-27 10:36:00,50.043405,0.78125,1.5040098530590325,5.353006000000001,7.146986,42.24540000000002,4701.567222229241
2025-09-27 10:39:00,43.330435,0.9548609999999993,1.513695424417109,6.018523,7.320602000000001,37.905100000000004,4701.617222229242
2025-09-27 10:42:00,38.16551,1.2442130000000002,1.540645761563915,6.6550899999999995,7.291667,36.45839999999998,4701.667222229242
2025-09-27 10:45:00,35.836225,1.3310190000000004,1.5246065789609402,6.857636,7.262727,35.011600000000044,4701.717222229242
2025-09-27 10:48:00,37.138305,1.4178240000000004,1.5306517393754535,6.944440000000001,7.1759260000000005,36.16900000000004,4701.767222229242
2025-09-27 10:51:00,39.20718,1.359954,1.4999843396745536,6.886570000000001,7.1759260000000005,36.45830000000001,4701.817222229242
2025-09-27 10:54:00,37.138305,1.2442129999999993,1.476531667555068,6.71296,7.2048570000000005,36.16890000000001,4701.8672222292425
2025-09-27 10:57:00,39.20718,1.2442129999999993,1.4635087338015016,6.684029999999999,7.146987000000001,35.300899999999956,4701.917222229243
2025-09-27 11:00:00,39.20718,1.3020839999999998,1.5087072475607823,6.71296,7.146986,35.300899999999956,4701.967222229243
2025-09-27 11:03:00,38.16551,1.3020829999999997,1.4954947832976946,6.7997700000000005,7.2048570000000005,35.01150000000001,4702.017222229243
2025-09-27 11:06:00,37.138305,1.3020829999999997,1.4954947832976946,6.7997700000000005,7.2048570000000005,34.72220000000004,4702.067222229243
2025-09-27 11:09:00,38.151044999999996,1.2442129999999993,1.5023699649622455,6.684029999999999,7.233797000000001,36.74769999999995,4702.117222229243
2025-09-27 11:12:00,41.015625,1.2442130000000002,1.4894863408525838,6.655089,7.1759260000000005,36.16909999999996,4702.167222229244
2025-09-27 11:15:00,41.001155,1.1574080000000002,1.4775305328158097,6.452544,7.146986,37.3263,4702.217222229244
2025-09-27 11:18:00,42.549185,1.1574080000000002,1.5146012741131099,6.394674,7.1759260000000005,37.905100000000004,4702.267222229244
2025-09-27 11:21:00,39.973960000000005,1.0416670000000003,1.4794456917760475,6.307874,7.291667,37.905100000000004,4702.317222229244
2025-09-27 11:24:00,39.973960000000005,1.157407,1.489946402323713,6.4525440000000005,7.175927,36.74759999999998,4702.367222229244
2025-09-27 11:27:00,38.15104,1.1284720000000004,1.4727408088705705,6.365744,7.118052,35.59030000000001,4702.4172222292445
2025-09-27 11:30:00,39.20718,1.1863419999999998,1.4944817796943355,6.481479,7.146987000000001,37.03710000000001,4702.467222229245
2025-09-27 11:33:00,39.20718,1.2152769999999995,1.4986239245845105,6.6261540000000005,7.233797000000001,35.30099999999999,4702.517222229245
2025-09-27 11:36:00,38.16551,1.3020829999999997,1.4822159272399063,6.85764,7.233797000000001,34.14350000000002,4702.567222229245
2025-09-27 11:39:00,34.534145,1.3888889999999998,1.5153681033897468,6.944446,7.2048570000000005,35.30099999999999,4702.617222229245
2025-09-27 11:42:00,32.494209999999995,1.5914349999999997,1.5623198426529623,7.204861999999999,7.146987000000001,32.696799999999996,4702.667222229245
2025-09-27 11:45:00,32.494209999999995,1.5914349999999997,1.5179444361949468,7.3495420000000005,7.2048570000000005,33.85419999999999,4702.717222229246
2025-09-27 11:48:00,34.534145,1.5625,1.5333840028943848,7.2048559999999995,7.146986,34.72230000000002,4702.767222229246
2025-09-27 11:51:00,37.138305,1.5046299999999997,1.5476253330689935,7.060185999999999,7.146986,34.72219999999999,4702.817222229246
2025-09-27 11:54:00,34.534145,1.3888889999999998,1.4878683522733378,6.973376000000001,7.175927,33.85410000000002,4702.867222229246
2025-09-27 11:57:00,37.138305,1.4467600000000003,1.5179520213395523,6.973376000000001,7.118055999999999,33.85409999999996,4702.917222229246
2025-09-27 12:00:00,37.12384,1.3888889999999998,1.4878635716437494,6.944446,7.146987000000001,35.30090000000001,4702.9672222292465
2025-09-27 12:03:00,38.16551,1.4178240000000004,1.530646982178096,6.857640000000001,7.089116000000001,36.45839999999998,4703.017222229247
2025-09-27 12:06:00,37.109375,1.4178240000000004,1.5168448198492825,6.91551,7.118055999999999,35.01150000000001,4703.067222229247
2025-09-27 12:09:00,37.138305,1.359953,1.4999791124918929,6.857640000000001,7.146987000000001,35.30099999999999,4703.117222229247
2025-09-27 12:12:00,34.534145,1.3888889999999998,1.4739918602965532,6.973376000000001,7.146987000000001,34.43290000000002,4703.167222229247
2025-09-27 12:15:00,34.534145,1.4467589999999992,1.5038882763772603,7.060185999999999,7.175927,34.72229999999996,4703.217222229247
2025-09-27 12:18:00,34.577545,1.3888889999999998,1.5016581054594167,6.973376000000001,7.2048570000000005,34.72219999999999,4703.267222229248
2025-09-27 12:21:00,38.16551,1.4178240000000004,1.502962087707525,6.944440000000001,7.118055999999999,34.72219999999999,4703.317222229248
2025-09-27 12:24:00,38.16551,1.3020829999999997,1.4954947832976946,6.7997700000000005,7.2048570000000005,35.59030000000001,4703.367222229248
2025-09-27 12:27:00,38.16551,1.2442129999999993,1.502369964962245,6.7419,7.291667,34.72219999999999,4703.417222229248
2025-09-27 12:30:00,38.16551,1.273148,1.5057322921269352,6.77083,7.262732000000001,35.59020000000004,4703.467222229248
2025-09-27 12:33:00,37.138305,1.3310179999999994,1.4979287865067992,6.886575,7.233797000000001,35.59030000000001,4703.517222229249
2025-09-27 12:36:00,39.178245000000004,1.359953,1.5135284179033361,7.0023100000000005,7.320607000000001,35.011600000000044,4703.567222229249
2025-09-27 12:39:00,39.20718,1.359954,1.5403905661153896,6.886570000000001,7.262736,36.16890000000001,4703.617222229249
2025-09-27 12:42:00,41.015625,1.359954,1.5669625421883298,6.7997700000000005,7.233796,37.03699999999998,4703.667222229249
2025-09-27 12:45:00,38.15104,1.359954,1.5269939661081628,6.973376000000001,7.320602,36.16909999999996,4703.717222229249
2025-09-27 12:48:00,37.138305,1.4467590000000001,1.5596432847518968,7.118051,7.3495420000000005,36.45830000000001,4703.7672222292495
2025-09-27 12:51:00,37.138305,1.4467589999999992,1.5179515050682009,7.089116,7.233797000000001,35.87959999999998,4703.81722222925
2025-09-27 12:54:00,38.16551,1.3020829999999997,1.4822159272399063,6.77083,7.146987000000001,36.16900000000004,4703.86722222925
2025-09-27 12:57:00,39.945025,1.2442129999999993,1.4635087338015016,6.684029999999999,7.146987000000001,37.03710000000001,4703.91722222925
2025-09-27 13:00:00,39.20718,1.2152769999999995,1.4731058119553362,6.6261540000000005,7.175927,35.59029999999996,4703.96722222925
2025-09-27 13:03:00,39.20718,1.2152779999999996,1.4602471266833434,6.684029999999999,7.204861999999999,37.03709999999995,4704.01722222925
2025-09-27 13:06:00,39.20718,1.2152779999999996,1.4602471266833434,6.684029999999999,7.204861999999999,37.037000000000035,4704.067222229251
2025-09-27 13:09:00,38.16551,1.2442129999999993,1.4635087338015016,6.684029999999999,7.146987000000001,37.615700000000004,4704.117222229251
2025-09-27 13:12:00,38.16551,1.2442129999999993,1.4504203518566192,6.65509,7.089117,36.45839999999998,4704.167222229251
2025-09-27 13:15:00,40.986689999999996,1.2152769999999995,1.4858947968855694,6.568283999999999,7.146987000000001,38.194500000000005,4704.217222229251
2025-09-27 13:18:00,41.015625,1.2152769999999995,1.485894796885569,6.6261540000000005,7.2048570000000005,37.905100000000004,4704.267222229251
2025-09-27 13:21:00,39.98843,1.2152769999999995,1.485894796885569,6.6261540000000005,7.2048570000000005,36.45830000000001,4704.3172222292515
2025-09-27 13:24:00,39.20718,1.2152779999999996,1.4602471266833434,6.684029999999999,7.204861999999999,35.87959999999998,4704.367222229252
2025-09-27 13:27:00,41.015625,1.2152769999999995,1.5112859020918405,6.539354,7.175927,37.3263,4704.417222229252
2025-09-27 13:30:00,41.015625,1.1863419999999998,1.4819098010114669,6.539354,7.175922000000001,38.7731,4704.467222229252
2025-09-27 13:33:00,41.015625,1.2442129999999993,1.476531667555068,6.65509,7.146987000000001,36.74759999999998,4704.517222229252
2025-09-27 13:36:00,39.20718,1.273148,1.4926833399168797,6.712960000000001,7.175922000000001,36.16890000000001,4704.567222229252
2025-09-27 13:39:00,39.20718,1.3020829999999997,1.521844298656858,6.741899999999999,7.2048570000000005,36.16899999999998,4704.617222229253
2025-09-27 13:42:00,39.20718,1.2152779999999996,1.4731019484689891,6.684029999999999,7.233792,35.30090000000001,4704.667222229253
2025-09-27 13:45:00,41.767935,1.273148,1.505727794886004,6.655093999999999,7.146986,37.037000000000035,4704.717222229253
2025-09-27 13:48:00,41.030095,1.1863419999999998,1.4565869629085944,6.597219000000001,7.175927,38.48380000000003,4704.767222229253
2025-09-27 13:51:00,41.001155,1.186343,1.4944823629693378,6.56829,7.233796999999999,37.905100000000004,4704.817222229253
2025-09-27 13:54:00,41.015625,1.3020829999999997,1.5087066959572555,6.77083,7.2048570000000005,36.74759999999998,4704.8672222292535
2025-09-27 13:57:00,41.015625,1.3020839999999998,1.5087072475607823,6.684029999999999,7.118055999999999,37.03699999999998,4704.917222229254
2025-09-27 14:00:00,40.986689999999996,1.2442130000000002,1.4894818760594306,6.510419000000001,7.031245999999999,38.773199999999974,4704.967222229254
2025-09-27 14:03:00,41.001155,1.157407,1.4650535611863145,6.423614,7.089117,39.0625,4705.017222229254
2025-09-27 14:06:00,42.549185,1.2442130000000002,1.5279482044426758,6.481479,7.089116000000001,37.615700000000004,4705.067222229254
2025-09-27 14:09:00,39.98843,1.3020829999999997,1.5349183659571435,6.6550899999999995,7.146987000000001,37.3263,4705.117222229254
2025-09-27 14:12:00,39.20718,1.3020829999999997,1.4822159272399065,6.741895,7.118052,36.16899999999998,4705.167222229255
2025-09-27 14:15:00,39.178245000000004,1.4178240000000004,1.5029620877075247,6.8287,7.002316,37.03699999999998,4705.217222229255
2025-09-27 14:18:00,39.20718,1.3020829999999997,1.4688591059529685,6.770834999999999,7.118052,37.905100000000004,4705.267222229255
2025-09-27 14:21:00,39.20718,1.2442129999999993,1.476531667555068,6.684029999999999,7.175927,37.3263,4705.317222229255
2025-09-27 14:24:00,39.973960000000005,1.2442129999999993,1.4894818760594306,6.56829,7.089117,37.03699999999998,4705.367222229255
2025-09-27 14:27:00,41.015625,1.359954,1.5135242876941042,6.77083,7.089116000000001,36.45830000000001,4705.4172222292555
2025-09-27 14:30:00,39.973960000000005,1.3020829999999997,1.5218488279669884,6.741895,7.204861999999999,37.905100000000004,4705.467222229256
2025-09-27 14:33:00,41.015625,1.3020829999999997,1.5087066959572555,6.741899999999999,7.175927,37.905100000000004,4705.517222229256
2025-09-27 14:36:00,41.001155,1.3020829999999997,1.4822159272399065,6.712960000000001,7.089117,38.77320000000003,4705.567222229256
2025-09-27 14:39:00,39.959495000000004,1.359954,1.5135242876941035,6.712960000000001,7.031245999999999,37.037000000000035,4705.617222229256
2025-09-27 14:42:00,40.986689999999996,1.3020839999999998,1.4954953316734172,6.56829,6.973376,37.326400000000035,4705.667222229256
2025-09-27 14:45:00,40.986689999999996,1.2442129999999993,1.4635132457643572,6.597219999999999,7.060187000000001,38.77320000000003,4705.717222229257
2025-09-27 14:48:00,41.001155,1.3888889999999998,1.5016581054594171,6.770834999999999,7.002316,37.03699999999998,4705.767222229257
2025-09-27 14:51:00,39.973960000000005,1.359953,1.4999838059111548,6.770830000000001,7.060187000000001,36.45830000000001,4705.817222229257
2025-09-27 14:54:00,39.20718,1.359954,1.4999843396745536,6.799766000000001,7.089122000000001,35.59030000000001,4705.867222229257
2025-09-27 14:57:00,39.20718,1.359953,1.4588848365953544,6.8287,7.0312470000000005,36.16900000000004,4705.917222229257
2025-09-27 15:00:00,39.20718,1.3310179999999994,1.4979287865067992,6.799765,7.146987000000001,35.879700000000014,4705.9672222292575
2025-09-27 15:03:00,39.98843,1.359953,1.4999791124918929,6.79977,7.089117,37.03709999999995,4706.017222229258
2025-09-27 15:06:00,39.98843,1.4178240000000004,1.5029620877075247,6.8287,7.002316,37.3263,4706.067222229258
2025-09-27 15:09:00,41.001155,1.3888889999999998,1.5290051233414896,6.857636,7.146987000000001,38.19439999999997,4706.117222229258
2025-09-27 15:12:00,41.015625,1.359953,1.4863622631667017,6.91551,7.175927,36.747600000000034,4706.167222229258
2025-09-27 15:15:00,41.030095,1.3310180000000003,1.4844775349432027,6.79977,7.118052,37.32649999999995,4706.217222229258
2025-09-27 15:18:00,40.986689999999996,1.4178240000000004,1.5029572747951132,6.79977,6.973376,36.747600000000034,4706.267222229259
2025-09-27 15:21:00,39.973960000000005,1.3888889999999998,1.5016581054594167,6.857636,7.089117,37.905100000000004,4706.317222229259
2025-09-27 15:24:00,39.973960000000005,1.3888889999999998,1.5016581054594167,6.857636,7.089117,37.32639999999998,4706.367222229259
2025-09-27 15:27:00,42.549185,1.4178239999999995,1.5306517393754537,6.741895,6.973381000000001,39.0625,4706.417222229259
2025-09-27 15:30:00,44.09722,1.3020839999999998,1.4954999092048744,6.597219999999999,7.002316,39.64119999999997,4706.467222229259
2025-09-27 15:33:00,42.549185,1.2442129999999993,1.4894863408525836,6.53935,7.060187000000001,39.351800000000026,4706.5172222292595
2025-09-27 15:36:00,41.015625,1.273148,1.4926833399168797,6.59722,7.060182,37.905100000000004,4706.56722222926
2025-09-27 15:39:00,41.001155,1.3310179999999994,1.45735405144375,6.684024999999999,6.944447,37.615800000000036,4706.61722222926
2025-09-27 15:42:00,39.20718,1.359954,1.4863627936925259,6.799766000000001,7.060182,36.74770000000001,4706.66722222926
2025-09-27 15:45:00,41.001155,1.4467600000000003,1.5179471764747603,6.886576000000001,7.031245999999999,37.3263,4706.71722222926
2025-09-27 15:48:00,41.015625,1.3310179999999994,1.484482195955465,6.741895,7.060187000000001,37.905100000000004,4706.76722222926
2025-09-27 15:51:00,42.549185,1.3020829999999997,1.4688637341963897,6.712960000000001,7.060187000000001,38.7731,4706.817222229261
2025-09-27 15:54:00,41.001155,1.273148,1.5057277948860028,6.6261600000000005,7.118052,37.615700000000004,4706.867222229261
2025-09-27 15:57:00,41.001155,1.359953,1.513523750721975,6.8287,7.146987000000001,37.905100000000004,4706.917222229261
2025-09-27 16:00:00,39.98843,1.3888889999999998,1.5016581054594167,6.857636,7.089117,37.3263,4706.967222229261
2025-09-27 16:03:00,41.015625,1.3888889999999998,1.5153681033897468,6.886576000000001,7.146987000000001,37.615700000000004,4707.017222229261
2025-09-27 16:06:00,41.767935,1.4178240000000004,1.5168448198492825,6.8287,7.031245999999999,37.615700000000004,4707.0672222292615
2025-09-27 16:09:00,41.015625,1.359953,1.4999791124918929,6.79977,7.089117,38.19440000000003,4707.117222229262
2025-09-27 16:12:00,41.767935,1.4178240000000004,1.558022614481605,6.79977,7.089116000000001,39.0625,4707.167222229262
2025-09-27 16:15:00,41.767935,1.3888889999999998,1.529005123341489,6.886576000000001,7.175927,37.61579999999998,4707.217222229262
2025-09-27 16:18:00,41.015625,1.4467589999999992,1.5458196381608105,6.944446,7.146987000000001,37.61579999999998,4707.267222229262
2025-09-27 16:21:00,41.015625,1.475695,1.5469060988331054,6.973376000000001,7.118051,37.03699999999998,4707.317222229262
2025-09-27 16:24:00,41.767935,1.3310179999999994,1.5246060315721284,6.886575,7.291667,37.61579999999998,4707.367222229263
2025-09-27 16:27:00,42.549185,1.3888889999999998,1.5694646596690582,6.886575,7.262736,39.0625,4707.417222229263
2025-09-27 16:30:00,41.001155,1.359953,1.5269934259531708,6.8287,7.175927,38.48380000000003,4707.467222229263
2025-09-27 16:33:00,41.767935,1.359953,1.5403854061216162,6.79977,7.175927,38.773199999999974,4707.517222229263
2025-09-27 16:36:00,42.549185,1.3310179999999994,1.5113012494643339,6.828705,7.2048570000000005,39.641200000000026,4707.567222229263
2025-09-27 16:39:00,44.09722,1.359954,1.540385949432126,6.77083,7.146986,39.0625,4707.6172222292635
2025-09-27 16:42:00,42.549185,1.2442129999999993,1.5023699649622455,6.597219999999999,7.146987000000001,38.483799999999974,4707.667222229264
2025-09-27 16:45:00,42.549185,1.3020829999999997,1.5218488279669884,6.712960000000001,7.175927,40.509299999999996,4707.717222229264
2025-09-27 16:48:00,42.549185,1.359953,1.5269887843355847,6.79977,7.146987000000001,39.0625,4707.767222229264
2025-09-27 16:51:00,41.767935,1.359954,1.5269893244894823,6.8287059999999995,7.175922000000001,38.77320000000003,4707.817222229264
2025-09-27 16:54:00,41.767935,1.3888889999999998,1.5153681033897468,6.8287059999999995,7.089117,38.19440000000003,4707.867222229264
2025-09-27 16:57:00,41.767935,1.273148,1.4926833399168797,6.6261600000000005,7.089122000000001,37.90500000000003,4707.917222229265
2025-09-27 17:00:00,43.301505000000006,1.3020839999999998,1.52184485346106,6.56829,7.031245999999999,38.7731,4707.967222229265
2025-09-27 17:03:00,43.330435,1.2442129999999993,1.5023699649622455,6.597219999999999,7.146987000000001,38.19440000000003,4708.017222229265
2025-09-27 17:06:00,41.767935,1.3020829999999997,1.5087066959572555,6.741895,7.175922000000001,39.0625,4708.067222229265
2025-09-27 17:09:00,41.030095,1.359953,1.513523750721975,6.8287,7.146987000000001,37.905100000000004,4708.117222229265
2025-09-27 17:12:00,41.001155,1.3310180000000003,1.484482195955466,6.770830000000001,7.089122000000001,38.48380000000003,4708.1672222292655
2025-09-27 17:15:00,41.001155,1.3020829999999997,1.5087066959572555,6.684024999999999,7.118052,36.74769999999995,4708.217222229266
2025-09-27 17:18:00,39.192710000000005,1.3020829999999997,1.4688637341963897,6.712960000000001,7.060187000000001,37.61579999999998,4708.267222229266
2025-09-27 17:21:00,41.001155,1.3888889999999998,1.5153728288675683,6.684024999999999,6.944445999999999,37.905100000000004,4708.317222229266
2025-09-27 17:24:00,39.20718,1.359953,1.4726664800943492,6.71296,6.944447,37.615700000000004,4708.367222229266
2025-09-27 17:27:00,41.001155,1.3888889999999998,1.4878635716437494,6.8287059999999995,7.0312470000000005,37.326400000000035,4708.417222229266
2025-09-27 17:30:00,39.945025,1.3310180000000003,1.4573493364208185,6.79977,7.060182,38.194500000000005,4708.467222229267
2025-09-27 17:33:00,41.767935,1.3888889999999998,1.5290051233414896,6.684024999999999,6.973376,37.32639999999998,4708.517222229267
2025-09-27 17:36:00,41.001155,1.3020829999999997,1.4688637341963897,6.6550899999999995,7.002317,36.16890000000001,4708.567222229267
2025-09-27 17:39:00,39.20718,1.273148,1.4795653635905002,6.655095,7.089117,36.74759999999998,4708.617222229267
2025-09-27 17:42:00,39.98843,1.4178240000000004,1.502962087707525,6.770830000000001,6.944445999999999,37.615700000000004,4708.667222229267
2025-09-27 17:45:00,39.98843,1.3310179999999994,1.4709548457539354,6.770834999999999,7.060187000000001,36.45839999999998,4708.7172222292675
2025-09-27 17:48:00,39.20718,1.3310179999999994,1.4844775349432031,6.770834999999999,7.089117,37.61579999999998,4708.767222229268
2025-09-27 17:51:00,39.98843,1.359954,1.5135242876941042,6.6550899999999995,6.973376,36.45830000000001,4708.817222229268
2025-09-27 17:54:00,41.001155,1.3020829999999997,1.4822159272399065,6.6261600000000005,7.002317,37.615700000000004,4708.867222229268
2025-09-27 17:57:00,41.015625,1.3020829999999997,1.4688637341963897,6.741895,7.089122000000001,37.3263,4708.917222229268
2025-09-27 18:00:00,39.20718,1.3888889999999998,1.5153681033897468,6.8287059999999995,7.089117,36.74770000000001,4708.967222229268
2025-09-27 18:03:00,37.138305,1.3888889999999998,1.4739918602965532,6.857636,7.0312470000000005,35.30090000000001,4709.017222229269
2025-09-27 18:06:00,37.138305,1.359953,1.4726664800943492,6.71296,6.944447,36.16899999999998,4709.067222229269
2025-09-27 18:09:00,39.20718,1.3888889999999998,1.5016581054594171,6.770834999999999,7.002316,36.16909999999996,4709.117222229269
2025-09-27 18:12:00,37.138305,1.359953,1.513523750721975,6.71296,7.0312470000000005,35.30099999999999,4709.167222229269
2025-09-27 18:15:00,34.534145,1.359954,1.4726670073552024,6.741896,6.973382,36.74769999999995,4709.217222229269
2025-09-27 18:18:00,34.534145,1.4178239999999995,1.4889917458985333,6.886575999999999,7.031251999999999,35.300899999999956,4709.2672222292695
2025-09-27 18:21:00,33.52141,1.4467590000000001,1.503888276377261,6.973381000000001,7.089122000000001,35.300899999999956,4709.31722222927
2025-09-27 18:24:00,32.465275000000005,1.5046299999999997,1.5190500864469538,6.944446,6.973376,32.40740000000005,4709.36722222927
2025-09-27 18:27:00,34.534145,1.4467600000000003,1.4897444763892707,6.857636,6.944445999999999,33.27540000000005,4709.41722222927
2025-09-27 18:30:00,33.52141,1.359953,1.472661732091407,6.857640000000001,7.089117,33.275499999999965,4709.46722222927
2025-09-27 18:33:00,34.54861,1.4178240000000004,1.530646982178096,6.91551,7.146986,35.011600000000044,4709.51722222927
2025-09-27 18:36:00,34.577545,1.3888889999999998,1.5016581054594171,7.0023159999999995,7.233797000000001,33.85419999999999,4709.567222229271
2025-09-27 18:39:00,37.138305,1.359954,1.4999796462541788,6.944446,7.233792,34.72220000000004,4709.617222229271
2025-09-27 18:42:00,34.54861,1.3888889999999998,1.5153728288675683,6.973376000000001,7.233797000000001,35.30090000000001,4709.667222229271
2025-09-27 18:45:00,34.534145,1.359953,1.4863622631667017,6.944440000000001,7.2048570000000005,35.59029999999996,4709.717222229271
2025-09-27 18:48:00,34.534145,1.4178240000000004,1.5168448198492825,6.91551,7.118055999999999,35.01150000000001,4709.767222229271
2025-09-27 18:51:00,34.54861,1.359953,1.4726664800943488,6.944440000000001,7.175927,34.43290000000002,4709.8172222292715
2025-09-27 18:54:00,33.52141,1.3888889999999998,1.4878635716437494,7.0023159999999995,7.2048570000000005,35.01159999999999,4709.867222229272
2025-09-27 18:57:00,35.836225,1.4178239999999995,1.502962087707525,7.031244999999999,7.204861,35.30090000000001,4709.917222229272
2025-09-27 19:00:00,41.001155,1.070602,1.437853721606087,6.365738,7.175926,36.747799999999984,4709.967222229272
2025-09-27 19:03:00,41.767935,0.9259259999999996,1.4607702307927273,5.9895830000000005,7.233797000000001,39.0625,4710.017222229272
2025-09-27 19:06:00,41.015625,1.0127309999999996,1.48422933696412,6.163193,7.233792,38.7731,4710.067222229272
2025-09-27 19:09:00,39.20718,1.0995369999999998,1.479654374534349,6.394674,7.233797000000001,36.45830000000001,4710.117222229273
2025-09-27 19:12:00,38.16551,1.157407,1.5023000311892667,6.481484000000001,7.233797000000001,36.16900000000004,4710.167222229273
2025-09-27 19:15:00,37.138305,1.1863419999999998,1.506993122985102,6.597219000000001,7.291667,36.74759999999998,4710.217222229273
2025-09-27 19:18:00,38.16551,1.2152780000000005,1.4858953686424223,6.597224,7.1759260000000005,35.59030000000001,4710.267222229273
2025-09-27 19:21:00,38.16551,1.0995369999999998,1.4553787824842979,6.423614000000001,7.2048570000000005,36.16899999999998,4710.317222229273
2025-09-27 19:24:00,37.138305,1.157407,1.4775299443400407,6.597224,7.291667,35.879700000000014,4710.3672222292735
2025-09-27 19:27:00,37.138305,1.1284720000000004,1.47274505599516,6.597224,7.3495420000000005,35.59029999999996,4710.417222229274
2025-09-27 19:30:00,38.16551,1.2442130000000002,1.5151930326808416,6.655089,7.233796,34.43289999999996,4710.467222229274
2025-09-27 19:33:00,37.138305,1.1863419999999998,1.4819141557996744,6.597219000000001,7.233797000000001,35.87960000000004,4710.517222229274
2025-09-27 19:36:00,37.138305,1.2442130000000002,1.5279482044426758,6.6261589999999995,7.233796,36.74770000000001,4710.567222229274
2025-09-27 19:39:00,37.138305,1.1863419999999998,1.4819141557996744,6.655089,7.291667,35.30090000000001,4710.617222229274
2025-09-27 19:42:00,37.138305,1.157407,1.489946402323714,6.6261589999999995,7.3495420000000005,36.16899999999998,4710.667222229275
2025-09-27 19:45:00,37.138305,1.1863419999999998,1.4944861132869818,6.684024,7.3495420000000005,35.30099999999999,4710.717222229275
2025-09-27 19:48:00,34.54861,1.1863419999999998,1.4565869629085952,6.684024,7.262732000000001,34.72219999999999,4710.767222229275
2025-09-27 19:51:00,34.534145,1.2152769999999995,1.4731058119553366,6.770834,7.320607000000001,35.30090000000001,4710.817222229275
2025-09-27 19:54:00,39.20718,1.2442130000000002,1.5151930326808416,6.684029000000001,7.262736,35.87959999999998,4710.867222229275
2025-09-27 19:57:00,38.16551,1.0995369999999998,1.479654374534349,6.452544,7.291667,35.87960000000004,4710.9172222292755
2025-09-27 20:00:00,37.138305,1.0995369999999998,1.4675445233866915,6.423614000000001,7.233797000000001,36.74770000000001,4710.967222229276
2025-09-27 20:03:00,37.138305,1.1863419999999998,1.5069931229851024,6.6261589999999995,7.320607000000001,35.01159999999999,4711.017222229276
2025-09-27 20:06:00,37.12384,1.2152769999999995,1.4986239245845105,6.684024,7.291667,35.59019999999998,4711.067222229276
2025-09-27 20:09:00,34.534145,1.1863419999999998,1.4819141557996744,6.655089,7.291667,34.72219999999999,4711.117222229276
2025-09-27 20:12:00,35.86516,1.2442130000000002,1.5151930326808416,6.655089,7.233796,34.43280000000004,4711.167222229276
2025-09-27 20:15:00,37.138305,1.1863419999999998,1.4819141557996744,6.684029000000001,7.320607000000001,35.30099999999999,4711.217222229277
2025-09-27 20:18:00,37.138305,1.1863419999999998,1.4819141557996744,6.741899,7.378477,35.01159999999999,4711.267222229277
2025-09-27 20:21:00,34.54861,1.157407,1.465057882817499,6.684029000000001,7.3495420000000005,34.72219999999999,4711.317222229277
2025-09-27 20:24:00,34.54861,1.157407,1.465057882817499,6.6261540000000005,7.291667,34.14349999999996,4711.367222229277
2025-09-27 20:27:00,34.54861,1.1284720000000004,1.47274505599516,6.510414,7.262732000000001,33.56490000000002,4711.417222229277
2025-09-27 20:30:00,34.534145,1.157407,1.465057882817499,6.568284000000001,7.233797000000001,35.59029999999996,4711.4672222292775
2025-09-27 20:33:00,34.534145,1.1863419999999998,1.4692801349647844,6.684029000000001,7.291667,34.14350000000002,4711.517222229278
2025-09-27 20:36:00,35.82176,1.1863419999999998,1.4819141557996744,6.684029000000001,7.320607000000001,33.85419999999999,4711.567222229278
2025-09-27 20:39:00,34.54861,1.1863419999999998,1.4819141557996744,6.684024,7.320602,35.30090000000001,4711.617222229278
2025-09-27 20:42:00,34.577545,1.273148,1.5187094190684194,6.712964,7.233796,34.432799999999986,4711.667222229278
2025-09-27 20:45:00,34.534145,1.1863419999999998,1.4819141557996744,6.712964,7.3495420000000005,35.59019999999998,4711.717222229278
2025-09-27 20:48:00,34.534145,1.273148,1.531625297117971,6.684024,7.233796,35.30099999999999,4711.767222229279
2025-09-27 20:51:00,37.138305,1.2152769999999995,1.4986239245845105,6.684024,7.291667,34.72219999999999,4711.817222229279
2025-09-27 20:54:00,34.534145,1.2152769999999995,1.4602465615351392,6.770834,7.291667,35.01159999999999,4711.867222229279
2025-09-27 20:57:00,34.534145,1.2152769999999995,1.511290268176479,6.684024,7.320607000000001,34.72219999999999,4711.917222229279
2025-09-27 21:00:00,37.138305,1.2152769999999995,1.511290268176479,6.684024,7.320607000000001,35.30090000000001,4711.967222229279
2025-09-27 21:03:00,34.534145,1.2152769999999995,1.4731058119553366,6.684024,7.233797000000001,35.30090000000001,4712.0172222292795
2025-09-27 21:06:00,34.54861,1.1863419999999998,1.4565869629085952,6.684024,7.262732000000001,34.43290000000002,4712.06722222928
2025-09-27 21:09:00,35.836225,1.2152769999999995,1.485894796885569,6.712964,7.291667,35.59029999999996,4712.11722222928
2025-09-27 21:12:00,34.534145,1.1863419999999998,1.4819141557996744,6.655089,7.291667,34.14350000000002,4712.16722222928
2025-09-27 21:15:00,33.506945,1.1863419999999998,1.4438243168994433,6.655093999999999,7.204861999999999,33.85419999999999,4712.21722222928
2025-09-27 21:18:00,34.534145,1.1863419999999998,1.4565869629085952,6.684024,7.262732000000001,34.43289999999996,4712.26722222928
2025-09-27 21:21:00,34.56308,1.2152769999999995,1.4986239245845105,6.712964,7.320607000000001,34.72220000000004,4712.317222229281
2025-09-27 21:24:00,33.506945,1.1863419999999998,1.4944861132869818,6.684024,7.3495420000000005,33.85419999999999,4712.367222229281
2025-09-27 21:27:00,32.479745,1.2442129999999993,1.476531667555068,6.7419,7.233797000000001,32.696699999999964,4712.417222229281
2025-09-27 21:30:00,32.465275000000005,1.1863419999999998,1.4692801349647844,6.712964,7.320602,32.696699999999964,4712.467222229281
2025-09-27 21:33:00,32.479745,1.1863419999999998,1.4819141557996744,6.712964,7.3495420000000005,34.14350000000002,4712.517222229281
2025-09-27 21:36:00,34.534145,1.273148,1.5057322921269352,6.684024,7.1759260000000005,34.43290000000002,4712.5672222292815
2025-09-27 21:39:00,34.534145,1.273148,1.5057322921269352,6.770834,7.262736,33.27550000000002,4712.617222229282
2025-09-27 21:42:00,34.54861,1.2152769999999995,1.485894796885569,6.770834,7.349537,33.85419999999999,4712.667222229282
2025-09-27 21:45:00,33.506945,1.2152779999999996,1.4731063804214741,6.857639999999999,7.407412,34.14349999999996,4712.717222229282
2025-09-27 21:48:00,34.534145,1.2152769999999995,1.4731058119553362,6.799764000000001,7.349537,33.85419999999999,4712.767222229282
2025-09-27 21:51:00,35.86516,1.273148,1.4926878607073621,6.799764000000001,7.262736,33.564899999999966,4712.817222229282
2025-09-27 21:54:00,34.54861,1.1863419999999998,1.4944861132869818,6.655089,7.320607000000001,34.14350000000002,4712.867222229283
2025-09-27 21:57:00,34.54861,1.1863419999999998,1.469280134964785,6.6261589999999995,7.233797000000001,34.14359999999999,4712.917222229283
2025-09-27 22:00:00,37.138305,1.273148,1.4926878607073621,6.770829000000001,7.233801000000001,34.14359999999999,4712.967222229283
2025-09-27 22:03:00,34.54861,1.1863419999999998,1.506993122985102,6.684029000000001,7.378477,34.72229999999996,4713.017222229283
2025-09-27 22:06:00,37.138305,1.157407,1.4775299443400396,6.655094000000001,7.349537,34.72220000000004,4713.067222229283
2025-09-27 22:09:00,37.138305,1.2152780000000005,1.4986244996077986,6.6261540000000005,7.233796,34.72219999999999,4713.1172222292835
2025-09-27 22:12:00,34.534145,1.1863419999999998,1.4944861132869818,6.655089,7.320607000000001,33.56479999999999,4713.167222229284
2025-09-27 22:15:00,35.836225,1.1863419999999998,1.4944817796943346,6.684029000000001,7.349537,33.85419999999999,4713.217222229284
2025-09-27 22:18:00,34.54861,1.157407,1.489946402323713,6.655089,7.3784719999999995,34.14359999999999,4713.267222229284
2025-09-27 22:21:00,34.56308,1.1863419999999998,1.4819141557996744,6.655089,7.291667,34.14349999999996,4713.317222229284
2025-09-27 22:24:00,34.534145,1.1863419999999998,1.4944817796943355,6.6261589999999995,7.291667,33.27539999999999,4713.367222229284
2025-09-27 22:27:00,34.54861,1.1863419999999998,1.4692801349647844,6.741899,7.349537,34.14349999999996,4713.417222229285
2025-09-27 22:30:00,34.534145,1.273148,1.4926878607073621,6.770829000000001,7.233801000000001,35.30099999999999,4713.467222229285
2025-09-27 22:33:00,34.54861,1.1863419999999998,1.4819141557996744,6.684029000000001,7.320607000000001,34.72219999999999,4713.517222229285
2025-09-27 22:36:00,34.54861,1.273148,1.5572615122610969,6.712964,7.320606,35.01150000000001,4713.567222229285
2025-09-27 22:39:00,35.86516,1.273148,1.5187094190684194,6.770834,7.291665999999999,35.30090000000001,4713.617222229285
2025-09-27 22:42:00,34.534145,1.273148,1.5187138933177728,6.799764000000001,7.320606,34.43290000000002,4713.6672222292855
2025-09-27 22:45:00,37.138305,1.2152769999999995,1.511290268176478,6.799764000000001,7.436347,34.432799999999986,4713.717222229286
2025-09-27 22:48:00,37.138305,1.273148,1.544476970602218,6.857634,7.436346,35.01159999999999,4713.767222229286
2025-09-27 22:51:00,37.138305,1.157407,1.5023000311892667,6.741899,7.494212,35.01150000000001,4713.817222229286
2025-09-27 22:54:00,37.138305,1.273148,1.5057322921269352,6.886569,7.378471,35.01159999999999,4713.867222229286
2025-09-27 22:57:00,37.138305,1.1863419999999998,1.5194452043514384,6.770829000000001,7.494217000000001,36.16890000000001,4713.917222229286
2025-09-27 23:00:00,38.16551,1.1863419999999998,1.519440911709738,6.741899,7.465277,36.74770000000001,4713.967222229287
2025-09-27 23:03:00,39.178245000000004,1.273148,1.531625297117971,6.741899,7.291671,36.16899999999998,4714.017222229287
2025-09-27 23:06:00,39.98843,1.2442130000000002,1.553278335289383,6.741899,7.407406,36.45839999999998,4714.067222229287
2025-09-27 23:09:00,39.973960000000005,1.1863419999999998,1.5318350723573777,6.770829000000001,7.523147,37.32639999999998,4714.117222229287
2025-09-27 23:12:00,39.20718,1.2152769999999995,1.523890928716454,6.770834,7.436347,36.747600000000034,4714.167222229287
2025-09-27 23:15:00,38.16551,1.2152769999999995,1.4986239245845105,6.770834,7.378477,36.74769999999995,4714.2172222292875
2025-09-27 23:18:00,38.16551,1.2442129999999993,1.5279526026197636,6.88657,7.494217000000001,35.300899999999956,4714.267222229288
2025-09-27 23:21:00,38.151044999999996,1.2152779999999996,1.498624499607798,6.88657,7.494212,36.16899999999998,4714.317222229288
2025-09-27 23:24:00,39.20718,1.2442129999999993,1.502369964962245,6.79977,7.349537,36.74770000000001,4714.367222229288
2025-09-27 23:27:00,38.16551,1.273148,1.531625297117971,6.85764,7.407412,36.16899999999998,4714.417222229288
2025-09-27 23:30:00,37.138305,1.273148,1.5187138933177728,6.886570000000001,7.407412,35.87959999999998,4714.467222229288
2025-09-27 23:33:00,39.20718,1.359954,1.580150494495646,6.85764,7.320606,37.32639999999998,4714.517222229289
2025-09-27 23:36:00,39.20718,1.2442129999999993,1.4894863408525827,6.8287,7.349537,37.03699999999998,4714.567222229289
2025-09-27 23:39:00,39.20718,1.2152769999999995,1.511290268176479,6.684024,7.320607000000001,36.45839999999998,4714.617222229289
2025-09-27 23:42:00,39.20718,1.273148,1.5187094190684194,6.770834,7.291665999999999,37.037000000000035,4714.667222229289
2025-09-27 23:45:00,39.20718,1.157407,1.5023000311892667,6.6261589999999995,7.3784719999999995,36.45839999999998,4714.717222229289
2025-09-27 23:48:00,37.138305,1.1863419999999998,1.4944817796943346,6.684029000000001,7.349537,35.87959999999998,4714.7672222292895
2025-09-27 23:51:00,38.16551,1.0995369999999998,1.4553829960626006,6.510414000000001,7.291667,36.16890000000001,4714.81722222929
2025-09-27 23:54:00,39.945025,1.0995369999999998,1.479654374534349,6.5393539999999994,7.378477,37.32650000000001,4714.86722222929
2025-09-27 23:57:00,39.20718,1.070601,1.4976389759004627,6.394678000000001,7.349537,37.037000000000035,4714.91722222929
2025-09-28 00:00:00,39.973960000000005,1.070601,1.4619290503413176,6.481478000000001,7.349537,37.615700000000004,4714.96722222929
2025-09-28 00:03:00,41.001155,1.0995369999999998,1.491709559883233,6.452543,7.320606,37.326400000000035,4715.01722222929
2025-09-28 00:06:00,41.001155,1.0416660000000002,1.502806609125775,6.3368079999999996,7.3784719999999995,38.194500000000005,4715.067222229291
2025-09-28 00:09:00,38.16551,1.070602,1.4857897070499364,6.394674,7.320602,35.87960000000004,4715.117222229291
2025-09-28 00:12:00,37.138305,1.0995369999999998,1.4675445233866915,6.423614000000001,7.233797000000001,36.16899999999998,4715.167222229291
2025-09-28 00:15:00,39.973960000000005,1.1284719999999995,1.5214519599272436,6.365743,7.233801000000001,37.32639999999998,4715.217222229291
2025-09-28 00:18:00,38.15104,0.9259259999999996,1.427258759144755,6.105328,7.262732000000001,35.87959999999998,4715.267222229291
2025-09-28 00:21:00,37.138305,0.9548609999999993,1.4007347668446877,6.076388,7.089117,34.72219999999999,4715.3172222292915
2025-09-28 00:24:00,37.138305,0.9548609999999993,1.4236958034554426,6.076388,7.146987000000001,34.14350000000002,4715.367222229292
2025-09-28 00:27:00,35.86516,1.0127309999999996,1.4494072418111197,6.192127999999999,7.175927,35.59030000000001,4715.417222229292
2025-09-28 00:30:00,33.506945,0.9837959999999999,1.4309268336227228,6.221062999999999,7.233796999999999,34.43290000000002,4715.467222229292
2025-09-28 00:33:00,37.138305,1.0995369999999998,1.4553829960626006,6.510414000000001,7.291667,35.011600000000044,4715.517222229292
2025-09-28 00:36:00,37.138305,1.1284720000000004,1.5093597251943818,6.6261540000000005,7.465281999999999,34.43289999999996,4715.567222229292
2025-09-28 00:39:00,37.138305,1.1863419999999998,1.4944817796943355,6.7997689999999995,7.465277,34.43280000000004,4715.617222229293
2025-09-28 00:42:00,34.534145,1.1863419999999998,1.4944861132869818,6.684024,7.3495420000000005,34.432800000000015,4715.667222229293
2025-09-28 00:45:00,37.12384,1.273148,1.5057322921269352,6.770834,7.262736,33.27550000000002,4715.717222229293
2025-09-28 00:48:00,35.836225,1.1863419999999998,1.4692801349647844,6.770834,7.3784719999999995,35.01159999999999,4715.767222229293
2025-09-28 00:51:00,37.138305,1.3020839999999998,1.5218493827722928,6.8287,7.291665999999999,34.72219999999999,4715.817222229293
2025-09-28 00:54:00,37.12384,1.3020839999999998,1.508711800679465,6.8287,7.262736,34.43289999999999,4715.8672222292935
2025-09-28 00:57:00,34.534145,1.2152779999999996,1.4731063804214728,6.8287,7.3784719999999995,33.85420000000002,4715.917222229294
2025-09-28 01:00:00,37.138305,1.3020829999999997,1.5087066959572555,6.915509999999999,7.349537,34.14349999999999,4715.967222229294
2025-09-28 01:03:00,32.494209999999995,1.2442130000000002,1.5151930326808416,6.77083,7.349537,33.56479999999996,4716.017222229294
2025-09-28 01:06:00,33.506945,1.273148,1.4926833399168797,6.85764,7.320602,34.432799999999986,4716.067222229294
2025-09-28 01:09:00,34.534145,1.2442129999999993,1.4894863408525827,6.8287,7.349537,32.696799999999996,4716.117222229294
2025-09-28 01:12:00,33.506945,1.2152779999999996,1.498624499607798,6.7419,7.3495420000000005,32.98610000000002,4716.167222229295
2025-09-28 01:15:00,33.52141,1.2152779999999996,1.4602471266833434,6.71296,7.233792,34.72219999999999,4716.217222229295
2025-09-28 01:18:00,34.54861,1.2152769999999995,1.460251016512863,6.799764000000001,7.320607000000001,33.56479999999999,4716.267222229295
2025-09-28 01:21:00,33.52141,1.2442129999999993,1.502369964962245,6.79977,7.349537,32.986099999999965,4716.317222229295
2025-09-28 01:24:00,34.56308,1.2152779999999996,1.434328950411169,6.79977,7.262732000000001,34.72219999999999,4716.367222229295
2025-09-28 01:27:00,34.534145,1.3020839999999998,1.5087072475607823,6.79977,7.233796,34.432799999999986,4716.4172222292955
2025-09-28 01:30:00,34.534145,1.2152779999999996,1.4731063804214741,6.79977,7.3495420000000005,35.300899999999956,4716.467222229296
2025-09-28 01:33:00,33.506945,1.3020829999999997,1.5218488279669893,6.85764,7.320607000000001,33.85419999999999,4716.517222229296
2025-09-28 01:36:00,33.506945,1.273148,1.4663811880086521,6.7997700000000005,7.204861999999999,34.14349999999996,4716.567222229296
2025-09-28 01:39:00,34.534145,1.3888889999999998,1.5153728288675683,6.94444,7.204861,33.27540000000005,4716.617222229296
2025-09-28 01:42:00,34.54861,1.359954,1.5269939661081628,6.94444,7.291665999999999,33.27540000000005,4716.667222229296
2025-09-28 01:45:00,34.54861,1.2152779999999996,1.4731063804214728,6.8287,7.3784719999999995,35.01159999999999,4716.717222229297
2025-09-28 01:48:00,33.52141,1.2442129999999993,1.476531667555068,6.857639999999999,7.349537,33.56479999999999,4716.767222229297
2025-09-28 01:51:00,34.54861,1.2152779999999996,1.498624499607798,6.7419,7.3495420000000005,34.43290000000002,4716.817222229297
2025-09-28 01:54:00,34.534145,1.2152779999999996,1.4731063804214728,6.8287,7.3784719999999995,33.56479999999999,4716.867222229297
2025-09-28 01:57:00,33.506945,1.3020829999999997,1.508711249074828,6.886570000000001,7.320607000000001,34.14350000000002,4716.917222229297
2025-09-28 02:00:00,34.534145,1.359954,1.51352895487657,7.00231,7.320606,33.56479999999999,4716.9672222292975
2025-09-28 02:03:00,34.534145,1.3020829999999997,1.5479259689632,6.94444,7.465277,34.43289999999996,4717.017222229298
2025-09-28 02:06:00,32.479745,1.273148,1.531625297117971,6.944444999999999,7.494216999999999,33.85419999999999,4717.067222229298
2025-09-28 02:09:00,32.479745,1.3310179999999994,1.5246106166493372,6.9155050000000005,7.320607000000001,32.98610000000002,4717.117222229298
2025-09-28 02:12:00,32.479745,1.3310179999999994,1.4709595334075483,7.031244999999999,7.320607000000001,32.9862,4717.167222229298
2025-09-28 02:15:00,32.479745,1.3310180000000003,1.4979334215558635,7.06018,7.407412,32.696799999999996,4717.217222229298
2025-09-28 02:18:00,30.13599,1.359953,1.4999838059111548,7.08912,7.378477,33.27550000000002,4717.267222229299
2025-09-28 02:21:00,34.56308,1.4178240000000004,1.5306517393754535,7.08912,7.320606,33.85409999999996,4717.317222229299
2025-09-28 02:24:00,32.479745,1.3020829999999997,1.5087066959572555,7.060185,7.494212,34.43289999999996,4717.367222229299
2025-09-28 02:27:00,32.494209999999995,1.273148,1.531625297117971,6.973375,7.523147,33.56479999999999,4717.417222229299
2025-09-28 02:30:00,32.494209999999995,1.3888889999999998,1.5290051233414896,6.944444999999999,7.233796,32.11809999999997,4717.467222229299
2025-09-28 02:33:00,32.479745,1.3020829999999997,1.4954993608280311,6.9155050000000005,7.320602,33.56479999999999,4717.5172222292995
2025-09-28 02:36:00,32.479745,1.3020829999999997,1.5349228720243426,6.973375,7.465281999999999,32.986099999999965,4717.5672222293
2025-09-28 02:39:00,32.479745,1.3020829999999997,1.4688637341963897,7.031244999999999,7.3784719999999995,33.564700000000016,4717.6172222293
2025-09-28 02:42:00,32.494209999999995,1.359953,1.486366983509696,7.06018,7.320607000000001,33.85419999999999,4717.6672222293
2025-09-28 02:45:00,34.56308,1.359953,1.4999838059111548,7.06018,7.349537,34.14349999999996,4717.7172222293
2025-09-28 02:48:00,32.479745,1.3310180000000003,1.5246106166493378,7.06018,7.465281999999999,32.696799999999996,4717.7672222293
2025-09-28 02:51:00,32.479745,1.3020829999999997,1.4822205297972812,6.973375,7.3495420000000005,33.85410000000002,4717.817222229301
2025-09-28 02:54:00,33.506945,1.3310179999999994,1.511305859216796,6.944444999999999,7.320607000000001,34.14359999999999,4717.867222229301
2025-09-28 02:57:00,33.506945,1.273148,1.4663857577020047,6.94444,7.3495420000000005,34.14350000000002,4717.917222229301
2025-09-28 03:00:00,33.506945,1.3020829999999997,1.4954993608280311,6.886570000000001,7.291667,33.85419999999999,4717.967222229301
2025-09-28 03:03:00,34.54861,1.359954,1.5135242876941042,6.85764,7.1759260000000005,33.85419999999999,4718.017222229301
2025-09-28 03:06:00,35.836225,1.2442129999999993,1.4894863408525836,6.79977,7.320607000000001,34.14350000000002,4718.0672222293015
2025-09-28 03:09:00,34.534145,1.2442129999999993,1.4894863408525827,6.8287,7.349537,34.43290000000002,4718.117222229302
2025-09-28 03:12:00,33.506945,1.2442129999999993,1.4765361556374492,6.8287,7.320607000000001,32.696799999999996,4718.167222229302
2025-09-28 03:15:00,35.836225,1.273148,1.5057322921269352,6.770834,7.262736,33.85410000000002,4718.217222229302
2025-09-28 03:18:00,34.54861,1.1863419999999998,1.4692801349647844,6.770834,7.3784719999999995,35.01150000000001,4718.267222229302
2025-09-28 03:21:00,34.534145,1.2152769999999995,1.485894796885569,6.770834,7.349537,33.275499999999965,4718.317222229302
2025-09-28 03:24:00,34.534145,1.1863419999999998,1.469280134964785,6.655093999999999,7.262732000000001,33.56479999999999,4718.367222229303
2025-09-28 03:27:00,34.534145,1.2152769999999995,1.4602465615351392,6.712964,7.233797000000001,34.14359999999999,4718.417222229303
2025-09-28 03:30:00,32.479745,1.2442129999999993,1.4765361556374492,6.8287,7.320607000000001,33.85419999999999,4718.467222229303
2025-09-28 03:33:00,32.479745,1.2152779999999996,1.4602471266833434,6.79977,7.320602,32.69670000000002,4718.517222229303
2025-09-28 03:36:00,32.479745,1.359954,1.4863627936925266,6.915509999999999,7.1759260000000005,34.14340000000004,4718.567222229303
2025-09-28 03:39:00,32.479745,1.273148,1.505732292126934,6.886570000000001,7.3784719999999995,33.56479999999999,4718.6172222293035
2025-09-28 03:42:00,32.479745,1.3310179999999994,1.4979334215558628,7.031244999999999,7.378477,32.986099999999965,4718.667222229304
2025-09-28 03:45:00,32.479745,1.3888889999999998,1.5016581054594167,7.060185,7.291665999999999,33.27539999999999,4718.717222229304
2025-09-28 03:48:00,32.479745,1.3020829999999997,1.4954993608280311,6.973375,7.3784719999999995,33.564700000000016,4718.767222229304
2025-09-28 03:51:00,32.479745,1.359953,1.5135284179033361,7.06018,7.378477,33.27550000000002,4718.817222229304
2025-09-28 03:54:00,32.494209999999995,1.359953,1.5135284179033361,7.0023100000000005,7.320607000000001,32.9862,4718.867222229304
