Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-09-28 03:57:00,32.479745,1.359953,1.4726664800943492,7.06018,7.291667,32.40750000000003,4718.917222229305
2025-09-28 04:00:00,32.494209999999995,1.3310180000000003,1.4979334215558635,7.06018,7.407412,33.56480000000005,4718.967222229305
2025-09-28 04:03:00,32.494209999999995,1.359953,1.4999838059111548,7.08912,7.378477,33.85419999999999,4719.017222229305
2025-09-28 04:06:00,33.506945,1.359953,1.4726664800943492,7.0023100000000005,7.233797000000001,33.85419999999999,4719.067222229305
2025-09-28 04:09:00,31.206595,1.359953,1.513523750721975,6.97338,7.291667,33.27540000000005,4719.117222229305
2025-09-28 04:12:00,33.52141,1.4178240000000004,1.5168496045279127,7.06018,7.262736,33.85410000000002,4719.1672222293055
2025-09-28 04:15:00,31.438075,1.3310180000000003,1.4979287865068,6.97338,7.320602,33.85419999999999,4719.217222229306
2025-09-28 04:18:00,32.479745,1.3310180000000003,1.484482195955466,7.0023100000000005,7.320602,32.98600000000005,4719.267222229306
2025-09-28 04:21:00,34.534145,1.4178240000000004,1.5029620877075247,7.06018,7.233796,34.43290000000002,4719.317222229306
2025-09-28 04:24:00,32.479745,1.359953,1.4999838059111548,7.06018,7.349537,33.27540000000005,4719.367222229306
2025-09-28 04:27:00,32.479745,1.4178240000000004,1.5168496045279127,7.06018,7.262736,33.56480000000005,4719.417222229306
2025-09-28 04:30:00,31.177660000000003,1.3310180000000003,1.4709548457539352,6.97338,7.262732000000001,33.56490000000002,4719.467222229307
2025-09-28 04:33:00,32.479745,1.3020829999999997,1.4954993608280311,6.944444999999999,7.3495420000000005,33.27550000000002,4719.517222229307
2025-09-28 04:36:00,31.206595,1.3888889999999998,1.501662858140925,7.031244999999999,7.262736,32.98610000000002,4719.567222229307
2025-09-28 04:39:00,32.479745,1.3020839999999998,1.4954999092048733,6.8287,7.233796,32.69670000000002,4719.617222229307
2025-09-28 04:42:00,34.56308,1.2442130000000002,1.476531667555068,6.684029000000001,7.1759260000000005,32.407399999999996,4719.667222229307
2025-09-28 04:45:00,34.54861,1.1574080000000002,1.452520767199498,6.655094,7.291665999999999,34.43290000000002,4719.7172222293075
2025-09-28 04:48:00,37.138305,1.0416659999999993,1.4440273528082217,6.452543,7.349537,35.01159999999999,4719.767222229308
2025-09-28 04:51:00,39.20718,1.0127319999999997,1.4726725716923834,6.249998,7.291665999999999,35.87960000000004,4719.817222229308
2025-09-28 04:54:00,39.20718,0.9259259999999996,1.4718514872610082,6.076393,7.349537,36.45830000000001,4719.867222229308
2025-09-28 04:57:00,39.20718,0.8969899999999997,1.452011661527265,6.018517,7.320607000000001,37.615700000000004,4719.917222229308
2025-09-28 05:00:00,39.20718,0.9259259999999996,1.4607702307927273,6.047453,7.291667,35.59030000000001,4719.967222229308
2025-09-28 05:03:00,39.20718,0.9259259999999996,1.4607702307927273,6.047453,7.291667,35.30099999999999,4720.017222229309
2025-09-28 05:06:00,39.973960000000005,1.0127319999999997,1.4957440681694916,6.221067999999999,7.320606,35.87960000000001,4720.067222229309
2025-09-28 05:09:00,39.20718,0.9837959999999999,1.4768681082556558,6.278937999999999,7.407412,36.45829999999998,4720.117222229309
2025-09-28 05:12:00,37.138305,1.0127309999999996,1.4610662482219716,6.336803,7.3495420000000005,35.879700000000014,4720.167222229309
2025-09-28 05:15:00,39.20718,1.1284720000000004,1.4727450559951591,6.539348,7.291665999999999,33.56479999999999,4720.217222229309
2025-09-28 05:18:00,35.836225,1.0416670000000003,1.5028112679047612,6.394674,7.436347,34.72229999999999,4720.2672222293095
2025-09-28 05:21:00,37.138305,1.0995369999999998,1.4675445233866915,6.5393539999999994,7.349537,35.87960000000004,4720.31722222931
2025-09-28 05:24:00,34.56308,1.0995369999999998,1.4675445233866915,6.5393539999999994,7.349537,34.14350000000002,4720.36722222931
2025-09-28 05:27:00,37.138305,1.186343,1.5069937095183181,6.655094,7.349540999999999,35.01150000000001,4720.41722222931
2025-09-28 05:30:00,37.138305,1.0995369999999998,1.479654374534348,6.597224000000001,7.436347,35.879700000000014,4720.46722222931
2025-09-28 05:33:00,37.138305,1.0995369999999998,1.491709559883233,6.510414000000001,7.378477,35.879700000000014,4720.51722222931
2025-09-28 05:36:00,37.138305,1.1284720000000004,1.4972091738017719,6.423608,7.233796,35.59029999999996,4720.567222229311
2025-09-28 05:39:00,37.138305,1.1574080000000002,1.514601274113109,6.510414000000001,7.291665999999999,35.300899999999956,4720.617222229311
2025-09-28 05:42:00,37.12384,1.0995369999999998,1.479654374534349,6.5393539999999994,7.378477,36.16899999999998,4720.667222229311
2025-09-28 05:45:00,38.16551,1.1574080000000002,1.5146012741131099,6.5393539999999994,7.320606,35.01159999999999,4720.717222229311
2025-09-28 05:48:00,37.138305,1.1574080000000002,1.5146012741131099,6.5393539999999994,7.320606,34.72220000000004,4720.767222229311
2025-09-28 05:51:00,37.12384,1.0995369999999998,1.4675487174359354,6.510414000000001,7.320607000000001,36.16899999999998,4720.8172222293115
2025-09-28 05:54:00,35.836225,1.0995369999999998,1.4675487174359354,6.510414000000001,7.320607000000001,35.30090000000001,4720.867222229312
2025-09-28 05:57:00,37.138305,1.070602,1.4619296659274057,6.510414000000001,7.3784719999999995,35.30090000000001,4720.917222229312
2025-09-28 06:00:00,37.138305,1.0995369999999998,1.491709559883233,6.568284,7.436347,35.87969999999996,4720.967222229312
2025-09-28 06:03:00,37.138305,1.070602,1.4857897070499364,6.5393539999999994,7.465281999999999,35.59029999999996,4721.017222229312
2025-09-28 06:06:00,35.836225,1.070602,1.4857897070499364,6.452544,7.3784719999999995,36.16900000000004,4721.067222229312
2025-09-28 06:09:00,37.12384,1.1574080000000002,1.4899469941000645,6.568284,7.291665999999999,35.59030000000001,4721.117222229313
2025-09-28 06:12:00,34.54861,1.0995369999999998,1.503707120456859,6.5393539999999994,7.436347,35.59030000000001,4721.167222229313
2025-09-28 06:15:00,38.16551,1.0995369999999998,1.5156523663969177,6.5393539999999994,7.465277,36.16890000000001,4721.217222229313
2025-09-28 06:18:00,37.138305,1.0995369999999998,1.4675445233866915,6.5393539999999994,7.349537,35.30090000000001,4721.267222229313
2025-09-28 06:21:00,35.836225,1.070602,1.4738840260334238,6.423614000000001,7.320602,35.59020000000004,4721.317222229313
2025-09-28 06:24:00,34.534145,1.0995369999999998,1.4675445233866915,6.5393539999999994,7.349537,35.59030000000001,4721.3672222293135
2025-09-28 06:27:00,33.506945,1.0995369999999998,1.479654374534348,6.510414000000001,7.349537,34.43280000000004,4721.417222229314
2025-09-28 06:30:00,34.534145,1.0995369999999998,1.4675487174359354,6.510414000000001,7.320607000000001,33.56480000000005,4721.467222229314
2025-09-28 06:33:00,34.534145,1.1574080000000002,1.5023006262409966,6.5393539999999994,7.291665999999999,35.59019999999998,4721.517222229314
2025-09-28 06:36:00,37.138305,1.1574080000000002,1.4899469941000645,6.597224000000001,7.320606,36.16900000000004,4721.567222229314
2025-09-28 06:39:00,34.54861,1.0995369999999998,1.479654374534348,6.510414000000001,7.349537,35.87969999999996,4721.617222229314
2025-09-28 06:42:00,35.836225,1.0995369999999998,1.4675445233866915,6.423614000000001,7.233797000000001,34.14349999999996,4721.667222229315
2025-09-28 06:45:00,34.534145,1.0995369999999998,1.479654374534349,6.452544,7.291667,36.45840000000004,4721.717222229315
2025-09-28 06:48:00,34.577545,1.1574080000000002,1.4775305328158097,6.5393539999999994,7.233796,35.59030000000001,4721.767222229315
2025-09-28 06:51:00,35.836225,1.1574080000000002,1.4899469941000651,6.5393539999999994,7.262736,35.87969999999996,4721.817222229315
2025-09-28 06:54:00,34.54861,1.0995369999999998,1.491709559883233,6.510414000000001,7.378477,35.01159999999999,4721.867222229315
2025-09-28 06:57:00,34.534145,1.070602,1.4619296659274066,6.5393539999999994,7.407412,34.43289999999996,4721.9172222293155
2025-09-28 07:00:00,34.534145,1.1574080000000002,1.4899469941000651,6.5393539999999994,7.262736,35.30090000000001,4721.967222229316
2025-09-28 07:03:00,37.138305,1.1574080000000002,1.4899469941000651,6.452544,7.1759260000000005,34.72220000000004,4722.017222229316
2025-09-28 07:06:00,37.138305,1.070602,1.4619296659274057,6.510414000000001,7.3784719999999995,35.87960000000004,4722.067222229316
2025-09-28 07:09:00,34.54861,1.0416660000000002,1.4676918998002793,6.423608,7.3784719999999995,34.72220000000004,4722.117222229316
2025-09-28 07:12:00,37.138305,1.0995369999999998,1.4796501995766698,6.278937999999999,7.118051,35.30090000000001,4722.167222229316
2025-09-28 07:15:00,41.015625,0.9837959999999999,1.4768681082556558,6.018517,7.146991000000001,36.45839999999998,4722.217222229317
2025-09-28 07:18:00,41.015625,0.868055,1.453554501934114,5.931717,7.320602,37.905100000000004,4722.267222229317
2025-09-28 07:21:00,37.138305,0.9837959999999999,1.4768681082556558,6.163193,7.291667,36.16899999999998,4722.317222229317
2025-09-28 07:24:00,37.138305,1.186343,1.5069937095183181,6.65509,7.349537,35.59020000000004,4722.367222229317
2025-09-28 07:27:00,33.506945,1.359954,1.5403905661153896,7.031246,7.407412,33.56479999999999,4722.417222229317
2025-09-28 07:30:00,32.479745,1.4756939999999998,1.5328348530024416,7.233801000000001,7.349537,32.40749999999997,4722.4672222293175
2025-09-28 07:33:00,31.177660000000003,1.5046289999999996,1.5190545516603413,7.291665999999999,7.320607000000001,32.696699999999964,4722.517222229318
2025-09-28 07:36:00,32.479745,1.5335650000000003,1.5190525706502245,7.262731,7.233796,33.27539999999999,4722.567222229318
2025-09-28 07:39:00,32.494209999999995,1.4467589999999992,1.5179466602045073,7.204866,7.349537,35.01159999999999,4722.617222229318
2025-09-28 07:42:00,34.54861,1.4467600000000003,1.5038887894547024,7.175926,7.291665999999999,33.27539999999999,4722.667222229318
2025-09-28 07:45:00,35.836225,1.4467600000000003,1.517952021339555,7.118056,7.262736,32.696799999999996,4722.717222229318
2025-09-28 07:48:00,33.52141,1.3020830000000005,1.482220529797282,7.0023100000000005,7.378477,32.696799999999996,4722.767222229319
2025-09-28 07:51:00,34.534145,1.3888889999999998,1.5425664029081099,6.944444999999999,7.262736,33.27539999999999,4722.817222229319
2025-09-28 07:54:00,33.506945,1.3020829999999997,1.5218488279669893,6.85764,7.320607000000001,35.30099999999999,4722.867222229319
2025-09-28 07:57:00,34.534145,1.2442129999999993,1.476531667555068,6.857639999999999,7.349537,35.01159999999999,4722.917222229319
2025-09-28 08:00:00,34.54861,1.2442129999999993,1.5023744070175447,6.88657,7.436347,33.85420000000005,4722.967222229319
2025-09-28 08:03:00,34.534145,1.273148,1.5187138933177728,6.94444,7.465281999999999,33.85409999999996,4723.0172222293195
2025-09-28 08:06:00,35.85069,1.3020829999999997,1.5218488279669884,6.886570000000001,7.349537,35.01159999999999,4723.06722222932
2025-09-28 08:09:00,34.534145,1.3310179999999994,1.5246106166493372,6.973375,7.378477,35.30090000000001,4723.11722222932
2025-09-28 08:12:00,35.836225,1.3888889999999998,1.5560538475798449,6.973375,7.320606,34.72219999999999,4723.16722222932
2025-09-28 08:15:00,34.56308,1.3020829999999997,1.508711249074828,6.94444,7.378477,33.85410000000002,4723.21722222932
2025-09-28 08:18:00,37.138305,1.3020839999999998,1.5087072475607823,6.857639999999999,7.291665999999999,35.30090000000001,4723.26722222932
2025-09-28 08:21:00,35.836225,1.2442129999999993,1.5406457615639135,6.79977,7.436347,35.01159999999999,4723.317222229321
2025-09-28 08:24:00,34.534145,1.273148,1.5187138933177728,6.94444,7.465281999999999,36.45839999999998,4723.367222229321
2025-09-28 08:27:00,34.534145,1.3020829999999997,1.5087066959572555,6.915509999999999,7.349537,34.72219999999999,4723.417222229321
2025-09-28 08:30:00,37.138305,1.359954,1.5403905661153896,6.94444,7.320606,34.43289999999996,4723.467222229321
2025-09-28 08:33:00,37.12384,1.3020829999999997,1.508711249074828,6.94444,7.378477,35.01159999999999,4723.517222229321
2025-09-28 08:36:00,34.534145,1.3020829999999997,1.5349228720243426,6.94444,7.436347,35.300899999999956,4723.5672222293215
2025-09-28 08:39:00,37.138305,1.3020829999999997,1.508711249074828,7.00231,7.436347,35.30090000000001,4723.617222229322
2025-09-28 08:42:00,34.54861,1.3020829999999997,1.5218488279669893,7.00231,7.465277,34.43289999999996,4723.667222229322
2025-09-28 08:45:00,35.836225,1.3020829999999997,1.5218488279669893,6.915509999999999,7.378477,36.16899999999998,4723.717222229322
2025-09-28 08:48:00,35.836225,1.359954,1.5537113010739791,6.886570000000001,7.291665999999999,35.01150000000001,4723.767222229322
2025-09-28 08:51:00,34.534145,1.2442129999999993,1.5023744070175447,6.8287,7.378477,34.43289999999996,4723.817222229322
2025-09-28 08:54:00,34.577545,1.2442129999999993,1.5279526026197632,6.8287,7.436347,34.14349999999996,4723.867222229323
2025-09-28 08:57:00,37.138305,1.2442129999999993,1.502369964962245,6.97338,7.523147,35.300899999999956,4723.917222229323
2025-09-28 09:00:00,37.138305,1.3310189999999995,1.5641000175685336,6.857639999999999,7.349540999999999,32.117999999999995,4723.967222229323
2025-09-28 09:03:00,37.138305,1.2442129999999993,1.5023744070175447,6.8287,7.378477,34.72219999999999,4724.017222229323
2025-09-28 09:06:00,37.138305,1.2152769999999995,1.511285902091841,6.828703999999999,7.465277,37.037000000000035,4724.067222229323
2025-09-28 09:09:00,39.20718,1.273148,1.544476970602218,6.828699,7.407411000000001,36.16899999999998,4724.1172222293235
2025-09-28 09:12:00,37.12384,1.2152769999999995,1.5364316827800033,6.770834,7.465277,36.16900000000004,4724.167222229324
2025-09-28 09:15:00,37.138305,1.273148,1.5187138933177728,6.886570000000001,7.407412,35.59019999999998,4724.217222229324
2025-09-28 09:18:00,33.506945,1.3020839999999998,1.5218493827722939,7.0023159999999995,7.465282,33.27550000000002,4724.267222229324
2025-09-28 09:21:00,32.479745,1.359953,1.4726664800943492,7.14699,7.378477,33.85419999999999,4724.317222229324
2025-09-28 09:24:00,39.20718,1.1863420000000007,1.4819141557996753,6.626158,7.262735999999999,36.45830000000001,4724.367222229324
2025-09-28 09:27:00,38.16551,1.0995369999999998,1.479654374534349,6.5393539999999994,7.378477,36.45830000000001,4724.417222229325
2025-09-28 09:30:00,37.12384,1.2152779999999996,1.498624499607798,6.79977,7.407412,35.87960000000004,4724.467222229325
2025-09-28 09:33:00,37.138305,1.359954,1.5403905661153896,6.94444,7.320606,34.72220000000004,4724.517222229325
2025-09-28 09:36:00,34.534145,1.273148,1.505732292126934,6.886570000000001,7.3784719999999995,35.01159999999999,4724.567222229325
2025-09-28 09:39:00,35.836225,1.359954,1.5403905661153896,7.00231,7.378475999999999,34.72219999999999,4724.617222229325
2025-09-28 09:42:00,33.52141,1.273148,1.5187138933177728,6.94444,7.465281999999999,34.43289999999996,4724.6672222293255
2025-09-28 09:45:00,34.54861,1.3310179999999994,1.4979334215558628,7.031244999999999,7.378477,34.43290000000002,4724.717222229326
2025-09-28 09:48:00,35.836225,1.359954,1.5269939661081628,6.94444,7.291665999999999,34.72219999999999,4724.767222229326
2025-09-28 09:51:00,35.836225,1.3020829999999997,1.5479259689632,6.915509999999999,7.436347,34.14350000000002,4724.817222229326
2025-09-28 09:54:00,34.534145,1.2442129999999993,1.4894863408525836,6.857639999999999,7.378477,35.30090000000001,4724.867222229326
2025-09-28 09:57:00,37.12384,1.3020839999999998,1.508711800679465,6.88657,7.320606,34.72230000000002,4724.917222229326
2025-09-28 10:00:00,34.51968,1.3020829999999997,1.5349183659571428,7.060185,7.5520819999999995,35.011600000000044,4724.967222229327
2025-09-28 10:03:00,37.138305,1.3020829999999997,1.5608642060291749,7.03125,7.581017000000001,35.01159999999999,4725.017222229327
2025-09-28 10:06:00,37.12384,1.273148,1.518713893317773,6.915503999999999,7.436346,34.72219999999999,4725.067222229327
2025-09-28 10:09:00,37.12384,1.1284720000000004,1.4604247343102845,6.655094000000001,7.3784719999999995,37.61579999999998,4725.117222229327
2025-09-28 10:12:00,39.20718,1.1574080000000002,1.5390315522698612,6.568284,7.407406,35.301000000000045,4725.167222229327
2025-09-28 10:15:00,41.001155,1.0995369999999998,1.5156523663969177,6.481482999999999,7.407406,37.905100000000004,4725.2172222293275
2025-09-28 10:18:00,39.98843,1.0995369999999998,1.5393984256775084,6.452543,7.436346,37.03699999999998,4725.267222229328
2025-09-28 10:21:00,41.015625,1.0995369999999998,1.5156564864964506,6.452543,7.378475999999999,37.615700000000004,4725.317222229328
2025-09-28 10:24:00,41.015625,1.0416659999999993,1.5144169861655812,6.365743,7.436347,37.32639999999998,4725.367222229328
2025-09-28 10:27:00,41.001155,1.0416660000000002,1.5144169861655818,6.394678000000001,7.465281999999999,36.16899999999998,4725.417222229328
2025-09-28 10:30:00,41.015625,1.070601,1.4738875300572831,6.481478000000001,7.378477,37.037000000000035,4725.467222229328
2025-09-28 10:33:00,41.015625,1.0127309999999996,1.48422933696412,6.278937999999999,7.349537,37.037000000000035,4725.517222229329
2025-09-28 10:36:00,41.767935,0.983797,1.4882353829715584,6.134263,7.291665999999999,39.0625,4725.567222229329
2025-09-28 10:39:00,45.12442,0.8680560000000002,1.4643169319549094,5.815977,7.233801000000001,39.35179999999997,4725.617222229329
2025-09-28 10:42:00,47.714119999999994,0.8101859999999999,1.4852681022234446,5.613422,7.262736,41.66669999999999,4725.667222229329
2025-09-28 10:45:00,44.09722,0.9259259999999996,1.548307269357271,5.9317079999999995,7.407412000000001,39.351800000000026,4725.717222229329
2025-09-28 10:48:00,39.98843,1.2152779999999996,1.5364322674541036,6.684029999999999,7.3784719999999995,36.747600000000034,4725.7672222293295
2025-09-28 10:51:00,37.138305,1.3020830000000005,1.508706695957256,6.91551,7.349537,35.01159999999999,4725.81722222933
2025-09-28 10:54:00,37.109375,1.4178240000000004,1.544375406078052,6.97338,7.233796,36.74769999999995,4725.86722222933
2025-09-28 10:57:00,37.138305,1.3310179999999994,1.511305859216796,6.944444999999999,7.320607000000001,36.16899999999998,4725.91722222933
2025-09-28 11:00:00,39.20718,1.359954,1.5269939661081628,6.886570000000001,7.233796,36.74770000000001,4725.96722222933
2025-09-28 11:03:00,37.12384,1.2442129999999993,1.4894818760594308,6.684029999999999,7.2048570000000005,37.03710000000001,4726.01722222933
2025-09-28 11:06:00,39.20718,1.273148,1.505727794886004,6.655093999999999,7.146986,35.59030000000001,4726.067222229331
2025-09-28 11:09:00,39.20718,1.273148,1.531625297117971,6.712964,7.262736,34.72229999999996,4726.117222229331
2025-09-28 11:12:00,38.16551,1.2442129999999993,1.515193032680841,6.7419,7.320607000000001,37.037000000000035,4726.167222229331
2025-09-28 11:15:00,38.16551,1.3020829999999997,1.5087066959572555,6.77083,7.2048570000000005,36.16899999999998,4726.217222229331
2025-09-28 11:18:00,38.15104,1.2442129999999993,1.4894863408525836,6.71296,7.233797000000001,36.45839999999998,4726.267222229331
2025-09-28 11:21:00,39.20718,1.3020839999999998,1.5218493827722939,6.79977,7.262736,37.32649999999995,4726.3172222293315
2025-09-28 11:24:00,38.16551,1.1863419999999998,1.4819141557996744,6.712964,7.3495420000000005,36.45829999999995,4726.367222229332
2025-09-28 11:27:00,39.20718,1.273148,1.4663811880086524,6.770834,7.1759260000000005,35.879700000000014,4726.417222229332
2025-09-28 11:30:00,41.001155,1.157407,1.465057882817499,6.568284000000001,7.233797000000001,36.45830000000001,4726.467222229332
2025-09-28 11:33:00,42.549185,1.1574080000000002,1.4899469941000651,6.452544,7.1759260000000005,37.905100000000004,4726.517222229332
2025-09-28 11:36:00,41.001155,1.070601,1.4619290503413183,6.365738,7.233797000000001,38.48380000000003,4726.567222229332
2025-09-28 11:39:00,41.015625,1.070601,1.4619290503413183,6.365738,7.233797000000001,38.483799999999974,4726.617222229333
2025-09-28 11:42:00,41.001155,1.070601,1.4619290503413183,6.365738,7.233797000000001,37.61579999999998,4726.667222229333
2025-09-28 11:45:00,41.015625,1.1284720000000004,1.4972091738017719,6.4525440000000005,7.262732000000001,37.32650000000001,4726.717222229333
2025-09-28 11:48:00,39.20718,1.157407,1.465057882817499,6.597219000000001,7.262732000000001,35.87959999999998,4726.767222229333
2025-09-28 11:51:00,41.015625,1.273148,1.544476970602218,6.684024,7.262736,37.90509999999995,4726.817222229333
2025-09-28 11:54:00,40.986689999999996,1.1863419999999998,1.5069931229851024,6.568283999999999,7.262732000000001,38.194500000000005,4726.8672222293335
2025-09-28 11:57:00,39.20718,1.157407,1.4775299443400396,6.510419000000001,7.204861999999999,36.45830000000001,4726.917222229334
2025-09-28 12:00:00,39.20718,1.2442130000000002,1.502369964962245,6.597219000000001,7.146986,35.87959999999998,4726.967222229334
2025-09-28 12:03:00,39.20718,1.2152769999999995,1.511285902091841,6.655093999999999,7.291667,36.45830000000001,4727.017222229334
2025-09-28 12:06:00,38.15104,1.2442129999999993,1.5279482044426747,6.7419,7.349537,36.45839999999998,4727.067222229334
2025-09-28 12:09:00,39.20718,1.3020839999999998,1.5479265300955696,6.71296,7.233796,36.16899999999998,4727.117222229334
2025-09-28 12:12:00,38.16551,1.2442129999999993,1.476531667555068,6.7419,7.233797000000001,35.59030000000001,4727.167222229335
2025-09-28 12:15:00,39.20718,1.2442129999999993,1.515193032680841,6.71296,7.291667,36.45830000000001,4727.217222229335
2025-09-28 12:18:00,39.163775,1.3020839999999998,1.5349189239377814,6.7419,7.233796,37.037000000000035,4727.267222229335
2025-09-28 12:21:00,38.16551,1.3020829999999997,1.5349183659571428,6.7997700000000005,7.291667,36.16909999999996,4727.317222229335
2025-09-28 12:24:00,38.16551,1.2152769999999995,1.4602465615351392,6.684024,7.2048570000000005,35.30090000000001,4727.367222229335
2025-09-28 12:27:00,39.20718,1.2442130000000002,1.5151930326808416,6.597219000000001,7.1759260000000005,37.61579999999998,4727.4172222293355
2025-09-28 12:30:00,41.015625,1.0995369999999998,1.4675445233866915,6.423614000000001,7.233797000000001,37.61579999999998,4727.467222229336
2025-09-28 12:33:00,41.015625,1.1284720000000004,1.4972091738017719,6.423608,7.233796,37.03709999999995,4727.517222229336
2025-09-28 12:36:00,44.09722,1.0416669999999995,1.4794456917760472,6.1631979999999995,7.146991000000001,39.0625,4727.567222229336
2025-09-28 12:39:00,46.20949,0.983797,1.5108388855705883,5.960653,7.1759260000000005,40.509299999999996,4727.617222229336
2025-09-28 12:42:00,41.00116,1.0995369999999998,1.5275504950151253,6.365739,7.320602000000001,39.0625,4727.667222229336
2025-09-28 12:45:00,39.98843,1.273148,1.531625297117971,6.77083,7.320602,37.615700000000004,4727.717222229337
2025-09-28 12:48:00,39.20718,1.3020829999999997,1.5349183659571428,6.7997700000000005,7.291667,36.16890000000001,4727.767222229337
2025-09-28 12:51:00,39.20718,1.273148,1.505727794886004,6.741899999999999,7.233792,35.59030000000001,4727.817222229337
2025-09-28 12:54:00,38.16551,1.3310179999999994,1.4979287865067985,6.828705,7.175927,37.615700000000004,4727.867222229337
2025-09-28 12:57:00,38.16551,1.3020829999999997,1.5087066959572555,6.828705,7.262732000000001,34.72219999999999,4727.917222229337
2025-09-28 13:00:00,39.20718,1.3888889999999998,1.5290051233414896,6.886575,7.1759260000000005,37.32639999999998,4727.9672222293375
2025-09-28 13:03:00,37.138305,1.3310179999999994,1.5113058592167952,6.799765,7.175927,35.30090000000001,4728.017222229338
2025-09-28 13:06:00,37.138305,1.3310190000000004,1.51130179366156,6.886576000000001,7.262727,35.87959999999998,4728.067222229338
2025-09-28 13:09:00,35.82176,1.4756939999999998,1.53283485300244,7.089121,7.2048570000000005,33.56479999999999,4728.117222229338
2025-09-28 13:12:00,34.56308,1.5335649999999994,1.504442969924562,7.262732,7.2048570000000005,34.14350000000002,4728.167222229338
2025-09-28 13:15:00,37.138305,1.5914359999999999,1.5769247531520567,7.146991999999999,7.118055999999999,35.87969999999996,4728.217222229338
2025-09-28 13:18:00,37.109375,1.5335650000000003,1.5335684999807435,7.118051,7.118055999999999,35.01150000000001,4728.267222229339
2025-09-28 13:21:00,37.109375,1.3888889999999998,1.4739918602965532,6.973376000000001,7.146987000000001,35.59020000000004,4728.317222229339
2025-09-28 13:24:00,34.534145,1.3310180000000003,1.470954845753934,6.91551,7.204861999999999,35.87959999999998,4728.367222229339
2025-09-28 13:27:00,37.138305,1.3310179999999994,1.4844775349432031,6.886575,7.2048570000000005,36.45830000000001,4728.417222229339
2025-09-28 13:30:00,38.16551,1.3888889999999998,1.5425617297691654,6.828705,7.146986,36.45830000000001,4728.467222229339
2025-09-28 13:33:00,37.12384,1.3310179999999994,1.4979287865067992,6.886575,7.233797000000001,37.037000000000035,4728.5172222293395
2025-09-28 13:36:00,39.20718,1.3888889999999998,1.5153728288675683,6.9155050000000005,7.1759260000000005,36.16890000000001,4728.56722222934
2025-09-28 13:39:00,37.138305,1.3020829999999997,1.5349183659571428,6.7997700000000005,7.291667,35.30090000000001,4728.61722222934
2025-09-28 13:42:00,39.20718,1.3020839999999998,1.5218493827722939,6.79977,7.262736,36.74770000000001,4728.66722222934
2025-09-28 13:45:00,39.20718,1.273148,1.531625297117971,6.77083,7.320602,36.45840000000004,4728.71722222934
2025-09-28 13:48:00,38.16551,1.3020829999999997,1.5087066959572555,6.828705,7.262732000000001,35.30090000000001,4728.76722222934
2025-09-28 13:51:00,37.138305,1.359953,1.5403854061216162,6.97338,7.349537,35.87960000000004,4728.817222229341
2025-09-28 13:54:00,39.973960000000005,1.3888889999999998,1.5560538475798449,7.031244999999999,7.378475999999999,36.16899999999998,4728.867222229341
2025-09-28 13:57:00,39.178245000000004,1.359954,1.5403905661153896,6.94444,7.320606,36.74759999999998,4728.917222229341
2025-09-28 14:00:00,37.138305,1.273148,1.531625297117971,6.7997700000000005,7.3495420000000005,35.30090000000001,4728.967222229341
2025-09-28 14:03:00,37.138305,1.3020829999999997,1.5087066959572555,6.886575,7.320602,35.59030000000001,4729.017222229341
2025-09-28 14:06:00,37.138305,1.359954,1.5135242876941042,7.0023159999999995,7.320602,35.87959999999998,4729.0672222293415
2025-09-28 14:09:00,35.836225,1.4467590000000001,1.545824426750811,7.118051,7.320602,34.72219999999999,4729.117222229342
2025-09-28 14:12:00,37.109375,1.5335650000000003,1.5479884291770083,7.204861,7.233796,35.59030000000001,4729.167222229342
2025-09-28 14:15:00,37.12384,1.5046299999999997,1.5333840028943824,7.175926,7.233796,35.59029999999996,4729.217222229342
2025-09-28 14:18:00,35.82176,1.4178240000000004,1.5029620877075247,7.175921,7.349537,35.30090000000001,4729.267222229342
2025-09-28 14:21:00,34.534145,1.4178239999999995,1.5168448198492825,7.060185999999999,7.262732000000001,34.43290000000002,4729.317222229342
2025-09-28 14:24:00,37.12384,1.5046299999999997,1.5190550548508042,7.146985999999999,7.1759260000000005,34.72230000000002,4729.367222229343
2025-09-28 14:27:00,37.138305,1.3888889999999998,1.5153728288675683,7.031246,7.291667,35.30090000000001,4729.417222229343
2025-09-28 14:30:00,39.20718,1.359954,1.5403905661153896,6.886570000000001,7.262736,35.87959999999998,4729.467222229343
2025-09-28 14:33:00,37.138305,1.3020829999999997,1.5087066959572555,6.85764,7.291667,36.74759999999998,4729.517222229343
2025-09-28 14:36:00,39.20718,1.3888889999999998,1.5153728288675683,6.9155050000000005,7.1759260000000005,36.74769999999995,4729.567222229343
2025-09-28 14:39:00,39.20718,1.3888889999999998,1.5425664029081092,6.973376000000001,7.291667,36.16890000000001,4729.6172222293435
2025-09-28 14:42:00,38.16551,1.4178239999999995,1.5443801364951526,7.089116,7.3495420000000005,36.16899999999998,4729.667222229344
2025-09-28 14:45:00,37.12384,1.4178239999999995,1.5168448198492825,7.060185999999999,7.262732000000001,34.72230000000002,4729.717222229344
2025-09-28 14:48:00,38.16551,1.3888889999999998,1.4878683522733402,7.031246,7.233797000000001,35.30090000000001,4729.767222229344
2025-09-28 14:51:00,38.16551,1.359953,1.5403854061216162,6.91551,7.291667,35.300899999999956,4729.817222229344
2025-09-28 14:54:00,37.138305,1.3310180000000003,1.5113058592167958,6.944440000000001,7.320602,35.59030000000001,4729.867222229344
2025-09-28 14:57:00,37.138305,1.3888889999999998,1.5425664029081092,6.973376000000001,7.291667,35.011499999999955,4729.917222229345
2025-09-28 15:00:00,39.163775,1.4467600000000003,1.5458249493238023,7.089116,7.291665999999999,38.19440000000003,4729.967222229345
2025-09-28 15:03:00,39.20718,1.3888889999999998,1.5560538475798449,6.9155050000000005,7.262736,35.87960000000004,4730.017222229345
2025-09-28 15:06:00,39.973960000000005,1.359954,1.540385949432126,6.77083,7.146986,36.45830000000001,4730.067222229345
2025-09-28 15:09:00,39.973960000000005,1.359954,1.540385949432126,6.7997700000000005,7.1759260000000005,37.615700000000004,4730.117222229345
2025-09-28 15:12:00,38.16551,1.3310180000000003,1.5113012494643343,6.857640000000001,7.233792,35.87959999999998,4730.1672222293455
2025-09-28 15:15:00,37.138305,1.359954,1.5135242876941035,6.886576000000001,7.204861999999999,35.30090000000001,4730.217222229346
2025-09-28 15:18:00,38.16551,1.5046299999999997,1.5333840028943824,7.031246,7.089116000000001,35.59029999999996,4730.267222229346
2025-09-28 15:21:00,39.20718,1.4467600000000003,1.5038887894547024,7.031246,7.146986,35.30090000000001,4730.317222229346
2025-09-28 15:24:00,38.15104,1.359953,1.4863622631667017,6.944440000000001,7.2048570000000005,36.16899999999998,4730.367222229346
2025-09-28 15:27:00,37.138305,1.359953,1.4863622631667017,6.91551,7.175927,35.59030000000001,4730.417222229346
2025-09-28 15:30:00,37.138305,1.359953,1.5135237507219743,6.857640000000001,7.175927,35.87969999999996,4730.467222229347
2025-09-28 15:33:00,37.12384,1.3310179999999994,1.484482195955465,6.9155050000000005,7.233797000000001,35.30090000000001,4730.517222229347
2025-09-28 15:36:00,38.136575,1.3020829999999997,1.4688637341963897,6.886570000000001,7.233797000000001,36.16899999999998,4730.567222229347
2025-09-28 15:39:00,39.20718,1.3020839999999998,1.5087072475607823,6.71296,7.146986,35.87969999999996,4730.617222229347
2025-09-28 15:42:00,39.20718,1.3020829999999997,1.5349183659571435,6.741899999999999,7.233797000000001,37.615700000000004,4730.667222229347
2025-09-28 15:45:00,37.138305,1.273148,1.4926833399168797,6.85764,7.320602,37.03699999999998,4730.7172222293475
2025-09-28 15:48:00,37.138305,1.3310179999999994,1.5113058592167952,6.9155050000000005,7.291667,36.16899999999998,4730.767222229348
2025-09-28 15:51:00,39.20718,1.3888889999999998,1.5425664029081092,6.9155050000000005,7.233796,36.45829999999995,4730.817222229348
2025-09-28 15:54:00,39.98843,1.359953,1.553710754632421,6.91551,7.320607000000001,38.483799999999974,4730.867222229348
2025-09-28 15:57:00,41.030095,1.3888889999999998,1.5153728288675683,6.9155050000000005,7.1759260000000005,37.32639999999998,4730.917222229348
2025-09-28 16:00:00,38.16551,1.3020829999999997,1.4954947832976946,6.828705,7.233792,36.74759999999998,4730.967222229348
2025-09-28 16:03:00,39.973960000000005,1.3310179999999994,1.5246060315721284,6.886575,7.291667,36.45839999999998,4731.017222229349
2025-09-28 16:06:00,39.20718,1.3020829999999997,1.5349183659571428,6.828705,7.320602,35.87959999999998,4731.067222229349
2025-09-28 16:09:00,41.015625,1.3310179999999994,1.5113012494643348,6.770834999999999,7.146987000000001,37.905100000000004,4731.117222229349
2025-09-28 16:12:00,41.015625,1.2442129999999993,1.4894818760594308,6.684029999999999,7.2048570000000005,38.77320000000003,4731.167222229349
2025-09-28 16:15:00,39.973960000000005,1.3020829999999997,1.5087066959572555,6.7997700000000005,7.233797000000001,37.326400000000035,4731.217222229349
2025-09-28 16:18:00,41.015625,1.3020829999999997,1.5349183659571428,6.7997700000000005,7.291667,37.905100000000004,4731.2672222293495
2025-09-28 16:21:00,41.00116,1.3310179999999994,1.4979287865067992,6.886575,7.233797000000001,38.483799999999974,4731.31722222935
2025-09-28 16:24:00,38.16551,1.3310180000000003,1.5246060315721293,6.8287,7.233792,37.03699999999998,4731.36722222935
2025-09-28 16:27:00,39.98843,1.359953,1.513523750721975,6.91551,7.233797000000001,37.03699999999998,4731.41722222935
2025-09-28 16:30:00,39.20718,1.3310179999999994,1.5246060315721284,6.886575,7.291667,36.16899999999998,4731.46722222935
2025-09-28 16:33:00,39.20718,1.3020829999999997,1.5087066959572555,6.7997700000000005,7.233797000000001,36.16890000000001,4731.51722222935
2025-09-28 16:36:00,39.973960000000005,1.3888889999999998,1.5425617297691654,6.828705,7.146986,35.879700000000014,4731.567222229351
2025-09-28 16:39:00,39.945025,1.3888889999999998,1.5016581054594167,6.886575,7.118055999999999,37.03709999999995,4731.617222229351
2025-09-28 16:42:00,41.001155,1.3020829999999997,1.5087066959572555,6.77083,7.2048570000000005,37.905100000000004,4731.667222229351
2025-09-28 16:45:00,41.015625,1.1863419999999998,1.4819141557996744,6.6261540000000005,7.262732000000001,36.74769999999995,4731.717222229351
2025-09-28 16:48:00,39.20718,1.273148,1.505727794886004,6.741899999999999,7.233792,36.74759999999998,4731.767222229351
2025-09-28 16:51:00,39.20718,1.3310179999999994,1.5246060315721284,6.828705,7.233797000000001,37.037000000000035,4731.8172222293515
2025-09-28 16:54:00,39.20718,1.3310180000000003,1.5246060315721293,6.8287,7.233792,36.45839999999998,4731.867222229352
2025-09-28 16:57:00,39.20718,1.3310179999999994,1.4979287865067992,6.886575,7.233797000000001,36.16900000000004,4731.917222229352
2025-09-28 17:00:00,41.015625,1.359954,1.5135242876941042,6.85764,7.1759260000000005,37.03710000000001,4731.967222229352
2025-09-28 17:03:00,41.001155,1.2442129999999993,1.4894818760594308,6.684029999999999,7.2048570000000005,38.19440000000003,4732.017222229352
2025-09-28 17:06:00,41.001155,1.2442129999999993,1.4894818760594308,6.684029999999999,7.2048570000000005,36.74770000000001,4732.067222229352
2025-09-28 17:09:00,41.015625,1.359954,1.540385949432126,6.7997700000000005,7.1759260000000005,36.16899999999998,4732.117222229353
2025-09-28 17:12:00,39.973960000000005,1.3020829999999997,1.521844298656858,6.741899999999999,7.2048570000000005,36.45839999999998,4732.167222229353
2025-09-28 17:15:00,39.20718,1.3020829999999997,1.4954993608280311,6.77083,7.175927,37.037000000000035,4732.217222229353
2025-09-28 17:18:00,39.973960000000005,1.3020839999999998,1.5218448534610607,6.684029999999999,7.146986,35.879700000000014,4732.267222229353
2025-09-28 17:21:00,41.030095,1.273148,1.505727794886004,6.655093999999999,7.146986,38.4837,4732.317222229353
2025-09-28 17:24:00,39.192710000000005,1.2152779999999996,1.4858953686424217,6.684029999999999,7.262732000000001,36.74769999999995,4732.3672222293535
2025-09-28 17:27:00,37.138305,1.3310179999999994,1.4979287865067985,6.828705,7.175927,35.30090000000001,4732.417222229354
2025-09-28 17:30:00,37.138305,1.3310180000000003,1.4979287865067992,6.857640000000001,7.204861999999999,36.45839999999998,4732.467222229354
2025-09-28 17:33:00,37.138305,1.3310179999999994,1.4844775349432031,6.886575,7.2048570000000005,37.03699999999998,4732.517222229354
2025-09-28 17:36:00,37.138305,1.3310179999999994,1.4979287865067992,6.886575,7.233797000000001,37.03710000000001,4732.567222229354
2025-09-28 17:39:00,39.163775,1.359954,1.540385949432126,6.85764,7.233796,36.45830000000001,4732.617222229354
2025-09-28 17:42:00,39.98843,1.3888889999999998,1.5425664029081092,6.9155050000000005,7.233796,37.3263,4732.667222229355
2025-09-28 17:45:00,39.20718,1.3020829999999997,1.5087066959572555,6.886575,7.320602,36.16899999999998,4732.717222229355
2025-09-28 17:48:00,37.138305,1.3310179999999994,1.5113012494643339,6.828705,7.2048570000000005,35.30099999999999,4732.767222229355
2025-09-28 17:51:00,39.20718,1.3888889999999998,1.5153681033897468,6.886575,7.146986,35.87959999999998,4732.817222229355
2025-09-28 17:54:00,39.163775,1.3310179999999994,1.4844775349432031,6.886575,7.2048570000000005,35.87960000000004,4732.867222229355
2025-09-28 17:57:00,39.20718,1.3888889999999998,1.529005123341489,6.828705,7.118055999999999,36.747600000000034,4732.9172222293555
2025-09-28 18:00:00,37.138305,1.3020829999999997,1.4954947832976946,6.828705,7.233792,36.16899999999998,4732.967222229356
2025-09-28 18:03:00,37.138305,1.3888889999999998,1.5425617297691654,6.828705,7.146986,35.879700000000014,4733.017222229356
2025-09-28 18:06:00,34.534145,1.3310180000000003,1.470954845753934,6.91551,7.204861999999999,34.14349999999996,4733.067222229356
2025-09-28 18:09:00,34.534145,1.3310180000000003,1.4979287865068,6.91551,7.262732000000001,34.43289999999996,4733.117222229356
2025-09-28 18:12:00,34.534145,1.3310179999999994,1.4709548457539354,6.944444999999999,7.233797000000001,33.85419999999999,4733.167222229356
2025-09-28 18:15:00,37.138305,1.3888889999999998,1.5425664029081099,6.944444999999999,7.262736,33.85419999999999,4733.217222229357
2025-09-28 18:18:00,35.836225,1.3888889999999998,1.5290098223090776,6.973375,7.262736,35.59030000000001,4733.267222229357
2025-09-28 18:21:00,34.534145,1.359953,1.513523750721975,6.97338,7.291667,33.564700000000016,4733.317222229357
2025-09-28 18:24:00,38.15104,1.4756940000000007,1.5469104305699193,7.06018,7.204866,34.43290000000002,4733.367222229357
2025-09-28 18:27:00,37.138305,1.3888889999999998,1.5290098223090776,7.031244999999999,7.320606,36.16890000000001,4733.417222229357
2025-09-28 18:30:00,37.138305,1.3020829999999997,1.5349228720243426,6.94444,7.436347,35.59029999999996,4733.4672222293575
2025-09-28 18:33:00,37.12384,1.3310179999999994,1.5378402833854297,6.886575,7.320607000000001,35.30090000000001,4733.517222229358
2025-09-28 18:36:00,34.54861,1.3888889999999998,1.5425664029081092,6.973376000000001,7.291667,34.432799999999986,4733.567222229358
2025-09-28 18:39:00,35.82176,1.4467600000000003,1.517952021339555,7.089116,7.233796,33.85419999999999,4733.617222229358
2025-09-28 18:42:00,34.54861,1.359954,1.4999843396745536,7.089116,7.3784719999999995,33.85420000000005,4733.667222229358
2025-09-28 18:45:00,35.836225,1.475695,1.5328402423227463,7.118056,7.233801000000001,33.85419999999999,4733.717222229358
2025-09-28 18:48:00,37.138305,1.359953,1.5135284179033361,7.0023100000000005,7.320607000000001,35.59030000000001,4733.767222229359
2025-09-28 18:51:00,37.12384,1.3310179999999994,1.511305859216796,6.944444999999999,7.320607000000001,34.72219999999999,4733.817222229359
2025-09-28 18:54:00,37.138305,1.4178240000000004,1.544375406078052,6.97338,7.233796,35.30099999999999,4733.867222229359
2025-09-28 18:57:00,37.109375,1.4178240000000004,1.5306517393754535,7.06018,7.291665999999999,35.30090000000001,4733.917222229359
2025-09-28 19:00:00,37.109375,1.359953,1.486366983509696,7.06018,7.320607000000001,35.30090000000001,4733.967222229359
2025-09-28 19:03:00,37.138305,1.359953,1.5269934259531708,6.944440000000001,7.291667,34.432799999999986,4734.0172222293595
2025-09-28 19:06:00,38.16551,1.4178240000000004,1.544375406078052,6.97338,7.233796,35.59029999999996,4734.06722222936
2025-09-28 19:09:00,37.138305,1.359953,1.4999838059111548,7.06018,7.349537,35.30090000000001,4734.11722222936
2025-09-28 19:12:00,35.836225,1.3310180000000003,1.484482195955466,6.944440000000001,7.262732000000001,34.72229999999996,4734.16722222936
2025-09-28 19:15:00,34.534145,1.359953,1.4863622631667017,6.91551,7.175927,35.30090000000001,4734.21722222936
2025-09-28 19:18:00,37.138305,1.3888889999999998,1.5290051233414896,6.915509999999999,7.204861,35.301000000000045,4734.26722222936
2025-09-28 19:21:00,41.015625,1.0995369999999998,1.491709559883233,6.423608000000001,7.291671,37.03710000000001,4734.317222229361
2025-09-28 19:24:00,41.015625,0.9548609999999993,1.4690497901403097,6.105328,7.291667,37.615700000000004,4734.367222229361
2025-09-28 19:27:00,41.001155,1.0416659999999993,1.479445059772259,6.221062999999999,7.2048570000000005,39.93059999999997,4734.417222229361
2025-09-28 19:30:00,39.20718,1.070602,1.4738840260334238,6.423614000000001,7.320602,36.74770000000001,4734.467222229361
2025-09-28 19:33:00,38.179975,1.1284720000000004,1.4850075091024781,6.6261540000000005,7.407412,36.747799999999984,4734.517222229361
2025-09-28 19:36:00,39.20718,1.2442130000000002,1.5406457615639142,6.684029000000001,7.320606,35.87959999999998,4734.5672222293615
2025-09-28 19:39:00,37.138305,1.2152769999999995,1.4731058119553362,6.799764000000001,7.349537,35.59030000000001,4734.617222229362
2025-09-28 19:42:00,39.20718,1.1863419999999998,1.506993122985102,6.684029000000001,7.378477,35.59030000000001,4734.667222229362
2025-09-28 19:45:00,37.138305,1.1863419999999998,1.519440911709738,6.6261589999999995,7.349537,35.87960000000004,4734.717222229362
2025-09-28 19:48:00,39.20718,1.157407,1.4775342450241278,6.6261540000000005,7.320607000000001,36.74770000000001,4734.767222229362
2025-09-28 19:51:00,39.20718,1.157407,1.514600675808366,6.684029000000001,7.465281999999999,37.615700000000004,4734.817222229362
2025-09-28 19:54:00,37.12384,1.1863419999999998,1.5069931229851024,6.6261589999999995,7.320607000000001,36.45830000000001,4734.867222229363
2025-09-28 19:57:00,37.138305,1.157407,1.465057882817499,6.597219000000001,7.262732000000001,36.16890000000001,4734.917222229363
2025-09-28 20:00:00,39.20718,1.2152780000000005,1.511290846441417,6.6261540000000005,7.262736,36.45840000000004,4734.967222229363
2025-09-28 20:03:00,39.20718,1.1284720000000004,1.5093597251943818,6.6261540000000005,7.465281999999999,37.037000000000035,4735.017222229363
2025-09-28 20:06:00,37.138305,1.1863419999999998,1.4692801349647844,6.741899,7.349537,34.72219999999999,4735.067222229363
2025-09-28 20:09:00,41.001155,1.273148,1.531625297117971,6.655089,7.204861,36.74770000000001,4735.1172222293635
2025-09-28 20:12:00,38.16551,1.1863419999999998,1.506993122985102,6.655089,7.349537,35.87960000000004,4735.167222229364
2025-09-28 20:15:00,38.15104,1.2152769999999995,1.523890928716454,6.712964,7.378477,35.30090000000001,4735.217222229364
2025-09-28 20:18:00,37.12384,1.1863419999999998,1.4819141557996744,6.684024,7.320602,35.30090000000001,4735.267222229364
2025-09-28 20:21:00,37.12384,1.3020829999999997,1.5349183659571428,6.712964,7.204861,35.01150000000001,4735.317222229364
2025-09-28 20:24:00,38.16551,1.2442130000000002,1.5151930326808416,6.684029000000001,7.262736,35.59029999999996,4735.367222229364
2025-09-28 20:27:00,37.138305,1.1863419999999998,1.5069931229851024,6.6261589999999995,7.320607000000001,36.45830000000001,4735.417222229365
2025-09-28 20:30:00,37.138305,1.2442130000000002,1.4894863408525838,6.655089,7.1759260000000005,35.59029999999996,4735.467222229365
2025-09-28 20:33:00,37.138305,1.157407,1.489946402323713,6.597219000000001,7.320602,35.30090000000001,4735.517222229365
2025-09-28 20:36:00,37.138305,1.1863419999999998,1.4692801349647844,6.684029000000001,7.291667,35.59030000000001,4735.567222229365
2025-09-28 20:39:00,37.12384,1.157407,1.465057882817499,6.568284000000001,7.233797000000001,35.87959999999998,4735.617222229365
2025-09-28 20:42:00,37.138305,1.157407,1.439924049896718,6.6261540000000005,7.233797000000001,35.011600000000044,4735.6672222293655
2025-09-28 20:45:00,37.138305,1.157407,1.4525201853983727,6.597224,7.233797000000001,37.32639999999998,4735.717222229366
2025-09-28 20:48:00,38.136575,1.1574080000000002,1.4899469941000651,6.452544,7.1759260000000005,35.30090000000001,4735.767222229366
2025-09-28 20:51:00,37.138305,1.157407,1.4899421221018816,6.481484000000001,7.2048570000000005,35.59019999999998,4735.817222229366
2025-09-28 20:54:00,38.16551,1.1863419999999998,1.4692801349647844,6.597219000000001,7.2048570000000005,36.16900000000004,4735.867222229366
2025-09-28 20:57:00,37.138305,1.1863419999999998,1.4819141557996744,6.597219000000001,7.233797000000001,34.72219999999999,4735.917222229366
2025-09-28 21:00:00,37.138305,1.1863419999999998,1.4565869629085944,6.597219000000001,7.175927,35.59030000000001,4735.967222229367
2025-09-28 21:03:00,37.138305,1.1863419999999998,1.469280134964785,6.539349,7.146987000000001,37.32639999999998,4736.017222229367
2025-09-28 21:06:00,37.138305,1.157407,1.4899421221018816,6.481484000000001,7.2048570000000005,35.01150000000001,4736.067222229367
2025-09-28 21:09:00,37.138305,1.0995369999999998,1.406143616197369,6.510414000000001,7.175927,35.87959999999998,4736.117222229367
2025-09-28 21:12:00,38.16551,1.1574080000000002,1.4650584679691663,6.452544,7.118055999999999,36.16900000000004,4736.167222229367
2025-09-28 21:15:00,37.12384,1.1284720000000004,1.4850032817486152,6.423614,7.204861999999999,35.30090000000001,4736.2172222293675
2025-09-28 21:18:00,34.56308,1.157407,1.4899421221018816,6.510419000000001,7.233792,35.30090000000001,4736.267222229368
2025-09-28 21:21:00,35.836225,1.273148,1.4926833399168797,6.684024,7.146986,35.01150000000001,4736.317222229368
2025-09-28 21:24:00,34.534145,1.1863419999999998,1.4692801349647844,6.684029000000001,7.291667,35.011600000000044,4736.367222229368
2025-09-28 21:27:00,33.52141,1.1863419999999998,1.4819141557996744,6.597219000000001,7.233797000000001,33.56479999999999,4736.417222229368
2025-09-28 21:30:00,33.506945,1.1863419999999998,1.4438243168994433,6.684029000000001,7.233797000000001,33.27550000000002,4736.467222229368
2025-09-28 21:33:00,34.534145,1.1863419999999998,1.4438243168994433,6.741899,7.291667,33.275499999999965,4736.517222229369
2025-09-28 21:36:00,34.54861,1.1284720000000004,1.4727450559951591,6.597219000000001,7.349537,35.879700000000014,4736.567222229369
2025-09-28 21:39:00,32.479745,1.2152769999999995,1.4858947968855694,6.655093999999999,7.233797000000001,35.59029999999996,4736.617222229369
2025-09-28 21:42:00,34.534145,1.2442130000000002,1.4894863408525838,6.655089,7.1759260000000005,35.01150000000001,4736.667222229369
2025-09-28 21:45:00,34.534145,1.1863419999999998,1.4944817796943355,6.6261589999999995,7.291667,34.72220000000004,4736.717222229369
2025-09-28 21:48:00,34.534145,1.1284720000000004,1.47274505599516,6.597224,7.3495420000000005,33.85419999999999,4736.7672222293695
2025-09-28 21:51:00,35.836225,1.2152780000000005,1.5112864803556627,6.655094000000001,7.291665999999999,34.72219999999999,4736.81722222937
2025-09-28 21:54:00,37.138305,1.2442130000000002,1.527948204442675,6.684029000000001,7.291665999999999,35.30090000000001,4736.86722222937
2025-09-28 21:57:00,34.56308,1.1863419999999998,1.506993122985102,6.597219000000001,7.291667,35.87959999999998,4736.91722222937
2025-09-28 22:00:00,37.138305,1.2152780000000005,1.4986244996077986,6.655094000000001,7.262736,35.30090000000001,4736.96722222937
2025-09-28 22:03:00,34.534145,1.1284720000000004,1.47274505599516,6.597224,7.3495420000000005,35.30099999999999,4737.01722222937
2025-09-28 22:06:00,34.534145,1.157407,1.465057882817499,6.568284000000001,7.233797000000001,34.43289999999996,4737.067222229371
2025-09-28 22:09:00,33.506945,1.157407,1.465057882817499,6.539349,7.204861999999999,34.43289999999996,4737.117222229371
2025-09-28 22:12:00,34.534145,1.2152769999999995,1.485894796885569,6.712964,7.291667,34.43290000000002,4737.167222229371
2025-09-28 22:15:00,34.534145,1.2152769999999995,1.4858992063552519,6.799764000000001,7.378477,34.14350000000002,4737.217222229371
2025-09-28 22:18:00,34.534145,1.157407,1.439924049896718,6.741899,7.3495420000000005,33.27539999999999,4737.267222229371
2025-09-28 22:21:00,37.12384,1.157407,1.4775342450241278,6.6261540000000005,7.320607000000001,35.30090000000001,4737.3172222293715
2025-09-28 22:24:00,37.12384,1.0995369999999998,1.479654374534348,6.510414000000001,7.349537,35.01159999999999,4737.367222229372
2025-09-28 22:27:00,37.138305,1.070601,1.4857890847565474,6.423608,7.349537,35.59030000000001,4737.417222229372
2025-09-28 22:30:00,34.534145,1.0416670000000003,1.4676925284364661,6.394674,7.349537,34.43280000000004,4737.467222229372
2025-09-28 22:33:00,34.54861,1.157407,1.489946402323714,6.597224,7.320607000000001,35.011600000000044,4737.517222229372
2025-09-28 22:36:00,34.577545,1.1863419999999998,1.5318350723573777,6.684029000000001,7.436347,34.43289999999996,4737.567222229372
2025-09-28 22:39:00,34.54861,1.2152769999999995,1.4986239245845105,6.770834,7.378477,33.564899999999966,4737.617222229373
2025-09-28 22:42:00,35.836225,1.273148,1.5057322921269352,6.770834,7.262736,34.14349999999996,4737.667222229373
