Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-09-28 22:45:00,34.534145,1.1863419999999998,1.4819141557996744,6.770834,7.407412,34.43290000000002,4737.717222229373
2025-09-28 22:48:00,35.82176,1.273148,1.5187094190684194,6.770834,7.291665999999999,35.01150000000001,4737.767222229373
2025-09-28 22:51:00,34.54861,1.2152769999999995,1.4986239245845105,6.712964,7.320607000000001,33.85410000000002,4737.817222229373
2025-09-28 22:54:00,34.54861,1.2152769999999995,1.4731058119553366,6.770834,7.320607000000001,33.85419999999999,4737.8672222293735
2025-09-28 22:57:00,34.534145,1.2152769999999995,1.4858992063552519,6.799764000000001,7.378477,36.16899999999998,4737.917222229374
2025-09-28 23:00:00,33.506945,1.1863419999999998,1.4944817796943346,6.684029000000001,7.349537,33.56479999999999,4737.967222229374
2025-09-28 23:03:00,35.836225,1.2442130000000002,1.502369964962245,6.684029000000001,7.233796,34.72219999999999,4738.017222229374
2025-09-28 23:06:00,37.138305,1.2442130000000002,1.5023744070175455,6.770829000000001,7.320606,35.30099999999999,4738.067222229374
2025-09-28 23:09:00,34.54861,1.1284720000000004,1.4850032817486152,6.6261589999999995,7.407406999999999,34.14350000000002,4738.117222229374
2025-09-28 23:12:00,37.138305,1.273148,1.5057322921269352,6.770834,7.262736,34.72219999999999,4738.167222229375
2025-09-28 23:15:00,37.12384,1.2152779999999996,1.511286480355662,6.7419,7.3784719999999995,35.01159999999999,4738.217222229375
2025-09-28 23:18:00,34.534145,1.2442129999999993,1.515193032680841,6.7419,7.320607000000001,34.72219999999999,4738.267222229375
2025-09-28 23:21:00,34.534145,1.3020839999999998,1.5087072475607823,6.79977,7.233796,33.56479999999999,4738.317222229375
2025-09-28 23:24:00,37.138305,1.3020839999999998,1.5087072475607823,6.79977,7.233796,35.01150000000001,4738.367222229375
2025-09-28 23:27:00,34.534145,1.2152779999999996,1.511290846441416,6.71296,7.3495420000000005,34.72220000000004,4738.4172222293755
2025-09-28 23:30:00,34.54861,1.2152779999999996,1.4858953686424212,6.7419,7.320602,34.72219999999999,4738.467222229376
2025-09-28 23:33:00,34.54861,1.2442129999999993,1.4894863408525836,6.79977,7.320607000000001,34.14359999999999,4738.517222229376
2025-09-28 23:36:00,37.109375,1.2442129999999993,1.4504203518566203,6.79977,7.233797000000001,34.14349999999996,4738.567222229376
2025-09-28 23:39:00,37.12384,1.2152779999999996,1.4731063804214741,6.71296,7.262732000000001,35.87960000000004,4738.617222229376
2025-09-28 23:42:00,37.138305,1.3020829999999997,1.508711249074828,6.799764000000001,7.233801000000001,35.30090000000001,4738.667222229376
2025-09-28 23:45:00,38.16551,1.2152769999999995,1.4731058119553366,6.770834,7.320607000000001,35.59029999999996,4738.717222229377
2025-09-28 23:48:00,37.12384,1.2152769999999995,1.511285902091841,6.655093999999999,7.291667,35.59020000000004,4738.767222229377
2025-09-28 23:51:00,35.86516,1.2152769999999995,1.4731058119553366,6.684024,7.233797000000001,35.30099999999999,4738.817222229377
2025-09-28 23:54:00,35.836225,1.2442129999999993,1.4894863408525836,6.71296,7.233797000000001,33.56479999999999,4738.867222229377
2025-09-28 23:57:00,37.138305,1.2442129999999993,1.4894863408525836,6.71296,7.233797000000001,34.72219999999999,4738.917222229377
2025-09-29 00:00:00,34.54861,1.3020829999999997,1.5349183659571428,6.7997700000000005,7.291667,35.59030000000001,4738.9672222293775
2025-09-29 00:03:00,30.16493,1.070602,1.497639601512713,6.568289999999999,7.523148,32.696699999999964,4739.017222229378
2025-09-29 00:15:00,30.150460000000002,0.8391210000000004,1.346282014116402,5.613427,6.799766,31.25,4739.017222229378
2025-09-29 05:33:00,30.13599,1.157407,1.401734621513584,6.481478000000001,7.002311,31.25,4739.017222229378
2025-09-29 05:36:00,43.330435,1.3020830000000005,1.5218488279669897,6.770828,7.233795,38.19439999999997,4739.067222229378
2025-09-29 05:39:00,44.09722,1.157407,1.502304291401299,6.481478000000001,7.233801000000001,39.3519,4739.117222229378
2025-09-29 05:42:00,46.961805,1.1284720000000004,1.5574235458116858,6.655088000000001,7.609956,40.509299999999996,4739.167222229378
2025-09-29 05:45:00,41.796875,0.9837959999999999,1.4309268336227228,5.960648000000001,6.973382000000001,37.03699999999998,4739.217222229378
2025-09-29 05:48:00,41.015625,1.0416660000000002,1.4440273528082233,5.989578,6.886572,38.7731,4739.267222229379
2025-09-29 05:51:00,41.001155,1.0416659999999993,1.4201455184746512,6.0763929999999995,6.915507,36.747600000000034,4739.317222229379
2025-09-29 05:54:00,39.20718,1.0416660000000002,1.4201496635334054,5.989578,6.828702000000001,37.326400000000035,4739.367222229379
2025-09-29 05:57:00,37.138305,1.0416660000000002,1.4081258026149686,6.076388,6.886572,35.01159999999999,4739.417222229379
2025-09-29 06:00:00,37.138305,1.0416660000000002,1.3960491197248905,6.192128,6.973382,34.43289999999996,4739.467222229379
2025-09-29 06:03:00,34.577545,1.0416660000000002,1.4201455184746514,6.221068000000001,7.060182,33.27550000000002,4739.5172222293795
2025-09-29 06:06:00,35.86516,1.1284720000000004,1.4356093853186962,6.365738,7.031245999999999,34.14350000000002,4739.56722222938
2025-09-29 06:09:00,35.86516,1.070601,1.44991658726776,6.365738,7.2048570000000005,34.43290000000002,4739.61722222938
2025-09-29 06:12:00,34.54861,1.070601,1.473883407082683,6.394678000000001,7.291667,35.01159999999999,4739.66722222938
2025-09-29 06:15:00,34.54861,1.1284720000000004,1.4604247343102854,6.423608,7.146986,34.72220000000004,4739.71722222938
2025-09-29 06:18:00,37.138305,1.1284720000000004,1.4850032817486152,6.3368079999999996,7.118055999999999,35.01159999999999,4739.76722222938
2025-09-29 06:21:00,35.82176,1.070601,1.437848933259687,6.394678000000001,7.2048570000000005,35.01150000000001,4739.817222229381
2025-09-29 06:24:00,34.534145,1.070601,1.4619249089165676,6.3368079999999996,7.2048570000000005,35.01159999999999,4739.867222229381
2025-09-29 06:27:00,34.534145,1.0995369999999998,1.443160114036881,6.452544,7.2048570000000005,36.16899999999998,4739.917222229381
2025-09-29 06:30:00,34.534145,1.0995369999999998,1.4553829960626015,6.452544,7.233797000000001,34.72219999999999,4739.967222229381
2025-09-29 06:33:00,33.52141,1.0995369999999998,1.443160114036881,6.5393539999999994,7.291667,33.56479999999999,4740.017222229381
2025-09-29 06:36:00,33.506945,1.0995369999999998,1.443160114036881,6.452544,7.2048570000000005,34.43289999999996,4740.0672222293815
2025-09-29 06:39:00,34.534145,1.0995369999999998,1.4308830040093656,6.510414000000001,7.233797000000001,33.564899999999966,4740.117222229382
2025-09-29 06:42:00,34.54861,1.0995369999999998,1.4917095598832337,6.452544,7.320607000000001,33.27539999999999,4740.167222229382
2025-09-29 06:45:00,35.836225,1.0995369999999998,1.4675445233866915,6.423614000000001,7.233797000000001,33.56479999999999,4740.217222229382
2025-09-29 06:48:00,37.138305,1.1284720000000004,1.4972091738017714,6.481478000000001,7.291665999999999,34.72219999999999,4740.267222229382
2025-09-29 06:51:00,37.138305,1.070601,1.449920747545553,6.539348,7.378477,34.72230000000002,4740.317222229382
2025-09-29 06:54:00,34.534145,1.070602,1.4738840260334238,6.423614000000001,7.320602,34.43289999999996,4740.367222229383
2025-09-29 06:57:00,34.56308,1.070601,1.473883407082683,6.394678000000001,7.291667,35.30090000000001,4740.417222229383
2025-09-29 07:00:00,34.534145,1.070602,1.449917199464318,6.423614000000001,7.262732000000001,34.43280000000004,4740.467222229383
2025-09-29 07:03:00,34.534145,1.0995369999999998,1.4553829960626006,6.510414000000001,7.291667,33.85410000000002,4740.517222229383
2025-09-29 07:06:00,37.138305,1.1284720000000004,1.5093597251943827,6.423608,7.262736,34.72220000000004,4740.567222229383
2025-09-29 07:09:00,39.192710000000005,1.1284720000000004,1.4972091738017719,6.510418,7.320606,36.74770000000001,4740.6172222293835
2025-09-29 07:12:00,38.16551,1.070601,1.4976389759004634,6.510418,7.465277,35.59029999999996,4740.667222229384
2025-09-29 07:15:00,38.16551,1.070601,1.4857890847565474,6.510418,7.436347,36.45830000000001,4740.717222229384
2025-09-29 07:18:00,37.109375,1.1284720000000004,1.4850075091024781,6.481478000000001,7.262736,35.59030000000001,4740.767222229384
2025-09-29 07:21:00,39.20718,1.1284720000000004,1.5093597251943818,6.481478000000001,7.320606,35.301000000000016,4740.817222229384
2025-09-29 07:24:00,39.973960000000005,1.1284720000000004,1.5093597251943818,6.481478000000001,7.320606,34.72229999999999,4740.867222229384
2025-09-29 07:27:00,39.973960000000005,1.1284720000000004,1.5093555360816326,6.568288000000001,7.407406,34.722200000000015,4740.917222229385
2025-09-29 07:30:00,39.20718,1.070601,1.509442353581614,6.481478000000001,7.465277,36.16899999999998,4740.967222229385
2025-09-29 07:33:00,37.138305,1.070601,1.4857890847565474,6.510418,7.436347,36.74770000000001,4741.017222229385
2025-09-29 07:36:00,70.44271,1.5914339999999996,1.662724093551067,7.175922999999999,7.320599,55.26610000000005,4741.067222229385
2025-09-29 07:39:00,45.12442,0.578703,1.5539899904435315,5.787032999999999,8.478010000000001,41.08790000000005,4741.117222229385
2025-09-29 07:42:00,52.618635,1.0127319999999997,1.4610628667911145,5.960647999999999,6.973376,41.66669999999999,4741.1672222293855
2025-09-29 07:45:00,54.962385,1.0127309999999996,1.280362885726224,5.353008,5.931717000000001,43.40280000000001,4741.217222229386
2025-09-29 07:48:00,49.262155,0.8969899999999997,1.2351972742929296,4.861110999999999,5.613423,44.849500000000006,4741.267222229386
2025-09-29 07:51:00,45.12442,0.9548610000000002,1.2089833330247806,4.861111,5.410876999999999,43.11340000000001,4741.317222229386
2025-09-29 07:54:00,49.276619999999994,0.9837960000000008,1.1747263589802344,4.7453710000000004,5.150465999999999,42.53469999999999,4741.367222229386
2025-09-29 07:57:00,46.94734,1.0995370000000007,1.330362733981695,5.266204000000001,5.758096999999999,41.95600000000002,4741.417222229386
2025-09-29 08:00:00,40.986689999999996,1.1863419999999998,1.2007518997203215,5.237269,5.266203,39.0625,4741.467222229387
2025-09-29 08:03:00,42.549185,1.3310179999999994,1.1646406413238133,5.3530050000000005,5.034727,39.641200000000026,4741.517222229387
2025-09-29 08:06:00,41.767935,1.3020829999999997,1.182572127831162,5.208334000000001,4.976857000000001,39.351800000000026,4741.567222229387
2025-09-29 08:09:00,41.015625,1.3020829999999997,1.1979580242884764,5.237269,5.0347219999999995,37.61579999999998,4741.617222229387
2025-09-29 08:12:00,43.330435,1.3020839999999998,1.1825725967436376,5.150464,4.918986,39.0625,4741.667222229387
2025-09-29 08:15:00,44.09722,1.2152780000000005,1.1564428294586686,5.063658000000001,4.947915999999999,39.64110000000005,4741.7172222293875
2025-09-29 08:18:00,43.330435,1.070602,1.1414127694963214,4.947917,5.092592000000001,41.37729999999999,4741.767222229388
2025-09-29 08:21:00,45.12442,1.0127309999999996,1.1646375313810864,4.832176,5.150467000000001,41.66669999999999,4741.817222229388
2025-09-29 08:24:00,43.330435,1.1284720000000004,1.1993560606177984,5.063658000000001,5.2083319999999995,39.351800000000026,4741.867222229388
2025-09-29 08:27:00,44.082755000000006,1.0995369999999998,1.1979599726177532,4.947917,5.150466,41.08789999999999,4741.917222229388
2025-09-29 08:30:00,47.714119999999994,0.8969910000000008,1.1376081195021153,4.513889000000001,5.034726,44.56020000000001,4741.967222229388
2025-09-29 08:33:00,47.714119999999994,0.9259259999999996,1.1919562784630797,4.6296289999999996,5.2083319999999995,44.560299999999984,4742.017222229389
2025-09-29 08:36:00,44.09722,1.0416670000000003,1.1804384353029727,4.947917,5.237266999999999,39.93059999999997,4742.067222229389
2025-09-29 08:39:00,44.09722,1.1284720000000004,1.1854033693783708,5.034722,5.150466,40.219899999999996,4742.117222229389
2025-09-29 08:42:00,44.082755000000006,1.0416659999999993,1.1535386812799682,4.947917,5.179397,39.64110000000005,4742.167222229389
2025-09-29 08:45:00,46.94734,0.983797,1.1617437495714116,4.745371,5.121525999999999,43.40280000000001,4742.217222229389
2025-09-29 08:48:00,49.276619999999994,0.983797,1.2131730843443977,4.658565,5.150466,42.82409999999999,4742.2672222293895
2025-09-29 08:51:00,43.330435,1.1574079999999993,1.2559621164325523,5.150464,5.353012,39.0625,4742.31722222939
2025-09-29 08:54:00,41.015625,1.3020829999999997,1.2132130832547992,5.43981,5.266207,39.0625,4742.36722222939
2025-09-29 08:57:00,41.001155,1.3310180000000003,1.1960887775173927,5.468750000000001,5.2083319999999995,39.641200000000026,4742.41722222939
2025-09-29 09:00:00,41.001155,1.5046299999999997,1.242494755486921,5.613426,5.121525999999999,38.7731,4742.46722222939
2025-09-29 09:03:00,39.973960000000005,1.3888889999999998,1.206967999233316,5.468744999999999,5.121525999999999,36.16899999999998,4742.51722222939
2025-09-29 09:06:00,41.001155,1.273148,1.1842248404489382,5.324070000000001,5.150462,41.08789999999999,4742.567222229391
2025-09-29 09:09:00,39.973960000000005,1.3020829999999997,1.2132130832547992,5.324070000000001,5.150467000000001,38.19440000000003,4742.617222229391
2025-09-29 09:12:00,41.767935,1.359954,1.2095149471166282,5.410880000000001,5.121525999999999,38.19440000000003,4742.667222229391
2025-09-29 09:15:00,41.015625,1.359953,1.2251382296533564,5.52662,5.266207,38.4837,4742.717222229391
2025-09-29 09:18:00,41.001155,1.4178240000000004,1.2360956232038152,5.555560000000001,5.208335999999999,37.61579999999998,4742.767222229391
2025-09-29 09:21:00,41.001155,1.3310179999999994,1.1804405272893843,5.497685,5.208337,37.615700000000004,4742.8172222293915
2025-09-29 09:24:00,41.015625,1.359954,1.2406210682726908,5.43981,5.208335999999999,37.905100000000004,4742.867222229392
2025-09-29 09:27:00,41.75347,1.2442130000000002,1.1703876126261017,5.295139000000001,5.150466,37.905100000000004,4742.917222229392
2025-09-29 09:30:00,42.549185,1.157407,1.1861101801861984,5.150462,5.208337,40.219899999999996,4742.967222229392
2025-09-29 09:33:00,41.767935,1.3020829999999997,1.1979601419353365,5.439815,5.237272,40.79860000000002,4743.017222229392
2025-09-29 09:36:00,41.001155,1.4178239999999995,1.2361011261829773,5.584485999999999,5.237272,39.93059999999997,4743.067222229392
2025-09-29 09:39:00,39.20718,1.4756939999999998,1.2297225326910084,5.671301000000001,5.208337,37.615700000000004,4743.117222229393
2025-09-29 09:42:00,39.959495000000004,1.5625,1.2509144857680585,5.700236,5.121525999999999,35.59029999999996,4743.167222229393
2025-09-29 09:45:00,39.20718,1.4756939999999998,1.2131673041706266,5.700236,5.2083319999999995,37.615700000000004,4743.217222229393
2025-09-29 09:48:00,39.178245000000004,1.4467590000000001,1.200438590489497,5.642361,5.1794020000000005,37.03699999999998,4743.267222229393
2025-09-29 09:51:00,41.015625,1.5046299999999997,1.2258304208003366,5.584485999999999,5.063656,37.32639999999998,4743.317222229393
2025-09-29 09:54:00,41.001155,1.4178240000000004,1.2361011261829777,5.49768,5.150466,38.483799999999974,4743.3672222293935
2025-09-29 09:57:00,41.001155,1.2442130000000002,1.2296917788054522,5.295138,5.266207,41.087999999999965,4743.417222229394
2025-09-29 10:00:00,39.20718,1.2152779999999996,1.2007569240569278,5.381939999999999,5.3530120000000005,37.32649999999995,4743.467222229394
2025-09-29 10:03:00,39.20718,1.2442129999999993,1.200284301735086,5.43982,5.353007,38.48389999999995,4743.517222229394
2025-09-29 10:06:00,41.015625,1.3020839999999998,1.2283231360563729,5.4976899999999995,5.353006000000001,36.45830000000001,4743.567222229394
2025-09-29 10:09:00,41.015625,1.2442130000000002,1.2150478000177418,5.353009,5.295135999999999,39.3519,4743.617222229394
2025-09-29 10:12:00,41.00116,1.157407,1.2002864231765318,5.266204000000001,5.353007,38.483799999999974,4743.667222229395
2025-09-29 10:15:00,41.001155,1.2152769999999995,1.2152795000539953,5.353003999999999,5.353007,37.61579999999998,4743.717222229395
2025-09-29 10:18:00,39.192710000000005,1.2442129999999993,1.2296857314633225,5.43982,5.410877000000001,38.19440000000003,4743.767222229395
2025-09-29 10:21:00,39.192710000000005,1.273148,1.2143557491074235,5.49769,5.381942,37.32639999999998,4743.817222229395
2025-09-29 10:24:00,37.12384,1.3310179999999994,1.2115915446692755,5.5844949999999995,5.353007,35.01150000000001,4743.867222229395
2025-09-29 10:27:00,37.138305,1.3310180000000003,1.1960887775173934,5.61343,5.3530120000000005,38.194500000000005,4743.9172222293955
2025-09-29 10:30:00,37.138305,1.3888889999999998,1.206967999233316,5.671296000000001,5.324077000000001,33.85420000000005,4743.967222229396
2025-09-29 10:33:00,38.16551,1.359953,1.2251328557265728,5.555560000000001,5.295137,36.16899999999998,4744.017222229396
2025-09-29 10:36:00,38.16551,1.359953,1.2095144847135262,5.61343,5.324077000000001,38.48380000000003,4744.067222229396
2025-09-29 10:39:00,39.20718,1.3310179999999994,1.2115915446692755,5.526625,5.295137,36.45839999999998,4744.117222229396
2025-09-29 10:42:00,39.973960000000005,1.3020839999999998,1.2132083129548363,5.43982,5.266206,34.72219999999999,4744.167222229396
2025-09-29 10:45:00,41.001155,1.2152769999999995,1.1861092450496777,5.381944,5.324077000000001,37.905100000000004,4744.217222229397
2025-09-29 10:48:00,39.98843,1.1863419999999998,1.2007538837511706,5.324074,5.3530120000000005,38.48380000000003,4744.267222229397
2025-09-29 10:51:00,41.001155,1.3020839999999998,1.2283283382850811,5.41088,5.266206,37.615700000000004,4744.317222229397
2025-09-29 10:54:00,38.16551,1.3310179999999994,1.2115968789064575,5.497685,5.266207,36.16899999999998,4744.367222229397
2025-09-29 10:57:00,39.20718,1.359954,1.2251333221040706,5.49769,5.237266,36.16890000000001,4744.417222229397
2025-09-29 11:00:00,39.20718,1.3888889999999998,1.2385822527295705,5.49769,5.208331,33.564899999999966,4744.4672222293975
2025-09-29 11:03:00,39.20718,1.2152779999999996,1.1861097370166183,5.381939999999999,5.324072,36.45830000000001,4744.517222229398
2025-09-29 11:06:00,39.20718,1.273148,1.2143609118193446,5.46875,5.3530120000000005,37.905100000000004,4744.567222229398
2025-09-29 11:09:00,39.20718,1.3020829999999997,1.2283278573505592,5.46875,5.324077000000001,37.615700000000004,4744.617222229398
2025-09-29 11:12:00,39.192710000000005,1.3020829999999997,1.2132078359758893,5.526625,5.3530120000000005,36.74769999999995,4744.667222229398
2025-09-29 11:15:00,38.16551,1.359953,1.2095144847135262,5.61343,5.324077000000001,36.74759999999998,4744.717222229398
2025-09-29 11:18:00,37.12384,1.3310179999999994,1.2115915446692755,5.526625,5.295137,35.30099999999999,4744.767222229399
2025-09-29 11:21:00,38.15104,1.3888889999999998,1.2228494698738588,5.5844949999999995,5.266206,37.32639999999998,4744.817222229399
2025-09-29 11:24:00,39.98843,1.359954,1.2559569441044556,5.55556,5.353006000000001,36.45830000000001,4744.867222229399
2025-09-29 11:27:00,39.98843,1.2442129999999993,1.2296857314633225,5.43982,5.410877000000001,38.7731,4744.917222229399
2025-09-29 11:30:00,41.001155,1.3020829999999997,1.2283278573505592,5.46875,5.324077000000001,37.326400000000035,4744.967222229399
2025-09-29 11:33:00,39.192710000000005,1.3310179999999994,1.2421884736794793,5.526625,5.353007,37.61579999999998,4745.0172222293995
2025-09-29 11:36:00,39.20718,1.3310179999999994,1.2115915446692767,5.642364999999999,5.410877000000001,36.74769999999995,4745.0672222294
2025-09-29 11:39:00,39.192710000000005,1.3888889999999998,1.2228494698738583,5.613425,5.295135999999999,37.037000000000035,4745.1172222294
2025-09-29 11:42:00,39.973960000000005,1.3888889999999998,1.2385822527295705,5.5844949999999995,5.295135999999999,38.483799999999974,4745.1672222294
2025-09-29 11:45:00,39.973960000000005,1.3020829999999997,1.2283278573505592,5.46875,5.324077000000001,36.74769999999995,4745.2172222294
2025-09-29 11:48:00,39.192710000000005,1.273148,1.2143609118193446,5.43981,5.324072,36.16899999999998,4745.2672222294
2025-09-29 11:51:00,38.15104,1.3310179999999994,1.2421884736794793,5.526625,5.353007,37.32639999999998,4745.317222229401
2025-09-29 11:54:00,39.973960000000005,1.3888889999999998,1.2385822527295705,5.5844949999999995,5.295135999999999,36.16899999999998,4745.367222229401
2025-09-29 11:57:00,38.15104,1.3310180000000003,1.2269598592621442,5.555560000000001,5.3530120000000005,36.16900000000004,4745.417222229401
2025-09-29 12:00:00,38.136575,1.359953,1.2095144847135262,5.61343,5.324077000000001,36.16900000000004,4745.467222229401
2025-09-29 12:03:00,38.151044999999996,1.3310180000000003,1.1960887775173934,5.61343,5.3530120000000005,36.16899999999998,4745.517222229401
2025-09-29 12:06:00,38.136575,1.4178240000000004,1.2519416573677526,5.555560000000001,5.237266,36.16899999999998,4745.5672222294015
2025-09-29 12:09:00,38.15104,1.3310179999999994,1.2269598592621436,5.497685,5.295137,35.59029999999996,4745.617222229402
2025-09-29 12:12:00,39.20718,1.3310179999999994,1.2269598592621436,5.526625,5.324077000000001,36.45839999999998,4745.667222229402
2025-09-29 12:15:00,38.16551,1.3310179999999994,1.2269598592621436,5.526625,5.324077000000001,36.45839999999998,4745.717222229402
2025-09-29 12:18:00,39.20718,1.3310179999999994,1.2115915446692755,5.526625,5.295137,36.16890000000001,4745.767222229402
2025-09-29 12:21:00,38.16551,1.3310180000000003,1.211591544669276,5.555560000000001,5.324072,35.59030000000001,4745.817222229402
2025-09-29 12:24:00,38.16551,1.4467600000000003,1.2331465174594898,5.671296000000001,5.266206,37.03710000000001,4745.867222229403
2025-09-29 12:27:00,38.15104,1.359953,1.2095144847135262,5.61343,5.324077000000001,36.45830000000001,4745.917222229403
2025-09-29 12:30:00,39.20718,1.3020829999999997,1.2283278573505592,5.46875,5.324077000000001,37.32639999999998,4745.967222229403
2025-09-29 12:33:00,39.20718,1.3020829999999997,1.2283226551232067,5.526625,5.381942,37.326400000000035,4746.017222229403
2025-09-29 12:36:00,39.20718,1.3310179999999994,1.2421884736794793,5.526625,5.353007,36.74770000000001,4746.067222229403
2025-09-29 12:39:00,39.192710000000005,1.3888889999999998,1.2541775908672597,5.613425,5.353006000000001,38.4837,4746.1172222294035
2025-09-29 12:42:00,39.973960000000005,1.4178240000000004,1.2676487689511626,5.642360000000001,5.353006000000001,37.326400000000035,4746.167222229404
2025-09-29 12:45:00,39.20718,1.359953,1.2406152719357106,5.555560000000001,5.324077000000001,36.45829999999995,4746.217222229404
2025-09-29 12:48:00,39.20718,1.3310180000000003,1.211591544669276,5.61343,5.381942,35.59030000000001,4746.267222229404
2025-09-29 12:51:00,39.20718,1.3888889999999998,1.2228494698738588,5.5844949999999995,5.266206,35.59020000000004,4746.317222229404
2025-09-29 12:54:00,39.98843,1.3888889999999998,1.2541775908672597,5.526625,5.266206,37.037000000000035,4746.367222229404
2025-09-29 12:57:00,38.16551,1.3020829999999997,1.2283278573505592,5.46875,5.324077000000001,36.16899999999998,4746.417222229405
2025-09-29 13:00:00,39.20718,1.3020829999999997,1.2283278573505592,5.43981,5.295137,36.16899999999998,4746.467222229405
2025-09-29 13:03:00,40.957755,1.359954,1.255962224084175,5.46875,5.266206,36.45830000000001,4746.517222229405
2025-09-29 13:06:00,39.192710000000005,1.3020829999999997,1.2283278573505592,5.46875,5.324077000000001,36.45830000000001,4746.567222229405
2025-09-29 13:09:00,39.973960000000005,1.359954,1.2559569441044556,5.55556,5.353006000000001,37.61579999999998,4746.617222229405
2025-09-29 13:12:00,39.20718,1.3020829999999997,1.2581783723723634,5.49769,5.410877000000001,37.905100000000004,4746.6672222294055
2025-09-29 13:15:00,41.015625,1.359954,1.2559569441044556,5.55556,5.353006000000001,37.32639999999998,4746.717222229406
2025-09-29 13:18:00,41.015625,1.3310189999999995,1.226960332847564,5.43982,5.237271000000001,37.32639999999998,4746.767222229406
2025-09-29 13:21:00,38.16551,1.186343,1.2007543877920557,5.35301,5.381947,37.615700000000004,4746.817222229406
2025-09-29 13:24:00,37.138305,1.2442129999999993,1.2442125000033522,5.4976899999999995,5.497687000000001,38.48380000000003,4746.867222229406
2025-09-29 13:27:00,38.136575,1.3020839999999998,1.243315216211682,5.52662,5.410876,37.326400000000035,4746.917222229406
2025-09-29 13:30:00,39.20718,1.3020829999999997,1.197954847813234,5.5844949999999995,5.381942,37.03699999999998,4746.967222229407
2025-09-29 13:33:00,41.767935,1.3888889999999998,1.2385822527295705,5.5844949999999995,5.295135999999999,36.45830000000001,4747.017222229407
2025-09-29 13:36:00,41.03009,1.359954,1.2406157422359019,5.49769,5.266206,36.45830000000001,4747.067222229407
2025-09-29 13:39:00,41.767935,1.2442129999999993,1.2296857314633225,5.43982,5.410877000000001,36.16899999999998,4747.117222229407
2025-09-29 13:42:00,42.549185,1.273148,1.2439856041802333,5.410884,5.353006000000001,38.773199999999974,4747.167222229407
2025-09-29 13:45:00,41.015625,1.2152769999999995,1.1861092450496777,5.381944,5.324077000000001,38.483799999999974,4747.2172222294075
2025-09-29 13:48:00,44.09722,1.3020839999999998,1.2132083129548363,5.295139999999999,5.121525999999999,38.19440000000003,4747.267222229408
2025-09-29 13:51:00,46.16609,1.2152769999999995,1.200756428048035,5.237264000000001,5.208337,39.930499999999995,4747.317222229408
2025-09-29 13:54:00,45.109955,1.2442130000000002,1.200290449032293,5.179397,5.092596,39.35179999999997,4747.367222229408
2025-09-29 13:57:00,44.09722,1.273148,1.2143619443599165,5.2083319999999995,5.092596,40.219899999999996,4747.417222229408
2025-09-29 14:00:00,45.12442,1.2152769999999995,1.186110261512097,5.2083319999999995,5.150467000000001,40.509299999999996,4747.467222229408
2025-09-29 14:03:00,44.09722,1.1863419999999998,1.2292342275149057,5.1215280000000005,5.2083319999999995,39.930499999999995,4747.517222229409
2025-09-29 14:06:00,42.549185,1.1863419999999998,1.2007538837511706,5.2372689999999995,5.266207,39.3519,4747.567222229409
2025-09-29 14:09:00,41.767935,1.1863419999999998,,5.2083319999999995,5.2083319999999995,37.037000000000035,4747.617222229409
2025-09-29 14:12:00,42.549185,1.2442130000000002,1.2002894244842515,5.2372689999999995,5.150466,38.48380000000003,4747.667222229409
2025-09-29 14:15:00,42.549185,1.1863419999999998,1.2007538837511706,5.266203999999999,5.295141999999999,39.0625,4747.717222229409
2025-09-29 14:18:00,41.001155,1.2152779999999996,1.1861097370166176,5.35301,5.295141999999999,37.905100000000004,4747.7672222294095
2025-09-29 14:21:00,41.001155,1.2442129999999993,1.2002894244842508,5.295139999999999,5.208337,39.0625,4747.81722222941
2025-09-29 14:24:00,41.001155,1.2442129999999993,1.1854008836727605,5.295139999999999,5.179397,39.0625,4747.86722222941
2025-09-29 14:27:00,41.015625,1.2442129999999993,1.2002894244842508,5.295139999999999,5.208337,39.0625,4747.91722222941
2025-09-29 14:30:00,42.549185,1.3020839999999998,1.2283283382850805,5.35301,5.208335999999999,37.03709999999995,4747.96722222941
2025-09-29 14:33:00,41.001155,1.2442129999999993,1.2002894244842508,5.295139999999999,5.208337,38.194500000000005,4748.01722222941
2025-09-29 14:36:00,41.001155,1.359954,1.225138696032219,5.410880000000001,5.150466,35.87960000000004,4748.067222229411
2025-09-29 14:39:00,41.767935,1.3020829999999997,1.2132130832547992,5.43981,5.266207,38.48380000000003,4748.117222229411
2025-09-29 14:42:00,41.015625,1.3020829999999997,1.2283278573505572,5.410880000000001,5.266207,37.61579999999998,4748.167222229411
2025-09-29 14:45:00,41.767935,1.359954,1.2095149471166282,5.410880000000001,5.121525999999999,36.16900000000004,4748.217222229411
2025-09-29 14:48:00,41.001155,1.3020839999999998,1.197960614908311,5.35301,5.150466,39.0625,4748.267222229411
2025-09-29 14:51:00,41.767935,1.1863419999999998,1.1718174733715832,5.2372689999999995,5.208337,39.64119999999997,4748.3172222294115
2025-09-29 14:54:00,41.767935,1.1863419999999998,1.1863469999827188,5.208329000000001,5.208337,39.0625,4748.367222229412
2025-09-29 14:57:00,41.001155,1.1863419999999998,1.1863469999827188,5.237264000000001,5.237272,38.773199999999974,4748.417222229412
2025-09-29 15:00:00,41.001155,1.359954,1.2095203708615039,5.43981,5.150466,38.483799999999974,4748.467222229412
2025-09-29 15:03:00,41.767935,1.2442129999999993,1.1703876126261017,5.35301,5.208337,36.74770000000001,4748.517222229412
2025-09-29 15:06:00,41.767935,1.2152779999999996,1.2152799999922121,5.295139999999999,5.295141999999999,38.48380000000003,4748.567222229412
2025-09-29 15:09:00,41.767935,1.2442129999999993,1.2002894244842517,5.2662,5.179397,38.7731,4748.617222229413
2025-09-29 15:12:00,37.138305,1.2442130000000002,1.2296907709164848,5.353009999999999,5.324076999999999,35.87960000000004,4748.667222229413
2025-09-29 15:15:00,41.767935,1.3020839999999998,1.2283283382850805,5.52662,5.381945999999999,37.615700000000004,4748.717222229413
2025-09-29 15:18:00,41.767935,1.2442129999999993,1.2150528803485992,5.381939999999999,5.324077000000001,40.79850000000005,4748.767222229413
2025-09-29 15:21:00,41.001155,1.2442129999999993,1.2002894244842508,5.295139999999999,5.208337,39.641200000000026,4748.817222229413
2025-09-29 15:24:00,41.001155,1.2442129999999993,1.2002894244842508,5.295139999999999,5.208337,37.90519999999998,4748.8672222294135
2025-09-29 15:27:00,40.986689999999996,1.2152779999999996,1.1861097370166176,5.35301,5.295141999999999,37.615700000000004,4748.917222229414
2025-09-29 15:30:00,39.192710000000005,1.273148,1.214360911819343,5.410880000000001,5.295141999999999,37.03699999999998,4748.967222229414
2025-09-29 15:33:00,41.015625,1.3020829999999997,1.2132078359758893,5.46875,5.295137,38.483799999999974,4749.017222229414
2025-09-29 15:36:00,41.767935,1.3020839999999998,1.2283283382850811,5.41088,5.266206,36.747600000000034,4749.067222229414
2025-09-29 15:39:00,42.549185,1.2152769999999995,1.2007513876468627,5.324074,5.295137,38.48380000000003,4749.117222229414
2025-09-29 15:42:00,41.001155,1.2152769999999995,1.2007513876468627,5.324074,5.295137,38.773199999999974,4749.167222229415
2025-09-29 15:45:00,42.520255000000006,1.2152769999999995,1.2007564280480347,5.353003999999999,5.324077000000001,39.93059999999997,4749.217222229415
2025-09-29 15:48:00,41.75347,1.2442130000000002,1.2150478000177418,5.410880000000001,5.353007,38.48380000000003,4749.267222229415
2025-09-29 15:51:00,39.20718,1.2442130000000002,1.244212500027973,5.353009999999999,5.353007,35.87960000000004,4749.317222229415
2025-09-29 15:54:00,32.479745,1.186343,1.2292366932364631,5.381939999999999,5.4687470000000005,33.564899999999966,4749.367222229415
2025-09-29 15:57:00,33.52141,1.2442129999999993,1.2729282892775695,5.729169999999999,5.787037,33.275499999999965,4749.4172222294155
2025-09-29 16:00:00,34.534145,1.273148,1.2875608243341345,5.758104,5.7870360000000005,33.56479999999999,4749.467222229416
2025-09-29 16:03:00,34.534145,1.2152769999999995,1.2722721592477522,5.815974,5.931717000000001,33.56479999999999,4749.517222229416
2025-09-29 16:06:00,34.51968,1.2442129999999993,1.3012296190274815,5.87384,5.989587,34.72229999999996,4749.567222229416
2025-09-29 16:09:00,34.534145,1.3020839999999998,1.316500000547274,5.93171,5.9606460000000006,34.14350000000002,4749.617222229416
2025-09-29 16:12:00,34.534145,1.2442129999999993,1.2729332143583767,5.87384,5.931717000000001,34.43290000000002,4749.667222229416
2025-09-29 16:15:00,34.534145,1.2152779999999996,1.2862641050333445,5.815969999999999,5.9606520000000005,34.43290000000002,4749.717222229417
2025-09-30 08:15:00,49.26215,2.430555,1.070631072277563,6.741895,4.65857,39.641200000000026,4749.717222229417
2025-09-30 08:18:00,49.276619999999994,1.0416660000000002,1.3347496135684285,5.381944,6.018518,44.560299999999984,4749.767222229417
2025-09-30 08:21:00,44.09722,1.070602,1.2095151070601409,5.150462,5.439812,39.641200000000026,4749.817222229417
2025-09-30 08:24:00,44.09722,1.0416660000000002,1.1670388378195788,4.9189810000000005,5.1794020000000005,40.509299999999996,4749.867222229417
2025-09-30 08:27:00,38.16551,1.1284719999999995,1.1428789577079688,5.179398,5.208332,36.16899999999998,4749.917222229417
2025-09-30 08:30:00,39.20718,1.2152780000000005,1.1861107534793207,5.150462,5.092596,36.16909999999996,4749.9672222294175
2025-09-30 08:33:00,41.001155,1.1284720000000004,1.1571692953059252,4.9189810000000005,4.976856,38.194500000000005,4750.017222229418
2025-09-30 08:36:00,41.015625,1.0127309999999996,1.1109316886969505,4.832176,5.034727,37.905100000000004,4750.067222229418
2025-09-30 08:39:00,42.549185,0.9548609999999993,1.119515243383596,4.6875,5.034727,39.64119999999997,4750.117222229418
2025-09-30 08:42:00,38.16551,1.1284720000000004,1.1428814367417424,5.063658,5.092597,36.45830000000001,4750.167222229418
2025-09-30 08:45:00,38.16551,1.2442130000000002,1.1703855276064559,5.150463,5.0057860000000005,35.30099999999999,4750.217222229418
2025-09-30 08:48:00,42.549185,1.0127319999999997,1.0972498654624225,4.745371,4.918981,37.90509999999995,4750.267222229419
2025-09-30 08:51:00,46.16609,0.8391209999999996,1.1032951648316065,4.3692139999999995,4.947921,39.930499999999995,4750.317222229419
2025-09-30 08:54:00,45.12442,0.8391200000000003,1.1396749613985389,4.398148000000001,5.063662,41.66669999999999,4750.367222229419
2025-09-30 08:57:00,41.015625,1.0127309999999996,1.1513540476727946,4.803241,5.092592000000001,38.4837,4750.417222229419
2025-09-30 09:00:00,41.001155,1.0127309999999996,1.1778248102019222,4.803241,5.150462,37.326400000000035,4750.467222229419
2025-09-30 09:03:00,37.12384,1.186343,1.171816456859223,5.092593,5.063656999999999,36.16899999999998,4750.5172222294195
2025-09-30 09:06:00,37.138305,1.2442129999999993,1.139943002415943,5.208334,5.005787,35.87969999999996,4750.56722222942
2025-09-30 09:09:00,39.20718,1.3020829999999997,1.1670402148068484,5.2083319999999995,4.947921,35.59020000000004,4750.61722222942
2025-09-30 09:12:00,38.151044999999996,1.1863419999999998,1.1571688702267042,5.092593000000001,5.034727,36.16900000000004,4750.66722222942
2025-09-30 09:15:00,38.16551,1.157407,1.142881470499603,5.063658000000001,5.034727,36.45829999999995,4750.71722222942
2025-09-30 09:18:00,39.20718,1.2152780000000005,1.1861107534793207,5.150462,5.092596,35.30090000000001,4750.76722222942
2025-09-30 09:21:00,39.178245000000004,1.2442130000000002,1.2002894244842524,5.295139000000001,5.208335999999999,36.16890000000001,4750.817222229421
2025-09-30 09:24:00,41.015625,1.157407,1.2002913047871333,5.179394000000001,5.266207,37.615700000000004,4750.867222229421
2025-09-30 09:27:00,41.796875,1.2152780000000005,1.2296932357324017,5.179394000000001,5.208335999999999,36.45839999999998,4750.917222229421
2025-09-30 09:30:00,50.057869999999994,0.8101859999999999,1.121812626033686,4.369214,5.06366,42.82409999999999,4750.967222229421
2025-09-30 09:33:00,49.276619999999994,0.7523150000000003,1.1652612538843947,4.340279000000001,5.295141999999999,42.82400000000001,4751.017222229421
2025-09-30 09:36:00,44.09722,1.070602,1.2360976363895944,5.063658000000001,5.410882000000001,39.0625,4751.0672222294215
2025-09-30 09:39:00,41.001155,1.186343,1.2150478476509003,5.35301,5.410876999999999,37.03699999999998,4751.117222229422
2025-09-30 09:42:00,41.001155,1.2442129999999993,1.215047800017741,5.41088,5.353007,37.90509999999995,4751.167222229422
2025-09-30 09:45:00,42.549185,1.3020839999999998,1.2581788610681375,5.43982,5.353006000000001,37.905100000000004,4751.217222229422
2025-09-30 09:48:00,39.973960000000005,1.3310180000000003,1.2722675802988173,5.555560000000001,5.439812000000001,37.326400000000035,4751.267222229422
2025-09-30 09:51:00,39.98843,1.5046299999999997,1.2915095498589728,5.758105999999999,5.353006000000001,37.32650000000001,4751.317222229422
2025-09-30 09:54:00,39.178245000000004,1.5046299999999997,1.2589904989976386,5.758105999999999,5.295135999999999,35.59030000000001,4751.367222229423
2025-09-30 09:57:00,39.20718,1.4178240000000004,1.2200937624723238,5.6713,5.295135999999999,37.03699999999998,4751.417222229423
2025-09-30 10:00:00,41.001155,1.359954,1.2251333221040706,5.55556,5.295135999999999,37.32639999999998,4751.467222229423
2025-09-30 10:03:00,44.09722,1.273148,1.2292341804245337,5.439819,5.3530109999999995,36.74770000000001,4751.517222229423
2025-09-30 10:06:00,46.16609,1.1284719999999995,1.2132074544945592,5.150463,5.324071000000001,39.35179999999997,4751.567222229423
2025-09-30 10:09:00,46.16609,1.0127309999999996,1.2039404276912848,5.034720999999999,5.439812000000001,39.93059999999997,4751.6172222294235
2025-09-30 10:12:00,44.09722,1.0416660000000002,1.2200961913943775,5.063656,5.439812000000001,38.773199999999974,4751.667222229424
2025-09-30 10:15:00,45.12442,1.070601,1.2095136398782886,5.121528,5.410877000000001,40.219899999999996,4751.717222229424
2025-09-30 10:18:00,45.12442,1.1284720000000004,1.213207454494561,5.179398000000001,5.353006000000001,41.08789999999999,4751.767222229424
2025-09-30 10:21:00,43.330435,1.070602,1.209514182252838,5.1504639999999995,5.439812000000001,39.0625,4751.817222229424
2025-09-30 10:24:00,45.12442,1.0127319999999997,1.1513582772780566,4.947913000000001,5.237271000000001,37.615700000000004,4751.867222229424
2025-09-30 10:27:00,46.94734,0.9548609999999993,1.1711327019582747,4.861112,5.324077000000001,39.93060000000003,4751.917222229425
2025-09-30 10:30:00,43.330435,1.0995370000000007,1.2115962178811182,5.179394000000001,5.410876999999999,41.37729999999999,4751.967222229425
2025-09-30 10:33:00,43.301505000000006,1.2152780000000005,1.2296882747226394,5.266204000000001,5.295135999999999,39.930499999999995,4752.017222229425
2025-09-30 10:36:00,39.20718,1.0416670000000003,1.2069649784863439,5.005788000000001,5.353007,39.3519,4752.067222229425
2025-09-30 10:39:00,38.16551,1.1863419999999998,1.2433143086203273,5.439819,5.555557,36.45830000000001,4752.117222229425
2025-09-30 10:42:00,38.16551,1.2152769999999995,1.2439852204032413,5.526623999999999,5.584487000000001,37.03699999999998,4752.1672222294255
2025-09-30 10:45:00,39.20718,1.157407,1.2143603319797944,5.439814000000001,5.555557,36.74770000000001,4752.217222229426
2025-09-30 10:48:00,39.20718,1.157407,1.2283248538808873,5.410884,5.555557,35.87959999999998,4752.267222229426
2025-09-30 10:51:00,39.20718,1.1863419999999998,1.2433143086203273,5.526623999999999,5.642361999999999,36.45830000000001,4752.317222229426
2025-09-30 10:54:00,39.20718,1.3020839999999998,1.2875638169698034,5.58449,5.555555999999999,37.03710000000001,4752.367222229426
2025-09-30 10:57:00,37.138305,1.2152769999999995,1.2296877707780862,5.555554,5.584487000000001,36.45839999999998,4752.417222229426
2025-09-30 11:00:00,37.138305,1.2152769999999995,1.2296877707780862,5.555554,5.584487000000001,37.32639999999998,4752.467222229427
2025-09-30 11:03:00,37.138305,1.2442129999999993,1.2442125000033522,5.58449,5.584487000000001,36.16900000000004,4752.517222229427
2025-09-30 11:06:00,37.12384,1.3020829999999997,1.2729282438107654,5.613429999999999,5.555557,36.16899999999998,4752.567222229427
2025-09-30 11:09:00,38.15104,1.3020839999999998,1.2283283382850811,5.58449,5.439816,37.03710000000001,4752.617222229427
2025-09-30 11:12:00,39.192710000000005,1.273148,1.2292341804245335,5.526623999999999,5.439816,35.59020000000004,4752.667222229427
2025-09-30 11:15:00,39.20718,1.157407,1.2143554871126039,5.353014000000001,5.4687470000000005,36.16909999999996,4752.7172222294275
2025-09-30 11:18:00,38.16551,1.157407,1.2143554871126039,5.3819490000000005,5.497682,36.16890000000001,4752.767222229428
2025-09-30 11:21:00,37.138305,1.1863419999999998,1.2007538837511706,5.4976840000000005,5.526622000000001,35.01159999999999,4752.817222229428
2025-09-30 11:24:00,37.12384,1.3020829999999997,1.2581834893749149,5.64236,5.555557,35.01159999999999,4752.867222229428
2025-09-30 11:27:00,37.138305,1.4467590000000001,1.2492560750140602,5.84491,5.468751,35.87969999999996,4752.917222229428
2025-09-30 11:30:00,38.15104,1.3888889999999998,1.2069624831934234,5.642366,5.295137,37.037000000000035,4752.967222229428
2025-09-30 11:33:00,42.549185,1.4467600000000003,1.2004390319613685,5.671296000000001,5.208335999999999,38.48380000000003,4753.017222229429
2025-09-30 11:36:00,42.549185,1.359953,1.1937490216405764,5.468750000000001,5.150467000000001,39.35179999999997,4753.067222229429
2025-09-30 11:39:00,42.578125,1.273148,1.1993570215926397,5.295138,5.150462,39.351800000000026,4753.117222229429
2025-09-30 11:42:00,42.549185,1.2442129999999993,1.1552372051872029,5.208334,5.034727,38.773199999999974,4753.167222229429
2025-09-30 11:45:00,41.767935,1.1863419999999998,1.157166328026479,5.092593,5.0347219999999995,39.64119999999997,4753.217222229429
2025-09-30 11:48:00,39.973960000000005,1.186343,1.171816456859223,5.092593,5.063656999999999,37.905100000000004,4753.2672222294295
2025-09-30 11:51:00,39.20718,1.273148,1.1993611873946888,5.324070000000001,5.1794020000000005,37.326400000000035,4753.31722222943
2025-09-30 11:54:00,37.12384,1.359953,1.1778302412875792,5.49768,5.150467000000001,35.59030000000001,4753.36722222943
2025-09-30 11:57:00,39.20718,1.4467600000000003,1.2331465174594898,5.555556,5.150466,36.16890000000001,4753.41722222943
2025-09-30 12:00:00,39.20718,1.4178240000000004,1.2200993184877191,5.52662,5.150466,35.59020000000004,4753.46722222943
2025-09-30 12:03:00,38.16551,1.3310179999999994,1.1804405272893843,5.497685,5.208337,36.45829999999995,4753.51722222943
2025-09-30 12:06:00,39.163775,1.3020829999999997,1.1979601419353365,5.410880000000001,5.208337,36.74770000000001,4753.567222229431
2025-09-30 12:09:00,39.20718,1.2442129999999993,1.1703876126261017,5.35301,5.208337,37.905100000000004,4753.617222229431
2025-09-30 12:12:00,39.178245000000004,1.186343,1.186347500005215,5.2662,5.266207,37.32639999999998,4753.667222229431
2025-09-30 12:15:00,39.20718,1.273148,1.1842248404489397,5.353009999999999,5.1794020000000005,36.16899999999998,4753.717222229431
2025-09-30 12:18:00,38.16551,1.3888889999999998,1.206967999233316,5.439815,5.092596,36.74770000000001,4753.767222229431
2025-09-30 12:21:00,39.192710000000005,1.3310179999999994,1.1804405272893843,5.439815,5.150467000000001,37.03699999999998,4753.8172222294315
2025-09-30 12:24:00,37.12384,1.3310190000000004,1.1804409888217986,5.497686000000001,5.208337,35.59019999999998,4753.867222229432
2025-09-30 12:27:00,37.138305,1.359953,1.1778302412875792,5.49768,5.150467000000001,36.45839999999998,4753.917222229432
2025-09-30 12:30:00,39.20718,1.4178240000000004,1.2039463745486008,5.49768,5.092596,37.905100000000004,4753.967222229432
2025-09-30 12:33:00,39.20718,1.3888889999999998,1.206967999233316,5.497685,5.150466,36.45839999999998,4754.017222229432
2025-09-30 12:36:00,39.20718,1.3020829999999997,1.1825742649673954,5.43981,5.208337,37.03699999999998,4754.067222229432
2025-09-30 12:39:00,39.98843,1.359954,1.2095203708615039,5.43981,5.150466,36.74769999999995,4754.117222229433
2025-09-30 12:42:00,39.973960000000005,1.359954,1.2406210682726908,5.43981,5.208335999999999,37.61579999999998,4754.167222229433
2025-09-30 12:45:00,41.015625,1.2442129999999993,1.1854060504501862,5.381939999999999,5.266207,37.32639999999998,4754.217222229433
2025-09-30 12:48:00,41.015625,1.273148,1.1993559801405573,5.46875,5.324072,37.326400000000035,4754.267222229433
2025-09-30 12:51:00,39.973960000000005,1.359953,1.2251328557265728,5.555560000000001,5.295137,36.747600000000034,4754.317222229433
2025-09-30 12:54:00,39.20718,1.3020829999999997,1.2132078359758893,5.526625,5.3530120000000005,37.615700000000004,4754.3672222294335
2025-09-30 12:57:00,41.015625,1.3310179999999994,1.2421884736794793,5.526625,5.353007,38.48380000000003,4754.417222229434
2025-09-30 13:00:00,41.015625,1.3020829999999997,1.2283278573505592,5.497685,5.3530120000000005,36.16900000000004,4754.467222229434
2025-09-30 13:03:00,39.98843,1.3310179999999994,1.2269598592621436,5.497685,5.295137,36.74770000000001,4754.517222229434
2025-09-30 13:06:00,39.20718,1.3310179999999994,1.2115915446692755,5.5844949999999995,5.353007,37.03710000000001,4754.567222229434
2025-09-30 13:09:00,41.001155,1.3310179999999994,1.2115915446692755,5.5844949999999995,5.353007,37.03699999999998,4754.617222229434
2025-09-30 13:12:00,41.001155,1.3020829999999997,1.2132078359758893,5.49769,5.324077000000001,38.19449999999995,4754.667222229435
2025-09-30 13:15:00,41.001155,1.3020829999999997,1.2283226551232067,5.49769,5.353007,37.037000000000035,4754.717222229435
2025-09-30 13:18:00,41.001155,1.3310179999999994,1.2269598592621436,5.613425,5.410877000000001,37.905100000000004,4754.767222229435
2025-09-30 13:21:00,41.001155,1.3020829999999997,1.2132078359758893,5.49769,5.324077000000001,39.0625,4754.817222229435
2025-09-30 13:24:00,41.001155,1.273148,1.2143609118193446,5.46875,5.3530120000000005,38.483799999999974,4754.867222229435
2025-09-30 13:27:00,41.001155,1.3888889999999998,1.2696302054154278,5.526625,5.295135999999999,36.747600000000034,4754.9172222294355
2025-09-30 13:30:00,39.98843,1.3310179999999994,1.2269598592621436,5.526625,5.324077000000001,37.61579999999998,4754.967222229436
2025-09-30 13:33:00,41.001155,1.3020839999999998,1.2132083129548363,5.41088,5.237266,35.01159999999999,4755.017222229436
2025-09-30 13:36:00,41.001155,1.2152769999999995,1.1861092450496777,5.353003999999999,5.295137,37.615700000000004,4755.067222229436
2025-09-30 13:39:00,41.001155,1.1863419999999998,1.1863470000117597,5.353003999999999,5.3530120000000005,37.90500000000003,4755.117222229436
2025-09-30 13:42:00,41.001155,1.2442129999999993,1.2002894244842508,5.381939999999999,5.295137,37.61579999999998,4755.167222229436
2025-09-30 13:45:00,41.782405,1.2442130000000002,1.2150528803485998,5.324069,5.266206,38.7731,4755.217222229437
2025-09-30 13:48:00,41.001155,1.1863419999999998,1.2007538837511706,5.324069,5.353007,37.905100000000004,4755.267222229437
2025-09-30 13:51:00,41.015625,1.2152769999999995,1.2152795000539953,5.353003999999999,5.353007,37.615700000000004,4755.317222229437
2025-09-30 13:54:00,41.001155,1.2152769999999995,1.2007513876468627,5.381944,5.353007,37.03710000000001,4755.367222229437
2025-09-30 13:57:00,42.578125,1.1863419999999998,1.1863470000117597,5.324069,5.324077000000001,37.905100000000004,4755.417222229437
2025-09-30 14:00:00,42.549185,1.1863419999999998,1.1863470000117597,5.324069,5.324077000000001,39.0625,4755.4672222294375
2025-09-30 14:03:00,42.549185,1.157407,1.1861091962540984,5.266204000000001,5.324077000000001,39.641200000000026,4755.517222229438
2025-09-30 14:06:00,42.578125,1.157407,1.1861091962540984,5.266204000000001,5.324077000000001,39.0625,4755.567222229438
2025-09-30 14:09:00,41.015625,1.157407,1.2002864231765322,5.208334,5.295137,36.45830000000001,4755.617222229438
2025-09-30 14:12:00,44.09722,1.2152780000000005,1.2439906516109474,5.208334,5.266206,38.19439999999997,4755.667222229438
2025-09-30 14:15:00,42.549185,1.157407,1.2283248538808873,5.208334,5.353007,38.19439999999997,4755.717222229438
2025-09-30 14:18:00,42.549185,1.1863419999999998,1.243319157011474,5.208329000000001,5.324077000000001,39.35179999999997,4755.767222229439
2025-09-30 14:21:00,41.001155,1.1863419999999998,1.2007538837511706,5.2372689999999995,5.266207,37.615800000000036,4755.817222229439
2025-09-30 14:24:00,41.001155,1.157407,1.171819928223962,5.179394000000001,5.208337,37.905100000000004,4755.867222229439
2025-09-30 14:27:00,41.001155,1.2152780000000005,1.2152809999674965,5.150462,5.150466,37.615800000000036,4755.917222229439
2025-09-30 14:30:00,41.767935,1.2442130000000002,1.2002894244842524,5.208329000000001,5.121525999999999,36.16890000000001,4755.967222229439
2025-09-30 14:33:00,37.12384,1.1284720000000004,1.1713419135504965,5.179397,5.266207,35.87959999999998,4756.0172222294395
2025-09-30 14:36:00,39.20718,1.2442130000000002,1.2296857314633245,5.3819490000000005,5.353006000000001,35.87969999999996,4756.06722222944
2025-09-30 14:39:00,39.20718,1.2442130000000002,1.2150478000177418,5.353009,5.295135999999999,35.01159999999999,4756.11722222944
2025-09-30 14:42:00,39.945025,1.1863419999999998,1.2292361812558574,5.353009,5.439817,37.32639999999998,4756.16722222944
2025-09-30 14:45:00,39.20718,1.1863419999999998,1.2433143086203273,5.3819490000000005,5.497687000000001,33.564899999999966,4756.21722222944
2025-09-30 14:48:00,38.16551,1.1863419999999998,1.2433143086203273,5.410884,5.526622000000001,36.45840000000004,4756.26722222944
