Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-09-30 14:51:00,37.12384,1.2152769999999995,1.2152795000539953,5.4976840000000005,5.497687000000001,34.43290000000002,4756.317222229441
2025-09-30 14:54:00,38.16551,1.2152779999999996,1.2296882747226392,5.555559999999999,5.584492,35.59030000000001,4756.367222229441
2025-09-30 14:57:00,38.16551,1.2442129999999993,1.2296907709164828,5.52662,5.497687000000001,37.03710000000001,4756.417222229441
2025-09-30 15:00:00,37.138305,1.2442129999999993,1.2002894244842517,5.52662,5.439817,35.59019999999998,4756.467222229441
2025-09-30 15:03:00,37.138305,1.2442129999999993,1.200284301735087,5.4976899999999995,5.410877000000001,35.30099999999999,4756.517222229441
2025-09-30 15:06:00,38.16551,1.2442129999999993,1.200284301735087,5.4976899999999995,5.410877000000001,36.16899999999998,4756.5672222294415
2025-09-30 15:09:00,38.15104,1.273148,1.1842195868825545,5.468754,5.295135999999999,35.59030000000001,4756.617222229442
2025-09-30 15:12:00,39.20718,1.2442130000000002,1.2150478000177418,5.353009,5.295135999999999,37.615800000000036,4756.667222229442
2025-09-30 15:15:00,38.16551,1.1863419999999998,1.2007538837511706,5.324069,5.353007,35.30090000000001,4756.717222229442
2025-09-30 15:18:00,38.136575,1.2442130000000002,1.2296907709164848,5.324069,5.295135999999999,37.03699999999998,4756.767222229442
2025-09-30 15:21:00,38.15104,1.2152769999999995,1.1861041627287219,5.410884,5.353007,35.879700000000014,4756.817222229442
2025-09-30 15:24:00,39.192710000000005,1.3020839999999998,1.2283231360563729,5.4976899999999995,5.353006000000001,36.16900000000004,4756.867222229443
2025-09-30 15:27:00,37.138305,1.2442129999999993,1.200284301735087,5.4976899999999995,5.410877000000001,35.59030000000001,4756.917222229443
2025-09-30 15:30:00,37.138305,1.3020839999999998,1.2132083129548363,5.52662,5.353006000000001,36.16899999999998,4756.967222229443
2025-09-30 15:33:00,39.20718,1.3020839999999998,1.2283283382850805,5.52662,5.381945999999999,35.87960000000004,4757.017222229443
2025-09-30 15:36:00,39.192710000000005,1.2442129999999993,1.215047800017741,5.4976899999999995,5.439817,37.615700000000004,4757.067222229443
2025-09-30 15:39:00,41.767935,1.3020839999999998,1.2132083129548363,5.43982,5.266206,39.0625,4757.1172222294435
2025-09-30 15:42:00,42.578125,1.3020839999999998,1.2433152162116823,5.555559999999999,5.439816,38.19440000000003,4757.167222229444
2025-09-30 15:45:00,42.520255000000006,1.3020829999999997,1.197954847813234,5.55556,5.353007,37.90509999999995,4757.217222229444
2025-09-30 15:48:00,41.001155,1.3020829999999997,1.2283278573505592,5.468744999999999,5.324072,38.19440000000003,4757.267222229444
2025-09-30 15:51:00,39.20718,1.3310179999999994,1.2269598592621436,5.497685,5.295137,37.32639999999998,4757.317222229444
2025-09-30 15:54:00,41.001155,1.3310179999999994,1.2115968789064575,5.497685,5.266207,37.615700000000004,4757.367222229444
2025-09-30 15:57:00,39.178245000000004,1.3020829999999997,1.2132130832547992,5.468744999999999,5.295141999999999,36.74759999999998,4757.417222229445
2025-09-30 16:00:00,41.001155,1.4178239999999995,1.267648768951162,5.497685,5.208331,36.45839999999998,4757.467222229445
2025-09-30 16:03:00,38.15104,1.2442130000000002,1.2002894244842524,5.410880000000001,5.324076999999999,36.74759999999998,4757.517222229445
2025-09-30 16:06:00,32.479745,1.186343,1.1863424999891288,5.41088,5.410876999999999,33.27550000000002,4757.567222229445
2025-09-30 16:09:00,32.479745,1.2152779999999996,1.229688274722643,5.70023,5.729162,32.407399999999996,4757.617222229445
2025-09-30 16:12:00,31.438075,1.2442129999999993,1.215047800017741,5.78704,5.729167,32.696799999999996,4757.6672222294455
2025-09-30 16:15:00,30.150460000000002,1.2442129999999993,1.2296907709164828,5.78704,5.758107000000001,32.40750000000003,4757.717222229446
2025-09-30 16:18:00,32.479745,1.2442129999999993,1.2586270597893223,5.729169999999999,5.758107000000001,34.43289999999996,4757.767222229446
2025-09-30 16:21:00,30.150460000000002,1.3020829999999997,1.2433198901982787,5.8738399999999995,5.758107000000001,31.828700000000026,4757.817222229446
2025-09-30 16:24:00,30.150460000000002,1.3310179999999994,1.2115915446692755,5.873845,5.6423570000000005,32.98610000000002,4757.867222229446
2025-09-30 16:27:00,30.150460000000002,1.3310179999999994,1.2572929521563352,5.873845,5.729167,32.98610000000002,4757.917222229446
2025-09-30 16:30:00,30.150460000000002,1.3310179999999994,1.2572981495806257,5.902774999999999,5.758107000000001,33.275499999999965,4757.967222229447
2025-09-30 16:33:00,32.479745,1.3888889999999998,1.2849612063522309,5.902774999999999,5.700236,33.27540000000005,4758.017222229447
2025-09-30 16:36:00,30.13599,1.3310180000000003,1.2572981495806268,5.93171,5.7870420000000005,31.828700000000026,4758.067222229447
2025-09-30 16:39:00,30.1794,1.359953,1.2559617499122027,6.04745,5.844907000000001,31.82869999999997,4758.117222229447
2025-10-01 11:45:00,31.452545,1.157407,1.2143554871126039,6.278939,6.394672,31.82869999999997,4758.117222229447
2025-10-01 11:54:00,44.09722,1.1284729999999996,1.5093603323068305,6.336803000000001,7.17593,39.641200000000026,4758.117222229447
2025-10-01 11:57:00,42.549185,1.070601,1.509442353581614,6.394678000000001,7.378477,38.483799999999974,4758.167222229447
2025-10-01 12:00:00,41.767935,1.070601,1.4976389759004627,6.394678000000001,7.349537,39.3519,4758.2172222294475
2025-10-01 12:03:00,43.330435,1.0995369999999998,1.4675445233866915,6.336803,7.146986,39.0625,4758.267222229448
2025-10-01 12:06:00,41.767935,1.070602,1.4857897070499364,6.394674,7.320602,38.19439999999997,4758.317222229448
2025-10-01 12:09:00,41.015625,1.157407,1.489946402323714,6.510414,7.233797000000001,37.615700000000004,4758.367222229448
2025-10-01 12:12:00,41.001155,1.1863419999999998,1.4819141557996744,6.597219000000001,7.233797000000001,38.773199999999974,4758.417222229448
2025-10-01 12:15:00,39.20718,1.2152779999999996,1.498624499607798,6.71296,7.320602,35.59030000000001,4758.467222229448
2025-10-01 12:18:00,37.138305,1.3020829999999997,1.508711249074828,6.886570000000001,7.320607000000001,35.01159999999999,4758.517222229449
2025-10-01 12:21:00,38.16551,1.3310179999999994,1.5246060315721284,6.886575,7.291667,34.72219999999999,4758.567222229449
2025-10-01 12:24:00,39.20718,1.359954,1.5269939661081628,6.886570000000001,7.233796,35.30090000000001,4758.617222229449
2025-10-01 12:27:00,39.945025,1.2442129999999993,1.4504203518566203,6.79977,7.233797000000001,37.326400000000035,4758.667222229449
2025-10-01 12:30:00,41.015625,1.273148,1.5187094190684194,6.712964,7.233796,36.16899999999998,4758.717222229449
2025-10-01 12:33:00,39.20718,1.1863419999999998,1.4692801349647844,6.597219000000001,7.2048570000000005,35.87960000000004,4758.7672222294495
2025-10-01 12:36:00,41.015625,1.2152780000000005,1.4986244996077986,6.568284000000001,7.1759260000000005,37.32639999999998,4758.81722222945
2025-10-01 12:39:00,41.015625,1.157407,1.5146006758083665,6.539349,7.320602,37.61579999999998,4758.86722222945
2025-10-01 12:42:00,39.98843,1.157407,1.4899421221018816,6.481484000000001,7.2048570000000005,37.615700000000004,4758.91722222945
2025-10-01 12:45:00,39.973960000000005,1.0995369999999998,1.4553829960626006,6.394674,7.175927,36.16890000000001,4758.96722222945
2025-10-01 12:48:00,42.549185,1.1284720000000004,1.4972091738017719,6.365738,7.1759260000000005,38.19439999999997,4759.01722222945
2025-10-01 12:51:00,42.549185,1.1574080000000002,1.5023006262409966,6.423614000000001,7.1759260000000005,38.773199999999974,4759.067222229451
2025-10-01 12:54:00,41.015625,1.157407,1.4775299443400396,6.481484000000001,7.175927,38.77320000000003,4759.117222229451
2025-10-01 12:57:00,39.20718,1.1863419999999998,1.4944817796943346,6.539354,7.204861999999999,37.037000000000035,4759.167222229451
2025-10-01 13:00:00,42.549185,1.1284720000000004,1.4356093853186962,6.365738,7.031245999999999,38.77320000000003,4759.217222229451
2025-10-01 13:03:00,43.330435,1.070602,1.4738840260334238,6.134258,7.031245999999999,39.0625,4759.267222229451
2025-10-01 13:06:00,42.549185,1.070602,1.4857856021235971,6.250004000000001,7.175922000000001,39.0625,4759.3172222294515
2025-10-01 13:09:00,39.973960000000005,1.273148,1.4926833399168797,6.6550899999999995,7.118052,36.747600000000034,4759.367222229452
2025-10-01 13:12:00,39.20718,1.359954,1.4863627936925266,6.8287059999999995,7.089122000000001,36.45839999999998,4759.417222229452
2025-10-01 13:15:00,37.138305,1.359954,1.4726670073552024,6.857636,7.089122000000001,34.432799999999986,4759.467222229452
2025-10-01 13:18:00,37.138305,1.4467600000000003,1.4897395721050548,6.886576000000001,6.973376,35.301000000000045,4759.517222229452
2025-10-01 13:21:00,37.138305,1.3310180000000003,1.4709548457539352,6.79977,7.089122000000001,35.87960000000004,4759.567222229452
2025-10-01 13:24:00,38.16551,1.273148,1.4926833399168797,6.6550899999999995,7.118052,35.87959999999998,4759.617222229453
2025-10-01 13:27:00,37.138305,1.3020829999999997,1.4688591059529685,6.741899999999999,7.089117,35.87960000000004,4759.667222229453
2025-10-01 13:30:00,37.138305,1.3310190000000004,1.4979293274870655,6.741896,7.089117,34.14350000000002,4759.717222229453
2025-10-01 13:33:00,37.12384,1.5046299999999997,,6.944446,6.944445999999999,35.01150000000001,4759.767222229453
2025-10-01 13:36:00,37.109375,1.4467589999999992,1.4897390622510094,6.944446,7.0312470000000005,35.01159999999999,4759.817222229453
2025-10-01 13:39:00,37.138305,1.359953,1.4588848365953544,6.8287,7.0312470000000005,34.43289999999996,4759.867222229454
2025-10-01 13:42:00,37.138305,1.359953,1.4863622631667022,6.79977,7.060187000000001,35.01159999999999,4759.917222229454
2025-10-01 13:45:00,38.16551,1.3888889999999998,1.5016581054594167,6.944446,7.175927,36.16899999999998,4759.967222229454
2025-10-01 13:48:00,37.138305,1.5046299999999997,1.5333840028943824,7.031246,7.089116000000001,35.59030000000001,4760.017222229454
2025-10-01 13:51:00,37.138305,1.4178239999999995,1.4749362753693687,6.944446,7.060182,36.747600000000034,4760.067222229454
2025-10-01 13:54:00,39.20718,1.475695,1.4901166787803706,6.944446,6.973381000000001,36.16899999999998,4760.1172222294545
2025-10-01 13:57:00,37.138305,1.3020829999999997,1.455431627339266,6.799765,7.118052,36.16900000000004,4760.167222229455
2025-10-01 14:00:00,38.16551,1.3310179999999994,1.457349336420819,6.770834999999999,7.0312470000000005,35.30090000000001,4760.217222229455
2025-10-01 14:03:00,38.16551,1.3310179999999994,1.4979287865067985,6.655095,7.002317,34.72220000000004,4760.267222229455
2025-10-01 14:06:00,37.138305,1.3310180000000003,1.4844775349432027,6.79977,7.118052,35.01150000000001,4760.317222229455
2025-10-01 14:09:00,37.138305,1.4467589999999992,1.5458196381608105,6.944446,7.146987000000001,34.72229999999996,4760.367222229455
2025-10-01 14:12:00,37.138305,1.4178239999999995,1.4889917458985333,6.944446,7.089122000000001,34.72219999999999,4760.417222229456
2025-10-01 14:15:00,37.138305,1.3888889999999998,1.4739918602965532,6.857636,7.0312470000000005,35.59029999999996,4760.467222229456
2025-10-01 14:18:00,37.138305,1.3310180000000003,1.4709548457539352,6.79977,7.089122000000001,35.30090000000001,4760.517222229456
2025-10-01 14:21:00,37.12384,1.3888889999999998,1.4739918602965532,6.857636,7.0312470000000005,36.16899999999998,4760.567222229456
2025-10-01 14:24:00,34.54861,1.4178239999999995,1.502957274795113,6.886575999999999,7.060182,33.275499999999965,4760.617222229456
2025-10-01 14:27:00,37.12384,1.5914349999999997,1.5328403682034373,7.089116000000001,6.973381000000001,35.01159999999999,4760.6672222294565
2025-10-01 14:30:00,37.138305,1.5625,1.5186825075096642,7.118055999999999,7.031245999999999,34.43289999999996,4760.717222229457
2025-10-01 14:33:00,34.56308,1.4756939999999998,1.4901161755282104,7.060181000000001,7.089117,34.43290000000002,4760.767222229457
2025-10-01 14:36:00,34.534145,1.4178239999999995,1.4889917458985333,6.944446,7.089122000000001,33.85410000000002,4760.817222229457
2025-10-01 14:39:00,34.534145,1.4467589999999992,1.4755063577685505,6.944446,7.002317,32.98610000000002,4760.867222229457
2025-10-01 14:42:00,34.534145,1.4467589999999992,1.4897390622510094,6.944446,7.0312470000000005,34.72220000000004,4760.917222229457
2025-10-01 14:45:00,34.54861,1.4467590000000001,1.4611827318469357,6.944441,6.973382,34.14350000000002,4760.967222229458
2025-10-01 14:48:00,33.52141,1.4178240000000004,1.4607981643124355,6.886571000000001,6.973376999999999,32.98600000000005,4761.017222229458
2025-10-01 14:51:00,34.534145,1.4467589999999992,1.4611827318469324,6.915506,6.944447,33.56479999999999,4761.067222229458
2025-10-01 14:54:00,34.54861,1.3888889999999998,1.4739918602965532,6.8287059999999995,7.002317,34.43289999999996,4761.117222229458
2025-10-01 14:57:00,37.138305,1.359953,1.4588848365953544,6.79977,7.002317,35.59030000000001,4761.167222229458
2025-10-01 15:00:00,39.20718,1.4178240000000004,1.5029620877075247,6.71296,6.886576,35.30099999999999,4761.2172222294585
2025-10-01 15:03:00,38.136575,1.3310180000000003,1.484482195955466,6.71296,7.031251999999999,35.59030000000001,4761.267222229459
2025-10-01 15:06:00,38.16551,1.359954,1.4588853605607475,6.8287059999999995,7.031251999999999,36.45830000000001,4761.317222229459
2025-10-01 15:09:00,39.20718,1.4178240000000004,1.4749411471091523,6.71296,6.828706,35.87969999999996,4761.367222229459
2025-10-01 15:12:00,39.20718,1.3310180000000003,1.4573540514437495,6.71296,6.973382,37.03710000000001,4761.417222229459
2025-10-01 15:15:00,39.973960000000005,1.3310179999999994,1.4979287865067985,6.655095,7.002317,37.03710000000001,4761.467222229459
2025-10-01 15:18:00,39.98843,1.3888889999999998,1.4878683522733402,6.684024999999999,6.886576,35.59030000000001,4761.51722222946
2025-10-01 15:21:00,39.178245000000004,1.359953,1.4588848365953544,6.684030000000001,6.886577000000001,36.747600000000034,4761.56722222946
2025-10-01 15:24:00,39.20718,1.3888889999999998,1.4739918602965532,6.741896,6.915507,35.59030000000001,4761.61722222946
2025-10-01 15:27:00,39.98843,1.4467600000000003,1.475506864369946,6.799766000000001,6.857635999999999,36.45830000000001,4761.66722222946
2025-10-01 15:30:00,37.138305,1.3888889999999998,1.4739918602965532,6.712966000000001,6.886577000000001,35.01159999999999,4761.71722222946
2025-10-01 15:33:00,39.98843,1.475695,1.4901166787803626,6.799766000000001,6.828701,36.16890000000001,4761.7672222294605
2025-10-01 15:36:00,39.973960000000005,1.4467600000000003,1.517952021339555,6.741896,6.886576,35.011600000000044,4761.817222229461
2025-10-01 15:39:00,39.20718,1.359953,1.445024604965828,6.71296,6.886577000000001,36.16900000000004,4761.867222229461
2025-10-01 15:42:00,39.20718,1.3888889999999998,1.4739918602965532,6.626155,6.799766,36.16899999999998,4761.917222229461
2025-10-01 15:45:00,42.549185,1.0416669999999995,1.3839105337213533,6.018518,6.770831,38.483799999999974,4761.967222229461
2025-10-01 15:48:00,45.153355,0.983797,1.4309274757928645,5.8159730000000005,6.828706,39.35179999999997,4762.017222229461
2025-10-01 15:51:00,44.09722,0.9837959999999999,1.4309268336227228,5.9027780000000005,6.9155120000000005,39.0625,4762.067222229462
2025-10-01 15:54:00,42.578125,1.0416660000000002,1.4321136776878263,6.047458000000001,6.9155120000000005,38.194500000000005,4762.117222229462
2025-10-01 15:57:00,41.001155,1.0995369999999998,1.4308787500189795,6.134264,6.857637,38.773199999999974,4762.167222229462
2025-10-01 16:00:00,41.796875,1.2152780000000005,1.4731063804214748,6.2789340000000005,6.828706,37.905100000000004,4762.217222229462
2025-10-01 16:03:00,41.015625,1.157407,1.4272592401385118,6.2789340000000005,6.857637,37.90519999999998,4762.267222229462
2025-10-01 16:06:00,41.015625,1.157407,1.452520185398372,6.221064000000001,6.857637,38.773199999999974,4762.3172222294625
2025-10-01 16:09:00,41.767935,1.1574080000000002,1.4145290778837603,6.134264,6.684025999999999,37.905100000000004,4762.367222229463
2025-10-01 16:12:00,41.796875,1.2152780000000005,1.4343289504111696,6.2789340000000005,6.7418960000000006,37.615700000000004,4762.417222229463
2025-10-01 16:15:00,39.98843,1.1863419999999998,1.430994960185672,6.336809000000001,6.857637,36.74770000000001,4762.467222229463
2025-10-01 16:18:00,39.20718,1.1863419999999998,1.4051382986513332,6.336804,6.799772,36.747600000000034,4762.517222229463
2025-10-01 16:21:00,39.973960000000005,1.273148,1.4263764451908971,6.365744,6.684025999999999,36.16899999999998,4762.567222229463
2025-10-01 16:24:00,41.015625,1.2442130000000002,1.437255674547336,6.336809000000001,6.7418960000000006,36.45829999999995,4762.617222229464
2025-10-01 16:27:00,39.973960000000005,1.157407,1.4272592401385118,6.192134,6.770837,36.16890000000001,4762.667222229464
2025-10-01 16:30:00,41.782405,1.1863419999999998,1.4051382986513332,6.307869,6.770837,38.194500000000005,4762.717222229464
2025-10-01 16:33:00,41.015625,1.1863419999999998,1.4565869629085952,6.307869,6.886577000000001,36.45830000000001,4762.767222229464
2025-10-01 16:36:00,41.767935,1.1863419999999998,1.4565869629085952,6.365739,6.944447,37.32639999999998,4762.817222229464
2025-10-01 16:39:00,41.001155,1.1863419999999998,1.4438243168994433,6.423614,6.973382,37.615700000000004,4762.8672222294645
2025-10-01 16:42:00,42.549195,1.273148,1.4663811880086524,6.394673999999999,6.799766,39.0625,4762.917222229465
2025-10-01 16:45:00,42.520255000000006,1.2152769999999995,1.4212615139285987,6.365744,6.799767000000001,37.905100000000004,4762.967222229465
2025-10-01 16:48:00,41.75347,1.157407,1.4145285062914674,6.221069,6.7708319999999995,37.326400000000035,4763.017222229465
2025-10-01 16:51:00,44.09722,1.2442130000000002,1.4504203518566205,6.2789340000000005,6.712961000000001,40.219899999999996,4763.067222229465
2025-10-01 16:54:00,44.09722,1.0995369999999998,1.443160114036881,6.1053239999999995,6.857637,39.35179999999997,4763.117222229465
2025-10-01 16:57:00,44.09722,1.1574080000000002,1.4399246283225295,6.1053239999999995,6.712966,39.641200000000026,4763.167222229466
2025-10-01 17:00:00,44.09722,1.070601,1.425733232580876,5.989578,6.770837,39.64119999999997,4763.217222229466
2025-10-01 17:03:00,43.330435,1.0995369999999998,1.4553787824842979,6.0763940000000005,6.857637,38.19440000000003,4763.267222229466
2025-10-01 17:06:00,42.549185,1.1284720000000004,1.435609385318697,6.163194,6.828702000000001,38.48380000000003,4763.317222229466
2025-10-01 17:09:00,41.796875,1.157407,1.4272592401385118,6.192134,6.770837,38.194500000000005,4763.367222229466
2025-10-01 17:12:00,42.549185,1.1574080000000002,1.439920263291892,6.134264,6.7418960000000006,37.615800000000036,4763.4172222294665
2025-10-01 17:15:00,41.001155,1.157407,1.439924049896718,6.163194,6.770837,37.03699999999998,4763.467222229467
2025-10-01 17:18:00,39.20718,1.2442129999999993,1.424021921928246,6.36574,6.741897,36.45840000000004,4763.517222229467
2025-10-01 17:21:00,39.20718,1.3020829999999997,1.4419268796121962,6.510414999999999,6.799772,37.3263,4763.567222229467
2025-10-01 17:24:00,41.001155,1.3020829999999997,1.441922197936223,6.51042,6.799767000000001,36.74769999999995,4763.617222229467
2025-10-01 17:27:00,41.015625,1.2442129999999993,1.4372556745473348,6.39468,6.799767000000001,37.905100000000004,4763.667222229467
2025-10-01 17:30:00,42.578125,1.2442130000000002,1.4504203518566205,6.307869,6.7418960000000006,38.194500000000005,4763.717222229468
2025-10-01 17:33:00,41.015625,1.1863419999999998,1.430994960185672,6.221069,6.741897,37.615700000000004,4763.767222229468
2025-10-01 17:36:00,41.015625,1.157407,1.4145329168761336,6.1921289999999996,6.7419020000000005,38.773199999999974,4763.817222229468
2025-10-01 17:39:00,39.98843,1.1863419999999998,1.4051382986513332,6.249999000000001,6.712967000000001,37.32639999999998,4763.867222229468
2025-10-01 17:42:00,39.20718,1.1863419999999998,1.430994960185672,6.250004,6.7708319999999995,36.45839999999998,4763.917222229468
2025-10-01 17:45:00,38.16551,1.1863419999999998,1.4181016791894945,6.221069,6.712967000000001,36.45830000000001,4763.9672222294685
2025-10-01 17:48:00,39.20718,1.273148,1.3993234958537897,6.336804,6.597225999999999,36.16899999999998,4764.017222229469
2025-10-01 17:51:00,39.192710000000005,1.273148,1.4663811880086521,6.2789340000000005,6.684025999999999,36.16899999999998,4764.067222229469
2025-10-01 17:54:00,39.20718,1.1863419999999998,1.4309994049870047,6.249999000000001,6.770837,35.87959999999998,4764.117222229469
2025-10-01 17:57:00,38.15104,1.1863419999999998,1.4051382986513332,6.1921289999999996,6.655097,35.59020000000004,4764.167222229469
2025-10-01 18:00:00,37.138305,1.1863419999999998,1.392098468546438,6.221069,6.655097,35.879700000000014,4764.217222229469
2025-10-01 18:03:00,37.12384,1.1863419999999998,1.4181016791894945,6.307869,6.799767000000001,34.72219999999999,4764.26722222947
2025-10-01 18:06:00,37.138305,1.1863419999999998,1.4051382986513332,6.307869,6.770837,34.43290000000002,4764.31722222947
2025-10-01 18:09:00,38.16551,1.2442130000000002,1.4240219219282475,6.365739,6.7418960000000006,35.30099999999999,4764.36722222947
2025-10-01 18:12:00,39.20718,1.2152780000000005,1.4473203835282586,6.307874000000001,6.799766,37.3263,4764.41722222947
2025-10-01 18:15:00,38.16551,1.157407,1.4145285062914674,6.307874000000001,6.857637,36.16909999999996,4764.46722222947
2025-10-01 18:18:00,37.138305,1.157407,1.4017346215135846,6.307869,6.828702000000001,36.45830000000001,4764.5172222294705
2025-10-01 18:21:00,37.138305,1.1863419999999998,1.4051338053756548,6.336809000000001,6.799767000000001,35.011600000000044,4764.567222229471
2025-10-01 18:24:00,38.16551,1.2442130000000002,1.437255674547336,6.394679,6.799766,35.59030000000001,4764.617222229471
2025-10-01 18:27:00,39.192710000000005,1.2442130000000002,1.4635132457643574,6.365739,6.828706,36.16899999999998,4764.667222229471
2025-10-01 18:30:00,38.16551,1.1863419999999998,1.430994960185672,6.336809000000001,6.857637,35.59030000000001,4764.717222229471
2025-10-01 18:33:00,37.138305,1.1863419999999998,1.4051338053756548,6.336809000000001,6.799767000000001,35.59019999999998,4764.767222229471
2025-10-01 18:36:00,39.20718,1.157407,1.4272592401385118,6.2789340000000005,6.857637,38.19439999999997,4764.817222229472
2025-10-01 18:39:00,39.20718,1.157407,1.439924049896718,6.336804,6.944447,37.037000000000035,4764.867222229472
2025-10-01 18:42:00,38.16551,1.157407,1.4272592401385118,6.336809000000001,6.9155120000000005,34.72220000000004,4764.917222229472
2025-10-01 18:45:00,38.15104,1.1863419999999998,1.4438243168994433,6.307869,6.857637,36.747799999999984,4764.967222229472
2025-10-01 18:48:00,37.138305,1.1863419999999998,1.4438243168994433,6.365739,6.915507,35.87959999999998,4765.017222229472
2025-10-01 18:51:00,38.16551,1.2442130000000002,1.476531667555068,6.394679,6.886576,35.59020000000004,4765.0672222294725
2025-10-01 18:54:00,38.16551,1.2442130000000002,1.4635132457643574,6.365739,6.828706,34.72219999999999,4765.117222229473
2025-10-01 18:57:00,35.86516,1.157407,1.4272592401385118,6.365739,6.944442,35.30090000000001,4765.167222229473
2025-10-01 19:00:00,37.12384,1.1863419999999998,1.4181016791894945,6.452548999999999,6.944447,34.72230000000002,4765.217222229473
2025-10-01 19:03:00,37.138305,1.2152769999999995,1.4212615139285987,6.481483999999999,6.915507,34.72229999999996,4765.267222229473
2025-10-01 19:06:00,34.534145,1.2152769999999995,1.4473198217247651,6.423614,6.915507,35.01150000000001,4765.317222229473
2025-10-01 19:09:00,34.54861,1.1863419999999998,1.4309994049870047,6.481479,7.002317,34.72220000000004,4765.367222229474
2025-10-01 19:12:00,37.138305,1.1863419999999998,1.4565869629085952,6.481479,7.060187000000001,35.300899999999956,4765.417222229474
2025-10-01 19:15:00,37.138305,1.273148,1.4663811880086524,6.568283999999999,6.973376,34.72230000000002,4765.467222229474
2025-10-01 19:18:00,37.138305,1.1863419999999998,1.4819098010114669,6.539354,7.175922000000001,35.30099999999999,4765.517222229474
2025-10-01 19:21:00,38.16551,1.273148,1.5187094190684203,6.568283999999999,7.089116000000001,35.01159999999999,4765.567222229474
2025-10-01 19:24:00,37.138305,1.1863419999999998,1.4438243168994433,6.510419000000001,7.060187000000001,35.59019999999998,4765.6172222294745
2025-10-01 19:27:00,37.138305,1.157407,1.4525201853983727,6.423614,7.060187000000001,35.87960000000004,4765.667222229475
2025-10-01 19:30:00,38.16551,1.2152780000000005,1.4986244996077986,6.510414,7.118055999999999,35.87960000000004,4765.717222229475
2025-10-01 19:33:00,37.138305,1.157407,1.4775299443400396,6.481484000000001,7.175927,34.72229999999996,4765.767222229475
2025-10-01 19:36:00,39.20718,1.1574080000000002,1.4650541463368287,6.423614000000001,7.089116000000001,35.59030000000001,4765.817222229475
2025-10-01 19:39:00,38.16551,1.157407,1.4650535611863145,6.481484000000001,7.146987000000001,36.16909999999996,4765.867222229475
2025-10-01 19:42:00,37.138305,1.1284720000000004,1.4727450559951591,6.4525440000000005,7.204861999999999,36.747600000000034,4765.917222229476
2025-10-01 19:45:00,37.138305,1.157407,1.465057882817499,6.510414,7.175927,36.747600000000034,4765.967222229476
2025-10-01 19:48:00,39.192710000000005,1.157407,1.4775299443400396,6.481484000000001,7.175927,35.87959999999998,4766.017222229476
2025-10-01 19:51:00,39.20718,1.2442130000000002,1.4894863408525834,6.597219000000001,7.118055999999999,35.87959999999998,4766.067222229476
2025-10-01 19:54:00,37.138305,1.157407,1.4650535611863145,6.510419000000001,7.175922000000001,35.30090000000001,4766.117222229476
2025-10-01 19:57:00,37.138305,1.2152780000000005,1.4602471266833437,6.597224,7.118055999999999,35.879700000000014,4766.1672222294765
2025-10-01 20:00:00,37.138305,1.0995369999999998,1.443160114036881,6.394674,7.146987000000001,36.45839999999998,4766.217222229477
2025-10-01 20:03:00,37.138305,1.070602,1.4738840260334238,6.307874,7.204861999999999,35.01159999999999,4766.267222229477
2025-10-01 20:06:00,37.138305,1.0995369999999998,1.4553787824842979,6.423614000000001,7.2048570000000005,35.59030000000001,4766.317222229477
2025-10-01 20:09:00,37.138305,1.0995369999999998,1.4553829960626006,6.394674,7.175927,36.16900000000004,4766.367222229477
2025-10-01 20:12:00,39.20718,1.2152780000000005,1.4986244996077986,6.510414,7.118055999999999,34.72219999999999,4766.417222229477
2025-10-01 20:15:00,37.138305,1.1284720000000004,1.4972091738017719,6.4525440000000005,7.262732000000001,36.16890000000001,4766.467222229478
2025-10-01 20:18:00,34.534145,1.157407,1.4525201853983727,6.597224,7.233797000000001,35.01150000000001,4766.517222229478
2025-10-01 20:21:00,37.138305,1.2442130000000002,1.5151930326808416,6.539349,7.118055999999999,35.01159999999999,4766.567222229478
2025-10-01 20:24:00,34.56308,1.1863419999999998,1.469280134964785,6.6261589999999995,7.233797000000001,35.01159999999999,4766.617222229478
2025-10-01 20:27:00,34.534145,1.1863419999999998,1.4819141557996744,6.684029000000001,7.320607000000001,35.01159999999999,4766.667222229478
2025-10-01 20:30:00,37.138305,1.1863419999999998,1.4819141557996744,6.597219000000001,7.233797000000001,35.01150000000001,4766.7172222294785
2025-10-01 20:33:00,34.534145,1.2152769999999995,1.4731058119553362,6.6261540000000005,7.175927,34.14359999999999,4766.767222229479
2025-10-01 20:36:00,34.56308,1.1863419999999998,1.469280134964785,6.6261589999999995,7.233797000000001,35.011600000000044,4766.817222229479
2025-10-01 20:39:00,35.836225,1.273148,1.5187138933177728,6.799764000000001,7.320606,35.30090000000001,4766.867222229479
2025-10-01 20:42:00,34.56308,1.1863419999999998,1.4819141557996744,6.684024,7.320602,34.72219999999999,4766.917222229479
2025-10-01 20:45:00,34.534145,1.1863419999999998,1.4565869629085944,6.6261540000000005,7.204861999999999,35.30090000000001,4766.967222229479
2025-10-01 20:48:00,34.534145,1.1863419999999998,1.4692801349647844,6.684029000000001,7.291667,34.14350000000002,4767.01722222948
2025-10-01 20:51:00,34.56308,1.157407,1.4775342450241278,6.6261540000000005,7.320607000000001,34.72220000000004,4767.06722222948
2025-10-01 20:54:00,37.138305,1.1574080000000002,1.4899469941000645,6.568284,7.291665999999999,34.14350000000002,4767.11722222948
2025-10-01 20:57:00,37.138305,1.1284720000000004,1.4727450559951591,6.568284000000001,7.320602,33.85410000000002,4767.16722222948
2025-10-01 21:00:00,34.534145,1.1863419999999998,1.4944861132869818,6.655089,7.320607000000001,34.14350000000002,4767.21722222948
2025-10-01 21:03:00,34.54861,1.1863419999999998,1.494486113286981,6.770829000000001,7.436347,34.14359999999999,4767.2672222294805
2025-10-01 21:06:00,37.138305,1.273148,1.531625297117971,6.828703999999999,7.378475999999999,33.85419999999999,4767.317222229481
2025-10-01 21:09:00,34.56308,1.1863419999999998,1.5318350723573777,6.684029000000001,7.436347,34.14359999999999,4767.367222229481
2025-10-01 21:12:00,35.836225,1.2152780000000005,1.511290846441417,6.6261540000000005,7.262736,33.85419999999999,4767.417222229481
2025-10-01 21:15:00,34.54861,1.2442130000000002,1.502369964962245,6.741899,7.291665999999999,34.43290000000002,4767.467222229481
2025-10-01 21:18:00,34.54861,1.1863419999999998,1.5318350723573777,6.712964,7.465281999999999,34.14359999999999,4767.517222229481
2025-10-01 21:21:00,33.506945,1.157407,1.4775299443400396,6.684029000000001,7.3784719999999995,33.275499999999965,4767.567222229482
2025-10-01 21:24:00,34.534145,1.2442130000000002,1.4894863408525838,6.741899,7.262736,35.01159999999999,4767.617222229482
2025-10-01 21:27:00,37.138305,1.1863419999999998,1.4944861132869818,6.655089,7.320607000000001,35.30090000000001,4767.667222229482
2025-10-01 21:30:00,34.534145,1.157407,1.4775342450241278,6.6261540000000005,7.320607000000001,34.43280000000004,4767.717222229482
2025-10-01 21:33:00,34.54861,1.1863419999999998,1.4565825642060375,6.6261589999999995,7.2048570000000005,33.27550000000002,4767.767222229482
2025-10-01 21:36:00,37.138305,1.273148,1.4926833399168797,6.712964,7.1759260000000005,34.14350000000002,4767.8172222294825
2025-10-01 21:39:00,34.54861,1.2152769999999995,1.485894796885569,6.712964,7.291667,34.72219999999999,4767.867222229483
2025-10-01 21:42:00,34.534145,1.2152769999999995,1.4986239245845105,6.684024,7.291667,33.56479999999999,4767.917222229483
2025-10-01 21:45:00,35.86516,1.2442130000000002,1.4894863408525838,6.741899,7.262736,35.300899999999956,4767.967222229483
2025-10-01 21:48:00,37.138305,1.2442130000000002,1.5279526026197645,6.655089,7.262736,35.011600000000044,4768.017222229483
2025-10-01 21:51:00,37.138305,1.157407,1.452520185398372,6.568284000000001,7.2048570000000005,34.72219999999999,4768.067222229483
2025-10-01 21:54:00,37.12384,1.1863419999999998,1.4565825642060375,6.6261589999999995,7.2048570000000005,34.432799999999986,4768.117222229484
2025-10-01 21:57:00,37.138305,1.2152769999999995,1.4731013800039938,6.655093999999999,7.2048570000000005,34.72219999999999,4768.167222229484
2025-10-01 22:00:00,35.836225,1.2152769999999995,1.4731058119553362,6.6261540000000005,7.175927,34.72219999999999,4768.217222229484
2025-10-01 22:03:00,32.494209999999995,0.9837959999999999,1.4654518075598955,6.307869,7.407403,34.14350000000002,4768.267222229484
2025-10-02 00:57:00,30.1794,0.9548610000000002,1.3891816946076663,6.018517,7.002316,32.696799999999996,4768.267222229484
2025-10-02 01:00:00,30.1794,0.8969909999999999,1.3966685844587876,6.047453,7.204861999999999,31.82869999999997,4768.267222229484
2025-10-02 03:09:00,30.16493,0.9548610000000002,1.3659169642361575,6.018517,6.944445999999999,31.82869999999997,4768.267222229484
2025-10-02 03:12:00,30.150460000000002,0.8969899999999997,1.3854642202572904,5.9027769999999995,7.0312470000000005,30.9606,4768.267222229484
2025-10-02 03:24:00,30.150460000000002,1.0127309999999996,1.4259370185651028,6.221068,7.146987000000001,30.9606,4768.267222229484
2025-10-02 03:48:00,30.13599,1.0416659999999993,1.3960449352737068,6.307872999999999,7.089117,31.53929999999997,4768.267222229484
2025-10-02 05:36:00,41.015625,1.4178240000000004,1.5580273188074434,7.089119,7.378474999999999,35.87959999999998,4768.267222229484
2025-10-02 05:39:00,41.767935,1.2442130000000002,1.5532826915721503,6.770829000000001,7.436346,37.615700000000004,4768.317222229484
2025-10-02 05:42:00,42.549185,1.2442130000000002,1.5908344148598423,7.262729,8.015046,37.61579999999998,4768.3672222294845
2025-10-02 05:45:00,41.001155,1.1863419999999998,1.4692801349647844,6.394679,7.002317,37.3263,4768.417222229485
2025-10-02 05:48:00,41.782405,1.2152780000000005,1.4731019484689887,6.307874000000001,6.857635999999999,37.037000000000035,4768.467222229485
2025-10-02 05:51:00,39.178245000000004,1.0995370000000007,1.4431601140368815,6.192134,6.944447,36.16890000000001,4768.517222229485
2025-10-02 05:54:00,37.12384,1.1284720000000004,1.4105458683877017,6.2789340000000005,6.886572,35.30099999999999,4768.567222229485
2025-10-02 05:57:00,37.138305,1.157407,1.452520185398372,6.2789340000000005,6.915507,35.01159999999999,4768.617222229485
2025-10-02 06:00:00,34.534145,1.0995370000000007,1.4431601140368815,6.336804,7.089117,34.43290000000002,4768.667222229486
2025-10-02 06:03:00,34.54861,1.157407,1.4399196848672506,6.481484000000001,7.089117,33.56479999999999,4768.717222229486
2025-10-02 06:06:00,37.138305,1.1574080000000002,1.4650584679691663,6.452544,7.118055999999999,35.01150000000001,4768.767222229486
2025-10-02 06:09:00,34.534145,1.070602,1.449917199464318,6.394674,7.233792,34.14350000000002,4768.817222229486
2025-10-02 06:12:00,34.534145,1.070602,1.4619255245014888,6.365743999999999,7.233792,35.300899999999984,4768.867222229486
2025-10-02 06:15:00,37.138305,1.0995369999999998,1.4553829960626015,6.452544,7.233797000000001,34.14349999999996,4768.9172222294865
2025-10-02 06:18:00,37.138305,1.0995369999999998,1.4917095598832337,6.452544,7.320607000000001,36.16899999999998,4768.967222229487
2025-10-02 06:21:00,34.534145,1.070601,1.4619290503413176,6.481478000000001,7.349537,34.43290000000002,4769.017222229487
2025-10-02 06:24:00,37.138305,1.1574080000000002,1.5023006262409966,6.5393539999999994,7.291665999999999,34.14349999999999,4769.067222229487
2025-10-02 06:27:00,37.138305,1.070602,1.449917199464318,6.5393539999999994,7.3784719999999995,35.011600000000016,4769.117222229487
2025-10-02 06:30:00,37.138305,1.0995369999999998,1.479654374534348,6.510414000000001,7.349537,35.301000000000016,4769.167222229487
2025-10-02 06:33:00,35.82176,1.0416670000000003,1.491152952366998,6.423614000000001,7.436347,34.72219999999999,4769.217222229488
2025-10-02 06:36:00,35.836225,1.1574080000000002,1.502304886454157,6.510414000000001,7.262736,34.14350000000002,4769.267222229488
2025-10-02 06:39:00,34.534145,1.157407,1.4775299443400407,6.597224,7.291667,34.72229999999996,4769.317222229488
2025-10-02 06:42:00,34.534145,1.1284720000000004,1.5093597251943818,6.568284000000001,7.407412,35.01159999999999,4769.367222229488
2025-10-02 06:45:00,34.54861,1.157407,1.5023000311892667,6.712964,7.465277,33.56479999999999,4769.417222229488
2025-10-02 06:48:00,33.52141,1.157407,1.489946402323713,6.741894000000001,7.465277,34.14350000000002,4769.4672222294885
2025-10-02 06:51:00,35.86516,1.157407,1.465057882817499,6.712964,7.378477,34.14350000000002,4769.517222229489
2025-10-02 06:54:00,37.138305,1.2152780000000005,1.5238915101977597,6.655094000000001,7.320606,35.01159999999999,4769.567222229489
2025-10-02 06:57:00,32.494209999999995,1.157407,1.489946402323713,6.655094000000001,7.378477,34.14349999999996,4769.617222229489
2025-10-02 07:00:00,34.534145,1.157407,1.4775299443400407,6.597224,7.291667,34.14350000000002,4769.667222229489
2025-10-02 07:03:00,32.479745,1.1284720000000004,1.47274505599516,6.510414,7.262732000000001,33.85410000000002,4769.717222229489
2025-10-02 07:06:00,35.86516,1.1574080000000002,1.4775348335010412,6.684024000000001,7.378475999999999,33.56480000000005,4769.76722222949
2025-10-02 07:09:00,38.16551,1.2152780000000005,1.5238915101977608,6.770834,7.436346,35.300899999999956,4769.81722222949
2025-10-02 07:12:00,38.16551,1.157407,1.5390309475285169,6.597224,7.436347,35.01159999999999,4769.86722222949
2025-10-02 07:15:00,37.138305,1.1284720000000004,1.5093555360816326,6.655094000000001,7.494212,34.72229999999996,4769.91722222949
2025-10-02 07:18:00,34.54861,1.1284720000000004,1.4850075091024781,6.6261540000000005,7.407412,33.27550000000002,4769.96722222949
2025-10-02 07:21:00,38.15104,1.2152780000000005,1.5238915101977608,6.597224,7.262736,36.16899999999998,4770.0172222294905
2025-10-02 07:24:00,37.138305,1.2152780000000005,1.5238915101977597,6.568284000000001,7.233796,34.72219999999999,4770.067222229491
2025-10-02 07:27:00,37.12384,1.157407,1.465057882817499,6.655094000000001,7.320607000000001,33.56479999999999,4770.117222229491
2025-10-02 07:30:00,37.138305,1.157407,1.514600675808366,6.655094000000001,7.436347,33.275499999999965,4770.167222229491
2025-10-02 07:33:00,38.16551,1.2152780000000005,1.511290846441417,6.6261540000000005,7.262736,35.30090000000001,4770.217222229491
2025-10-02 07:36:00,37.138305,1.157407,1.4775342450241278,6.6261540000000005,7.320607000000001,35.30090000000001,4770.267222229491
2025-10-02 07:39:00,37.12384,1.2152780000000005,1.5238915101977597,6.6261540000000005,7.291665999999999,35.87960000000004,4770.317222229492
2025-10-02 07:42:00,37.138305,1.0995369999999998,1.4431643475850462,6.568284,7.320607000000001,35.30090000000001,4770.367222229492
2025-10-02 07:45:00,37.138305,1.0995369999999998,1.4675445233866915,6.423614000000001,7.233797000000001,35.87969999999996,4770.417222229492
2025-10-02 07:48:00,37.138305,1.070601,1.473887530057284,6.423608,7.320607000000001,35.01150000000001,4770.467222229492
2025-10-02 07:51:00,39.20718,1.1284720000000004,1.4850075091024781,6.481478000000001,7.262736,35.30099999999999,4770.517222229492
2025-10-02 07:54:00,37.138305,1.0416660000000002,1.4676918998002793,6.423608,7.3784719999999995,36.45830000000001,4770.5672222294925
2025-10-02 07:57:00,37.138305,1.0995369999999998,1.479654374534348,6.510414000000001,7.349537,35.011600000000044,4770.617222229493
2025-10-02 08:00:00,37.138305,1.0416660000000002,1.4676918998002793,6.365738,7.320602,34.72219999999999,4770.667222229493
2025-10-02 08:03:00,37.138305,1.157407,1.489946402323714,6.510418,7.233801000000001,37.03699999999998,4770.717222229493
2025-10-02 08:06:00,62.717015,1.7361109999999993,1.6176120221533696,7.262732999999999,7.031252,50.925899999999984,4770.767222229493
2025-10-02 08:09:00,73.292825,1.3310180000000003,1.966490509674544,7.233798,8.68056,55.55550000000002,4770.817222229493
2025-10-02 08:12:00,77.430555,1.3020830000000005,1.508706695957256,6.076390000000001,6.510417,63.07869999999997,4770.867222229494
2025-10-02 08:15:00,72.23669000000001,1.3020839999999998,1.4688596477932954,5.931716000000001,6.278932000000001,59.60649999999998,4770.917222229494
2025-10-02 08:18:00,72.743055,1.359954,1.472662259351127,5.787039999999999,6.018516,60.47449999999998,4770.967222229494
2025-10-02 08:21:00,71.75926,1.2152769999999995,1.3816252842117873,5.555554,5.902777,59.02779999999996,4771.017222229494
2025-10-02 08:24:00,74.82639,1.186343,1.3789852941106377,5.353014,5.758101000000001,59.60650000000004,4771.067222229494
2025-10-02 08:27:00,73.292825,1.1863419999999998,1.365799683496912,5.468749000000001,5.844907000000001,58.44909999999999,4771.1172222294945
2025-10-02 08:30:00,76.403355,1.157407,1.323436608104076,5.295138000000001,5.642360999999999,59.89580000000001,4771.167222229495
2025-10-02 08:33:00,79.49942,1.070601,1.4013105134758945,5.121528,5.844907000000001,63.94670000000002,4771.217222229495
2025-10-02 08:36:00,75.376155,1.1284719999999995,1.3979150476372313,5.410884,5.989582,63.07860000000005,4771.267222229495
2025-10-02 08:39:00,71.75926,1.273148,1.4531244732900153,5.64236,6.018522,61.05329999999998,4771.317222229495
2025-10-02 08:42:00,71.730325,1.2152769999999995,1.394911918190751,5.526623999999999,5.902777,59.60659999999996,4771.367222229495
2025-10-02 08:45:00,80.005785,1.2442129999999993,1.3703007633239375,5.381943,5.642360000000001,59.31710000000001,4771.417222229496
2025-10-02 08:48:00,84.66435,1.0127310000000005,1.3542414786119494,5.063657,5.815976,68.86570000000003,4771.467222229496
2025-10-02 08:51:00,88.541665,0.8680560000000002,1.3548593472854074,4.774305,5.902781,72.04850000000005,4771.517222229496
2025-10-02 08:54:00,88.541665,0.868055,1.3991538230869147,4.774306,6.018522,70.89119999999997,4771.567222229496
2025-10-02 08:57:00,86.97917000000001,0.8969899999999997,1.3854680996066144,4.918977000000001,6.047457,66.84020000000004,4771.617222229496
2025-10-02 09:00:00,93.43171,0.9548610000000002,1.3542029467045824,5.0057920000000005,5.902780999999999,69.4445,4771.6672222294965
2025-10-02 09:03:00,100.0,0.9548610000000002,1.318731481713913,4.861116,5.671295000000001,59.60650000000001,4771.717222229497
2025-10-02 09:06:00,100.0,0.9837959999999999,1.3245355192963186,4.9189810000000005,5.671295000000001,66.26150000000001,4771.767222229497
2025-10-02 09:09:00,100.0,1.070602,1.4013111118678332,5.121532,5.84491,67.99780000000001,4771.817222229497
2025-10-02 09:12:00,96.28183,1.0995370000000007,1.43087875001898,5.410884,6.134257,64.2361,4771.867222229497
2025-10-02 09:15:00,92.66493,1.1284720000000004,1.4231072289827138,5.497688999999999,6.134257,62.21060000000003,4771.917222229497
2025-10-02 09:18:00,100.0,1.2442130000000002,1.3566675607007124,5.439812,5.671298999999999,60.763900000000035,4771.967222229498
2025-10-02 09:21:00,100.0,1.2442129999999993,1.342942731407687,5.439817999999999,5.642365000000001,61.342600000000004,4772.017222229498
2025-10-02 09:24:00,96.54224500000001,1.2442130000000002,1.437260236114647,5.584490000000001,5.989587,62.7893,4772.067222229498
2025-10-02 09:27:00,89.322915,1.1863419999999998,1.4309949601856724,5.642364999999999,6.163193000000001,61.053200000000004,4772.117222229498
2025-10-02 09:30:00,88.541665,1.2442129999999993,1.4107079815363768,5.555559999999999,5.902777,62.7894,4772.167222229498
2025-10-02 09:33:00,86.4294,1.157407,1.3888670081745338,5.410884,5.902777,63.94669999999999,4772.2172222294985
2025-10-02 09:36:00,83.376735,1.186343,1.378989838452963,5.41088,5.815977,64.23609999999996,4772.267222229499
2025-10-02 09:39:00,82.074655,1.2152779999999996,1.381625828867176,5.43982,5.7870420000000005,61.342600000000004,4772.317222229499
2025-10-02 09:42:00,80.54109,1.157407,1.3629255227133064,5.353003999999999,5.787037,62.78929999999997,4772.367222229499
2025-10-02 09:45:00,78.45775499999999,1.157407,1.3759327499894818,5.353009,5.8159719999999995,63.367999999999995,4772.417222229499
2025-10-02 09:48:00,78.443285,1.157407,1.3759372333659292,5.295134,5.758107000000001,63.65739999999997,4772.467222229499
2025-10-02 09:51:00,82.33507,1.1284719999999995,1.3467200011605094,5.179392999999999,5.642361,64.23610000000002,4772.5172222295
2025-10-02 09:54:00,83.11632,1.070601,1.3517353782176338,5.092588000000001,5.700227,64.2361,4772.5672222295
2025-10-02 09:57:00,81.55382,1.157407,1.3759327499894818,5.295139000000001,5.758102,66.26159999999999,4772.6172222295
2025-10-02 10:00:00,80.52662,1.2152779999999996,1.3949170456324205,5.381939999999999,5.758102,60.76390000000001,4772.6672222295
2025-10-02 10:03:00,77.430555,1.2442130000000002,1.3973210013037471,5.43981,5.758096999999999,62.7894,4772.7172222295
2025-10-02 10:06:00,75.88252,1.273148,1.3993187921144523,5.526625,5.787037,59.31709999999998,4772.7672222295005
2025-10-02 10:09:00,74.32002,1.3310180000000003,1.402116096393012,5.642360000000001,5.7870420000000005,57.00230000000002,4772.817222229501
2025-10-02 10:12:00,73.27835999999999,1.3020829999999997,1.3731524563498978,5.613425,5.758102,59.60639999999998,4772.867222229501
2025-10-02 10:15:00,72.265625,1.3020829999999997,1.3731524563498978,5.584490000000001,5.729167,61.6319,4772.917222229501
2025-10-02 10:18:00,72.265625,1.3020829999999997,1.4009179685562043,5.55556,5.758107000000001,61.632000000000005,4772.967222229501
2025-10-02 10:21:00,70.97801,1.3020829999999997,1.4009179685562043,5.55556,5.758107000000001,61.63190000000003,4773.017222229501
2025-10-02 10:24:00,71.730325,1.359954,1.4170402284915569,5.584490000000001,5.700236,63.07869999999997,4773.067222229502
2025-10-02 10:27:00,71.70139,1.3310179999999994,1.4021112640215867,5.642364999999999,5.787037,62.5,4773.117222229502
2025-10-02 10:30:00,70.97801,1.3310179999999994,1.4298999989437815,5.642364999999999,5.844907000000001,61.92130000000003,4773.167222229502
2025-10-02 10:33:00,70.97801,1.2442129999999993,1.3566628333489277,5.555559999999999,5.787037,61.05329999999998,4773.217222229502
2025-10-02 10:36:00,73.79919,1.3020829999999997,1.3870820450338708,5.4976840000000005,5.671301000000001,63.657399999999996,4773.267222229502
2025-10-02 10:39:00,73.292825,1.2152769999999995,1.3949119181907499,5.410884,5.787037,65.97220000000004,4773.3172222295025
2025-10-02 10:42:00,73.292825,1.2442129999999993,1.3703007633239375,5.52662,5.787037,60.7638,4773.367222229503
2025-10-02 10:45:00,73.27835999999999,1.2442129999999993,1.3566628333489277,5.4976899999999995,5.729167,59.89580000000001,4773.417222229503
2025-10-02 10:48:00,73.249425,1.3020839999999998,1.3731529743824937,5.52662,5.671296,60.18520000000001,4773.467222229503
2025-10-02 10:51:00,75.34722,1.273148,1.3993187921144523,5.468754,5.729165999999999,66.26150000000001,4773.517222229503
2025-10-02 10:54:00,73.292825,1.2152779999999996,1.3949124663350472,5.4976899999999995,5.873842000000001,62.5,4773.567222229503
2025-10-02 10:57:00,70.96354,1.3020829999999997,1.4009179685562034,5.613425,5.8159719999999995,60.76389999999998,4773.617222229504
2025-10-02 11:00:00,70.44271,1.3310180000000003,1.402116096393012,5.642360000000001,5.7870420000000005,61.632000000000005,4773.667222229504
2025-10-02 11:03:00,68.89468,1.3310179999999994,1.3880858555462192,5.613425,5.729167,59.02779999999996,4773.717222229504
2025-10-02 11:06:00,70.97801,1.3888889999999998,1.4318569268476489,5.613425,5.700236,60.474500000000035,4773.767222229504
2025-10-02 11:09:00,70.45718,1.3310179999999994,1.3880858555462192,5.671295,5.787037,59.31710000000004,4773.817222229504
2025-10-02 11:12:00,70.45718,1.3888889999999998,1.4176286360528523,5.671295,5.729165999999999,60.47460000000001,4773.8672222295045
2025-10-02 11:15:00,70.45718,1.3310179999999994,1.38808585554622,5.642364999999999,5.758107000000001,59.60649999999998,4773.917222229505
2025-10-02 11:18:00,73.292825,1.359954,1.4029104303921638,5.613429999999999,5.700236,59.31709999999998,4773.967222229505
2025-10-02 11:21:00,75.36169000000001,1.273148,1.3856689920563647,5.4976840000000005,5.729165999999999,62.2106,4774.017222229505
2025-10-02 11:24:00,76.38889,1.2152780000000005,1.3949170456324205,5.324074,5.700236,67.70830000000001,4774.067222229505
2025-10-02 11:27:00,76.403355,1.1863419999999998,1.392098468546438,5.353009,5.787037,64.2362,4774.117222229505
2025-10-02 11:30:00,75.36169000000001,1.273148,1.3993187921144523,5.410884,5.671296,63.946799999999996,4774.167222229506
2025-10-02 11:33:00,75.36169000000001,1.273148,1.3993187921144523,5.410884,5.671296,63.657399999999996,4774.217222229506
2025-10-02 11:36:00,76.909725,1.2152769999999995,1.3548038721703577,5.410884,5.700227,63.657399999999996,4774.267222229506
2025-10-02 11:39:00,76.38889,1.2152769999999995,1.394916497486923,5.381944,5.758107000000001,60.76389999999998,4774.317222229506
2025-10-02 11:42:00,75.36169000000001,1.2152769999999995,1.368255151256863,5.410884,5.729167,62.5,4774.367222229506
2025-10-02 11:45:00,74.82639,1.2152769999999995,1.3816252842117873,5.353003999999999,5.700227,63.657399999999996,4774.4172222295065
2025-10-02 11:48:00,76.909725,1.3020829999999997,1.373147627416815,5.468754,5.613421,63.367999999999995,4774.467222229507
2025-10-02 11:51:00,90.060765,1.4756939999999998,1.5186845461671807,5.787033999999999,5.8738399999999995,69.7338,4774.517222229507
2025-10-02 11:54:00,100.0,1.6203709999999996,1.4863611436228088,6.076389999999999,5.815969000000001,76.09950000000003,4774.567222229507
2025-10-02 11:57:00,100.0,1.3888889999999998,1.4459885627702496,5.815969999999999,5.931711,74.36339999999998,4774.617222229507
