Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-10-02 12:00:00,97.569445,1.2152779999999996,1.3548100044727633,5.237267999999999,5.526622000000001,76.67829999999998,4774.667222229507
2025-10-02 12:03:00,97.077545,1.2442129999999993,1.370301702874691,5.237267999999999,5.497687000000001,73.78469999999999,4774.717222229508
2025-10-02 12:06:00,99.320025,1.273148,1.3719319388470679,5.179398,5.381945999999999,72.91669999999999,4774.767222229508
2025-10-02 12:09:00,100.0,1.273148,1.3581041277508565,5.150463,5.324071000000001,73.78469999999999,4774.817222229508
2025-10-02 12:12:00,100.0,1.3020829999999997,1.3591322715287837,5.2083319999999995,5.324071000000001,70.89120000000003,4774.867222229508
2025-10-02 12:15:00,100.0,1.273148,1.3581041277508565,5.179398,5.353006000000001,74.65280000000001,4774.917222229508
2025-10-02 12:18:00,100.0,1.3020829999999997,1.3591322715287837,5.2083319999999995,5.324071000000001,74.07409999999999,4774.9672222295085
2025-10-02 12:21:00,100.0,1.3020830000000005,1.359132271528783,5.179397,5.295136,76.67829999999998,4775.017222229509
2025-10-02 12:24:00,100.0,1.2442130000000002,1.3702988842212214,5.092593000000001,5.353006000000001,75.81020000000001,4775.067222229509
2025-10-02 12:27:00,100.0,1.3020830000000005,1.3591361603597458,5.208329000000001,5.324075999999999,74.07410000000002,4775.117222229509
2025-10-02 12:30:00,65.50926,0.4340270000000004,1.3382779059865317,3.5879630000000002,6.192131999999999,55.844900000000024,4775.167222229509
2025-10-02 12:33:00,41.015625,0.8101849999999997,1.2149026899919075,4.86111,5.787034000000001,39.3519,4775.217222229509
2025-10-02 12:36:00,38.16551,1.157407,1.214360331979795,5.353003999999999,5.4687470000000005,37.037000000000035,4775.26722222951
2025-10-02 12:39:00,37.138305,1.2152769999999995,1.1861092450496777,5.353003999999999,5.295137,35.30090000000001,4775.31722222951
2025-10-02 12:42:00,34.534145,1.2152769999999995,1.1861092450496777,5.381944,5.324077000000001,35.59020000000004,4775.36722222951
2025-10-02 12:45:00,37.138305,1.273148,1.2143557491074235,5.410884,5.295135999999999,36.16900000000004,4775.41722222951
2025-10-02 12:48:00,38.16551,1.2442130000000002,1.244212500019924,5.3819490000000005,5.381945999999999,35.87969999999996,4775.46722222951
2025-10-02 12:51:00,37.12384,1.1863419999999998,1.2007538837511706,5.324069,5.353007,33.56479999999999,4775.5172222295105
2025-10-02 12:54:00,37.138305,1.157407,1.1861091962540984,5.295134,5.353007,34.72219999999999,4775.567222229511
2025-10-02 12:57:00,37.138305,1.157407,1.1861091962540984,5.295134,5.353007,37.615700000000004,4775.617222229511
2025-10-02 13:00:00,37.138305,1.157407,1.1861091962540984,5.324069,5.381942,35.87960000000004,4775.667222229511
2025-10-02 13:03:00,34.54861,1.2152769999999995,1.2007564280480347,5.353003999999999,5.324077000000001,37.3263,4775.717222229511
2025-10-02 13:06:00,37.138305,1.1863419999999998,1.1718174733715832,5.324069,5.295137,36.45830000000001,4775.767222229511
2025-10-02 13:09:00,37.138305,1.2152769999999995,1.1861092450496777,5.381944,5.324077000000001,35.30099999999999,4775.817222229512
2025-10-02 13:12:00,37.138305,1.273148,1.2143609118193446,5.381944,5.266206,34.72219999999999,4775.867222229512
2025-10-02 13:15:00,38.16551,1.2442130000000002,1.2296857314633245,5.3819490000000005,5.353006000000001,35.011499999999955,4775.917222229512
2025-10-02 13:18:00,39.20718,1.2442130000000002,1.2296857314633245,5.3819490000000005,5.353006000000001,35.59029999999996,4775.967222229512
2025-10-02 13:21:00,38.15104,1.157407,1.2283248538808873,5.324074,5.4687470000000005,37.61579999999998,4776.017222229512
2025-10-02 13:24:00,39.20718,1.157407,1.2283248538808873,5.324074,5.4687470000000005,36.45839999999998,4776.0672222295125
2025-10-02 13:27:00,37.12384,1.157407,1.228329663220229,5.324069,5.468751999999999,35.30099999999999,4776.117222229513
2025-10-02 13:30:00,38.16551,1.157407,1.2143603319797944,5.353009,5.468751999999999,36.45839999999998,4776.167222229513
2025-10-02 13:33:00,37.138305,1.2152779999999996,1.215275000005198,5.43982,5.439812000000001,36.45830000000001,4776.217222229513
2025-10-02 13:36:00,37.12384,1.2152769999999995,1.2152745000083307,5.410884,5.410877000000001,35.87969999999996,4776.267222229513
2025-10-02 13:39:00,39.20718,1.2442130000000002,1.2150478000177418,5.353009,5.295135999999999,35.011499999999955,4776.317222229513
2025-10-02 13:42:00,39.20718,1.1863419999999998,1.2007538837511706,5.324069,5.353007,36.45830000000001,4776.367222229514
2025-10-02 13:45:00,39.20718,1.273148,1.2586245558472058,5.410884,5.381945999999999,34.72220000000004,4776.417222229514
2025-10-02 13:48:00,39.20718,1.1863419999999998,1.2007489236699807,5.439819,5.4687470000000005,34.72219999999999,4776.467222229514
2025-10-02 13:51:00,38.16551,1.1863419999999998,1.2150473396178678,5.353009,5.410877000000001,37.615700000000004,4776.517222229514
2025-10-02 13:54:00,38.16551,1.2152769999999995,1.2152745000083307,5.410884,5.410877000000001,36.16900000000004,4776.567222229514
2025-10-02 13:57:00,39.20718,1.2442130000000002,1.2002894244842515,5.353009,5.266206,36.747799999999984,4776.6172222295145
2025-10-02 14:00:00,39.20718,1.0995369999999998,1.1842242172525224,5.121524000000001,5.295137,37.32639999999998,4776.667222229515
2025-10-02 14:03:00,39.20718,1.0995369999999998,1.1703846088042138,5.208334000000001,5.353007,36.45830000000001,4776.717222229515
2025-10-02 14:06:00,39.192710000000005,1.157407,1.2143603319797944,5.324074,5.439817,37.03699999999998,4776.767222229515
2025-10-02 14:09:00,39.20718,1.1863419999999998,1.186342000015974,5.353009,5.353007,36.45830000000001,4776.817222229515
2025-10-02 14:12:00,41.015625,1.273148,1.2143609118193446,5.353009,5.237271000000001,39.0625,4776.867222229515
2025-10-02 14:15:00,44.082755,1.273148,1.2292341804245337,5.468749000000001,5.381941,39.35179999999997,4776.917222229516
2025-10-02 14:18:00,42.549185,1.273148,1.2292341804245337,5.324074,5.237266,38.7731,4776.967222229516
2025-10-02 14:21:00,41.015625,1.2152769999999995,1.2152795000539953,5.266203999999999,5.266207,38.194500000000005,4777.017222229516
2025-10-02 14:24:00,42.520255000000006,1.2442130000000002,1.2150528803485985,5.208329000000001,5.150466,37.615800000000036,4777.067222229516
2025-10-02 14:27:00,42.520255000000006,1.2152780000000005,1.2007569240569251,5.179394000000001,5.150466,38.773199999999974,4777.117222229516
2025-10-02 14:30:00,41.767935,1.157407,1.1861072283882872,5.150463,5.2083319999999995,37.615700000000004,4777.1672222295165
2025-10-02 14:33:00,41.001155,1.1863419999999998,1.171818481652292,5.2083319999999995,5.1794020000000005,37.61579999999998,4777.217222229517
2025-10-02 14:36:00,39.98843,1.2152769999999995,1.1861092450496773,5.237264000000001,5.179397,36.74770000000001,4777.267222229517
2025-10-02 14:39:00,41.015625,1.273148,1.214360911819343,5.237264000000001,5.121525999999999,39.0625,4777.317222229517
2025-10-02 14:42:00,41.001155,1.1863419999999998,1.171818481652292,5.179397,5.150467000000001,38.7731,4777.367222229517
2025-10-02 14:45:00,41.001155,1.2152769999999995,1.2007523957282336,5.2083319999999995,5.179397,36.74769999999995,4777.417222229517
2025-10-02 14:48:00,41.015625,1.2442130000000002,1.2150488160850645,5.179397,5.121525999999999,38.19440000000003,4777.467222229518
2025-10-02 14:51:00,41.015625,1.1863419999999998,,5.179397,5.179397,39.0625,4777.517222229518
2025-10-02 14:54:00,41.001155,1.1863419999999998,1.1718174733715794,5.208329000000001,5.179397,38.7731,4777.567222229518
2025-10-02 14:57:00,41.767935,1.1863419999999998,1.1863469999827188,5.208329000000001,5.208337,39.3519,4777.617222229518
2025-10-02 15:00:00,41.767935,1.1863419999999998,1.2150522611706187,5.208329000000001,5.266207,36.45830000000001,4777.667222229518
2025-10-02 15:03:00,41.015625,1.2152769999999995,1.1861092450496777,5.266203999999999,5.208337,36.74770000000001,4777.7172222295185
2025-10-02 15:06:00,41.015625,1.2152769999999995,1.1713394741809708,5.2083319999999995,5.121527,37.905100000000004,4777.767222229519
2025-10-02 15:09:00,41.001155,1.2152769999999995,1.186110261512097,5.2083319999999995,5.150467000000001,38.483799999999974,4777.817222229519
2025-10-02 15:12:00,41.767935,1.273148,1.214360911819343,5.237264000000001,5.121525999999999,39.930499999999995,4777.867222229519
2025-10-02 15:15:00,39.20718,1.186343,1.229234739494968,5.150464,5.237266999999999,34.14359999999999,4777.917222229519
2025-10-02 15:18:00,37.12384,1.2152779999999996,1.2007518836543611,5.41088,5.381942,36.45830000000001,4777.967222229519
2025-10-02 15:21:00,37.138305,1.2442129999999993,1.2296857314633225,5.43982,5.410877000000001,36.16899999999998,4778.01722222952
2025-10-02 15:24:00,39.20718,1.273148,1.2143609118193446,5.353009,5.237271000000001,36.45830000000001,4778.06722222952
2025-10-02 15:27:00,38.16551,1.1863419999999998,1.2292361812558572,5.324069,5.410877000000001,35.30090000000001,4778.11722222952
2025-10-02 15:30:00,37.138305,1.1863419999999998,1.2150473396178678,5.353009,5.410877000000001,36.45830000000001,4778.16722222952
2025-10-02 15:33:00,37.12384,1.2152769999999995,1.2296877707780787,5.410884,5.439817,35.879700000000014,4778.21722222952
2025-10-02 15:36:00,37.12384,1.1863419999999998,1.186342000015974,5.4976840000000005,5.497682,36.16899999999998,4778.2672222295205
2025-10-02 15:39:00,39.20718,1.2442130000000002,1.2150478000177418,5.439819,5.381945999999999,35.59030000000001,4778.317222229521
2025-10-02 15:42:00,39.163775,1.2442130000000002,1.244212500019924,5.3819490000000005,5.381945999999999,36.45830000000001,4778.367222229521
2025-10-02 15:45:00,39.20718,1.2442130000000002,1.2150478000177418,5.439819,5.381945999999999,37.03710000000001,4778.417222229521
2025-10-02 15:48:00,39.192710000000005,1.2442130000000002,1.244212500019924,5.3819490000000005,5.381945999999999,37.326400000000035,4778.467222229521
2025-10-02 15:51:00,39.20718,1.2152769999999995,1.2296877707780787,5.410884,5.439817,35.59030000000001,4778.517222229521
2025-10-02 15:54:00,34.534145,1.157407,1.2143603319797944,5.381944,5.497686999999999,35.01150000000001,4778.567222229522
2025-10-02 15:57:00,34.534145,1.273148,1.2586245558472031,5.613423999999999,5.584486,34.14349999999996,4778.617222229522
2025-10-02 16:00:00,32.479745,1.157407,1.2283248538808873,5.526623999999999,5.671296999999999,34.72219999999999,4778.667222229522
2025-10-02 16:03:00,32.479745,1.2152779999999996,1.2581809998842968,5.642359999999999,5.729162,35.01159999999999,4778.717222229522
2025-10-02 16:06:00,32.465275000000005,1.3020839999999998,1.258183978072013,5.815969999999999,5.729165999999999,35.30090000000001,4778.767222229522
2025-10-02 16:09:00,32.494209999999995,1.2442129999999993,1.2442124999953035,5.78704,5.787037,34.43280000000004,4778.8172222295225
2025-10-02 16:12:00,32.479745,1.273148,1.273149999988405,5.700233999999999,5.700236,33.56479999999999,4778.867222229523
2025-10-02 16:15:00,32.479745,1.2152769999999995,1.2296877707780787,5.758104,5.787037,32.696799999999996,4778.917222229523
2025-10-02 16:18:00,32.494209999999995,1.273148,1.273149999988405,5.787033999999999,5.7870360000000005,32.98610000000002,4778.967222229523
2025-10-03 07:36:00,37.12384,0.78125,1.380538261763921,6.3368079999999996,7.783568000000001,36.16899999999998,4778.967222229523
2025-10-03 07:39:00,38.16551,1.0416660000000002,1.322300998887616,5.758098,6.365742,33.85419999999999,4779.017222229523
2025-10-03 07:42:00,41.001155,1.070601,1.3010907436872607,5.410878,5.902777,36.74770000000001,4779.067222229523
2025-10-03 07:45:00,41.015625,1.0416660000000002,1.2845336837478942,5.410878,5.931712,37.615700000000004,4779.117222229524
2025-10-03 07:48:00,39.973960000000005,1.070601,1.1689532591711325,5.237268,5.439817,36.74770000000001,4779.167222229524
2025-10-03 07:51:00,39.20718,1.0995369999999998,1.1979618645058574,5.121524000000001,5.324077000000001,35.300899999999956,4779.217222229524
2025-10-03 07:54:00,37.138305,1.0416660000000002,1.1670402322021918,5.092588000000001,5.3530120000000005,35.01150000000001,4779.267222229524
2025-10-03 07:57:00,37.138305,1.1284720000000004,1.1993579825669856,5.092588000000001,5.237266,34.72219999999999,4779.317222229524
2025-10-03 08:00:00,37.138305,1.0416659999999993,1.1535414902845256,5.034720999999999,5.266207,33.56479999999999,4779.3672222295245
2025-10-03 08:03:00,39.20718,1.0127319999999997,1.1513564348039005,4.918982,5.208335999999999,34.72219999999999,4779.417222229525
2025-10-03 08:06:00,34.56308,1.1284719999999995,1.185405305841762,5.237264000000001,5.353012,34.43290000000002,4779.467222229525
2025-10-03 08:09:00,32.479745,1.3020839999999998,1.197960614908311,5.555556,5.353012,32.9862,4779.517222229525
2025-10-03 08:12:00,32.494209999999995,1.3888889999999998,1.1909259728357284,5.642366,5.266207,34.43289999999996,4779.567222229525
2025-10-03 08:15:00,32.47974,1.4178239999999995,1.2039407632353671,5.526625,5.121531,32.117999999999995,4779.617222229525
2025-10-03 08:18:00,34.534145,1.2442130000000002,1.1399451263234677,5.324069,5.121525999999999,33.27550000000002,4779.667222229526
2025-10-03 08:21:00,38.16551,1.0127319999999997,1.1109322205216066,4.918981,5.121531,33.85419999999999,4779.717222229526
2025-10-03 08:24:00,37.138305,0.9837959999999999,1.1747268061383354,4.832176,5.237272,35.01159999999999,4779.767222229526
2025-10-03 08:27:00,34.54861,1.0995370000000007,1.142390893682689,5.150462,5.237266999999999,33.85410000000002,4779.817222229526
2025-10-03 08:30:00,39.98843,0.8969909999999999,1.0741144120051442,4.658566,5.034720999999999,36.45830000000001,4779.867222229526
2025-10-03 08:33:00,42.549185,0.8101849999999997,1.1454623324039879,4.513889,5.266207,38.7731,4779.9172222295265
2025-10-03 08:36:00,45.12442,1.186343,1.2007543877920557,5.1504639999999995,5.1794009999999995,39.64110000000005,4779.967222229527
2025-10-03 08:39:00,44.09722,1.1863419999999998,1.243319157011474,5.353003999999999,5.468751999999999,40.509299999999996,4780.017222229527
2025-10-03 08:42:00,41.767935,1.2152769999999995,1.1414101604348577,5.063657,4.918977,37.61579999999998,4780.067222229527
2025-10-03 08:45:00,44.09722,1.2152780000000005,1.1713399620551401,4.918982000000001,4.8321760000000005,38.48380000000003,4780.117222229527
2025-10-03 08:48:00,44.09722,1.1574080000000002,1.1428799493218995,4.861112,4.8321760000000005,39.0625,4780.167222229527
2025-10-03 08:51:00,46.16609,1.0127309999999996,1.097247914093317,4.687499,4.8611070000000005,40.21999999999997,4780.217222229528
2025-10-03 08:54:00,46.94734,0.983797,1.1089120501266094,4.542825,4.803236,41.37729999999999,4780.267222229528
2025-10-03 08:57:00,60.387730000000005,0.6655090000000001,1.0286505910712136,3.703704,4.542825000000001,48.32169999999999,4780.317222229528
2025-10-03 09:00:00,66.82580999999999,0.578703,1.0535181628117143,3.530093,4.687500999999999,49.76859999999999,4780.367222229528
2025-10-03 09:03:00,64.51099500000001,0.7233800000000006,1.1787424190139002,4.0509260000000005,5.121527,47.453700000000026,4780.417222229528
2025-10-03 09:06:00,54.962385,0.868055,1.193428924242855,4.513888,5.237268,43.69210000000001,4780.4672222295285
2025-10-03 09:09:00,51.591435000000004,0.9837959999999999,1.1617463418869265,4.716434,5.092597,41.66670000000002,4780.517222229529
2025-10-03 09:12:00,49.276619999999994,0.8680560000000002,1.12055501903611,4.484955,5.034727,41.087999999999965,4780.567222229529
2025-10-03 09:15:00,47.714119999999994,0.7523150000000003,1.1084982028219712,4.253472,5.063662,40.21989999999997,4780.617222229529
2025-10-03 09:18:00,48.495369999999994,0.8101849999999997,1.1218103606759269,4.369214,5.063657000000001,41.95599999999999,4780.667222229529
2025-10-03 09:21:00,46.94734,0.8391210000000004,1.078662004209312,4.484954,5.0057860000000005,39.351800000000026,4780.717222229529
2025-10-03 09:24:00,68.88021,0.578703,1.0011181171432948,3.501157,4.513889000000001,48.32169999999999,4780.76722222953
2025-10-03 09:27:00,81.30787000000001,0.6076389999999998,1.1165271828271348,3.616898,4.86111,47.74300000000002,4780.81722222953
2025-10-03 09:30:00,76.38889,0.6365739999999995,1.1999533194336953,3.993055,5.3819420000000004,48.611200000000025,4780.86722222953
2025-10-03 09:33:00,67.60705999999999,0.7233799999999997,1.2327646045623337,4.311343,5.526623000000001,46.2963,4780.91722222953
2025-10-03 09:36:00,50.810185000000004,0.8391199999999994,1.2105973134474206,4.687499,5.526624000000001,42.53469999999999,4780.96722222953
2025-10-03 09:39:00,41.767935,1.070602,1.1825695217801542,5.005788,5.237268,38.773199999999974,4781.0172222295305
2025-10-03 09:42:00,41.015625,1.273148,1.1993591044949194,5.237269,5.092597,38.48380000000003,4781.067222229531
2025-10-03 09:45:00,38.16551,1.3020829999999997,1.1670369786411559,5.295139,5.0347219999999995,35.879700000000014,4781.117222229531
2025-10-03 09:48:00,38.15104,1.3310179999999994,1.1646362506187826,5.324072999999999,5.005787,35.59029999999996,4781.167222229531
2025-10-03 09:51:00,37.109375,1.3020839999999998,1.167037443435934,5.208334,4.947915999999999,37.03710000000001,4781.217222229531
2025-10-03 09:54:00,38.16551,1.273148,1.1993570215926397,5.2083319999999995,5.063656,35.87960000000004,4781.267222229531
2025-10-03 09:57:00,37.138305,1.1863419999999998,1.1718174733715794,5.237264000000001,5.2083319999999995,36.74770000000001,4781.317222229532
2025-10-03 10:00:00,33.506945,1.186343,1.1718189775628087,5.237267999999999,5.208337,35.300899999999956,4781.367222229532
2025-10-03 10:03:00,34.534145,1.3888889999999998,1.2228549334368664,5.468744999999999,5.150466,34.43290000000002,4781.417222229532
2025-10-03 10:06:00,34.54861,1.3888889999999998,1.206967999233316,5.613425,5.266206,34.72219999999999,4781.467222229532
2025-10-03 10:09:00,34.54861,1.2442129999999993,1.1854008836727605,5.41088,5.295137,34.14350000000002,4781.517222229532
2025-10-03 10:12:00,39.973960000000005,1.273148,1.168957086073054,5.353003999999999,5.150466,36.16899999999998,4781.5672222295325
2025-10-03 10:15:00,42.520255000000006,1.273148,1.153542828768321,5.179397,4.947921,39.3519,4781.617222229533
2025-10-03 10:18:00,39.20718,1.2442130000000002,1.2002894244842524,5.410880000000001,5.324076999999999,36.74769999999995,4781.667222229533
2025-10-03 10:21:00,37.138305,1.3310180000000003,1.2269651461298214,5.49768,5.295141999999999,36.16899999999998,4781.717222229533
2025-10-03 10:24:00,37.109375,1.4467589999999992,1.2168721290954168,5.642366,5.208337,35.59020000000004,4781.767222229533
2025-10-03 10:27:00,37.138305,1.4467589999999992,1.2004328806387217,5.642366,5.179397,36.45830000000001,4781.817222229533
2025-10-03 10:30:00,34.534145,1.3888889999999998,1.1909315435886954,5.526616,5.150467000000001,34.432799999999986,4781.867222229534
2025-10-03 10:33:00,34.534145,1.4467589999999992,1.1838266501880235,5.555556,5.063657000000001,34.43289999999996,4781.917222229534
2025-10-03 10:36:00,34.534145,1.5046299999999997,1.2089840440690454,5.613426,5.063656,35.59030000000001,4781.967222229534
2025-10-03 10:39:00,34.534145,1.4467589999999992,1.2004385904894967,5.584485999999999,5.121527,34.72219999999999,4782.017222229534
2025-10-03 10:42:00,37.138305,1.4756939999999998,1.2131730544012351,5.613421,5.121527,34.14350000000002,4782.067222229534
2025-10-03 10:45:00,32.494209999999995,1.359954,1.1937494800139101,5.526616,5.2083319999999995,33.56479999999999,4782.1172222295345
2025-10-03 10:48:00,32.479745,1.3020829999999997,1.1979601419353365,5.497685,5.295141999999999,34.14350000000002,4782.167222229535
2025-10-03 10:51:00,33.52141,1.3310179999999994,1.1804405272893843,5.497685,5.208337,34.14350000000002,4782.217222229535
2025-10-03 10:54:00,34.54861,1.3888889999999998,1.2228494698738583,5.526625,5.208335999999999,33.56490000000002,4782.267222229535
2025-10-03 10:57:00,32.494209999999995,1.359954,1.2095149471166282,5.584496000000001,5.295141999999999,34.14340000000004,4782.317222229535
2025-10-03 11:00:00,32.479745,1.4178239999999995,1.2039407632353671,5.700235999999999,5.295141999999999,32.696799999999996,4782.367222229535
2025-10-03 11:03:00,34.534145,1.4467589999999992,1.2331404723957549,5.700235999999999,5.295137,32.40730000000002,4782.417222229536
2025-10-03 11:06:00,34.534145,1.5046299999999997,1.242494755486921,5.700235999999999,5.208335999999999,33.56480000000005,4782.467222229536
2025-10-03 11:09:00,32.479745,1.4178239999999995,1.2039407632353671,5.729166,5.324072,33.27539999999999,4782.517222229536
2025-10-03 11:12:00,33.52141,1.3888889999999998,1.1909259728357284,5.671296000000001,5.295137,35.30090000000001,4782.567222229536
2025-10-03 11:15:00,34.54861,1.4467600000000003,1.2331465174594898,5.671296000000001,5.266206,33.85410000000002,4782.617222229536
2025-10-03 11:18:00,35.836225,1.4178240000000004,1.2039407632353676,5.642360000000001,5.237266,35.30090000000001,4782.6672222295365
2025-10-03 11:21:00,34.54861,1.3310180000000003,1.1960887775173934,5.61343,5.3530120000000005,32.696799999999996,4782.717222229537
2025-10-03 11:24:00,37.12384,1.359953,1.2095144847135262,5.61343,5.324077000000001,36.16899999999998,4782.767222229537
2025-10-03 11:27:00,35.836225,1.3310180000000003,1.1960887775173934,5.61343,5.3530120000000005,35.01150000000001,4782.817222229537
2025-10-03 11:30:00,37.138305,1.4178240000000004,1.2039407632353691,5.6713,5.266206,35.87960000000004,4782.867222229537
2025-10-03 11:33:00,37.138305,1.359953,1.209514484713525,5.642360000000001,5.353007,35.59030000000001,4782.917222229537
2025-10-03 11:36:00,37.138305,1.3310180000000003,1.2115915446692769,5.6713,5.439812000000001,36.16899999999998,4782.967222229538
2025-10-03 11:39:00,37.138305,1.3310179999999994,1.1960887775173923,5.613425,5.353007,36.45840000000004,4783.017222229538
2025-10-03 11:42:00,37.12384,1.3310179999999994,1.1960887775173932,5.5844949999999995,5.324077000000001,35.59029999999996,4783.067222229538
2025-10-03 11:45:00,35.82176,1.359953,1.209514484713525,5.642360000000001,5.353007,35.59029999999996,4783.117222229538
2025-10-03 11:48:00,37.12384,1.4178240000000004,1.2200937624723238,5.6713,5.295135999999999,35.59030000000001,4783.167222229538
2025-10-03 11:51:00,37.12384,1.3020829999999997,1.182568922121659,5.55556,5.324077000000001,33.27550000000002,4783.2172222295385
2025-10-03 11:54:00,37.138305,1.273148,1.2143609118193446,5.46875,5.3530120000000005,35.87959999999998,4783.267222229539
2025-10-03 11:57:00,37.138305,1.273148,1.1842195868825545,5.49769,5.324072,34.72220000000004,4783.317222229539
2025-10-03 12:00:00,37.12384,1.3020829999999997,1.1979601419353365,5.46875,5.266207,35.59030000000001,4783.367222229539
2025-10-03 12:03:00,37.138305,1.359954,1.2095203708615039,5.43981,5.150466,34.14359999999999,4783.417222229539
2025-10-03 12:06:00,37.138305,1.2442129999999993,1.1854008836727605,5.41088,5.295137,36.16900000000004,4783.467222229539
2025-10-03 12:09:00,39.20718,1.3020839999999998,1.2132083129548363,5.43982,5.266206,35.59030000000001,4783.51722222954
2025-10-03 12:12:00,37.138305,1.3020829999999997,1.2283278573505592,5.46875,5.324077000000001,36.45830000000001,4783.56722222954
2025-10-03 12:15:00,37.138305,1.273148,1.2143557491074235,5.49769,5.381942,37.615700000000004,4783.61722222954
2025-10-03 12:18:00,37.138305,1.3020829999999997,1.197954847813234,5.55556,5.353007,35.01159999999999,4783.66722222954
2025-10-03 12:21:00,39.163775,1.3020829999999997,1.2132078359758893,5.49769,5.324077000000001,35.59029999999996,4783.71722222954
2025-10-03 12:24:00,37.138305,1.3020829999999997,1.197954847813234,5.55556,5.353007,38.19440000000003,4783.7672222295405
2025-10-03 12:27:00,38.16551,1.3020839999999998,1.2283231360563711,5.43982,5.295135999999999,36.74770000000001,4783.817222229541
2025-10-03 12:30:00,38.16551,1.2152769999999995,1.2007513876468627,5.381944,5.353007,36.16899999999998,4783.867222229541
2025-10-03 12:33:00,39.20718,1.359954,1.2559569441044545,5.49769,5.295135999999999,37.03709999999995,4783.917222229541
2025-10-03 12:36:00,37.138305,1.3020829999999997,1.2132078359758893,5.49769,5.324077000000001,37.3263,4783.967222229541
2025-10-03 12:39:00,37.12384,1.273148,1.2143609118193446,5.46875,5.3530120000000005,35.30090000000001,4784.017222229541
2025-10-03 12:42:00,37.138305,1.359954,1.2095149471166293,5.55556,5.266206,38.194500000000005,4784.067222229542
2025-10-03 12:45:00,37.12384,1.3020829999999997,1.2132078359758893,5.49769,5.324077000000001,36.16890000000001,4784.117222229542
2025-10-03 12:48:00,39.20718,1.3020839999999998,1.2132083129548363,5.41088,5.237266,36.16899999999998,4784.167222229542
2025-10-03 12:51:00,37.138305,1.3020829999999997,1.2132078359758893,5.49769,5.324077000000001,35.87959999999998,4784.217222229542
2025-10-03 12:54:00,37.138305,1.2442129999999993,1.200284301735086,5.43982,5.353007,35.30090000000001,4784.267222229542
2025-10-03 12:57:00,39.20718,1.273148,1.1842195868825545,5.468754,5.295135999999999,37.326400000000035,4784.3172222295425
2025-10-03 13:00:00,38.16551,1.3020829999999997,1.2283278573505592,5.46875,5.324077000000001,35.87969999999996,4784.367222229543
2025-10-03 13:03:00,37.138305,1.3020829999999997,1.2283226551232067,5.49769,5.353007,35.59020000000004,4784.417222229543
2025-10-03 13:06:00,37.12384,1.3020839999999998,1.2283231360563711,5.43982,5.295135999999999,35.87959999999998,4784.467222229543
2025-10-03 13:09:00,38.16551,1.2442129999999993,1.200284301735086,5.43982,5.353007,38.77320000000003,4784.517222229543
2025-10-03 13:12:00,37.138305,1.2152779999999996,1.2007518836543611,5.41088,5.381942,35.011600000000044,4784.567222229543
2025-10-03 13:15:00,37.138305,1.2442129999999993,1.1703824000721461,5.4976899999999995,5.353007,35.59030000000001,4784.617222229544
2025-10-03 13:18:00,38.15104,1.2152769999999995,1.2007564280480347,5.353003999999999,5.324077000000001,37.037000000000035,4784.667222229544
2025-10-03 13:21:00,42.549185,1.3020829999999997,1.2283226551232067,5.410884,5.266201,34.72219999999999,4784.717222229544
2025-10-03 13:24:00,41.001155,1.359954,1.2406157422359019,5.613429999999999,5.381945999999999,39.35179999999997,4784.767222229544
2025-10-03 13:27:00,39.20718,1.3020829999999997,1.2283278573505592,5.497685,5.3530120000000005,36.74770000000001,4784.817222229544
2025-10-03 13:30:00,39.98843,1.3310179999999994,1.2115915446692755,5.526625,5.295137,37.03709999999995,4784.8672222295445
2025-10-03 13:33:00,39.973960000000005,1.359953,1.2095199084570174,5.49768,5.208337,37.615800000000036,4784.917222229545
2025-10-03 13:36:00,39.20718,1.3020829999999997,1.1979601419353365,5.439815,5.237272,37.32639999999998,4784.967222229545
2025-10-03 13:39:00,39.20718,1.359953,1.209514484713525,5.468750000000001,5.179397,37.037000000000035,4785.017222229545
2025-10-03 13:42:00,37.138305,1.3020830000000005,1.1979601419353372,5.468750000000001,5.266207,35.87960000000004,4785.067222229545
2025-10-03 13:45:00,35.82176,1.3310179999999994,1.2115915446692755,5.526625,5.295137,34.432799999999986,4785.117222229545
2025-10-03 13:48:00,39.20718,1.3888889999999998,1.2228494698738583,5.613425,5.295135999999999,37.03709999999995,4785.167222229546
2025-10-03 13:51:00,39.973960000000005,1.3020829999999997,1.2283278573505592,5.46875,5.324077000000001,37.326400000000035,4785.217222229546
2025-10-03 13:54:00,39.98843,1.273148,1.2143609118193446,5.43981,5.324072,38.483799999999974,4785.267222229546
2025-10-03 13:57:00,41.030095,1.3020839999999998,1.2132135602351213,5.381939999999999,5.208335999999999,37.03699999999998,4785.317222229546
2025-10-03 14:00:00,39.973960000000005,1.2442129999999993,1.1854008836727605,5.295139999999999,5.179397,35.59030000000001,4785.367222229546
2025-10-03 14:03:00,39.945025,1.3020829999999997,1.2132130832547992,5.43981,5.266207,36.45840000000004,4785.4172222295465
2025-10-03 14:06:00,39.20718,1.3310179999999994,1.1960887775173923,5.439815,5.179397,37.037000000000035,4785.467222229547
2025-10-03 14:09:00,37.12384,1.1574079999999993,1.2002898644194042,5.208334,5.295142,36.74770000000001,4785.517222229547
2025-10-03 14:12:00,33.52141,1.2152779999999996,1.2439906516109454,5.41088,5.468751999999999,34.14350000000002,4785.567222229547
2025-10-03 14:15:00,32.494209999999995,1.3020829999999997,1.2132078359758893,5.642364999999999,5.468751999999999,33.56479999999999,4785.617222229547
2025-10-03 14:18:00,32.479745,1.359953,1.2095144847135262,5.7581,5.4687470000000005,32.407399999999996,4785.667222229547
2025-10-03 14:21:00,31.19213,1.359953,1.2406152719357106,5.70023,5.4687470000000005,32.69670000000002,4785.717222229548
2025-10-03 14:24:00,32.479745,1.359953,1.225132855726574,5.6713,5.410877000000001,33.56480000000005,4785.767222229548
2025-10-03 14:27:00,32.479745,1.3310179999999994,1.1960887775173923,5.613425,5.353007,32.986099999999965,4785.817222229548
2025-10-03 14:30:00,32.479745,1.3020829999999997,1.2132078359758893,5.584490000000001,5.410877000000001,31.828700000000026,4785.867222229548
2025-10-03 14:33:00,32.494209999999995,1.3020829999999997,1.1979601419353365,5.64236,5.439817,34.14359999999999,4785.917222229548
2025-10-03 14:36:00,32.479745,1.3888889999999998,1.2541775908672597,5.671295,5.410876,32.986099999999965,4785.9672222295485
2025-10-03 14:39:00,32.479745,1.3310179999999994,1.2421884736794802,5.642364999999999,5.4687470000000005,32.407399999999996,4786.017222229549
2025-10-03 14:42:00,32.479745,1.3888889999999998,1.206967999233316,5.729164999999999,5.381945999999999,31.828700000000026,4786.067222229549
2025-10-03 14:45:00,32.479745,1.3310179999999994,1.2421884736794802,5.642364999999999,5.4687470000000005,33.27550000000002,4786.117222229549
2025-10-03 14:48:00,32.479745,1.3888889999999998,1.2385876659361532,5.729164999999999,5.439816,33.275499999999965,4786.167222229549
2025-10-03 14:51:00,32.479745,1.3310179999999994,1.2421937149906974,5.671295,5.497687000000001,31.828700000000026,4786.217222229549
2025-10-03 14:54:00,32.479745,1.359953,1.2559617499122027,5.70023,5.497687000000001,33.85420000000005,4786.26722222955
2025-10-03 14:57:00,32.479745,1.4178240000000004,1.2519471094551604,5.7581,5.439816,32.986099999999965,4786.31722222955
2025-10-03 15:00:00,32.479745,1.4178240000000004,1.2519471094551595,5.815970000000001,5.497686,33.27550000000002,4786.36722222955
2025-10-03 15:03:00,32.479745,1.3020829999999997,1.1979601419353365,5.64236,5.439817,32.69670000000002,4786.41722222955
2025-10-03 15:06:00,31.438075,1.2442129999999993,1.2002894244842517,5.52662,5.439817,32.696799999999996,4786.46722222955
2025-10-03 15:09:00,37.12384,1.0416660000000002,1.1804392764135219,5.063657,5.353011,35.01150000000001,4786.5172222295505
2025-10-03 15:12:00,42.578125,0.8101849999999997,1.1688517264081788,4.5428239999999995,5.3530109999999995,39.0625,4786.567222229551
2025-10-03 15:15:00,39.973960000000005,0.868055,1.1934272738329068,4.774306,5.497682,36.16899999999998,4786.617222229551
2025-10-03 15:18:00,37.109375,1.0416660000000002,1.20696624813155,5.179398000000001,5.526622000000001,36.45839999999998,4786.667222229551
2025-10-03 15:21:00,34.54861,1.1284720000000004,1.213207454494561,5.3819490000000005,5.555557,34.43289999999996,4786.717222229551
2025-10-03 15:24:00,33.506945,1.2152779999999996,1.2007518836543611,5.4976899999999995,5.468751999999999,32.407399999999996,4786.767222229551
2025-10-03 15:27:00,33.506945,1.3020839999999998,1.2283231360563729,5.4976899999999995,5.353006000000001,35.59030000000001,4786.817222229552
2025-10-03 15:30:00,37.138305,1.273148,1.214360911819343,5.4976840000000005,5.381945999999999,35.59020000000004,4786.867222229552
2025-10-03 15:33:00,39.98843,1.3020839999999998,1.197955320784814,5.43982,5.237266,36.45839999999998,4786.917222229552
2025-10-03 15:36:00,39.98843,1.2442129999999993,1.1854060504501862,5.381939999999999,5.266207,36.16900000000004,4786.967222229552
2025-10-03 15:39:00,39.945025,1.3020829999999997,1.1979601419353365,5.410880000000001,5.208337,37.03710000000001,4787.017222229552
2025-10-03 15:42:00,38.16551,1.359954,1.2095203708615039,5.526616,5.237272,36.74770000000001,4787.0672222295525
2025-10-03 15:45:00,39.192710000000005,1.3888889999999998,1.1909259728357284,5.497686000000001,5.121527,37.905100000000004,4787.117222229553
2025-10-03 15:48:00,41.015625,1.359954,1.1778262717496621,5.295138,4.947915999999999,37.615700000000004,4787.167222229553
2025-10-03 15:51:00,37.138305,1.1284719999999995,1.1428814367417384,5.092593,5.121532,34.14359999999999,4787.217222229553
2025-10-03 15:54:00,34.534145,1.157407,1.2283248538808873,5.266203999999999,5.410876999999999,34.43289999999996,4787.267222229553
2025-10-03 15:57:00,35.836225,1.0995369999999998,1.184219452888723,5.237273,5.410876,35.30099999999999,4787.317222229553
2025-10-03 16:00:00,37.138305,1.0127319999999997,1.1646371654199301,5.063658,5.381945999999999,36.16900000000004,4787.367222229554
2025-10-03 16:03:00,34.54861,1.0995370000000007,1.2115962178811182,5.295134,5.526617,33.85419999999999,4787.417222229554
2025-10-03 16:06:00,32.479745,1.1863419999999998,1.2292312968996906,5.526623999999999,5.613422000000001,33.56479999999999,4787.467222229554
2025-10-03 16:09:00,34.54861,1.2442130000000002,1.2296907709164848,5.526619,5.497686,35.01159999999999,4787.517222229554
2025-10-03 18:42:00,34.534145,1.3888889999999998,1.460035942266222,6.71296,6.857640999999999,34.72219999999999,4787.517222229554
2025-10-03 18:45:00,37.138305,1.3020839999999998,1.4554321658705143,6.53935,6.857635999999999,35.87959999999998,4787.567222229554
2025-10-03 18:48:00,35.86516,1.3020829999999997,1.4822159272399063,6.51042,6.886577000000001,35.87960000000004,4787.6172222295545
2025-10-03 18:51:00,34.577545,1.273148,1.4397886984029447,6.568289999999999,6.9155120000000005,33.56479999999999,4787.667222229555
2025-10-03 18:54:00,34.54861,1.1863419999999998,1.430994960185672,6.394679,6.915507,34.14340000000004,4787.717222229555
2025-10-03 18:57:00,34.534145,1.157407,1.4145285062914674,6.336809000000001,6.886572,34.72219999999999,4787.767222229555
2025-10-03 19:00:00,34.534145,1.157407,1.4145329168761336,6.336804,6.886577000000001,34.72219999999999,4787.817222229555
2025-10-03 19:03:00,34.54861,1.0995370000000007,1.4061436161973706,6.2789340000000005,6.944447,33.56479999999999,4787.867222229555
2025-10-03 19:06:00,34.56308,1.1863419999999998,1.392098468546438,6.336809000000001,6.770837,34.72219999999999,4787.917222229556
2025-10-03 19:09:00,32.479745,1.2152779999999996,1.381625828867176,6.39468,6.7419020000000005,33.27550000000002,4787.967222229556
2025-10-03 19:12:00,32.479745,1.3020829999999997,1.4146675947172498,6.51042,6.741897,33.85420000000005,4788.017222229556
2025-10-03 19:15:00,32.479745,1.3020829999999997,1.3731524563498978,6.51042,6.655097,32.98610000000002,4788.067222229556
2025-10-03 19:18:00,32.479745,1.2442129999999993,1.3703007633239375,6.36574,6.626157000000001,33.56479999999999,4788.117222229556
2025-10-03 19:21:00,34.51968,1.2442129999999993,1.3973210013037467,6.423609999999999,6.741897,33.27550000000002,4788.1672222295565
2025-10-03 19:24:00,32.479745,1.3020829999999997,1.441922197936223,6.568289999999999,6.857637,33.27550000000002,4788.217222229557
2025-10-03 19:27:00,34.54861,1.3888889999999998,1.460031103406191,6.655095,6.799766,33.85409999999996,4788.267222229557
2025-10-03 19:30:00,32.479745,1.3310179999999994,1.4436682827387184,6.655095,6.886577000000001,32.98599999999999,4788.317222229557
2025-10-03 19:33:00,32.479745,1.4178240000000004,1.474941147109149,6.8287,6.944445999999999,32.986099999999965,4788.367222229557
2025-10-03 19:36:00,32.494209999999995,1.3888889999999998,1.4459885627702496,6.741895,6.857635999999999,33.275499999999965,4788.417222229557
2025-10-03 19:39:00,32.479745,1.3888889999999998,1.460031103406191,6.655095,6.799766,32.98600000000005,4788.467222229558
2025-10-03 19:42:00,30.150460000000002,1.3020829999999997,1.4146675947172491,6.597224999999999,6.828702000000001,33.85419999999999,4788.517222229558
2025-10-03 19:45:00,30.1794,1.359953,1.4170348479917845,6.684030000000001,6.799767000000001,32.407399999999996,4788.567222229558
2025-10-03 19:48:00,30.1794,1.3888889999999998,1.4459885627702496,6.741896,6.857637,32.407399999999996,4788.617222229558
2025-10-03 19:51:00,30.13599,1.359954,1.4170402284915569,6.799766000000001,6.9155120000000005,30.67130000000003,4788.667222229558
2025-10-03 19:54:00,30.150460000000002,1.359954,1.4029104303921636,6.799766000000001,6.886572,31.25,4788.7172222295585
2025-10-03 20:33:00,30.13599,1.3020839999999998,1.3870777688019658,6.56829,6.7418960000000006,31.82869999999997,4788.7172222295585
2025-10-04 00:06:00,35.836225,1.4467590000000001,1.4322468071963594,6.568283999999999,6.539355,33.85419999999999,4788.7172222295585
2025-10-04 00:09:00,34.534145,1.3020839999999998,1.4009184935498733,6.510419999999999,6.712966,34.72219999999999,4788.7172222295585
2025-10-04 00:12:00,34.534145,1.2152779999999996,1.434328950411169,6.85764,7.320602000000001,34.72219999999999,4788.7172222295585
2025-10-04 00:15:00,30.13599,1.1863419999999998,1.2849574623659663,6.105325,6.307873,30.9606,4788.7172222295585
2025-10-04 00:36:00,30.150460000000002,1.0127319999999997,1.3175934016618978,5.700227999999999,6.365736,30.092600000000004,4788.7172222295585
2025-10-04 00:48:00,30.150460000000002,1.070602,1.3766505529859898,6.018517999999999,6.684025999999999,30.9606,4788.7172222295585
2025-10-04 03:09:00,30.1794,0.9548610000000002,1.3187355975339126,5.7291669999999995,6.539356,30.382000000000005,4788.7172222295585
2025-10-04 04:18:00,30.1794,1.157407,1.3888670081745338,6.221068000000001,6.712961000000001,30.67130000000003,4788.7172222295585
2025-10-04 04:21:00,30.13599,1.070601,1.401310513475894,6.134258000000001,6.857637,32.40750000000003,4788.7172222295585
2025-10-04 04:24:00,32.479745,1.1284720000000004,1.4105458683877017,6.221068000000001,6.828706,31.828700000000026,4788.7172222295585
2025-10-04 04:27:00,30.1794,1.070601,1.3766499616545613,6.192128,6.857637,31.53929999999997,4788.7172222295585
2025-10-04 04:30:00,30.13599,1.0416660000000002,1.3839099293356485,6.134258000000001,6.886572,32.117999999999995,4788.7172222295585
2025-10-04 04:36:00,30.1794,1.1284720000000004,1.3596239479717778,6.192128,6.684025999999999,31.5394,4788.7172222295585
2025-10-04 04:42:00,30.16493,1.070601,1.3642230607563106,6.278938,6.915507,31.8288,4788.7172222295585
2025-10-04 04:45:00,30.13599,1.070601,1.3766499616545613,6.249998,6.915507,31.82869999999997,4788.7172222295585
2025-10-04 04:48:00,30.150460000000002,1.0995369999999998,1.3936783785158942,6.250004000000001,6.886577000000001,31.53929999999997,4788.7172222295585
2025-10-04 04:51:00,30.13599,1.0995369999999998,1.3811488149962778,6.307874,6.915507,31.828700000000026,4788.7172222295585
2025-10-04 04:54:00,30.13599,1.0995369999999998,1.4185418047623541,6.365743999999999,7.060187000000001,32.11810000000003,4788.7172222295585
2025-10-04 04:57:00,30.150460000000002,1.070602,1.4013111118678332,6.394674,7.118052,31.25,4788.7172222295585
2025-10-04 05:00:00,30.13599,1.0995369999999998,1.4061393198573031,6.365743999999999,7.0312470000000005,32.117999999999995,4788.7172222295585
2025-10-04 05:03:00,31.192124999999997,1.186343,1.4309955267929426,6.423614000000001,6.944441,32.40740000000005,4788.7172222295585
2025-10-04 05:09:00,30.150460000000002,1.157407,1.3888670081745338,6.423614,6.915507,31.53929999999997,4788.7172222295585
2025-10-04 05:15:00,30.1794,1.2152780000000005,1.434328950411169,6.481484000000001,6.944445999999999,30.67130000000003,4788.7172222295585
2025-10-04 05:18:00,30.13599,1.157407,1.4145285062914674,6.365744,6.915507,31.25,4788.7172222295585
2025-10-04 05:24:00,30.150460000000002,1.1574080000000002,1.4145290778837603,6.307874,6.857635999999999,31.828700000000026,4788.7172222295585
2025-10-04 05:27:00,30.16493,1.186343,1.4309955267929426,6.307874,6.828701,32.69670000000002,4788.7172222295585
2025-10-04 05:30:00,30.16493,1.186343,1.41810224238345,6.307874,6.799771000000001,32.117999999999995,4788.7172222295585
2025-10-04 05:33:00,30.150460000000002,1.0995369999999998,1.3936783785158942,6.278934,6.915507,31.539300000000026,4788.7172222295585
2025-10-04 05:36:00,30.13599,1.0995369999999998,1.3936783785158942,6.365743999999999,7.002317,31.5394,4788.7172222295585
2025-10-04 05:39:00,30.150460000000002,1.0995369999999998,1.3936783785158942,6.365743999999999,7.002317,32.117999999999995,4788.7172222295585
2025-10-04 05:48:00,30.1794,1.2442130000000002,1.4107125953639987,6.365739,6.712966,32.11809999999997,4788.7172222295585
2025-10-04 06:09:00,30.150460000000002,1.2442130000000002,1.4107079815363768,6.510419000000001,6.857635999999999,31.539300000000026,4788.7172222295585
2025-10-04 06:27:00,30.13599,1.070601,1.3642230607563106,6.394678000000001,7.0312470000000005,31.25,4788.767222229559
2025-10-04 06:30:00,31.177660000000003,1.070601,1.389009087759108,6.221068000000001,6.915507,32.11809999999997,4788.817222229559
2025-10-04 06:33:00,32.479745,1.070601,1.389013349043431,6.249998,6.944447,32.11809999999997,4788.867222229559
2025-10-04 06:36:00,32.494209999999995,1.1284720000000004,1.4105458683877017,6.3368079999999996,6.944445999999999,31.828700000000026,4788.917222229559
2025-10-04 06:39:00,30.150460000000002,1.070601,1.3766499616545613,6.134258000000001,6.799767000000001,31.5394,4788.967222229559
2025-10-04 06:42:00,30.13599,1.070601,1.3766499616545613,6.134258000000001,6.799767000000001,32.98609999999999,4789.01722222956
2025-10-04 06:45:00,30.13599,1.070601,1.389009087759108,6.221068000000001,6.915507,31.5394,4789.06722222956
2025-10-04 06:48:00,30.1794,1.070601,1.364227365930045,6.365738,7.002317,33.275499999999965,4789.11722222956
2025-10-04 06:51:00,32.494209999999995,1.1574080000000002,1.3888675728222308,6.250004000000001,6.7418960000000006,32.986099999999965,4789.16722222956
2025-10-04 06:54:00,30.1794,1.070602,1.3766505529859898,6.163194000000001,6.828702000000001,31.828700000000026,4789.21722222956
2025-10-04 06:57:00,30.150460000000002,1.0995369999999998,1.3811488149962778,6.307874,6.915507,31.25,4789.2672222295605
2025-10-04 07:00:00,30.13599,1.0995369999999998,1.3811488149962778,6.307874,6.915507,31.828700000000026,4789.317222229561
2025-10-04 07:03:00,30.150460000000002,1.070602,1.3766505529859898,6.278934,6.944442,31.5394,4789.367222229561
2025-10-04 07:06:00,30.13599,1.0995369999999998,1.3936783785158942,6.365743999999999,7.002317,30.9606,4789.417222229561
2025-10-04 07:09:00,32.479745,1.1574080000000002,1.4272598151612272,6.394674,6.973376,32.407399999999996,4789.467222229561
2025-10-04 07:12:00,32.494209999999995,1.1574080000000002,1.4272598151612272,6.307874,6.886576,32.407399999999996,4789.517222229561
2025-10-04 07:15:00,34.54861,1.070601,1.4013105134758945,6.3368079999999996,7.060187000000001,33.275499999999965,4789.567222229562
2025-10-04 07:18:00,33.506945,1.0416660000000002,1.4081258026149686,6.365738,7.175922000000001,34.72219999999999,4789.617222229562
2025-10-04 07:21:00,32.494209999999995,1.070601,1.425729033298832,6.249998,7.0312470000000005,32.407399999999996,4789.667222229562
2025-10-04 07:24:00,32.479745,1.0416660000000002,1.3839099293356485,6.278938,7.031251999999999,32.117999999999995,4789.717222229562
2025-10-04 07:27:00,34.534145,1.1284720000000004,1.4356093853186962,6.365738,7.031245999999999,33.56479999999999,4789.767222229562
2025-10-04 07:30:00,34.577545,1.1284720000000004,1.4604247343102845,6.394678000000001,7.118055999999999,33.564899999999966,4789.8172222295625
2025-10-04 07:33:00,34.534145,1.0995369999999998,1.4553787824842983,6.365743999999999,7.146987000000001,33.56479999999999,4789.867222229563
2025-10-04 07:36:00,34.534145,1.0416660000000002,1.4201455184746514,6.278938,7.118052,33.85419999999999,4789.917222229563
2025-10-04 07:39:00,33.506945,1.0995369999999998,1.443160114036881,6.307874,7.060187000000001,33.85419999999999,4789.967222229563
2025-10-04 07:42:00,34.534145,1.1574080000000002,1.452520767199498,6.394674,7.031245999999999,33.564899999999966,4790.017222229563
2025-10-04 07:45:00,34.54861,1.0995369999999998,1.4553787824842979,6.423614000000001,7.2048570000000005,33.56479999999999,4790.067222229563
2025-10-04 07:48:00,34.54861,1.0995369999999998,1.4431601140368802,6.423614000000001,7.175927,33.56479999999999,4790.117222229564
2025-10-04 07:51:00,34.534145,1.0995369999999998,1.40614361619737,6.394674,7.060187000000001,33.27539999999999,4790.167222229564
2025-10-04 07:54:00,33.506945,1.070602,1.413547807251442,6.307874,7.060182,33.27540000000005,4790.217222229564
2025-10-04 07:57:00,34.56308,1.070602,1.4378495420424269,6.307874,7.118052,33.275499999999965,4790.267222229564
2025-10-04 08:00:00,34.534145,1.0995369999999998,1.4308787500189795,6.365743999999999,7.089117,34.14350000000002,4790.317222229564
2025-10-04 08:03:00,34.534145,1.0995369999999998,1.4308787500189795,6.365743999999999,7.089117,34.72219999999999,4790.3672222295645
2025-10-04 08:06:00,34.577545,1.0995369999999998,1.443160114036881,6.452544,7.2048570000000005,33.564899999999966,4790.417222229565
2025-10-04 08:09:00,33.506945,1.0995369999999998,1.4308787500189795,6.423614000000001,7.146987000000001,33.275499999999994,4790.467222229565
2025-10-04 08:12:00,33.506945,1.0995369999999998,1.4185418047623533,6.394674,7.089117,32.4075,4790.517222229565
2025-10-04 08:15:00,37.138305,1.186343,1.4181022423834493,6.510414000000001,7.002311,32.407399999999996,4790.567222229565
2025-10-04 08:18:00,37.109375,1.0995369999999998,1.4308830040093656,6.452544,7.175927,33.85409999999999,4790.617222229565
2025-10-04 08:21:00,34.534145,1.0416670000000003,1.444027974638808,6.394674,7.291667,34.722200000000015,4790.667222229566
2025-10-04 08:24:00,34.534145,1.070601,1.4857890847565474,6.365738,7.291667,33.85409999999996,4790.717222229566
2025-10-04 08:27:00,34.534145,1.0416660000000002,1.4321136776878263,6.394678000000001,7.262732000000001,34.72219999999999,4790.767222229566
2025-10-04 08:30:00,34.54861,1.070601,1.4378489332596878,6.3368079999999996,7.146987000000001,34.72219999999999,4790.817222229566
2025-10-04 08:33:00,34.534145,1.070601,1.425729033298832,6.278938,7.060187000000001,34.14350000000002,4790.867222229566
2025-10-04 08:36:00,34.534145,1.070601,1.4378531128221639,6.249998,7.060187000000001,34.72219999999999,4790.9172222295665
2025-10-04 08:39:00,37.138305,1.070602,1.449917199464318,6.278937999999999,7.118055999999999,34.72229999999996,4790.967222229567
2025-10-04 08:42:00,34.54861,1.070602,1.4738840260334245,6.423614,7.320602000000001,34.72219999999999,4791.017222229567
2025-10-04 08:45:00,32.479745,1.273148,1.4663811880086521,6.770830000000001,7.175922,32.696799999999996,4791.067222229567
2025-10-04 08:48:00,30.150460000000002,1.4178239999999995,1.460798164312435,7.031246,7.118052,30.38190000000003,4791.117222229567
2025-10-04 08:51:00,30.150460000000002,1.3888889999999998,1.460035942266222,7.031246,7.175927,32.117999999999995,4791.167222229567
2025-10-04 08:54:00,32.494209999999995,1.4467590000000001,1.4611777646894573,6.97338,7.002311,32.117999999999995,4791.217222229568
2025-10-04 08:57:00,34.534145,1.3310189999999995,1.4844780726781812,6.7419,7.060181000000001,33.56479999999999,4791.267222229568
2025-10-04 09:00:00,32.479745,1.273148,1.4663811880086521,6.712960000000001,7.118052,33.85409999999996,4791.317222229568
2025-10-04 09:03:00,32.479745,1.3310179999999994,1.4709548457539348,6.799765,7.089117,34.14350000000002,4791.367222229568
2025-10-04 09:06:00,32.479745,1.359954,1.4726670073552024,6.77083,7.002316,33.275499999999965,4791.417222229568
2025-10-04 09:09:00,34.54861,1.1863419999999998,1.469280134964785,6.539349,7.146987000000001,33.564700000000016,4791.4672222295685
2025-10-04 09:12:00,35.836225,1.0995369999999998,1.4553829960626015,6.452544,7.233797000000001,34.14359999999999,4791.517222229569
2025-10-04 09:15:00,38.16551,1.070601,1.4378531128221639,6.423608,7.233797000000001,34.43290000000002,4791.567222229569
2025-10-04 09:18:00,37.138305,1.157407,1.489946402323713,6.4525440000000005,7.175927,34.72229999999996,4791.617222229569
2025-10-04 09:21:00,37.138305,1.1574080000000002,1.4775305328158097,6.452544,7.146986,35.879700000000014,4791.667222229569
2025-10-04 09:24:00,34.54861,1.186343,1.5069893966291221,6.56829,7.262727,34.14349999999996,4791.717222229569
2025-10-04 09:27:00,32.479745,1.4467590000000001,1.5179466602045102,7.089121,7.233792,32.11809999999997,4791.76722222957
