Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-10-04 09:30:00,34.54861,1.5046299999999997,1.5476302408834721,7.089116,7.1759260000000005,33.85409999999996,4791.81722222957
2025-10-04 09:33:00,35.836225,1.3888889999999998,1.4878683522733402,7.00231,7.204861,34.72220000000004,4791.86722222957
2025-10-04 09:36:00,39.20718,1.157407,1.4775299443400396,6.568288000000001,7.262731,36.74770000000001,4791.91722222957
2025-10-04 09:39:00,41.015625,1.0127309999999996,1.4610622281176455,6.221068,7.233797000000001,36.45839999999998,4791.96722222957
2025-10-04 09:42:00,41.001155,1.0127319999999997,1.4726725716923834,6.076388,7.118055999999999,37.615700000000004,4792.0172222295705
2025-10-04 09:45:00,41.015625,0.9548609999999993,1.4351058129259568,6.076388,7.175927,37.03699999999998,4792.067222229571
2025-10-04 09:48:00,41.015625,0.9259259999999996,1.4384747416011492,6.047453,7.233797000000001,37.905100000000004,4792.117222229571
2025-10-04 09:51:00,42.549185,0.8969909999999999,1.4520123515288248,5.931712,7.233801000000001,37.905100000000004,4792.167222229571
2025-10-04 09:54:00,47.699655,0.78125,1.4428905339460436,5.5266210000000004,7.146991,41.95600000000002,4792.217222229571
2025-10-04 09:57:00,54.181135,0.6076389999999998,1.4555324477363238,4.947919999999999,7.204860999999999,46.585699999999974,4792.267222229571
2025-10-04 10:00:00,46.932874999999996,0.8101849999999997,1.5768638780076745,5.613428,7.523153000000001,41.08790000000005,4792.317222229572
2025-10-04 10:03:00,39.98843,1.2152779999999996,1.52389151019776,6.6550899999999995,7.320602000000001,36.45840000000004,4792.367222229572
2025-10-04 10:06:00,37.138305,1.3020829999999997,1.521844298656858,6.770834999999999,7.233792,35.87960000000004,4792.417222229572
2025-10-04 10:09:00,37.138305,1.2442129999999993,1.4635132457643558,6.71296,7.175927,35.30090000000001,4792.467222229572
2025-10-04 10:12:00,37.138305,1.157407,1.452520185398372,6.481479,7.118052,35.59030000000001,4792.517222229572
2025-10-04 10:15:00,37.138305,1.157407,1.4525201853983727,6.452548999999999,7.089122000000001,36.45839999999998,4792.5672222295725
2025-10-04 10:18:00,34.534145,1.2152779999999996,1.4858953686424212,6.53935,7.118052,34.14350000000002,4792.617222229573
2025-10-04 10:21:00,38.16551,1.359954,1.5135242876941042,6.77083,7.089116000000001,35.01159999999999,4792.667222229573
2025-10-04 10:24:00,37.109375,1.2442129999999993,1.4504203518566192,6.65509,7.089117,35.59030000000001,4792.717222229573
2025-10-04 10:27:00,38.16551,1.1863419999999998,1.4565869629085944,6.597219000000001,7.175927,35.011499999999955,4792.767222229573
2025-10-04 10:30:00,38.15104,1.2152769999999995,1.485894796885569,6.6261540000000005,7.2048570000000005,35.59029999999996,4792.817222229573
2025-10-04 10:33:00,37.138305,1.2442129999999993,1.4635132457643558,6.71296,7.175927,35.87969999999996,4792.867222229574
2025-10-04 10:36:00,39.20718,1.273148,1.4926833399168797,6.6261540000000005,7.089116000000001,36.45829999999995,4792.917222229574
2025-10-04 10:39:00,39.20718,1.2152780000000005,1.4731019484689887,6.481484000000001,7.031245999999999,37.32639999999998,4792.967222229574
2025-10-04 10:42:00,39.973960000000005,1.070601,1.4378489332596878,6.3368079999999996,7.146987000000001,37.32639999999998,4793.017222229574
2025-10-04 10:45:00,41.001155,1.0127309999999996,1.4494072418111197,6.192127999999999,7.175927,37.3263,4793.067222229574
2025-10-04 10:48:00,41.811345,1.0127309999999996,1.4610622281176449,6.163198,7.175927,38.48380000000003,4793.1172222295745
2025-10-04 10:51:00,41.001155,1.0127309999999996,1.4610622281176455,6.134258,7.146987000000001,37.03699999999998,4793.167222229575
2025-10-04 10:54:00,40.986689999999996,1.0416659999999993,1.4676918998002786,6.221062999999999,7.175927,37.03699999999998,4793.217222229575
2025-10-04 10:57:00,41.015625,1.2152780000000005,1.5112864803556632,6.510414,7.146986,37.03709999999995,4793.267222229575
2025-10-04 11:00:00,39.20718,1.2152769999999995,1.4858947968855694,6.655093999999999,7.233797000000001,37.32639999999998,4793.317222229575
2025-10-04 11:03:00,38.16551,1.3310179999999994,1.4979287865067992,6.886575,7.233797000000001,36.16900000000004,4793.367222229575
2025-10-04 11:06:00,37.12384,1.3888889999999998,1.5425664029081092,6.973376000000001,7.291667,35.59030000000001,4793.417222229576
2025-10-04 11:09:00,37.138305,1.3020829999999997,1.5087066959572555,6.799765,7.233792,35.011600000000044,4793.467222229576
2025-10-04 11:12:00,37.138305,1.2442129999999993,1.4635132457643558,6.71296,7.175927,34.72220000000004,4793.517222229576
2025-10-04 11:15:00,38.16551,1.2442129999999993,1.476531667555068,6.65509,7.146987000000001,37.615800000000036,4793.567222229576
2025-10-04 11:18:00,37.138305,1.3020829999999997,1.4954947832976946,6.828705,7.233792,35.59030000000001,4793.617222229576
2025-10-04 11:21:00,37.138305,1.3888889999999998,1.5153681033897468,6.886576000000001,7.146987000000001,34.72220000000004,4793.6672222295765
2025-10-04 11:24:00,37.12384,1.4467590000000001,1.5319262604439319,7.060181000000001,7.233792,36.16899999999998,4793.717222229577
2025-10-04 11:27:00,38.16551,1.5335650000000003,1.5335684999807435,7.118051,7.118055999999999,35.011600000000044,4793.767222229577
2025-10-04 11:30:00,37.109375,1.359954,1.4726622593511263,6.886576000000001,7.118052,35.59030000000001,4793.817222229577
2025-10-04 11:33:00,37.12384,1.359953,1.4588848365953544,6.71296,6.915507,35.01150000000001,4793.867222229577
2025-10-04 11:36:00,37.12384,1.359954,1.4863627936925259,6.6261600000000005,6.886576,34.72219999999999,4793.917222229577
2025-10-04 11:39:00,39.163775,1.359954,1.5269893244894805,6.6261600000000005,6.973376,36.16890000000001,4793.967222229578
2025-10-04 11:42:00,39.20718,1.2152769999999995,1.434328391978717,6.539354,7.002317,35.87969999999996,4794.017222229578
2025-10-04 11:45:00,39.973960000000005,1.2152769999999995,1.421266041558983,6.510414,6.944447,36.74770000000001,4794.067222229578
2025-10-04 11:48:00,41.015625,1.1863419999999998,1.4692801349647844,6.394679,7.002317,37.905100000000004,4794.117222229578
2025-10-04 11:51:00,41.001155,1.157407,1.465057882817499,6.336804,7.002317,35.879700000000014,4794.167222229578
2025-10-04 11:54:00,39.20718,1.2152769999999995,1.4602465615351392,6.423614,6.944447,36.16899999999998,4794.2172222295785
2025-10-04 11:57:00,38.16551,1.3020829999999997,1.4822159272399065,6.655095,7.031251999999999,35.87960000000004,4794.267222229579
2025-10-04 12:00:00,39.20718,1.4178240000000004,1.502962087707525,6.770830000000001,6.944445999999999,36.16900000000004,4794.317222229579
2025-10-04 12:03:00,37.138305,1.359954,1.4450251256066795,6.799766000000001,6.973382,34.43289999999996,4794.367222229579
2025-10-04 12:06:00,37.138305,1.4467589999999992,1.4897439665341075,6.857636,6.944447,34.43280000000004,4794.417222229579
2025-10-04 12:09:00,34.534145,1.3888889999999998,1.4600359422662221,6.799765999999999,6.944447,34.72219999999999,4794.467222229579
2025-10-04 12:12:00,37.12384,1.4467589999999992,1.4755063577685559,6.799765999999999,6.857637,34.43289999999996,4794.51722222958
2025-10-04 12:15:00,37.138305,1.4467590000000001,1.475506357768552,6.770830000000001,6.828701,35.59029999999996,4794.56722222958
2025-10-04 12:18:00,39.20718,1.359954,1.4726670073552024,6.6550899999999995,6.886576,36.74770000000001,4794.61722222958
2025-10-04 12:21:00,38.16551,1.3020829999999997,1.4688637341963897,6.59722,6.944447,35.59030000000001,4794.66722222958
2025-10-04 12:24:00,37.138305,1.3020829999999997,1.4688637341963897,6.59722,6.944447,37.32639999999998,4794.71722222958
2025-10-04 12:27:00,37.138305,1.3310179999999994,1.4979287865067985,6.655095,7.002317,35.59030000000001,4794.7672222295805
2025-10-04 12:30:00,37.138305,1.3888889999999998,1.4878683522733402,6.741896,6.944447,35.59029999999996,4794.817222229581
2025-10-04 12:33:00,37.138305,1.3888889999999998,1.4878635716437494,6.8287059999999995,7.0312470000000005,36.74770000000001,4794.867222229581
2025-10-04 12:36:00,37.138305,1.3888889999999998,1.4739918602965532,6.886576000000001,7.060187000000001,34.72219999999999,4794.917222229581
2025-10-04 12:39:00,37.138305,1.3310179999999994,1.4436682827387184,6.684024999999999,6.915507,33.275499999999965,4794.967222229581
2025-10-04 12:42:00,39.178245000000004,1.3310189999999995,1.4709553802167785,6.53935,6.828701,36.74759999999998,4795.017222229581
2025-10-04 12:45:00,39.98843,1.2152769999999995,1.4602465615351392,6.539354,7.060187000000001,36.16909999999996,4795.067222229582
2025-10-04 12:48:00,38.16551,1.2442129999999993,1.476531667555068,6.597219999999999,7.089117,35.87959999999998,4795.117222229582
2025-10-04 12:51:00,38.16551,1.3020829999999997,1.4688637341963897,6.684024999999999,7.031251999999999,34.43289999999996,4795.167222229582
2025-10-04 12:54:00,37.138305,1.3310179999999994,1.4709548457539348,6.741895,7.0312470000000005,35.87969999999996,4795.217222229582
2025-10-04 12:57:00,37.138305,1.3020829999999997,1.4822159272399063,6.6550899999999995,7.0312470000000005,35.30099999999999,4795.267222229582
2025-10-04 13:00:00,37.138305,1.2152779999999996,1.4212620689605888,6.510419999999999,6.944442,34.14350000000002,4795.3172222295825
2025-10-04 13:03:00,37.138305,1.2152779999999996,1.434328950411169,6.510419999999999,6.973382,35.879700000000014,4795.367222229583
2025-10-04 13:06:00,37.138305,1.3310179999999994,1.4979287865067992,6.684024999999999,7.0312470000000005,36.16900000000004,4795.417222229583
2025-10-04 13:09:00,37.12384,1.3888889999999998,1.4739918602965532,6.8287059999999995,7.002317,34.72220000000004,4795.467222229583
2025-10-04 13:12:00,38.16551,1.4178240000000004,1.4607981643124355,6.770830000000001,6.857635999999999,35.59030000000001,4795.517222229583
2025-10-04 13:15:00,37.12384,1.3888889999999998,1.487863571643747,6.655095,6.857635999999999,34.72219999999999,4795.567222229583
2025-10-04 13:18:00,37.138305,1.3020829999999997,1.4688637341963897,6.712960000000001,7.060187000000001,35.87959999999998,4795.617222229584
2025-10-04 13:21:00,37.138305,1.3020829999999997,1.455431627339267,6.568289999999999,6.886577000000001,34.43289999999996,4795.667222229584
2025-10-04 13:24:00,37.138305,1.3888889999999998,1.4878683522733402,6.684024999999999,6.886576,36.16900000000004,4795.717222229584
2025-10-04 13:27:00,37.138305,1.3310179999999994,1.4844775349432031,6.770834999999999,7.089117,35.30090000000001,4795.767222229584
2025-10-04 13:30:00,38.15104,1.359954,1.5135242876941042,6.77083,7.089116000000001,35.87959999999998,4795.817222229584
2025-10-04 13:33:00,39.973960000000005,1.3020839999999998,1.4954999092048744,6.597219999999999,7.002316,37.03699999999998,4795.8672222295845
2025-10-04 13:36:00,38.16551,1.3020829999999997,1.4954993608280311,6.6550899999999995,7.060187000000001,36.16899999999998,4795.917222229585
2025-10-04 13:39:00,37.138305,1.3020829999999997,1.5087066959572555,6.655095,7.089122000000001,37.615700000000004,4795.967222229585
2025-10-04 13:42:00,37.138305,1.359953,1.4726664800943492,6.8287,7.060187000000001,34.72219999999999,4796.017222229585
2025-10-04 13:45:00,39.20718,1.359954,1.4863627936925259,6.77083,7.031245999999999,35.87969999999996,4796.067222229585
2025-10-04 13:48:00,41.015625,1.273148,1.4795699085288487,6.568283999999999,7.002316,36.74770000000001,4796.117222229585
2025-10-04 13:51:00,39.973960000000005,1.2152769999999995,1.485894796885569,6.510414,7.089117,36.74770000000001,4796.167222229586
2025-10-04 13:54:00,39.20718,1.2152779999999996,1.4731063804214741,6.53935,7.089122000000001,37.3263,4796.217222229586
2025-10-04 13:57:00,39.20718,1.3310179999999994,1.511305859216796,6.684024999999999,7.060187000000001,36.16890000000001,4796.267222229586
2025-10-04 14:00:00,39.98843,1.4178240000000004,1.5029620877075247,6.8287,7.002316,36.74770000000001,4796.317222229586
2025-10-04 14:03:00,39.98843,1.4178240000000004,1.5168448198492825,6.770830000000001,6.973376,38.48380000000003,4796.367222229586
2025-10-04 14:06:00,39.20718,1.3020829999999997,1.4822159272399065,6.655095,7.031251999999999,36.45830000000001,4796.4172222295865
2025-10-04 14:09:00,39.20718,1.2442129999999993,1.4504203518566192,6.56829,7.002317,38.7731,4796.467222229587
2025-10-04 14:12:00,39.20718,1.2442129999999993,1.476531667555068,6.597219999999999,7.089117,37.615700000000004,4796.517222229587
2025-10-04 14:15:00,39.192710000000005,1.3020829999999997,1.4954947832976957,6.770834999999999,7.175922000000001,38.19440000000003,4796.567222229587
2025-10-04 14:18:00,37.138305,1.359954,1.4999796462541788,6.8287059999999995,7.118052,36.747799999999984,4796.617222229587
2025-10-04 14:21:00,39.163775,1.3888889999999998,1.5153681033897468,6.886576000000001,7.146987000000001,35.87960000000004,4796.667222229587
2025-10-04 14:24:00,39.178245000000004,1.3888889999999998,1.5153681033897468,6.828705,7.089116000000001,37.90499999999997,4796.717222229588
2025-10-04 14:27:00,39.98843,1.359954,1.4999796462541788,6.741899999999999,7.031245999999999,36.45839999999998,4796.767222229588
2025-10-04 14:30:00,39.98843,1.2442129999999993,1.476531667555068,6.597219999999999,7.089117,37.03709999999995,4796.817222229588
2025-10-04 14:33:00,40.234375,1.3020829999999997,1.5087066959572555,6.712960000000001,7.146987000000001,36.16899999999998,4796.867222229588
2025-10-04 14:36:00,41.015625,1.359953,1.4999791124918929,6.79977,7.089117,36.74770000000001,4796.917222229588
2025-10-04 14:39:00,41.015625,1.3310179999999994,1.5246060315721284,6.741895,7.146987000000001,36.747799999999984,4796.9672222295885
2025-10-04 14:42:00,41.015625,1.359954,1.5135242876941042,6.77083,7.089116000000001,38.19440000000003,4797.017222229589
2025-10-04 14:45:00,39.20718,1.2442129999999993,1.4635087338015016,6.684029999999999,7.146987000000001,36.45830000000001,4797.067222229589
2025-10-04 14:48:00,41.015625,1.3310179999999994,1.5113058592167952,6.799765,7.175927,36.747799999999984,4797.117222229589
2025-10-04 14:51:00,41.767935,1.4178240000000004,1.530646982178096,6.91551,7.146986,37.615700000000004,4797.167222229589
2025-10-04 14:54:00,41.001155,1.3888889999999998,1.5425617297691654,6.886576000000001,7.2048570000000005,37.615700000000004,4797.217222229589
2025-10-04 14:57:00,40.986689999999996,1.3888889999999998,1.5153681033897468,6.886576000000001,7.146987000000001,36.74769999999995,4797.26722222959
2025-10-04 15:00:00,39.20718,1.359954,1.5135242876941042,6.857636,7.175922000000001,36.74770000000001,4797.31722222959
2025-10-04 15:03:00,39.98843,1.4178240000000004,1.5168448198492825,6.91551,7.118055999999999,37.03709999999995,4797.36722222959
2025-10-04 15:06:00,39.192710000000005,1.3888889999999998,1.5016581054594167,6.944446,7.175927,37.037000000000035,4797.41722222959
2025-10-04 15:09:00,39.20718,1.4467589999999992,1.5319262604439317,7.031246,7.2048570000000005,36.16900000000004,4797.46722222959
2025-10-04 15:12:00,37.138305,1.4756939999999998,1.5186845461671807,7.060181000000001,7.146987000000001,36.74769999999995,4797.5172222295905
2025-10-04 15:15:00,37.12384,1.5335650000000003,1.5479884291770083,7.060181000000001,7.089116000000001,35.30090000000001,4797.567222229591
2025-10-04 15:18:00,39.20718,1.4467600000000003,1.5319267798794693,6.973376000000001,7.146986,36.16899999999998,4797.617222229591
2025-10-04 15:21:00,41.001155,1.3020829999999997,1.5218488279669893,6.77083,7.233797000000001,37.03710000000001,4797.667222229591
2025-10-04 15:24:00,42.549185,1.2152769999999995,1.4986239245845105,6.6261540000000005,7.233797000000001,38.7731,4797.717222229591
2025-10-04 15:27:00,41.796875,1.2152779999999996,1.498624499607798,6.597219999999999,7.204861999999999,37.037000000000035,4797.767222229591
2025-10-04 15:30:00,39.973960000000005,1.3020829999999997,1.5087066959572555,6.741899999999999,7.175927,37.615700000000004,4797.817222229592
2025-10-04 15:33:00,38.16551,1.3310180000000003,1.484482195955466,6.770830000000001,7.089122000000001,37.32639999999998,4797.867222229592
2025-10-04 15:36:00,39.20718,1.4178240000000004,1.4889917458985333,6.857640000000001,7.002316,35.30099999999999,4797.917222229592
2025-10-04 15:39:00,39.973960000000005,1.3310179999999994,1.4979287865067992,6.799765,7.146987000000001,37.615700000000004,4797.967222229592
2025-10-04 15:42:00,41.015625,1.359954,1.5135242876941035,6.712960000000001,7.031245999999999,38.48380000000003,4798.017222229592
2025-10-04 15:45:00,41.001155,1.273148,1.4926833399168797,6.6261600000000005,7.089122000000001,36.74770000000001,4798.0672222295925
2025-10-04 15:48:00,39.20718,1.3310179999999994,1.4979287865067985,6.741895,7.089117,37.326400000000035,4798.117222229593
2025-10-04 15:51:00,39.20718,1.4178240000000004,1.5029572747951132,6.857640000000001,7.031245999999999,37.037000000000035,4798.167222229593
2025-10-04 15:54:00,42.549185,1.4467590000000001,1.5596385232099472,6.857640000000001,7.089121,35.87960000000004,4798.217222229593
2025-10-04 15:57:00,41.015625,1.3020829999999997,1.5087066959572555,6.770834999999999,7.204861999999999,36.747799999999984,4798.267222229593
2025-10-04 16:00:00,39.973960000000005,1.359953,1.5269934259531708,6.8287,7.175927,37.037000000000035,4798.317222229593
2025-10-04 16:03:00,39.20718,1.359954,1.5135242876941042,6.857636,7.175922000000001,35.59029999999996,4798.367222229594
2025-10-04 16:06:00,38.16551,1.3888889999999998,1.487863571643747,6.886576000000001,7.089117,33.85419999999999,4798.417222229594
2025-10-04 16:09:00,37.138305,1.3888889999999998,1.4739918602965532,6.973376000000001,7.146987000000001,34.72220000000004,4798.467222229594
2025-10-04 16:12:00,39.192710000000005,1.3888889999999998,1.5016581054594167,6.944446,7.175927,37.03699999999998,4798.517222229594
2025-10-04 16:15:00,39.178245000000004,1.4178240000000004,1.530646982178096,6.857640000000001,7.089116000000001,36.74770000000001,4798.567222229594
2025-10-04 16:18:00,38.16551,1.359954,1.472662259351127,6.8287059999999995,7.060182,36.747600000000034,4798.6172222295945
2025-10-04 16:21:00,37.138305,1.4178239999999995,1.502962087707525,6.915506,7.089122000000001,36.45830000000001,4798.667222229595
2025-10-04 16:24:00,37.138305,1.5046299999999997,,7.031246,7.031245999999999,35.30099999999999,4798.717222229595
2025-10-04 16:27:00,39.20718,1.4467589999999992,1.4897390622510078,7.060185999999999,7.146987000000001,36.16890000000001,4798.767222229595
2025-10-04 16:30:00,39.98843,1.4178240000000004,1.5029572747951132,6.91551,7.089116000000001,37.037000000000035,4798.817222229595
2025-10-04 16:33:00,39.973960000000005,1.3310179999999994,1.5246060315721284,6.799765,7.2048570000000005,37.615700000000004,4798.867222229595
2025-10-04 16:36:00,39.98843,1.3888889999999998,1.5016581054594167,6.799765,7.031245999999999,35.59030000000001,4798.917222229596
2025-10-04 16:39:00,39.20718,1.3310180000000003,1.4709548457539352,6.79977,7.089122000000001,35.30090000000001,4798.967222229596
2025-10-04 16:42:00,38.15104,1.3888889999999998,1.5016581054594167,6.944446,7.175927,36.16890000000001,4799.017222229596
2025-10-04 16:45:00,38.16551,1.3888889999999998,1.5016581054594167,6.944446,7.175927,34.43289999999996,4799.067222229596
2025-10-04 16:48:00,39.20718,1.359954,1.4999843396745536,6.712960000000001,7.002316,36.16899999999998,4799.117222229596
2025-10-04 16:51:00,37.138305,1.2152779999999996,1.434328950411169,6.510419999999999,6.973382,35.01150000000001,4799.1672222295965
2025-10-04 16:54:00,37.138305,1.186343,1.4309999715954504,6.53935,7.060186999999999,36.74769999999995,4799.217222229597
2025-10-04 16:57:00,35.836225,1.273148,1.4663811880086521,6.6261600000000005,7.031251999999999,34.43280000000004,4799.267222229597
2025-10-04 17:00:00,37.138305,1.4178240000000004,1.474941147109149,6.770830000000001,6.886576,34.432799999999986,4799.317222229597
2025-10-04 17:03:00,34.534145,1.359954,1.472662259351127,6.8287059999999995,7.060182,33.56479999999999,4799.367222229597
2025-10-04 17:06:00,37.138305,1.3888889999999998,1.4878683522733402,6.799765,7.002316,35.59030000000001,4799.417222229597
2025-10-04 17:09:00,34.54861,1.3020829999999997,1.4954947832976957,6.770834999999999,7.175922000000001,35.300899999999956,4799.467222229598
2025-10-04 17:12:00,35.836225,1.3888889999999998,1.5016581054594167,6.886575,7.118055999999999,35.300899999999956,4799.517222229598
2025-10-04 17:15:00,35.836225,1.359953,1.4863622631667017,6.944440000000001,7.2048570000000005,35.87969999999996,4799.567222229598
2025-10-04 17:18:00,35.836225,1.4178239999999995,1.5306517393754537,7.089116,7.320602,33.85410000000002,4799.617222229598
2025-10-04 17:21:00,38.16551,1.4467600000000003,1.5038887894547024,7.118056,7.233796,36.16900000000004,4799.667222229598
2025-10-04 17:24:00,37.138305,1.3310179999999994,1.4979287865067992,6.886575,7.233797000000001,35.87960000000004,4799.7172222295985
2025-10-04 17:27:00,37.138305,1.2152779999999996,1.4602471266833434,6.7419,7.262732000000001,35.30090000000001,4799.767222229599
2025-10-04 17:30:00,37.138305,1.3020829999999997,1.5087066959572555,6.7997700000000005,7.233797000000001,35.30099999999999,4799.817222229599
2025-10-04 17:33:00,37.138305,1.3310180000000003,1.5113058592167958,6.8287,7.204861999999999,35.01159999999999,4799.867222229599
2025-10-04 17:36:00,34.534145,1.4467589999999992,1.5179515050682018,7.031246,7.175927,35.59030000000001,4799.917222229599
2025-10-04 17:39:00,34.534145,1.3888889999999998,1.5016581054594167,6.973376000000001,7.2048570000000005,35.59030000000001,4799.967222229599
2025-10-04 17:42:00,34.56308,1.3888889999999998,1.4878683522733378,6.973376000000001,7.175927,34.72219999999999,4800.0172222296
2025-10-04 17:45:00,34.534145,1.359953,1.4588848365953544,6.79977,7.002317,33.85419999999999,4800.0672222296
2025-10-04 17:48:00,34.54861,1.4467600000000003,1.475506864369946,6.973376000000001,7.031245999999999,32.98610000000002,4800.1172222296
2025-10-04 17:51:00,37.138305,1.4467600000000003,1.5319267798794687,7.0023159999999995,7.1759260000000005,34.72219999999999,4800.1672222296
2025-10-04 17:54:00,34.54861,1.3888889999999998,1.5016581054594167,6.973376000000001,7.2048570000000005,34.72219999999999,4800.2172222296
2025-10-04 17:57:00,34.54861,1.3888889999999998,1.4739918602965532,7.0023159999999995,7.175927,34.72219999999999,4800.2672222296005
2025-10-04 18:00:00,34.534145,1.359953,1.4863622631667017,6.944440000000001,7.2048570000000005,35.011600000000044,4800.317222229601
2025-10-04 18:03:00,37.138305,1.3310179999999994,1.4709548457539348,6.886575,7.175927,34.72219999999999,4800.367222229601
2025-10-04 18:06:00,38.16551,1.3888889999999998,1.5153681033897468,6.85764,7.118051,35.30090000000001,4800.417222229601
2025-10-04 18:09:00,38.16551,1.3888889999999998,1.5425664029081092,6.9155050000000005,7.233796,35.59030000000001,4800.467222229601
2025-10-04 18:12:00,37.138305,1.359953,1.4863622631667017,6.944440000000001,7.2048570000000005,35.30099999999999,4800.517222229601
2025-10-04 18:15:00,34.534145,1.359954,1.4863627936925266,7.0023159999999995,7.262732000000001,34.72220000000004,4800.567222229602
2025-10-04 18:18:00,37.138305,1.4467600000000003,1.517952021339555,7.118056,7.262736,34.72219999999999,4800.617222229602
2025-10-04 18:21:00,37.12384,1.3310179999999994,1.4979287865067992,6.944444999999999,7.291667,35.011600000000044,4800.667222229602
2025-10-04 18:24:00,37.12384,1.2442129999999993,1.476531667555068,6.7419,7.233797000000001,35.59029999999996,4800.717222229602
2025-10-04 18:27:00,38.16551,1.1863419999999998,1.4565869629085952,6.655089,7.233797000000001,36.16900000000004,4800.767222229602
2025-10-04 18:30:00,37.138305,1.157407,1.4775342450241278,6.655089,7.3495420000000005,35.01150000000001,4800.8172222296025
2025-10-04 18:33:00,37.138305,1.2152769999999995,1.5112859020918405,6.712964,7.349537,35.30090000000001,4800.867222229603
2025-10-04 18:36:00,37.138305,1.2152769999999995,1.511290268176478,6.799764000000001,7.436347,34.72219999999999,4800.917222229603
2025-10-04 18:39:00,37.138305,1.3020829999999997,1.5349228720243426,6.94444,7.436347,36.16899999999998,4800.967222229603
2025-10-04 18:42:00,37.138305,1.3310179999999994,1.5246106166493372,6.973375,7.378477,35.87969999999996,4801.017222229603
2025-10-04 18:45:00,37.138305,1.3310179999999994,1.5246060315721284,7.060185,7.465277,35.30099999999999,4801.067222229603
2025-10-04 18:48:00,34.534145,1.3310179999999994,1.5246106166493372,6.973375,7.378477,35.30090000000001,4801.117222229604
2025-10-04 18:51:00,37.138305,1.3020829999999997,1.508711249074828,6.886570000000001,7.320607000000001,34.14359999999999,4801.167222229604
2025-10-04 18:54:00,37.138305,1.3020829999999997,1.5087066959572555,6.915509999999999,7.349537,34.43280000000004,4801.217222229604
2025-10-04 18:57:00,37.138305,1.3020829999999997,1.5218488279669893,6.915509999999999,7.378477,33.85410000000002,4801.267222229604
2025-10-04 19:00:00,37.138305,1.3310179999999994,1.5246106166493372,6.9155050000000005,7.320607000000001,33.85419999999999,4801.317222229604
2025-10-04 19:03:00,37.138305,1.359954,1.5135242876941042,6.915509999999999,7.233796,35.87960000000004,4801.3672222296045
2025-10-04 19:06:00,37.138305,1.3020839999999998,1.508711800679465,6.944439999999999,7.378475999999999,34.72219999999999,4801.417222229605
2025-10-04 19:09:00,37.12384,1.2152779999999996,1.4731063804214728,6.8287,7.3784719999999995,35.59030000000001,4801.467222229605
2025-10-04 19:12:00,39.20718,1.273148,1.5187138933177728,6.799764000000001,7.320606,36.74769999999995,4801.517222229605
2025-10-04 19:15:00,37.138305,1.1863419999999998,1.4819141557996744,6.770834,7.407412,36.16899999999998,4801.567222229605
2025-10-04 19:18:00,37.12384,1.2442129999999993,1.4765361556374492,6.88657,7.378477,35.87959999999998,4801.617222229605
2025-10-04 19:21:00,37.138305,1.273148,1.4926833399168797,6.915509999999999,7.3784719999999995,33.85419999999999,4801.667222229606
2025-10-04 19:24:00,37.138305,1.3020829999999997,1.5479259689632,6.94444,7.465277,35.01150000000001,4801.717222229606
2025-10-04 19:27:00,37.138305,1.2442129999999993,1.5279482044426758,6.857639999999999,7.465277,33.275499999999965,4801.767222229606
2025-10-04 19:30:00,37.138305,1.2442129999999993,1.5023744070175447,6.8287,7.378477,35.87960000000004,4801.817222229606
2025-10-04 19:33:00,37.138305,1.2152779999999996,1.498624499607798,6.7419,7.3495420000000005,34.14350000000002,4801.867222229606
2025-10-04 19:36:00,34.54861,1.2442129999999993,1.4765361556374492,6.8287,7.320607000000001,34.14359999999999,4801.9172222296065
2025-10-04 19:39:00,37.138305,1.2442129999999993,1.4894863408525836,6.857639999999999,7.378477,33.85419999999999,4801.967222229607
2025-10-04 19:42:00,37.138305,1.2442129999999993,1.476531667555068,6.857639999999999,7.349537,34.72219999999999,4802.017222229607
2025-10-04 19:45:00,37.138305,1.2442129999999993,1.515193032680841,6.7419,7.320607000000001,35.01150000000001,4802.067222229607
2025-10-04 19:48:00,34.54861,1.2442129999999993,1.502369964962245,6.7419,7.291667,34.432799999999986,4802.117222229607
2025-10-04 19:51:00,34.534145,1.2152779999999996,1.4858953686424212,6.7419,7.320602,34.43289999999996,4802.167222229607
2025-10-04 19:54:00,32.494209999999995,1.3020829999999997,1.4822159272399063,6.915509999999999,7.291667,33.27540000000005,4802.217222229608
2025-10-04 19:57:00,34.534145,1.359954,1.4999843396745536,6.886570000000001,7.1759260000000005,33.27539999999999,4802.267222229608
2025-10-04 20:00:00,34.56308,1.2152779999999996,1.4731063804214741,6.79977,7.3495420000000005,34.432799999999986,4802.317222229608
2025-10-04 20:03:00,34.54861,1.2442129999999993,1.476531667555068,6.79977,7.291667,34.14350000000002,4802.367222229608
2025-10-04 20:06:00,33.52141,1.2442129999999993,1.502369964962245,6.7419,7.291667,33.85419999999999,4802.417222229608
2025-10-04 20:09:00,34.534145,1.3020829999999997,1.4954993608280311,6.915509999999999,7.320607000000001,33.85410000000002,4802.4672222296085
2025-10-04 20:12:00,35.836225,1.3310189999999995,1.5113064034151291,6.857639999999999,7.233801000000001,34.72219999999999,4802.517222229609
2025-10-04 20:15:00,34.534145,1.3020829999999997,1.508711249074828,6.886570000000001,7.320607000000001,34.43290000000002,4802.567222229609
2025-10-04 20:18:00,32.479745,1.273148,1.4926833399168797,6.7997700000000005,7.262732000000001,34.43289999999996,4802.617222229609
2025-10-04 20:21:00,32.479745,1.359954,1.5269939661081628,6.886570000000001,7.233796,33.85419999999999,4802.667222229609
2025-10-04 20:24:00,34.54861,1.2442129999999993,1.4894863408525827,6.8287,7.349537,34.14350000000002,4802.717222229609
2025-10-04 20:27:00,34.534145,1.3020829999999997,1.4954993608280311,6.915509999999999,7.320607000000001,35.01159999999999,4802.76722222961
2025-10-04 20:30:00,34.534145,1.2442129999999993,1.4765361556374492,6.8287,7.320607000000001,34.43290000000002,4802.81722222961
2025-10-04 20:33:00,35.836225,1.2152769999999995,1.4986239245845105,6.712964,7.320607000000001,34.43289999999996,4802.86722222961
2025-10-04 20:36:00,34.534145,1.2152769999999995,1.4986239245845105,6.684024,7.291667,34.43289999999996,4802.91722222961
2025-10-04 20:39:00,33.506945,1.1863419999999998,1.4565869629085952,6.684024,7.262732000000001,34.14350000000002,4802.96722222961
2025-10-04 20:42:00,34.534145,1.3020839999999998,1.5218493827722928,6.8287,7.291665999999999,34.72220000000004,4803.0172222296105
2025-10-04 20:45:00,34.534145,1.2442129999999993,1.502369964962245,6.79977,7.349537,34.72219999999999,4803.067222229611
2025-10-04 20:48:00,34.54861,1.2442129999999993,1.476531667555068,6.79977,7.291667,33.85410000000002,4803.117222229611
2025-10-04 20:51:00,34.534145,1.2442129999999993,1.4504203518566203,6.79977,7.233797000000001,34.14350000000002,4803.167222229611
2025-10-04 20:54:00,34.534145,1.2152769999999995,1.4602465615351392,6.712964,7.233797000000001,33.85419999999999,4803.217222229611
2025-10-04 20:57:00,34.534145,1.273148,1.4926878607073621,6.799764000000001,7.262736,33.56479999999999,4803.267222229611
2025-10-04 21:00:00,35.836225,1.273148,1.5187094190684194,6.770834,7.291665999999999,34.72219999999999,4803.317222229612
2025-10-04 21:03:00,37.138305,1.273148,1.4926833399168797,6.828703999999999,7.291665999999999,35.300899999999956,4803.367222229612
2025-10-04 21:06:00,37.138305,1.273148,1.5187094190684194,6.712964,7.233796,33.85419999999999,4803.417222229612
2025-10-04 21:09:00,34.56308,1.2442129999999993,1.5023699649622455,6.684029999999999,7.233797000000001,34.43289999999996,4803.467222229612
2025-10-04 21:12:00,33.506945,1.2442130000000002,1.476531667555068,6.77083,7.262727,33.85419999999999,4803.517222229612
2025-10-04 21:15:00,32.479745,1.3020829999999997,1.4822159272399063,6.85764,7.233797000000001,33.564899999999966,4803.5672222296125
2025-10-04 21:18:00,34.534145,1.3020829999999997,1.4954993608280311,6.94444,7.349537,33.56479999999999,4803.617222229613
2025-10-04 21:21:00,32.479745,1.3310179999999994,1.5113058592167952,6.973375,7.349537,33.56479999999999,4803.667222229613
2025-10-04 21:24:00,34.56308,1.273148,1.4531244732900153,6.799764000000001,7.1759260000000005,34.72219999999999,4803.717222229613
2025-10-04 21:27:00,37.12384,1.157407,1.489946402323713,6.568284000000001,7.291667,34.72219999999999,4803.767222229613
2025-10-04 21:30:00,37.12384,1.1284720000000004,1.4850075091024781,6.6261540000000005,7.407412,34.72220000000004,4803.817222229613
2025-10-04 21:33:00,35.82176,1.157407,1.4775299443400396,6.684029000000001,7.3784719999999995,35.30090000000001,4803.867222229614
2025-10-04 21:36:00,37.138305,1.3020829999999997,1.508711249074828,6.857634,7.291671,34.72220000000004,4803.917222229614
2025-10-04 21:39:00,37.138305,1.2442129999999993,1.515193032680841,6.857639999999999,7.436347,35.59030000000001,4803.967222229614
2025-10-04 21:42:00,39.20718,1.273148,1.531625297117971,6.770834,7.320606,34.72219999999999,4804.017222229614
2025-10-04 21:45:00,37.138305,1.2152769999999995,1.511290268176479,6.684024,7.320607000000001,36.45839999999998,4804.067222229614
2025-10-04 21:48:00,38.16551,1.273148,1.5444769706022168,6.799764000000001,7.378475999999999,35.30090000000001,4804.1172222296145
2025-10-04 21:51:00,38.16551,1.2152769999999995,1.523890928716454,6.799764000000001,7.465277,36.16890000000001,4804.167222229615
2025-10-04 21:54:00,39.20718,1.273148,1.5187094190684194,6.770834,7.291665999999999,35.30099999999999,4804.217222229615
2025-10-04 21:57:00,37.12384,1.2152769999999995,1.511290268176478,6.799764000000001,7.436347,33.85410000000002,4804.267222229615
2025-10-04 22:00:00,39.20718,1.273148,1.5187138933177728,6.799764000000001,7.320606,37.32639999999998,4804.317222229615
2025-10-04 22:03:00,38.16551,1.2152769999999995,1.511290268176478,6.799764000000001,7.436347,36.74770000000001,4804.367222229615
2025-10-04 22:06:00,37.12384,1.1863419999999998,1.506993122985102,6.770834,7.465281999999999,35.30090000000001,4804.417222229616
2025-10-04 22:09:00,37.12384,1.2442130000000002,1.527948204442675,6.684029000000001,7.291665999999999,35.59030000000001,4804.467222229616
2025-10-04 22:12:00,38.136575,1.1863419999999998,1.4944861132869818,6.655089,7.320607000000001,34.72219999999999,4804.517222229616
2025-10-04 22:15:00,37.138305,1.1863419999999998,1.5069931229851024,6.6261589999999995,7.320607000000001,35.30090000000001,4804.567222229616
2025-10-04 22:18:00,37.138305,1.2152769999999995,1.523890928716454,6.684024,7.349537,35.30090000000001,4804.617222229616
2025-10-04 22:21:00,37.138305,1.3020839999999998,1.5479265300955696,6.88657,7.407406,35.30090000000001,4804.6672222296165
2025-10-04 22:24:00,37.138305,1.2442129999999993,1.5279482044426758,6.857639999999999,7.465277,35.87960000000004,4804.717222229617
2025-10-04 22:27:00,37.138305,1.3020839999999998,1.5349234300060746,6.88657,7.378475999999999,35.30090000000001,4804.767222229617
2025-10-04 22:30:00,39.20718,1.3020839999999998,1.5218493827722939,6.857639999999999,7.320606,35.87959999999998,4804.817222229617
2025-10-04 22:33:00,39.20718,1.359954,1.566967110816499,6.94444,7.378475999999999,37.61579999999998,4804.867222229617
2025-10-04 22:36:00,39.192710000000005,1.3020839999999998,1.5479265300955696,6.857639999999999,7.378475999999999,36.45830000000001,4804.917222229617
2025-10-04 22:39:00,37.138305,1.2152769999999995,1.523890928716455,6.828703999999999,7.494217000000001,36.16890000000001,4804.967222229618
2025-10-04 22:42:00,37.138305,1.2152769999999995,1.511290268176478,6.799764000000001,7.436347,35.30090000000001,4805.017222229618
2025-10-04 22:45:00,39.20718,1.273148,1.5187094190684194,6.770834,7.291665999999999,36.16899999999998,4805.067222229618
2025-10-04 22:48:00,38.16551,1.273148,1.5187094190684194,6.770834,7.291665999999999,35.59030000000001,4805.117222229618
2025-10-04 22:51:00,38.16551,1.2152769999999995,1.511290268176479,6.684024,7.320607000000001,37.03699999999998,4805.167222229618
2025-10-04 22:54:00,37.138305,1.2152769999999995,1.511290268176478,6.799764000000001,7.436347,35.87959999999998,4805.2172222296185
2025-10-04 22:57:00,37.138305,1.2152769999999995,1.4858992063552519,6.799764000000001,7.378477,35.59030000000001,4805.267222229619
2025-10-04 23:00:00,34.534145,1.186343,1.494486696563115,6.71296,7.378477,35.01159999999999,4805.317222229619
2025-10-04 23:03:00,35.82176,1.273148,1.4926833399168797,6.85764,7.320602,35.879700000000014,4805.367222229619
2025-10-04 23:06:00,34.534145,1.2442129999999993,1.476531667555068,6.857639999999999,7.349537,34.43290000000002,4805.417222229619
2025-10-04 23:09:00,38.16551,1.2442130000000002,1.5151930326808416,6.712964,7.291671,36.45830000000001,4805.467222229619
2025-10-04 23:12:00,41.001155,1.1284719999999995,1.497209173801771,6.452543,7.262731,37.61579999999998,4805.51722222962
2025-10-04 23:15:00,40.986689999999996,1.0127319999999997,1.5072078172455379,6.1631979999999995,7.291665999999999,38.19440000000003,4805.56722222962
2025-10-04 23:18:00,43.330435,0.9548610000000002,1.502599362427838,6.0474570000000005,7.320606,38.19440000000003,4805.61722222962
2025-10-04 23:21:00,42.549185,0.8969899999999997,1.4520078731862154,6.0474570000000005,7.349537,39.0625,4805.66722222962
2025-10-04 23:24:00,42.549185,0.9259259999999996,1.471855310332776,6.105322999999999,7.378477,39.35179999999997,4805.71722222962
2025-10-04 23:27:00,41.796875,0.9259259999999996,1.4828946151968156,6.076393,7.378477,38.19439999999997,4805.7672222296205
2025-10-04 23:30:00,42.549185,1.070602,1.521192735360885,6.221068,7.233796,39.0625,4805.817222229621
2025-10-04 23:33:00,41.015625,1.1284720000000004,1.53349123619991,6.278938,7.1759260000000005,38.19439999999997,4805.867222229621
2025-10-04 23:36:00,39.20718,1.070602,1.4857897070499364,6.452544,7.3784719999999995,36.45829999999995,4805.917222229621
2025-10-04 23:39:00,38.16551,1.157407,1.489946402323713,6.597219000000001,7.320602,35.30099999999999,4805.967222229621
2025-10-04 23:42:00,37.138305,1.1863419999999998,1.5069931229851024,6.539349,7.233797000000001,36.16899999999998,4806.017222229621
2025-10-04 23:45:00,37.138305,1.157407,1.465057882817499,6.597219000000001,7.262732000000001,35.30090000000001,4806.067222229622
2025-10-04 23:48:00,38.16551,1.2152780000000005,1.4986244996077986,6.6261540000000005,7.233796,35.30099999999999,4806.117222229622
2025-10-04 23:51:00,37.138305,1.157407,1.489946402323713,6.568284000000001,7.291667,35.87959999999998,4806.167222229622
2025-10-04 23:54:00,34.577545,1.157407,1.489946402323714,6.539349,7.262732000000001,35.59030000000001,4806.217222229622
2025-10-04 23:57:00,34.534145,1.2152769999999995,1.4731013800039938,6.655093999999999,7.2048570000000005,34.14349999999996,4806.267222229622
2025-10-05 00:00:00,32.479745,1.2152779999999996,1.4731019484689891,6.684029999999999,7.233792,34.72219999999999,4806.3172222296225
2025-10-05 00:03:00,32.479745,1.273148,1.4795699085288478,6.886570000000001,7.320602,34.72219999999999,4806.367222229623
2025-10-05 00:06:00,32.479745,1.359953,1.486366983509696,7.06018,7.320607000000001,33.56479999999999,4806.417222229623
2025-10-05 00:09:00,34.534145,1.3888889999999998,1.5153728288675683,6.973375,7.233796,33.275499999999965,4806.467222229623
2025-10-05 00:12:00,34.54861,1.2152779999999996,1.4731063804214741,6.71296,7.262732000000001,34.43289999999996,4806.517222229623
2025-10-05 00:15:00,34.534145,1.0995369999999998,1.443160114036881,6.452544,7.2048570000000005,34.72219999999999,4806.567222229623
2025-10-05 00:18:00,37.138305,0.983797,1.4076587227873945,6.076393,7.031245999999999,34.72230000000002,4806.617222229624
2025-10-05 00:21:00,39.178245000000004,0.8969909999999999,1.3966685844587885,5.8159719999999995,6.973381000000001,35.59019999999998,4806.667222229624
2025-10-05 00:24:00,39.20718,0.7523149999999994,1.4004777966214674,5.497681999999999,7.089117,36.16900000000004,4806.717222229624
2025-10-05 00:27:00,41.001155,0.7523149999999994,1.3592005198594157,5.439812,6.915507,36.45829999999995,4806.767222229624
2025-10-05 00:30:00,39.20718,0.78125,1.3700149763673495,5.497687000000001,6.915507,36.45839999999998,4806.817222229624
2025-10-05 00:33:00,39.20718,0.868055,1.4319163475727956,5.844912000000001,7.175927,36.16899999999998,4806.8672222296245
2025-10-05 00:36:00,39.20718,0.9259259999999996,1.4607702307927273,6.105322999999999,7.349537,35.01159999999999,4806.917222229625
2025-10-05 00:39:00,39.20718,1.0416659999999993,1.4911523170168381,6.336803,7.349537,36.16900000000004,4806.967222229625
2025-10-05 00:42:00,37.138305,1.070601,1.4619290503413176,6.481478000000001,7.349537,35.59030000000001,4807.017222229625
2025-10-05 00:45:00,37.138305,1.157407,1.5390309475285169,6.510414,7.349537,36.45830000000001,4807.067222229625
2025-10-05 00:48:00,37.12384,1.157407,1.5023000311892667,6.6261589999999995,7.3784719999999995,36.45839999999998,4807.117222229625
2025-10-05 00:51:00,34.54861,1.1863419999999998,1.4819141557996744,6.684029000000001,7.320607000000001,34.14350000000002,4807.167222229626
2025-10-05 00:54:00,34.534145,1.2152769999999995,1.485894796885569,6.770834,7.349537,34.14350000000002,4807.217222229626
2025-10-05 00:57:00,34.534145,1.2442129999999993,1.4894863408525827,6.8287,7.349537,34.72219999999999,4807.267222229626
2025-10-05 01:00:00,33.52141,1.273148,1.5057322921269352,6.77083,7.262732000000001,33.27539999999999,4807.317222229626
2025-10-05 01:03:00,34.54861,1.3020829999999997,1.5087066959572555,6.85764,7.291667,34.72220000000004,4807.367222229626
2025-10-05 01:06:00,32.479745,1.3020829999999997,1.4954993608280311,6.915509999999999,7.320607000000001,33.275499999999965,4807.4172222296265
2025-10-05 01:09:00,34.51968,1.3020829999999997,1.5087066959572555,6.915509999999999,7.349537,32.696799999999996,4807.467222229627
2025-10-05 01:12:00,33.506945,1.3020829999999997,1.5218488279669893,6.85764,7.320607000000001,33.275499999999965,4807.517222229627
2025-10-05 01:15:00,33.492475,1.359954,1.5269939661081635,6.915509999999999,7.262736,33.27539999999999,4807.567222229627
2025-10-05 01:18:00,34.54861,1.359954,1.5269939661081635,6.915509999999999,7.262736,33.275499999999965,4807.617222229627
2025-10-05 01:21:00,34.54861,1.359954,1.5269939661081628,6.94444,7.291665999999999,33.85419999999999,4807.667222229627
2025-10-05 01:24:00,34.54861,1.273148,1.505732292126934,6.886570000000001,7.3784719999999995,35.01159999999999,4807.717222229628
2025-10-05 01:27:00,34.534145,1.3020829999999997,1.5218488279669893,7.00231,7.465277,33.27539999999999,4807.767222229628
2025-10-05 01:30:00,37.138305,1.3020829999999997,1.5218488279669893,6.915509999999999,7.378477,34.72219999999999,4807.817222229628
2025-10-05 01:33:00,34.54861,1.3020829999999997,1.4822205297972812,7.00231,7.378477,34.72219999999999,4807.867222229628
2025-10-05 01:36:00,34.534145,1.273148,1.4926878607073621,6.94444,7.407412,33.85419999999999,4807.917222229628
2025-10-05 01:39:00,34.54861,1.3020829999999997,1.5087066959572555,6.915509999999999,7.349537,35.59030000000001,4807.9672222296285
2025-10-05 01:42:00,37.138305,1.3020829999999997,1.5349228720243426,6.94444,7.436347,35.59029999999996,4808.017222229629
2025-10-05 01:45:00,37.138305,1.2442129999999993,1.5406457615639135,6.79977,7.436347,35.87969999999996,4808.067222229629
2025-10-05 01:48:00,38.16551,1.3020839999999998,1.5349234300060746,6.8287,7.320606,36.16890000000001,4808.117222229629
2025-10-05 01:51:00,37.138305,1.1863419999999998,1.4944861132869818,6.684024,7.3495420000000005,34.72219999999999,4808.167222229629
2025-10-05 01:54:00,37.138305,1.2152769999999995,1.4986239245845105,6.684024,7.291667,34.72219999999999,4808.217222229629
2025-10-05 01:57:00,34.534145,1.2152769999999995,1.4731058119553366,6.684024,7.233797000000001,35.011600000000044,4808.26722222963
2025-10-05 02:00:00,37.138305,1.2152769999999995,1.4986239245845105,6.712964,7.320607000000001,34.72220000000004,4808.31722222963
2025-10-05 02:03:00,37.138305,1.2442129999999993,1.5406457615639135,6.8287,7.465277,35.011600000000044,4808.36722222963
2025-10-05 02:06:00,33.506945,1.2152779999999996,1.5238915101977593,6.7419,7.407412,32.69670000000002,4808.41722222963
2025-10-05 02:09:00,34.54861,1.2442129999999993,1.502369964962245,6.7419,7.291667,34.43290000000002,4808.46722222963
2025-10-05 02:12:00,32.494209999999995,1.2152779999999996,1.4858953686424212,6.7419,7.320602,33.85409999999996,4808.5172222296305
2025-10-05 02:15:00,35.836225,1.359954,1.5537113010739811,6.915509999999999,7.320606,34.43289999999996,4808.567222229631
2025-10-05 02:18:00,34.534145,1.3020829999999997,1.508711249074828,6.886570000000001,7.320607000000001,34.43280000000004,4808.617222229631
2025-10-05 02:21:00,34.534145,1.3020829999999997,1.5087066959572555,6.915509999999999,7.349537,33.85410000000002,4808.667222229631
2025-10-05 02:24:00,34.534145,1.3888889999999998,1.5290098223090776,6.973375,7.262736,33.85410000000002,4808.717222229631
2025-10-05 02:27:00,33.506945,1.3310179999999994,1.5246106166493372,6.9155050000000005,7.320607000000001,33.85410000000002,4808.767222229631
2025-10-05 02:30:00,34.534145,1.3888889999999998,1.5290098223090776,7.031244999999999,7.320606,33.27550000000002,4808.817222229632
2025-10-05 02:33:00,35.82176,1.3888889999999998,1.556049199634221,7.060185,7.407406,34.43289999999996,4808.867222229632
2025-10-05 02:36:00,34.534145,1.3310180000000003,1.53784028338543,7.06018,7.494212,34.14359999999999,4808.917222229632
2025-10-05 02:39:00,32.479745,1.3310180000000003,1.4979334215558635,7.0023100000000005,7.3495420000000005,33.85419999999999,4808.967222229632
2025-10-05 02:42:00,32.479745,1.359953,1.4999838059111548,6.944440000000001,7.233797000000001,33.27550000000002,4809.017222229632
2025-10-05 02:45:00,33.52141,1.359953,1.4863622631667017,7.08912,7.349537,34.72220000000004,4809.0672222296325
2025-10-05 02:48:00,33.52141,1.359953,1.4999838059111548,7.06018,7.349537,33.564899999999966,4809.117222229633
2025-10-05 02:51:00,33.506945,1.3310180000000003,1.5246106166493378,7.06018,7.465281999999999,33.27539999999999,4809.167222229633
2025-10-05 02:54:00,34.54861,1.3888889999999998,1.5153728288675683,7.031244999999999,7.291665999999999,33.85419999999999,4809.217222229633
2025-10-05 02:57:00,33.506945,1.3310179999999994,1.5246060315721284,6.944444999999999,7.349537,33.275499999999965,4809.267222229633
2025-10-05 03:00:00,34.534145,1.3310179999999994,1.4979334215558628,7.031244999999999,7.378477,34.14350000000002,4809.317222229633
2025-10-05 03:03:00,34.534145,1.3020829999999997,1.5087066959572555,6.944444999999999,7.3784719999999995,34.43280000000004,4809.367222229634
2025-10-05 03:06:00,34.534145,1.3020829999999997,1.4954993608280311,6.94444,7.349537,33.85419999999999,4809.417222229634
2025-10-05 03:09:00,34.577545,1.3020829999999997,1.508711249074828,6.886570000000001,7.320607000000001,34.43289999999996,4809.467222229634
2025-10-05 03:12:00,33.506945,1.3020829999999997,1.5087066959572555,6.915509999999999,7.349537,34.14349999999996,4809.517222229634
2025-10-05 03:15:00,34.577545,1.359954,1.5269939661081635,6.915509999999999,7.262736,34.72219999999999,4809.567222229634
2025-10-05 03:18:00,37.12384,1.3020829999999997,1.5218488279669893,6.915509999999999,7.378477,35.30090000000001,4809.6172222296345
2025-10-05 03:21:00,37.138305,1.359954,1.566967110816499,6.94444,7.378475999999999,35.011600000000044,4809.667222229635
2025-10-05 03:24:00,34.534145,1.273148,1.531625297117971,6.7997700000000005,7.3495420000000005,35.01150000000001,4809.717222229635
2025-10-05 03:27:00,34.51968,1.359954,1.5269939661081628,6.886570000000001,7.233796,34.72219999999999,4809.767222229635
2025-10-05 03:30:00,34.534145,1.3020829999999997,1.5218488279669884,6.886570000000001,7.349537,34.14359999999999,4809.817222229635
2025-10-05 03:33:00,33.506945,1.3020829999999997,1.4954993608280311,6.94444,7.349537,33.85419999999999,4809.867222229635
2025-10-05 03:36:00,34.54861,1.359954,1.5269939661081628,6.94444,7.291665999999999,34.43280000000004,4809.917222229636
2025-10-05 03:39:00,34.534145,1.2442129999999993,1.4765361556374492,6.8287,7.320607000000001,34.43289999999996,4809.967222229636
2025-10-05 03:42:00,37.138305,1.2152780000000005,1.4986244996077986,6.770834,7.378475999999999,34.14350000000002,4810.017222229636
2025-10-05 03:45:00,37.138305,1.0995369999999998,1.4917095598832337,6.394672999999999,7.262736,34.72220000000004,4810.067222229636
2025-10-05 03:48:00,39.98843,1.0127319999999997,1.4376984938662876,6.192132999999999,7.146991000000001,36.16900000000004,4810.117222229636
2025-10-05 03:51:00,42.549185,0.8680560000000002,1.45355893320217,5.873842000000001,7.262736,38.194500000000005,4810.1672222296365
2025-10-05 03:54:00,43.330435,0.78125,1.4428905339460436,5.758107000000001,7.378477,39.930499999999995,4810.217222229637
2025-10-05 03:57:00,42.578125,0.78125,1.4633978984049933,5.6423570000000005,7.320607000000001,39.3519,4810.267222229637
2025-10-05 04:00:00,41.001155,0.8101849999999997,1.4437030526974883,5.8159719999999995,7.349537,38.19440000000003,4810.317222229637
2025-10-05 04:03:00,41.796875,0.8391200000000003,1.4436534431129457,5.931712000000001,7.3784719999999995,38.194500000000005,4810.367222229637
2025-10-05 04:06:00,41.001155,0.8969899999999997,1.4738531235149401,6.0763869999999995,7.436347,38.194500000000005,4810.417222229637
2025-10-05 04:09:00,41.001155,0.9259259999999996,1.4607702307927273,6.105322999999999,7.349537,38.19440000000003,4810.467222229638
2025-10-05 04:12:00,41.767935,0.9548609999999993,1.4802773767612043,6.221067999999999,7.436347,39.0625,4810.517222229638
