Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-10-05 04:15:00,39.973960000000005,0.9837959999999999,1.4882386448677414,6.192127999999999,7.3495420000000005,36.74770000000001,4810.567222229638
2025-10-05 04:18:00,38.16551,1.0127309999999996,1.4610622281176455,6.278937999999999,7.291667,35.87959999999998,4810.617222229638
2025-10-05 04:21:00,38.16551,1.0416659999999993,1.491152317016839,6.307872999999999,7.320607000000001,36.45830000000001,4810.667222229638
2025-10-05 04:24:00,39.98843,1.0995369999999998,1.503707120456859,6.481482999999999,7.378475999999999,37.32639999999998,4810.7172222296385
2025-10-05 04:27:00,38.16551,1.070601,1.4976430631503406,6.481478000000001,7.436347,35.87959999999998,4810.767222229639
2025-10-05 04:30:00,38.15104,1.070601,1.4857890847565474,6.423608,7.349537,36.45830000000001,4810.817222229639
2025-10-05 04:33:00,38.16551,1.0416660000000002,1.455883645662207,6.394678000000001,7.320602,35.59019999999998,4810.867222229639
2025-10-05 04:36:00,39.20718,1.070601,1.4619290503413176,6.481478000000001,7.349537,36.16900000000004,4810.917222229639
2025-10-05 04:39:00,39.192710000000005,1.070601,1.509442353581614,6.481478000000001,7.465277,36.16909999999996,4810.967222229639
2025-10-05 04:42:00,38.15104,1.070601,1.4619290503413183,6.510418,7.378477,36.74770000000001,4811.01722222964
2025-10-05 04:45:00,37.138305,1.0416660000000002,1.4794491136980004,6.365738,7.3495420000000005,35.87969999999996,4811.06722222964
2025-10-05 04:48:00,37.12384,1.070601,1.437853112822163,6.481478000000001,7.291667,36.16899999999998,4811.11722222964
2025-10-05 04:51:00,39.20718,1.070601,1.44991658726776,6.394678000000001,7.233797000000001,36.74770000000001,4811.16722222964
2025-10-05 04:54:00,39.20718,1.1284720000000004,1.4972091738017714,6.481478000000001,7.291665999999999,36.45839999999998,4811.21722222964
2025-10-05 04:57:00,38.16551,1.0416660000000002,1.4794491136980004,6.365738,7.3495420000000005,36.16899999999998,4811.2672222296405
2025-10-05 05:00:00,37.138305,1.070601,1.4619290503413183,6.365738,7.233797000000001,34.72220000000004,4811.317222229641
2025-10-05 05:03:00,34.534145,1.0416660000000002,1.4440232453987536,6.3368079999999996,7.233792,34.72220000000004,4811.367222229641
2025-10-05 05:06:00,35.836225,1.157407,1.5023000311892667,6.394678000000001,7.146991000000001,34.43289999999996,4811.417222229641
2025-10-05 05:09:00,37.12384,1.157407,1.5146006758083665,6.423608,7.204861,35.01159999999999,4811.467222229641
2025-10-05 05:12:00,39.20718,1.1284720000000004,1.4972091738017719,6.510418,7.320606,35.59030000000001,4811.517222229641
2025-10-05 05:15:00,37.138305,1.0995369999999998,1.491709559883233,6.568284,7.436347,34.14359999999999,4811.567222229642
2025-10-05 05:18:00,37.138305,1.070602,1.4857897070499364,6.452544,7.3784719999999995,35.01159999999999,4811.617222229642
2025-10-05 05:21:00,37.12384,1.0995369999999998,1.4675445233866915,6.5393539999999994,7.349537,35.300899999999956,4811.667222229642
2025-10-05 05:24:00,34.534145,1.157407,1.502304291401299,6.6261540000000005,7.378477,34.43290000000002,4811.717222229642
2025-10-05 05:27:00,34.54861,1.157407,1.502304291401299,6.568284000000001,7.320607000000001,33.564700000000016,4811.767222229642
2025-10-05 05:30:00,37.138305,1.157407,1.502304291401299,6.568284000000001,7.320607000000001,34.722200000000015,4811.8172222296425
2025-10-05 05:33:00,37.138305,1.157407,1.502304291401299,6.6261540000000005,7.378477,34.432799999999986,4811.867222229643
2025-10-05 05:36:00,37.138305,1.0995369999999998,1.4917054036087607,6.597224000000001,7.465277,35.01159999999999,4811.917222229643
2025-10-05 05:39:00,38.15104,1.0995369999999998,1.4675487174359354,6.510414000000001,7.320607000000001,35.87960000000004,4811.967222229643
2025-10-05 05:42:00,39.20718,1.1574080000000002,1.5146012741131099,6.5393539999999994,7.320606,34.722200000000015,4812.017222229643
2025-10-05 05:45:00,39.20718,1.070601,1.4976389759004634,6.510418,7.465277,35.011600000000016,4812.067222229643
2025-10-05 05:48:00,38.15104,1.070601,1.4857890847565474,6.394678000000001,7.320607000000001,33.85419999999999,4812.117222229644
2025-10-05 05:51:00,39.20718,1.070601,1.4857890847565474,6.394678000000001,7.320607000000001,35.30090000000001,4812.167222229644
2025-10-05 05:54:00,37.12384,1.0127310000000005,1.4610662482219723,6.365738,7.378477,34.432800000000015,4812.217222229644
2025-10-05 05:57:00,37.138305,1.1284720000000004,1.4850032817486152,6.510418,7.291665999999999,34.14360000000002,4812.267222229644
2025-10-05 06:00:00,37.138305,1.0416659999999993,1.4440273528082217,6.452543,7.349537,34.72219999999999,4812.317222229644
2025-10-05 06:03:00,34.56308,1.0127309999999996,1.4610662482219716,6.394672999999999,7.407412,35.30099999999999,4812.3672222296445
2025-10-05 06:06:00,34.577545,1.0127309999999996,1.4610622281176449,6.365743,7.3784719999999995,34.72219999999999,4812.417222229645
2025-10-05 06:09:00,34.534145,1.1284720000000004,1.4727450559951591,6.365738,7.118055999999999,35.30090000000001,4812.467222229645
2025-10-05 06:12:00,34.54861,1.0416660000000002,1.4558836456622077,6.249998,7.175922000000001,34.43280000000004,4812.517222229645
2025-10-05 06:15:00,32.479745,1.070601,1.437853112822163,6.365738,7.175927,33.27550000000002,4812.567222229645
2025-10-05 06:18:00,34.534145,1.1284720000000004,1.4356093853186962,6.481478000000001,7.146986,33.27540000000005,4812.617222229645
2025-10-05 06:21:00,34.534145,1.070601,1.473883407082683,6.394678000000001,7.291667,35.59030000000001,4812.667222229646
2025-10-05 06:24:00,34.534145,1.070601,1.4619290503413183,6.423608,7.291667,34.14350000000002,4812.717222229646
2025-10-05 06:27:00,37.138305,1.1284720000000004,1.47274505599516,6.423608,7.1759260000000005,35.01150000000001,4812.767222229646
2025-10-05 06:30:00,39.20718,1.1284720000000004,1.5093597251943827,6.423608,7.262736,35.87969999999996,4812.817222229646
2025-10-05 06:33:00,37.138305,1.070601,1.4976389759004634,6.510418,7.465277,36.45830000000001,4812.867222229646
2025-10-05 06:36:00,37.138305,1.0416660000000002,1.4794491136980004,6.423608,7.407412,35.30090000000001,4812.9172222296465
2025-10-05 06:39:00,37.138305,1.070601,1.4619290503413176,6.481478000000001,7.349537,35.87959999999998,4812.967222229647
2025-10-05 06:42:00,37.138305,1.070601,1.509442353581614,6.394678000000001,7.378477,34.72220000000004,4813.017222229647
2025-10-05 06:45:00,37.138305,1.1284720000000004,1.4850075091024781,6.539348,7.320606,35.879700000000014,4813.067222229647
2025-10-05 06:48:00,38.16551,1.070601,1.4857890847565474,6.423608,7.349537,35.59030000000001,4813.117222229647
2025-10-05 06:51:00,39.20718,1.070601,1.4857890847565474,6.510418,7.436347,36.16899999999998,4813.167222229647
2025-10-05 06:54:00,39.20718,1.070601,1.4976389759004634,6.510418,7.465277,37.32639999999998,4813.217222229648
2025-10-05 06:57:00,37.138305,1.0416660000000002,1.4794491136980004,6.423608,7.407412,36.45839999999998,4813.267222229648
2025-10-05 07:00:00,38.16551,1.070601,1.4619290503413183,6.365738,7.233797000000001,36.45830000000001,4813.317222229648
2025-10-05 07:03:00,39.20718,1.157407,1.514600675808366,6.481478000000001,7.262731,35.87969999999996,4813.367222229648
2025-10-05 07:06:00,41.001155,1.1284720000000004,1.5093597251943818,6.481478000000001,7.320606,37.03710000000001,4813.417222229648
2025-10-05 07:09:00,39.20718,1.1284720000000004,1.4850075091024781,6.481478000000001,7.262736,35.87960000000004,4813.4672222296485
2025-10-05 07:12:00,38.16551,1.070601,1.473887530057284,6.423608,7.320607000000001,36.16899999999998,4813.517222229649
2025-10-05 07:15:00,39.20718,1.1284720000000004,1.4972091738017719,6.510418,7.320606,35.87960000000004,4813.567222229649
2025-10-05 07:18:00,39.20718,1.157407,1.502304291401299,6.481478000000001,7.233801000000001,36.45830000000001,4813.617222229649
2025-10-05 07:21:00,39.973960000000005,1.0416660000000002,1.4676918998002793,6.394678000000001,7.3495420000000005,36.74769999999995,4813.667222229649
2025-10-05 07:24:00,39.20718,1.070601,1.497643063150341,6.423608,7.378477,36.16899999999998,4813.717222229649
2025-10-05 07:27:00,39.20718,1.1284720000000004,1.5214519599272438,6.510418,7.378475999999999,36.45830000000001,4813.76722222965
2025-10-05 07:30:00,39.20718,1.070601,1.4857890847565474,6.423608,7.349537,36.45829999999995,4813.81722222965
2025-10-05 07:33:00,39.20718,1.070601,1.521196156168779,6.423608,7.436347,37.03710000000001,4813.86722222965
2025-10-05 07:36:00,39.98843,1.1284720000000004,1.5214519599272438,6.539348,7.407406,36.74769999999995,4813.91722222965
2025-10-05 07:39:00,39.945025,1.1284720000000004,1.53349123619991,6.510418,7.407406,36.16890000000001,4813.96722222965
2025-10-05 07:42:00,39.98843,1.070601,1.4976430631503406,6.481478000000001,7.436347,37.905100000000004,4814.0172222296505
2025-10-05 07:45:00,39.973960000000005,1.070601,1.521196156168779,6.423608,7.436347,37.32639999999998,4814.067222229651
2025-10-05 07:48:00,39.20718,1.0416660000000002,1.479445059772259,6.394678000000001,7.3784719999999995,37.615700000000004,4814.117222229651
2025-10-05 07:51:00,41.001155,1.1284720000000004,1.4850075091024781,6.481478000000001,7.262736,37.615700000000004,4814.167222229651
2025-10-05 07:54:00,39.20718,1.070601,1.473887530057284,6.423608,7.320607000000001,36.45830000000001,4814.217222229651
2025-10-05 07:57:00,41.001155,1.1574080000000002,1.526845913703096,6.510414000000001,7.320606,37.3263,4814.267222229651
2025-10-05 08:00:00,39.98843,1.070601,1.4738875300572831,6.481478000000001,7.378477,36.74770000000001,4814.317222229652
2025-10-05 08:03:00,39.20718,1.070601,1.497643063150341,6.423608,7.378477,36.45830000000001,4814.367222229652
2025-10-05 08:06:00,39.20718,1.070601,1.4857890847565474,6.423608,7.349537,36.45839999999998,4814.417222229652
2025-10-05 08:09:00,41.015625,1.1284720000000004,1.5093597251943827,6.423608,7.262736,38.19449999999995,4814.467222229652
2025-10-05 08:12:00,41.767935,1.1284720000000004,1.4972091738017714,6.481478000000001,7.291665999999999,37.32649999999995,4814.517222229652
2025-10-05 08:15:00,39.98843,1.0416660000000002,1.5028106292301338,6.423608,7.465281999999999,36.45830000000001,4814.5672222296525
2025-10-05 08:18:00,40.972224999999995,1.0995369999999998,1.491709559883233,6.452543,7.320606,37.037000000000035,4814.617222229653
2025-10-05 08:21:00,41.015625,1.0127309999999996,1.4957434193718724,6.278937999999999,7.378477,37.61579999999998,4814.667222229653
2025-10-05 08:24:00,38.16551,1.0995370000000007,1.4796543745343493,6.597224,7.436347,36.16899999999998,4814.717222229653
2025-10-05 08:27:00,37.138305,1.3020829999999997,1.5218488279669893,6.85764,7.320607000000001,34.72219999999999,4814.767222229653
2025-10-05 08:30:00,37.138305,1.359953,1.5135284179033361,7.06018,7.378477,35.01159999999999,4814.817222229653
2025-10-05 08:33:00,37.12384,1.3310179999999994,1.5378402833854297,7.031244999999999,7.465277,35.87960000000004,4814.867222229654
2025-10-05 08:36:00,37.138305,1.3020829999999997,1.508711249074828,6.94444,7.378477,35.30090000000001,4814.917222229654
2025-10-05 08:39:00,37.138305,1.2152779999999996,1.498624499607798,6.71296,7.320602,35.59030000000001,4814.967222229654
2025-10-05 08:42:00,37.138305,1.2152769999999995,1.4986239245845105,6.712964,7.320607000000001,35.30090000000001,4815.017222229654
2025-10-05 08:45:00,34.534145,1.2152779999999996,1.4858953686424212,6.79977,7.3784719999999995,34.432799999999986,4815.067222229654
2025-10-05 08:48:00,38.16551,1.2442129999999993,1.4894863408525827,6.8287,7.349537,35.30090000000001,4815.1172222296545
2025-10-05 08:51:00,38.16551,1.2442129999999993,1.4894863408525827,6.8287,7.349537,35.30090000000001,4815.167222229655
2025-10-05 08:54:00,39.20718,1.3020839999999998,1.5608692315059434,6.8287,7.378475999999999,35.30090000000001,4815.217222229655
2025-10-05 08:57:00,38.16551,1.2152769999999995,1.523890928716454,6.799764000000001,7.465277,36.747799999999984,4815.267222229655
2025-10-05 09:00:00,38.16551,1.2442129999999993,1.5023744070175447,6.8287,7.378477,36.45830000000001,4815.317222229655
2025-10-05 09:03:00,37.138305,1.2442129999999993,1.502369964962245,6.79977,7.349537,35.87960000000004,4815.367222229655
2025-10-05 09:06:00,38.16551,1.2152780000000005,1.4858997781132375,6.741894000000001,7.320606,34.43290000000002,4815.417222229656
2025-10-05 09:09:00,38.16551,1.1863419999999998,1.519440911709738,6.6261589999999995,7.349537,37.32639999999998,4815.467222229656
2025-10-05 09:12:00,37.138305,1.2442129999999993,1.4894863408525836,6.79977,7.320607000000001,35.01150000000001,4815.517222229656
2025-10-05 09:15:00,35.836225,1.3310179999999994,1.5113058592167952,6.9155050000000005,7.291667,35.59029999999996,4815.567222229656
2025-10-05 09:18:00,34.534145,1.3020829999999997,1.5087066959572555,6.915509999999999,7.349537,35.01159999999999,4815.617222229656
2025-10-05 09:21:00,38.16551,1.3020839999999998,1.5349234300060746,6.88657,7.378475999999999,35.011600000000044,4815.6672222296565
2025-10-05 09:24:00,39.973960000000005,1.2152780000000005,1.5364322674541044,6.712964,7.407406,36.74770000000001,4815.717222229657
2025-10-05 09:27:00,44.09722,1.0127310000000005,1.4842293369641206,6.163196999999999,7.233795999999999,39.641200000000026,4815.767222229657
2025-10-05 09:30:00,42.549185,0.9259259999999996,1.4938927739975683,5.9895879999999995,7.320602,37.61579999999998,4815.817222229657
2025-10-05 09:33:00,37.12384,1.1574079999999993,1.5023006262409964,6.56829,7.320602000000001,35.301000000000045,4815.867222229657
2025-10-05 09:36:00,35.836225,1.3310179999999994,1.5246060315721284,6.828705,7.233797000000001,36.16890000000001,4815.917222229657
2025-10-05 09:39:00,35.836225,1.3020829999999997,1.508711249074828,6.886570000000001,7.320607000000001,35.01150000000001,4815.967222229658
2025-10-05 09:42:00,37.138305,1.2442129999999993,1.515193032680841,6.857639999999999,7.436347,36.16890000000001,4816.017222229658
2025-10-05 09:45:00,37.138305,1.273148,1.531625297117971,6.85764,7.407412,36.74770000000001,4816.067222229658
2025-10-05 09:48:00,35.82176,1.3020829999999997,1.4954993608280311,6.915509999999999,7.320607000000001,35.59030000000001,4816.117222229658
2025-10-05 09:51:00,37.12384,1.3310179999999994,1.5246060315721284,6.886575,7.291667,36.16900000000004,4816.167222229658
2025-10-05 09:54:00,37.12384,1.359953,1.5403900228037921,7.0023100000000005,7.378477,35.87959999999998,4816.217222229659
2025-10-05 09:57:00,37.138305,1.3888889999999998,1.5425664029081092,6.973375,7.291665999999999,35.59020000000004,4816.267222229659
2025-10-05 10:00:00,39.20718,1.3310189999999995,1.5246111640392468,6.8287,7.233801000000001,36.16890000000001,4816.317222229659
2025-10-05 10:03:00,38.16551,1.070601,1.473887530057284,6.423608,7.320607000000001,35.879700000000014,4816.367222229659
2025-10-05 10:06:00,41.767935,1.1284719999999995,1.5214519599272436,6.394672999999999,7.262731,37.03710000000001,4816.417222229659
2025-10-05 10:09:00,41.001155,1.0416659999999993,1.5144169861655818,6.221062999999999,7.291667,37.615700000000004,4816.4672222296595
2025-10-05 10:12:00,42.549185,1.0995369999999998,1.503707120456859,6.365743,7.262736,38.48380000000003,4816.51722222966
2025-10-05 10:15:00,41.767935,1.0127309999999996,1.4726719296218036,6.307868,7.349537,38.19440000000003,4816.56722222966
2025-10-05 10:18:00,44.09722,0.983797,1.4768687641805796,6.105322999999999,7.233796,39.64119999999997,4816.61722222966
2025-10-05 10:21:00,45.12442,0.9259260000000005,1.4718514872610093,5.873842,7.146986,39.930499999999995,4816.66722222966
2025-10-05 10:24:00,49.276619999999994,0.8101849999999997,1.4852673518589157,5.584486,7.233801000000001,43.11349999999999,4816.71722222966
2025-10-05 10:27:00,52.618635,0.694445,1.4835962551459745,5.237266000000001,7.262731,44.84960000000001,4816.767222229661
2025-10-05 10:30:00,49.262155,0.8101849999999997,1.5364645941873114,5.642357,7.436342,43.113399999999956,4816.817222229661
2025-10-05 10:33:00,43.330435,1.0127319999999997,1.5300077366245661,6.278934,7.465282,40.509199999999964,4816.867222229661
2025-10-05 10:36:00,41.767935,1.1284720000000004,1.4972091738017719,6.597224,7.407412,39.0625,4816.917222229661
2025-10-05 10:39:00,41.015625,1.1863419999999998,1.5441725641362902,6.655089,7.436347,37.32639999999998,4816.967222229661
2025-10-05 10:42:00,42.520255000000006,1.2152769999999995,1.523890928716454,6.770834,7.436347,37.32639999999998,4817.0172222296615
2025-10-05 10:45:00,39.973960000000005,1.1863419999999998,1.5194452043514384,6.684024,7.407412,37.905100000000004,4817.067222229662
2025-10-05 10:48:00,41.001155,1.2152769999999995,1.485894796885569,6.770834,7.349537,37.03709999999995,4817.117222229662
2025-10-05 10:51:00,39.98843,1.2442129999999993,1.5279526026197636,6.71296,7.320607000000001,38.773199999999974,4817.167222229662
2025-10-05 10:54:00,41.001155,1.1863419999999998,1.5318350723573784,6.568283999999999,7.320602,38.19449999999995,4817.217222229662
2025-10-05 10:57:00,41.015625,1.2442130000000002,1.5279482044426758,6.6261589999999995,7.233796,36.74770000000001,4817.267222229662
2025-10-05 11:00:00,41.015625,1.1284720000000004,1.5093555360816326,6.481484000000001,7.320602,37.3263,4817.317222229663
2025-10-05 11:03:00,41.001155,1.2152780000000005,1.5112864803556632,6.597224,7.233796,37.61579999999998,4817.367222229663
2025-10-05 11:06:00,41.015625,1.1284720000000004,1.4850075091024781,6.568284000000001,7.3495420000000005,36.45830000000001,4817.417222229663
2025-10-05 11:09:00,41.75347,1.1574080000000002,1.526845913703096,6.510414000000001,7.320606,36.74770000000001,4817.467222229663
2025-10-05 11:12:00,41.001155,1.070601,1.4857890847565474,6.423608,7.349537,37.037000000000035,4817.517222229663
2025-10-05 11:15:00,41.767935,1.1574080000000002,1.5146012741131099,6.452544,7.233796,38.7731,4817.5672222296635
2025-10-05 11:18:00,41.001155,1.070601,1.4857890847565474,6.365738,7.291667,37.037000000000035,4817.617222229664
2025-10-05 11:21:00,43.330435,1.1284720000000004,1.4972091738017719,6.423608,7.233796,37.61579999999998,4817.667222229664
2025-10-05 11:24:00,41.767935,1.070601,1.509442353581614,6.394678000000001,7.378477,38.194500000000005,4817.717222229664
2025-10-05 11:27:00,42.563655,1.1284720000000004,1.5093597251943818,6.481478000000001,7.320606,39.0625,4817.767222229664
2025-10-05 11:30:00,42.578125,1.0416659999999993,1.5028066091257746,6.307872999999999,7.349537,39.0625,4817.817222229664
2025-10-05 11:33:00,44.09722,1.070602,1.509442982491738,6.307868,7.291665999999999,39.0625,4817.867222229665
2025-10-05 11:36:00,44.09722,1.0127309999999996,1.5186294134622738,6.221068,7.378477,39.0625,4817.917222229665
2025-10-05 11:39:00,45.12442,1.0127319999999997,1.484229982408478,6.221067999999999,7.291665999999999,40.21999999999997,4817.967222229665
2025-10-05 11:42:00,42.549185,1.0995370000000007,1.5393943402651435,6.423614,7.407406999999999,38.77320000000003,4818.017222229665
2025-10-05 11:45:00,39.20718,1.3310180000000003,1.5510057170344507,6.944440000000001,7.407412,36.16900000000004,4818.067222229665
2025-10-05 11:48:00,38.151044999999996,1.359953,1.486366983509696,7.06018,7.320607000000001,35.87959999999998,4818.1172222296655
2025-10-05 11:51:00,39.20718,1.4178239999999995,1.5443754060780504,6.944444999999999,7.204861,36.74769999999995,4818.167222229666
2025-10-05 11:54:00,39.20718,1.3020829999999997,1.5349183659571428,6.85764,7.349537,35.87969999999996,4818.217222229666
2025-10-05 11:57:00,39.20718,1.3020829999999997,1.5218488279669893,6.886575,7.3495420000000005,37.03699999999998,4818.267222229666
2025-10-05 12:00:00,37.138305,1.4178239999999995,1.5580273188074436,7.031246,7.320602,35.87959999999998,4818.317222229666
2025-10-05 12:03:00,37.138305,1.4756939999999998,1.5186845461671807,7.089121,7.175927,34.72219999999999,4818.367222229666
2025-10-05 12:06:00,37.138305,1.4467600000000003,1.5319315962271223,7.089116,7.262736,35.30099999999999,4818.417222229667
2025-10-05 12:09:00,37.138305,1.3020829999999997,1.4954993608280311,6.886570000000001,7.291667,36.16909999999996,4818.467222229667
2025-10-05 12:12:00,39.20718,1.3020839999999998,1.5087072475607823,6.79977,7.233796,37.03699999999998,4818.517222229667
2025-10-05 12:15:00,38.16551,1.2442129999999993,1.4894863408525836,6.71296,7.233797000000001,35.879700000000014,4818.567222229667
2025-10-05 12:18:00,39.20718,1.3020829999999997,1.5349183659571428,6.7997700000000005,7.291667,37.03710000000001,4818.617222229667
2025-10-05 12:21:00,37.138305,1.3310179999999994,1.5246060315721284,6.944444999999999,7.349537,35.59020000000004,4818.6672222296675
2025-10-05 12:24:00,37.138305,1.3310179999999994,1.4979334215558628,6.973375,7.320607000000001,35.87969999999996,4818.717222229668
2025-10-05 12:27:00,39.20718,1.359954,1.5269939661081628,6.94444,7.291665999999999,36.16899999999998,4818.767222229668
2025-10-05 12:30:00,39.20718,1.3020829999999997,1.5349183659571428,6.85764,7.349537,36.16899999999998,4818.817222229668
2025-10-05 12:33:00,39.20718,1.3020829999999997,1.5087066959572555,6.85764,7.291667,36.16900000000004,4818.867222229668
2025-10-05 12:36:00,37.138305,1.3020829999999997,1.5218488279669893,6.886575,7.3495420000000005,35.59030000000001,4818.917222229668
2025-10-05 12:39:00,37.138305,1.359953,1.5269934259531708,6.944440000000001,7.291667,35.011600000000044,4818.967222229669
2025-10-05 12:42:00,35.86516,1.3888889999999998,1.5016581054594171,7.0023159999999995,7.233797000000001,35.59030000000001,4819.017222229669
2025-10-05 12:45:00,35.836225,1.4178240000000004,1.5168448198492825,6.97338,7.1759260000000005,34.43289999999996,4819.067222229669
2025-10-05 12:48:00,38.16551,1.3020829999999997,1.5087066959572555,6.85764,7.291667,33.56480000000005,4819.117222229669
2025-10-05 12:51:00,39.20718,1.3020839999999998,1.508711800679465,6.8287,7.262736,37.03710000000001,4819.167222229669
2025-10-05 12:54:00,37.12384,1.273148,1.531625297117971,6.799765,7.349537,35.59029999999996,4819.2172222296695
2025-10-05 12:57:00,34.534145,1.3310180000000003,1.4979287865068,6.91551,7.262732000000001,35.30090000000001,4819.26722222967
2025-10-05 13:00:00,37.12384,1.4467590000000001,1.5179515050682013,7.118051,7.262732000000001,35.879700000000014,4819.31722222967
2025-10-05 13:03:00,37.138305,1.5335650000000003,1.5479884291770083,7.262731,7.291665999999999,35.30090000000001,4819.36722222967
2025-10-05 13:06:00,37.138305,1.4467590000000001,1.5733801326758146,7.204861,7.465281999999999,36.45830000000001,4819.41722222967
2025-10-05 13:09:00,37.138305,1.4756939999999998,1.532839729496455,7.204861,7.320607000000001,36.16890000000001,4819.46722222967
2025-10-05 13:12:00,37.138305,1.4756939999999998,1.532839729496455,7.175921,7.291667,35.59020000000004,4819.517222229671
2025-10-05 13:15:00,35.836225,1.5046289999999996,1.5333834965445206,7.233796,7.291667,35.30090000000001,4819.567222229671
2025-10-05 13:18:00,34.534145,1.5625,1.5333840028943848,7.233796,7.1759260000000005,34.14349999999996,4819.617222229671
2025-10-05 13:21:00,39.20718,1.5046299999999997,1.5476302408834721,7.146985999999999,7.233796,36.45839999999998,4819.667222229671
2025-10-05 13:24:00,39.20718,1.3310179999999994,1.5246106166493372,6.9155050000000005,7.320607000000001,36.45830000000001,4819.717222229671
2025-10-05 13:27:00,39.163775,1.3888889999999998,1.5425664029081099,6.944444999999999,7.262736,36.16899999999998,4819.7672222296715
2025-10-05 13:30:00,41.030095,1.359953,1.513523750721975,6.91551,7.233797000000001,37.61579999999998,4819.817222229672
2025-10-05 13:33:00,39.973960000000005,1.359953,1.513523750721975,6.91551,7.233797000000001,36.747799999999984,4819.867222229672
2025-10-05 13:36:00,39.98843,1.4178240000000004,1.544375406078052,6.97338,7.233796,36.45840000000004,4819.917222229672
2025-10-05 13:39:00,39.973960000000005,1.359953,1.5403900228037921,6.944440000000001,7.320607000000001,37.326400000000035,4819.967222229672
2025-10-05 13:42:00,39.973960000000005,1.359953,1.513523750721975,6.97338,7.291667,37.615700000000004,4820.017222229672
2025-10-05 13:45:00,39.973960000000005,1.3888889999999998,1.5425664029081092,6.973375,7.291665999999999,36.45830000000001,4820.067222229673
2025-10-05 13:48:00,39.20718,1.359953,1.553710754632421,6.97338,7.378477,37.03709999999995,4820.117222229673
2025-10-05 13:51:00,39.20718,1.359954,1.5269939661081628,7.031246,7.3784719999999995,36.74770000000001,4820.167222229673
2025-10-05 13:54:00,37.109375,1.3888889999999998,1.5425664029081099,7.060185999999999,7.378477,36.16900000000004,4820.217222229673
2025-10-05 13:57:00,39.163775,1.4467589999999992,1.5458244267508108,7.089116,7.291667,37.03710000000001,4820.267222229673
2025-10-05 14:00:00,39.20718,1.3888889999999998,1.5290098223090776,7.031246,7.320607000000001,35.01159999999999,4820.3172222296735
2025-10-05 14:03:00,39.20718,1.359953,1.5269934259531708,6.944440000000001,7.291667,36.747600000000034,4820.367222229674
2025-10-05 14:06:00,39.959495000000004,1.4467590000000001,1.5596432847518968,7.0023100000000005,7.233801000000001,37.03710000000001,4820.417222229674
2025-10-05 14:09:00,41.001155,1.4178240000000004,1.5580273188074434,7.0023100000000005,7.291665999999999,35.30090000000001,4820.467222229674
2025-10-05 14:12:00,39.98843,1.3888889999999998,1.5290098223090776,7.031246,7.320607000000001,36.16900000000004,4820.517222229674
2025-10-05 14:15:00,39.20718,1.359953,1.5269934259531714,6.97338,7.320607000000001,36.45840000000004,4820.567222229674
2025-10-05 14:18:00,41.767935,1.4178239999999995,1.5580273188074436,6.973375,7.262731,37.32639999999998,4820.617222229675
2025-10-05 14:21:00,40.234375,1.3310179999999994,1.551001179512212,6.886575,7.349537,37.905100000000004,4820.667222229675
2025-10-05 14:24:00,41.015625,1.3310180000000003,1.5246106166493378,6.944440000000001,7.3495420000000005,36.45830000000001,4820.717222229675
2025-10-05 14:27:00,39.98843,1.3888889999999998,1.5153728288675683,7.089116,7.349537,36.16900000000004,4820.767222229675
2025-10-05 14:30:00,39.973960000000005,1.359954,1.51352895487657,7.031246,7.3495420000000005,37.037000000000035,4820.817222229675
2025-10-05 14:33:00,41.015625,1.359953,1.5403900228037921,6.944440000000001,7.320607000000001,37.905100000000004,4820.8672222296755
2025-10-05 14:36:00,41.001155,1.3310179999999994,1.5246060315721284,6.886575,7.291667,38.7731,4820.917222229676
2025-10-05 14:39:00,39.98843,1.359953,1.513523750721975,6.91551,7.233797000000001,36.747600000000034,4820.967222229676
2025-10-05 14:42:00,39.20718,1.359953,1.5403854061216162,6.91551,7.291667,38.19439999999997,4821.017222229676
2025-10-05 14:45:00,39.973960000000005,1.359953,1.5135284179033361,7.0023100000000005,7.320607000000001,35.87960000000004,4821.067222229676
2025-10-05 14:48:00,39.959495000000004,1.4178240000000004,1.5580273188074434,6.944440000000001,7.233796,36.16900000000004,4821.117222229676
2025-10-05 14:51:00,39.20718,1.359953,1.513523750721975,6.91551,7.233797000000001,36.45830000000001,4821.167222229677
2025-10-05 14:54:00,39.20718,1.359953,1.5269934259531708,6.944440000000001,7.291667,36.74770000000001,4821.217222229677
2025-10-05 14:57:00,39.20718,1.359953,1.5403854061216162,6.91551,7.291667,36.16899999999998,4821.267222229677
2025-10-05 15:00:00,41.001155,1.359954,1.540385949432126,6.85764,7.233796,37.615700000000004,4821.317222229677
2025-10-05 15:03:00,41.00116,1.359954,1.5537113010739791,6.886570000000001,7.291665999999999,37.615700000000004,4821.367222229677
2025-10-05 15:06:00,41.001155,1.3020829999999997,1.5087066959572555,6.85764,7.291667,37.037000000000035,4821.4172222296775
2025-10-05 15:09:00,39.20718,1.273148,1.5057322921269352,6.77083,7.262732000000001,36.747600000000034,4821.467222229678
2025-10-05 15:12:00,41.001155,1.359954,1.5269893244894805,6.7997700000000005,7.146986,36.45840000000004,4821.517222229678
2025-10-05 15:15:00,41.001155,1.273148,1.5572615122610969,6.77083,7.3784719999999995,37.326400000000035,4821.567222229678
2025-10-05 15:18:00,41.001155,1.3888889999999998,1.5560538475798449,6.9155050000000005,7.262736,38.483799999999974,4821.617222229678
2025-10-05 15:21:00,38.16551,1.359953,1.5269934259531708,6.944440000000001,7.291667,34.72229999999996,4821.667222229678
2025-10-05 15:24:00,38.15104,1.3020829999999997,1.5087066959572555,6.828705,7.262732000000001,35.301000000000045,4821.717222229679
2025-10-05 15:27:00,39.20718,1.3020839999999998,1.508711800679465,6.8287,7.262736,34.14349999999996,4821.767222229679
2025-10-05 15:30:00,41.015625,1.2442129999999993,1.515193032680841,6.7419,7.320607000000001,37.615700000000004,4821.817222229679
2025-10-05 15:33:00,39.20718,1.273148,1.531625297117971,6.7997700000000005,7.3495420000000005,37.3263,4821.867222229679
2025-10-05 15:36:00,39.20718,1.359954,1.5669625421883298,6.7997700000000005,7.233796,36.45830000000001,4821.917222229679
2025-10-05 15:39:00,39.973960000000005,1.359954,1.5537113010739811,6.85764,7.262736,36.74759999999998,4821.9672222296795
2025-10-05 15:42:00,39.20718,1.2442129999999993,1.5023699649622455,6.684029999999999,7.233797000000001,36.45830000000001,4822.01722222968
2025-10-05 15:45:00,39.192710000000005,1.2442129999999993,1.502369964962245,6.7419,7.291667,36.74770000000001,4822.06722222968
2025-10-05 15:48:00,41.001155,1.3020839999999998,1.5349189239377825,6.684029999999999,7.1759260000000005,36.74770000000001,4822.11722222968
2025-10-05 15:51:00,39.20718,1.273148,1.505727794886004,6.741899999999999,7.233792,37.037000000000035,4822.16722222968
2025-10-05 15:54:00,37.12384,1.273148,1.505727794886004,6.741899999999999,7.233792,35.300899999999956,4822.21722222968
2025-10-05 15:57:00,38.16551,1.3020829999999997,1.5087066959572555,6.85764,7.291667,34.72230000000002,4822.267222229681
2025-10-05 16:00:00,38.16551,1.359954,1.5537113010739811,6.85764,7.262736,36.45839999999998,4822.317222229681
2025-10-05 16:03:00,38.16551,1.3310179999999994,1.5246060315721284,6.886575,7.291667,35.30090000000001,4822.367222229681
2025-10-05 16:06:00,39.20718,1.4178240000000004,1.5580226144816047,6.857640000000001,7.146986,35.300899999999956,4822.417222229681
2025-10-05 16:09:00,38.16551,1.359953,1.513523750721975,6.91551,7.233797000000001,35.87960000000004,4822.467222229681
2025-10-05 16:12:00,39.20718,1.3888889999999998,1.5425664029081092,6.9155050000000005,7.233796,36.16899999999998,4822.5172222296815
2025-10-05 16:15:00,38.16551,1.3020829999999997,1.4954993608280311,6.915509999999999,7.320607000000001,37.03699999999998,4822.567222229682
2025-10-05 16:18:00,39.98843,1.359954,1.5669625421883298,6.7997700000000005,7.233796,35.59030000000001,4822.617222229682
2025-10-05 16:21:00,39.192710000000005,1.3020829999999997,1.5087066959572555,6.7997700000000005,7.233797000000001,38.19440000000003,4822.667222229682
2025-10-05 16:24:00,39.20718,1.2442129999999993,1.515193032680841,6.71296,7.291667,36.74770000000001,4822.717222229682
2025-10-05 16:27:00,39.20718,1.2152779999999996,1.4731019484689891,6.684029999999999,7.233792,35.59029999999996,4822.767222229682
2025-10-05 16:30:00,37.138305,1.273148,1.505727794886004,6.741899999999999,7.233792,34.72219999999999,4822.817222229683
2025-10-05 16:33:00,37.138305,1.3310179999999994,1.484482195955465,6.9155050000000005,7.233797000000001,35.87960000000004,4822.867222229683
2025-10-05 16:36:00,37.138305,1.3020829999999997,1.5218488279669893,6.886575,7.3495420000000005,35.01159999999999,4822.917222229683
2025-10-05 16:39:00,38.16551,1.3888889999999998,1.5153728288675683,6.9155050000000005,7.1759260000000005,35.011600000000044,4822.967222229683
2025-10-05 16:42:00,37.138305,1.3020829999999997,1.5349183659571428,6.828705,7.320602,35.300899999999956,4823.017222229683
2025-10-05 16:45:00,37.138305,1.3310179999999994,1.5246106166493372,6.9155050000000005,7.320607000000001,35.30090000000001,4823.0672222296835
2025-10-05 16:48:00,37.138305,1.359953,1.4999791124918929,6.91551,7.2048570000000005,35.87960000000004,4823.117222229684
2025-10-05 16:51:00,37.138305,1.359953,1.5269934259531708,6.944440000000001,7.291667,35.30099999999999,4823.167222229684
2025-10-05 16:54:00,37.138305,1.3310179999999994,1.5113058592167952,6.973375,7.349537,35.30090000000001,4823.217222229684
2025-10-05 16:57:00,37.138305,1.3310179999999994,1.5246106166493372,6.9155050000000005,7.320607000000001,35.01150000000001,4823.267222229684
2025-10-05 17:00:00,37.138305,1.3310180000000003,1.4844775349432027,6.91551,7.233792,35.59029999999996,4823.317222229684
2025-10-05 17:03:00,34.54861,1.359953,1.4863622631667022,6.97338,7.233797000000001,35.011600000000044,4823.367222229685
2025-10-05 17:06:00,34.54861,1.359953,1.5135284179033361,7.0023100000000005,7.320607000000001,35.01159999999999,4823.417222229685
2025-10-05 17:09:00,35.85069,1.359953,1.5135284179033361,7.06018,7.378477,35.87969999999996,4823.467222229685
2025-10-05 17:12:00,35.836225,1.3020829999999997,1.508711249074828,6.973375,7.407412,34.43280000000004,4823.517222229685
2025-10-05 17:15:00,34.54861,1.3020829999999997,1.4954993608280311,6.944444999999999,7.3495420000000005,33.56479999999999,4823.567222229685
2025-10-05 17:18:00,34.534145,1.3020829999999997,1.5087066959572555,6.886575,7.320602,34.72219999999999,4823.6172222296855
2025-10-05 17:21:00,37.138305,1.3020829999999997,1.5218488279669893,6.85764,7.320607000000001,35.30090000000001,4823.667222229686
2025-10-05 17:24:00,37.138305,1.359954,1.566967110816499,6.94444,7.378475999999999,34.72220000000004,4823.717222229686
2025-10-05 17:27:00,37.138305,1.3310179999999994,1.5378402833854297,7.031244999999999,7.465277,35.30099999999999,4823.767222229686
2025-10-05 17:30:00,37.138305,1.3310179999999994,1.5113058592167952,7.060185,7.436347,36.45830000000001,4823.817222229686
2025-10-05 17:33:00,37.12384,1.359953,1.5135284179033361,7.06018,7.378477,34.43290000000002,4823.867222229686
2025-10-05 17:36:00,37.109375,1.359953,1.486366983509696,7.06018,7.320607000000001,34.43289999999996,4823.917222229687
2025-10-05 17:39:00,34.534145,1.359953,1.5269934259531708,7.0023100000000005,7.349537,34.14350000000002,4823.967222229687
2025-10-05 17:42:00,34.534145,1.3310180000000003,1.4979334215558635,7.06018,7.407412,34.14350000000002,4824.017222229687
2025-10-05 17:45:00,35.82176,1.3310179999999994,1.5246106166493372,6.973375,7.378477,34.72230000000002,4824.067222229687
2025-10-05 17:48:00,37.138305,1.3888889999999998,1.5290098223090776,7.031244999999999,7.320606,36.45830000000001,4824.117222229687
2025-10-05 17:51:00,35.82176,1.359953,1.5403854061216162,7.08912,7.465277,35.011499999999955,4824.1672222296875
2025-10-05 17:54:00,34.577545,1.359953,1.5135284179033361,7.06018,7.378477,33.56479999999999,4824.217222229688
2025-10-05 17:57:00,37.138305,1.4467600000000003,1.5319315962271223,7.089116,7.262736,35.30090000000001,4824.267222229688
2025-10-05 18:00:00,34.51968,1.4467600000000003,1.5319267798794693,7.118056,7.291665999999999,35.011600000000044,4824.317222229688
2025-10-05 18:03:00,35.836225,1.4178240000000004,1.54437540607805,7.118060000000001,7.378475999999999,34.72219999999999,4824.367222229688
2025-10-05 18:06:00,34.534145,1.359953,1.4999838059111548,7.08912,7.378477,33.85419999999999,4824.417222229688
2025-10-05 18:09:00,34.54861,1.3888889999999998,1.501662858140925,7.089116,7.320607000000001,34.72219999999999,4824.467222229689
2025-10-05 18:12:00,37.109375,1.4178240000000004,1.5306517393754535,7.06018,7.291665999999999,34.72219999999999,4824.517222229689
2025-10-05 18:15:00,37.138305,1.4178240000000004,1.5580273188074434,7.0023100000000005,7.291665999999999,36.16890000000001,4824.567222229689
2025-10-05 18:18:00,39.20718,1.186343,1.4819147357931843,6.568284,7.204861,36.74759999999998,4824.617222229689
2025-10-05 18:21:00,41.001155,0.983797,1.4654524600789527,6.192132999999999,7.291665999999999,38.194500000000005,4824.667222229689
2025-10-05 18:24:00,41.015625,1.0127309999999996,1.5186294134622738,6.2500029999999995,7.407412,37.615800000000036,4824.7172222296895
2025-10-05 18:27:00,38.16551,1.157407,1.502304291401299,6.568284000000001,7.320607000000001,35.01159999999999,4824.76722222969
2025-10-05 18:30:00,38.16551,1.157407,1.4775299443400407,6.6261589999999995,7.320602,35.30090000000001,4824.81722222969
2025-10-05 18:33:00,39.20718,1.0995369999999998,1.491709559883233,6.510414000000001,7.378477,36.74769999999995,4824.86722222969
2025-10-05 18:36:00,41.001155,1.070601,1.4976389759004634,6.510418,7.465277,37.61579999999998,4824.91722222969
2025-10-05 18:39:00,39.98843,1.070601,1.4619290503413176,6.481478000000001,7.349537,36.16890000000001,4824.96722222969
2025-10-05 18:42:00,39.20718,1.070602,1.4976396015127122,6.423614000000001,7.3784719999999995,37.03709999999995,4825.017222229691
2025-10-05 18:45:00,39.20718,1.1863419999999998,1.506993122985102,6.684029000000001,7.378477,35.30090000000001,4825.067222229691
2025-10-05 18:48:00,39.945025,1.157407,1.502304291401299,6.6261540000000005,7.378477,36.45830000000001,4825.117222229691
2025-10-05 18:51:00,41.030095,1.1284720000000004,1.4972091738017719,6.597224,7.407412,37.615700000000004,4825.167222229691
2025-10-05 18:54:00,39.20718,1.157407,1.5268453121682908,6.655089,7.465281999999999,36.16899999999998,4825.217222229691
2025-10-05 18:57:00,37.138305,1.2152779999999996,1.4858953686424212,6.7419,7.320602,36.16890000000001,4825.2672222296915
2025-10-05 19:00:00,35.836225,1.2152779999999996,1.498624499607798,6.71296,7.320602,34.72219999999999,4825.317222229692
2025-10-05 19:03:00,34.534145,1.2442129999999993,1.4635132457643558,6.8287,7.291667,33.56479999999999,4825.367222229692
2025-10-05 19:06:00,37.12384,1.273148,1.4795699085288478,6.799764000000001,7.233796,34.43289999999996,4825.417222229692
2025-10-05 19:09:00,37.138305,1.1863419999999998,1.506993122985102,6.6261540000000005,7.320602,35.59029999999996,4825.467222229692
2025-10-05 19:12:00,34.534145,1.1863419999999998,1.4692801349647844,6.6261540000000005,7.233792,34.14349999999996,4825.517222229692
2025-10-05 19:15:00,34.54861,1.1863419999999998,1.469280134964785,6.655093999999999,7.262732000000001,34.14350000000002,4825.567222229693
2025-10-05 19:18:00,32.494209999999995,1.2152769999999995,1.511290268176479,6.684024,7.320607000000001,33.275499999999965,4825.617222229693
2025-10-05 19:21:00,37.138305,1.2152769999999995,1.4731058119553366,6.828703999999999,7.378477,34.43290000000002,4825.667222229693
2025-10-05 19:24:00,37.138305,1.2152769999999995,1.523890928716454,6.770834,7.436347,36.45840000000004,4825.717222229693
2025-10-05 19:27:00,37.138305,1.1863419999999998,1.4944817796943346,6.684029000000001,7.349537,34.72229999999996,4825.767222229693
2025-10-05 19:30:00,37.12384,1.1284720000000004,1.5093597251943827,6.510414,7.3495420000000005,35.30090000000001,4825.8172222296935
2025-10-05 19:33:00,37.12384,1.1574080000000002,1.4899469941000645,6.568284,7.291665999999999,36.16899999999998,4825.867222229694
2025-10-05 19:36:00,35.836225,1.0995369999999998,1.4675487174359354,6.510414000000001,7.320607000000001,33.56479999999999,4825.917222229694
2025-10-05 19:39:00,37.12384,1.157407,1.489946402323713,6.6261540000000005,7.349537,34.72219999999999,4825.967222229694
2025-10-05 19:42:00,34.534145,1.1863419999999998,1.5441683106535191,6.684029000000001,7.465277,34.72219999999999,4826.017222229694
2025-10-05 19:45:00,37.138305,1.157407,1.489946402323713,6.655094000000001,7.378477,34.14350000000002,4826.067222229694
2025-10-05 19:48:00,34.534145,1.157407,1.489946402323714,6.6261589999999995,7.3495420000000005,34.43290000000002,4826.117222229695
2025-10-05 19:51:00,34.54861,1.1863419999999998,1.4819141557996744,6.655089,7.291667,34.72220000000004,4826.167222229695
2025-10-05 19:54:00,37.12384,1.2152769999999995,1.4858992063552519,6.799764000000001,7.378477,34.72219999999999,4826.217222229695
2025-10-05 19:57:00,37.138305,1.2152769999999995,1.485894796885569,6.770834,7.349537,34.432799999999986,4826.267222229695
2025-10-05 20:00:00,35.86516,1.273148,1.531625297117971,6.712964,7.262736,34.14350000000002,4826.317222229695
2025-10-05 20:03:00,35.836225,1.2442130000000002,1.502369964962245,6.741899,7.291665999999999,35.01159999999999,4826.3672222296955
2025-10-05 20:06:00,34.54861,1.157407,1.502304291401299,6.655089,7.407412,33.85419999999999,4826.417222229696
2025-10-05 20:09:00,37.138305,1.2442130000000002,1.502369964962245,6.741899,7.291665999999999,34.14359999999999,4826.467222229696
2025-10-05 20:12:00,37.138305,1.273148,1.531625297117971,6.770834,7.320606,34.432799999999986,4826.517222229696
2025-10-05 20:15:00,34.54861,1.157407,1.514600675808366,6.712964,7.494216999999999,35.01159999999999,4826.567222229696
2025-10-05 20:18:00,35.836225,1.2442130000000002,1.5151930326808416,6.7997689999999995,7.378475999999999,34.72219999999999,4826.617222229696
2025-10-05 20:21:00,34.534145,1.1863419999999998,1.4944817796943346,6.684029000000001,7.349537,35.01150000000001,4826.667222229697
2025-10-05 20:24:00,33.506945,1.157407,1.489946402323713,6.684029000000001,7.407412,35.01159999999999,4826.717222229697
2025-10-05 20:27:00,34.54861,1.1863419999999998,1.4819141557996744,6.741899,7.378477,35.011600000000044,4826.767222229697
2025-10-05 20:30:00,37.138305,1.273148,1.531625297117971,6.828703999999999,7.378475999999999,34.14359999999999,4826.817222229697
2025-10-05 20:33:00,37.138305,1.273148,1.544472540719483,6.828703999999999,7.407406,35.01159999999999,4826.867222229697
2025-10-05 20:36:00,35.836225,1.157407,1.5023000311892667,6.741899,7.494212,35.59030000000001,4826.9172222296975
2025-10-05 20:39:00,34.54861,1.1284720000000004,1.4972091738017714,6.655094000000001,7.465281999999999,34.14349999999996,4826.967222229698
2025-10-05 20:42:00,34.534145,1.2442130000000002,1.4894863408525838,6.741899,7.262736,34.14350000000002,4827.017222229698
2025-10-05 20:45:00,34.54861,1.2152769999999995,1.511290268176479,6.684024,7.320607000000001,34.14359999999999,4827.067222229698
2025-10-05 20:48:00,37.138305,1.273148,1.531625297117971,6.7997689999999995,7.349540999999999,35.01159999999999,4827.117222229698
2025-10-05 20:51:00,37.12384,1.157407,1.489946402323713,6.712964,7.436347,33.85409999999996,4827.167222229698
2025-10-05 20:54:00,37.109375,1.2152780000000005,1.4986244996077986,6.712964,7.320606,35.87959999999998,4827.217222229699
2025-10-06 13:12:00,42.549185,1.157407,1.489946402323713,6.4525440000000005,7.175927,39.64119999999997,4843.517222229699
2025-10-06 13:15:00,41.767935,1.157407,1.4775299443400396,6.539354,7.233796999999999,37.615700000000004,4843.567222229699
2025-10-06 13:18:00,41.015625,1.2152779999999996,1.4731063804214728,6.65509,7.204861999999999,40.219899999999996,4843.617222229699
2025-10-06 13:21:00,41.001155,1.3020829999999997,1.521844298656858,6.741899999999999,7.2048570000000005,36.16899999999998,4843.667222229699
2025-10-06 13:24:00,41.001155,1.3020829999999997,1.5087066959572555,6.77083,7.2048570000000005,38.19440000000003,4843.7172222296995
2025-10-06 13:27:00,39.973960000000005,1.3310179999999994,1.537835722371202,6.770834999999999,7.2048570000000005,37.03710000000001,4843.7672222297
2025-10-06 13:30:00,39.945025,1.3020829999999997,1.4954993608280311,6.799765,7.204861999999999,36.74770000000001,4843.8172222297
2025-10-06 13:33:00,39.98843,1.359953,1.513523750721975,6.8287,7.146987000000001,36.74770000000001,4843.8672222297
2025-10-06 13:36:00,39.20718,1.359953,1.4863622631667017,6.8287,7.089117,36.45830000000001,4843.9172222297
2025-10-06 13:39:00,41.001155,1.3020829999999997,1.5087066959572555,6.6550899999999995,7.089117,37.615700000000004,4843.9672222297
2025-10-06 13:42:00,41.001155,1.3020829999999997,1.5087066959572555,6.712960000000001,7.146987000000001,38.48380000000003,4844.017222229701
2025-10-06 13:45:00,41.001155,1.3888889999999998,1.556049199634221,6.828705,7.1759260000000005,38.483799999999974,4844.067222229701
2025-10-06 13:48:00,39.20718,1.359953,1.526988784335584,6.857640000000001,7.2048570000000005,37.037000000000035,4844.117222229701
2025-10-06 13:51:00,38.16551,1.3310180000000003,1.5113012494643352,6.79977,7.175922000000001,36.16899999999998,4844.167222229701
2025-10-06 13:54:00,39.20718,1.3310179999999994,1.5113012494643348,6.770834999999999,7.146987000000001,37.03710000000001,4844.217222229701
2025-10-06 13:57:00,41.001155,1.359954,1.5269893244894823,6.741899999999999,7.089116000000001,35.59030000000001,4844.2672222297015
2025-10-06 14:00:00,39.973960000000005,1.2442129999999993,1.476531667555068,6.597219999999999,7.089117,38.7731,4844.317222229702
2025-10-06 14:03:00,41.001155,1.2442129999999993,1.515193032680841,6.597219999999999,7.175927,35.01150000000001,4844.367222229702
2025-10-06 14:06:00,41.767935,1.3020839999999998,1.5087072475607823,6.684029999999999,7.118055999999999,38.48380000000003,4844.417222229702
2025-10-06 14:09:00,41.015625,1.2442129999999993,1.5023699649622455,6.597219999999999,7.146987000000001,37.61579999999998,4844.467222229702
2025-10-06 14:12:00,39.973960000000005,1.2152779999999996,1.4602471266833434,6.597219999999999,7.118052,37.03699999999998,4844.517222229702
2025-10-06 14:15:00,39.20718,1.2442129999999993,1.476531667555068,6.65509,7.146987000000001,37.03710000000001,4844.567222229703
2025-10-06 14:18:00,39.98843,1.3020829999999997,1.4954947832976957,6.741899999999999,7.146987000000001,36.16909999999996,4844.617222229703
2025-10-06 14:21:00,41.001155,1.3310179999999994,1.5113058592167952,6.799765,7.175927,37.615700000000004,4844.667222229703
2025-10-06 14:24:00,41.001155,1.3020829999999997,1.5349183659571428,6.7997700000000005,7.291667,37.326400000000035,4844.717222229703
2025-10-06 14:27:00,39.20718,1.3310179999999994,1.5246060315721284,6.828705,7.233797000000001,37.61579999999998,4844.767222229703
2025-10-06 14:30:00,41.015625,1.3888889999999998,1.5425617297691654,6.828705,7.146986,38.194500000000005,4844.8172222297035
2025-10-06 14:33:00,41.015625,1.3020829999999997,1.5349183659571435,6.741899999999999,7.233797000000001,38.19439999999997,4844.867222229704
2025-10-06 14:36:00,41.811345,1.359954,1.5669625421883298,6.7997700000000005,7.233796,37.61579999999998,4844.917222229704
2025-10-06 14:39:00,41.015625,1.3020829999999997,1.5349183659571428,6.828705,7.320602,38.483799999999974,4844.967222229704
2025-10-06 14:42:00,41.001155,1.3020829999999997,1.521844298656858,6.741899999999999,7.2048570000000005,37.3263,4845.017222229704
2025-10-06 14:45:00,41.001155,1.2442129999999993,1.4894818760594308,6.684029999999999,7.2048570000000005,39.0625,4845.067222229704
2025-10-06 14:48:00,39.20718,1.2152779999999996,1.498624499607798,6.65509,7.262732000000001,37.03709999999995,4845.117222229705
2025-10-06 14:51:00,41.001155,1.3020839999999998,1.5218493827722939,6.71296,7.1759260000000005,37.615800000000036,4845.167222229705
2025-10-06 14:54:00,39.973960000000005,1.2152769999999995,1.4858947968855694,6.655093999999999,7.233797000000001,37.905100000000004,4845.217222229705
2025-10-06 14:57:00,41.001155,1.273148,1.531625297117971,6.712964,7.262736,38.19440000000003,4845.267222229705
2025-10-06 15:00:00,41.001155,1.1863419999999998,1.5318350723573784,6.568283999999999,7.320602,37.905100000000004,4845.317222229705
2025-10-06 15:03:00,39.98843,1.2152769999999995,1.4858947968855694,6.655093999999999,7.233797000000001,36.74770000000001,4845.3672222297055
2025-10-06 15:06:00,39.973960000000005,1.2152769999999995,1.4986239245845105,6.6261540000000005,7.233797000000001,36.45830000000001,4845.417222229706
2025-10-06 15:09:00,40.986689999999996,1.2442129999999993,1.4894818760594308,6.684029999999999,7.2048570000000005,37.61579999999998,4845.467222229706
2025-10-06 15:12:00,39.98843,1.3020829999999997,1.5087066959572555,6.85764,7.291667,37.32639999999998,4845.517222229706
2025-10-06 15:15:00,41.015625,1.3020839999999998,1.5349189239377814,6.79977,7.291665999999999,36.74770000000001,4845.567222229706
2025-10-06 15:18:00,41.001155,1.2152769999999995,1.511290268176478,6.799764000000001,7.436347,37.61579999999998,4845.617222229706
2025-10-06 15:21:00,41.796875,1.2152769999999995,1.523890928716455,6.568283999999999,7.233797000000001,38.483799999999974,4845.667222229707
2025-10-06 15:24:00,41.001155,1.2152779999999996,1.5238915101977593,6.65509,7.320602,37.037000000000035,4845.717222229707
2025-10-06 15:27:00,39.20718,1.2152779999999996,1.5112864803556625,6.684029999999999,7.320602,35.30090000000001,4845.767222229707
