Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-10-06 15:30:00,39.20718,1.2152779999999996,1.498624499607798,6.7419,7.3495420000000005,35.87960000000004,4845.817222229707
2025-10-06 15:33:00,41.001155,1.2442129999999993,1.4894818760594308,6.684029999999999,7.2048570000000005,37.905100000000004,4845.867222229707
2025-10-06 15:36:00,41.001155,1.2442129999999993,1.4894863408525836,6.71296,7.233797000000001,37.61579999999998,4845.9172222297075
2025-10-06 15:39:00,41.001155,1.2152769999999995,1.5112859020918405,6.712964,7.349537,38.48380000000003,4845.967222229708
2025-10-06 15:42:00,41.015625,1.2152769999999995,1.5112859020918405,6.712964,7.349537,37.03709999999995,4846.017222229708
2025-10-06 15:45:00,42.549185,1.273148,1.5187094190684203,6.655093999999999,7.1759260000000005,38.48380000000003,4846.067222229708
2025-10-06 15:48:00,41.001155,1.1863419999999998,1.4819141557996744,6.597219000000001,7.233797000000001,37.905100000000004,4846.117222229708
2025-10-06 15:51:00,41.015625,1.1863419999999998,1.4944817796943355,6.568283999999999,7.233792,38.483799999999974,4846.167222229708
2025-10-06 15:54:00,39.20718,1.2152769999999995,1.4731058119553362,6.6261540000000005,7.175927,36.74770000000001,4846.217222229709
2025-10-06 15:57:00,41.001155,1.2152769999999995,1.5112859020918405,6.539354,7.175927,39.0625,4846.267222229709
2025-10-06 16:00:00,41.015625,1.3310189999999995,1.5246111640392468,6.8287,7.233801000000001,38.194500000000005,4846.317222229709
2025-10-06 16:03:00,41.001155,1.2442129999999993,1.5279526026197632,6.8287,7.436347,39.0625,4846.367222229709
2025-10-06 16:06:00,39.98843,1.2442129999999993,1.515193032680841,6.79977,7.378477,37.905100000000004,4846.417222229709
2025-10-06 16:09:00,39.20718,1.3020829999999997,1.521844298656858,6.741899999999999,7.2048570000000005,37.615700000000004,4846.4672222297095
2025-10-06 16:12:00,37.138305,1.273148,1.5187094190684203,6.741899999999999,7.262732000000001,35.87969999999996,4846.51722222971
2025-10-06 16:15:00,37.138305,1.3020829999999997,1.5087066959572555,6.85764,7.291667,34.72219999999999,4846.56722222971
2025-10-06 16:18:00,39.20718,1.3310189999999995,1.4979293274870649,6.79977,7.146991000000001,35.59020000000004,4846.61722222971
2025-10-06 16:21:00,41.015625,1.359954,1.5669625421883298,6.7997700000000005,7.233796,37.90519999999998,4846.66722222971
2025-10-06 16:24:00,39.20718,1.273148,1.5057322921269352,6.85764,7.3495420000000005,37.615800000000036,4846.71722222971
2025-10-06 16:27:00,41.796875,1.3020839999999998,1.5349234300060746,6.8287,7.320606,37.905100000000004,4846.767222229711
2025-10-06 16:30:00,41.001155,1.2152779999999996,1.5238915101977593,6.8287,7.494212,38.483799999999974,4846.817222229711
2025-10-06 16:33:00,41.001155,1.3020829999999997,1.5349183659571428,6.85764,7.349537,37.326400000000035,4846.867222229711
2025-10-06 16:36:00,41.001155,1.3310179999999994,1.5640994607581402,6.828705,7.320607000000001,37.905100000000004,4846.917222229711
2025-10-06 16:39:00,39.20718,1.3020829999999997,1.5087066959572555,6.799765,7.233792,37.037000000000035,4846.967222229711
2025-10-06 16:42:00,39.20718,1.3888889999999998,1.529005123341489,6.828705,7.118055999999999,35.59029999999996,4847.0172222297115
2025-10-06 16:45:00,39.20718,1.4178239999999995,1.530646982178094,6.828705,7.060181000000001,35.59030000000001,4847.067222229712
2025-10-06 16:48:00,41.001155,1.3020829999999997,1.521844298656858,6.741899999999999,7.2048570000000005,38.19449999999995,4847.117222229712
2025-10-06 16:51:00,41.001155,1.2442129999999993,1.515193032680841,6.7419,7.320607000000001,37.32639999999998,4847.167222229712
2025-10-06 16:54:00,39.973960000000005,1.273148,1.531625297117971,6.77083,7.320602,37.03699999999998,4847.217222229712
2025-10-06 16:57:00,39.973960000000005,1.3020829999999997,1.5218488279669884,6.741895,7.204861999999999,37.03699999999998,4847.267222229712
2025-10-06 17:00:00,39.20718,1.273148,1.4926833399168797,6.712960000000001,7.175922000000001,36.74770000000001,4847.317222229713
2025-10-06 17:03:00,38.16551,1.273148,1.505732292126934,6.712960000000001,7.204861999999999,35.01159999999999,4847.367222229713
2025-10-06 17:06:00,38.15104,1.2442129999999993,1.4894863408525836,6.71296,7.233797000000001,35.30090000000001,4847.417222229713
2025-10-06 17:09:00,38.151044999999996,1.3020839999999998,1.4822164723622244,6.71296,7.089116000000001,34.72229999999996,4847.467222229713
2025-10-06 17:12:00,39.192710000000005,1.3020829999999997,1.4688591059529685,6.741899999999999,7.089117,36.16899999999998,4847.517222229713
2025-10-06 17:15:00,39.20718,1.3310179999999994,1.5246060315721284,6.886575,7.291667,37.32639999999998,4847.5672222297135
2025-10-06 17:18:00,41.015625,1.3310179999999994,1.5378402833854288,6.9155050000000005,7.349537,36.74769999999995,4847.617222229714
2025-10-06 17:21:00,39.973960000000005,1.3310179999999994,1.5246106166493372,6.9155050000000005,7.320607000000001,36.45839999999998,4847.667222229714
2025-10-06 17:24:00,39.20718,1.3020829999999997,1.4954947832976946,6.7997700000000005,7.2048570000000005,37.03699999999998,4847.717222229714
2025-10-06 17:27:00,39.20718,1.2152779999999996,1.4731063804214728,6.65509,7.204861999999999,37.61579999999998,4847.767222229714
2025-10-06 17:30:00,37.138305,1.273148,1.4926833399168797,6.712960000000001,7.175922000000001,34.14350000000002,4847.817222229714
2025-10-06 17:33:00,37.138305,1.3020829999999997,1.4822159272399065,6.828705,7.204861999999999,35.01159999999999,4847.867222229715
2025-10-06 17:36:00,41.015625,1.4178240000000004,1.5168448198492825,6.944440000000001,7.146986,36.45830000000001,4847.917222229715
2025-10-06 17:39:00,39.98843,1.3888889999999998,1.5153681033897468,6.886575,7.146986,37.615700000000004,4847.967222229715
2025-10-06 17:42:00,39.973960000000005,1.3020829999999997,1.4954947832976946,6.7997700000000005,7.2048570000000005,37.90509999999995,4848.017222229715
2025-10-06 17:45:00,39.98843,1.273148,1.544476970602218,6.77083,7.3495420000000005,38.194500000000005,4848.067222229715
2025-10-06 17:48:00,39.20718,1.3020829999999997,1.5218488279669893,6.77083,7.233797000000001,36.74759999999998,4848.1172222297155
2025-10-06 17:51:00,37.138305,1.359953,1.5269934259531708,6.8287,7.175927,35.30090000000001,4848.167222229716
2025-10-06 17:54:00,37.138305,1.359953,1.4999791124918929,6.91551,7.2048570000000005,35.01159999999999,4848.217222229716
2025-10-06 17:57:00,33.506945,1.3310180000000003,1.5113012494643343,6.857640000000001,7.233792,34.14350000000002,4848.267222229716
2025-10-06 18:00:00,33.52141,1.359953,1.472661732091407,6.857640000000001,7.089117,33.27540000000005,4848.317222229716
2025-10-06 18:03:00,37.138305,1.4178239999999995,1.4749362753693687,6.886575,7.002311,34.72219999999999,4848.367222229716
2025-10-06 18:06:00,37.138305,1.3020829999999997,1.5218488279669893,6.886575,7.3495420000000005,34.14350000000002,4848.417222229717
2025-10-06 18:09:00,34.54861,1.359953,1.5269934259531708,7.0023100000000005,7.349537,34.72219999999999,4848.467222229717
2025-10-06 18:12:00,33.506945,1.3310180000000003,1.5246106166493378,6.944440000000001,7.3495420000000005,34.72219999999999,4848.517222229717
2025-10-06 18:15:00,34.534145,1.3020829999999997,1.4954947832976946,6.7997700000000005,7.2048570000000005,33.56480000000005,4848.567222229717
2025-10-06 18:18:00,34.54861,1.2152769999999995,1.485894796885569,6.712964,7.291667,35.30090000000001,4848.617222229717
2025-10-06 18:21:00,34.54861,1.273148,1.531625297117971,6.712964,7.262736,33.27550000000002,4848.6672222297175
2025-10-06 18:24:00,34.534145,1.157407,1.465057882817499,6.655094000000001,7.320607000000001,34.14350000000002,4848.717222229718
2025-10-06 18:27:00,37.138305,1.2152780000000005,1.4858953686424217,6.655094000000001,7.233796,35.59020000000004,4848.767222229718
2025-10-06 18:30:00,34.534145,1.157407,1.465057882817499,6.597219000000001,7.262732000000001,34.72220000000004,4848.817222229718
2025-10-06 18:33:00,34.534145,1.2442129999999993,1.502369964962245,6.7419,7.291667,35.30090000000001,4848.867222229718
2025-10-06 18:36:00,34.534145,1.3888889999999998,1.5560538475798449,6.973375,7.320606,34.72219999999999,4848.917222229718
2025-10-06 18:39:00,35.836225,1.3310179999999994,1.5378357223712011,7.089125,7.523147,35.30099999999999,4848.967222229719
2025-10-06 18:42:00,37.12384,1.3020829999999997,1.5087066959572555,6.915509999999999,7.349537,34.72219999999999,4849.017222229719
2025-10-06 18:45:00,34.54861,1.2442130000000002,1.5151930326808416,6.77083,7.349537,35.30090000000001,4849.067222229719
2025-10-06 18:48:00,32.479745,1.2152779999999996,1.4731019484689891,6.741899999999999,7.2916620000000005,34.14359999999999,4849.117222229719
2025-10-06 18:51:00,32.479745,1.359954,1.4863627936925259,6.85764,7.118055999999999,30.9606,4849.167222229719
2025-10-06 18:54:00,37.138305,1.157407,1.401734621513584,6.452543,6.973375999999999,35.87959999999998,4849.2172222297195
2025-10-06 18:57:00,41.001155,0.9548610000000002,1.480277376761205,6.018522000000001,7.233801000000001,36.16899999999998,4849.26722222972
2025-10-06 19:00:00,39.20718,0.9548609999999993,1.4690536773409695,6.134257999999999,7.320607000000001,35.59030000000001,4849.31722222972
2025-10-06 19:03:00,38.16551,1.070602,1.4976436887637343,6.452544,7.407412,35.011600000000044,4849.36722222972
2025-10-06 19:06:00,34.534145,1.1863419999999998,1.506993122985102,6.6261540000000005,7.320602,34.72229999999996,4849.41722222972
2025-10-06 19:09:00,34.534145,1.273148,1.505732292126934,6.886570000000001,7.3784719999999995,36.16890000000001,4849.46722222972
2025-10-06 19:12:00,32.479745,1.2442130000000002,1.502369964962245,6.85764,7.407406999999999,32.98610000000002,4849.517222229721
2025-10-06 19:15:00,30.13599,1.2152779999999996,1.434328950411169,6.79977,7.262732000000001,32.986099999999965,4849.567222229721
2025-10-06 19:18:00,32.465275000000005,1.3020829999999997,1.441922197936222,6.712964,7.002311,32.407399999999996,4849.617222229721
2025-10-06 19:21:00,34.534145,1.273148,1.4926833399168797,6.712964,7.1759260000000005,33.275499999999965,4849.667222229721
2025-10-06 19:24:00,37.138305,1.3020839999999998,1.5087072475607823,6.857639999999999,7.291665999999999,34.72230000000002,4849.717222229721
2025-10-06 19:27:00,34.54861,1.273148,1.531625297117971,6.85764,7.407412,35.30090000000001,4849.7672222297215
2025-10-06 19:30:00,34.54861,1.3020829999999997,1.508711249074828,7.031244999999999,7.465281999999999,35.01159999999999,4849.817222229722
2025-10-06 19:33:00,34.534145,1.3310179999999994,1.4979287865067992,6.886575,7.233797000000001,34.72220000000004,4849.867222229722
2025-10-06 19:36:00,32.494209999999995,1.273148,1.4926833399168797,6.741899999999999,7.204861999999999,33.56479999999999,4849.917222229722
2025-10-06 19:39:00,32.479745,1.2442129999999993,1.476531667555068,6.7419,7.233797000000001,34.43290000000002,4849.967222229722
2025-10-06 19:42:00,32.479745,1.4178240000000004,1.5168448198492825,6.97338,7.1759260000000005,33.27550000000002,4850.017222229722
2025-10-06 19:45:00,30.150460000000002,1.4756939999999998,1.5044425275667788,7.089121,7.146987000000001,32.11809999999997,4850.067222229723
2025-10-06 19:48:00,30.13599,1.5046289999999996,1.4901136657396339,7.233796,7.2048570000000005,32.9862,4850.117222229723
2025-10-06 19:51:00,32.47974,1.5625,,7.262731,7.262731,31.828700000000026,4850.167222229723
2025-10-06 19:54:00,33.506945,1.4467600000000003,1.5319267798794693,7.233796000000001,7.407406,33.85419999999999,4850.217222229723
2025-10-06 19:57:00,33.52141,1.359953,1.4999838059111548,7.0023100000000005,7.291667,34.432799999999986,4850.267222229723
2025-10-06 20:00:00,32.479745,1.3020829999999997,1.5087066959572555,6.799765,7.233792,33.27550000000002,4850.3172222297235
2025-10-06 20:03:00,30.150460000000002,1.2442130000000002,1.502369964962245,6.7997700000000005,7.349537,32.407399999999996,4850.367222229724
2025-10-06 20:09:00,30.150460000000002,1.4178240000000004,1.4889917458985333,6.97338,7.118055999999999,31.82869999999997,4850.367222229724
2025-10-06 20:12:00,34.54861,1.3888889999999998,1.5016581054594171,6.944444999999999,7.1759260000000005,33.27550000000002,4850.417222229724
2025-10-06 20:15:00,32.494209999999995,1.359953,1.5269934259531708,7.08912,7.436347,32.407399999999996,4850.467222229724
2025-10-06 20:18:00,32.479745,1.3020829999999997,1.4822205297972812,7.031244999999999,7.407412,33.275499999999965,4850.517222229724
2025-10-06 20:21:00,32.494209999999995,1.3310179999999994,1.4979334215558628,7.031244999999999,7.378477,32.98600000000005,4850.567222229724
2025-10-06 20:24:00,32.479745,1.3310179999999994,1.5113058592167952,6.9155050000000005,7.291667,32.696799999999996,4850.617222229725
2025-10-06 20:27:00,32.494209999999995,1.3310179999999994,1.4979334215558628,6.973375,7.320607000000001,32.696799999999996,4850.667222229725
2025-10-06 20:30:00,32.479745,1.2152780000000005,1.4473248621176342,6.770834,7.262736,32.9862,4850.717222229725
2025-10-06 20:33:00,37.138305,0.9837959999999999,1.4424821361215268,6.163196999999999,7.204861,33.27540000000005,4850.767222229725
2025-10-06 20:36:00,37.12384,0.9259259999999996,1.4159973673325854,6.076393,7.2048570000000005,35.87959999999998,4850.817222229725
2025-10-06 20:39:00,34.534145,1.0127309999999996,1.4610622281176455,6.2500029999999995,7.262732000000001,34.72219999999999,4850.8672222297255
2025-10-06 20:42:00,34.54861,1.1284720000000004,1.5093597251943818,6.6261540000000005,7.465281999999999,34.14350000000002,4850.917222229726
2025-10-06 20:45:00,34.534145,1.1863419999999998,1.519440911709738,6.828703999999999,7.5520819999999995,33.85419999999999,4850.967222229726
2025-10-06 20:48:00,34.534145,1.2152769999999995,1.511285902091841,6.828703999999999,7.465277,34.43290000000002,4851.017222229726
2025-10-06 20:51:00,33.506945,1.2442129999999993,1.502369964962245,6.79977,7.349537,33.85419999999999,4851.067222229726
2025-10-06 20:54:00,32.494209999999995,1.1863419999999998,1.4692801349647844,6.770834,7.3784719999999995,32.69670000000002,4851.117222229726
2025-10-06 20:57:00,32.479745,1.157407,1.514600675808366,6.684029000000001,7.465281999999999,33.85410000000002,4851.167222229727
2025-10-06 21:00:00,32.479745,1.2442130000000002,1.5151930326808416,6.7997689999999995,7.378475999999999,34.14359999999999,4851.217222229727
2025-10-06 21:03:00,34.534145,1.2442129999999993,1.4635087338015011,6.7419,7.2048570000000005,33.275499999999965,4851.267222229727
2025-10-06 21:06:00,34.54861,1.3020839999999998,1.508711800679465,6.88657,7.320606,34.14350000000002,4851.317222229727
2025-10-06 21:09:00,33.506945,1.3020829999999997,1.5349228720243435,7.00231,7.494217000000001,33.56479999999999,4851.367222229727
2025-10-06 21:12:00,34.54861,1.2442129999999993,1.5023744070175447,6.88657,7.436347,34.43289999999996,4851.4172222297275
2025-10-06 21:15:00,34.534145,1.2442129999999993,1.476531667555068,6.79977,7.291667,34.43289999999996,4851.467222229728
2025-10-06 21:18:00,34.54861,1.2442129999999993,1.502369964962245,6.7419,7.291667,33.27539999999999,4851.517222229728
2025-10-06 21:21:00,32.479745,1.1863419999999998,1.4819141557996744,6.684024,7.320602,33.275499999999965,4851.567222229728
2025-10-06 21:24:00,30.1794,1.1863419999999998,1.4565869629085944,6.6261540000000005,7.204861999999999,32.117999999999995,4851.617222229728
2025-10-06 21:27:00,30.16493,1.3020829999999997,1.4688591059529685,6.712964,7.060181000000001,31.25,4851.667222229728
2025-10-06 21:30:00,32.479745,1.273148,1.4795653635905002,6.655093999999999,7.089116000000001,32.69670000000002,4851.717222229729
2025-10-06 21:33:00,33.52141,1.2152769999999995,1.485894796885569,6.770834,7.349537,34.72219999999999,4851.767222229729
2025-10-06 21:36:00,34.534145,1.2152769999999995,1.4986239245845105,6.915503999999999,7.523147,34.43290000000002,4851.817222229729
2025-10-06 21:39:00,34.534145,1.1863419999999998,1.4819141557996744,6.915503999999999,7.5520819999999995,34.14350000000002,4851.867222229729
2025-10-06 21:42:00,32.479745,1.157407,1.465057882817499,6.684024,7.349537,33.27550000000002,4851.917222229729
2025-10-06 21:45:00,32.479745,1.157407,1.4399196848672515,6.6261589999999995,7.233792,33.56480000000005,4851.9672222297295
2025-10-06 21:48:00,30.150460000000002,1.1863419999999998,1.506993122985102,6.655089,7.349537,33.27540000000005,4852.01722222973
2025-10-06 21:51:00,30.13599,1.157407,1.452520185398372,6.741899,7.3784719999999995,32.9862,4852.06722222973
2025-10-06 21:54:00,34.534145,1.3020829999999997,1.4688637341963897,6.799764000000001,7.146991000000001,34.43290000000002,4852.11722222973
2025-10-06 21:57:00,34.54861,1.273148,1.4926833399168797,6.770834,7.233796,34.14359999999999,4852.16722222973
2025-10-06 22:00:00,34.56308,1.2152769999999995,1.4986239245845105,6.828703999999999,7.436347,33.85419999999999,4852.21722222973
2025-10-06 22:03:00,31.177660000000003,1.1284719999999995,1.4972091738017714,6.655093999999999,7.465282,32.9862,4852.267222229731
2025-10-06 23:15:00,30.150460000000002,1.0995369999999998,1.40614361619737,6.336803,7.002316,32.117999999999995,4852.267222229731
2025-10-06 23:21:00,30.13599,1.0995369999999998,1.4185418047623541,6.307872999999999,7.002316,32.117999999999995,4852.267222229731
2025-10-06 23:24:00,30.150460000000002,1.0416659999999993,1.4081258026149674,6.192133,7.002317,32.69670000000002,4852.267222229731
2025-10-07 00:27:00,30.13599,0.8101849999999997,1.2823372771332686,5.555552,6.655097,30.9606,4852.267222229731
2025-10-07 05:36:00,33.52141,1.5625,1.3498404762590992,6.6550899999999995,6.25,33.27550000000002,4852.267222229731
2025-10-07 05:39:00,34.54861,1.359954,1.374372232220918,6.42361,6.452546,33.85419999999999,4852.267222229731
2025-10-07 05:42:00,32.479745,1.3020829999999997,1.3870772472725865,6.27894,6.452547000000001,33.85419999999999,4852.267222229731
2025-10-07 05:45:00,32.479745,1.273148,1.3160729468467702,6.134259999999999,6.221062000000001,33.85419999999999,4852.267222229731
2025-10-07 05:48:00,30.1794,1.3020829999999997,1.3308078225823172,6.163194999999999,6.221062000000001,32.696799999999996,4852.267222229731
2025-10-07 06:06:00,32.494209999999995,1.0127319999999997,1.3298739208104435,5.8159730000000005,6.510421,32.696799999999996,4852.267222229731
2025-10-07 06:09:00,32.479745,0.9259260000000005,1.3474365085742206,5.642362,6.597225999999999,32.407399999999996,4852.317222229731
2025-10-07 06:12:00,32.479745,0.868055,1.3881446745042743,5.642362,6.857637,32.69670000000002,4852.367222229731
2025-10-07 06:15:00,32.479745,0.8969899999999997,1.3742177937376518,5.815967,6.915507,31.82869999999997,4852.417222229731
2025-10-07 06:18:00,32.479745,0.9259259999999996,1.3933424379329344,5.8159730000000005,6.886577000000001,32.11809999999997,4852.467222229731
2025-10-07 06:21:00,30.13599,0.9548609999999993,1.3659129258540441,5.931718,6.857637,32.11810000000003,4852.5172222297315
2025-10-07 06:24:00,30.150460000000002,0.9259259999999996,1.3819390939308418,5.844908,6.886572,31.828700000000026,4852.567222229732
2025-10-07 06:27:00,30.1794,0.9837959999999999,1.3604965965614322,5.989588,6.828702000000001,31.5394,4852.617222229732
2025-10-07 06:30:00,30.13599,1.0127309999999996,1.366332201528803,5.989588,6.770837,31.828700000000026,4852.667222229732
2025-10-07 06:33:00,30.150460000000002,1.070602,1.413552026720277,6.076388000000001,6.828706,30.9606,4852.717222229732
2025-10-07 06:36:00,32.479745,1.070602,1.4257296386440668,6.192127999999999,6.973376,31.82869999999997,4852.767222229732
2025-10-07 06:39:00,30.1794,0.9837959999999999,1.384189896551528,6.076388000000001,6.973382,32.11810000000003,4852.817222229733
2025-10-07 06:42:00,30.150460000000002,1.0127309999999996,1.3903424341681307,6.0763929999999995,6.9155120000000005,32.407399999999996,4852.867222229733
2025-10-07 06:48:00,30.1794,1.0995369999999998,1.4185418047623533,6.105323,6.799766,31.82869999999997,4852.867222229733
2025-10-07 06:51:00,30.13599,1.0416659999999993,1.359455144225172,6.163193,6.857637,31.82869999999997,4852.867222229733
2025-10-07 06:54:00,30.13599,1.0127309999999996,1.3783681691470229,6.105323,6.9155120000000005,32.40730000000002,4852.867222229733
2025-10-07 06:57:00,30.13599,1.0416659999999993,1.4440273528082217,6.105323,7.002317,31.25,4852.867222229733
2025-10-07 07:03:00,30.150460000000002,1.0995369999999998,1.3936783785158942,6.105323,6.7418960000000006,31.828700000000026,4852.867222229733
2025-10-07 07:06:00,32.479745,1.0995369999999998,1.3936783785158942,6.221062999999999,6.857635999999999,32.11810000000003,4852.867222229733
2025-10-07 07:09:00,32.494209999999995,1.0995369999999998,1.4308787500189795,6.2500029999999995,6.973376,32.98610000000002,4852.867222229733
2025-10-07 07:12:00,32.479745,1.070601,1.4135472053703915,6.278938,7.0312470000000005,33.56479999999999,4852.867222229733
2025-10-07 07:15:00,31.438075,1.0416659999999993,1.3839099293356478,6.163193,6.915507,32.696799999999996,4852.867222229733
2025-10-07 07:18:00,30.150460000000002,1.0416659999999993,1.4081258026149681,6.0763929999999995,6.886577000000001,32.407399999999996,4852.867222229733
2025-10-07 07:21:00,30.13599,1.0416659999999993,1.3960491197248905,6.105323,6.886577000000001,32.98610000000002,4852.867222229733
2025-10-07 07:24:00,30.150460000000002,1.0416659999999993,1.3839099293356478,6.163193,6.915507,32.407399999999996,4852.867222229733
2025-10-07 07:36:00,30.150460000000002,1.1284719999999995,1.3467200011605094,6.163193,6.626161000000001,31.539300000000026,4852.867222229733
2025-10-07 07:39:00,30.13599,1.0416659999999993,1.3839099293356478,6.192133,6.944447,31.828700000000026,4852.867222229733
2025-10-07 07:42:00,30.150460000000002,1.0416659999999993,1.420149663533404,6.336803,7.175927,33.27539999999999,4852.867222229733
2025-10-07 07:45:00,32.479745,1.0416659999999993,1.432113677687826,6.336803,7.2048570000000005,32.696799999999996,4852.867222229733
2025-10-07 07:48:00,30.150460000000002,1.0416659999999993,1.4201455184746516,6.307872999999999,7.146987000000001,31.82869999999997,4852.867222229733
2025-10-07 07:51:00,30.13599,1.0127309999999996,1.402264592444691,6.105323,6.973382,31.539300000000026,4852.867222229733
2025-10-07 08:00:00,32.479745,1.157407,1.3759327499894825,6.307872999999999,6.770836,34.14349999999996,4852.867222229733
2025-10-07 08:03:00,30.13599,1.0995369999999998,1.4553787824842979,6.0763929999999995,6.857635999999999,32.11810000000003,4852.917222229733
2025-10-07 08:06:00,32.494209999999995,1.0995369999999998,1.443160114036881,6.307868,7.060181000000001,32.11809999999997,4852.967222229733
2025-10-07 08:09:00,32.494209999999995,1.0127309999999996,1.4141276713588735,6.192127999999999,7.089117,31.828700000000026,4853.017222229733
2025-10-07 08:12:00,34.534145,1.070602,1.449917199464318,6.278937999999999,7.118055999999999,34.43290000000002,4853.0672222297335
2025-10-07 08:15:00,34.534145,1.0127309999999996,1.4141276713588735,6.134258,7.0312470000000005,34.14350000000002,4853.117222229734
2025-10-07 08:18:00,32.479745,1.0127309999999996,1.4494032044844591,6.163198,7.146987000000001,32.407399999999996,4853.167222229734
2025-10-07 08:21:00,30.150460000000002,0.9548610000000002,1.3891816946076663,6.134258,7.118057,32.117999999999995,4853.217222229734
2025-10-07 08:24:00,30.150460000000002,0.9548609999999993,1.3542029467045826,5.9895879999999995,6.886577000000001,31.25,4853.267222229734
2025-10-07 08:27:00,34.534145,1.0127319999999997,1.378364634461827,5.9895879999999995,6.799766,33.564899999999966,4853.317222229734
2025-10-07 08:30:00,34.534145,0.9548609999999993,1.4007347668446877,6.076388,7.089117,33.56479999999999,4853.367222229735
2025-10-07 08:33:00,34.534145,0.9259259999999996,1.4159973673325854,5.960653,7.089117,35.300899999999956,4853.417222229735
2025-10-07 08:36:00,30.150460000000002,1.070602,1.4378537216060878,6.336804,7.146992000000001,31.828700000000026,4853.467222229735
2025-10-07 08:39:00,30.150460000000002,1.273148,1.4263810931397662,6.59722,6.9155120000000005,32.11810000000003,4853.517222229735
2025-10-07 09:00:00,30.598959999999998,1.3310179999999994,1.457354051443749,6.9155050000000005,7.175927,32.11810000000003,4853.517222229735
2025-10-07 09:03:00,32.479745,1.3020839999999998,1.4822164723622244,6.857639999999999,7.233796,32.696799999999996,4853.517222229735
2025-10-07 09:06:00,32.494209999999995,1.1863419999999998,1.4438243168994433,6.510419000000001,7.060187000000001,32.69670000000002,4853.517222229735
2025-10-07 09:09:00,30.13599,1.1863419999999998,1.469280134964785,6.568283999999999,7.175922000000001,32.696699999999964,4853.517222229735
2025-10-07 09:18:00,33.506945,1.3310189999999995,1.4299052954572418,6.597219999999999,6.799771000000001,31.539300000000026,4853.517222229735
2025-10-07 09:21:00,32.479745,1.2152779999999996,1.4473248621176342,6.597219999999999,7.089122000000001,32.98600000000005,4853.567222229735
2025-10-07 09:24:00,30.150460000000002,1.273148,1.4795699085288478,6.77083,7.204861999999999,31.828700000000026,4853.6172222297355
2025-10-07 09:27:00,32.479745,1.359954,1.4726670073552017,6.886570000000001,7.118055999999999,32.11800000000005,4853.667222229736
2025-10-07 09:30:00,32.479745,1.2442129999999993,1.4372602361146467,6.597219999999999,7.002317,32.986099999999965,4853.717222229736
2025-10-07 09:33:00,30.16493,1.1863419999999998,1.4438243168994433,6.568283999999999,7.118052,32.407399999999996,4853.767222229736
2025-10-07 09:36:00,30.13599,1.157407,1.414528506291468,6.597224,7.146987000000001,32.407399999999996,4853.817222229736
2025-10-07 09:39:00,32.494209999999995,1.070602,1.4378537216060878,6.192127999999999,7.002316,31.828700000000026,4853.867222229736
2025-10-07 09:42:00,34.54861,1.1574080000000002,1.4399202632918906,6.250004000000001,6.857635999999999,33.85410000000002,4853.917222229737
2025-10-07 09:45:00,30.13599,1.2442130000000002,1.4635132457643574,6.6550899999999995,7.118057,32.98610000000002,4853.967222229737
2025-10-07 09:48:00,32.479745,1.4467600000000003,1.517952021339555,7.118056,7.262736,32.98600000000005,4854.017222229737
2025-10-07 09:51:00,32.479745,1.4467589999999992,1.5038882763772603,7.175926,7.291667,32.696799999999996,4854.067222229737
2025-10-07 09:54:00,32.494209999999995,1.5335650000000003,1.5044429699245625,7.089121,7.031245999999999,32.407399999999996,4854.117222229737
2025-10-07 09:57:00,30.13599,1.4178239999999995,1.460798164312435,7.031246,7.118052,32.40730000000002,4854.1672222297375
2025-10-07 10:06:00,30.16493,1.5335650000000003,1.474936657882475,7.089121,6.973376,31.82869999999997,4854.1672222297375
2025-10-07 10:09:00,31.177660000000003,1.5046299999999997,1.4755068643699485,7.031246,6.973376,32.696699999999964,4854.217222229738
2025-10-07 10:12:00,32.479745,1.359953,1.4588848365953544,6.944440000000001,7.146987000000001,32.407399999999996,4854.267222229738
2025-10-07 10:15:00,33.52141,1.3888889999999998,1.5153681033897468,6.828705,7.089116000000001,32.986099999999965,4854.317222229738
2025-10-07 10:18:00,32.479745,1.359954,1.4999796462541788,6.85764,7.146986,33.275499999999965,4854.367222229738
2025-10-07 10:21:00,34.54861,1.2152769999999995,1.4473198217247658,6.655093999999999,7.146987000000001,34.14349999999996,4854.417222229738
2025-10-07 10:24:00,32.465275000000005,1.157407,1.4399240498967172,6.6261540000000005,7.233796999999999,33.275499999999965,4854.467222229739
2025-10-07 10:27:00,30.150460000000002,1.2152779999999996,1.4473203835282589,6.684029999999999,7.175922000000001,31.82869999999997,4854.517222229739
2025-10-07 10:30:00,32.479745,1.359954,1.4726622593511263,6.7997700000000005,7.031245999999999,32.696799999999996,4854.567222229739
2025-10-07 10:33:00,35.836225,1.4178240000000004,1.474941147109149,6.77083,6.886575999999999,35.01159999999999,4854.617222229739
2025-10-07 10:36:00,37.138305,1.3020839999999998,1.495495331673418,6.684029999999999,7.089116000000001,34.72219999999999,4854.667222229739
2025-10-07 10:39:00,34.534145,1.2442129999999993,1.476531667555068,6.684029999999999,7.175927,34.72219999999999,4854.7172222297395
2025-10-07 10:42:00,35.836225,1.2152769999999995,1.4602465615351392,6.684024,7.2048570000000005,34.72220000000004,4854.76722222974
2025-10-07 10:45:00,39.178245000000004,1.0995369999999998,1.443160114036881,6.394674,7.146987000000001,35.59029999999996,4854.81722222974
2025-10-07 10:48:00,34.54861,1.273148,1.5057322921269352,6.65509,7.146992000000001,36.74770000000001,4854.86722222974
2025-10-07 10:51:00,32.479745,1.4178240000000004,1.4749362753693687,7.031251,7.146986999999999,31.82869999999997,4854.91722222974
2025-10-07 10:54:00,32.479745,1.4467589999999992,1.4755063577685559,7.089116,7.146987000000001,32.11800000000005,4854.96722222974
2025-10-07 10:57:00,30.16493,1.3888889999999998,1.4459885627702496,6.944446,7.060187000000001,32.11809999999997,4855.017222229741
2025-10-07 11:00:00,34.534145,1.4178240000000004,1.4607981643124397,6.79977,6.886576,33.56479999999999,4855.067222229741
2025-10-07 11:03:00,34.534145,1.4178240000000004,1.5029620877075247,6.8287,7.002316,33.564899999999966,4855.117222229741
2025-10-07 11:06:00,37.138305,1.3310180000000003,1.470954845753934,6.799764000000001,7.089116,34.14349999999996,4855.167222229741
2025-10-07 11:09:00,41.767935,1.0127310000000005,1.4259370185651035,6.163196999999999,7.089116,37.326400000000035,4855.217222229741
2025-10-07 11:12:00,41.767935,0.9259259999999996,1.4496462198140965,5.8449029999999995,7.060187000000001,38.77320000000003,4855.2672222297415
2025-10-07 11:15:00,37.12384,1.1574079999999993,1.5023006262409964,6.423609999999999,7.175922,35.30090000000001,4855.317222229742
2025-10-07 11:18:00,32.479745,1.4178239999999995,1.530646982178094,6.944446,7.175922000000001,32.986099999999965,4855.367222229742
2025-10-07 11:21:00,30.13599,1.4178239999999995,1.460798164312439,7.0023159999999995,7.089122000000001,32.69670000000002,4855.417222229742
2025-10-07 11:24:00,34.534145,1.4178239999999995,1.4322442835432607,6.886575,6.9155109999999995,34.14359999999999,4855.467222229742
2025-10-07 11:27:00,35.82176,1.3020829999999997,1.4822159272399065,6.7997700000000005,7.175927,34.43289999999996,4855.517222229742
2025-10-07 11:30:00,37.138305,1.3310179999999994,1.484482195955465,6.9155050000000005,7.233797000000001,35.01159999999999,4855.567222229743
2025-10-07 11:33:00,37.138305,1.3888889999999998,1.5153681033897468,6.886575,7.146986,35.87969999999996,4855.617222229743
2025-10-07 11:36:00,37.138305,1.273148,1.453119878190307,6.741899999999999,7.118052,35.01159999999999,4855.667222229743
2025-10-07 11:39:00,37.138305,1.2152779999999996,1.447320383528258,6.56829,7.060182,35.011600000000044,4855.717222229743
2025-10-07 11:42:00,34.54861,1.1863419999999998,1.4565825642060368,6.539354,7.118052,35.01150000000001,4855.767222229743
2025-10-07 11:45:00,34.534145,1.2152769999999995,1.4473198217247651,6.539354,7.0312470000000005,34.14359999999999,4855.8172222297435
2025-10-07 11:48:00,35.836225,1.3020839999999998,1.441927414805342,6.597219999999999,6.886576,34.72229999999996,4855.867222229744
2025-10-07 11:51:00,38.16551,1.3020839999999998,1.495495331673418,6.684029999999999,7.089116000000001,35.59029999999996,4855.917222229744
2025-10-07 11:54:00,39.20718,1.2442129999999993,1.4894863408525836,6.71296,7.233797000000001,35.87960000000004,4855.967222229744
2025-10-07 11:57:00,39.20718,1.3020829999999997,1.5218488279669893,6.684024,7.146991000000001,35.01150000000001,4856.017222229744
2025-10-07 12:00:00,39.20718,1.2152769999999995,1.4858947968855694,6.568283999999999,7.146987000000001,35.011600000000044,4856.067222229744
2025-10-07 12:03:00,37.138305,1.1863419999999998,1.4438243168994433,6.539354,7.089122000000001,34.43290000000002,4856.117222229745
2025-10-07 12:06:00,33.506945,1.2152779999999996,1.4858953686424212,6.59722,7.175922,34.72219999999999,4856.167222229745
2025-10-07 12:09:00,33.52141,1.3020829999999997,1.4822159272399063,6.77083,7.146987000000001,32.98610000000002,4856.217222229745
2025-10-07 12:12:00,34.54861,1.3888889999999998,1.487863571643747,6.828705,7.031245999999999,33.56479999999999,4856.267222229745
2025-10-07 12:15:00,37.138305,1.359954,1.4588853605607475,6.741899999999999,6.944445999999999,35.01159999999999,4856.317222229745
2025-10-07 12:18:00,37.12384,1.3020829999999997,1.455431627339266,6.77083,7.089117,35.30090000000001,4856.3672222297455
2025-10-07 12:21:00,37.138305,1.2442129999999993,1.4894863408525836,6.71296,7.233797000000001,35.01159999999999,4856.417222229746
2025-10-07 12:24:00,38.16551,1.2152769999999995,1.4986239245845105,6.684024,7.291667,37.037000000000035,4856.467222229746
2025-10-07 12:27:00,37.138305,1.2152769999999995,1.434328391978717,6.6261540000000005,7.089117,35.01159999999999,4856.517222229746
2025-10-07 12:30:00,34.534145,1.2152779999999996,1.498624499607798,6.6550899999999995,7.262732,35.59020000000004,4856.567222229746
2025-10-07 12:33:00,32.494209999999995,1.3020829999999997,1.4688591059529685,6.886575,7.233792,33.27550000000002,4856.617222229746
2025-10-07 12:36:00,34.54861,1.4178240000000004,1.530646982178096,6.857640000000001,7.089116000000001,33.85410000000002,4856.667222229747
2025-10-07 12:39:00,34.534145,1.359953,1.4450246049658273,6.770830000000001,6.944447,34.72219999999999,4856.717222229747
2025-10-07 12:42:00,34.534145,1.4178240000000004,1.5029620877075247,6.8287,7.002316,34.72219999999999,4856.767222229747
2025-10-07 12:45:00,34.534145,1.359953,1.4999791124918929,6.91551,7.2048570000000005,33.85419999999999,4856.817222229747
2025-10-07 12:48:00,34.54861,1.3310179999999994,1.4844775349432031,6.886575,7.2048570000000005,34.43290000000002,4856.867222229747
2025-10-07 12:51:00,34.54861,1.3310179999999994,1.45735405144375,6.799765,7.060187000000001,35.01159999999999,4856.9172222297475
2025-10-07 12:54:00,32.479745,1.3310180000000003,1.470954845753934,6.770830000000001,7.060182,33.27539999999999,4856.967222229748
2025-10-07 12:57:00,32.479745,1.359953,1.4726664800943492,6.8287,7.060187000000001,33.275499999999965,4857.017222229748
2025-10-07 13:00:00,32.494209999999995,1.4756940000000007,1.4901161755282062,6.91551,6.944446,34.14349999999996,4857.067222229748
2025-10-07 13:03:00,35.836225,1.475695,1.4901166787803626,6.886576000000001,6.9155109999999995,34.72229999999996,4857.117222229748
2025-10-07 13:06:00,34.534145,1.3310180000000003,1.470954845753934,6.8287,7.118052,34.43280000000004,4857.167222229748
2025-10-07 13:09:00,35.836225,1.359953,1.4726664800943488,6.944440000000001,7.175927,36.16890000000001,4857.217222229749
2025-10-07 13:12:00,37.12384,1.359953,1.513523750721975,6.97338,7.291667,34.72219999999999,4857.267222229749
2025-10-07 13:15:00,37.138305,1.359953,1.5269934259531708,6.944440000000001,7.291667,35.300899999999956,4857.317222229749
2025-10-07 13:18:00,37.138305,1.359953,1.4999791124918929,6.91551,7.2048570000000005,34.14349999999996,4857.367222229749
2025-10-07 13:21:00,38.16551,1.4467590000000001,1.503888276377261,6.944440000000001,7.060181000000001,34.72219999999999,4857.417222229749
2025-10-07 13:24:00,37.138305,1.3310179999999994,1.5113058592167952,6.799765,7.175927,35.87960000000004,4857.4672222297495
2025-10-07 13:27:00,35.836225,1.3310179999999994,1.4844775349432031,6.886575,7.2048570000000005,34.43290000000002,4857.51722222975
2025-10-07 13:30:00,34.51968,1.3020829999999997,1.4954947832976946,6.828705,7.233792,34.72219999999999,4857.56722222975
2025-10-07 13:33:00,37.138305,1.4178240000000004,1.5029572747951132,6.857640000000001,7.031245999999999,34.72219999999999,4857.61722222975
2025-10-07 13:36:00,37.138305,1.359953,1.513523750721975,6.8287,7.146987000000001,35.01159999999999,4857.66722222975
2025-10-07 13:39:00,38.16551,1.3888889999999998,1.5153681033897468,6.886575,7.146986,34.14359999999999,4857.71722222975
2025-10-07 13:42:00,37.138305,1.3310179999999994,1.4979287865067992,6.799765,7.146987000000001,35.01159999999999,4857.767222229751
2025-10-07 13:45:00,38.16551,1.359953,1.4999791124918929,6.91551,7.2048570000000005,34.72219999999999,4857.817222229751
2025-10-07 13:48:00,37.138305,1.359953,1.526988784335584,6.857640000000001,7.2048570000000005,37.03709999999995,4857.867222229751
2025-10-07 13:51:00,38.16551,1.4467600000000003,1.5319267798794687,7.0023159999999995,7.1759260000000005,36.747600000000034,4857.917222229751
2025-10-07 13:54:00,37.138305,1.3310180000000003,1.470954845753934,6.8287,7.118052,35.59029999999996,4857.967222229751
2025-10-07 13:57:00,38.16551,1.3888889999999998,1.5153681033897468,6.770834999999999,7.031245999999999,35.01150000000001,4858.0172222297515
2025-10-07 14:00:00,38.15104,1.2442129999999993,1.4894863408525827,6.65509,7.175927,35.87959999999998,4858.067222229752
2025-10-07 14:03:00,37.12384,1.273148,1.4663811880086521,6.712960000000001,7.118052,35.87969999999996,4858.117222229752
2025-10-07 14:06:00,39.20718,1.359954,1.4999843396745536,6.712960000000001,7.002316,35.01150000000001,4858.167222229752
2025-10-07 14:09:00,39.178245000000004,1.3020829999999997,1.4954947832976957,6.741899999999999,7.146987000000001,37.03709999999995,4858.217222229752
2025-10-07 14:12:00,38.16551,1.2442129999999993,1.4635132457643558,6.71296,7.175927,37.037000000000035,4858.267222229752
2025-10-07 14:15:00,38.151044999999996,1.2442129999999993,1.4372602361146467,6.65509,7.060187000000001,36.16899999999998,4858.317222229753
2025-10-07 14:18:00,38.16551,1.2152769999999995,1.4473198217247651,6.539354,7.0312470000000005,36.16899999999998,4858.367222229753
2025-10-07 14:21:00,39.20718,1.2442129999999993,1.4635087338015011,6.56829,7.0312470000000005,36.45830000000001,4858.417222229753
2025-10-07 14:24:00,37.12384,1.3020839999999998,1.4688642760378563,6.65509,7.002316,36.45839999999998,4858.467222229753
2025-10-07 14:27:00,39.20718,1.359954,1.4863627936925259,6.77083,7.031245999999999,36.16900000000004,4858.517222229753
2025-10-07 14:30:00,37.138305,1.2152779999999996,1.4858953686424217,6.597219999999999,7.175922000000001,36.16899999999998,4858.5672222297535
2025-10-07 14:33:00,38.16551,1.1863419999999998,1.4565825642060368,6.539354,7.118052,36.45830000000001,4858.617222229754
2025-10-07 14:36:00,39.192710000000005,1.2152769999999995,1.4731013800039938,6.481483999999999,7.0312470000000005,35.01150000000001,4858.667222229754
2025-10-07 14:39:00,34.534145,1.1863419999999998,1.4565869629085952,6.510414,7.089122000000001,35.01159999999999,4858.717222229754
2025-10-07 14:42:00,34.534145,1.2152769999999995,1.4602465615351392,6.539354,7.060187000000001,34.14349999999996,4858.767222229754
2025-10-07 14:45:00,34.54861,1.2152769999999995,1.4473243003129803,6.568283999999999,7.060187000000001,35.01159999999999,4858.817222229754
2025-10-07 14:48:00,37.109375,1.273148,1.4663811880086521,6.539354,6.944445999999999,35.01159999999999,4858.867222229755
2025-10-07 14:51:00,39.192710000000005,1.2152769999999995,1.4731013800039936,6.539354,7.089117,36.74770000000001,4858.917222229755
2025-10-07 14:54:00,39.163775,1.1863419999999998,1.4819141557996744,6.6261540000000005,7.262732000000001,36.747600000000034,4858.967222229755
2025-10-07 14:57:00,39.20718,1.2152769999999995,1.4986239245845105,6.684024,7.291667,36.16899999999998,4859.017222229755
2025-10-07 15:00:00,39.20718,1.2442129999999993,1.476531667555068,6.684029999999999,7.175927,35.87969999999996,4859.067222229755
2025-10-07 15:03:00,39.20718,1.2442129999999993,1.4894863408525836,6.71296,7.233797000000001,37.037000000000035,4859.1172222297555
2025-10-07 15:06:00,37.12384,1.2442129999999993,1.5023699649622455,6.684029999999999,7.233797000000001,35.01159999999999,4859.167222229756
2025-10-07 15:09:00,37.138305,1.2152769999999995,1.4602465615351392,6.568283999999999,7.089117,36.45830000000001,4859.217222229756
2025-10-07 15:12:00,41.015625,1.273148,1.4663811880086524,6.568283999999999,6.973376,36.747600000000034,4859.267222229756
2025-10-07 15:15:00,41.001155,1.273148,1.505732292126934,6.6261540000000005,7.118055999999999,38.48380000000003,4859.317222229756
2025-10-07 15:18:00,39.98843,1.2152779999999996,1.4731019484689891,6.684029999999999,7.233792,37.615700000000004,4859.367222229756
2025-10-07 15:21:00,39.973960000000005,1.2152769999999995,1.4602465615351392,6.655093999999999,7.175927,36.747600000000034,4859.417222229757
2025-10-07 15:24:00,39.98843,1.1863419999999998,1.4819141557996744,6.539349,7.175927,36.74770000000001,4859.467222229757
2025-10-07 15:27:00,39.20718,1.2152769999999995,1.5112859020918405,6.539354,7.175927,37.32649999999995,4859.517222229757
2025-10-07 15:30:00,38.16551,1.2152779999999996,1.5112864803556625,6.597219999999999,7.233792,35.87960000000004,4859.567222229757
2025-10-07 15:33:00,37.138305,1.3020829999999997,1.4688591059529685,6.741899999999999,7.089117,34.72230000000002,4859.617222229757
2025-10-07 15:36:00,39.20718,1.359954,1.472662259351127,6.741899999999999,6.973376,35.30090000000001,4859.6672222297575
2025-10-07 15:39:00,41.001155,1.2442129999999993,1.4504203518566192,6.65509,7.089117,36.16899999999998,4859.717222229758
2025-10-07 15:42:00,39.20718,1.2442129999999993,1.476531667555068,6.65509,7.146987000000001,36.45830000000001,4859.767222229758
2025-10-07 15:45:00,39.20718,1.2442129999999993,1.476531667555068,6.65509,7.146987000000001,37.615700000000004,4859.817222229758
2025-10-07 15:48:00,41.001155,1.3020839999999998,1.5218448534610607,6.684029999999999,7.146986,37.615800000000036,4859.867222229758
2025-10-07 15:51:00,41.015625,1.3020829999999997,1.4954947832976957,6.741899999999999,7.146987000000001,36.74770000000001,4859.917222229758
2025-10-07 15:54:00,39.178245000000004,1.3020829999999997,1.5349183659571435,6.6550899999999995,7.146987000000001,36.16899999999998,4859.967222229759
2025-10-07 15:57:00,39.20718,1.2442129999999993,1.4894818760594306,6.56829,7.089117,36.74769999999995,4860.017222229759
2025-10-07 16:00:00,38.16551,1.2152769999999995,1.4602465615351392,6.510414,7.0312470000000005,35.59030000000001,4860.067222229759
2025-10-07 16:03:00,41.001155,1.273148,1.4663811880086524,6.481483999999999,6.886576,36.16899999999998,4860.117222229759
2025-10-07 16:06:00,39.973960000000005,1.2152769999999995,1.485894796885569,6.510414,7.089117,36.45830000000001,4860.167222229759
2025-10-07 16:09:00,39.945025,1.3020839999999998,1.5218448534610607,6.684029999999999,7.146986,38.194500000000005,4860.2172222297595
2025-10-07 16:12:00,41.001155,1.3020839999999998,1.5087072475607823,6.684029999999999,7.118055999999999,37.03710000000001,4860.26722222976
2025-10-07 16:15:00,41.001155,1.2152769999999995,1.4731058119553366,6.510414,7.060187000000001,36.74770000000001,4860.31722222976
2025-10-07 16:18:00,41.001155,1.1863419999999998,1.4692801349647844,6.510414,7.118052,37.03709999999995,4860.36722222976
2025-10-07 16:21:00,37.138305,1.157407,1.4399196848672506,6.539354,7.146986999999999,36.16899999999998,4860.41722222976
2025-10-07 16:24:00,37.138305,1.2442129999999993,1.476531667555068,6.56829,7.060187000000001,36.16900000000004,4860.46722222976
2025-10-07 16:27:00,39.98843,1.359954,1.4999843396745536,6.6550899999999995,6.944445999999999,36.747600000000034,4860.517222229761
2025-10-07 16:30:00,41.001155,1.359954,1.5269939661081628,6.77083,7.118055999999999,36.45830000000001,4860.567222229761
2025-10-07 16:33:00,42.549185,1.3020839999999998,1.5218493827722939,6.71296,7.1759260000000005,39.351800000000026,4860.617222229761
2025-10-07 16:36:00,41.015625,1.2152769999999995,1.511285902091841,6.568283999999999,7.2048570000000005,37.90500000000003,4860.667222229761
2025-10-07 16:39:00,41.015625,1.2152779999999996,1.4858953686424212,6.53935,7.118052,37.615700000000004,4860.717222229761
2025-10-07 16:42:00,39.98843,1.2152779999999996,1.498620112080529,6.56829,7.175922000000001,37.615700000000004,4860.7672222297615
2025-10-07 16:45:00,39.178245000000004,1.3020839999999998,1.4822164723622238,6.65509,7.031245999999999,37.03710000000001,4860.817222229762
2025-10-07 16:48:00,37.138305,1.2442129999999993,1.476531667555068,6.56829,7.060187000000001,35.87960000000004,4860.867222229762
2025-10-07 16:51:00,39.973960000000005,1.3020829999999997,1.4822159272399063,6.568283999999999,6.944441,36.747600000000034,4860.917222229762
2025-10-07 16:54:00,41.001155,1.2152769999999995,1.485894796885569,6.510414,7.089117,36.74770000000001,4860.967222229762
2025-10-07 16:57:00,39.973960000000005,1.2152779999999996,1.4731063804214741,6.53935,7.089122000000001,37.03699999999998,4861.017222229762
2025-10-07 17:00:00,39.98843,1.2442129999999993,1.5023699649622455,6.597219999999999,7.146987000000001,36.45840000000004,4861.067222229763
2025-10-07 17:03:00,39.192710000000005,1.273148,1.4926833399168797,6.6261540000000005,7.089116000000001,35.59020000000004,4861.117222229763
2025-10-07 17:06:00,39.20718,1.1863419999999998,1.4565825642060368,6.539354,7.118052,35.59030000000001,4861.167222229763
2025-10-07 17:09:00,37.138305,1.1863419999999998,1.4692801349647844,6.510414,7.118052,34.72219999999999,4861.217222229763
2025-10-07 17:12:00,34.534145,1.1863419999999998,1.469280134964785,6.452548999999999,7.060187000000001,35.01159999999999,4861.267222229763
2025-10-07 17:15:00,37.12384,1.3020829999999997,1.4822159272399065,6.6261540000000005,7.002311,32.98600000000005,4861.3172222297635
2025-10-07 17:18:00,39.98843,1.359954,1.5269893244894805,6.6261600000000005,6.973376,36.16900000000004,4861.367222229764
2025-10-07 17:21:00,39.98843,1.3020839999999998,1.5087072475607823,6.65509,7.089116000000001,36.45830000000001,4861.417222229764
2025-10-07 17:24:00,41.015625,1.2152769999999995,1.4858947968855694,6.568283999999999,7.146987000000001,36.45830000000001,4861.467222229764
2025-10-07 17:27:00,39.973960000000005,1.2152769999999995,1.4858947968855694,6.568283999999999,7.146987000000001,37.03699999999998,4861.517222229764
2025-10-07 17:30:00,39.192710000000005,1.1863419999999998,1.4565825642060375,6.481483999999999,7.060182,37.03709999999995,4861.567222229764
2025-10-07 17:33:00,37.138305,1.2152779999999996,1.4731063804214741,6.53935,7.089122000000001,36.16899999999998,4861.617222229765
2025-10-07 17:36:00,37.138305,1.2152779999999996,1.4602471266833434,6.597219999999999,7.118052,35.87959999999998,4861.667222229765
2025-10-07 17:39:00,37.12384,1.2152779999999996,1.4602471266833434,6.53935,7.060182,35.300899999999956,4861.717222229765
2025-10-07 17:42:00,39.973960000000005,1.2442129999999993,1.4504203518566203,6.510419999999999,6.944447,37.615800000000036,4861.767222229765
2025-10-07 17:45:00,39.20718,1.2442129999999993,1.4635087338015011,6.56829,7.0312470000000005,35.30099999999999,4861.817222229765
2025-10-07 17:48:00,39.20718,1.3020839999999998,1.4954999092048733,6.53935,6.944445999999999,35.30090000000001,4861.8672222297655
2025-10-07 17:51:00,39.20718,1.3020839999999998,1.4822164723622238,6.56829,6.944445999999999,36.16890000000001,4861.917222229766
2025-10-07 17:54:00,39.192710000000005,1.273148,1.4531244732900153,6.510414,6.886576,36.45840000000004,4861.967222229766
2025-10-07 17:57:00,37.138305,1.1284719999999995,1.4604247343102843,6.365744,7.089122,35.30090000000001,4862.017222229766
2025-10-07 18:00:00,34.534145,1.157407,1.4272592401385118,6.394673999999999,6.973376999999999,34.72229999999996,4862.067222229766
2025-10-07 18:03:00,33.52141,1.157407,1.4272592401385118,6.307869,6.886572,34.14349999999996,4862.117222229766
2025-10-07 18:06:00,37.138305,1.273148,1.4263764451908982,6.394679,6.712961000000001,35.01159999999999,4862.167222229767
2025-10-07 18:09:00,37.138305,1.273148,1.4397886984029435,6.539354,6.886576,35.01159999999999,4862.217222229767
2025-10-07 18:12:00,37.138305,1.1863419999999998,1.4051338053756548,6.481483999999999,6.944442,35.59020000000004,4862.267222229767
2025-10-07 18:15:00,35.836225,1.2152769999999995,1.4343283919787184,6.481483999999999,6.944447,35.01159999999999,4862.317222229767
2025-10-07 18:18:00,34.534145,1.2152769999999995,1.434328391978717,6.539354,7.002317,35.01159999999999,4862.367222229767
2025-10-07 18:21:00,34.54861,1.1863419999999998,1.4181016791894945,6.481483999999999,6.973382,33.56479999999999,4862.4172222297675
2025-10-07 18:24:00,31.438075,1.157407,1.4145285062914674,6.423614,6.973376999999999,33.564700000000016,4862.467222229768
2025-10-07 18:27:00,30.13599,1.273148,1.4397886984029435,6.59722,6.944442,33.275499999999965,4862.517222229768
2025-10-07 18:30:00,32.479745,1.3888889999999998,1.4318569268476489,6.799765,6.886576,32.98600000000005,4862.567222229768
