Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-10-07 18:33:00,32.479745,1.3020829999999997,1.4419268796121951,6.741895,7.031251999999999,32.69670000000002,4862.617222229768
2025-10-07 18:36:00,32.494209999999995,1.3888889999999998,1.4878635716437494,6.770834999999999,6.973376,33.85410000000002,4862.667222229768
2025-10-07 18:39:00,32.479745,1.3020829999999997,1.455431627339266,6.77083,7.089117,33.85420000000005,4862.717222229769
2025-10-07 18:42:00,33.506945,1.359954,1.4999796462541788,6.7997700000000005,7.089116000000001,34.14350000000002,4862.767222229769
2025-10-07 18:45:00,32.479745,1.3020829999999997,1.4688637341963897,6.6550899999999995,7.002317,34.14350000000002,4862.817222229769
2025-10-07 18:48:00,31.438075,1.273148,1.4663811880086521,6.712960000000001,7.118052,32.407399999999996,4862.867222229769
2025-10-07 18:51:00,30.150460000000002,1.2442129999999993,1.424021921928246,6.71296,7.089117,32.117999999999995,4862.917222229769
2025-10-07 18:54:00,32.479745,1.3310180000000003,1.4299047709879413,6.684024,6.886575999999999,32.407399999999996,4862.9672222297695
2025-10-07 18:57:00,32.494209999999995,1.2152769999999995,1.4212615139285987,6.481483999999999,6.915507,34.14349999999996,4863.01722222977
2025-10-07 19:00:00,34.534145,1.3020839999999998,1.4688596477932954,6.684029999999999,7.031245999999999,34.72219999999999,4863.06722222977
2025-10-07 19:03:00,34.534145,1.2442129999999993,1.476531667555068,6.71296,7.2048570000000005,34.14350000000002,4863.11722222977
2025-10-07 19:06:00,37.138305,1.3020839999999998,1.4954953316734172,6.7419,7.146986,34.72219999999999,4863.16722222977
2025-10-07 19:09:00,34.577545,1.186343,1.4565831375585494,6.56829,7.146986999999999,32.9862,4863.21722222977
2025-10-07 19:12:00,32.494209999999995,1.186343,1.4819103810038377,6.56829,7.2048570000000005,31.5394,4863.267222229771
2025-10-07 19:15:00,30.150460000000002,1.2152779999999996,1.4858953686424217,6.597219999999999,7.175922000000001,33.56479999999999,4863.317222229771
2025-10-07 19:18:00,31.438075,1.3020839999999998,1.4283385832982898,6.684029999999999,6.944445999999999,32.696799999999996,4863.367222229771
2025-10-07 19:21:00,32.479745,1.2442129999999993,1.4107125953639983,6.597219999999999,6.944447,34.14349999999996,4863.417222229771
2025-10-07 19:24:00,34.534145,1.2152769999999995,1.4602465615351392,6.712964,7.233797000000001,33.27540000000005,4863.467222229771
2025-10-07 19:27:00,34.534145,1.1863419999999998,1.4565869629085952,6.655089,7.233797000000001,34.43290000000002,4863.5172222297715
2025-10-07 19:30:00,34.534145,1.2152769999999995,1.511285902091841,6.655093999999999,7.291667,34.72219999999999,4863.567222229772
2025-10-07 19:33:00,35.836225,1.1863419999999998,1.4819141557996744,6.684024,7.320602,34.72219999999999,4863.617222229772
2025-10-07 19:36:00,32.479745,1.1284719999999995,1.4727450559951587,6.684024,7.436342,33.27539999999999,4863.667222229772
2025-10-07 19:39:00,32.479745,1.3020839999999998,1.508711800679465,6.8287,7.262736,32.407399999999996,4863.717222229772
2025-10-07 19:42:00,30.13599,1.1863419999999998,1.4181016791894945,6.770834,7.262732000000001,32.98610000000002,4863.767222229772
2025-10-07 19:45:00,34.534145,1.3020829999999997,1.4822159272399063,6.770834,7.146991000000001,34.14349999999996,4863.817222229773
2025-10-07 19:48:00,34.534145,1.2442129999999993,1.4765361556374492,6.8287,7.320607000000001,33.85410000000002,4863.867222229773
2025-10-07 19:51:00,34.534145,1.3020839999999998,1.5087072475607823,6.7419,7.1759260000000005,34.43290000000002,4863.917222229773
2025-10-07 19:54:00,37.138305,1.273148,1.5444725407194826,6.712964,7.291665999999999,34.14350000000002,4863.967222229773
2025-10-07 19:57:00,34.534145,1.2442130000000002,1.502369964962245,6.684029000000001,7.233796,33.85410000000002,4864.017222229773
2025-10-07 20:00:00,32.479745,1.1284720000000004,1.4972091738017719,6.539349,7.349537,33.85419999999999,4864.0672222297735
2025-10-07 20:03:00,30.150460000000002,1.157407,1.4775299443400407,6.539349,7.233792,32.9862,4864.117222229774
2025-10-07 20:06:00,30.13599,1.273148,1.4795653635905002,6.655093999999999,7.089116000000001,32.11800000000005,4864.167222229774
2025-10-07 20:09:00,32.479745,1.3020829999999997,1.455431627339266,6.684024,7.002311,33.85419999999999,4864.217222229774
2025-10-07 20:12:00,33.506945,1.2152769999999995,1.485894796885569,6.712964,7.291667,33.275499999999965,4864.267222229774
2025-10-07 20:15:00,33.506945,1.2152769999999995,1.511290268176478,6.799764000000001,7.436347,33.275499999999965,4864.317222229774
2025-10-07 20:18:00,32.479745,1.1863419999999998,1.494486113286981,6.799764000000001,7.465281999999999,33.56479999999999,4864.367222229775
2025-10-07 20:21:00,32.494209999999995,1.157407,1.4775342450241278,6.655089,7.3495420000000005,33.85419999999999,4864.417222229775
2025-10-07 20:24:00,32.494209999999995,1.157407,1.4775299443400407,6.6261589999999995,7.320602,34.14349999999996,4864.467222229775
2025-10-07 20:33:00,32.494209999999995,1.3310180000000003,1.4299047709879402,6.915503999999999,7.118056,32.986099999999965,4864.467222229775
2025-10-07 20:36:00,34.534145,1.273148,1.4795699085288478,6.799764000000001,7.233796,33.564899999999966,4864.467222229775
2025-10-07 20:39:00,32.479745,1.2152769999999995,1.4986239245845105,6.828703999999999,7.436347,33.27550000000002,4864.467222229775
2025-10-07 20:42:00,32.494209999999995,1.2152769999999995,1.4731058119553362,6.799764000000001,7.349537,33.27539999999999,4864.467222229775
2025-10-07 20:45:00,32.479745,1.273148,1.4926878607073621,6.799764000000001,7.262736,32.11800000000005,4864.467222229775
2025-10-07 20:48:00,32.479745,1.2152769999999995,1.485894796885569,6.712964,7.291667,32.98610000000002,4864.467222229775
2025-10-07 21:00:00,32.479745,1.3020829999999997,1.4822159272399065,6.712964,7.089121,32.696799999999996,4864.467222229775
2025-10-07 21:03:00,32.494209999999995,1.2442129999999993,1.515193032680841,6.7419,7.320607000000001,32.11809999999997,4864.517222229775
2025-10-07 21:06:00,32.479745,1.2442129999999993,1.4894863408525827,6.8287,7.349537,33.27550000000002,4864.567222229775
2025-10-07 21:09:00,32.479745,1.2152769999999995,1.4602465615351392,6.828703999999999,7.349537,32.69670000000002,4864.6172222297755
2025-10-07 21:12:00,32.479745,1.2152769999999995,1.4731058119553366,6.770834,7.320607000000001,35.01159999999999,4864.667222229776
2025-10-07 21:15:00,32.479745,1.2152769999999995,1.485894796885569,6.712964,7.291667,32.407399999999996,4864.717222229776
2025-10-07 21:18:00,32.479745,1.3020839999999998,1.4822164723622244,6.79977,7.1759260000000005,33.27539999999999,4864.767222229776
2025-10-07 21:21:00,32.479745,1.2442129999999993,1.476531667555068,6.7419,7.233797000000001,32.696799999999996,4864.817222229776
2025-10-07 21:24:00,32.479745,1.2442129999999993,1.502369964962245,6.7419,7.291667,32.11800000000005,4864.867222229776
2025-10-07 21:27:00,32.479745,1.2442129999999993,1.4504203518566192,6.7419,7.175927,32.11809999999997,4864.917222229777
2025-10-07 21:30:00,30.13599,1.1863419999999998,1.4309949601856724,6.655093999999999,7.175922000000001,32.40749999999997,4864.967222229777
2025-10-07 21:33:00,30.150460000000002,1.2442129999999993,1.4504203518566192,6.7419,7.175927,32.9862,4865.017222229777
2025-10-07 21:36:00,30.150460000000002,1.2152769999999995,1.4602465615351392,6.684024,7.2048570000000005,32.69670000000002,4865.067222229777
2025-10-07 21:39:00,30.13599,1.1863419999999998,1.469280134964785,6.655093999999999,7.262732000000001,31.828700000000026,4865.117222229777
2025-10-07 21:42:00,32.465275000000005,1.2152769999999995,1.4602465615351392,6.684024,7.2048570000000005,32.11810000000003,4865.1672222297775
2025-10-07 21:45:00,30.150460000000002,1.1863419999999998,1.4438243168994433,6.684024,7.233792,33.85419999999999,4865.217222229778
2025-10-07 21:51:00,32.479745,1.273148,1.4795699085288478,6.684024,7.118055999999999,31.828700000000026,4865.217222229778
2025-10-07 21:54:00,31.206595,1.3020839999999998,1.4822164723622244,6.71296,7.089116000000001,31.539300000000026,4865.217222229778
2025-10-08 00:36:00,30.1794,0.7523149999999994,1.3487874061999268,5.353012,6.799767000000001,32.986099999999965,4865.217222229778
2025-10-08 05:36:00,41.015625,1.3310180000000003,1.4979287865067992,6.828708000000001,7.175929999999999,35.87959999999998,4865.217222229778
2025-10-08 05:39:00,41.767935,1.1574080000000002,1.5023006262409966,6.655094,7.407406,37.32639999999998,4865.267222229778
2025-10-08 05:42:00,42.549185,1.1574080000000002,1.6110701537476735,7.089124,8.101856,37.905099999999976,4865.317222229778
2025-10-08 05:45:00,39.20718,1.0416670000000003,1.3717116055120049,6.0763940000000005,6.799766999999999,35.87960000000001,4865.367222229778
2025-10-08 05:48:00,38.15104,1.0995370000000007,1.3936783785158946,6.047454000000001,6.684027,35.01159999999999,4865.417222229778
2025-10-08 05:51:00,34.54861,1.0995370000000007,1.3811531557871017,6.047454000000001,6.655097,33.56479999999999,4865.467222229779
2025-10-08 05:54:00,32.494209999999995,1.1284720000000004,1.385221857297882,6.047454000000001,6.5972219999999995,33.275499999999994,4865.517222229779
2025-10-08 05:57:00,32.479745,1.2152780000000005,1.3816258288671766,6.163194,6.510415999999999,33.27540000000002,4865.567222229779
2025-10-08 06:00:00,31.19213,1.157407,1.3759327499894818,6.134264000000001,6.597227,32.407399999999996,4865.617222229779
2025-10-08 06:03:00,32.479745,1.157407,1.3759327499894825,6.336804,6.799767000000001,33.275499999999965,4865.667222229779
2025-10-08 06:06:00,32.479745,1.1284720000000004,1.4231072289827138,6.423614,7.060182,33.275499999999965,4865.7172222297795
2025-10-08 06:09:00,32.479745,1.157407,1.4399196848672506,6.481484000000001,7.089117,32.696799999999996,4865.76722222978
2025-10-08 06:12:00,32.479745,1.2152780000000005,1.4602471266833437,6.4525440000000005,6.973376,32.9862,4865.81722222978
2025-10-08 06:15:00,30.1794,1.0995370000000007,1.455378782484299,6.423614,7.2048570000000005,32.1181,4865.86722222978
2025-10-08 06:24:00,30.1794,1.0995369999999998,1.4185418047623533,6.307874,7.002317,32.407400000000024,4865.86722222978
2025-10-08 06:27:00,32.494209999999995,1.1574080000000002,1.4775305328158097,6.5393539999999994,7.233796,32.407399999999996,4865.86722222978
2025-10-08 06:30:00,31.19213,1.070602,1.449921359743286,6.510414000000001,7.3495420000000005,32.1181,4865.86722222978
2025-10-08 06:33:00,32.479745,1.070602,1.4738840260334238,6.423614000000001,7.320602,33.56479999999999,4865.86722222978
2025-10-08 06:36:00,32.479745,1.1574080000000002,1.4399246283225289,6.510414000000001,7.118055999999999,32.407399999999996,4865.86722222978
2025-10-08 06:39:00,30.150460000000002,1.0995369999999998,1.40614361619737,6.394674,7.060187000000001,31.539300000000026,4865.86722222978
2025-10-08 06:45:00,30.150460000000002,1.0995369999999998,1.3936783785158942,6.423614000000001,7.060187000000001,31.25,4865.86722222978
2025-10-08 06:48:00,32.479745,1.1574080000000002,1.452520767199498,6.510414000000001,7.146986,32.117999999999995,4865.91722222978
2025-10-08 06:51:00,30.1794,1.0995369999999998,1.4185418047623533,6.510414000000001,7.2048570000000005,32.98610000000002,4865.96722222978
2025-10-08 06:54:00,30.13599,1.1574080000000002,1.4272598151612272,6.423614000000001,7.002316,31.82869999999997,4866.017222229781
2025-10-08 06:57:00,30.150460000000002,1.0995369999999998,1.4185418047623541,6.365743999999999,7.060187000000001,32.696799999999996,4866.067222229781
2025-10-08 07:00:00,30.16493,1.0995369999999998,1.4308830040093656,6.452544,7.175927,31.828700000000026,4866.117222229781
2025-10-08 07:03:00,32.494209999999995,1.1574080000000002,1.4399246283225295,6.568284,7.1759260000000005,33.27540000000005,4866.167222229781
2025-10-08 07:06:00,34.534145,1.186343,1.4565831375585505,6.5393539999999994,7.118051,33.27550000000002,4866.217222229781
2025-10-08 07:09:00,33.506945,1.070602,1.437853721606087,6.394674,7.204861999999999,34.43290000000002,4866.2672222297815
2025-10-08 07:12:00,32.494209999999995,1.0416660000000002,1.4201496635334054,6.249998,7.089122000000001,33.85419999999999,4866.317222229782
2025-10-08 07:15:00,32.479745,1.070601,1.425729033298832,6.278938,7.060187000000001,33.27550000000002,4866.367222229782
2025-10-08 07:18:00,33.506945,1.070601,1.4135472053703915,6.278938,7.0312470000000005,33.56479999999999,4866.417222229782
2025-10-08 07:21:00,61.154515,1.7939810000000005,1.629659302887994,7.349538000000001,7.0312470000000005,49.47919999999996,4866.467222229782
2025-10-08 07:24:00,68.909145,1.359953,2.0082410180961343,7.407408,8.883105,57.58099999999996,4866.517222229782
2025-10-08 07:27:00,39.20718,0.5497680000000003,1.3024535923014278,4.542823,6.539350000000001,37.615700000000004,4866.567222229783
2025-10-08 07:30:00,30.13599,0.8969900000000006,1.211212005786916,5.266208000000001,5.960647999999999,32.98610000000002,4866.617222229783
2025-10-08 07:33:00,32.494209999999995,1.2442130000000002,1.272933214358375,5.671294,5.729170999999999,33.27550000000002,4866.667222229783
2025-10-08 07:36:00,41.75347,1.3020839999999998,1.6372251233556565,6.163194000000001,6.88657,36.16899999999998,4866.717222229783
2025-10-08 07:39:00,46.16609,1.1863420000000007,1.5069931229851024,5.960648000000001,6.6550959999999995,39.93059999999997,4866.767222229783
2025-10-08 07:42:00,45.12442,1.0127309999999996,1.1646375313810864,4.861110999999999,5.1794020000000005,41.37729999999999,4866.8172222297835
2025-10-08 07:45:00,45.12442,1.0127309999999996,1.1245030054703318,4.716434,4.947912,39.64119999999997,4866.867222229784
2025-10-08 07:48:00,44.09722,1.0127309999999996,1.1109298049018037,4.658564999999999,4.861111999999999,39.64119999999997,4866.917222229784
2025-10-08 07:51:00,43.330435,1.0416660000000002,1.1399434740723207,4.658564,4.861111999999999,37.905100000000004,4866.967222229784
2025-10-08 07:54:00,39.973960000000005,1.0416660000000002,1.1262436721893534,4.6875,4.861111999999999,37.615700000000004,4867.017222229784
2025-10-08 07:57:00,39.20718,1.070601,1.0850066841200074,4.745369,4.774307,37.61579999999998,4867.067222229784
2025-10-08 08:00:00,41.001155,1.1284720000000004,1.1139438764772087,4.745369,4.716436,38.48380000000003,4867.117222229785
2025-10-08 08:03:00,42.549185,1.0127319999999997,1.0834615807290962,4.658565,4.803241000000001,38.7732,4867.167222229785
2025-10-08 08:06:00,42.549185,1.0995370000000007,1.1423913812553546,4.861111,4.947917,36.16899999999998,4867.217222229785
2025-10-08 08:09:00,41.015625,1.273148,1.1222602013495004,5.208334,4.918977,34.43290000000002,4867.267222229785
2025-10-08 08:12:00,41.001155,1.273148,1.1222602013495004,5.179399,4.890042,36.45830000000001,4867.317222229785
2025-10-08 08:15:00,34.534145,1.1284720000000004,1.113940345973263,4.947917,4.918977,34.43289999999996,4867.3672222297855
2025-10-08 08:18:00,39.192710000000005,0.9548609999999993,1.093160706115042,4.571759999999999,4.8611070000000005,36.16890000000001,4867.417222229786
2025-10-08 08:21:00,34.54861,1.157407,1.1282231073882654,4.947917,4.890042,35.87960000000004,4867.467222229786
2025-10-08 08:24:00,37.109375,1.1863419999999998,1.1274804937727418,5.034722,4.918977,35.59030000000001,4867.517222229786
2025-10-08 08:27:00,39.20718,1.1284720000000004,1.1571663446985976,4.947917,5.0057860000000005,36.74770000000001,4867.567222229786
2025-10-08 08:30:00,37.109375,1.273148,1.184222739024344,5.266204,5.092592000000001,35.011600000000044,4867.617222229786
2025-10-08 08:33:00,37.138305,1.359953,1.1778247115075808,5.41088,5.063657000000001,33.85419999999999,4867.667222229787
2025-10-08 08:36:00,37.138305,1.3310179999999994,1.1646406413238133,5.3530050000000005,5.034727,35.01150000000001,4867.717222229787
2025-10-08 08:39:00,34.534145,1.359953,1.1454919479023575,5.324074,4.918977,35.590299999999985,4867.767222229787
2025-10-08 08:42:00,34.534145,1.3020839999999998,1.1355159732577713,5.150464,4.8321760000000005,33.27539999999999,4867.817222229787
2025-10-08 08:45:00,37.138305,1.186343,1.112438479089305,4.947917,4.803241000000001,35.01159999999999,4867.867222229787
2025-10-08 08:48:00,38.15104,1.157407,1.1574104999817394,4.976852,4.976857000000001,35.87960000000004,4867.9172222297875
2025-10-08 08:51:00,39.163775,1.2442130000000002,1.1703855276064548,5.092593000000001,4.947915999999999,36.45830000000001,4867.967222229788
2025-10-08 08:54:00,45.12442,0.868055,1.070444759168318,4.427083,4.861110999999999,39.930499999999995,4868.017222229788
2025-10-08 08:57:00,46.16609,0.78125,1.127108551431134,4.253472,5.034727,42.53479999999996,4868.067222229788
2025-10-08 09:00:00,41.001155,1.070602,1.1960917166399194,4.976852,5.237272000000001,37.61579999999998,4868.117222229788
2025-10-08 09:03:00,35.836225,1.273148,1.1993611873946888,5.381940000000001,5.237272000000001,34.14350000000002,4868.167222229788
2025-10-08 09:06:00,34.534145,1.273148,1.153542828768321,5.324072999999999,5.092597,34.14359999999999,4868.217222229789
2025-10-08 09:09:00,34.51968,1.273148,1.1379791798403127,5.295138,5.0347219999999995,35.01159999999999,4868.267222229789
2025-10-08 09:12:00,35.86516,1.3020839999999998,1.167037443435934,5.208334,4.947915999999999,35.30099999999999,4868.317222229789
2025-10-08 09:15:00,32.479745,1.1863419999999998,1.1718174733715794,5.237264000000001,5.2083319999999995,34.14350000000002,4868.367222229789
2025-10-08 09:18:00,30.13599,1.1863419999999998,1.1718174733715832,5.381944,5.3530120000000005,32.696799999999996,4868.417222229789
2025-10-08 09:21:00,30.13599,1.2442129999999993,1.200284301735086,5.43982,5.353007,32.696799999999996,4868.4672222297895
2025-10-08 09:24:00,30.13599,1.3310179999999994,1.1960887775173923,5.613425,5.353007,32.696799999999996,4868.51722222979
2025-10-08 09:42:00,32.479745,1.4467590000000001,1.2331460679932194,5.787035,5.381946,33.27550000000002,4868.51722222979
2025-10-08 09:45:00,32.479745,1.359954,1.2251333221040706,5.55556,5.295135999999999,33.85419999999999,4868.56722222979
2025-10-08 09:48:00,33.506945,1.3310179999999994,1.1804405272893843,5.497685,5.208337,34.43289999999996,4868.61722222979
2025-10-08 09:51:00,32.494209999999995,1.3310180000000003,1.196094161027074,5.49768,5.237272,33.85409999999996,4868.66722222979
2025-10-08 09:54:00,32.465275000000005,1.4467600000000003,1.2004390319613696,5.555556,5.092596,32.98610000000002,4868.71722222979
2025-10-08 09:57:00,32.494209999999995,1.359953,1.1290731851830362,5.468750000000001,5.034727,32.9862,4868.767222229791
2025-10-08 10:00:00,35.836225,1.3310189999999995,1.1486774248656397,5.2662,4.918981,35.30099999999999,4868.817222229791
2025-10-08 10:03:00,37.12384,1.2152769999999995,1.1262453037721822,5.237264000000001,5.063657000000001,36.45830000000001,4868.867222229791
2025-10-08 10:06:00,38.16551,1.2152779999999996,1.1564448978838586,5.2662,5.150462,35.30090000000001,4868.917222229791
2025-10-08 10:09:00,37.138305,1.273148,1.1535417583846872,5.324070000000001,5.092592000000001,36.45839999999998,4868.967222229791
2025-10-08 10:12:00,38.15104,1.2442129999999993,1.1245054111673705,5.237267999999999,5.005787,35.300899999999956,4869.0172222297915
2025-10-08 10:15:00,37.138305,1.2152779999999996,1.1414153362706776,5.208334,5.063662,35.87969999999996,4869.067222229792
2025-10-08 10:18:00,35.82176,1.3020829999999997,1.182572127831162,5.266204,5.034727,33.85409999999996,4869.117222229792
2025-10-08 10:21:00,34.54861,1.3020829999999997,1.151351785012577,5.208334000000001,4.918977,33.85419999999999,4869.167222229792
2025-10-08 10:24:00,37.138305,1.3888889999999998,1.1747277158244918,5.324070000000001,4.918981,33.85410000000002,4869.217222229792
2025-10-08 10:27:00,41.767935,1.3310189999999995,1.1646410987255928,5.2662,4.947921,37.90500000000003,4869.267222229792
2025-10-08 10:30:00,41.001155,1.2152779999999996,1.1564428294586668,5.150464,5.0347219999999995,37.03710000000001,4869.317222229793
2025-10-08 10:33:00,39.973960000000005,1.3020829999999997,1.1513545082918102,5.179399,4.890047000000001,37.905100000000004,4869.367222229793
2025-10-08 10:36:00,39.192710000000005,1.3310179999999994,1.1646335064219953,5.179398,4.8611070000000005,37.61579999999998,4869.417222229793
2025-10-08 10:39:00,39.20718,1.3020829999999997,1.1355127659582844,5.179399,4.8611070000000005,36.45839999999998,4869.467222229793
2025-10-08 10:42:00,39.192710000000005,1.359954,1.1778262717496621,5.121528,4.774305999999999,37.90499999999997,4869.517222229793
2025-10-08 10:45:00,39.20718,1.2442129999999993,1.13994087850562,5.063657999999999,4.8611070000000005,36.16890000000001,4869.5672222297935
2025-10-08 10:48:00,39.973960000000005,1.273148,1.1379764777083503,5.063657,4.803236,37.037000000000035,4869.617222229794
2025-10-08 10:51:00,45.12442,0.9259260000000005,1.1162494353471366,4.484953,4.890045999999999,39.0625,4869.667222229794
2025-10-08 10:54:00,43.330435,0.9837959999999999,1.1747254646637297,4.716434,5.121527,38.483799999999974,4869.717222229794
2025-10-08 10:57:00,34.534145,1.0995369999999998,1.1703850888234724,5.121529,5.266203,36.45830000000001,4869.767222229794
2025-10-08 11:00:00,37.138305,1.3020829999999997,1.2132130832547992,5.43981,5.266207,36.16900000000004,4869.817222229794
2025-10-08 11:03:00,34.54861,1.2152779999999996,1.1713389368875335,5.295139999999999,5.2083319999999995,36.16900000000004,4869.867222229795
2025-10-08 11:06:00,33.506945,1.3020829999999997,1.1979601419353372,5.353009999999999,5.150467000000001,33.27550000000002,4869.917222229795
2025-10-08 11:09:00,32.479745,1.3020829999999997,1.1670391360856678,5.439815,5.1794020000000005,31.828700000000026,4869.967222229795
2025-10-08 11:12:00,32.479745,1.3888889999999998,1.1747277158244924,5.468744999999999,5.063656,33.85419999999999,4870.017222229795
2025-10-08 11:15:00,32.479745,1.359953,1.2095144847135262,5.41088,5.121527,33.275499999999965,4870.067222229795
2025-10-08 11:18:00,32.479745,1.359954,1.1778251657918486,5.555556,5.2083319999999995,35.59029999999996,4870.1172222297955
2025-10-08 11:21:00,32.479745,1.4467589999999992,1.2168721290954168,5.613426,5.179397,33.275499999999965,4870.167222229796
2025-10-08 11:24:00,32.479745,1.4467600000000003,1.2004390319613696,5.555556,5.092596,32.40749999999997,4870.217222229796
2025-10-08 11:27:00,34.534145,1.3888889999999998,1.1583547541950163,5.439815,5.0057860000000005,32.98610000000002,4870.267222229796
2025-10-08 11:30:00,32.479745,1.273148,1.1689528446853403,5.295138,5.092592000000001,33.85410000000002,4870.317222229796
2025-10-08 11:33:00,32.494209999999995,1.3020829999999997,1.1513594101826532,5.324070000000001,5.034727,32.986099999999965,4870.367222229796
2025-10-08 11:36:00,34.534145,1.3310189999999995,1.1486774248656397,5.2662,4.918981,33.85409999999996,4870.417222229797
2025-10-08 11:39:00,34.54861,1.3020839999999998,1.1979606149083115,5.295139999999999,5.092596,34.43290000000002,4870.467222229797
2025-10-08 11:42:00,37.138305,1.359954,1.2095203708615039,5.43981,5.150466,35.87960000000004,4870.517222229797
2025-10-08 11:45:00,34.534145,1.3310179999999994,1.1960941610270739,5.468744999999999,5.208337,35.59019999999998,4870.567222229797
2025-10-08 11:48:00,34.534145,1.3888889999999998,1.1909259728357284,5.439815,5.063656,35.01150000000001,4870.617222229797
2025-10-08 11:51:00,34.54861,1.3888889999999998,1.1909259728357298,5.381944999999999,5.0057860000000005,35.59019999999998,4870.6672222297975
2025-10-08 11:54:00,33.506945,1.359953,1.1778247115075808,5.41088,5.063657000000001,33.85419999999999,4870.717222229798
2025-10-08 11:57:00,32.479745,1.359954,1.17782516579185,5.4398159999999995,5.092592000000001,34.43290000000002,4870.767222229798
2025-10-08 12:00:00,32.494209999999995,1.3888889999999998,1.1747277158244918,5.3530050000000005,4.947915999999999,32.696699999999964,4870.817222229798
2025-10-08 12:03:00,32.479745,1.3020829999999997,1.1513550529470957,5.295138,5.005787,33.85419999999999,4870.867222229798
2025-10-08 12:06:00,34.534145,1.359954,1.1617463257363148,5.324070000000001,4.947915999999999,35.01159999999999,4870.917222229798
2025-10-08 12:09:00,32.494209999999995,1.359953,1.1454942060735742,5.468750000000001,5.063657000000001,32.696799999999996,4870.967222229799
2025-10-08 12:12:00,32.479745,1.3310180000000003,1.1646351529406362,5.41088,5.092592000000001,33.27539999999999,4871.017222229799
2025-10-08 12:15:00,32.494209999999995,1.3310179999999994,1.1325478432517921,5.439815,5.063657000000001,32.986099999999965,4871.067222229799
2025-10-08 12:18:00,32.479745,1.273148,1.153542828768321,5.295138,5.063662,32.9862,4871.117222229799
2025-10-08 12:21:00,31.19213,1.273148,1.153542828768321,5.295138,5.063662,32.407399999999996,4871.167222229799
2025-10-08 12:24:00,30.13599,1.3310179999999994,1.1646362506187826,5.324072999999999,5.005787,32.117999999999995,4871.2172222297995
2025-10-08 12:27:00,32.479745,1.3888889999999998,1.1747277158244924,5.381944999999999,4.976856,32.11810000000003,4871.2672222298
2025-10-08 12:30:00,31.206595,1.3310179999999994,1.1804416142580196,5.324072999999999,5.034727,33.27539999999999,4871.3172222298
2025-10-08 12:33:00,32.479745,1.4178240000000004,1.2039407632353676,5.468750000000001,5.063656,33.27550000000002,4871.3672222298
2025-10-08 13:03:00,30.150460000000002,1.359954,1.1937440043560505,5.72917,5.410876,31.82869999999997,4871.3672222298
2025-10-08 13:21:00,31.177660000000003,1.3888889999999998,1.206967999233316,5.758100000000001,5.410881000000001,32.696799999999996,4871.3672222298
2025-10-08 13:24:00,30.150460000000002,1.3310179999999994,1.1804405272893843,5.613425,5.324077000000001,33.275499999999965,4871.4172222298
2025-10-08 13:27:00,32.494209999999995,1.4178239999999995,1.2039407632353687,5.642364999999999,5.237271000000001,32.407399999999996,4871.4672222298
2025-10-08 13:30:00,37.138305,1.4756939999999998,1.1451345644257245,5.497685,4.890051,35.30099999999999,4871.517222229801
2025-10-08 13:33:00,39.20718,1.359954,1.1454923938246686,5.208334000000001,4.803236,36.16890000000001,4871.567222229801
2025-10-08 13:36:00,39.192710000000005,1.3020829999999997,1.119513538950443,5.063658,4.716437000000001,36.16909999999996,4871.617222229801
2025-10-08 13:39:00,39.163775,1.3020839999999998,1.1355137725231113,5.005788,4.687495999999999,37.037000000000035,4871.667222229801
2025-10-08 13:42:00,41.001155,1.2442129999999993,1.1245054111673705,5.063657999999999,4.832177,37.61579999999998,4871.717222229801
2025-10-08 13:45:00,41.015625,1.3020829999999997,1.1513550529470957,5.063658,4.774307,39.64119999999997,4871.7672222298015
2025-10-08 13:48:00,39.20718,1.3020829999999997,1.1195113150990188,5.063657,4.716432,37.61579999999998,4871.817222229802
2025-10-08 13:51:00,39.20718,1.359953,1.1454953351579287,5.1215280000000005,4.716437000000001,35.87960000000004,4871.867222229802
2025-10-08 13:54:00,39.20718,1.3310179999999994,1.132548963801706,5.092593,4.716437000000001,36.16899999999998,4871.917222229802
2025-10-08 13:57:00,39.973960000000005,1.3888889999999998,1.1583558917269574,5.092593,4.658566,37.90499999999997,4871.967222229802
2025-10-08 14:00:00,39.20718,1.273148,1.1535380120363934,5.005787,4.774302,36.16899999999998,4872.017222229802
2025-10-08 14:03:00,34.56308,1.2152779999999996,1.1414153362706776,5.150464,5.0057920000000005,35.30090000000001,4872.067222229803
2025-10-08 14:06:00,33.506945,1.186343,1.2007543877920557,5.295139999999999,5.324076999999999,32.98610000000002,4872.117222229803
2025-10-08 14:09:00,33.506945,1.2442129999999993,1.1854008836727605,5.43982,5.324077000000001,34.14350000000002,4872.167222229803
2025-10-08 14:12:00,34.534145,1.2152769999999995,1.1713384490136485,5.381944,5.295137,34.14350000000002,4872.217222229803
2025-10-08 14:15:00,32.479745,1.2152769999999995,1.2007564280480347,5.353003999999999,5.324077000000001,35.300899999999956,4872.267222229803
2025-10-08 14:18:00,32.494209999999995,1.2152779999999996,1.1861097370166183,5.41088,5.3530120000000005,33.56479999999999,4872.3172222298035
2025-10-08 14:21:00,32.479745,1.3020839999999998,1.197955320784814,5.43982,5.237266,33.85420000000005,4872.367222229804
2025-10-08 14:24:00,33.52141,1.2442129999999993,1.1703824000721461,5.43982,5.295137,35.01159999999999,4872.417222229804
2025-10-08 14:27:00,34.56308,1.2442129999999993,1.200284301735087,5.4976899999999995,5.410877000000001,34.14350000000002,4872.467222229804
2025-10-08 14:30:00,34.534145,1.1863419999999998,1.186342000015974,5.439819,5.439817,34.72229999999996,4872.517222229804
2025-10-08 14:33:00,34.534145,1.2152769999999995,1.2152745000083307,5.410884,5.410877000000001,34.432799999999986,4872.567222229804
2025-10-08 14:36:00,32.479745,1.2152779999999996,1.1861046546942595,5.43982,5.381942,34.72220000000004,4872.617222229805
2025-10-08 14:39:00,30.150460000000002,1.273148,1.1993559801405573,5.49769,5.3530120000000005,33.27540000000005,4872.667222229805
2025-10-08 14:42:00,30.13599,1.273148,1.1842195868825545,5.49769,5.324072,31.8288,4872.717222229805
2025-10-08 14:45:00,30.16493,1.359954,1.2095149471166282,5.49769,5.208335999999999,30.67130000000003,4872.767222229805
2025-10-08 14:48:00,33.506945,1.3020839999999998,1.197955320784814,5.4976899999999995,5.295135999999999,33.27539999999999,4872.817222229805
2025-10-08 14:51:00,34.534145,1.2152769999999995,1.2152745000083307,5.410884,5.410877000000001,34.14349999999996,4872.8672222298055
2025-10-08 14:54:00,33.506945,1.2442129999999993,1.200284301735087,5.4976899999999995,5.410877000000001,33.85419999999999,4872.917222229806
2025-10-08 14:57:00,32.479745,1.2442129999999993,1.1703824000721461,5.4976899999999995,5.353007,34.72219999999999,4872.967222229806
2025-10-08 15:00:00,33.52141,1.2152779999999996,1.1861046546942595,5.43982,5.381942,33.85410000000002,4873.017222229806
2025-10-08 15:03:00,32.479745,1.2442129999999993,1.200284301735086,5.43982,5.353007,33.85420000000005,4873.067222229806
2025-10-08 15:06:00,32.479745,1.2442129999999993,1.1703824000721461,5.4976899999999995,5.353007,33.56479999999999,4873.117222229806
2025-10-08 15:09:00,32.494209999999995,1.3310189999999995,1.1804355539663336,5.4976899999999995,5.208331,32.69670000000002,4873.167222229807
2025-10-08 15:12:00,34.534145,1.273148,1.2143557491074235,5.410884,5.295135999999999,33.85410000000002,4873.217222229807
2025-10-08 15:15:00,39.20718,1.3020829999999997,1.2283278573505572,5.4976840000000005,5.3530109999999995,35.59030000000001,4873.267222229807
2025-10-08 15:18:00,38.16551,1.2152779999999996,1.2007518836543611,5.35301,5.324072,38.19439999999997,4873.317222229807
2025-10-08 15:21:00,38.136575,1.3020829999999997,1.1979601419353365,5.46875,5.266207,35.30090000000001,4873.367222229807
2025-10-08 15:24:00,39.192710000000005,1.3020829999999997,1.2283278573505572,5.410880000000001,5.266207,35.87959999999998,4873.4172222298075
2025-10-08 15:27:00,37.12384,1.273148,1.168951784336712,5.410880000000001,5.2083319999999995,35.30090000000001,4873.467222229808
2025-10-08 15:30:00,39.20718,1.3888889999999998,1.1909259728357284,5.46875,5.092591,36.74770000000001,4873.517222229808
2025-10-08 15:33:00,42.549185,1.3310189999999995,1.1646356103409752,5.41088,5.092591,40.219899999999996,4873.567222229808
2025-10-08 15:36:00,44.09722,1.3020829999999997,1.182572127831162,5.266204,5.034727,39.0625,4873.617222229808
2025-10-08 15:39:00,46.94734,1.3888889999999998,1.206967999233316,5.324070000000001,4.976851000000001,39.930499999999995,4873.667222229808
2025-10-08 15:42:00,44.09722,1.273148,1.1535369416495724,5.179399,4.947912,40.798599999999965,4873.717222229809
2025-10-08 15:45:00,43.330435,1.3020829999999997,1.167037518002553,5.150463,4.890047000000001,40.509199999999964,4873.767222229809
2025-10-08 15:48:00,42.549185,1.3310179999999994,1.1804356359215566,5.208334,4.918977,40.509299999999996,4873.817222229809
2025-10-08 15:51:00,39.20718,1.2442129999999993,1.15523247103318,5.179398,5.005782,37.905100000000004,4873.867222229809
2025-10-08 15:54:00,34.534145,1.2442130000000002,1.1703855276064559,5.266204,5.121527,32.986099999999965,4873.917222229809
2025-10-08 15:57:00,32.479745,1.2442129999999993,1.2002894244842508,5.41088,5.324077000000001,32.98600000000005,4873.9672222298095
2025-10-08 16:00:00,30.13599,1.3020839999999998,1.2433152162116823,5.642359999999999,5.526616000000001,33.27550000000002,4874.01722222981
2025-10-08 16:03:00,32.465275000000005,1.3020839999999998,1.2729287363186415,5.70023,5.6423559999999995,33.27539999999999,4874.06722222981
2025-10-08 16:06:00,30.13599,1.2442129999999993,1.2442125000033522,5.729169999999999,5.729167,32.40730000000002,4874.11722222981
2025-10-08 16:09:00,30.150460000000002,1.273148,1.2586245558472058,5.758100000000001,5.729162,30.9606,4874.16722222981
2025-10-08 16:12:00,32.494209999999995,1.3020829999999997,1.2581783723723634,5.787039999999999,5.700227,32.40730000000002,4874.21722222981
2025-10-08 16:15:00,30.13599,1.359954,1.2862570601313903,5.787039999999999,5.6423559999999995,32.117999999999995,4874.267222229811
2025-10-08 16:18:00,30.150460000000002,1.3020829999999997,1.2433147313726518,5.758100000000001,5.6423570000000005,33.27540000000005,4874.317222229811
2025-10-08 16:21:00,30.13599,1.359954,1.2559569441044556,5.72917,5.526616000000001,32.98599999999999,4874.367222229811
2025-10-08 16:24:00,32.479745,1.359954,1.2711726287540956,5.758100000000001,5.584486,33.27540000000005,4874.417222229811
2025-10-09 07:30:00,38.15104,3.6747689999999995,0.24308849187792939,7.233794,3.559025,34.43290000000002,4874.417222229811
2025-10-09 07:33:00,51.576965,0.9548610000000002,1.3067948272757444,5.1504639999999995,5.931712999999999,45.13899999999995,4874.467222229811
2025-10-09 07:36:00,50.795715,1.0127319999999997,1.267812424511185,5.1504639999999995,5.700232,46.00689999999997,4874.5172222298115
2025-10-09 07:39:00,47.714119999999994,1.070602,1.1825695217801542,4.861112,5.092592000000001,41.37730000000005,4874.567222229812
2025-10-09 07:42:00,45.109955,1.0995369999999998,1.170388448954746,4.8321760000000005,4.976857000000001,39.93050000000005,4874.617222229812
2025-10-09 07:45:00,45.12442,1.0995369999999998,1.1423913812553539,4.803241,4.890047000000001,40.509299999999996,4874.667222229812
2025-10-09 07:48:00,44.09722,1.0416660000000002,1.1124360406446037,4.745369,4.890042,39.3519,4874.717222229812
2025-10-09 07:51:00,45.12442,1.1284720000000004,,4.774305,4.774305999999999,40.219899999999996,4874.767222229812
2025-10-09 07:54:00,44.09722,1.0127309999999996,1.124502538083153,4.658564999999999,4.890042,39.0625,4874.817222229813
2025-10-09 07:57:00,42.549185,1.0127309999999996,1.1379786394142895,4.74537,5.005787,38.7731,4874.867222229813
2025-10-09 08:00:00,41.767935,0.9259259999999996,1.154464546598708,4.6875,5.1794020000000005,38.483799999999974,4874.917222229813
2025-10-09 08:03:00,41.767935,0.8969909999999999,1.1500578398888914,4.6875,5.237266999999999,39.0625,4874.967222229813
2025-10-09 08:06:00,37.138305,1.2152779999999996,1.2296932357324057,5.324070000000001,5.353012,35.30099999999999,4875.017222229813
2025-10-09 08:09:00,35.82176,1.3888889999999998,1.2069624831934234,5.642366,5.295137,32.696799999999996,4875.0672222298135
2025-10-09 08:12:00,34.56308,1.3888889999999998,1.1909259728357284,5.671296000000001,5.295137,33.85419999999999,4875.117222229814
2025-10-09 08:15:00,34.577545,1.3888889999999998,1.206967999233316,5.613425,5.266206,32.696699999999964,4875.167222229814
2025-10-09 08:18:00,37.138305,1.2442130000000002,1.1854008836727608,5.3819490000000005,5.266206,34.72219999999999,4875.217222229814
2025-10-09 08:21:00,39.20718,1.0127319999999997,1.1513582772780566,4.947913000000001,5.237271000000001,37.03710000000001,4875.267222229814
2025-10-09 08:24:00,42.549185,0.9548610000000002,1.2089829009256523,4.803241000000001,5.353006000000001,38.48380000000003,4875.317222229814
2025-10-09 08:27:00,39.20718,1.0416670000000003,1.1937460038261787,5.208334000000001,5.526617,35.300899999999956,4875.367222229815
2025-10-09 08:30:00,38.16551,1.157407,1.2143554871126039,5.353014000000001,5.4687470000000005,35.01150000000001,4875.417222229815
2025-10-09 08:33:00,37.138305,1.273148,1.2586245558472058,5.49769,5.468751999999999,36.45830000000001,4875.467222229815
2025-10-09 08:36:00,39.20718,1.2152780000000005,1.1861046546942613,5.353014,5.295136,35.59029999999996,4875.517222229815
2025-10-09 08:39:00,41.015625,1.0127309999999996,1.1909269811770749,5.034718000000001,5.410877000000001,39.0625,4875.567222229815
2025-10-09 08:42:00,41.015625,1.3020839999999998,1.2283231360563711,5.43982,5.295135999999999,36.45830000000001,4875.6172222298155
2025-10-09 08:45:00,39.20718,1.2442129999999993,1.2150528803485992,5.381939999999999,5.324077000000001,35.30099999999999,4875.667222229816
2025-10-09 08:48:00,39.98843,1.2152769999999995,1.1861092450496777,5.266203999999999,5.208337,36.74770000000001,4875.717222229816
2025-10-09 08:51:00,40.986689999999996,1.157407,1.1428794535150057,5.150462,5.121527,39.0625,4875.767222229816
2025-10-09 08:54:00,42.549185,1.1574080000000002,1.1574079999794553,5.005788000000001,5.0057860000000005,39.0625,4875.817222229816
2025-10-09 08:57:00,41.767935,1.157407,,5.034722,5.0347219999999995,39.64119999999997,4875.867222229816
2025-10-09 09:00:00,39.973960000000005,1.2152779999999996,1.1262410386205337,5.121529,4.947912,37.615700000000004,4875.917222229817
2025-10-09 09:03:00,41.767935,1.273148,1.1535369416495724,5.092593,4.8611059999999995,39.0625,4875.967222229817
2025-10-09 09:06:00,42.549185,1.1574080000000002,1.1428799493218995,4.861112,4.8321760000000005,38.19440000000003,4876.017222229817
2025-10-09 09:09:00,41.001155,0.9837959999999999,1.1089119716319533,4.687499,4.947912,38.19439999999997,4876.067222229817
2025-10-09 09:12:00,37.138305,1.0127319999999997,1.1646380802206409,4.918982,5.237272000000001,35.01159999999999,4876.117222229817
2025-10-09 09:15:00,34.54861,1.1863419999999998,,5.2083319999999995,5.2083319999999995,34.43290000000002,4876.1672222298175
2025-10-09 09:18:00,33.506945,1.3020829999999997,1.2132078359758893,5.46875,5.295137,34.72229999999996,4876.217222229818
2025-10-09 09:21:00,34.51968,1.3888889999999998,1.2385822527295705,5.526625,5.237266,33.85419999999999,4876.267222229818
2025-10-09 09:24:00,33.506945,1.3020829999999997,1.1825742649673954,5.468744999999999,5.237272,34.14359999999999,4876.317222229818
2025-10-09 09:27:00,34.534145,1.2442129999999993,1.1552340490860316,5.35301,5.179397,34.14350000000002,4876.367222229818
2025-10-09 09:30:00,34.534145,1.2152779999999996,1.1414122053995301,5.35301,5.2083319999999995,34.43289999999996,4876.417222229818
2025-10-09 09:33:00,34.534145,1.359954,1.1937494800139101,5.43981,5.121525999999999,33.85419999999999,4876.467222229819
2025-10-09 09:36:00,33.52141,1.3310179999999994,1.1646351529406345,5.497685,5.179397,34.14349999999996,4876.517222229819
2025-10-09 09:39:00,32.479745,1.3020829999999997,1.1825742649673954,5.468744999999999,5.237272,33.27550000000002,4876.567222229819
2025-10-09 09:42:00,33.506945,1.2442129999999993,1.139945126323467,5.381939999999999,5.179397,33.27550000000002,4876.617222229819
2025-10-09 09:45:00,34.534145,1.2442129999999993,1.1703876126261017,5.35301,5.208337,35.59030000000001,4876.667222229819
2025-10-09 09:48:00,34.534145,1.2442129999999993,1.2002894244842508,5.41088,5.324077000000001,35.30090000000001,4876.7172222298195
2025-10-09 09:51:00,35.82176,1.2442129999999993,1.2002894244842508,5.41088,5.324077000000001,35.87959999999998,4876.76722222982
2025-10-09 09:54:00,35.836225,1.273148,1.1993559801405573,5.49769,5.3530120000000005,34.43289999999996,4876.81722222982
2025-10-09 09:57:00,37.138305,1.273148,1.1993611873946888,5.353003999999999,5.208335999999999,34.72219999999999,4876.86722222982
2025-10-09 10:00:00,37.138305,1.157407,1.2002864231765322,5.2372689999999995,5.324072,35.59030000000001,4876.91722222982
2025-10-09 10:03:00,37.138305,1.1863419999999998,1.1863470000117597,5.324069,5.324077000000001,34.72219999999999,4876.96722222982
2025-10-09 10:06:00,37.138305,1.2152779999999996,1.2152799999922121,5.295139999999999,5.295141999999999,35.30090000000001,4877.017222229821
2025-10-09 10:09:00,37.09491,1.3020839999999998,1.2283283382850811,5.41088,5.266206,35.301000000000045,4877.067222229821
2025-10-09 10:12:00,39.20718,1.2152780000000005,1.1861097370166194,5.295134,5.237266,36.16909999999996,4877.117222229821
2025-10-09 10:15:00,39.20718,1.0995369999999998,1.1842242172525224,5.121524000000001,5.295137,37.615700000000004,4877.167222229821
2025-10-09 10:18:00,37.138305,1.157407,1.2002913047871333,5.208329000000001,5.295141999999999,37.03699999999998,4877.217222229821
2025-10-09 10:21:00,37.138305,1.2152769999999995,1.2152745000083307,5.410884,5.410877000000001,35.30090000000001,4877.2672222298215
2025-10-09 10:33:00,41.001155,1.157407,1.171819928223962,5.208329000000001,5.237272,37.3263,4877.467222229821
2025-10-09 10:36:00,41.001155,1.1863419999999998,1.171818481652292,5.179397,5.150467000000001,37.90519999999998,4877.5172222298215
2025-10-09 10:39:00,44.09722,1.0995369999999998,1.1703874889178696,4.918982000000001,5.063661000000001,41.37730000000005,4877.567222229822
2025-10-09 10:42:00,44.09722,1.0416659999999993,1.1670383730251448,4.947917,5.208337,38.483799999999974,4877.617222229822
2025-10-09 10:45:00,44.09722,1.070602,1.182571397427562,5.005788000000001,5.237272,40.219899999999996,4877.667222229822
2025-10-09 10:48:00,38.16551,1.1574079999999993,1.186107736619871,5.208334,5.266202,36.16890000000001,4877.717222229822
2025-10-09 10:51:00,37.138305,1.3020830000000005,1.2433198901982803,5.49768,5.381947,35.59019999999998,4877.767222229822
2025-10-09 10:54:00,34.534145,1.359953,1.209514484713525,5.642360000000001,5.353007,35.30090000000001,4877.817222229823
2025-10-09 10:57:00,34.534145,1.3888889999999998,1.206967999233316,5.671296000000001,5.324077000000001,32.407399999999996,4877.867222229823
2025-10-09 11:00:00,34.534145,1.359953,1.2095144847135262,5.61343,5.324077000000001,33.56490000000002,4877.917222229823
2025-10-09 11:03:00,34.534145,1.4178240000000004,1.2360956232038152,5.642360000000001,5.295135999999999,33.56479999999999,4877.967222229823
2025-10-09 11:06:00,34.534145,1.359954,1.2406157422359019,5.671296000000001,5.439812000000001,34.43290000000002,4878.017222229823
2025-10-09 11:09:00,32.479745,1.4467589999999992,1.2331404723957549,5.758105999999999,5.353007,33.56479999999999,4878.0672222298235
2025-10-09 11:12:00,33.506945,1.4467589999999992,1.2168721290954176,5.758105999999999,5.324077000000001,33.85419999999999,4878.117222229824
2025-10-09 11:15:00,32.47974,1.4467589999999992,1.2331404723957549,5.700235999999999,5.295137,35.59030000000001,4878.167222229824
2025-10-09 11:18:00,34.534145,1.4178240000000004,1.2039407632353676,5.555560000000001,5.150466,34.72220000000004,4878.217222229824
2025-10-09 11:21:00,34.54861,1.3020829999999997,1.1979601419353365,5.46875,5.266207,35.01150000000001,4878.267222229824
2025-10-09 11:24:00,34.54861,1.3020829999999997,1.1825742649673954,5.43981,5.208337,34.72219999999999,4878.317222229824
2025-10-09 11:27:00,34.54861,1.3020829999999997,1.1825742649673954,5.468744999999999,5.237272,33.564899999999966,4878.367222229825
2025-10-09 11:30:00,34.54861,1.4178240000000004,1.2039407632353676,5.52662,5.121525999999999,33.27550000000002,4878.417222229825
2025-10-09 11:33:00,32.479745,1.3310190000000004,1.164635610340976,5.555556,5.237266999999999,32.69670000000002,4878.467222229825
2025-10-09 11:36:00,32.479745,1.4467590000000001,1.216872129095417,5.642361,5.2083319999999995,32.696799999999996,4878.517222229825
2025-10-09 11:39:00,32.479745,1.5335650000000003,1.204307660425696,5.758101000000001,5.150466,33.275499999999965,4878.567222229825
2025-10-09 11:42:00,33.506945,1.4467589999999992,1.2004328806387217,5.642366,5.179397,34.43289999999996,4878.6172222298255
2025-10-09 11:45:00,34.534145,1.5046299999999997,1.2258246305666165,5.642366,5.121525999999999,34.43289999999996,4878.667222229826
2025-10-09 11:48:00,34.534145,1.3888889999999998,1.1747220879165272,5.584496000000001,5.179397,33.56480000000005,4878.717222229826
2025-10-09 11:51:00,32.479745,1.4178239999999995,1.2039407632353671,5.642366,5.237272,32.40730000000002,4878.767222229826
2025-10-09 11:54:00,33.52141,1.3888889999999998,1.1909259728357284,5.555556,5.179397,32.696799999999996,4878.817222229826
2025-10-09 11:57:00,34.534145,1.359953,1.1778247115075797,5.555560000000001,5.208337,33.85409999999996,4878.867222229826
2025-10-09 12:00:00,34.54861,1.3888889999999998,1.1909259728357284,5.584496000000001,5.208337,32.98610000000002,4878.917222229827
2025-10-09 12:03:00,34.534145,1.359953,1.1778247115075797,5.555560000000001,5.208337,35.01150000000001,4878.967222229827
2025-10-09 12:06:00,37.138305,1.3888889999999998,1.206967999233316,5.468744999999999,5.121525999999999,34.43280000000004,4879.017222229827
2025-10-09 12:09:00,37.138305,1.3020829999999997,1.1670391360856678,5.46875,5.208337,34.72219999999999,4879.067222229827
2025-10-09 12:12:00,37.138305,1.359954,1.2406157422359019,5.46875,5.237266,37.32639999999998,4879.117222229827
2025-10-09 12:15:00,35.82176,1.273148,1.1842248404489382,5.410880000000001,5.237272,34.43280000000004,4879.1672222298275
2025-10-09 12:18:00,34.54861,1.3020829999999997,1.1670391360856678,5.468744999999999,5.2083319999999995,34.72219999999999,4879.217222229828
2025-10-09 12:21:00,34.54861,1.359954,1.1778251657918486,5.584496000000001,5.237272,34.14350000000002,4879.267222229828
2025-10-09 12:24:00,34.534145,1.5046299999999997,1.191953155824748,5.700235999999999,5.121525999999999,33.27540000000005,4879.317222229828
2025-10-09 12:27:00,34.54861,1.475695,1.1964437820848133,5.642366,5.121531,34.14350000000002,4879.367222229828
2025-10-09 12:30:00,34.54861,1.3888889999999998,1.1909259728357284,5.584496000000001,5.208337,33.85419999999999,4879.417222229828
2025-10-09 12:33:00,34.51968,1.359953,1.209514484713525,5.555560000000001,5.266207,33.27550000000002,4879.467222229829
2025-10-09 12:36:00,34.534145,1.359953,1.2251382296533564,5.52662,5.266207,35.011600000000044,4879.517222229829
2025-10-09 12:39:00,34.56308,1.359953,1.1937490216405764,5.52662,5.208337,33.56479999999999,4879.567222229829
2025-10-09 12:42:00,35.82176,1.3888889999999998,1.2228494698738583,5.526625,5.208335999999999,34.43290000000002,4879.617222229829
2025-10-09 12:45:00,37.138305,1.359954,1.225138696032219,5.46875,5.208335999999999,37.03699999999998,4879.667222229829
2025-10-09 12:48:00,37.12384,1.3020829999999997,1.1979601419353365,5.439815,5.237272,35.59019999999998,4879.7172222298295
2025-10-09 12:51:00,34.54861,1.3310180000000003,1.211596878906458,5.52662,5.295141999999999,34.14350000000002,4879.76722222983
2025-10-09 12:54:00,34.54861,1.359953,1.1778247115075797,5.555560000000001,5.208337,34.72219999999999,4879.81722222983
2025-10-09 12:57:00,37.138305,1.3888889999999998,1.206967999233316,5.497685,5.150466,34.72219999999999,4879.86722222983
2025-10-09 13:00:00,37.138305,1.359954,1.2095203708615039,5.43981,5.150466,33.85419999999999,4879.91722222983
2025-10-09 13:03:00,37.12384,1.3888889999999998,1.2385876659361519,5.46875,5.1794009999999995,34.72220000000004,4879.96722222983
2025-10-09 13:06:00,37.12384,1.3310179999999994,1.2115968789064575,5.497685,5.266207,36.747600000000034,4880.017222229831
2025-10-09 13:09:00,37.109375,1.3310179999999994,1.1960887775173923,5.526625,5.266207,34.43289999999996,4880.067222229831
2025-10-09 13:12:00,37.138305,1.3888889999999998,1.2385822527295705,5.526625,5.237266,34.432799999999986,4880.117222229831
2025-10-09 13:15:00,37.138305,1.3020829999999997,1.2132078359758893,5.49769,5.324077000000001,35.59029999999996,4880.167222229831
2025-10-09 13:18:00,37.12384,1.3020829999999997,1.197954847813234,5.49769,5.295137,34.43290000000002,4880.217222229831
2025-10-09 13:21:00,38.15104,1.3020829999999997,1.1979601419353365,5.46875,5.266207,35.87959999999998,4880.2672222298315
2025-10-09 13:24:00,37.138305,1.3020829999999997,1.2132130832547992,5.43981,5.266207,35.30099999999999,4880.317222229832
2025-10-09 13:27:00,37.138305,1.3020829999999997,1.2132130832547992,5.43981,5.266207,36.16890000000001,4880.367222229832
2025-10-09 13:30:00,41.015625,1.4178240000000004,1.2200937624723238,5.55556,5.179396,35.59030000000001,4880.417222229832
2025-10-09 13:33:00,41.015625,1.3888889999999998,1.2385876659361519,5.497685,5.208335999999999,37.615700000000004,4880.467222229832
