Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-10-09 13:36:00,39.945025,1.3020829999999997,1.1979601419353372,5.381944999999999,5.1794020000000005,37.615700000000004,4880.517222229832
2025-10-09 13:39:00,39.20718,1.3310179999999994,1.1646406413238133,5.3530050000000005,5.034727,37.32639999999998,4880.567222229833
2025-10-09 13:42:00,39.973960000000005,1.3020829999999997,1.1979580242884764,5.208334000000001,5.005787,35.87959999999998,4880.617222229833
2025-10-09 13:45:00,42.549185,1.359954,1.193747289752964,5.266204,4.947915999999999,37.905100000000004,4880.667222229833
2025-10-09 13:48:00,41.767935,1.3020829999999997,1.182572127831162,5.208334000000001,4.976857000000001,37.90519999999998,4880.717222229833
2025-10-09 13:51:00,42.520255000000006,1.2442129999999993,1.1245048750178381,5.121529,4.890047000000001,39.3519,4880.767222229833
2025-10-09 13:54:00,41.782405,1.2152779999999996,1.1262415653346436,5.063657999999999,4.890042,39.64119999999997,4880.8172222298335
2025-10-09 13:57:00,41.015625,1.186343,1.1423888167101277,5.005788,4.918977,38.194500000000005,4880.867222229834
2025-10-09 14:00:00,39.20718,1.186343,1.171816456859223,5.092593,5.063656999999999,36.16909999999996,4880.917222229834
2025-10-09 14:03:00,37.138305,1.2152769999999995,1.1861092450496777,5.266203999999999,5.208337,34.72220000000004,4880.967222229834
2025-10-09 14:06:00,37.138305,1.3020839999999998,1.2132135602351213,5.381939999999999,5.208335999999999,35.011600000000044,4881.017222229834
2025-10-09 14:09:00,37.12384,1.273148,1.1993611873946888,5.353003999999999,5.208335999999999,35.87959999999998,4881.067222229834
2025-10-09 14:12:00,37.138305,1.1863419999999998,1.186342000015974,5.295139000000001,5.295137,35.01150000000001,4881.117222229835
2025-10-09 14:15:00,37.12384,1.1863419999999998,1.186342000015974,5.295139000000001,5.295137,35.87959999999998,4881.167222229835
2025-10-09 14:18:00,37.138305,1.273148,1.2292341804245337,5.410880000000001,5.324072,36.45839999999998,4881.217222229835
2025-10-09 14:21:00,34.534145,1.3020829999999997,1.197954847813234,5.526625,5.324072,33.56479999999999,4881.267222229835
2025-10-09 14:24:00,34.534145,1.3310179999999994,1.2269598592621436,5.526625,5.324077000000001,34.72219999999999,4881.317222229835
2025-10-09 14:27:00,34.54861,1.3020829999999997,1.182568922121659,5.5844949999999995,5.3530120000000005,35.01159999999999,4881.3672222298355
2025-10-09 14:30:00,34.534145,1.3310179999999994,1.2269598592621436,5.526625,5.324077000000001,36.45830000000001,4881.417222229836
2025-10-09 14:33:00,34.534145,1.3020829999999997,1.2283278573505592,5.46875,5.324077000000001,36.16890000000001,4881.467222229836
2025-10-09 14:36:00,34.534145,1.3020829999999997,1.197954847813234,5.526625,5.324072,35.30099999999999,4881.517222229836
2025-10-09 14:39:00,34.534145,1.3310180000000003,1.1960887775173934,5.61343,5.3530120000000005,34.43290000000002,4881.567222229836
2025-10-09 14:42:00,37.138305,1.359954,1.2095149471166293,5.55556,5.266206,35.87960000000004,4881.617222229836
2025-10-09 14:45:00,37.138305,1.2442129999999993,1.2002894244842508,5.41088,5.324077000000001,35.87969999999996,4881.667222229837
2025-10-09 14:48:00,37.138305,1.3310179999999994,1.2421937149906974,5.497685,5.324077000000001,35.300899999999956,4881.717222229837
2025-10-09 14:51:00,34.54861,1.3310180000000003,1.1960887775173934,5.61343,5.3530120000000005,36.16899999999998,4881.767222229837
2025-10-09 14:54:00,34.54861,1.3310180000000003,1.2269598592621442,5.555560000000001,5.3530120000000005,34.43280000000004,4881.817222229837
2025-10-09 14:57:00,34.534145,1.359953,1.1778247115075797,5.555560000000001,5.208337,35.30099999999999,4881.867222229837
2025-10-09 15:00:00,35.836225,1.3888889999999998,1.206967999233316,5.497685,5.150466,34.43290000000002,4881.9172222298375
2025-10-09 15:03:00,37.138305,1.3310179999999994,1.2115968789064575,5.497685,5.266207,35.30099999999999,4881.967222229838
2025-10-09 15:06:00,37.138305,1.359954,1.225138696032219,5.46875,5.208335999999999,34.72219999999999,4882.017222229838
2025-10-09 15:09:00,37.138305,1.2442129999999993,1.1854060504501862,5.381939999999999,5.266207,34.72230000000002,4882.067222229838
2025-10-09 15:12:00,32.479745,1.186343,1.1718179692818114,5.381939999999999,5.353007,34.72220000000004,4882.117222229838
2025-10-09 15:15:00,34.54861,1.3020829999999997,1.2283278573505572,5.584490000000001,5.439817,34.432799999999986,4882.167222229838
2025-10-09 15:18:00,32.494209999999995,1.3020830000000005,1.2132078359758889,5.642360000000001,5.4687470000000005,34.14350000000002,4882.217222229839
2025-10-09 15:21:00,33.506945,1.359953,1.225132855726574,5.6713,5.410877000000001,34.43290000000002,4882.267222229839
2025-10-09 15:24:00,37.138305,1.4756940000000007,1.213167304170628,5.78704,5.295136,35.30099999999999,4882.317222229839
2025-10-09 15:27:00,39.973960000000005,1.4178240000000004,1.1876242862148407,5.52662,5.092596,36.45830000000001,4882.367222229839
2025-10-09 15:30:00,38.16551,1.359953,1.1778302412875792,5.49768,5.150467000000001,36.747600000000034,4882.417222229839
2025-10-09 15:33:00,39.98843,1.3310179999999994,1.1960887775173932,5.381944999999999,5.121527,37.615700000000004,4882.4672222298395
2025-10-09 15:36:00,41.767935,1.359954,1.1937494800139101,5.324070000000001,5.0057860000000005,37.90519999999998,4882.51722222984
2025-10-09 15:39:00,42.549185,1.3310179999999994,1.1804405272893843,5.3530050000000005,5.063657000000001,38.7731,4882.56722222984
2025-10-09 15:42:00,39.973960000000005,1.359954,1.17782516579185,5.4398159999999995,5.092592000000001,37.615700000000004,4882.61722222984
2025-10-09 15:45:00,39.973960000000005,1.359953,1.161745875600268,5.381940000000001,5.005787,37.03699999999998,4882.66722222984
2025-10-09 15:48:00,39.20718,1.359953,1.1778280293778727,5.324074,4.976857000000001,36.74770000000001,4882.71722222984
2025-10-09 15:51:00,37.138305,1.3020829999999997,1.1670342818314872,5.208334,4.947912,35.87969999999996,4882.767222229841
2025-10-09 15:54:00,30.13599,1.157407,1.171817944587808,5.324074,5.353013000000001,30.9606,4882.817222229841
2025-10-09 15:57:00,30.13599,1.3888889999999998,1.2385876659361532,5.729164999999999,5.439816,32.11809999999997,4882.867222229841
2025-10-09 16:00:00,32.479745,1.359954,1.2251386960322201,5.7002299999999995,5.439816,34.43289999999996,4882.917222229841
2025-10-09 16:03:00,32.479745,1.359954,1.2559622240841741,5.758100000000001,5.555555999999999,34.14350000000002,4882.967222229841
2025-10-09 16:06:00,31.19213,1.3310179999999994,1.2572929521563352,5.873845,5.729167,32.98610000000002,4883.0172222298415
2025-10-09 16:09:00,32.479745,1.3310179999999994,1.2269598592621436,5.902774999999999,5.700227,33.275499999999965,4883.067222229842
2025-10-09 16:12:00,32.479745,1.2442129999999993,1.215047800017741,5.70023,5.6423570000000005,33.85410000000002,4883.117222229842
2025-10-09 16:15:00,32.479745,1.2442129999999993,1.2296857314633225,5.6713,5.6423570000000005,32.696699999999964,4883.167222229842
2025-10-09 16:18:00,30.150460000000002,1.273148,1.2586245558472058,5.758100000000001,5.729162,31.828700000000026,4883.217222229842
2025-10-09 16:21:00,30.16493,1.3020829999999997,1.2283226551232074,5.787039999999999,5.6423570000000005,32.986099999999965,4883.267222229842
2025-10-10 07:36:00,38.136570000000006,3.038195,1.1306709692425192,6.5393539999999994,3.7615689999999997,34.432799999999986,4883.267222229842
2025-10-10 07:39:00,47.714119999999994,0.868055,1.217178607219602,4.9189810000000005,5.700233000000001,41.95600000000002,4883.317222229843
2025-10-10 07:42:00,44.09722,1.0416670000000003,1.193748754063979,5.063658,5.381947,41.08800000000002,4883.367222229843
2025-10-10 07:45:00,41.767935,1.0995369999999998,1.1564452814783563,4.861112,4.976857000000001,37.615700000000004,4883.417222229843
2025-10-10 07:48:00,41.782405,1.0995369999999998,1.1139428677625638,4.861112,4.890047000000001,37.32640000000001,4883.467222229843
2025-10-10 07:51:00,41.001155,1.070601,1.1134386573414423,4.8321760000000005,4.918977,38.7731,4883.517222229843
2025-10-10 07:54:00,41.015625,1.070601,1.1414146453202876,4.8321760000000005,4.976857000000001,37.90499999999997,4883.5672222298435
2025-10-10 07:57:00,41.767935,1.0995369999999998,1.1282281084847885,4.861110999999999,4.918986,37.615700000000004,4883.617222229844
2025-10-10 08:00:00,41.767935,0.9548609999999993,1.1063878325273357,4.658564999999999,4.976857000000001,37.03710000000001,4883.667222229844
2025-10-10 08:03:00,46.16609,0.8391209999999996,1.1032951648316065,4.3692139999999995,4.947921,40.509299999999996,4883.717222229844
2025-10-10 08:06:00,42.520255000000006,0.8969899999999997,1.1624348677314622,4.600695,5.179403,39.35179999999997,4883.767222229844
2025-10-10 08:09:00,37.138305,1.3020830000000005,1.1979580242884775,5.324074,5.121527,35.01150000000001,4883.817222229844
2025-10-10 08:12:00,34.54861,1.359954,1.1778306955732705,5.410876000000001,5.063662,32.407399999999996,4883.867222229845
2025-10-10 08:15:00,34.577545,1.3020839999999998,1.1355192743539027,5.237267999999999,4.918986,34.43290000000002,4883.917222229845
2025-10-10 08:18:00,38.16551,1.0995369999999998,1.1282281084847885,4.918982,4.976857000000001,34.72219999999999,4883.967222229845
2025-10-10 08:21:00,33.506945,1.3310190000000004,1.1804388148817857,5.35301,5.063656999999999,33.85419999999999,4884.017222229845
2025-10-10 08:24:00,35.836225,1.3888889999999998,1.1583547541950163,5.381944999999999,4.947915999999999,33.56490000000002,4884.067222229845
2025-10-10 08:27:00,37.12384,1.3020829999999997,1.1513594101826532,5.324070000000001,5.034727,35.01159999999999,4884.1172222298455
2025-10-10 08:30:00,39.20718,1.2442130000000002,1.1552351011204292,5.179397,5.0057860000000005,36.45840000000004,4884.167222229846
2025-10-10 08:33:00,39.98843,1.157407,1.157407499953722,5.063658000000001,5.063657000000001,37.037000000000035,4884.217222229846
2025-10-10 08:36:00,37.138305,1.3310180000000003,1.1804416142580205,5.353008,5.063662,35.879700000000014,4884.267222229846
2025-10-10 08:39:00,38.16551,1.2442130000000002,1.1399451263234677,5.179394000000001,4.976851000000001,36.45839999999998,4884.317222229846
2025-10-10 08:42:00,39.192710000000005,0.9548609999999993,1.1454974461525775,4.716434,5.121532,37.905100000000004,4884.367222229846
2025-10-10 08:45:00,32.479745,1.0995369999999998,1.1979599726177532,5.150463,5.353012,34.14350000000002,4884.417222229847
2025-10-10 08:48:00,35.836225,1.2442130000000002,1.2150478000177418,5.468749000000001,5.410876,34.43280000000004,4884.467222229847
2025-10-10 08:51:00,39.20718,1.273148,1.1993559801405573,5.468749000000001,5.324071000000001,36.45830000000001,4884.517222229847
2025-10-10 08:54:00,38.151044999999996,1.2152769999999995,1.1861092450496777,5.353003999999999,5.295137,35.011600000000044,4884.567222229847
2025-10-10 08:57:00,39.20718,1.1863419999999998,1.1718174733715794,5.237264000000001,5.2083319999999995,37.326400000000035,4884.617222229847
2025-10-10 09:00:00,39.20718,1.2442129999999993,1.1854060504501862,5.2662,5.150467000000001,35.87960000000004,4884.6672222298475
2025-10-10 09:03:00,37.138305,1.273148,1.153542828768321,5.295138,5.063662,34.43290000000002,4884.717222229848
2025-10-10 09:06:00,38.16551,1.2442130000000002,1.1552351011204292,5.179397,5.0057860000000005,35.59030000000001,4884.767222229848
2025-10-10 09:09:00,39.973960000000005,1.0995369999999998,1.128227616925731,4.918982,4.976856,36.45839999999998,4884.817222229848
2025-10-10 09:12:00,39.973960000000005,1.2152780000000005,1.2007523876952577,5.0347230000000005,5.0057860000000005,35.87969999999996,4884.867222229848
2025-10-10 09:15:00,37.138305,1.2152779999999996,1.1713399620551392,5.237267999999999,5.150462,35.87969999999996,4884.917222229848
2025-10-10 09:18:00,37.138305,1.3888889999999998,1.1909259728357284,5.439815,5.063656,35.30090000000001,4884.967222229849
2025-10-10 09:21:00,34.534145,1.2442129999999993,1.1703855276064556,5.295139,5.150462000000001,34.72219999999999,4885.017222229849
2025-10-10 09:24:00,32.479745,1.3020829999999997,1.2132130832547992,5.468744999999999,5.295141999999999,33.275499999999965,4885.067222229849
2025-10-10 09:27:00,32.479745,1.4467600000000003,1.2168725745933724,5.700235999999999,5.266206,32.407399999999996,4885.117222229849
2025-10-10 09:30:00,30.150460000000002,1.4178239999999995,1.2039407632353671,5.700235999999999,5.295141999999999,32.407399999999996,4885.167222229849
2025-10-10 09:33:00,32.479745,1.4467600000000003,1.2004333221091936,5.700235999999999,5.237266,32.986099999999965,4885.2172222298495
2025-10-10 09:36:00,32.479745,1.4467590000000001,1.200438590489496,5.642360000000001,5.1794009999999995,31.25,4885.26722222985
2025-10-10 09:39:00,32.479745,1.3888889999999998,1.206967999233316,5.613425,5.266206,33.27550000000002,4885.31722222985
2025-10-10 09:42:00,34.534145,1.3020829999999997,1.2132078359758893,5.584490000000001,5.410877000000001,35.30090000000001,4885.36722222985
2025-10-10 09:45:00,32.494209999999995,1.3020829999999997,1.2132078359758893,5.613425,5.439812000000001,33.564899999999966,4885.41722222985
2025-10-10 09:48:00,32.479745,1.3888889999999998,1.2069624831934234,5.700235999999999,5.353007,33.85410000000002,4885.46722222985
2025-10-10 09:51:00,31.438075,1.4178239999999995,1.2200937624723238,5.758105999999999,5.381942,32.696799999999996,4885.517222229851
2025-10-10 09:54:00,30.150460000000002,1.3888889999999998,1.1909259728357284,5.729166,5.353007,32.69670000000002,4885.567222229851
2025-10-10 09:57:00,32.479745,1.3888889999999998,1.2069624831934234,5.55556,5.208331,32.986099999999965,4885.617222229851
2025-10-10 10:00:00,34.534145,1.2442130000000002,1.1854060504501864,5.295134,5.1794009999999995,32.98600000000005,4885.667222229851
2025-10-10 10:03:00,38.15104,1.2152780000000005,1.200751883654364,5.266204000000001,5.237266,34.43290000000002,4885.717222229851
2025-10-10 10:06:00,35.836225,1.2442129999999993,1.215047800017741,5.4976899999999995,5.439817,34.43289999999996,4885.7672222298515
2025-10-10 10:09:00,34.54861,1.3310179999999994,1.2269598592621436,5.642364999999999,5.439817,35.01159999999999,4885.817222229852
2025-10-10 10:12:00,34.54861,1.3020839999999998,1.197955320784814,5.43982,5.237266,34.72220000000004,4885.867222229852
2025-10-10 10:15:00,35.836225,1.157407,1.1718149691294042,5.266204000000001,5.295137,36.16900000000004,4885.917222229852
2025-10-10 10:18:00,37.138305,1.070602,1.1689537893456474,5.1504639999999995,5.3530120000000005,35.30099999999999,4885.967222229852
2025-10-10 10:21:00,34.534145,1.1284720000000004,1.213207454494561,5.208334,5.381942,35.01159999999999,4886.017222229852
2025-10-10 10:24:00,37.138305,1.2731480000000008,1.2143557491074253,5.410884,5.295136,35.300899999999956,4886.067222229853
2025-10-10 10:27:00,42.549185,1.2442130000000002,1.2002894244842524,5.179394000000001,5.092591,38.7731,4886.117222229853
2025-10-10 10:30:00,41.015625,1.1863419999999998,1.2007538837511706,5.2372689999999995,5.266207,37.615700000000004,4886.167222229853
2025-10-10 10:33:00,39.98843,1.2152769999999995,1.1861092450496777,5.266203999999999,5.208337,36.16890000000001,4886.217222229853
2025-10-10 10:36:00,41.001155,1.2152769999999995,1.1713435748441297,5.237264000000001,5.150467000000001,37.03699999999998,4886.267222229853
2025-10-10 10:39:00,39.20718,1.273148,1.1842248404489382,5.324070000000001,5.150462,34.72229999999996,4886.3172222298535
2025-10-10 10:42:00,39.20718,1.3020829999999997,1.1979601419353365,5.324070000000001,5.121527,37.037000000000035,4886.367222229854
2025-10-10 10:45:00,39.20718,1.273148,1.1689528446853403,5.295138,5.092592000000001,37.326400000000035,4886.417222229854
2025-10-10 10:48:00,38.151044999999996,1.2442130000000002,1.2002894244842524,5.266204000000001,5.1794009999999995,35.87959999999998,4886.467222229854
2025-10-10 10:51:00,38.15104,1.157407,1.2283248538808873,5.266204000000001,5.410877000000001,37.037000000000035,4886.517222229854
2025-10-10 10:54:00,34.54861,1.273148,1.2292341804245337,5.497685,5.410876999999999,34.14350000000002,4886.567222229854
2025-10-10 10:57:00,34.534145,1.4467589999999992,1.233146067993219,5.844905999999999,5.439817,33.85419999999999,4886.617222229855
2025-10-10 11:00:00,34.534145,1.5046299999999997,1.242494755486921,5.902776,5.410876,34.14350000000002,4886.667222229855
2025-10-10 11:03:00,37.138305,1.4178239999999995,1.251947109455159,5.671295,5.3530109999999995,35.01150000000001,4886.717222229855
2025-10-10 11:06:00,35.836225,1.2442129999999993,1.200284301735086,5.43982,5.353007,33.85410000000002,4886.767222229855
2025-10-10 11:09:00,37.12384,1.273148,1.214355749107425,5.468754,5.353006000000001,35.30099999999999,4886.817222229855
2025-10-10 11:12:00,37.12384,1.2152769999999995,1.2152745000083307,5.468754,5.4687470000000005,36.16909999999996,4886.8672222298555
2025-10-10 11:15:00,35.82176,1.273148,1.214355749107425,5.55556,5.439812000000001,35.87969999999996,4886.917222229856
2025-10-10 11:18:00,34.534145,1.3020829999999997,1.197954847813234,5.5844949999999995,5.381942,34.72220000000004,4886.967222229856
2025-10-10 11:21:00,34.534145,1.359953,1.209514484713525,5.642360000000001,5.353007,33.85419999999999,4887.017222229856
2025-10-10 11:24:00,33.52141,1.3310180000000003,1.1804405272893843,5.642360000000001,5.3530120000000005,33.85410000000002,4887.067222229856
2025-10-10 11:27:00,34.534145,1.3888889999999998,1.2541775908672597,5.642364999999999,5.381945999999999,35.59030000000001,4887.117222229856
2025-10-10 11:30:00,34.534145,1.3310179999999994,1.2269598592621436,5.642364999999999,5.439817,35.87960000000004,4887.167222229857
2025-10-10 11:33:00,35.86516,1.4467590000000001,1.2810320186344075,5.70023,5.381941,35.01159999999999,4887.217222229857
2025-10-10 11:36:00,34.534145,1.359953,1.2095144847135262,5.7581,5.4687470000000005,34.72230000000002,4887.267222229857
2025-10-10 11:39:00,34.56308,1.359953,1.2251382296533564,5.70023,5.439817,34.72220000000004,4887.317222229857
2025-10-10 11:42:00,35.836225,1.3310179999999994,1.2269598592621436,5.642364999999999,5.439817,34.72219999999999,4887.367222229857
2025-10-10 11:45:00,32.479745,1.2442129999999993,1.215047800017741,5.5844949999999995,5.526622,33.85419999999999,4887.4172222298575
2025-10-10 11:48:00,32.479745,1.3310180000000003,1.2115968789064588,5.7581,5.526622000000001,32.986099999999965,4887.467222229858
2025-10-10 11:51:00,32.479745,1.3310180000000003,1.2269598592621442,5.78704,5.584492,32.986099999999965,4887.517222229858
2025-10-10 11:54:00,32.479745,1.3888889999999998,1.2385876659361519,5.844906000000001,5.555557,32.986099999999965,4887.567222229858
2025-10-10 11:57:00,30.13599,1.4467589999999992,1.2810320186344077,5.902776,5.584487000000001,32.696699999999964,4887.617222229858
2025-10-10 12:00:00,32.479745,1.3888889999999998,1.238582252729572,5.8738459999999995,5.584487000000001,32.986099999999965,4887.667222229858
2025-10-10 12:03:00,32.479745,1.4178240000000004,1.2676487689511626,5.84491,5.555555999999999,32.407399999999996,4887.717222229859
2025-10-10 12:06:00,32.479745,1.3888889999999998,1.2385822527295705,5.873845,5.584486,33.56479999999999,4887.767222229859
2025-10-10 12:09:00,33.506945,1.3310179999999994,1.2421937149906968,5.787035,5.613427,33.27539999999999,4887.817222229859
2025-10-10 12:12:00,33.52141,1.359953,1.2251328557265728,5.902780000000001,5.6423570000000005,34.14350000000002,4887.867222229859
2025-10-10 12:15:00,34.54861,1.3310180000000003,1.2421884736794795,5.84491,5.671292,32.696799999999996,4887.917222229859
2025-10-10 12:18:00,32.479745,1.359954,1.2559569441044556,5.8738459999999995,5.671292,32.98600000000005,4887.9672222298595
2025-10-10 12:21:00,33.506945,1.359953,1.2406152719357106,5.84491,5.613427,35.300899999999956,4888.01722222986
2025-10-10 12:24:00,34.54861,1.3310179999999994,1.2421884736794802,5.758105,5.584487000000001,34.72229999999996,4888.06722222986
2025-10-10 12:27:00,32.479745,1.3888889999999998,1.2541775908672597,5.844906000000001,5.584487000000001,33.27540000000005,4888.11722222986
2025-10-10 12:30:00,32.47974,1.3888889999999998,1.2069624831934234,5.931716000000001,5.584487000000001,33.275499999999965,4888.16722222986
2025-10-10 12:33:00,32.479745,1.3888889999999998,1.2541775908672597,5.844906000000001,5.584487000000001,33.27539999999999,4888.21722222986
2025-10-10 12:36:00,32.465275000000005,1.3888889999999998,1.2541775908672597,5.844906000000001,5.584487000000001,32.407399999999996,4888.267222229861
2025-10-10 12:39:00,32.479745,1.4178240000000004,1.2676487689511626,5.815970000000001,5.526616000000001,32.9862,4888.317222229861
2025-10-10 12:42:00,32.494209999999995,1.359953,1.2251382296533575,5.7581,5.497687000000001,31.828700000000026,4888.367222229861
2025-10-10 12:45:00,32.479745,1.3888889999999998,1.2228494698738588,5.758105,5.439816,32.11809999999997,4888.417222229861
2025-10-10 12:48:00,32.494209999999995,1.3310179999999994,1.1960887775173932,5.729164999999999,5.4687470000000005,35.01159999999999,4888.467222229861
2025-10-10 12:51:00,32.494209999999995,1.3310179999999994,1.2421884736794802,5.642364999999999,5.4687470000000005,33.27550000000002,4888.5172222298615
2025-10-10 12:54:00,34.54861,1.3888889999999998,1.269635523659657,5.671295,5.439816,34.72220000000004,4888.567222229862
2025-10-10 12:57:00,34.534145,1.3888889999999998,1.2541775908672597,5.671295,5.410876,33.56479999999999,4888.617222229862
2025-10-10 13:00:00,32.479745,1.273148,1.2292341804245337,5.584490000000001,5.497682,33.275499999999965,4888.667222229862
2025-10-10 13:03:00,34.54861,1.3020829999999997,1.1979548478132347,5.613429999999999,5.410877000000001,33.27540000000005,4888.717222229862
2025-10-10 13:06:00,34.54861,1.3020829999999997,1.2132078359758893,5.613429999999999,5.439817,33.85419999999999,4888.767222229862
2025-10-10 13:09:00,33.52141,1.3310179999999994,1.2269598592621436,5.642364999999999,5.439817,34.14349999999996,4888.817222229863
2025-10-10 13:12:00,32.479745,1.3020829999999997,1.2283278573505572,5.613425,5.468751999999999,34.72219999999999,4888.867222229863
2025-10-10 13:15:00,32.494209999999995,1.3310179999999994,1.2269598592621436,5.613425,5.410877000000001,34.14349999999996,4888.917222229863
2025-10-10 13:18:00,32.494209999999995,1.359954,1.2251333221040719,5.613429999999999,5.353006000000001,36.16890000000001,4888.967222229863
2025-10-10 13:21:00,33.52141,1.3020839999999998,1.2283231360563729,5.555559999999999,5.410876,33.27550000000002,4889.017222229863
2025-10-10 13:24:00,34.534145,1.3020829999999997,1.2132078359758893,5.671295,5.497682,33.564899999999966,4889.067222229864
2025-10-10 13:27:00,32.494209999999995,1.3020829999999997,1.1979601419353372,5.729164999999999,5.526622000000001,32.9862,4889.117222229864
2025-10-10 13:30:00,34.534145,1.359954,1.2406157422359019,5.64236,5.410876,33.27550000000002,4889.167222229864
2025-10-10 13:33:00,33.506945,1.273148,1.2292341804245337,5.55556,5.468751999999999,32.407399999999996,4889.217222229864
2025-10-10 13:36:00,32.479745,1.3020829999999997,1.2581834893749149,5.64236,5.555557,33.85419999999999,4889.267222229864
2025-10-10 13:39:00,38.16551,1.4467590000000001,1.2492560750140602,5.758105,5.381946,34.72229999999996,4889.3172222298645
2025-10-10 13:42:00,37.138305,1.3020829999999997,1.2729282438107654,5.49769,5.439817,35.59030000000001,4889.367222229865
2025-10-10 13:45:00,38.15104,1.273148,1.1993611873946888,5.43981,5.295141999999999,35.87960000000004,4889.417222229865
2025-10-10 13:48:00,37.138305,1.3020829999999997,1.1825689221216575,5.410880000000001,5.179397,35.59030000000001,4889.467222229865
2025-10-10 13:51:00,38.151044999999996,1.2442129999999993,1.1552340490860316,5.35301,5.179397,35.30090000000001,4889.517222229865
2025-10-10 13:54:00,37.12384,1.3020829999999997,1.1979601419353372,5.353009999999999,5.150467000000001,35.59030000000001,4889.567222229865
2025-10-10 13:57:00,37.138305,1.3020839999999998,1.182569391033286,5.295139999999999,5.063656,34.72219999999999,4889.617222229866
2025-10-10 14:00:00,37.138305,1.2152769999999995,1.1564444141548127,5.237264000000001,5.121527,35.01150000000001,4889.667222229866
2025-10-10 14:03:00,37.138305,1.2152769999999995,1.1713435748441297,5.237264000000001,5.150467000000001,33.27550000000002,4889.717222229866
2025-10-10 14:06:00,37.138305,1.2152769999999995,1.1713394741809708,5.2083319999999995,5.121527,34.72219999999999,4889.767222229866
2025-10-10 14:09:00,37.12384,1.3020839999999998,1.167039600881018,5.2662,5.0057860000000005,32.98610000000002,4889.817222229866
2025-10-10 14:12:00,32.479745,1.157407,1.1861072283882872,5.237269,5.295138,33.27550000000002,4889.8672222298665
2025-10-10 14:18:00,30.13599,1.3020839999999998,1.243315216211682,5.78704,5.671296,30.960699999999974,4889.8672222298665
2025-10-10 14:21:00,30.13599,1.2152769999999995,1.2007513876468627,5.6712940000000005,5.6423570000000005,31.828700000000026,4889.917222229867
2025-10-10 14:24:00,33.52141,1.3310180000000003,1.2421884736794786,5.758104,5.584485999999999,33.275499999999965,4889.967222229867
2025-10-10 14:27:00,33.52141,1.2442129999999993,1.200284301735087,5.555559999999999,5.4687470000000005,33.27539999999999,4890.017222229867
2025-10-10 14:30:00,32.479745,1.359954,1.2559569441044556,5.72917,5.526616000000001,32.986099999999965,4890.067222229867
2025-10-10 14:33:00,33.492475,1.359954,1.2711726287540968,5.7002299999999995,5.526616000000001,33.275499999999965,4890.117222229867
2025-10-10 14:36:00,34.54861,1.3020829999999997,1.243314731372652,5.7002299999999995,5.584487000000001,32.696799999999996,4890.167222229868
2025-10-10 14:39:00,33.506945,1.3310179999999994,1.2722727354336087,5.671295,5.555557,32.407399999999996,4890.217222229868
2025-10-10 14:42:00,34.534145,1.3020829999999997,1.1979601419353372,5.7002299999999995,5.497687000000001,32.407399999999996,4890.267222229868
2025-10-10 14:45:00,33.506945,1.3020829999999997,1.2283226551232074,5.613429999999999,5.4687470000000005,34.432799999999986,4890.317222229868
2025-10-10 14:48:00,33.506945,1.2442129999999993,1.2002894244842517,5.52662,5.439817,34.14350000000002,4890.367222229868
2025-10-10 14:51:00,33.52141,1.2442129999999993,1.215047800017741,5.52662,5.4687470000000005,34.43289999999996,4890.4172222298685
2025-10-10 14:54:00,34.54861,1.3020829999999997,1.2283278573505572,5.584490000000001,5.439817,34.72220000000004,4890.467222229869
2025-10-10 14:57:00,32.494209999999995,1.3310179999999994,1.2269598592621436,5.642364999999999,5.439817,34.72220000000004,4890.517222229869
2025-10-10 15:00:00,32.479745,1.3310180000000003,1.2269598592621442,5.642360000000001,5.439812000000001,31.82869999999997,4890.567222229869
2025-10-10 15:03:00,32.479745,1.3310179999999994,1.1804405272893843,5.613425,5.324077000000001,34.72220000000004,4890.617222229869
2025-10-10 15:06:00,32.479745,1.3020829999999997,1.182568922121659,5.55556,5.324077000000001,33.56479999999999,4890.667222229869
2025-10-10 15:09:00,32.494209999999995,1.273148,1.1842195868825545,5.55556,5.381942,32.696799999999996,4890.71722222987
2025-10-10 15:12:00,32.479745,1.3020829999999997,1.197954847813234,5.55556,5.353007,33.56480000000005,4890.76722222987
2025-10-10 15:15:00,34.534145,1.3020839999999998,1.1825693910332853,5.52662,5.295135999999999,32.986099999999965,4890.81722222987
2025-10-10 15:18:00,33.49248,1.2442129999999993,1.1854008836727605,5.52662,5.410877000000001,32.98610000000002,4890.86722222987
2025-10-10 15:21:00,34.534145,1.3020839999999998,1.197955320784814,5.4976899999999995,5.295135999999999,33.27539999999999,4890.91722222987
2025-10-10 15:24:00,32.494209999999995,1.273148,1.1842195868825545,5.55556,5.381942,33.27540000000005,4890.9672222298705
2025-10-10 15:27:00,34.54861,1.4756939999999998,1.2131673041706277,5.758105,5.266201000000001,32.11810000000003,4891.017222229871
2025-10-10 15:30:00,35.836225,1.3310179999999994,1.1804405272893843,5.468744999999999,5.179397,35.01159999999999,4891.067222229871
2025-10-10 15:33:00,34.534145,1.3310179999999994,1.1646351529406354,5.381944999999999,5.063657000000001,35.01150000000001,4891.117222229871
2025-10-10 15:36:00,37.12384,1.359954,1.1937494800139101,5.43981,5.121525999999999,35.01159999999999,4891.167222229871
2025-10-10 15:39:00,37.138305,1.3020829999999997,1.1979601419353372,5.353009999999999,5.150467000000001,35.30090000000001,4891.217222229871
2025-10-10 15:42:00,37.12384,1.3020829999999997,1.1513539636363377,5.353009999999999,5.063657000000001,35.30090000000001,4891.267222229872
2025-10-10 15:45:00,34.54861,1.3020829999999997,1.1513594101826532,5.3530050000000005,5.063662,35.30099999999999,4891.317222229872
2025-10-10 15:48:00,34.534145,1.3020829999999997,1.1513594101826532,5.3530050000000005,5.063662,35.30090000000001,4891.367222229872
2025-10-10 15:51:00,34.534145,1.3888889999999998,1.1747277158244924,5.381944999999999,4.976856,34.43289999999996,4891.417222229872
2025-10-10 15:54:00,37.109375,1.3020829999999997,1.1513550529470957,5.295138,5.005787,34.14349999999996,4891.467222229872
2025-10-10 16:00:00,30.13599,1.3020829999999997,1.2283278573505592,5.729164999999999,5.584492,33.27539999999999,4891.467222229872
2025-10-10 16:03:00,30.150460000000002,1.3310179999999994,1.2421884736794793,5.873845,5.700227,32.407399999999996,4891.467222229872
2025-10-10 16:06:00,30.13599,1.3020829999999997,1.2132078359758893,5.787035,5.613422000000001,31.828700000000026,4891.467222229872
2025-10-10 16:09:00,30.150460000000002,1.3310179999999994,1.2421937149906968,5.787035,5.613427,31.5394,4891.467222229872
2025-10-10 16:18:00,30.16493,1.3888889999999998,1.2228494698738588,5.758105,5.439816,30.96070000000003,4891.467222229872
2025-10-10 16:21:00,30.16493,1.3310179999999994,1.2421937149906968,5.787035,5.613427,30.671299999999974,4891.467222229872
2025-10-11 07:48:00,46.16609,0.7233799999999997,1.264627956469439,4.571759,5.873844000000001,42.82400000000001,4891.467222229872
2025-10-11 07:51:00,41.767935,1.0127319999999997,1.242495901619881,5.1504639999999995,5.642362,38.7731,4891.5172222298725
2025-10-11 07:54:00,39.98843,1.0416670000000003,1.139944948362289,5.063658,5.266207,37.615700000000004,4891.567222229873
2025-10-11 07:57:00,39.20718,1.070602,1.1552365287191988,5.005788000000001,5.1794020000000005,35.87969999999996,4891.617222229873
2025-10-11 08:00:00,37.138305,1.0416670000000003,1.139944948362289,5.005788000000001,5.208337,35.01159999999999,4891.667222229873
2025-10-11 08:03:00,38.16551,1.1284720000000004,1.1854004646794534,5.121528,5.237266,34.72219999999999,4891.717222229873
2025-10-11 08:06:00,37.138305,1.070601,1.155233147503858,5.121528,5.295137,35.01159999999999,4891.767222229873
2025-10-11 08:09:00,39.98843,1.1284719999999995,1.1713409378030806,5.092592999999999,5.1794009999999995,35.59029999999996,4891.817222229874
2025-10-11 08:12:00,41.767935,1.070602,1.196090785430545,5.179398,5.439816,36.16890000000001,4891.867222229874
2025-10-11 08:15:00,39.20718,0.9548609999999993,1.1195147913046755,4.803241,5.150467000000001,37.905100000000004,4891.917222229874
2025-10-11 08:18:00,42.549185,0.9548610000000002,1.106385100655929,4.74537,5.063656,37.615700000000004,4891.967222229874
2025-10-11 08:21:00,45.109955,0.8101849999999997,1.0978858854163194,4.484953,5.121527,39.3519,4892.017222229874
2025-10-11 08:24:00,37.138305,1.0995369999999998,1.1564423791078464,5.150464,5.266203,34.72229999999996,4892.0672222298745
2025-10-11 08:27:00,34.534145,1.3020830000000005,1.197960141935338,5.41088,5.208337,34.43290000000002,4892.117222229875
2025-10-11 08:30:00,34.534145,1.359953,1.1778247115075797,5.468750000000001,5.121527,34.43290000000002,4892.167222229875
2025-10-11 08:33:00,34.534145,1.3310179999999994,1.1486769716570242,5.468744999999999,5.121527,34.72219999999999,4892.217222229875
2025-10-11 08:36:00,33.506945,1.2152779999999996,1.1564448978838586,5.2662,5.150462,34.43280000000004,4892.267222229875
2025-10-11 08:39:00,32.494209999999995,1.273148,1.1535417583846872,5.324070000000001,5.092592000000001,34.14350000000002,4892.317222229875
2025-10-11 08:42:00,32.479745,1.3310189999999995,1.1646356103409752,5.35301,5.034721,32.69670000000002,4892.367222229876
2025-10-11 08:45:00,38.16551,1.0995369999999998,1.1139468333479037,4.976848,5.005791,35.87959999999998,4892.417222229876
2025-10-11 08:48:00,39.192710000000005,1.0127309999999996,1.1778270816234488,4.890046,5.237272,36.747600000000034,4892.467222229876
2025-10-11 08:51:00,33.506945,1.2442130000000002,1.2150478000177418,5.410880000000001,5.353007,35.59029999999996,4892.517222229876
2025-10-11 08:54:00,32.479745,1.3310180000000003,1.1804405272893843,5.52662,5.237272,33.275499999999965,4892.567222229876
2025-10-11 08:57:00,32.494209999999995,1.3020829999999997,1.1513539636363368,5.46875,5.179397,33.27539999999999,4892.6172222298765
2025-10-11 09:00:00,32.494209999999995,1.1863419999999998,1.1274872220124579,5.324069,5.208337,35.59030000000001,4892.667222229877
2025-10-11 09:03:00,35.82176,1.1284720000000004,1.1571668364668268,5.063656,5.121525999999999,33.85410000000002,4892.717222229877
2025-10-11 09:06:00,34.534145,1.1284720000000004,1.142881932548069,5.063656,5.092596,34.14340000000004,4892.767222229877
2025-10-11 09:09:00,35.836225,1.1574080000000002,1.1718164650902876,5.092592,5.121525999999999,36.16890000000001,4892.817222229877
2025-10-11 09:12:00,35.836225,1.070601,1.1414146453202876,5.063656,5.208337,36.16900000000004,4892.867222229877
2025-10-11 09:15:00,37.138305,1.0127309999999996,1.097251236575093,5.005787,5.1794020000000005,34.14349999999996,4892.917222229878
2025-10-11 09:18:00,37.138305,1.0127309999999996,1.1379777115229464,4.918982000000001,5.179397,35.01159999999999,4892.967222229878
2025-10-11 09:21:00,34.534145,1.186343,1.1718179692818078,5.2662,5.237266999999999,33.27540000000005,4893.017222229878
2025-10-11 09:24:00,30.13599,1.3888889999999998,1.1909315435886954,5.584485999999999,5.208337,33.85419999999999,4893.067222229878
2025-10-11 09:27:00,30.1794,1.5335650000000003,1.1869640802837735,5.642361,5.0057860000000005,31.5394,4893.117222229878
2025-10-11 09:33:00,34.54861,1.4467600000000003,1.1670343689483254,5.584496000000001,5.063656,32.69669999999999,4893.117222229878
2025-10-11 09:36:00,34.54861,1.3020829999999997,1.1979601419353365,5.381944,5.1794009999999995,35.01159999999999,4893.1672222298785
2025-10-11 09:39:00,35.836225,1.1863419999999998,1.1718174733715832,5.324069,5.295137,33.85419999999999,4893.217222229879
2025-10-11 09:42:00,34.534145,1.2442129999999993,1.2002894244842508,5.41088,5.324077000000001,34.14350000000002,4893.267222229879
2025-10-11 09:45:00,32.494209999999995,1.3310179999999994,1.1804405272893843,5.497685,5.208337,33.27550000000002,4893.317222229879
2025-10-11 09:48:00,32.479745,1.3020829999999997,1.1670391360856678,5.439815,5.1794020000000005,33.85410000000002,4893.367222229879
2025-10-11 09:51:00,32.479745,1.3310179999999994,1.1804405272893843,5.497685,5.208337,35.011600000000044,4893.417222229879
2025-10-11 09:54:00,32.479745,1.3310179999999994,1.1646406413238144,5.468744999999999,5.150467000000001,33.85410000000002,4893.46722222988
2025-10-11 09:57:00,32.494209999999995,1.4178240000000004,1.2039407632353676,5.52662,5.121525999999999,32.98610000000002,4893.51722222988
2025-10-11 10:00:00,32.479745,1.4467600000000003,1.2004333221091925,5.584496000000001,5.121525999999999,33.85410000000002,4893.56722222988
2025-10-11 10:03:00,33.506945,1.3888889999999998,1.2228494698738583,5.526625,5.208335999999999,33.564899999999966,4893.61722222988
2025-10-11 10:06:00,35.836225,1.3020829999999997,1.1979601419353365,5.381944,5.1794009999999995,35.01150000000001,4893.66722222988
2025-10-11 10:09:00,37.138305,1.2442130000000002,1.2002894244842515,5.2372689999999995,5.150466,35.011600000000044,4893.7172222298805
2025-10-11 10:12:00,37.138305,1.1863419999999998,1.142392432407497,5.295139000000001,5.208337,34.72229999999996,4893.767222229881
2025-10-11 10:15:00,34.54861,1.157407,1.1718149691294042,5.295139000000001,5.324072,35.01150000000001,4893.817222229881
2025-10-11 10:18:00,35.836225,1.1574080000000002,1.157409999992544,5.208334000000001,5.208335999999999,34.72230000000002,4893.867222229881
2025-10-11 10:21:00,37.138305,1.0995369999999998,1.1423908936826883,5.034720999999999,5.121525999999999,35.59019999999998,4893.917222229881
2025-10-11 10:24:00,37.12384,1.157407,1.1718159609494239,5.179397,5.2083319999999995,35.879700000000014,4893.967222229881
2025-10-11 10:27:00,32.479745,1.4178240000000004,1.236095623203816,5.729171,5.381947,34.72230000000002,4894.017222229882
2025-10-11 10:30:00,32.479745,1.5046299999999997,1.2258304208003366,5.873842,5.3530120000000005,33.27539999999999,4894.067222229882
2025-10-11 10:33:00,32.494209999999995,1.5046299999999997,1.2089840440690454,5.787036,5.237266,31.828700000000026,4894.117222229882
2025-10-11 10:36:00,33.506945,1.3310179999999994,1.1960887775173923,5.526625,5.266207,33.56479999999999,4894.167222229882
2025-10-11 10:39:00,33.506945,1.2442130000000002,1.155239309251292,5.43981,5.266207,33.56479999999999,4894.217222229882
2025-10-11 10:42:00,32.479745,1.3020829999999997,1.1670391360856678,5.43981,5.179397,33.85419999999999,4894.2672222298825
2025-10-11 10:45:00,32.479745,1.359954,1.1778306955732718,5.526616,5.1794020000000005,32.407399999999996,4894.317222229883
2025-10-11 10:48:00,30.150460000000002,1.4467600000000003,1.1670343689483254,5.642366,5.121525999999999,32.696799999999996,4894.367222229883
2025-10-11 10:51:00,34.534145,1.4178239999999995,1.2039407632353671,5.5844949999999995,5.1794009999999995,33.56480000000005,4894.417222229883
2025-10-11 10:54:00,35.836225,1.359954,1.2095149471166293,5.55556,5.266206,34.14359999999999,4894.467222229883
2025-10-11 10:57:00,34.54861,1.2442129999999993,1.2002894244842508,5.41088,5.324077000000001,36.16899999999998,4894.517222229883
2025-10-11 11:00:00,34.534145,1.2442129999999993,1.1552340490860316,5.35301,5.179397,35.30090000000001,4894.567222229884
2025-10-11 11:03:00,34.534145,1.2442129999999993,1.1703876126261017,5.35301,5.208337,33.56479999999999,4894.617222229884
2025-10-11 11:06:00,33.52141,1.2152779999999996,1.1564448978838595,5.295139999999999,5.1794020000000005,33.27550000000002,4894.667222229884
2025-10-11 11:09:00,32.479745,1.2442129999999993,1.139945126323467,5.35301,5.150467000000001,33.85410000000002,4894.717222229884
2025-10-11 11:12:00,34.534145,1.3020839999999998,1.167039600881018,5.381939999999999,5.121525999999999,33.85419999999999,4894.767222229884
2025-10-11 11:15:00,35.836225,1.3020839999999998,1.1825747338804355,5.381939999999999,5.150466,34.43290000000002,4894.8172222298845
2025-10-11 11:18:00,35.836225,1.3020829999999997,1.197954847813234,5.49769,5.295137,35.01159999999999,4894.867222229885
2025-10-11 11:21:00,37.138305,1.3020829999999997,1.197954847813234,5.49769,5.295137,36.747799999999984,4894.917222229885
2025-10-11 11:24:00,35.836225,1.3310179999999994,1.2269651461298208,5.468744999999999,5.266207,35.30090000000001,4894.967222229885
2025-10-11 11:27:00,34.534145,1.3310180000000003,1.196094161027074,5.49768,5.237272,34.72219999999999,4895.017222229885
2025-10-11 11:30:00,32.479745,1.3310190000000004,1.164635610340976,5.555556,5.237266999999999,33.56479999999999,4895.067222229885
2025-10-11 11:33:00,32.479745,1.4467589999999992,1.1838266501880235,5.642366,5.150467000000001,33.275499999999965,4895.117222229886
2025-10-11 11:36:00,32.494209999999995,1.5046299999999997,1.2089840440690454,5.642366,5.092596,32.40730000000002,4895.167222229886
2025-10-11 11:39:00,33.52141,1.4467600000000003,1.2004390319613696,5.526616,5.063656,33.564700000000016,4895.217222229886
2025-10-11 11:42:00,34.577545,1.3888889999999998,1.1909315435886954,5.468744999999999,5.092596,33.27550000000002,4895.267222229886
2025-10-11 11:45:00,34.534145,1.3020829999999997,1.1670391360856678,5.43981,5.179397,33.85410000000002,4895.317222229886
2025-10-11 11:48:00,33.506945,1.3020829999999997,1.1670391360856678,5.468744999999999,5.2083319999999995,33.85419999999999,4895.3672222298865
2025-10-11 11:51:00,32.479745,1.4178239999999995,1.2039407632353671,5.613426,5.2083319999999995,33.564899999999966,4895.417222229887
2025-10-11 11:54:00,30.13599,1.4756939999999998,1.2131673041706266,5.700236,5.2083319999999995,31.82869999999997,4895.467222229887
2025-10-11 11:57:00,30.150460000000002,1.5046289999999996,1.1919586455648636,5.6423559999999995,5.063657000000001,32.40750000000003,4895.517222229887
2025-10-11 12:00:00,30.150460000000002,1.4467590000000001,1.150063580525394,5.613421,5.063662,32.69670000000002,4895.567222229887
2025-10-11 12:03:00,32.479745,1.475695,1.1624335885168207,5.555556,4.976851000000001,34.432799999999986,4895.617222229887
2025-10-11 12:06:00,32.479745,1.3310179999999994,1.1804405272893843,5.468744999999999,5.179397,32.98610000000002,4895.667222229888
2025-10-11 12:09:00,34.534145,1.359954,1.2095149471166282,5.49769,5.208335999999999,33.27550000000002,4895.717222229888
2025-10-11 12:12:00,34.534145,1.3310179999999994,1.2115968789064575,5.497685,5.266207,34.72219999999999,4895.767222229888
2025-10-11 12:15:00,34.54861,1.359954,1.1778251657918486,5.555556,5.2083319999999995,32.98610000000002,4895.817222229888
2025-10-11 12:18:00,33.52141,1.4467590000000001,1.200438590489497,5.613421,5.150462,35.87959999999998,4895.867222229888
2025-10-11 12:21:00,32.494209999999995,1.4467589999999992,1.2004385904894967,5.584485999999999,5.121527,34.43280000000004,4895.9172222298885
2025-10-11 12:24:00,32.494209999999995,1.4178239999999995,1.1544651198888445,5.584485999999999,5.092592000000001,33.85419999999999,4895.967222229889
2025-10-11 12:27:00,32.494209999999995,1.4467590000000001,1.1670397705170952,5.613421,5.092592000000001,33.275499999999965,4896.017222229889
2025-10-11 12:30:00,33.506945,1.5046299999999997,1.1747348811758507,5.613426,5.0057860000000005,34.72220000000004,4896.067222229889
2025-10-11 12:33:00,34.54861,1.4467590000000001,1.200438590489497,5.49768,5.034721,32.11809999999997,4896.117222229889
2025-10-11 12:36:00,33.506945,1.3310179999999994,1.1646351529406345,5.439815,5.121527,33.27539999999999,4896.167222229889
2025-10-11 12:39:00,34.534145,1.359953,1.1454942060735742,5.468750000000001,5.063657000000001,34.14350000000002,4896.21722222989
2025-10-11 12:42:00,32.494209999999995,1.3888889999999998,1.1583547541950163,5.497686000000001,5.063657000000001,34.14350000000002,4896.26722222989
2025-10-11 12:45:00,32.479745,1.3888889999999998,1.1909315435886954,5.526616,5.150467000000001,33.564700000000016,4896.31722222989
2025-10-11 12:48:00,33.506945,1.4467589999999992,1.2004385904894967,5.613426,5.150467000000001,32.40750000000003,4896.36722222989
2025-10-11 12:51:00,33.506945,1.3888889999999998,1.1909315435886954,5.526616,5.150467000000001,33.85419999999999,4896.41722222989
2025-10-11 12:54:00,30.1794,1.273148,1.1535417583846872,5.439815,5.208337,33.275499999999965,4896.4672222298905
2025-10-11 12:57:00,32.479745,1.3020839999999998,1.2132083129548363,5.58449,5.410876,32.11809999999997,4896.517222229891
2025-10-11 13:00:00,32.494209999999995,1.3020829999999997,1.2283226551232074,5.613429999999999,5.4687470000000005,32.986099999999965,4896.567222229891
2025-10-11 13:06:00,30.16493,1.475695,1.2461111928283726,5.844906000000001,5.410881000000001,30.38190000000003,4896.567222229891
2025-10-11 13:09:00,30.150460000000002,1.4467600000000003,1.2492565283907668,5.8738459999999995,5.497686,32.11809999999997,4896.617222229891
2025-10-11 13:12:00,32.479745,1.3888889999999998,1.2541775908672597,5.787035,5.526616000000001,32.11809999999997,4896.667222229891
2025-10-11 13:15:00,30.150460000000002,1.3020829999999997,1.2132078359758893,5.72917,5.555557,32.407399999999996,4896.717222229891
2025-10-11 13:18:00,32.494209999999995,1.3020829999999997,1.2132078359758893,5.72917,5.555557,32.696799999999996,4896.767222229892
2025-10-11 13:21:00,33.52141,1.359954,1.1937440043560505,5.613429999999999,5.295135999999999,31.82869999999997,4896.817222229892
2025-10-11 13:24:00,33.52141,1.3020829999999997,1.2132078359758893,5.613429999999999,5.439817,34.14359999999999,4896.867222229892
2025-10-11 13:27:00,33.52141,1.3020829999999997,1.2132078359758893,5.613429999999999,5.439817,33.56479999999999,4896.917222229892
2025-10-11 13:30:00,33.52141,1.3310179999999994,1.2115968789064575,5.671295,5.439817,34.14340000000004,4896.967222229892
2025-10-11 13:33:00,32.479745,1.3888889999999998,1.2228494698738583,5.613425,5.295135999999999,33.85419999999999,4897.0172222298925
2025-10-11 13:36:00,32.479745,1.273148,1.1689517843367125,5.5844949999999995,5.381947,32.98610000000002,4897.067222229893
2025-10-11 13:39:00,30.13599,1.3310180000000003,1.1804405272893843,5.642360000000001,5.3530120000000005,31.25,4897.117222229893
2025-10-11 13:42:00,30.150460000000002,1.359953,1.1937435459841197,5.61343,5.295137,33.56479999999999,4897.167222229893
2025-10-11 13:45:00,32.479745,1.359954,1.1778251657918486,5.584490000000001,5.237266,33.27539999999999,4897.217222229893
2025-10-11 13:48:00,33.506945,1.2442129999999993,1.139945126323467,5.52662,5.324077000000001,33.85419999999999,4897.267222229893
2025-10-11 13:51:00,34.534145,1.2442129999999993,1.2002894244842508,5.58449,5.497687000000001,33.56479999999999,4897.317222229894
2025-10-11 13:54:00,34.534145,1.3310179999999994,1.2115968789064584,5.729164999999999,5.497687000000001,33.56479999999999,4897.367222229894
2025-10-11 13:57:00,34.54861,1.4178240000000004,1.2519416573677535,5.6713,5.353006000000001,34.43280000000004,4897.417222229894
2025-10-11 14:00:00,32.479745,1.3310180000000003,1.2115915446692769,5.6713,5.439812000000001,33.85419999999999,4897.467222229894
2025-10-11 14:03:00,32.479745,1.3310179999999994,1.1960887775173923,5.613425,5.353007,32.98600000000005,4897.517222229894
2025-10-11 14:06:00,32.494209999999995,1.3310179999999994,1.2269598592621436,5.642364999999999,5.439817,32.69670000000002,4897.5672222298945
2025-10-11 14:09:00,31.206595,1.3310180000000003,1.1804405272893843,5.642360000000001,5.3530120000000005,33.85410000000002,4897.617222229895
2025-10-11 14:12:00,32.494209999999995,1.4178240000000004,1.2039407632353676,5.70023,5.295135999999999,33.85419999999999,4897.667222229895
2025-10-11 14:15:00,32.479745,1.3310179999999994,1.1960887775173923,5.613425,5.353007,32.986099999999965,4897.717222229895
2025-10-11 14:18:00,32.479745,1.3888889999999998,1.206967999233316,5.613425,5.266206,31.82869999999997,4897.767222229895
2025-10-11 14:21:00,32.479745,1.359954,1.2095149471166293,5.55556,5.266206,33.85410000000002,4897.817222229895
2025-10-11 14:24:00,32.479745,1.3020829999999997,1.197954847813234,5.55556,5.353007,33.56479999999999,4897.867222229896
2025-10-11 14:27:00,32.494209999999995,1.273148,1.1993559801405573,5.49769,5.3530120000000005,33.85419999999999,4897.917222229896
2025-10-11 14:30:00,32.479745,1.3020829999999997,1.1670337424690171,5.5844949999999995,5.324072,33.56480000000005,4897.967222229896
2025-10-11 14:33:00,32.479745,1.3888889999999998,1.1909259728357284,5.613425,5.237266,32.986099999999965,4898.017222229896
2025-10-11 14:36:00,32.479745,1.3020829999999997,1.197954847813234,5.49769,5.295137,32.98610000000002,4898.067222229896
2025-10-11 14:39:00,32.479745,1.3020829999999997,1.1670337424690171,5.55556,5.295137,32.40749999999997,4898.1172222298965
2025-10-11 14:42:00,32.494209999999995,1.2442129999999993,1.1552340490860327,5.4976899999999995,5.324077000000001,33.85419999999999,4898.167222229897
2025-10-11 14:45:00,34.56308,1.3020829999999997,1.2132078359758893,5.584490000000001,5.410877000000001,33.27550000000002,4898.217222229897
2025-10-11 14:48:00,34.534145,1.359953,1.1937490216405764,5.7581,5.439817,34.14350000000002,4898.267222229897
2025-10-11 14:51:00,32.479745,1.3888889999999998,1.2228494698738588,5.787036,5.4687470000000005,32.407399999999996,4898.317222229897
2025-10-11 14:54:00,30.1794,1.4756939999999998,1.2297225326910095,5.873841,5.410877000000001,32.11809999999997,4898.367222229897
2025-10-11 14:57:00,32.479745,1.4756939999999998,1.2131730544012351,5.815971,5.324077000000001,34.14359999999999,4898.417222229898
2025-10-11 15:00:00,32.479745,1.5335650000000003,1.2384120106670378,5.815971,5.266206,32.40750000000003,4898.467222229898
2025-10-11 15:03:00,30.150460000000002,1.4467589999999992,1.2168721290954176,5.758105999999999,5.324077000000001,32.69670000000002,4898.517222229898
