Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-10-11 15:06:00,30.13599,1.4178239999999995,1.187618617134049,5.758105999999999,5.324072,33.27540000000005,4898.567222229898
2025-10-11 15:09:00,30.13599,1.5046299999999997,1.2258304208003366,5.787036,5.266206,32.9862,4898.617222229898
2025-10-11 15:12:00,32.494209999999995,1.3888889999999998,1.1909259728357298,5.700235999999999,5.324077000000001,32.11809999999997,4898.6672222298985
2025-10-11 15:15:00,34.534145,1.4756940000000007,1.2131730544012354,5.70023,5.208336,34.72220000000004,4898.717222229899
2025-10-11 15:18:00,38.15104,1.4178240000000004,1.236095623203816,5.78704,5.439816,35.87969999999996,4898.767222229899
2025-10-11 15:21:00,37.138305,1.359953,1.1937490216405764,5.642360000000001,5.324077000000001,35.01159999999999,4898.817222229899
2025-10-11 15:24:00,37.138305,1.359953,1.1937435459841197,5.61343,5.295137,35.59029999999996,4898.867222229899
2025-10-11 15:27:00,34.54861,1.3310180000000003,1.1960887775173927,5.555560000000001,5.295141999999999,35.30099999999999,4898.917222229899
2025-10-11 15:30:00,37.12384,1.359953,1.1454942060735742,5.468750000000001,5.063657000000001,36.16890000000001,4898.9672222299
2025-10-11 15:33:00,39.20718,1.359954,1.2095149471166293,5.353009999999999,5.063656,37.03709999999995,4899.0172222299
2025-10-11 15:36:00,41.015625,1.3020839999999998,1.197960614908311,5.2662,5.063656,37.61579999999998,4899.0672222299
2025-10-11 15:39:00,41.015625,1.2442129999999993,1.1854060504501862,5.2662,5.150467000000001,37.32639999999998,4899.1172222299
2025-10-11 15:42:00,37.138305,1.273148,1.1993559801405573,5.353009999999999,5.2083319999999995,35.01159999999999,4899.1672222299
2025-10-11 15:45:00,35.82176,1.3310190000000004,1.1960946266331611,5.526616,5.266207,35.300899999999956,4899.2172222299005
2025-10-11 15:51:00,30.150460000000002,1.4467589999999992,1.233146067993219,6.018515999999999,5.613427,32.696799999999996,4899.2172222299005
2025-10-11 15:57:00,30.13599,1.4178240000000004,1.2519416573677535,5.84491,5.526616000000001,31.539300000000026,4899.2172222299005
2025-10-11 16:03:00,30.1794,1.3888889999999998,1.2228494698738588,5.960646,5.6423570000000005,32.98610000000002,4899.2172222299005
2025-10-11 16:06:00,30.150460000000002,1.4467600000000003,1.2810324796733974,5.989586,5.671296,32.69670000000002,4899.2172222299005
2025-10-11 21:45:00,34.54861,1.4467590000000001,1.5319262604439319,7.233795,7.407405999999999,34.72230000000002,4899.2172222299005
2025-10-11 21:48:00,34.534145,1.359954,1.5135242876941042,6.915509999999999,7.233796,34.72220000000004,4899.267222229901
2025-10-11 21:51:00,34.56308,1.3020829999999997,1.455431627339266,6.886570000000001,7.2048570000000005,33.56480000000005,4899.317222229901
2025-10-11 21:54:00,34.54861,1.3310179999999994,1.484482195955465,7.031244999999999,7.349537,33.85419999999999,4899.367222229901
2025-10-11 21:57:00,34.54861,1.3310180000000003,1.4979334215558635,7.06018,7.407412,34.14350000000002,4899.417222229901
2025-10-11 22:00:00,33.52141,1.3310180000000003,1.5113058592167967,6.97338,7.3495420000000005,33.56480000000005,4899.467222229901
2025-10-11 22:03:00,32.479745,1.359953,1.4588848365953544,7.0023100000000005,7.2048570000000005,31.82869999999997,4899.517222229902
2025-10-11 22:06:00,32.494209999999995,1.359953,1.4863622631667022,6.97338,7.233797000000001,32.40740000000005,4899.567222229902
2025-10-11 22:09:00,33.506945,1.3310179999999994,1.4979334215558628,6.973375,7.320607000000001,33.56479999999999,4899.617222229902
2025-10-11 22:12:00,35.86516,1.4178239999999995,1.5306517393754537,7.118054999999999,7.349540999999999,33.85410000000002,4899.667222229902
2025-10-11 22:15:00,34.534145,1.3310179999999994,1.5246106166493372,7.031244999999999,7.436347,34.43290000000002,4899.717222229902
2025-10-11 22:18:00,34.534145,1.3020829999999997,1.4954993608280311,6.973375,7.3784719999999995,33.56479999999999,4899.7672222299025
2025-10-11 22:21:00,34.534145,1.359953,1.4863622631667017,6.944440000000001,7.2048570000000005,33.85410000000002,4899.817222229903
2025-10-11 22:24:00,32.479745,1.3310180000000003,1.484482195955466,6.944440000000001,7.262732000000001,33.27540000000005,4899.867222229903
2025-10-11 22:27:00,33.52141,1.3310180000000003,1.5113058592167958,6.944440000000001,7.320602,34.14350000000002,4899.917222229903
2025-10-11 22:30:00,33.52141,1.359953,1.5269934259531708,7.0023100000000005,7.349537,32.40749999999997,4899.967222229903
2025-10-11 22:33:00,34.56308,1.3888889999999998,1.5153728288675683,7.031244999999999,7.291665999999999,33.56480000000005,4900.017222229903
2025-10-11 22:36:00,32.479745,1.3020829999999997,1.508711249074828,6.973375,7.407412,35.01159999999999,4900.067222229904
2025-10-11 22:39:00,34.534145,1.3888889999999998,1.5153728288675683,7.060185,7.320606,33.85419999999999,4900.117222229904
2025-10-11 22:42:00,33.506945,1.3310179999999994,1.4709595334075483,7.031244999999999,7.320607000000001,34.14359999999999,4900.167222229904
2025-10-11 22:45:00,32.479745,1.359953,1.5269934259531714,6.97338,7.320607000000001,32.9862,4900.217222229904
2025-10-11 22:48:00,34.577545,1.4178240000000004,1.5306517393754535,7.06018,7.291665999999999,32.986099999999965,4900.267222229904
2025-10-11 22:51:00,34.54861,1.4467590000000001,1.5319262604439319,7.118060000000001,7.291671,34.14350000000002,4900.3172222299045
2025-10-11 22:54:00,34.54861,1.359953,1.5135284179033361,7.0023100000000005,7.320607000000001,33.275499999999965,4900.367222229905
2025-10-11 22:57:00,32.479745,1.3020830000000005,1.4954993608280318,7.0023100000000005,7.407406999999999,32.98610000000002,4900.417222229905
2025-10-11 23:00:00,32.494209999999995,1.4178240000000004,1.5029620877075247,7.08912,7.262736,33.27550000000002,4900.467222229905
2025-10-11 23:03:00,33.506945,1.359953,1.486366983509696,7.06018,7.320607000000001,32.986099999999965,4900.517222229905
2025-10-11 23:06:00,32.479745,1.359953,1.5135284179033361,7.0023100000000005,7.320607000000001,33.275499999999965,4900.567222229905
2025-10-11 23:09:00,33.52141,1.359953,1.4863622631667017,6.944440000000001,7.2048570000000005,32.98610000000002,4900.617222229906
2025-10-11 23:12:00,34.54861,1.4178240000000004,1.5029620877075247,7.06018,7.233796,34.43290000000002,4900.667222229906
2025-10-11 23:15:00,34.534145,1.359953,1.4863622631667022,6.97338,7.233797000000001,34.14349999999996,4900.717222229906
2025-10-11 23:18:00,34.54861,1.359954,1.51352895487657,6.94444,7.262736,33.85410000000002,4900.767222229906
2025-10-11 23:21:00,38.16551,1.2152780000000005,1.4602471266833437,6.655094000000001,7.1759260000000005,35.59030000000001,4900.817222229906
2025-10-11 23:24:00,38.16551,1.0416659999999993,1.4440232453987532,6.307872999999999,7.2048570000000005,35.01159999999999,4900.8672222299065
2025-10-11 23:27:00,39.98843,0.9548609999999993,1.4464648956908683,6.018518,7.146987000000001,36.74770000000001,4900.917222229907
2025-10-11 23:30:00,39.98843,0.983797,1.4193184857829706,6.134263,7.118055999999999,37.615700000000004,4900.967222229907
2025-10-11 23:33:00,39.98843,0.9548609999999993,1.4464648956908683,6.105328,7.233797000000001,37.615800000000036,4901.017222229907
2025-10-11 23:36:00,39.20718,1.0127309999999996,1.4957434193718724,6.2500029999999995,7.3495420000000005,35.87969999999996,4901.067222229907
2025-10-11 23:39:00,37.12384,1.0416660000000002,1.4676918998002793,6.394678000000001,7.3495420000000005,35.01159999999999,4901.117222229907
2025-10-11 23:42:00,38.16551,1.1574080000000002,1.4899469941000645,6.568284,7.291665999999999,35.59030000000001,4901.167222229908
2025-10-11 23:45:00,37.138305,1.1284720000000004,1.4850032817486152,6.597224,7.3784719999999995,34.14350000000002,4901.217222229908
2025-10-11 23:48:00,37.138305,1.1863419999999998,1.469280134964785,6.6261589999999995,7.233797000000001,34.72219999999999,4901.267222229908
2025-10-12 00:03:00,46.918405,0.9837959999999999,1.5886383704547937,6.134253999999999,7.552088,41.08800000000002,4901.267222229908
2025-10-12 00:06:00,37.138305,1.1574079999999993,1.5146012741131092,6.684029999999999,7.465282,34.72219999999999,4901.317222229908
2025-10-12 00:09:00,38.16551,1.3020839999999998,1.5349234300060757,6.944439999999999,7.436346,34.43280000000004,4901.367222229908
2025-10-12 00:12:00,37.138305,1.3020829999999997,1.5608642060291746,7.06019,7.609957,35.59020000000004,4901.4172222299085
2025-10-12 00:15:00,37.138305,1.3020829999999997,1.5479259689632,7.031244999999999,7.5520819999999995,35.011600000000044,4901.467222229909
2025-10-12 00:18:00,34.534145,1.3310180000000003,1.5246060315721293,6.97338,7.3784719999999995,34.14350000000002,4901.517222229909
2025-10-12 00:21:00,32.479745,1.3020830000000005,1.4688591059529692,6.79977,7.146986999999999,33.27550000000002,4901.567222229909
2025-10-12 00:24:00,32.479745,1.273148,1.4263810931397654,6.712960000000001,7.031251999999999,32.696799999999996,4901.617222229909
2025-10-12 00:27:00,32.494209999999995,1.1863419999999998,1.4051382986513332,6.481479,6.944447,32.117999999999995,4901.667222229909
2025-10-12 00:30:00,32.479745,1.1574080000000002,1.4145290778837603,6.423614000000001,6.973376,32.117999999999995,4901.71722222991
2025-10-12 00:33:00,34.54861,1.0416659999999993,1.432113677687826,6.336803,7.2048570000000005,33.275499999999965,4901.76722222991
2025-10-12 00:36:00,34.534145,1.070602,1.4738881490091833,6.423608000000001,7.320606,33.85419999999999,4901.81722222991
2025-10-12 00:39:00,34.534145,1.070602,1.4738881490091833,6.423608000000001,7.320606,33.56479999999999,4901.86722222991
2025-10-12 00:42:00,38.16551,1.0995369999999998,1.4185418047623533,6.423608000000001,7.118051,35.59030000000001,4901.91722222991
2025-10-12 00:45:00,37.138305,1.0416660000000002,1.4794491136980004,6.365738,7.3495420000000005,35.01159999999999,4901.9672222299105
2025-10-12 00:48:00,38.16551,1.1574080000000002,1.526841692192389,6.7129639999999995,7.5231460000000006,34.72219999999999,4902.017222229911
2025-10-12 00:51:00,37.138305,1.157407,1.5390309475285169,6.799764000000001,7.638887,35.01159999999999,4902.067222229911
2025-10-12 00:54:00,37.138305,1.1863419999999998,1.506993122985102,6.828699,7.523147,35.01150000000001,4902.117222229911
2025-10-12 00:57:00,34.54861,1.1863419999999998,1.4944817796943355,6.655093999999999,7.320602,33.85410000000002,4902.167222229911
2025-10-12 01:00:00,32.479745,1.157407,1.489946402323713,6.684024,7.407406999999999,32.986099999999965,4902.217222229911
2025-10-12 01:03:00,33.506945,1.3310189999999995,1.4979339625372452,6.944439999999999,7.291671,33.275499999999965,4902.267222229912
2025-10-12 01:06:00,34.54861,1.3310189999999995,1.4709600678715282,6.944439999999999,7.233801000000001,33.85420000000005,4902.317222229912
2025-10-12 01:09:00,34.534145,1.2442129999999993,1.4765361556374492,6.8287,7.320607000000001,33.27550000000002,4902.367222229912
2025-10-12 01:12:00,34.54861,1.2442129999999993,1.4894863408525836,6.857639999999999,7.378477,33.85409999999996,4902.417222229912
2025-10-12 01:15:00,35.85069,1.3020829999999997,1.5479259689632,6.915509999999999,7.436347,34.43280000000004,4902.467222229912
2025-10-12 01:18:00,38.16551,1.359954,1.5537113010739811,7.03125,7.436346,35.011600000000044,4902.5172222299125
2025-10-12 01:21:00,38.16551,1.359954,1.5269939661081635,6.915509999999999,7.262736,34.72220000000004,4902.567222229913
2025-10-12 01:24:00,34.534145,1.273148,1.5057322921269352,6.77083,7.262732000000001,34.14359999999999,4902.617222229913
2025-10-12 01:27:00,32.479745,1.273148,1.4663811880086524,6.85764,7.262732000000001,33.27540000000005,4902.667222229913
2025-10-12 01:30:00,30.150460000000002,1.273148,1.4926833399168797,6.7997700000000005,7.262732000000001,32.407399999999996,4902.717222229913
2025-10-12 01:33:00,34.534145,1.3020829999999997,1.4283380514742818,6.915509999999999,7.175927,34.14350000000002,4902.767222229913
2025-10-12 01:36:00,34.54861,1.3888889999999998,1.5153728288675683,6.9155050000000005,7.1759260000000005,33.275499999999965,4902.817222229914
2025-10-12 01:39:00,34.54861,1.3020829999999997,1.5479259689632,6.944444999999999,7.465281999999999,33.56490000000002,4902.867222229914
2025-10-12 01:42:00,34.577545,1.3310179999999994,1.5378357223712011,7.089125,7.523147,33.56479999999999,4902.917222229914
2025-10-12 01:45:00,34.534145,1.4178240000000004,1.5306517393754535,7.08912,7.320606,34.43290000000002,4902.967222229914
2025-10-12 01:48:00,32.494209999999995,1.3020830000000005,1.508706695957256,6.91551,7.349537,32.11809999999997,4903.017222229914
2025-10-12 01:51:00,30.1794,1.273148,1.4795699085288478,7.0023100000000005,7.436342,31.828700000000026,4903.0672222299145
2025-10-12 01:54:00,30.1794,1.359953,1.4863622631667017,7.08912,7.349537,30.96070000000003,4903.117222229915
2025-10-12 01:57:00,32.479745,1.4756940000000007,1.4756980000129665,7.204860000000001,7.204866,31.53929999999997,4903.167222229915
2025-10-12 02:00:00,32.479745,1.359953,1.4863622631667022,6.97338,7.233797000000001,32.11809999999997,4903.217222229915
2025-10-12 02:03:00,32.494209999999995,1.3020829999999997,1.5218488279669893,7.031244999999999,7.494212,32.11810000000003,4903.267222229915
2025-10-12 02:06:00,32.494209999999995,1.3888889999999998,1.5290051233414896,7.118054999999999,7.407406,32.9862,4903.317222229915
2025-10-12 02:09:00,32.479745,1.3310179999999994,1.5246060315721284,7.089125,7.494217000000001,32.696799999999996,4903.367222229916
2025-10-12 02:12:00,34.54861,1.3310179999999994,1.484482195955465,7.060185,7.378477,33.56479999999999,4903.417222229916
2025-10-12 02:15:00,33.506945,1.3310179999999994,1.5113012494643339,7.089125,7.465277,33.85419999999999,4903.467222229916
2025-10-12 02:18:00,32.479745,1.3310179999999994,1.5378402833854297,7.060185,7.494217000000001,31.828700000000026,4903.517222229916
2025-10-12 02:21:00,32.494209999999995,1.3888889999999998,1.5153728288675683,7.031244999999999,7.291665999999999,32.696799999999996,4903.567222229916
2025-10-12 02:24:00,34.54861,1.3888889999999998,1.5290051233414896,6.944444999999999,7.233796,33.85420000000005,4903.6172222299165
2025-10-12 02:27:00,32.479745,1.3310179999999994,1.5113058592167952,6.973375,7.349537,33.27539999999999,4903.667222229917
2025-10-12 02:30:00,34.534145,1.4178240000000004,1.5580273188074454,7.14699,7.436346,34.72230000000002,4903.717222229917
2025-10-12 02:33:00,34.54861,1.359953,1.5403854061216162,7.2338,7.609957,34.72220000000004,4903.767222229917
2025-10-12 02:36:00,34.56308,1.359953,1.5269934259531714,7.14699,7.494217000000001,32.98610000000002,4903.817222229917
2025-10-12 02:39:00,34.534145,1.3310180000000003,1.5113058592167967,6.97338,7.3495420000000005,33.27540000000005,4903.867222229917
2025-10-12 02:42:00,30.150460000000002,1.3020830000000005,1.482215927239907,6.91551,7.291667,32.407399999999996,4903.917222229918
2025-10-12 02:45:00,30.13599,1.3310180000000003,1.484482195955466,6.944440000000001,7.262732000000001,32.696799999999996,4903.967222229918
2025-10-12 02:48:00,32.494209999999995,1.4467590000000001,1.4611777646894573,7.08912,7.118051,32.40750000000003,4904.017222229918
2025-10-12 02:51:00,30.150460000000002,1.3020830000000005,1.4554316273392665,6.944440000000001,7.262727,31.25,4904.067222229918
2025-10-12 02:54:00,31.438075,1.3020829999999997,1.4688637341963897,7.031244999999999,7.3784719999999995,31.82869999999997,4904.117222229918
2025-10-12 02:57:00,32.465275000000005,1.3310179999999994,1.4979287865067985,7.175925,7.523147,32.69670000000002,4904.1672222299185
2025-10-12 03:00:00,32.479745,1.3888889999999998,1.5153728288675683,7.175925,7.436346,31.8288,4904.217222229919
2025-10-12 03:03:00,32.494209999999995,1.3310179999999994,1.5246106166493372,7.031244999999999,7.436347,32.11810000000003,4904.267222229919
2025-10-12 03:06:00,32.465275000000005,1.3310179999999994,1.5113012494643339,7.089125,7.465277,32.407399999999996,4904.317222229919
2025-10-12 03:09:00,32.465275000000005,1.3888889999999998,1.5425664029081092,7.060185,7.378475999999999,31.828700000000026,4904.367222229919
2025-10-12 03:12:00,32.494209999999995,1.3310179999999994,1.4979334215558628,7.031244999999999,7.378477,32.98610000000002,4904.417222229919
2025-10-12 03:15:00,34.54861,1.3020829999999997,1.508711249074828,7.00231,7.436347,33.564899999999966,4904.46722222992
2025-10-12 03:18:00,34.54861,1.2442129999999993,1.5023744070175458,6.944439999999999,7.494217000000001,33.85419999999999,4904.51722222992
2025-10-12 03:21:00,35.86516,1.3020839999999998,1.508711800679465,6.88657,7.320606,34.43289999999996,4904.56722222992
2025-10-12 03:24:00,34.534145,1.2442129999999993,1.4894863408525836,6.79977,7.320607000000001,34.43290000000002,4904.61722222992
2025-10-12 03:27:00,33.506945,1.2152769999999995,1.4858992063552519,6.857634,7.436347,34.72220000000004,4904.66722222992
2025-10-12 03:30:00,34.534145,1.2152769999999995,1.511285902091841,6.828703999999999,7.465277,33.56479999999999,4904.7172222299205
2025-10-12 03:33:00,34.534145,1.2152769999999995,1.4858992063552519,6.799764000000001,7.378477,33.275499999999965,4904.767222229921
2025-10-12 03:36:00,33.506945,1.1863419999999998,1.4819141557996744,6.6261540000000005,7.262732000000001,33.275499999999965,4904.817222229921
2025-10-12 03:39:00,32.479745,1.1863419999999998,1.4819141557996744,6.684024,7.320602,33.275499999999965,4904.867222229921
2025-10-12 03:42:00,35.836225,1.273148,1.4795699085288478,6.857634,7.291665999999999,32.9862,4904.917222229921
2025-10-12 03:45:00,34.534145,1.2442129999999993,1.4765361556374492,6.88657,7.378477,32.98600000000005,4904.967222229921
2025-10-12 03:48:00,35.836225,1.273148,1.5187138933177728,6.799764000000001,7.320606,33.85419999999999,4905.017222229922
2025-10-12 03:51:00,37.109375,1.0995369999999998,1.4553829960626006,6.597224000000001,7.378477,33.56479999999999,4905.067222229922
2025-10-12 03:54:00,38.16551,1.070602,1.4738840260334238,6.336808,7.233796,35.30090000000001,4905.117222229922
2025-10-12 03:57:00,39.20718,0.9548610000000002,1.4577818556614854,6.0763869999999995,7.233796,37.03709999999995,4905.167222229922
2025-10-12 04:00:00,40.986689999999996,0.868055,1.4210384323354772,5.989582,7.291667,37.905100000000004,4905.217222229922
2025-10-12 04:03:00,38.16551,0.868055,1.4643162225401147,5.960647000000001,7.3784719999999995,35.59020000000004,4905.2672222299225
2025-10-12 04:06:00,38.16551,0.8969909999999999,1.4410280828708268,6.047453,7.320602,36.16900000000004,4905.317222229923
2025-10-12 04:09:00,37.12384,1.0127319999999997,1.4610628667911145,6.221067999999999,7.233796,35.87960000000004,4905.367222229923
2025-10-12 04:12:00,38.16551,1.0127309999999996,1.4842333236876484,6.307868,7.378477,36.16899999999998,4905.417222229923
2025-10-12 04:15:00,38.16551,1.0416659999999993,1.5144169861655818,6.394672999999999,7.465277,35.01159999999999,4905.467222229923
2025-10-12 04:18:00,34.54861,1.0416659999999993,1.4794450597722586,6.365743,7.349537,34.72220000000004,4905.517222229923
2025-10-12 04:21:00,34.54861,1.070601,1.473887530057284,6.423608,7.320607000000001,34.14350000000002,4905.567222229924
2025-10-12 04:24:00,33.506945,1.070601,1.449920747545553,6.539348,7.378477,33.85420000000005,4905.617222229924
2025-10-12 04:27:00,37.138305,1.1284720000000004,1.4972091738017719,6.423608,7.233796,35.87959999999998,4905.667222229924
2025-10-12 04:30:00,37.138305,1.0995369999999998,1.479654374534349,6.5393539999999994,7.378477,34.43290000000002,4905.717222229924
2025-10-12 04:33:00,34.54861,1.070602,1.4976396015127122,6.597224000000001,7.5520819999999995,34.43290000000002,4905.767222229924
2025-10-12 04:36:00,34.54861,1.070601,1.4857890847565474,6.684028,7.609957,34.43290000000002,4905.8172222299245
2025-10-12 04:39:00,37.138305,1.070601,1.4619290503413183,6.626158,7.494217000000001,34.72220000000004,4905.867222229925
2025-10-12 04:42:00,34.56308,1.0416660000000002,1.4794491136980004,6.539348,7.5231520000000005,35.59020000000004,4905.917222229925
2025-10-12 04:45:00,32.479745,1.0416660000000002,1.4911523170168386,6.539348,7.5520819999999995,33.56480000000005,4905.967222229925
2025-10-12 04:48:00,32.479745,1.070601,1.473883407082683,6.568288000000001,7.465277,33.27550000000002,4906.017222229925
2025-10-12 04:51:00,37.138305,1.1863420000000007,1.456586962908595,6.655088000000001,7.233795999999999,34.14359999999999,4906.067222229925
2025-10-12 04:54:00,37.138305,1.0416660000000002,1.4911523170168386,6.481478000000001,7.494212,36.16890000000001,4906.117222229926
2025-10-12 04:57:00,37.138305,1.1284720000000004,1.5214519599272438,6.655088000000001,7.5231460000000006,35.59030000000001,4906.167222229926
2025-10-12 05:00:00,38.16551,1.0995369999999998,1.5393943402651429,6.597224000000001,7.581017000000001,35.01150000000001,4906.217222229926
2025-10-12 05:03:00,37.138305,1.0995369999999998,1.4917054036087607,6.597224000000001,7.465277,36.16890000000001,4906.267222229926
2025-10-12 05:06:00,37.138305,1.0995369999999998,1.503707120456859,6.568284,7.465277,34.72220000000004,4906.317222229926
2025-10-12 05:09:00,34.534145,1.1284720000000004,1.5214519599272438,6.6261540000000005,7.494212,33.85410000000002,4906.3672222299265
2025-10-12 05:12:00,34.54861,1.2152780000000005,1.4858953686424217,6.712964,7.291665999999999,32.696799999999996,4906.417222229927
2025-10-12 05:15:00,32.479745,1.1863419999999998,1.4565869629085952,6.655089,7.233797000000001,33.27550000000002,4906.467222229927
2025-10-12 05:18:00,37.138305,1.2442130000000002,1.4894863408525834,6.770829000000001,7.291665999999999,35.30099999999999,4906.517222229927
2025-10-12 05:21:00,37.138305,1.1284720000000004,1.4972091738017714,6.684029000000001,7.494216999999999,35.01159999999999,4906.567222229927
2025-10-12 05:24:00,35.836225,1.1863419999999998,1.506993122985102,6.770829000000001,7.465277,33.27550000000002,4906.617222229927
2025-10-12 05:27:00,34.534145,1.157407,1.5268410906586944,6.655094000000001,7.465277,33.85409999999996,4906.667222229928
2025-10-12 05:30:00,33.506945,1.0995370000000007,1.4796543745343487,6.568284000000001,7.407406999999999,33.27539999999999,4906.717222229928
2025-10-12 05:33:00,37.138305,1.1574080000000002,1.477530532815809,6.597224000000001,7.291665999999999,34.43289999999996,4906.767222229928
2025-10-12 05:36:00,34.534145,1.070602,1.4976436887637343,6.568284,7.5231520000000005,33.27550000000002,4906.817222229928
2025-10-12 05:39:00,34.54861,1.0416660000000002,1.4911523170168386,6.539348,7.5520819999999995,34.14359999999999,4906.867222229928
2025-10-12 05:42:00,35.836225,1.157407,1.465057882817499,6.626158,7.291671,33.56479999999999,4906.9172222299285
2025-10-12 05:45:00,34.54861,1.0416659999999993,1.4440273528082228,6.336803,7.233797000000001,34.43290000000002,4906.967222229929
2025-10-12 05:48:00,35.836225,1.0416659999999993,1.4676918998002786,6.481482999999999,7.436347,35.01150000000001,4907.017222229929
2025-10-12 05:51:00,39.20718,1.1284719999999995,1.5214519599272436,6.626153,7.494211000000001,34.72219999999999,4907.067222229929
2025-10-12 05:54:00,38.16551,1.0416659999999993,1.4911523170168381,6.597223,7.609957,36.16900000000004,4907.117222229929
2025-10-12 05:57:00,38.16551,1.0127309999999996,1.4957434193718724,6.510413,7.609952000000001,34.72219999999999,4907.167222229929
2025-10-12 06:00:00,37.138305,0.9837959999999999,1.4995604128456705,6.394672999999999,7.581016999999999,34.43289999999996,4907.21722222993
2025-10-12 06:03:00,32.479745,1.0416660000000002,1.4794491136980004,6.539348,7.5231520000000005,33.56479999999999,4907.26722222993
2025-10-12 06:06:00,33.52141,1.070601,1.425729033298831,6.568288000000001,7.349537,32.407399999999996,4907.31722222993
2025-10-12 06:09:00,34.534145,1.1284720000000004,1.47274505599516,6.510418,7.262736,34.14350000000002,4907.36722222993
2025-10-12 06:12:00,37.138305,1.157407,1.5023000311892667,6.626158,7.378471,35.59030000000001,4907.41722222993
2025-10-12 06:15:00,38.16551,1.1574080000000002,1.5390315522698612,6.684024000000001,7.5231460000000006,35.59030000000001,4907.4672222299305
2025-10-12 06:18:00,37.138305,1.070602,1.5328979898881194,6.568284,7.609952000000001,35.59019999999998,4907.517222229931
2025-10-12 06:21:00,37.138305,1.0995369999999998,1.491709559883233,6.568284,7.436347,35.01159999999999,4907.567222229931
2025-10-12 06:24:00,35.836225,1.0995369999999998,1.479654374534349,6.452544,7.291667,33.564899999999966,4907.617222229931
2025-10-12 06:27:00,37.138305,1.1574080000000002,1.4899469941000651,6.5393539999999994,7.262736,34.14350000000002,4907.667222229931
2025-10-12 06:30:00,37.138305,1.0995369999999998,1.479654374534348,6.510414000000001,7.349537,33.85419999999999,4907.717222229931
2025-10-12 06:33:00,34.56308,1.1574080000000002,1.502304886454157,6.568284,7.320606,34.14359999999999,4907.767222229932
2025-10-12 06:36:00,37.138305,1.0995369999999998,1.4675445233866915,6.5393539999999994,7.349537,34.43289999999996,4907.817222229932
2025-10-12 06:39:00,34.534145,1.1574080000000002,1.5023006262409966,6.5393539999999994,7.291665999999999,33.27550000000002,4907.867222229932
2025-10-12 06:42:00,37.138305,1.0416660000000002,1.4440273528082233,6.510418,7.407412,33.85410000000002,4907.917222229932
2025-10-12 06:45:00,37.138305,1.157407,1.465057882817499,6.626158,7.291671,34.14349999999996,4907.967222229932
2025-10-12 06:48:00,37.12384,1.070601,1.449920747545553,6.481478000000001,7.320607000000001,34.14359999999999,4908.0172222299325
2025-10-12 06:51:00,37.138305,1.070602,1.4738881490091833,6.510414000000001,7.407412,35.59020000000004,4908.067222229933
2025-10-12 06:54:00,37.109375,1.0995369999999998,1.479654374534349,6.5393539999999994,7.378477,34.432799999999986,4908.117222229933
2025-10-12 06:57:00,37.138305,1.0995369999999998,1.4553829960626006,6.568284,7.349537,34.14350000000002,4908.167222229933
2025-10-12 07:00:00,35.836225,1.070602,1.4378537216060878,6.452544,7.262732000000001,35.01159999999999,4908.217222229933
2025-10-12 07:03:00,37.138305,1.1574080000000002,1.4899469941000645,6.510414000000001,7.233796,33.85419999999999,4908.267222229933
2025-10-12 07:06:00,37.138305,1.0995369999999998,1.491709559883233,6.510414000000001,7.378477,34.43289999999996,4908.317222229934
2025-10-12 07:09:00,34.54861,1.0995369999999998,1.479654374534349,6.5393539999999994,7.378477,35.01150000000001,4908.367222229934
2025-10-12 07:12:00,37.138305,1.1574080000000002,1.4775348335010419,6.568284,7.262736,33.85419999999999,4908.417222229934
2025-10-12 07:15:00,37.12384,1.0995369999999998,1.4675487174359354,6.510414000000001,7.320607000000001,33.85419999999999,4908.467222229934
2025-10-12 07:18:00,35.836225,1.0995369999999998,1.4431643475850462,6.568284,7.320607000000001,34.72219999999999,4908.517222229934
2025-10-12 07:21:00,37.109375,1.1284720000000004,1.5093555360816326,6.394678000000001,7.233796,34.72220000000004,4908.5672222299345
2025-10-12 07:24:00,37.138305,1.0416660000000002,1.4676918998002793,6.423608,7.3784719999999995,35.87969999999996,4908.617222229935
2025-10-12 07:27:00,39.20718,1.070601,1.4619290503413176,6.481478000000001,7.349537,35.87960000000004,4908.667222229935
2025-10-12 07:30:00,39.98843,1.070601,1.4738875300572831,6.481478000000001,7.378477,36.747799999999984,4908.717222229935
2025-10-12 07:33:00,39.192710000000005,1.070601,1.4857890847565474,6.394678000000001,7.320607000000001,36.16899999999998,4908.767222229935
2025-10-12 07:36:00,38.16551,1.070601,1.4857890847565474,6.423608,7.349537,35.01150000000001,4908.817222229935
2025-10-12 07:39:00,38.16551,1.070601,1.4738875300572831,6.481478000000001,7.378477,35.01150000000001,4908.867222229936
2025-10-12 07:42:00,39.192710000000005,1.1284720000000004,1.5093597251943827,6.423608,7.262736,36.747799999999984,4908.917222229936
2025-10-12 07:45:00,39.20718,1.070601,1.4738875300572831,6.481478000000001,7.378477,36.74770000000001,4908.967222229936
2025-10-12 07:48:00,39.98843,1.1284720000000004,1.5093597251943818,6.539348,7.378475999999999,35.59030000000001,4909.017222229936
2025-10-12 07:51:00,39.20718,1.0416659999999993,1.4558877348572632,6.452543,7.378477,35.87960000000004,4909.067222229936
2025-10-12 07:54:00,39.20718,1.0416659999999993,1.4794491136979997,6.336803,7.320607000000001,36.747600000000034,4909.1172222299365
2025-10-12 07:57:00,38.151044999999996,1.0127309999999996,1.4610622281176449,6.365743,7.3784719999999995,36.16899999999998,4909.167222229937
2025-10-12 08:00:00,39.20718,1.070601,1.4976430631503406,6.481478000000001,7.436347,37.326400000000035,4909.217222229937
2025-10-12 08:03:00,37.138305,1.0995369999999998,1.491709559883233,6.568284,7.436347,35.30090000000001,4909.267222229937
2025-10-12 08:06:00,37.138305,1.2152780000000005,1.4858953686424217,6.712964,7.291665999999999,34.72229999999996,4909.317222229937
2025-10-12 08:09:00,37.12384,1.157407,1.5146006758083665,6.597224,7.378477,34.43289999999996,4909.367222229937
2025-10-12 08:12:00,39.20718,1.2442130000000002,1.540645761563915,6.770834,7.407411000000001,35.30090000000001,4909.417222229938
2025-10-12 08:15:00,39.192710000000005,1.0995369999999998,1.479654374534348,6.684024000000001,7.523147,36.16890000000001,4909.467222229938
2025-10-12 08:18:00,39.20718,1.0995369999999998,1.5156523663969168,6.597224000000001,7.523147,35.59020000000004,4909.517222229938
2025-10-12 08:21:00,39.20718,1.070601,1.4857890847565474,6.423608,7.349537,36.16900000000004,4909.567222229938
2025-10-12 08:24:00,38.16551,0.9548609999999993,1.4577818556614848,6.1631979999999995,7.320607000000001,36.16899999999998,4909.617222229938
2025-10-12 08:27:00,38.15104,0.868055,1.4210384323354772,6.0474570000000005,7.3495420000000005,33.275499999999965,4909.6672222299385
2025-10-12 08:30:00,41.767935,0.9548610000000002,1.480277376761205,6.0763869999999995,7.291665999999999,37.615700000000004,4909.717222229939
2025-10-12 08:33:00,43.330435,0.8969909999999999,1.4955322732619076,5.9606520000000005,7.378471,37.615700000000004,4909.767222229939
2025-10-12 08:36:00,46.16609,0.8391210000000004,1.527601731239337,5.787037,7.465275999999999,40.509299999999996,4909.817222229939
2025-10-12 08:39:00,39.98843,1.0127319999999997,1.56387389051453,6.394674,7.667822000000001,36.74770000000001,4909.867222229939
2025-10-12 08:42:00,37.138305,1.2442129999999993,1.5783714031951772,6.828705,7.552082,33.275499999999965,4909.917222229939
2025-10-12 08:45:00,34.534145,1.359954,1.4999843396745536,7.118056,7.407412,32.696799999999996,4909.96722222994
2025-10-12 08:48:00,34.54861,1.4178239999999995,1.5306517393754537,7.175926,7.407412,32.696799999999996,4910.01722222994
2025-10-12 08:51:00,32.494209999999995,1.4467589999999992,1.559638523209947,7.233795999999999,7.465277,32.69670000000002,4910.06722222994
2025-10-12 08:54:00,34.54861,1.4178240000000004,1.5306517393754535,7.14699,7.378475999999999,33.56480000000005,4910.11722222994
2025-10-12 08:57:00,37.138305,1.359954,1.4863675140366446,7.00231,7.262736,34.14359999999999,4910.16722222994
2025-10-12 09:00:00,35.836225,1.3020829999999997,1.5218488279669884,6.886570000000001,7.349537,33.56479999999999,4910.2172222299405
2025-10-12 09:03:00,37.138305,1.3020839999999998,1.5608692315059434,6.88657,7.436346,35.30099999999999,4910.267222229941
2025-10-12 09:06:00,37.138305,1.2152769999999995,1.5364316827800033,6.828703999999999,7.523147,35.59029999999996,4910.317222229941
2025-10-12 09:09:00,39.20718,1.273148,1.5057322921269352,6.828703999999999,7.320606,34.43290000000002,4910.367222229941
2025-10-12 09:12:00,37.12384,1.1863419999999998,1.4819141557996744,6.712964,7.3495420000000005,35.30090000000001,4910.417222229941
2025-10-12 09:15:00,35.836225,1.1863419999999998,1.4819141557996744,6.770834,7.407412,34.14350000000002,4910.467222229941
2025-10-12 09:18:00,39.20718,1.070602,1.4378537216060878,6.394677999999999,7.204866,36.45830000000001,4910.517222229942
2025-10-12 09:21:00,44.09722,0.78125,1.3700149763673504,5.642360999999999,7.060181,38.773199999999974,4910.567222229942
2025-10-12 09:24:00,54.181135,0.5497680000000003,1.3753928875643213,4.687498,6.915509999999999,46.29630000000003,4910.617222229942
2025-10-12 09:27:00,58.043980000000005,0.31828699999999976,1.80428119264107,2.228009,7.3495420000000005,49.47919999999999,4910.667222229942
2025-10-12 09:30:00,32.494209999999995,0.28935200000000005,1.6815992999406224,3.1828710000000004,8.015049999999999,32.98600000000005,4910.717222229942
2025-10-12 22:12:00,34.54861,1.5335649999999994,1.5044480346558449,7.175925,7.118060000000001,32.9862,4910.717222229942
2025-10-12 22:15:00,37.138305,1.4467590000000001,1.5319262604439319,7.089125,7.262735999999999,34.43280000000004,4910.7672222299425
2025-10-12 22:18:00,37.138305,1.3310179999999994,1.511305859216796,6.944444999999999,7.320607000000001,35.300899999999956,4910.817222229943
2025-10-12 22:21:00,34.534145,1.273148,1.4926833399168797,6.85764,7.320602,33.275499999999965,4910.867222229943
2025-10-12 22:24:00,35.836225,1.2442130000000002,1.502369964962245,6.7997700000000005,7.349537,33.85410000000002,4910.917222229943
2025-10-12 22:27:00,34.577545,1.3020829999999997,1.4954993608280311,6.886570000000001,7.291667,33.85410000000002,4910.967222229943
2025-10-12 22:30:00,34.534145,1.3020829999999997,1.4822205297972812,6.94444,7.320607000000001,33.56480000000005,4911.017222229943
2025-10-12 22:33:00,34.54861,1.273148,1.505732292126934,6.886570000000001,7.3784719999999995,34.43289999999996,4911.067222229944
2025-10-12 22:36:00,34.534145,1.359954,1.5403905661153896,7.00231,7.378475999999999,33.85419999999999,4911.117222229944
2025-10-12 22:39:00,37.109375,1.3020829999999997,1.4954993608280311,6.94444,7.349537,34.72219999999999,4911.167222229944
2025-10-12 22:42:00,34.54861,1.273148,1.4926833399168797,6.85764,7.320602,34.14350000000002,4911.217222229944
2025-10-12 22:45:00,34.54861,1.359954,1.4999843396745536,6.886570000000001,7.1759260000000005,33.85419999999999,4911.267222229944
2025-10-12 22:48:00,34.534145,1.359954,1.5135242876941042,6.915509999999999,7.233796,34.43290000000002,4911.3172222299445
2025-10-12 22:51:00,34.577545,1.359954,1.51352895487657,6.94444,7.262736,33.56479999999999,4911.367222229945
2025-10-12 22:54:00,34.534145,1.273148,1.4926833399168797,6.915509999999999,7.3784719999999995,33.27539999999999,4911.417222229945
2025-10-12 22:57:00,34.54861,1.3020829999999997,1.4954993608280311,6.94444,7.349537,33.85419999999999,4911.467222229945
2025-10-12 23:00:00,34.534145,1.2442129999999993,1.4765361556374492,6.8287,7.320607000000001,33.85419999999999,4911.517222229945
2025-10-12 23:03:00,34.534145,1.2442129999999993,1.4894863408525836,6.79977,7.320607000000001,33.27550000000002,4911.567222229945
2025-10-12 23:06:00,37.138305,1.3020829999999997,1.508711249074828,6.799764000000001,7.233801000000001,33.85419999999999,4911.617222229946
2025-10-12 23:09:00,37.12384,1.273148,1.5057322921269352,6.770834,7.262736,34.43290000000002,4911.667222229946
2025-10-12 23:12:00,37.138305,1.273148,1.4926833399168797,6.828703999999999,7.291665999999999,34.72220000000004,4911.717222229946
2025-10-12 23:15:00,37.138305,1.1863419999999998,1.4944817796943346,6.712964,7.3784719999999995,35.30099999999999,4911.767222229946
2025-10-12 23:18:00,37.138305,1.2152769999999995,1.4986239245845105,6.712964,7.320607000000001,35.01159999999999,4911.817222229946
2025-10-12 23:21:00,37.138305,1.2152769999999995,1.4602465615351392,6.684024,7.2048570000000005,35.30099999999999,4911.8672222299465
2025-10-12 23:24:00,34.534145,1.2152779999999996,1.4858953686424217,6.684029999999999,7.262732000000001,34.14349999999996,4911.917222229947
2025-10-12 23:27:00,33.52141,1.273148,1.4795653635905002,6.7997700000000005,7.233792,33.27550000000002,4911.967222229947
2025-10-12 23:30:00,32.479745,1.273148,1.4926833399168797,6.770834999999999,7.233796999999999,32.696799999999996,4912.017222229947
2025-10-12 23:33:00,32.494209999999995,1.359953,1.4999838059111548,6.944440000000001,7.233797000000001,31.82869999999997,4912.067222229947
2025-10-12 23:36:00,34.54861,1.4756940000000007,1.5044474640674712,7.14699,7.204866,33.27539999999999,4912.117222229947
2025-10-12 23:39:00,32.479745,1.359953,1.513523750721975,6.97338,7.291667,33.27539999999999,4912.167222229948
2025-10-12 23:42:00,33.506945,1.359953,1.4999838059111548,7.08912,7.378477,32.69670000000002,4912.217222229948
2025-10-12 23:45:00,35.836225,1.3888889999999998,1.5425664029081099,7.118054999999999,7.436346,33.27539999999999,4912.267222229948
2025-10-12 23:48:00,33.506945,1.3020829999999997,1.4954993608280311,7.060185,7.465281999999999,33.85419999999999,4912.317222229948
2025-10-12 23:51:00,32.479745,1.273148,1.4926878607073621,6.9155050000000005,7.378477,33.27550000000002,4912.367222229948
2025-10-12 23:54:00,31.206595,1.273148,1.531625297117971,6.973375,7.523147,32.98610000000002,4912.4172222299485
2025-10-12 23:57:00,31.438075,1.3020829999999997,1.5087066959572555,7.060185,7.494212,30.96070000000003,4912.467222229949
2025-10-13 00:00:00,33.506945,1.3888889999999998,1.4739918602965532,7.089125,7.262736,32.98610000000002,4912.517222229949
2025-10-13 00:03:00,34.534145,1.3310179999999994,1.4979334215558628,7.031244999999999,7.378477,34.43290000000002,4912.567222229949
2025-10-13 00:27:00,32.494209999999995,0.8391210000000004,1.3130443425234881,5.555557,6.655096,31.828700000000026,4912.567222229949
2025-10-13 00:30:00,30.150460000000002,0.78125,1.348854746423424,5.497687000000001,6.857637,30.6712,4912.567222229949
2025-10-13 00:33:00,30.1794,0.78125,1.3594564886792109,5.6423570000000005,7.0312470000000005,31.53929999999997,4912.567222229949
2025-10-13 00:36:00,30.1794,0.8101849999999997,1.3480144175010111,5.8159719999999995,7.089117,30.96070000000003,4912.567222229949
2025-10-13 00:39:00,30.150460000000002,0.868055,1.3548579022515006,5.7291620000000005,6.857637,31.25,4912.567222229949
2025-10-13 03:39:00,30.150460000000002,0.983797,1.3959511278131647,6.105322999999999,7.031245999999999,30.9606,4912.567222229949
2025-10-13 05:36:00,37.138305,1.359954,1.4588853605607475,6.8576440000000005,7.06019,34.14349999999996,4912.567222229949
2025-10-13 05:39:00,41.015625,1.186343,1.5069937095183181,6.684024000000001,7.378471,37.3263,4912.617222229949
2025-10-13 05:42:00,42.549185,1.0995369999999998,1.5863000299210424,7.118054000000001,8.217597,37.03709999999995,4912.667222229949
2025-10-13 05:45:00,40.986689999999996,1.0127319999999997,1.4141282962143435,6.221064,7.1180520000000005,37.61579999999998,4912.71722222995
2025-10-13 05:48:00,38.16551,1.0416670000000003,1.408126414055143,6.1053239999999995,6.915507,35.30099999999999,4912.76722222995
2025-10-13 05:51:00,37.138305,1.0995369999999998,1.3685576715313152,6.221064,6.799767000000001,34.43289999999996,4912.81722222995
2025-10-13 05:54:00,37.138305,1.070602,1.3890139439194717,6.221064,6.9155120000000005,34.72230000000002,4912.86722222995
2025-10-13 05:57:00,37.138305,1.1574080000000002,1.439920263291892,6.365743999999999,6.973376,33.56480000000005,4912.91722222995
2025-10-13 06:00:00,37.138305,1.0995369999999998,1.4308787500189795,6.365743999999999,7.089117,34.72229999999996,4912.9672222299505
2025-10-13 06:03:00,37.138305,1.0995369999999998,1.4308787500189795,6.365743999999999,7.089117,34.72219999999999,4913.017222229951
2025-10-13 06:06:00,34.54861,1.070602,1.4257296386440668,6.394674,7.175922000000001,34.14359999999999,4913.067222229951
2025-10-13 06:09:00,34.54861,1.0995369999999998,1.4431601140368802,6.423614000000001,7.175927,33.56490000000002,4913.117222229951
2025-10-13 06:12:00,34.54861,1.0995369999999998,1.4675445233866915,6.423614000000001,7.233797000000001,34.14350000000002,4913.167222229951
2025-10-13 06:15:00,38.16551,1.1574080000000002,1.4899469941000651,6.5393539999999994,7.262736,35.59029999999996,4913.217222229951
2025-10-13 06:18:00,37.138305,1.070602,1.4857897070499364,6.452544,7.3784719999999995,34.14340000000004,4913.267222229952
2025-10-13 06:21:00,34.56308,1.0995369999999998,1.4553829960626006,6.510414000000001,7.291667,34.14350000000002,4913.317222229952
2025-10-13 06:24:00,37.12384,1.0995369999999998,1.4431601140368802,6.423614000000001,7.175927,34.72220000000004,4913.367222229952
2025-10-13 06:27:00,34.54861,1.070602,1.449917199464318,6.394674,7.233792,34.43290000000002,4913.417222229952
2025-10-13 06:30:00,33.52141,1.0995369999999998,1.4553829960626015,6.452544,7.233797000000001,33.85419999999999,4913.467222229952
2025-10-13 06:33:00,37.138305,1.186343,1.4819147357931843,6.510414000000001,7.146991000000001,33.85419999999999,4913.5172222299525
2025-10-13 06:36:00,34.534145,1.070602,1.449921359743286,6.510414000000001,7.3495420000000005,33.85419999999999,4913.567222229953
2025-10-13 06:39:00,34.54861,1.0995369999999998,1.4675487174359354,6.568284,7.378477,33.56490000000002,4913.617222229953
2025-10-13 06:42:00,34.534145,1.070601,1.4619290503413183,6.510418,7.378477,34.14350000000002,4913.667222229953
2025-10-13 06:45:00,37.12384,1.070601,1.437853112822163,6.481478000000001,7.291667,33.85419999999999,4913.717222229953
2025-10-13 06:48:00,35.836225,1.0995369999999998,1.4553829960626015,6.5393539999999994,7.320607000000001,34.72229999999996,4913.767222229953
2025-10-13 06:51:00,37.138305,1.070601,1.449920747545553,6.539348,7.378477,33.85410000000002,4913.817222229954
2025-10-13 06:54:00,35.82176,1.0416660000000002,1.4794491136980004,6.423608,7.407412,35.879700000000014,4913.867222229954
2025-10-13 06:57:00,37.12384,1.0416660000000002,1.4676918998002793,6.423608,7.3784719999999995,34.14359999999999,4913.917222229954
2025-10-13 07:00:00,37.138305,1.070601,1.4857890847565474,6.510418,7.436347,34.14349999999996,4913.967222229954
2025-10-13 07:03:00,35.82176,1.1284720000000004,1.5093555360816326,6.568288000000001,7.407406,33.27550000000002,4914.017222229954
2025-10-13 07:06:00,39.192710000000005,1.157407,1.514600675808366,6.568288000000001,7.349540999999999,36.16899999999998,4914.0672222299545
2025-10-13 07:09:00,39.20718,1.1284720000000004,1.5214519599272438,6.510418,7.378475999999999,34.432799999999986,4914.117222229955
2025-10-13 07:12:00,39.20718,1.1574080000000002,1.5390315522698612,6.568284,7.407406,35.87959999999998,4914.167222229955
2025-10-13 07:15:00,39.973960000000005,1.1574080000000002,1.5390315522698612,6.597224000000001,7.436346,35.87959999999998,4914.217222229955
2025-10-13 07:18:00,37.138305,1.0416660000000002,1.4558877348572643,6.423608,7.3495420000000005,35.59030000000001,4914.267222229955
2025-10-13 07:21:00,39.98843,1.070601,1.4857890847565474,6.423608,7.349537,36.16909999999996,4914.317222229955
2025-10-13 07:24:00,39.20718,1.0416660000000002,1.4676918998002793,6.539348,7.494212,35.87960000000004,4914.367222229956
2025-10-13 07:27:00,41.015625,1.273148,1.4926833399168797,6.684028,7.14699,36.45830000000001,4914.417222229956
2025-10-13 07:30:00,84.143515,1.7361110000000002,1.6477824717550051,7.262734,7.089123,54.1087,4914.467222229956
2025-10-13 07:33:00,94.70486,1.0416670000000003,1.4911529523669989,5.671294,6.684027,67.70840000000001,4914.517222229956
2025-10-13 07:36:00,92.66493,1.2152780000000005,1.4343289504111696,5.700234,6.163196,60.18519999999998,4914.567222229956
2025-10-13 07:39:00,89.279515,0.9548610000000002,1.4464648956908688,5.208334000000001,6.336803000000001,72.0486,4914.6172222299565
2025-10-13 07:42:00,80.52662,0.8969909999999999,1.3966670390952836,5.063658,6.221063000000001,71.4699,4914.667222229957
2025-10-13 07:45:00,77.430555,1.0995370000000007,1.4308830040093663,5.324074,6.047457,63.946699999999964,4914.717222229957
2025-10-13 07:48:00,79.49942,1.2442130000000002,1.3973210013037471,5.497688999999999,5.815975999999999,58.44909999999999,4914.767222229957
2025-10-13 07:51:00,76.38889,1.0416660000000002,1.396047445945253,5.150463,5.931712999999999,65.68290000000002,4914.817222229957
2025-10-13 07:54:00,75.36169000000001,1.2152780000000005,1.4081269144178592,5.410884,5.815975999999999,60.474500000000006,4914.867222229957
2025-10-13 07:57:00,79.470485,1.2152780000000005,1.3682603262245105,5.439814,5.758105999999999,55.555499999999995,4914.917222229958
2025-10-13 08:00:00,75.36169000000001,0.9837959999999999,1.3841907114494416,5.063656,5.960652,65.97219999999999,4914.967222229958
2025-10-13 08:03:00,75.36169000000001,1.0416659999999993,1.3717152304232767,5.179392999999999,5.902777,67.41900000000004,4915.017222229958
2025-10-13 08:06:00,80.483215,1.0416660000000002,1.3222966842929922,5.150467,5.758101,63.367999999999995,4915.067222229958
2025-10-13 08:09:00,83.63714999999999,1.0416659999999993,1.3839099293356485,5.092592999999999,5.844907000000001,64.23619999999997,4915.117222229958
2025-10-13 08:12:00,73.813655,1.273148,1.4263810931397654,5.729166,6.047457999999999,60.76390000000001,4915.1672222299585
2025-10-13 08:15:00,66.05902499999999,1.3020829999999997,1.4283380514742818,5.787036,6.047453,58.449100000000044,4915.217222229959
2025-10-13 08:18:00,33.506945,0.6944439999999998,1.2642239488804539,4.976851,6.365746000000001,34.72219999999999,4915.267222229959
2025-10-13 08:21:00,31.192124999999997,0.9837959999999999,1.2004367480229725,5.295138000000001,5.758102,32.696799999999996,4915.317222229959
2025-10-13 08:24:00,30.13599,0.9837959999999999,1.2509180072594972,5.353012999999999,5.931716999999999,34.72229999999996,4915.367222229959
2025-10-13 08:27:00,31.177660000000003,1.0995369999999998,1.2519436330720686,5.642363,5.9606460000000006,32.11809999999997,4915.417222229959
2025-10-13 08:30:00,30.150460000000002,1.0416659999999993,1.2845336837478936,5.497683,6.018517000000001,32.98610000000002,4915.46722222996
2025-10-13 08:33:00,32.494209999999995,1.070602,1.2228510218893553,5.555558,5.873846,32.98610000000002,4915.51722222996
2025-10-13 08:36:00,39.20718,0.8969909999999999,1.2470960449993291,5.063661999999999,5.844911,36.74770000000001,4915.56722222996
2025-10-13 08:39:00,37.12384,0.9837959999999999,1.3604965965614322,5.671298,6.5104120000000005,37.326400000000035,4915.61722222996
2025-10-13 08:42:00,32.479745,1.1863419999999998,1.2849574623659663,5.700233999999999,5.902781999999999,32.696799999999996,4915.66722222996
2025-10-13 08:45:00,32.479745,1.157407,1.2559587434049277,5.671298999999999,5.873842000000001,32.11809999999997,4915.7172222299605
2025-10-13 08:48:00,30.13599,1.157407,1.2696343991370598,5.642359000000001,5.873842000000001,31.82869999999997,4915.767222229961
2025-10-13 08:51:00,34.17245,1.273148,1.2439906826273968,5.758098,5.70023,32.69670000000002,4915.817222229961
2025-10-13 08:54:00,35.836225,1.2152780000000005,1.2722726747611346,5.700234000000001,5.815975999999999,34.72219999999999,4915.867222229961
2025-10-13 08:57:00,34.54861,1.359953,1.3886865611609989,6.39468,6.452547000000001,33.275499999999965,4915.917222229961
2025-10-13 09:00:00,34.54861,1.3310180000000003,1.2722727354336099,5.989580000000001,5.873842000000001,34.14349999999996,4915.967222229961
2025-10-13 09:03:00,34.534145,1.3888889999999998,1.2849559329530398,5.931715,5.729165999999999,34.43290000000002,4916.017222229962
2025-10-13 09:06:00,39.959495000000004,1.4178239999999995,1.283217020052852,5.815974,5.555560000000001,37.905100000000004,4916.067222229962
2025-10-13 09:09:00,42.549185,1.273148,1.2875608243341345,5.729169000000001,5.758101000000001,37.905100000000004,4916.117222229962
2025-10-13 09:12:00,41.001155,1.1863419999999998,1.2007538837511706,5.353003999999999,5.381942,38.4837,4916.167222229962
2025-10-13 09:15:00,41.767935,1.1863419999999998,1.215047339617863,5.295139000000001,5.353007,39.35179999999997,4916.217222229962
2025-10-13 09:18:00,41.001155,1.273148,1.2143609118193446,5.43981,5.324072,37.90519999999998,4916.2672222299625
2025-10-13 09:21:00,39.973960000000005,1.3310179999999994,1.2269598592621436,5.497685,5.295137,37.3263,4916.317222229963
2025-10-13 09:24:00,38.16551,1.359953,1.2559617499122027,5.52662,5.324077000000001,34.72219999999999,4916.367222229963
2025-10-13 09:27:00,34.534145,1.359954,1.2406157422359019,5.700235999999999,5.468751999999999,32.69670000000002,4916.417222229963
2025-10-13 09:30:00,34.534145,1.4467589999999992,1.2492560750140598,5.931715999999999,5.555557,33.85409999999996,4916.467222229963
2025-10-13 09:33:00,30.1794,1.4756939999999998,1.2297225326910095,5.989585999999999,5.526622000000001,32.407399999999996,4916.517222229963
2025-10-13 09:36:00,30.13599,1.5046289999999996,1.2915146647503997,6.134256000000001,5.729167,32.407399999999996,4916.567222229964
2025-10-13 09:45:00,30.16493,1.5625,1.3010958687027183,6.163191,5.671301000000001,32.407399999999996,4916.567222229964
