Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-10-13 09:48:00,32.479745,1.4467600000000003,1.2810379208267713,6.018516000000001,5.700236,32.407399999999996,4916.617222229964
2025-10-13 09:51:00,34.54861,1.4178239999999995,1.283217020052852,6.018515,5.758101000000001,33.275499999999965,4916.667222229964
2025-10-13 09:54:00,32.494209999999995,1.3020829999999997,1.2875633206941117,5.902774999999999,5.873842000000001,33.85410000000002,4916.717222229964
2025-10-13 09:57:00,32.479745,1.3020829999999997,1.2581834893749149,5.8738399999999995,5.787037,33.27539999999999,4916.767222229964
2025-10-13 10:00:00,34.534145,1.3020839999999998,1.243315216211682,5.84491,5.729165999999999,33.56480000000005,4916.8172222299645
2025-10-13 10:03:00,34.534145,1.2442129999999993,1.2442124999953035,5.78704,5.787037,33.56480000000005,4916.867222229965
2025-10-13 10:06:00,34.534145,1.3020839999999998,1.2875638169698091,5.729169999999999,5.700236,35.01159999999999,4916.917222229965
2025-10-13 10:09:00,34.51968,1.2442129999999993,1.2296907709164828,5.78704,5.758107000000001,35.59030000000001,4916.967222229965
2025-10-13 10:12:00,34.577545,1.273148,1.273149999988405,5.700233999999999,5.700236,33.275499999999965,4917.017222229965
2025-10-13 10:15:00,34.534145,1.2152769999999995,1.2439901437663141,5.700233999999999,5.758107000000001,33.85410000000002,4917.067222229965
2025-10-13 10:18:00,34.54861,1.2442129999999993,1.2729332143583767,5.815969999999999,5.873847,35.59020000000004,4917.117222229966
2025-10-13 10:21:00,34.54861,1.3310180000000003,1.3018706548994736,5.93171,5.873842000000001,33.85419999999999,4917.167222229966
2025-10-13 10:24:00,32.479745,1.4178239999999995,1.267648768951162,6.0474559999999995,5.758102,33.56479999999999,4917.217222229966
2025-10-13 10:27:00,32.479745,1.4467600000000003,1.2810324796733974,5.989586,5.671296,32.11810000000003,4917.267222229966
2025-10-13 10:30:00,30.150460000000002,1.359953,1.2559564699338117,5.902780000000001,5.700227,32.11810000000003,4917.317222229966
2025-10-13 10:33:00,30.150460000000002,1.359953,1.2559564699338117,5.902780000000001,5.700227,33.27550000000002,4917.3672222299665
2025-10-13 10:36:00,32.479745,1.4178239999999995,1.2832116639334803,5.873845,5.613421,33.564899999999966,4917.417222229967
2025-10-13 10:39:00,32.494209999999995,1.3310179999999994,1.272267580298816,5.815974999999999,5.700227,32.98610000000002,4917.467222229967
2025-10-13 10:42:00,33.506945,1.359954,1.2711726287540956,5.8449100000000005,5.671296,32.986099999999965,4917.517222229967
2025-10-13 10:45:00,34.534145,1.3020829999999997,1.2581834893749149,5.8738399999999995,5.787037,33.85410000000002,4917.567222229967
2025-10-13 10:48:00,34.534145,1.3888889999999998,1.3001542463257565,5.902774999999999,5.729165999999999,34.43290000000002,4917.617222229967
2025-10-13 10:51:00,32.494209999999995,1.3310179999999994,1.2572929521563352,5.931715,5.787037,32.696799999999996,4917.667222229968
2025-10-13 10:54:00,34.534145,1.359954,1.2862622529911723,5.8738399999999995,5.729165999999999,34.43289999999996,4917.717222229968
2025-10-13 10:57:00,33.506945,1.2442129999999993,1.2586270597893223,5.729169999999999,5.758107000000001,33.56479999999999,4917.767222229968
2025-10-13 11:00:00,32.479745,1.2442129999999993,1.2442125000033522,5.729169999999999,5.729167,32.696799999999996,4917.817222229968
2025-10-13 11:03:00,34.577545,1.3020839999999998,1.258183978072013,5.78704,5.700236,32.69670000000002,4917.867222229968
2025-10-13 11:06:00,34.534145,1.359954,1.2711778643658163,5.8738399999999995,5.700236,34.14350000000002,4917.9172222299685
2025-10-13 11:09:00,32.479745,1.3020829999999997,1.2581834893749149,5.902774999999999,5.8159719999999995,34.14350000000002,4917.967222229969
2025-10-13 11:12:00,33.52141,1.359953,1.2711721507605367,5.96065,5.787037,34.43290000000002,4918.017222229969
2025-10-13 11:15:00,35.836225,1.359954,1.2711778643658163,5.8738399999999995,5.700236,34.14349999999996,4918.067222229969
2025-10-13 11:18:00,34.54861,1.2152779999999996,1.2439906516109496,5.729169999999999,5.7870420000000005,34.43290000000002,4918.117222229969
2025-10-13 11:21:00,34.54861,1.2442129999999993,1.258627059789328,5.70023,5.729167,33.56479999999999,4918.167222229969
2025-10-13 11:24:00,34.56308,1.3888889999999998,1.2696302054154294,5.815974999999999,5.584486,33.27540000000005,4918.21722222997
2025-10-13 11:27:00,32.479745,1.359953,1.2559617499122013,5.815970000000001,5.613427,34.14350000000002,4918.26722222997
2025-10-13 11:30:00,32.479745,1.359953,1.2251328557265728,5.902780000000001,5.6423570000000005,34.14349999999996,4918.31722222997
2025-10-13 11:33:00,32.479745,1.3888889999999998,1.2541775908672597,5.8738459999999995,5.613427,33.56480000000005,4918.36722222997
2025-10-13 11:36:00,32.479745,1.359954,1.2559569441044556,5.8738459999999995,5.671292,33.85419999999999,4918.41722222997
2025-10-13 11:39:00,32.494209999999995,1.4178240000000004,1.236095623203816,5.93171,5.584486,34.14349999999996,4918.4672222299705
2025-10-13 11:42:00,34.534145,1.359953,1.2559564699338117,5.902780000000001,5.700227,32.407399999999996,4918.517222229971
2025-10-13 11:45:00,32.479745,1.359954,1.2251333221040706,5.931716000000001,5.671292,33.27540000000005,4918.567222229971
2025-10-13 11:48:00,32.465275000000005,1.4467600000000003,1.265214698460207,5.931716000000001,5.584486,33.275499999999965,4918.617222229971
2025-10-13 11:51:00,34.56308,1.3310179999999994,1.2421937149906974,5.931715,5.758107000000001,34.14350000000002,4918.667222229971
2025-10-13 11:54:00,34.54861,1.4178240000000004,1.2986463131990413,5.96065,5.729165999999999,34.72229999999996,4918.717222229971
2025-10-13 11:57:00,33.492475,1.4178240000000004,1.2986516240002286,5.93171,5.700236,34.43289999999996,4918.767222229972
2025-10-13 12:00:00,32.494209999999995,1.3888889999999998,1.2541775908672597,5.989586,5.729167,33.27550000000002,4918.817222229972
2025-10-13 12:03:00,32.479745,1.3888889999999998,1.2541775908672597,5.989586,5.729167,33.85420000000005,4918.867222229972
2025-10-13 12:06:00,34.534145,1.3888889999999998,1.2541775908672597,5.989586,5.729167,35.01159999999999,4918.917222229972
2025-10-13 12:09:00,33.52141,1.3310180000000003,1.2572981495806268,5.93171,5.7870420000000005,33.27540000000005,4918.967222229972
2025-10-13 12:12:00,32.479745,1.3310190000000004,1.2572986309426537,5.960646,5.815977,33.85410000000002,4919.0172222299725
2025-10-13 12:15:00,32.479745,1.359954,1.255962224084175,5.989586,5.7870420000000005,33.85419999999999,4919.067222229973
2025-10-13 12:18:00,32.479745,1.3310179999999994,1.2421884736794793,5.873845,5.700227,32.696799999999996,4919.117222229973
2025-10-13 12:21:00,34.534145,1.3888889999999998,1.3001490161370581,5.787039999999999,5.613421,34.72219999999999,4919.167222229973
2025-10-13 12:24:00,34.534145,1.3310179999999994,1.2572981495806257,5.902774999999999,5.758107000000001,34.72220000000004,4919.217222229973
2025-10-13 12:27:00,33.506945,1.3888889999999998,1.269635523659656,6.105326000000001,5.873847,33.275499999999965,4919.267222229973
2025-10-13 12:30:00,34.534145,1.4467589999999992,1.312251932262335,6.134256,5.873847,34.14350000000002,4919.317222229974
2025-10-13 12:33:00,34.534145,1.5046299999999997,1.3234382483620757,6.076386,5.729165999999999,33.85410000000002,4919.367222229974
2025-10-13 12:36:00,32.479745,1.4467589999999992,1.2810320186344077,6.0474559999999995,5.729167,33.564899999999966,4919.417222229974
2025-10-13 12:39:00,32.494209999999995,1.3888889999999998,1.2541775908672597,5.989586,5.729167,33.85419999999999,4919.467222229974
2025-10-13 12:42:00,34.534145,1.3888889999999998,1.269635523659657,5.960646,5.729167,35.87960000000004,4919.517222229974
2025-10-13 12:45:00,32.494209999999995,1.3888889999999998,1.269635523659657,5.960646,5.729167,33.85419999999999,4919.5672222299745
2025-10-13 12:48:00,34.534145,1.359953,1.2559564699338117,5.902780000000001,5.700227,32.696799999999996,4919.617222229975
2025-10-13 12:51:00,34.54861,1.359953,1.2711773863709444,5.93171,5.758107000000001,35.01159999999999,4919.667222229975
2025-10-13 12:54:00,33.506945,1.4178240000000004,1.2832170200528514,5.989580000000001,5.729165999999999,34.72229999999996,4919.717222229975
2025-10-13 12:57:00,32.479745,1.4467589999999992,1.2967094919874587,6.0474559999999995,5.758107000000001,33.85419999999999,4919.767222229975
2025-10-13 13:00:00,32.479745,1.4467589999999992,1.2810320186344077,6.0474559999999995,5.729167,32.11810000000003,4919.817222229975
2025-10-13 13:03:00,32.479745,1.4756939999999998,1.2943299444360454,6.076391,5.729167,32.696699999999964,4919.867222229976
2025-10-13 13:06:00,32.479745,1.4467589999999992,1.2810320186344077,6.0474559999999995,5.729167,32.9862,4919.917222229976
2025-10-13 13:09:00,32.465275000000005,1.3888889999999998,1.2541775908672597,5.989586,5.729167,32.98610000000002,4919.967222229976
2025-10-13 13:12:00,33.506945,1.3310180000000003,1.2421937149906983,5.93171,5.758102,34.72219999999999,4920.017222229976
2025-10-13 13:15:00,33.506945,1.3888889999999998,1.269635523659657,5.960646,5.729167,33.85409999999996,4920.067222229976
2025-10-13 13:18:00,33.52141,1.3310180000000003,1.2421937149906983,5.93171,5.758102,33.27550000000002,4920.1172222299765
2025-10-13 13:21:00,33.506945,1.3310179999999994,1.2572929521563352,5.873845,5.729167,33.56479999999999,4920.167222229977
2025-10-13 13:24:00,35.836225,1.359954,1.3012251605527012,5.787039999999999,5.671296,34.14359999999999,4920.217222229977
2025-10-13 13:27:00,33.52141,1.3310180000000003,1.2871271527274015,5.84491,5.758102,33.27550000000002,4920.267222229977
2025-10-13 13:30:00,32.479745,1.359954,1.255962224084175,5.960646,5.758102,34.43290000000002,4920.317222229977
2025-10-13 13:33:00,33.506945,1.4178240000000004,1.2832170200528532,5.93171,5.671296,33.275499999999965,4920.367222229977
2025-10-13 13:36:00,32.479745,1.4467600000000003,1.2492565283907668,5.960646,5.584486,33.275499999999965,4920.417222229978
2025-10-13 13:39:00,32.479745,1.3888889999999998,1.269635523659656,5.844906000000001,5.613427,33.56479999999999,4920.467222229978
2025-10-13 13:42:00,32.479745,1.3888889999999998,1.2541775908672597,5.8738459999999995,5.613427,32.11810000000003,4920.517222229978
2025-10-13 13:45:00,32.479745,1.3888889999999998,1.2385822527295705,5.931716000000001,5.6423570000000005,33.85419999999999,4920.567222229978
2025-10-13 13:48:00,32.479745,1.359953,1.2406152719357106,5.84491,5.613427,31.82869999999997,4920.617222229978
2025-10-13 13:51:00,34.534145,1.359954,1.2862570601313903,5.787039999999999,5.6423559999999995,32.9862,4920.6672222299785
2025-10-13 13:54:00,35.836225,1.2442129999999993,1.2442125000033522,5.729169999999999,5.729167,32.98610000000002,4920.717222229979
2025-10-13 13:57:00,34.534145,1.3020839999999998,1.2875638169698091,5.729169999999999,5.700236,33.85410000000002,4920.767222229979
2025-10-13 14:00:00,39.20718,1.359954,1.2559569441044556,5.787039999999999,5.584486,35.01159999999999,4920.817222229979
2025-10-13 14:03:00,39.973960000000005,1.4178239999999995,1.2360956232038147,5.873845,5.526621,37.326400000000035,4920.867222229979
2025-10-13 14:06:00,37.138305,1.3020829999999997,1.2283226551232074,5.642364999999999,5.497682,36.45830000000001,4920.917222229979
2025-10-13 14:09:00,38.15104,1.3020829999999997,1.197954847813234,5.55556,5.353007,35.87959999999998,4920.96722222998
2025-10-13 14:12:00,39.20718,1.3020839999999998,1.2283231360563729,5.4976899999999995,5.353006000000001,34.43290000000002,4921.01722222998
2025-10-13 14:15:00,39.20718,1.1863419999999998,1.2007489236699807,5.3819490000000005,5.410877000000001,37.3263,4921.06722222998
2025-10-13 14:18:00,39.945025,1.157407,1.228329663220229,5.324069,5.468751999999999,37.037000000000035,4921.11722222998
2025-10-13 14:21:00,39.973960000000005,1.157407,1.2143603319797944,5.353009,5.468751999999999,36.74770000000001,4921.16722222998
2025-10-13 14:24:00,39.20718,1.2152769999999995,1.2152745000083307,5.468754,5.4687470000000005,38.19439999999997,4921.2172222299805
2025-10-13 14:27:00,39.20718,1.2152779999999996,1.2007518836543611,5.4976899999999995,5.468751999999999,36.45840000000004,4921.267222229981
2025-10-13 14:30:00,39.20718,1.359954,1.2559622240841741,5.584490000000001,5.381945999999999,35.59030000000001,4921.317222229981
2025-10-13 14:33:00,37.138305,1.3020829999999997,1.2283278573505572,5.584490000000001,5.439817,35.59020000000004,4921.367222229981
2025-10-13 14:36:00,38.16551,1.3020839999999998,1.182569391033286,5.4976899999999995,5.266206,35.59030000000001,4921.417222229981
2025-10-13 14:39:00,39.20718,1.2442130000000002,1.2002894244842515,5.353009,5.266206,36.45830000000001,4921.467222229981
2025-10-13 14:42:00,39.98843,1.2152780000000005,1.2296882747226394,5.266204000000001,5.295135999999999,36.45830000000001,4921.517222229982
2025-10-13 14:45:00,39.20718,1.157407,1.214360331979795,5.295134,5.410877000000001,35.87959999999998,4921.567222229982
2025-10-13 14:48:00,39.20718,1.157407,1.214360331979795,5.324069,5.439812000000001,37.3263,4921.617222229982
2025-10-13 14:51:00,38.16551,1.2152779999999996,1.2296882747226392,5.41088,5.439812000000001,36.74770000000001,4921.667222229982
2025-10-13 14:54:00,37.138305,1.3020829999999997,1.2132078359758893,5.584490000000001,5.410877000000001,35.59020000000004,4921.717222229982
2025-10-13 14:57:00,37.138305,1.3020829999999997,1.2283226551232074,5.55556,5.410877000000001,34.43289999999996,4921.7672222299825
2025-10-13 15:00:00,38.16551,1.3020829999999997,1.2283226551232074,5.55556,5.410877000000001,36.16899999999998,4921.817222229983
2025-10-13 15:03:00,39.20718,1.359954,1.2251333221040719,5.555559999999999,5.295136,37.90500000000003,4921.867222229983
2025-10-13 15:06:00,41.001155,1.2152769999999995,1.2152795000539953,5.324074,5.324077000000001,37.61579999999998,4921.917222229983
2025-10-13 15:09:00,41.767935,1.2152769999999995,1.1861092450496777,5.353003999999999,5.295137,37.61579999999998,4921.967222229983
2025-10-13 15:12:00,41.015625,1.2152769999999995,1.1861092450496777,5.353003999999999,5.295137,38.7731,4922.017222229983
2025-10-13 15:15:00,42.549185,1.2152769999999995,1.2007513876468627,5.381944,5.353007,38.19440000000003,4922.067222229984
2025-10-13 15:18:00,41.767935,1.2442129999999993,1.215047800017741,5.4976899999999995,5.439817,37.615700000000004,4922.117222229984
2025-10-13 15:21:00,39.20718,1.1863419999999998,1.2292312968996904,5.410884,5.497682,36.45830000000001,4922.167222229984
2025-10-13 15:24:00,38.151044999999996,1.2442129999999993,1.215047800017741,5.4976899999999995,5.439817,35.59030000000001,4922.217222229984
2025-10-13 15:27:00,37.138305,1.2152779999999996,1.2296882747226392,5.41088,5.439812000000001,37.32639999999998,4922.267222229984
2025-10-13 15:30:00,39.20718,1.359954,1.2711726287540968,5.7002299999999995,5.526616000000001,36.747600000000034,4922.3172222299845
2025-10-13 15:33:00,43.330435,1.4178240000000004,1.2360956232038152,5.8449100000000005,5.497685999999999,39.0625,4922.367222229985
2025-10-13 15:36:00,44.09722,1.3020829999999997,1.2283278573505592,5.46875,5.324077000000001,39.35179999999997,4922.417222229985
2025-10-13 15:39:00,48.480905,1.5046299999999997,1.2258304208003352,5.584490000000001,5.06366,42.53469999999999,4922.467222229985
2025-10-13 15:42:00,41.796875,1.3020829999999997,1.1825742649673954,5.43981,5.208337,37.326400000000035,4922.517222229985
2025-10-13 15:45:00,41.015625,1.2442129999999993,1.215047800017741,5.35301,5.295137,39.64119999999997,4922.567222229985
2025-10-13 15:48:00,44.09722,1.273148,1.2143609118193446,5.353003999999999,5.237266,40.509299999999996,4922.617222229986
2025-10-13 15:51:00,42.549185,1.157407,1.1861101801861984,5.2083319999999995,5.266207,40.22000000000003,4922.667222229986
2025-10-13 15:54:00,39.20718,1.2442130000000002,1.2296907709164848,5.410880000000001,5.381947,37.615700000000004,4922.717222229986
2025-10-13 15:57:00,37.138305,1.3310180000000003,1.2421937149906974,5.642360000000001,5.468751999999999,35.87959999999998,4922.767222229986
2025-10-13 16:00:00,34.534145,1.2442129999999993,1.2002894244842508,5.468744999999999,5.3819420000000004,34.72219999999999,4922.817222229986
2025-10-13 16:03:00,32.479745,1.2442129999999993,1.2442125000033522,5.5844949999999995,5.584492000000001,33.56479999999999,4922.8672222299865
2025-10-13 16:06:00,30.13599,1.273148,1.2731449999975653,5.72917,5.729162,33.27539999999999,4922.917222229987
2025-10-13 16:09:00,30.13599,1.3020829999999997,1.2581834893749149,5.8449100000000005,5.758107000000001,33.27550000000002,4922.967222229987
2025-10-13 16:12:00,31.177660000000003,1.3020829999999997,1.2581834893749149,5.8738399999999995,5.787037,32.11809999999997,4923.017222229987
2025-10-13 16:15:00,32.479745,1.3020839999999998,1.3020829999794339,5.84491,5.844906,32.98610000000002,4923.067222229987
2025-10-13 16:18:00,32.479745,1.2152769999999995,1.2581853751499545,5.8449040000000005,5.931717000000001,33.27539999999999,4923.117222229987
2025-10-13 16:21:00,32.479745,1.2442129999999993,1.2871296649181707,5.84491,5.931717000000001,33.56479999999999,4923.167222229988
2025-10-13 21:15:00,37.138305,1.3310180000000003,1.5246060315721293,6.9444490000000005,7.349541,34.72219999999999,4923.167222229988
2025-10-13 21:18:00,39.20718,1.2442130000000002,1.5279526026197645,6.799764000000001,7.407411000000001,35.59020000000004,4923.217222229988
2025-10-13 21:21:00,39.973960000000005,1.157407,1.5268410906586953,6.7997689999999995,7.609952000000001,36.16900000000004,4923.267222229988
2025-10-13 21:24:00,38.16551,1.157407,1.5390309475285169,6.7997689999999995,7.638891999999999,35.87959999999998,4923.317222229988
2025-10-13 21:27:00,39.20718,1.3020829999999997,1.5218488279669893,6.915503999999999,7.378471,35.87969999999996,4923.367222229988
2025-10-13 21:30:00,38.16551,1.2442129999999993,1.5406457615639146,6.857639999999999,7.494217000000001,35.87959999999998,4923.4172222299885
2025-10-13 21:33:00,37.138305,1.2152779999999996,1.52389151019776,6.857639999999999,7.5231520000000005,35.59030000000001,4923.467222229989
2025-10-13 21:36:00,37.138305,1.2442129999999993,1.515193032680841,6.88657,7.465277,34.72229999999996,4923.517222229989
2025-10-13 21:39:00,37.138305,1.2442129999999993,1.5279482044426758,6.857639999999999,7.465277,34.43280000000004,4923.567222229989
2025-10-13 21:42:00,38.16551,1.2442129999999993,1.515193032680841,6.857639999999999,7.436347,34.72219999999999,4923.617222229989
2025-10-13 21:45:00,37.138305,1.2442129999999993,1.4894863408525836,6.857639999999999,7.378477,35.87969999999996,4923.667222229989
2025-10-13 21:48:00,37.138305,1.2442129999999993,1.5023744070175447,6.8287,7.378477,34.72219999999999,4923.71722222999
2025-10-13 21:51:00,37.138305,1.273148,1.531625297117971,6.828703999999999,7.378475999999999,34.72219999999999,4923.76722222999
2025-10-13 21:54:00,37.138305,1.2442129999999993,1.5406457615639135,6.88657,7.523147,33.56479999999999,4923.81722222999
2025-10-13 21:57:00,37.138305,1.3020829999999997,1.5218488279669893,7.00231,7.465277,34.72219999999999,4923.86722222999
2025-10-13 22:00:00,35.836225,1.3020829999999997,1.5218488279669893,7.03125,7.494217000000001,34.432799999999986,4923.91722222999
2025-10-13 22:03:00,34.534145,1.2442130000000002,1.5279482044426758,6.915509999999999,7.523147,33.27540000000005,4923.9672222299905
2025-10-13 23:48:00,30.1794,1.3888889999999998,1.5016581054594167,7.06019,7.291671,31.25,4923.9672222299905
2025-10-13 23:51:00,30.13599,1.3888889999999998,1.4878683522733378,7.146990000000001,7.349540999999999,30.9606,4923.9672222299905
2025-10-13 23:54:00,30.150460000000002,1.3020829999999997,1.4688637341963897,7.00231,7.349537,30.96070000000003,4923.9672222299905
2025-10-14 00:36:00,30.150460000000002,0.9548609999999993,1.3659169642361566,6.018518,6.944447,30.96070000000003,4923.9672222299905
2025-10-14 00:45:00,30.150460000000002,1.070601,1.425729033298832,6.423608,7.2048570000000005,32.696799999999996,4923.9672222299905
2025-10-14 01:06:00,30.150460000000002,1.273148,1.4663857577020047,6.857634,7.262736,30.671300000000002,4923.9672222299905
2025-10-14 03:15:00,32.479745,0.983797,1.442486767527187,6.336803000000001,7.378475999999999,32.1181,4923.9672222299905
2025-10-14 03:18:00,32.479745,0.9548610000000002,1.4577818556614854,6.163196999999999,7.320606,32.407399999999996,4923.9672222299905
2025-10-14 03:21:00,32.494209999999995,0.983797,1.4539934283391314,6.105322999999999,7.1759260000000005,31.82869999999997,4923.9672222299905
2025-10-14 03:36:00,30.1794,1.070602,1.4378495420424269,6.163198,6.973376,30.67130000000003,4923.9672222299905
2025-10-14 03:42:00,30.13599,0.9837959999999999,1.4882386448677407,6.307868,7.465281999999999,31.828699999999998,4923.9672222299905
2025-10-14 03:48:00,30.16493,1.0127319999999997,1.4022652137855505,6.307867999999999,7.1759260000000005,31.828700000000026,4923.9672222299905
2025-10-14 04:09:00,30.150460000000002,1.070602,1.4378537216060878,6.3657379999999995,7.1759260000000005,31.25000000000003,4923.9672222299905
2025-10-14 05:36:00,37.138305,1.3888889999999998,1.4033107619349465,6.539349,6.56829,34.14350000000002,4923.9672222299905
2025-10-14 05:39:00,37.138305,1.273148,1.4531244732900153,6.481479,6.857641,34.14359999999999,4924.017222229991
2025-10-14 05:42:00,37.138305,1.157407,1.465057882817499,6.249999000000001,6.9155120000000005,33.27550000000002,4924.067222229991
2025-10-14 05:45:00,37.138305,1.1863419999999998,1.4051382986513332,6.249999000000001,6.712967000000001,35.01159999999999,4924.117222229991
2025-10-14 05:48:00,35.836225,1.1284720000000004,1.3724602350008737,6.1921289999999996,6.712966999999999,35.01159999999999,4924.167222229991
2025-10-14 05:51:00,34.534145,1.157407,1.388871466659957,6.307869,6.799772,35.01150000000001,4924.217222229991
2025-10-14 05:54:00,33.506945,1.1284720000000004,1.4356093853186962,6.336809000000001,7.002317,32.69670000000002,4924.267222229992
2025-10-14 05:57:00,32.494209999999995,1.1284720000000004,1.397915047637232,6.365744,6.944442,34.14350000000002,4924.317222229992
2025-10-14 06:00:00,33.506945,1.157407,1.4145329168761336,6.336804,6.886577000000001,33.27550000000002,4924.367222229992
2025-10-14 06:03:00,32.479745,1.070602,1.4378495420424269,6.250004000000001,7.060182,32.98600000000005,4924.417222229992
2025-10-14 06:06:00,32.494209999999995,1.070601,1.4013105134758945,6.3368079999999996,7.060187000000001,33.275499999999965,4924.467222229992
2025-10-14 06:09:00,32.479745,1.070601,1.3890090877591088,6.3368079999999996,7.0312470000000005,34.14349999999996,4924.5172222299925
2025-10-14 06:12:00,34.534145,1.1284720000000004,1.4231072289827138,6.3368079999999996,6.973376,33.85420000000005,4924.567222229993
2025-10-14 06:15:00,33.506945,1.070601,1.437848933259687,6.394678000000001,7.2048570000000005,32.98610000000002,4924.617222229993
2025-10-14 06:18:00,34.577545,1.1284720000000004,1.4972091738017714,6.481478000000001,7.291665999999999,34.43289999999996,4924.667222229993
2025-10-14 06:21:00,33.52141,1.0416660000000002,1.4676918998002793,6.539348,7.494212,33.27539999999999,4924.717222229993
2025-10-14 06:24:00,34.534145,1.070601,1.4378531128221639,6.510418,7.320607000000001,34.432799999999986,4924.767222229993
2025-10-14 06:27:00,33.52141,1.070601,1.449920747545553,6.481478000000001,7.320607000000001,33.27540000000005,4924.817222229994
2025-10-14 06:30:00,32.494209999999995,1.070601,1.4619290503413176,6.481478000000001,7.349537,32.11810000000003,4924.867222229994
2025-10-14 06:33:00,30.150460000000002,1.0995369999999998,1.4675445233866915,6.5393539999999994,7.349537,32.11810000000003,4924.917222229994
2025-10-14 06:36:00,32.479745,1.1574080000000002,1.4399246283225295,6.568284,7.1759260000000005,32.11810000000003,4924.967222229994
2025-10-14 06:39:00,32.479745,1.0995369999999998,1.406143616197369,6.510414000000001,7.175927,33.56479999999999,4925.017222229994
2025-10-14 06:42:00,33.506945,1.0995369999999998,1.4675487174359354,6.568284,7.378477,33.27540000000005,4925.0672222299945
2025-10-14 06:45:00,35.836225,1.2152780000000005,1.5238915101977608,6.799764,7.465276,34.14350000000002,4925.117222229995
2025-10-14 06:48:00,34.534145,1.0995369999999998,1.4917054036087616,6.7129639999999995,7.581017000000001,35.01150000000001,4925.167222229995
2025-10-14 06:51:00,33.52141,1.070602,1.4738881490091833,6.510414000000001,7.407412,33.56479999999999,4925.217222229995
2025-10-14 06:54:00,33.506945,1.070602,1.449921359743286,6.510414000000001,7.3495420000000005,34.72229999999996,4925.267222229995
2025-10-14 06:57:00,32.479745,1.0995369999999998,1.4675487174359354,6.510414000000001,7.320607000000001,33.564899999999966,4925.317222229995
2025-10-14 07:00:00,30.1794,1.0995369999999998,1.4308830040093656,6.510414000000001,7.233797000000001,32.986099999999965,4925.367222229996
2025-10-14 07:03:00,32.494209999999995,1.186343,1.4692807116506346,6.597224000000001,7.204861,33.27550000000002,4925.417222229996
2025-10-14 07:06:00,37.138305,1.2152770000000004,1.4731058119553373,6.684028,7.233801,33.85409999999996,4925.467222229996
2025-10-14 07:09:00,41.001155,1.1284720000000004,1.5093555360816326,6.626158,7.465275999999999,36.74770000000001,4925.517222229996
2025-10-14 07:12:00,41.001155,1.070601,1.5445509901339038,6.568288000000001,7.638887,36.16899999999998,4925.567222229996
2025-10-14 07:15:00,41.015625,1.0416660000000002,1.5259803708559587,6.539348,7.638891999999999,37.326400000000035,4925.6172222299965
2025-10-14 07:18:00,39.192710000000005,1.0416660000000002,1.5028106292301338,6.423608,7.465281999999999,36.45830000000001,4925.667222229997
2025-10-14 07:21:00,37.138305,1.070601,1.44991658726776,6.394678000000001,7.233797000000001,36.16890000000001,4925.717222229997
2025-10-14 07:24:00,37.138305,1.0416660000000002,1.4440273528082233,6.365738,7.262732000000001,34.43289999999996,4925.767222229997
2025-10-14 07:27:00,37.138305,1.0995369999999998,1.4917095598832337,6.452544,7.320607000000001,35.01159999999999,4925.817222229997
2025-10-14 07:30:00,38.16551,1.2152780000000005,1.5238915101977608,6.597224,7.262736,35.01159999999999,4925.867222229997
2025-10-14 07:33:00,38.16551,1.157407,1.5146006758083665,6.510414,7.291667,36.74759999999998,4925.917222229998
2025-10-14 07:36:00,39.20718,1.2442130000000002,1.502369964962245,6.712964,7.262731,35.59029999999996,4925.967222229998
2025-10-14 07:39:00,56.510419999999996,1.4756939999999998,1.6160578599436568,6.944443,7.233799,47.45369999999997,4926.017222229998
2025-10-14 07:42:00,79.49942,1.5625,1.6477819888620677,7.262732999999999,7.436342999999999,63.0787,4926.067222229998
2025-10-14 07:45:00,99.320025,2.719907,1.621445015443215,7.928243,6.076386,64.52550000000002,4926.117222229998
2025-10-14 07:48:00,100.0,1.8807860000000005,1.3287362551326012,5.902778,4.918982,67.41900000000001,4926.1672222299985
2025-10-14 07:51:00,100.0,1.7071759999999996,1.3979165196479255,5.758103,5.179397000000001,70.89110000000002,4926.217222229999
2025-10-14 07:54:00,100.0,1.6493059999999993,1.3558989132751547,5.584488,5.034722,70.3125,4926.267222229999
2025-10-14 07:57:00,100.0,1.5625,1.3337364031775132,5.353012,4.918982,73.20600000000002,4926.317222229999
2025-10-14 08:00:00,93.92361,0.46296300000000024,1.3603448868421508,3.3564819999999997,5.902774000000001,70.89129999999997,4926.367222229999
2025-10-14 08:03:00,56.510419999999996,0.6365739999999995,1.2802524003859415,4.456017999999999,6.076390000000001,46.29639999999998,4926.417222229999
2025-10-14 08:06:00,43.330435,1.099538,1.3045388276520977,5.4398159999999995,5.873838000000001,39.641099999999994,4926.46722223
2025-10-14 08:09:00,41.001155,1.3020839999999998,1.1825747338804355,5.526616,5.295142,36.74759999999998,4926.51722223
2025-10-14 08:12:00,39.20718,1.3020830000000005,1.1979601419353372,5.381940000000001,5.179397,38.1944,4926.56722223
2025-10-14 08:15:00,38.16551,1.2152769999999995,1.1713384490136485,5.266203999999999,5.179397,36.747799999999984,4926.61722223
2025-10-14 08:18:00,47.699655,0.8391210000000004,1.10329262720321,4.369214,4.947914999999999,43.113399999999956,4926.66722223
2025-10-14 08:21:00,47.714119999999994,0.78125,1.1617226276621055,4.311343000000001,5.179397,41.66660000000002,4926.7172222300005
2025-10-14 08:24:00,43.330435,0.8969909999999999,1.1624329037208518,4.774305999999999,5.353007,39.93059999999997,4926.767222230001
2025-10-14 08:27:00,45.153355,0.9259260000000005,1.1795358081922394,4.716435000000001,5.266206,38.19439999999997,4926.817222230001
2025-10-14 08:30:00,45.12442,0.868055,1.1694197888779065,4.629629,5.295141999999999,39.35189999999997,4926.867222230001
2025-10-14 08:33:00,41.001155,1.0127319999999997,1.190927989518407,4.976853,5.353012,38.7732,4926.917222230001
2025-10-14 08:36:00,37.138305,1.273148,1.2143609118193446,5.49768,5.3819420000000004,36.16900000000001,4926.967222230001
2025-10-14 08:39:00,34.534145,1.4178239999999995,1.2200937624723238,5.700235999999999,5.324072,33.56490000000002,4927.017222230002
2025-10-14 08:42:00,37.138305,1.3888889999999998,1.1909259728357284,5.497685,5.121525999999999,33.85420000000002,4927.067222230002
2025-10-14 08:45:00,39.20718,1.1863419999999998,1.1571658195859809,5.2372689999999995,5.179397,35.87959999999998,4927.117222230002
2025-10-14 08:48:00,37.138305,1.1284720000000004,1.1854053058417626,5.179394000000001,5.295141999999999,37.03709999999995,4927.167222230002
2025-10-14 08:51:00,38.16551,1.070601,1.1414136862663036,5.121528,5.266207,36.74770000000001,4927.217222230002
2025-10-14 08:54:00,38.16551,1.1284720000000004,1.1713419135504965,5.150462,5.237272,36.16900000000004,4927.2672222300025
2025-10-14 08:57:00,37.138305,1.2442129999999993,1.2002894244842517,5.35301,5.266207,35.01159999999999,4927.317222230003
2025-10-14 09:00:00,37.138305,1.2152769999999995,1.1713435748441297,5.353003999999999,5.266207,36.16909999999996,4927.367222230003
2025-10-14 09:03:00,39.20718,1.273148,1.214360911819343,5.324074,5.208335999999999,37.03709999999995,4927.417222230003
2025-10-14 09:06:00,39.20718,1.273148,1.2292393002242215,5.353003999999999,5.266206,35.01159999999999,4927.467222230003
2025-10-14 09:09:00,39.20718,1.1863419999999998,1.1718174733715832,5.324069,5.295137,36.74770000000001,4927.517222230003
2025-10-14 09:18:00,30.150460000000002,1.1574080000000002,1.2283253741028324,5.526624,5.671296,32.407399999999996,4927.517222230003
2025-10-14 09:21:00,30.150460000000002,1.1284720000000004,1.2541791309458115,5.468748,5.729165999999999,31.82869999999997,4927.517222230003
2025-10-14 10:00:00,30.1794,1.359953,1.2711773863709444,6.10532,5.931717000000001,31.82869999999997,4927.517222230003
2025-10-14 10:03:00,30.13599,1.273148,1.258629594381312,5.931710000000001,5.902781999999999,32.407399999999996,4927.517222230003
2025-10-14 10:06:00,30.13599,1.2442129999999993,1.2296907709164828,5.78704,5.758107000000001,30.092600000000004,4927.517222230003
2025-10-14 10:09:00,30.13599,1.3020839999999998,1.243320375038651,5.815969999999999,5.700236,32.117999999999995,4927.517222230003
2025-10-14 10:12:00,30.150460000000002,1.2442129999999993,1.2296907709164828,5.78704,5.758107000000001,32.98610000000002,4927.517222230003
2025-10-14 10:30:00,30.13599,1.3020829999999997,1.2283278573505592,5.8738399999999995,5.729167,32.11809999999997,4927.517222230003
2025-10-14 10:48:00,30.13599,1.3020829999999997,1.2581834893749149,5.931710000000001,5.844907000000001,32.69670000000002,4927.517222230003
2025-10-14 10:51:00,32.479745,1.3020839999999998,1.2875638169698034,5.87384,5.844906,32.407399999999996,4927.517222230003
2025-10-14 10:54:00,32.479745,1.2442129999999993,1.2729282892775695,5.84491,5.902777,31.8288,4927.517222230003
2025-10-14 10:57:00,30.13599,1.3020829999999997,1.2875633206941128,5.90278,5.873847,33.275499999999965,4927.517222230003
2025-10-14 11:00:00,30.13599,1.3310180000000003,1.2722727354336099,6.04745,5.931712,32.11810000000003,4927.517222230003
2025-10-14 11:06:00,30.150460000000002,1.3888889999999998,1.2849612063522307,6.018515,5.815975999999999,31.5394,4927.517222230003
2025-10-14 11:12:00,30.16493,1.4178240000000004,1.2832170200528532,6.04745,5.7870360000000005,30.9606,4927.517222230003
2025-10-14 11:33:00,30.13599,1.3888889999999998,1.2385876659361519,6.018515,5.729165999999999,32.11810000000003,4927.517222230003
2025-10-14 11:36:00,30.1794,1.359954,1.3012303121519637,5.931710000000001,5.815975999999999,32.407399999999996,4927.517222230003
2025-10-14 11:39:00,30.150460000000002,1.3310179999999994,1.2871322670469387,5.960645,5.873847,32.11810000000003,4927.517222230003
2025-10-14 11:42:00,30.13599,1.3310179999999994,1.2871322670469387,5.960645,5.873847,31.539300000000026,4927.517222230003
2025-10-14 11:45:00,31.19213,1.3888889999999998,1.269635523659657,5.98958,5.758101000000001,32.69670000000002,4927.517222230003
2025-10-14 11:48:00,30.16493,1.3020829999999997,1.2729333204471676,5.931710000000001,5.873847,32.117999999999995,4927.517222230003
2025-10-14 11:54:00,30.150460000000002,1.2442129999999993,1.215047800017741,5.84491,5.787037,30.38190000000003,4927.517222230003
2025-10-14 12:12:00,34.534145,1.5335650000000003,1.2551901434592894,6.105326000000001,5.584491,33.564700000000016,4927.517222230003
2025-10-14 12:15:00,39.20718,1.4756940000000007,1.2297225326910093,5.96065,5.497685999999999,36.45840000000004,4927.567222230004
2025-10-14 12:18:00,39.98843,1.359953,1.2095144847135262,5.78704,5.497687000000001,37.615700000000004,4927.617222230004
2025-10-14 12:21:00,39.973960000000005,1.3888889999999998,1.2385822527295705,5.5844949999999995,5.295135999999999,35.87960000000004,4927.667222230004
2025-10-14 12:24:00,39.945025,1.359954,1.2406157422359019,5.46875,5.237266,35.300899999999956,4927.717222230004
2025-10-14 12:27:00,39.20718,1.3020829999999997,1.1825742649673954,5.43981,5.208337,37.326400000000035,4927.767222230004
2025-10-14 12:30:00,39.20718,1.3310179999999994,1.1960941610270739,5.468744999999999,5.208337,37.905100000000004,4927.8172222300045
2025-10-14 12:33:00,38.16551,1.3888889999999998,1.2385876659361519,5.555556,5.266207,36.16899999999998,4927.867222230005
2025-10-14 12:36:00,39.20718,1.4467600000000003,1.2331465174594898,5.555556,5.150466,35.59030000000001,4927.917222230005
2025-10-14 12:39:00,38.15104,1.359953,1.1937490216405764,5.49768,5.179397,36.16899999999998,4927.967222230005
2025-10-14 12:42:00,39.20718,1.3020829999999997,1.1825689221216575,5.410880000000001,5.179397,37.32639999999998,4928.017222230005
2025-10-14 12:45:00,39.20718,1.3020829999999997,1.1979601419353372,5.353009999999999,5.150467000000001,36.45830000000001,4928.067222230005
2025-10-14 12:48:00,37.12384,1.186343,1.186345500041214,5.208334,5.208337,37.03710000000001,4928.117222230006
2025-10-14 12:51:00,37.12384,1.2442130000000002,1.1703876126261028,5.353009999999999,5.208337,34.72219999999999,4928.167222230006
2025-10-14 12:54:00,34.54861,1.3310179999999994,1.1804405272893843,5.468744999999999,5.179397,33.27540000000005,4928.217222230006
2025-10-14 12:57:00,34.534145,1.359953,1.1778247115075797,5.52662,5.179397,34.43280000000004,4928.267222230006
2025-10-14 13:00:00,37.138305,1.4178240000000004,1.1876242862148407,5.52662,5.092596,34.72219999999999,4928.317222230006
2025-10-14 13:03:00,39.20718,1.359954,1.1937494800139101,5.324070000000001,5.0057860000000005,35.30090000000001,4928.3672222300065
2025-10-14 13:06:00,37.138305,1.273148,1.1993559801405573,5.353009999999999,5.2083319999999995,35.59030000000001,4928.417222230007
2025-10-14 13:09:00,34.534145,1.3020829999999997,1.1670391360856678,5.410880000000001,5.150467000000001,34.72219999999999,4928.467222230007
2025-10-14 13:12:00,34.534145,1.3020829999999997,1.1670391360856678,5.410880000000001,5.150467000000001,35.01150000000001,4928.517222230007
2025-10-14 13:15:00,35.836225,1.3888889999999998,1.1909259728357284,5.497685,5.121525999999999,33.56479999999999,4928.567222230007
2025-10-14 13:18:00,37.138305,1.3020829999999997,1.1670391360856678,5.46875,5.208337,34.432799999999986,4928.617222230007
2025-10-14 13:21:00,37.138305,1.3020829999999997,1.1979601419353365,5.46875,5.266207,35.59020000000004,4928.667222230008
2025-10-14 13:24:00,37.12384,1.3310179999999994,1.2115968789064575,5.497685,5.266207,36.45839999999998,4928.717222230008
2025-10-14 13:27:00,38.16551,1.359954,1.2095149471166282,5.49769,5.208335999999999,35.87969999999996,4928.767222230008
2025-10-14 13:30:00,39.973960000000005,1.3888889999999998,1.1909259728357284,5.497685,5.121525999999999,38.19439999999997,4928.817222230008
2025-10-14 13:33:00,39.98843,1.3310179999999994,1.2115915446692755,5.526625,5.295137,38.483799999999974,4928.867222230008
2025-10-14 13:36:00,41.015625,1.359954,1.2095203708615039,5.43981,5.150466,37.32639999999998,4928.9172222300085
2025-10-14 13:39:00,39.98843,1.3310179999999994,1.2115968789064584,5.381944999999999,5.150467000000001,35.87960000000004,4928.967222230009
2025-10-14 13:42:00,38.16551,1.3020829999999997,1.1979601419353372,5.381944999999999,5.1794020000000005,36.45830000000001,4929.017222230009
2025-10-14 13:45:00,38.16551,1.3020829999999997,1.1979601419353365,5.3530050000000005,5.150462,35.879700000000014,4929.067222230009
2025-10-14 13:48:00,37.12384,1.3888889999999998,1.1909259728357284,5.497686000000001,5.121527,35.011600000000044,4929.117222230009
2025-10-14 13:51:00,39.20718,1.4467590000000001,1.2168777805708801,5.49768,5.063661000000001,37.03699999999998,4929.167222230009
2025-10-14 13:54:00,39.20718,1.359954,1.2095149471166282,5.410880000000001,5.121525999999999,36.74769999999995,4929.21722223001
2025-10-14 13:57:00,41.015625,1.3020829999999997,1.2132078359758893,5.266203999999999,5.092591,37.32639999999998,4929.26722223001
2025-10-14 14:00:00,41.015625,1.273148,1.1993570215926397,5.2083319999999995,5.063656,37.905100000000004,4929.31722223001
2025-10-14 14:03:00,40.986689999999996,1.2152769999999995,1.1861092450496773,5.237264000000001,5.179397,39.0625,4929.36722223001
2025-10-14 14:06:00,41.767935,1.2152769999999995,1.200756428048035,5.237264000000001,5.208337,37.03699999999998,4929.41722223001
2025-10-14 14:09:00,41.001155,1.157407,1.1861072283882872,5.179398,5.237266999999999,37.905100000000004,4929.4672222300105
2025-10-14 14:12:00,38.136575,1.2442129999999993,1.2002894244842517,5.35301,5.266207,37.3263,4929.517222230011
2025-10-14 14:15:00,39.178245000000004,1.1863419999999998,1.142392432407497,5.295139000000001,5.208337,37.3263,4929.567222230011
2025-10-14 14:18:00,37.138305,1.1284720000000004,1.1571707706077414,5.179394000000001,5.237272,35.30090000000001,4929.617222230011
2025-10-14 14:21:00,39.20718,1.1863419999999998,1.2150522611706187,5.208329000000001,5.266207,37.32639999999998,4929.667222230011
2025-10-14 14:24:00,37.138305,1.2152779999999996,1.1861097370166183,5.381939999999999,5.324072,36.747799999999984,4929.717222230011
2025-10-14 14:27:00,39.20718,1.359954,1.2406157422359019,5.46875,5.237266,35.30090000000001,4929.767222230012
2025-10-14 14:30:00,37.12384,1.273148,1.168951784336712,5.410880000000001,5.2083319999999995,35.87959999999998,4929.817222230012
2025-10-14 14:33:00,37.138305,1.2442129999999993,1.2002894244842508,5.381939999999999,5.295137,37.3263,4929.867222230012
2025-10-14 14:36:00,37.138305,1.273148,1.1993611873946888,5.43981,5.295141999999999,35.01150000000001,4929.917222230012
2025-10-14 14:39:00,35.86516,1.3020839999999998,1.2132083129548363,5.295139999999999,5.121525999999999,35.59029999999996,4929.967222230012
2025-10-14 14:42:00,38.16551,1.3020829999999997,1.1825689221216575,5.324074,5.092591,35.879700000000014,4930.0172222300125
2025-10-14 14:45:00,37.138305,1.1863419999999998,,5.179397,5.179397,37.615700000000004,4930.067222230013
2025-10-14 14:48:00,37.12384,1.1863419999999998,1.1718174733715832,5.266203999999999,5.237272,35.879700000000014,4930.117222230013
2025-10-14 14:51:00,38.16551,1.3020839999999998,1.197960614908311,5.35301,5.150466,36.45829999999995,4930.167222230013
2025-10-14 14:54:00,39.20718,1.273148,1.168957086073054,5.353003999999999,5.150466,37.03709999999995,4930.217222230013
2025-10-14 14:57:00,39.20718,1.3310189999999995,1.1804409888217977,5.381939999999999,5.092591,36.74769999999995,4930.267222230013
2025-10-14 15:00:00,39.20718,1.2442129999999993,1.2296907709164828,5.381939999999999,5.353007,38.19440000000003,4930.317222230014
2025-10-14 15:03:00,39.20718,1.2152769999999995,1.156444931260568,5.092593,4.976857000000001,37.03710000000001,4930.367222230014
2025-10-14 15:06:00,41.015625,1.2152769999999995,1.1564423457301976,5.1215280000000005,5.005787,38.48380000000003,4930.417222230014
2025-10-14 15:09:00,41.015625,1.2152769999999995,1.1564423457301976,5.1215280000000005,5.005787,39.641200000000026,4930.467222230014
2025-10-14 15:12:00,41.015625,1.2442129999999993,1.1552372051872029,5.208334,5.034727,38.19440000000003,4930.517222230014
2025-10-14 15:15:00,41.015625,1.359954,1.20951603186701,5.295138,5.0057860000000005,37.326400000000035,4930.5672222300145
2025-10-14 15:18:00,39.973960000000005,1.2442129999999993,1.1399461882761792,5.237267999999999,5.034727,36.747600000000034,4930.617222230015
2025-10-14 15:21:00,39.20718,1.3020829999999997,1.182572127831162,5.208334000000001,4.976857000000001,37.615700000000004,4930.667222230015
2025-10-14 15:24:00,39.973960000000005,1.3020839999999998,1.1825725967436376,5.150464,4.918986,37.037000000000035,4930.717222230015
2025-10-14 15:27:00,42.549185,1.3020839999999998,1.1670406796024861,5.237267999999999,4.976856,37.32639999999998,4930.767222230015
2025-10-14 15:30:00,42.549185,1.2442129999999993,1.155235101120428,5.237267999999999,5.063657000000001,39.0625,4930.817222230015
2025-10-14 15:33:00,42.549185,1.186343,1.1718184734223784,5.121529,5.092597,38.7731,4930.867222230016
2025-10-14 15:36:00,41.001155,1.2152769999999995,1.1713394741809708,5.2083319999999995,5.121527,37.615800000000036,4930.917222230016
2025-10-14 15:39:00,41.001155,1.2152769999999995,1.1414148567425046,5.179398,5.034727,35.59030000000001,4930.967222230016
2025-10-14 15:42:00,39.945025,1.2442129999999993,1.139943002415943,5.208334,5.005787,36.747600000000034,4931.017222230016
2025-10-14 15:45:00,41.015625,1.3020829999999997,1.1513550529470957,5.295138,5.005787,36.74770000000001,4931.067222230016
2025-10-14 15:48:00,41.001155,1.2442130000000002,1.1703881338806112,5.179399,5.034727,37.615700000000004,4931.1172222300165
2025-10-14 15:51:00,39.973960000000005,1.3020829999999997,1.1979601419353365,5.324070000000001,5.121527,37.615700000000004,4931.167222230017
2025-10-14 15:54:00,34.534145,1.1574079999999993,1.214360848250883,5.295139999999999,5.410882000000001,34.432799999999986,4931.217222230017
2025-10-14 15:57:00,34.534145,1.2152779999999996,1.2007518836543611,5.52662,5.497682,37.037000000000035,4931.267222230017
2025-10-14 16:00:00,33.506945,1.2442130000000002,1.2150478000177418,5.55556,5.497686999999999,36.16899999999998,4931.317222230017
2025-10-14 16:03:00,32.479745,1.3310179999999994,1.2115968789064584,5.729164999999999,5.497687000000001,34.43290000000002,4931.367222230017
2025-10-14 16:06:00,32.479745,1.3310180000000003,1.2269598592621442,5.70023,5.497682,34.14350000000002,4931.417222230018
2025-10-14 16:09:00,30.13599,1.359954,1.225138696032219,5.729166,5.468751999999999,32.986099999999965,4931.467222230018
2025-10-14 16:12:00,32.479745,1.3888889999999998,1.2228494698738588,5.729164999999999,5.410876,32.11809999999997,4931.517222230018
2025-10-14 16:15:00,34.534145,1.3888889999999998,1.269635523659657,5.729164999999999,5.497686,34.72219999999999,4931.567222230018
2025-10-14 16:18:00,32.479745,1.3020829999999997,1.243314731372652,5.7002299999999995,5.584487000000001,32.40740000000005,4931.617222230018
2025-10-15 07:39:00,50.057869999999994,0.8680560000000002,1.193431193043805,4.774305,5.497687999999999,45.13889999999998,4931.617222230018
2025-10-15 07:42:00,47.714119999999994,0.9837959999999999,1.1747268061383354,4.832176,5.237272,42.82400000000001,4931.6672222300185
2025-10-15 07:45:00,46.16609,0.9837959999999999,1.0819128785393055,4.571759,4.774307,40.219899999999996,4931.717222230019
2025-10-15 07:48:00,43.330435,1.0416660000000002,1.0844890958512075,4.629630000000001,4.716432,39.93060000000003,4931.767222230019
2025-10-15 07:51:00,41.001155,1.0416670000000003,1.0844930179194474,4.571759,4.658567,37.03710000000001,4931.817222230019
2025-10-15 07:54:00,39.20718,1.070601,1.0850066841200074,4.745369,4.774307,37.905100000000004,4931.867222230019
2025-10-15 07:57:00,39.98843,1.0416659999999993,1.0844915304633915,4.745369999999999,4.832177,37.037000000000035,4931.917222230019
2025-10-15 08:00:00,39.98843,1.0416659999999993,1.0844915304633915,4.745369999999999,4.832177,36.16900000000004,4931.96722223002
2025-10-15 08:03:00,41.767935,0.9548609999999993,1.0664172062478907,4.6296289999999996,4.8611070000000005,37.905100000000004,4932.01722223002
2025-10-15 08:06:00,42.549185,0.983797,1.0954658407474618,4.600694,4.8321760000000005,37.61580000000001,4932.06722223002
2025-10-15 08:09:00,45.12442,0.8680560000000002,1.0956661433553627,4.3692139999999995,4.861116,38.1944,4932.11722223002
2025-10-15 08:12:00,39.973960000000005,0.9259260000000005,1.1418078248749912,4.716436,5.179397999999999,35.59030000000001,4932.16722223002
2025-10-15 08:15:00,37.138305,1.1284720000000004,1.1139448851912404,5.0347230000000005,5.0057920000000005,34.72229999999996,4932.2172222300205
2025-10-15 08:18:00,44.09722,0.8680560000000002,1.12055501903611,4.340279000000001,4.890051000000001,40.509299999999996,4932.267222230021
2025-10-15 08:21:00,39.98843,0.9837959999999999,1.1222629308045937,4.62963,4.918982000000001,39.3519,4932.317222230021
2025-10-15 08:24:00,42.578125,0.9259260000000005,1.0903390393237817,4.600694000000001,4.947915999999999,39.3519,4932.367222230021
2025-10-15 08:27:00,43.330435,0.8969899999999997,1.0869884985741656,4.571758,4.976857000000001,37.905100000000004,4932.417222230021
2025-10-15 08:30:00,38.16551,1.0995369999999998,1.170388448954746,4.9189810000000005,5.063662000000001,35.59030000000001,4932.467222230021
2025-10-15 08:33:00,34.534145,1.3020830000000005,1.167036978641157,5.324074,5.063656999999999,35.01150000000001,4932.517222230022
2025-10-15 08:36:00,32.494209999999995,1.3888889999999998,1.1747288414036625,5.381944,4.976857000000001,33.27550000000002,4932.567222230022
2025-10-15 08:39:00,34.54861,1.3888889999999998,1.141808263627629,5.295139,4.8321760000000005,34.14359999999999,4932.617222230022
2025-10-15 08:42:00,38.16551,1.3020829999999997,1.151351785012577,5.1215280000000005,4.832171,35.87960000000004,4932.667222230022
2025-10-15 08:45:00,34.54861,1.1284720000000004,1.1713419135504965,4.947917,5.034727,35.01159999999999,4932.717222230022
2025-10-15 08:48:00,33.506945,1.157407,1.157409500011446,5.179394000000001,5.179397,34.43290000000002,4932.7672222300225
2025-10-15 08:51:00,39.20718,1.2731480000000008,1.1993559801405587,5.324074,5.179396,37.037000000000035,4932.817222230023
2025-10-15 08:54:00,39.20718,1.157407,1.157409500011446,5.179394000000001,5.179397,37.037000000000035,4932.867222230023
2025-10-15 08:57:00,39.20718,1.0995369999999998,1.1282271253665335,5.121524000000001,5.179397,36.74770000000001,4932.917222230023
2025-10-15 09:00:00,41.015625,1.1284720000000004,1.1713389863066683,5.034722,5.121525999999999,35.59029999999996,4932.967222230023
2025-10-15 09:03:00,42.549185,1.0995369999999998,1.1979604455899566,4.890046,5.092596,37.037000000000035,4933.017222230023
2025-10-15 09:06:00,41.001155,1.0127309999999996,1.1379781754686769,4.890046,5.150462,37.615700000000004,4933.067222230024
2025-10-15 09:09:00,39.20718,1.1863419999999998,1.1863450000151312,5.179398,5.1794020000000005,36.45830000000001,4933.117222230024
2025-10-15 09:12:00,37.138305,1.273148,1.1842248404489397,5.381944999999999,5.208337,35.879700000000014,4933.167222230024
2025-10-15 09:15:00,35.85069,1.3020829999999997,1.1670391360856678,5.324070000000001,5.063657000000001,34.72229999999996,4933.217222230024
2025-10-15 09:18:00,32.479745,1.1574079999999993,1.1428799493219004,5.237267999999999,5.208332,34.43289999999996,4933.267222230024
2025-10-15 09:21:00,34.54861,1.273148,1.1535417583846872,5.381944,5.150466,34.43290000000002,4933.3172222300245
2025-10-15 09:24:00,39.20718,1.2152780000000005,1.156444897883859,5.266204000000001,5.150466,36.45830000000001,4933.367222230025
