Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-10-15 09:27:00,32.494209999999995,1.2152779999999996,1.1861077040894443,5.266204,5.208332,33.85410000000002,4933.417222230025
2025-10-15 09:30:00,32.494209999999995,1.4178239999999995,1.2360956232038147,5.729166,5.381942,31.828700000000026,4933.467222230025
2025-10-15 09:33:00,32.479745,1.4467589999999992,1.2004385904894967,5.787036,5.324077000000001,34.43290000000002,4933.517222230025
2025-10-15 09:36:00,32.479745,1.5046299999999997,1.242494755486921,5.787036,5.295135999999999,32.407399999999996,4933.567222230025
2025-10-15 09:39:00,33.52141,1.3888889999999998,1.1909259728357298,5.700235999999999,5.324077000000001,32.696699999999964,4933.617222230026
2025-10-15 09:42:00,33.506945,1.3310179999999994,1.1804405272893843,5.497685,5.208337,33.275499999999965,4933.667222230026
2025-10-15 09:45:00,32.479745,1.3020829999999997,1.1825689221216575,5.439815,5.2083319999999995,35.59029999999996,4933.717222230026
2025-10-15 09:48:00,30.150460000000002,1.359954,1.1778251657918486,5.584496000000001,5.237272,32.9862,4933.767222230026
2025-10-15 09:51:00,30.1794,1.4467590000000001,1.200432880638722,5.671301000000001,5.2083319999999995,30.38190000000003,4933.817222230026
2025-10-15 09:54:00,32.494209999999995,1.5335650000000003,1.2214500359647167,5.787040999999999,5.208335999999999,31.539300000000026,4933.8672222300265
2025-10-15 09:57:00,32.479745,1.3888889999999998,1.1909259728357284,5.671296000000001,5.295137,32.98610000000002,4933.917222230027
2025-10-15 10:00:00,34.534145,1.3020829999999997,1.1825689221216575,5.584490000000001,5.353007,34.72219999999999,4933.967222230027
2025-10-15 10:03:00,37.138305,1.3310189999999995,1.2115920142903984,5.43982,5.208331,36.747600000000034,4934.017222230027
2025-10-15 10:06:00,34.534145,1.2152769999999995,1.1564444141548127,5.324074,5.208337,34.43289999999996,4934.067222230027
2025-10-15 10:09:00,34.54861,1.2442129999999993,1.1703876126261017,5.35301,5.208337,33.85419999999999,4934.117222230027
2025-10-15 10:12:00,34.54861,1.2152779999999996,1.1861097370166176,5.35301,5.295141999999999,35.59020000000004,4934.167222230028
2025-10-15 10:15:00,34.534145,1.2442129999999993,1.1854008836727605,5.295139999999999,5.179397,34.72220000000004,4934.217222230028
2025-10-15 10:18:00,32.479745,1.3020829999999997,1.1513539636363368,5.410880000000001,5.121527,34.43280000000004,4934.267222230028
2025-10-15 10:21:00,32.479745,1.359953,1.1778302412875792,5.49768,5.150467000000001,35.59029999999996,4934.317222230028
2025-10-15 10:24:00,32.479745,1.3888889999999998,1.1909259728357284,5.642366,5.266207,33.27540000000005,4934.367222230028
2025-10-15 10:27:00,37.138305,1.4756940000000007,1.1624331621117632,5.6713,5.0925959999999995,34.43289999999996,4934.4172222300285
2025-10-15 10:30:00,37.109375,1.2442129999999993,1.1245054111673705,5.237267999999999,5.005787,35.011600000000044,4934.467222230029
2025-10-15 10:33:00,37.138305,1.2442129999999993,1.1245027304178814,5.092593,4.8611070000000005,35.87960000000004,4934.517222230029
2025-10-15 10:36:00,34.534145,1.2442130000000002,1.1399408785056206,5.121528,4.918977,35.30090000000001,4934.567222230029
2025-10-15 10:39:00,34.54861,1.3310179999999994,1.1162495571143893,5.179398,4.774307,34.432799999999986,4934.617222230029
2025-10-15 10:42:00,34.54861,1.3020829999999997,1.1033370904959225,5.121528,4.745367,34.43289999999996,4934.667222230029
2025-10-15 10:45:00,37.138305,1.2442129999999993,1.077245572445892,5.092593,4.774307,34.72220000000004,4934.71722223003
2025-10-15 10:48:00,37.12384,1.2152779999999996,1.1262441989025984,5.092593,4.918982000000001,36.747600000000034,4934.76722223003
2025-10-15 10:51:00,38.16551,1.2152769999999995,1.1262405633527535,5.092593,4.918977,33.56479999999999,4934.81722223003
2025-10-15 10:54:00,34.534145,1.1863419999999998,1.1423903807741036,5.1215280000000005,5.0347219999999995,33.85419999999999,4934.86722223003
2025-10-15 10:57:00,34.534145,1.1863419999999998,1.1571658195859809,5.266203999999999,5.2083319999999995,35.30090000000001,4934.91722223003
2025-10-15 11:00:00,34.534145,1.2152769999999995,1.1861092450496777,5.266203999999999,5.208337,35.59030000000001,4934.9672222300305
2025-10-15 11:03:00,32.479745,1.2152779999999996,1.1414122053995301,5.35301,5.2083319999999995,32.40730000000002,4935.017222230031
2025-10-15 11:06:00,32.479745,1.3020829999999997,1.1979601419353372,5.353009999999999,5.150467000000001,31.82869999999997,4935.067222230031
2025-10-15 11:09:00,32.479745,1.3310179999999994,1.1646351529406345,5.497685,5.179397,32.696799999999996,4935.117222230031
2025-10-15 11:12:00,32.494209999999995,1.3888889999999998,1.1909259728357284,5.642366,5.266207,32.986099999999965,4935.167222230031
2025-10-15 11:15:00,32.479745,1.4467589999999992,1.2004328806387228,5.758105999999999,5.295137,33.56479999999999,4935.217222230031
2025-10-15 11:18:00,33.506945,1.4467589999999992,1.2004328806387228,5.758105999999999,5.295137,34.14350000000002,4935.267222230032
2025-10-15 11:21:00,32.479745,1.4467589999999992,1.2004328806387217,5.642366,5.179397,34.14350000000002,4935.317222230032
2025-10-15 11:24:00,32.479745,1.4467600000000003,1.2168725745933715,5.584496000000001,5.150466,33.27550000000002,4935.367222230032
2025-10-15 11:27:00,32.479745,1.3888889999999998,1.1909315435886954,5.468744999999999,5.092596,32.986099999999965,4935.417222230032
2025-10-15 11:30:00,32.479745,1.3020829999999997,1.1513539636363368,5.439815,5.150462,33.56479999999999,4935.467222230032
2025-10-15 11:33:00,34.56308,1.3888889999999998,1.1909259728357284,5.439815,5.063656,33.27539999999999,4935.5172222300325
2025-10-15 11:36:00,34.534145,1.3310179999999994,1.1646406413238144,5.468744999999999,5.150467000000001,35.01150000000001,4935.567222230033
2025-10-15 11:39:00,34.534145,1.359954,1.1937494800139101,5.526616,5.2083319999999995,33.85419999999999,4935.617222230033
2025-10-15 11:42:00,32.479745,1.4467589999999992,1.2168721290954168,5.613426,5.179397,33.85409999999996,4935.667222230033
2025-10-15 11:45:00,34.534145,1.5046299999999997,1.2258246305666165,5.642366,5.121525999999999,34.14350000000002,4935.717222230033
2025-10-15 11:48:00,32.479745,1.359953,1.1778302412875792,5.49768,5.150467000000001,34.72219999999999,4935.767222230033
2025-10-15 11:51:00,32.479745,1.3310179999999994,1.1646351529406345,5.439815,5.121527,33.85419999999999,4935.817222230034
2025-10-15 11:54:00,33.52141,1.3020829999999997,1.182568922121659,5.353009999999999,5.121527,33.27550000000002,4935.867222230034
2025-10-15 11:57:00,33.506945,1.2442129999999993,1.1552340490860327,5.295139999999999,5.121527,34.14350000000002,4935.917222230034
2025-10-15 12:00:00,34.56308,1.3020839999999998,1.1979606149083115,5.295139999999999,5.092596,33.275499999999965,4935.967222230034
2025-10-15 12:03:00,34.54861,1.3020829999999997,1.1825689221216575,5.410880000000001,5.179397,33.27539999999999,4936.017222230034
2025-10-15 12:06:00,34.54861,1.3020829999999997,1.1513539636363368,5.439815,5.150462,33.275499999999965,4936.0672222300345
2025-10-15 12:09:00,32.494209999999995,1.4467589999999992,1.1838266501880235,5.613426,5.121527,32.986099999999965,4936.117222230035
2025-10-15 12:12:00,32.479745,1.4467590000000001,1.200438590489497,5.613421,5.150462,34.14359999999999,4936.167222230035
2025-10-15 12:15:00,32.479745,1.4178239999999995,1.1376058068549861,5.613426,5.092592000000001,34.72220000000004,4936.217222230035
2025-10-15 12:18:00,32.479745,1.4467600000000003,1.1670402037464085,5.526616,5.0057860000000005,32.9862,4936.267222230035
2025-10-15 12:21:00,32.479745,1.3888889999999998,1.141810563717251,5.526616,5.063657000000001,34.14359999999999,4936.317222230035
2025-10-15 12:24:00,34.534145,1.4178240000000004,1.1711312487244625,5.52662,5.063656,34.72219999999999,4936.367222230036
2025-10-15 12:27:00,32.479745,1.359954,1.1778251657918486,5.497686000000001,5.150462,33.275499999999965,4936.417222230036
2025-10-15 12:30:00,32.479745,1.4467600000000003,1.2004390319613696,5.526616,5.063656,34.72229999999996,4936.467222230036
2025-10-15 12:33:00,32.479745,1.3888889999999998,1.1909315435886954,5.526616,5.150467000000001,33.27550000000002,4936.517222230036
2025-10-15 12:36:00,32.479745,1.359954,1.1617463257363159,5.526616,5.150462,32.696799999999996,4936.567222230036
2025-10-15 12:39:00,32.494209999999995,1.4467600000000003,1.1500581077196657,5.555556,5.0057860000000005,32.9862,4936.6172222300365
2025-10-15 12:42:00,32.479745,1.3888889999999998,1.1747277158244924,5.526616,5.121527,34.72229999999996,4936.667222230037
2025-10-15 12:45:00,32.494209999999995,1.3888889999999998,1.1909315435886954,5.526616,5.150467000000001,32.696799999999996,4936.717222230037
2025-10-15 12:48:00,32.479745,1.3888889999999998,1.1583547541950163,5.555556,5.121527,34.14349999999996,4936.767222230037
2025-10-15 12:51:00,32.479745,1.4467589999999992,1.1838266501880235,5.613426,5.121527,33.85420000000005,4936.817222230037
2025-10-15 12:54:00,32.479745,1.5046299999999997,1.1919590735875518,5.584485999999999,5.0057860000000005,33.27539999999999,4936.867222230037
2025-10-15 12:57:00,32.479745,1.4467590000000001,1.1838266501880241,5.584491000000001,5.092592000000001,33.56479999999999,4936.917222230038
2025-10-15 13:00:00,32.494209999999995,1.5046299999999997,1.2258304208003366,5.584485999999999,5.063656,32.9862,4936.967222230038
2025-10-15 13:03:00,32.479745,1.359953,1.1617458756002694,5.52662,5.150467000000001,32.98599999999999,4937.017222230038
2025-10-15 13:06:00,32.479745,1.3888889999999998,1.1747277158244924,5.526616,5.121527,32.9862,4937.067222230038
2025-10-15 13:09:00,32.479745,1.5046299999999997,1.2258304208003366,5.584485999999999,5.063656,32.696799999999996,4937.117222230038
2025-10-15 13:12:00,32.494209999999995,1.4467589999999992,1.2004385904894967,5.613426,5.150467000000001,33.56479999999999,4937.1672222300385
2025-10-15 13:15:00,32.479745,1.4756939999999998,1.162433162111763,5.642361,5.063657000000001,31.82869999999997,4937.217222230039
2025-10-15 13:18:00,30.1794,1.4756939999999998,1.1624331621117618,5.584491000000001,5.005787,32.407399999999996,4937.267222230039
2025-10-15 13:21:00,30.150460000000002,1.4467589999999992,1.1500576787132561,5.555556,5.005787,32.11809999999997,4937.317222230039
2025-10-15 13:24:00,31.177660000000003,1.3888889999999998,1.1418105637172502,5.497686000000001,5.034727,32.696799999999996,4937.367222230039
2025-10-15 13:27:00,32.479745,1.359953,1.1290731851830362,5.468750000000001,5.034727,32.9862,4937.417222230039
2025-10-15 13:30:00,37.12384,1.4467590000000001,1.1328827264300965,5.439815,4.861116,33.56479999999999,4937.46722223004
2025-10-15 13:33:00,37.138305,1.3020829999999997,1.1513550529470957,5.295138,5.005787,36.16890000000001,4937.51722223004
2025-10-15 13:36:00,37.138305,1.273148,1.1379791798403127,5.121528,4.861111999999999,36.45830000000001,4937.56722223004
2025-10-15 13:39:00,37.138305,1.3020829999999997,1.135516067059388,5.179398,4.861111999999999,35.01150000000001,4937.61722223004
2025-10-15 13:42:00,34.534145,1.359954,1.1617412980502033,5.266205,4.890042,35.30090000000001,4937.66722223004
2025-10-15 13:45:00,35.836225,1.5046299999999997,1.1747360784117857,5.439813999999999,4.8321760000000005,35.30099999999999,4937.7172222300405
2025-10-15 13:48:00,37.12384,1.5046299999999997,1.1573089321927978,5.439813999999999,4.803236,34.72220000000004,4937.767222230041
2025-10-15 13:51:00,34.534145,1.3888889999999998,1.1418082636276283,5.295140000000001,4.832177,36.45839999999998,4937.817222230041
2025-10-15 13:54:00,37.138305,1.359953,1.1124607756595852,5.324074,4.8611070000000005,36.16890000000001,4937.867222230041
2025-10-15 13:57:00,37.138305,1.3310179999999994,1.1162495571143893,5.179398,4.774307,36.747600000000034,4937.917222230041
2025-10-15 14:00:00,37.138305,1.3310179999999994,1.1162495571143893,5.179398,4.774307,35.59030000000001,4937.967222230041
2025-10-15 14:03:00,37.138305,1.3020829999999997,1.119513538950443,5.121528,4.774307,37.037000000000035,4938.017222230042
2025-10-15 14:06:00,39.192710000000005,1.3020839999999998,1.1195139910299534,5.063657999999999,4.716436,35.59030000000001,4938.067222230042
2025-10-15 14:09:00,38.16551,1.2442129999999993,1.1245032665681443,4.976852,4.745367,35.87969999999996,4938.117222230042
2025-10-15 14:12:00,37.138305,1.273148,1.1379791798403127,5.063658,4.803242,36.16899999999998,4938.167222230042
2025-10-15 14:15:00,37.12384,1.3310180000000003,1.1325484035268525,5.237269,4.861111999999999,36.16890000000001,4938.217222230042
2025-10-15 14:18:00,37.138305,1.359953,1.1454947706158554,5.237269,4.832177,36.16900000000004,4938.2672222300425
2025-10-15 14:21:00,34.534145,1.3020829999999997,1.182572127831162,5.208334000000001,4.976857000000001,34.14350000000002,4938.317222230043
2025-10-15 14:24:00,34.54861,1.3020839999999998,1.167039600881018,5.2662,5.0057860000000005,35.59030000000001,4938.367222230043
2025-10-15 14:27:00,35.86516,1.2442129999999993,1.1703876126261017,5.2662,5.121527,35.59029999999996,4938.417222230043
2025-10-15 14:30:00,34.56308,1.3020829999999997,1.1979601419353365,5.324070000000001,5.121527,35.59030000000001,4938.467222230043
2025-10-15 14:33:00,34.54861,1.273148,1.1689528446853403,5.295138,5.092592000000001,32.69670000000002,4938.517222230043
2025-10-15 14:36:00,34.534145,1.3020829999999997,1.1513594101826532,5.324070000000001,5.034727,34.14349999999996,4938.567222230044
2025-10-15 14:39:00,34.54861,1.3020829999999997,1.1513594101826532,5.324070000000001,5.034727,36.16899999999998,4938.617222230044
2025-10-15 14:42:00,34.534145,1.3020829999999997,1.1979601419353365,5.324070000000001,5.121527,35.30090000000001,4938.667222230044
2025-10-15 14:45:00,34.534145,1.3020829999999997,1.1979601419353372,5.381944999999999,5.1794020000000005,35.01159999999999,4938.717222230044
2025-10-15 14:48:00,34.534145,1.3310179999999994,1.1646351529406345,5.439815,5.121527,37.03699999999998,4938.767222230044
2025-10-15 14:51:00,33.52141,1.359953,1.1778302412875779,5.381940000000001,5.034727,35.01159999999999,4938.8172222300445
2025-10-15 14:54:00,32.479745,1.3310180000000003,1.1646362506187828,5.353008,5.0347219999999995,33.27539999999999,4938.867222230045
2025-10-15 14:57:00,32.479745,1.359953,1.161745875600268,5.381940000000001,5.005787,33.56479999999999,4938.917222230045
2025-10-15 15:00:00,32.479745,1.4178240000000004,1.1711312487244625,5.41088,4.947915999999999,32.98610000000002,4938.967222230045
2025-10-15 15:03:00,34.534145,1.3888889999999998,1.1909259728357298,5.381944999999999,5.0057860000000005,35.01159999999999,4939.017222230045
2025-10-15 15:06:00,37.138305,1.359954,1.2095149471166293,5.353009999999999,5.063656,35.59030000000001,4939.067222230045
2025-10-15 15:09:00,38.16551,1.3020839999999998,1.167039600881018,5.2662,5.0057860000000005,36.16899999999998,4939.117222230046
2025-10-15 15:12:00,37.138305,1.2152779999999996,1.1564428294586688,5.208334,5.092592000000001,35.01159999999999,4939.167222230046
2025-10-15 15:15:00,35.836225,1.3020829999999997,1.1670391360856678,5.324070000000001,5.063657000000001,35.87960000000004,4939.217222230046
2025-10-15 15:18:00,34.534145,1.3310179999999994,1.1646406413238133,5.3530050000000005,5.034727,34.43280000000004,4939.267222230046
2025-10-15 15:21:00,33.506945,1.3310180000000003,1.1486769716570233,5.381940000000001,5.0347219999999995,33.85409999999996,4939.317222230046
2025-10-15 15:24:00,34.54861,1.3888889999999998,1.1747277158244918,5.3530050000000005,4.947915999999999,33.85410000000002,4939.3672222300465
2025-10-15 15:27:00,37.138305,1.3888889999999998,1.1583547541950163,5.410880000000001,4.976851000000001,35.011600000000044,4939.417222230047
2025-10-15 15:30:00,39.163775,1.3888889999999998,1.1747277158244924,5.381944999999999,4.976856,34.72219999999999,4939.467222230047
2025-10-15 15:33:00,39.20718,1.359953,1.1778280293778727,5.324074,4.976857000000001,37.326400000000035,4939.517222230047
2025-10-15 15:36:00,38.16551,1.359953,1.1290709022605356,5.324074,4.890047000000001,37.32639999999998,4939.567222230047
2025-10-15 15:39:00,39.192710000000005,1.3310179999999994,1.1486719817897113,5.208334,4.8611070000000005,35.59029999999996,4939.617222230047
2025-10-15 15:42:00,39.20718,1.3020829999999997,1.1355127659582844,5.208334,4.890042,37.03710000000001,4939.667222230048
2025-10-15 15:45:00,38.16551,1.3020829999999997,1.1513545082918102,5.208334,4.918982000000001,36.747600000000034,4939.717222230048
2025-10-15 15:48:00,37.138305,1.273148,1.1535401528079094,5.179398,4.947917,35.30090000000001,4939.767222230048
2025-10-15 15:51:00,32.479745,1.3310180000000003,1.1804405272893843,5.381940000000001,5.092592000000001,32.98600000000005,4939.817222230048
2025-10-15 15:57:00,30.13599,1.4178240000000004,1.236095623203816,5.78704,5.439816,32.407399999999996,4939.817222230048
2025-10-15 16:00:00,30.13599,1.3310180000000003,1.2115968789064588,5.7581,5.526622000000001,30.382000000000005,4939.817222230048
2025-10-15 16:09:00,30.13599,1.3310179999999994,1.180435092435337,5.642364999999999,5.353007,32.696799999999996,4939.817222230048
2025-10-15 16:12:00,30.13599,1.3310179999999994,1.2115968789064575,5.671295,5.439817,33.27550000000002,4939.817222230048
2025-10-15 16:15:00,30.150460000000002,1.359953,1.2251382296533575,5.7581,5.497687000000001,32.69670000000002,4939.817222230048
2025-10-15 16:18:00,30.1794,1.359954,1.2251386960322201,5.787036,5.526622000000001,32.9862,4939.817222230048
2025-10-15 16:21:00,30.150460000000002,1.4467600000000003,1.2331409218606644,5.815976,5.410876,31.5394,4939.817222230048
2025-10-16 08:21:00,52.6331,1.7939819999999997,1.158526815889859,6.07639,4.976848,45.42829999999998,4939.817222230048
2025-10-16 08:24:00,47.714119999999994,0.8969909999999999,1.1500595559149314,4.716436,5.266207,42.24540000000002,4939.867222230048
2025-10-16 08:27:00,52.618635,0.8101849999999997,1.1218103606759269,4.282408,4.976851000000001,45.42829999999998,4939.9172222300485
2025-10-16 08:30:00,46.94734,0.8101849999999997,1.121809127662306,4.369213,5.0636529999999995,40.219899999999996,4939.967222230049
2025-10-16 08:33:00,41.767935,1.0127310000000005,1.1513568113851924,4.890046000000001,5.179403,37.905100000000004,4940.017222230049
2025-10-16 08:36:00,39.20718,1.1574079999999993,1.1428824705530054,5.092593,5.063662000000001,37.3263,4940.067222230049
2025-10-16 08:39:00,33.506945,1.2442130000000002,1.185403983741077,5.208334000000001,5.092597,33.85419999999999,4940.117222230049
2025-10-16 08:42:00,34.534145,1.3020829999999997,1.1825689221216575,5.324074,5.092591,33.56480000000005,4940.167222230049
2025-10-16 08:45:00,39.20718,1.070602,1.1552336735205384,5.005787999999999,5.179396,34.432799999999986,4940.21722223005
2025-10-16 08:48:00,37.138305,0.9837959999999999,1.1617431909401095,5.034720999999999,5.410876999999999,36.16899999999998,4940.26722223005
2025-10-16 08:51:00,39.20718,1.3020829999999997,1.197954847813234,5.468754,5.266201,35.30090000000001,4940.31722223005
2025-10-16 08:54:00,41.015625,1.0995369999999998,1.1703874889178696,5.063658,5.208337,37.905100000000004,4940.36722223005
2025-10-16 08:57:00,34.56308,1.3310190000000004,1.1804420757907177,5.381944,5.092597,35.01150000000001,4940.41722223005
2025-10-16 09:00:00,34.54861,1.4756939999999998,1.162439106298597,5.613421,5.034727,33.275499999999965,4940.4672222300505
2025-10-16 09:03:00,34.534145,1.5335650000000003,1.1869701080543296,5.613421,4.976856,32.696799999999996,4940.517222230051
2025-10-16 09:06:00,37.12384,1.3888889999999998,1.1747277158244924,5.4398159999999995,5.034727,34.43289999999996,4940.567222230051
2025-10-16 09:09:00,39.20718,1.3888889999999998,1.1747277158244918,5.3530050000000005,4.947915999999999,35.59030000000001,4940.617222230051
2025-10-16 09:12:00,37.138305,1.3020829999999997,1.1513550529470957,5.295138,5.005787,36.16890000000001,4940.667222230051
2025-10-16 09:15:00,34.534145,1.186343,1.1571673282349222,5.237267999999999,5.179397,33.56480000000005,4940.717222230051
2025-10-16 09:18:00,34.534145,1.2152769999999995,1.1861092450496777,5.353003999999999,5.295137,33.56479999999999,4940.767222230052
2025-10-16 09:21:00,35.86516,1.273148,1.1993611873946888,5.353003999999999,5.208335999999999,33.27539999999999,4940.817222230052
2025-10-16 09:24:00,35.836225,1.273148,1.1993559801405573,5.381944,5.237266,33.564899999999966,4940.867222230052
2025-10-16 09:27:00,37.138305,1.2442130000000002,1.2002894244842515,5.324074,5.237271000000001,35.59030000000001,4940.917222230052
2025-10-16 09:30:00,35.82176,1.157407,1.2002864231765318,5.266204000000001,5.353007,34.14350000000002,4940.967222230052
2025-10-16 09:33:00,34.534145,1.1863419999999998,1.186342000015974,5.353009,5.353007,35.01159999999999,4941.0172222300525
2025-10-16 09:36:00,35.86516,1.3020829999999997,1.2283226551232067,5.49769,5.353007,33.56490000000002,4941.067222230053
2025-10-16 09:39:00,32.479745,1.475695,1.2297229754320236,5.844911999999999,5.381947,32.117999999999995,4941.117222230053
2025-10-16 09:42:00,30.1794,1.5046299999999997,1.2089840440690454,5.873842,5.324072,31.82869999999997,4941.167222230053
2025-10-16 09:45:00,30.150460000000002,1.4756939999999998,1.179530990542816,5.729171,5.179397,32.407399999999996,4941.217222230053
2025-10-16 09:48:00,32.494209999999995,1.4756939999999998,1.162433162111763,5.729171,5.150467000000001,32.407399999999996,4941.267222230053
2025-10-16 09:51:00,30.13599,1.5046289999999996,1.1747344572979699,5.758106,5.150467000000001,33.27540000000005,4941.317222230054
2025-10-16 09:54:00,32.479745,1.5625,1.1991231817707444,5.7870360000000005,5.121525999999999,31.82869999999997,4941.367222230054
2025-10-16 09:57:00,30.16493,1.5335650000000003,1.204307660425696,5.758101000000001,5.150466,31.82869999999997,4941.417222230054
2025-10-16 10:00:00,33.52141,1.4467600000000003,1.1838270875704286,5.642366,5.150466,33.27550000000002,4941.467222230054
2025-10-16 10:03:00,32.494209999999995,1.3310179999999994,1.1646351529406345,5.497685,5.179397,34.14350000000002,4941.517222230054
2025-10-16 10:06:00,32.479745,1.3310179999999994,1.1804405272893843,5.468744999999999,5.179397,34.43289999999996,4941.5672222300545
2025-10-16 10:09:00,33.506945,1.3020829999999997,1.1513539636363368,5.46875,5.179397,33.275499999999965,4941.617222230055
2025-10-16 10:12:00,32.479745,1.186343,1.1718179692818078,5.2662,5.237266999999999,34.43290000000002,4941.667222230055
2025-10-16 10:15:00,34.54861,1.3020829999999997,1.1670337424690171,5.526623999999999,5.266201,33.56479999999999,4941.717222230055
2025-10-16 10:18:00,37.138305,1.273148,1.1842195868825545,5.758104,5.584486,35.011499999999955,4941.767222230055
2025-10-16 10:21:00,37.138305,1.2442129999999993,1.155239309251292,5.381939999999999,5.208337,34.43280000000004,4941.817222230055
2025-10-16 10:24:00,39.20718,1.3888889999999998,1.1747277158244924,5.43981,5.034721,36.16890000000001,4941.867222230056
2025-10-16 10:27:00,37.138305,1.3020829999999997,1.1670391360856678,5.3530050000000005,5.092592000000001,35.59030000000001,4941.917222230056
2025-10-16 10:30:00,34.534145,1.359954,1.1617463257363148,5.410876000000001,5.0347219999999995,34.14349999999996,4941.967222230056
2025-10-16 10:33:00,35.836225,1.4467589999999992,1.1670397705170934,5.555556,5.034727,35.59019999999998,4942.017222230056
2025-10-16 10:36:00,37.138305,1.5046299999999997,1.1919590735875505,5.555556,4.976856,35.59020000000004,4942.067222230056
2025-10-16 10:39:00,34.54861,1.359953,1.1937490216405764,5.49768,5.179397,32.40730000000002,4942.1172222300565
2025-10-16 10:42:00,34.54861,1.3310180000000003,1.1960887775173927,5.555560000000001,5.295141999999999,33.275499999999965,4942.167222230057
2025-10-16 10:45:00,32.479745,1.4467590000000001,1.1838266501880241,5.729171,5.237272,33.275499999999965,4942.217222230057
2025-10-16 10:48:00,32.479745,1.5335650000000003,1.204307660425696,5.758101000000001,5.150466,32.98600000000005,4942.267222230057
2025-10-16 10:51:00,34.54861,1.4467600000000003,1.2168725745933715,5.671296000000001,5.237266,32.986099999999965,4942.317222230057
2025-10-16 10:54:00,33.506945,1.3020829999999997,1.1670391360856678,5.497685,5.237272,33.27550000000002,4942.367222230057
2025-10-16 10:57:00,32.494209999999995,1.3310179999999994,1.1960887775173932,5.5844949999999995,5.324077000000001,32.98610000000002,4942.417222230058
2025-10-16 11:00:00,30.150460000000002,1.3888889999999998,1.2385876659361519,5.844906000000001,5.555557,31.82869999999997,4942.467222230058
2025-10-16 11:03:00,30.150460000000002,1.3888889999999998,1.2228494698738588,5.815976,5.497687000000001,32.407399999999996,4942.517222230058
2025-10-16 11:06:00,30.13599,1.359953,1.2251382296533564,5.815970000000001,5.555557,32.117999999999995,4942.567222230058
2025-10-16 11:09:00,30.13599,1.3888889999999998,1.2228494698738588,5.815976,5.497687000000001,31.828700000000026,4942.617222230058
2025-10-16 11:12:00,30.1794,1.5046299999999997,1.242494755486921,5.902776,5.410876,33.56479999999999,4942.6672222300585
2025-10-16 11:18:00,30.1794,1.4178240000000004,1.236095623203816,5.78704,5.439816,34.43289999999996,4942.6672222300585
2025-10-16 11:21:00,32.479745,1.3020839999999998,1.2132083129548363,5.58449,5.410876,31.539300000000026,4942.717222230059
2025-10-16 11:24:00,32.465275000000005,1.2442129999999993,1.1854008836727605,5.58449,5.4687470000000005,33.275499999999965,4942.767222230059
2025-10-16 11:27:00,31.19213,1.3020829999999997,1.1979601419353372,5.7002299999999995,5.497687000000001,32.696699999999964,4942.817222230059
2025-10-16 11:30:00,30.150460000000002,1.359953,1.2251382296533575,5.7581,5.497687000000001,32.40750000000003,4942.867222230059
2025-10-16 11:33:00,30.1794,1.3888889999999998,1.2228494698738588,5.815976,5.497687000000001,32.407399999999996,4942.917222230059
2025-10-16 11:36:00,30.13599,1.4467589999999992,1.2331404723957549,5.8738459999999995,5.4687470000000005,31.53929999999997,4942.96722223006
2025-10-16 11:39:00,30.150460000000002,1.4756939999999998,1.2297225326910095,5.9606509999999995,5.497687000000001,32.117999999999995,4943.01722223006
2025-10-16 11:42:00,30.1794,1.5046299999999997,1.242494755486921,5.902776,5.410876,32.11809999999997,4943.06722223006
2025-10-16 11:45:00,30.13599,1.3310180000000003,1.1960887775173934,5.78704,5.526622000000001,32.11810000000003,4943.11722223006
2025-10-16 11:48:00,31.177660000000003,1.4178240000000004,1.2200937624723238,5.78704,5.410876,31.828700000000026,4943.16722223006
2025-10-16 11:51:00,30.1794,1.3888889999999998,1.2228494698738588,5.758105,5.439816,31.828700000000026,4943.2172222300605
2025-10-16 11:54:00,30.150460000000002,1.359953,1.1778247115075797,5.78704,5.439817,32.40740000000005,4943.267222230061
2025-10-16 12:03:00,30.13599,1.3888889999999998,1.1909259728357284,5.729166,5.353007,31.5394,4943.267222230061
2025-10-16 12:09:00,30.13599,1.3310179999999994,1.1960887775173932,5.671295,5.410877000000001,31.539300000000026,4943.267222230061
2025-10-16 12:12:00,32.479745,1.3020839999999998,1.1979606149083115,5.642359999999999,5.439816,32.407399999999996,4943.317222230061
2025-10-16 12:15:00,31.19213,1.1863419999999998,1.1718124319592833,5.526623999999999,5.497682,32.117999999999995,4943.367222230061
2025-10-16 12:18:00,31.177660000000003,1.2152769999999995,1.1861092450496773,5.4976840000000005,5.439817,33.275499999999965,4943.417222230061
2025-10-16 12:21:00,30.1794,1.3020829999999997,1.2132078359758893,5.64236,5.4687470000000005,32.98610000000002,4943.467222230061
2025-10-16 12:24:00,30.13599,1.359953,1.2095144847135262,5.78704,5.497687000000001,31.828700000000026,4943.517222230062
2025-10-16 12:27:00,30.1794,1.4467589999999992,1.233146067993219,5.902776,5.497687000000001,32.407399999999996,4943.567222230062
2025-10-16 12:30:00,30.16493,1.3888889999999998,1.2385876659361519,5.844906000000001,5.555557,32.407399999999996,4943.617222230062
2025-10-16 12:33:00,30.150460000000002,1.3310179999999994,1.2115968789064575,5.787035,5.555557,32.98610000000002,4943.667222230062
2025-10-16 12:36:00,32.465275000000005,1.3020829999999997,1.2283278573505592,5.7002299999999995,5.555557,33.27539999999999,4943.717222230062
2025-10-16 12:39:00,32.494209999999995,1.3020829999999997,1.182568922121659,5.72917,5.497687000000001,33.275499999999965,4943.7672222300625
2025-10-16 12:42:00,30.13599,1.3310180000000003,1.2269598592621442,5.78704,5.584492,32.696799999999996,4943.817222230063
2025-10-16 12:45:00,30.150460000000002,1.4467589999999992,1.2492560750140598,5.931715999999999,5.555557,32.407399999999996,4943.867222230063
2025-10-16 12:48:00,30.13599,1.3888889999999998,1.206967999233316,5.844906000000001,5.497687000000001,32.11810000000003,4943.917222230063
2025-10-16 12:51:00,32.479745,1.4178240000000004,1.236095623203816,5.84491,5.497686,32.696799999999996,4943.967222230063
2025-10-16 12:54:00,32.479745,1.3310179999999994,1.2269598592621436,5.758105,5.555557,32.98600000000005,4944.017222230063
2025-10-16 12:57:00,32.494209999999995,1.3020829999999997,1.2132078359758893,5.758105,5.584492,33.275499999999965,4944.067222230064
2025-10-16 13:00:00,30.16493,1.3020829999999997,1.1979548478132347,5.815974999999999,5.613422000000001,33.564700000000016,4944.117222230064
2025-10-16 13:03:00,32.479745,1.359954,1.2559622240841741,5.758100000000001,5.555555999999999,33.56480000000005,4944.167222230064
2025-10-16 13:06:00,32.479745,1.273148,1.2292341804245335,5.613429999999999,5.526622000000001,32.696799999999996,4944.217222230064
2025-10-16 13:09:00,30.150460000000002,1.2442129999999993,1.2150478000177423,5.642359999999999,5.584487000000001,31.5394,4944.267222230064
2025-10-16 13:12:00,30.150460000000002,1.2442129999999993,1.2296857314633225,5.729169999999999,5.700227,31.25,4944.3172222300645
2025-10-16 13:15:00,30.150460000000002,1.3020829999999997,1.2283226551232067,5.8449100000000005,5.700227,29.803200000000004,4944.367222230065
2025-10-16 13:21:00,32.479745,1.4178239999999995,1.267648768951162,5.902774999999999,5.613421,32.117999999999995,4944.367222230065
2025-10-16 13:24:00,33.52141,1.3888889999999998,1.269635523659657,5.729164999999999,5.497686,33.27550000000002,4944.417222230065
2025-10-16 13:27:00,32.494209999999995,1.3020829999999997,1.2132078359758893,5.72917,5.555557,32.986099999999965,4944.467222230065
2025-10-16 13:30:00,33.52141,1.273148,1.214355749107425,5.613429999999999,5.497682,34.14349999999996,4944.517222230065
2025-10-16 13:33:00,32.479745,1.3020829999999997,1.2283226551232074,5.613429999999999,5.4687470000000005,32.696799999999996,4944.567222230065
2025-10-16 13:36:00,33.506945,1.3888889999999998,1.2541775908672597,5.671295,5.410876,32.69670000000002,4944.617222230066
2025-10-16 13:39:00,39.20718,1.4178240000000004,1.18762428621484,5.584490000000001,5.150465999999999,38.773199999999974,4944.667222230066
2025-10-16 13:42:00,39.973960000000005,1.3020829999999997,1.1670391360856678,5.410880000000001,5.150467000000001,35.59030000000001,4944.717222230066
2025-10-16 13:45:00,39.973960000000005,1.3020829999999997,1.1979601419353372,5.353009999999999,5.150467000000001,37.03699999999998,4944.767222230066
2025-10-16 13:48:00,39.20718,1.3020829999999997,1.1670391360856678,5.3530050000000005,5.092592000000001,36.45830000000001,4944.817222230066
2025-10-16 13:51:00,39.178245000000004,1.359954,1.1937505751432846,5.295138,4.976856,35.30090000000001,4944.867222230067
2025-10-16 13:54:00,39.192710000000005,1.3020839999999998,1.1513555135661435,5.237267999999999,4.947915999999999,37.61579999999998,4944.917222230067
2025-10-16 13:57:00,39.973960000000005,1.2442129999999993,1.139945126323467,5.2662,5.063657000000001,35.87969999999996,4944.967222230067
2025-10-16 14:00:00,39.98843,1.273148,1.1842248404489382,5.237264000000001,5.063656,36.74770000000001,4945.017222230067
2025-10-16 14:03:00,41.001155,1.273148,1.1689528446853403,5.2083319999999995,5.0057860000000005,36.74770000000001,4945.067222230067
2025-10-16 14:06:00,41.001155,1.2152769999999995,1.1713394741809708,5.2083319999999995,5.121527,37.905100000000004,4945.1172222300675
2025-10-16 14:09:00,39.98843,1.2152779999999996,1.1564428294586668,5.150464,5.0347219999999995,36.45839999999998,4945.167222230068
2025-10-16 14:12:00,39.20718,1.2442129999999993,1.155235101120428,5.237267999999999,5.063657000000001,37.61579999999998,4945.217222230068
2025-10-16 14:15:00,37.138305,1.1574079999999993,1.1574079999860003,5.150464,5.150462000000001,36.45839999999998,4945.267222230068
2025-10-16 14:18:00,35.836225,1.2152769999999995,1.1861092450496777,5.353003999999999,5.295137,35.87960000000004,4945.317222230068
2025-10-16 14:21:00,38.16551,1.273148,1.2143609118193446,5.381944,5.266206,37.037000000000035,4945.367222230068
2025-10-16 14:24:00,37.138305,1.1863419999999998,1.186342000015974,5.381944,5.381942,35.59030000000001,4945.417222230069
2025-10-16 14:27:00,37.138305,1.2442129999999993,1.2002894244842508,5.41088,5.324077000000001,36.747600000000034,4945.467222230069
2025-10-16 14:30:00,37.138305,1.3020839999999998,1.2132135602351213,5.381939999999999,5.208335999999999,36.45839999999998,4945.517222230069
2025-10-16 14:33:00,37.138305,1.3020829999999997,1.182568922121659,5.55556,5.324077000000001,35.87969999999996,4945.567222230069
2025-10-16 14:36:00,35.836225,1.3310179999999994,1.1804405272893843,5.613425,5.324077000000001,35.59030000000001,4945.617222230069
2025-10-16 14:39:00,35.836225,1.3310179999999994,1.1960887775173932,5.5844949999999995,5.324077000000001,33.85419999999999,4945.6672222300695
2025-10-16 14:42:00,37.138305,1.3020839999999998,1.182569391033286,5.4976899999999995,5.266206,35.30090000000001,4945.71722223007
2025-10-16 14:45:00,37.12384,1.2152769999999995,1.1861041627287219,5.410884,5.353007,35.01159999999999,4945.76722223007
2025-10-16 14:48:00,38.16551,1.1863419999999998,1.2150473396178678,5.353009,5.410877000000001,35.59030000000001,4945.81722223007
2025-10-16 14:51:00,39.20718,1.2442130000000002,1.244212500027973,5.353009,5.353006000000001,36.74770000000001,4945.86722223007
2025-10-16 14:54:00,39.192710000000005,1.2442129999999993,1.215047800017741,5.52662,5.4687470000000005,36.16899999999998,4945.91722223007
2025-10-16 14:57:00,37.138305,1.3020829999999997,1.2132078359758893,5.613429999999999,5.439817,35.30090000000001,4945.967222230071
2025-10-16 15:00:00,37.138305,1.3310179999999994,1.2115968789064575,5.671295,5.439817,35.59020000000004,4946.017222230071
2025-10-16 15:03:00,37.109375,1.3888889999999998,1.2228494698738583,5.613425,5.295135999999999,36.16899999999998,4946.067222230071
2025-10-16 15:06:00,37.138305,1.2442129999999993,1.1854008836727605,5.41088,5.295137,37.03699999999998,4946.117222230071
2025-10-16 15:09:00,37.138305,1.2442129999999993,1.1703876126261017,5.35301,5.208337,35.300899999999956,4946.167222230071
2025-10-16 15:12:00,37.138305,1.273148,1.1993559801405573,5.266203999999999,5.121525999999999,35.87969999999996,4946.2172222300715
2025-10-16 15:15:00,37.12384,1.2442129999999993,1.1703876126261028,5.295139999999999,5.150467000000001,35.87959999999998,4946.267222230072
2025-10-16 15:18:00,37.138305,1.273148,1.1842248404489382,5.324070000000001,5.150462,35.59030000000001,4946.317222230072
2025-10-16 15:21:00,35.836225,1.3310179999999994,1.1646351529406345,5.439815,5.121527,35.87960000000004,4946.367222230072
2025-10-16 15:24:00,34.54861,1.359953,1.1778247115075797,5.468750000000001,5.121527,35.87960000000004,4946.417222230072
2025-10-16 15:27:00,34.534145,1.359953,1.1454942060735742,5.468750000000001,5.063657000000001,34.72229999999996,4946.467222230072
2025-10-16 15:30:00,34.534145,1.3310179999999994,1.1646351529406354,5.381944999999999,5.063657000000001,33.27550000000002,4946.517222230073
2025-10-16 15:33:00,35.836225,1.4178240000000004,1.1876242862148407,5.46875,5.034726,33.275499999999965,4946.567222230073
2025-10-16 15:36:00,39.973960000000005,1.3020839999999998,1.1513555135661435,5.237267999999999,4.947915999999999,37.905100000000004,4946.617222230073
2025-10-16 15:39:00,39.20718,1.3020839999999998,1.1513555135661435,5.063657999999999,4.774305999999999,36.747600000000034,4946.667222230073
2025-10-16 15:42:00,39.20718,1.3020829999999997,1.1513550529470957,5.121528,4.832177,36.45830000000001,4946.717222230073
2025-10-16 15:45:00,39.973960000000005,1.3888889999999998,1.1747260274542224,5.179398,4.774305999999999,37.905100000000004,4946.7672222300735
2025-10-16 15:48:00,38.16551,1.3310180000000003,1.1486753083696972,5.2083330000000005,4.861111999999999,34.72219999999999,4946.817222230074
2025-10-16 15:51:00,38.16551,1.3888889999999998,1.1583553229610917,5.266205,4.832177,35.30090000000001,4946.867222230074
2025-10-16 15:54:00,37.138305,1.359953,1.1454947706158554,5.237269,4.832177,36.45830000000001,4946.917222230074
2025-10-16 15:57:00,37.138305,1.359953,1.112464238987998,5.179398,4.716437000000001,35.30099999999999,4946.967222230074
2025-10-16 16:00:00,37.109375,1.3310180000000003,1.132546722701052,5.092592000000001,4.716432,36.45830000000001,4947.017222230074
2025-10-16 16:03:00,35.836225,1.4178240000000004,1.1711289569319998,5.266204000000001,4.803236,32.98610000000002,4947.067222230075
2025-10-16 16:06:00,30.150460000000002,1.1863419999999998,1.1274804937727418,5.179398,5.0636529999999995,31.5394,4947.117222230075
2025-10-17 07:57:00,32.47974,1.4467590000000001,1.1838266501880241,5.5555579999999996,5.0636589999999995,32.407399999999996,4947.117222230075
2025-10-17 08:00:00,44.09722,1.3020829999999997,1.5608642060291749,6.394672999999999,6.94444,38.7731,4947.167222230075
2025-10-17 08:03:00,43.301505000000006,1.0995369999999998,1.1703850888234724,4.918982,5.063656,37.61579999999998,4947.217222230075
2025-10-17 08:06:00,45.12442,1.0127319999999997,1.1513545923279351,4.745371,5.034721,38.48380000000003,4947.267222230075
2025-10-17 08:09:00,41.015625,1.0416660000000002,1.1670365138462646,4.947917,5.2083330000000005,36.16890000000001,4947.3172222300755
2025-10-17 08:12:00,37.138305,1.273148,1.168954965380555,5.324074,5.121532,35.879700000000014,4947.367222230076
2025-10-17 08:15:00,35.836225,1.3020829999999997,1.1355188179716054,5.324072999999999,5.0057920000000005,34.14349999999996,4947.417222230076
2025-10-17 08:18:00,44.09722,0.9548610000000002,1.0798424681920646,4.398147,4.658565,37.905100000000004,4947.467222230076
2025-10-17 08:21:00,41.015625,0.9259259999999996,1.116248990719204,4.51389,4.918982000000001,36.74770000000001,4947.517222230076
2025-10-17 08:24:00,39.20718,1.0416659999999993,1.1262455732621683,4.803241,4.976857000000001,35.01150000000001,4947.567222230076
2025-10-17 08:27:00,44.09722,0.8680560000000002,1.0830993667948143,4.4560189999999995,4.918985999999999,38.48380000000003,4947.617222230077
2025-10-17 08:30:00,42.520255000000006,0.8680560000000002,1.1328824611023522,4.513889,5.092597,39.351800000000026,4947.667222230077
2025-10-17 08:33:00,39.973960000000005,1.0995370000000007,1.1564452814783568,4.976852,5.092597,37.905100000000004,4947.717222230077
2025-10-17 08:36:00,38.16551,1.157407,,5.005787000000001,5.005787,35.87969999999996,4947.767222230077
2025-10-17 08:39:00,37.138305,1.157407,1.0985188849941703,5.0347230000000005,4.918977,36.16900000000004,4947.817222230077
2025-10-17 08:42:00,39.178245000000004,1.186343,1.1124353446923345,4.976853,4.832171,34.72230000000002,4947.8672222300775
2025-10-17 08:45:00,42.549185,1.0416669999999995,1.0985244076548994,4.774305999999999,4.890051000000001,36.74770000000001,4947.917222230078
2025-10-17 08:48:00,41.001155,1.0416660000000002,1.139942530759445,4.8321760000000005,5.0347219999999995,38.19439999999997,4947.967222230078
2025-10-17 08:51:00,38.16551,1.1284720000000004,1.1284754999821613,5.005787000000001,5.0057920000000005,35.59030000000001,4948.017222230078
2025-10-17 08:54:00,37.12384,1.2152779999999996,1.1262410386205337,5.121529,4.947912,35.30099999999999,4948.067222230078
2025-10-17 08:57:00,34.56308,1.3020829999999997,1.151351785012577,5.237269,4.947912,33.56479999999999,4948.117222230078
2025-10-17 09:00:00,33.506945,1.273148,1.122262930804593,5.237269,4.947917,32.696699999999964,4948.167222230079
2025-10-17 09:03:00,34.54861,1.359954,1.1454952165388999,5.179399,4.774305999999999,33.564899999999966,4948.217222230079
2025-10-17 09:06:00,34.534145,1.273148,1.0903395969088225,5.063657,4.716436,34.72220000000004,4948.267222230079
2025-10-17 09:09:00,38.16551,1.2442130000000002,1.1089143653994091,5.005787000000001,4.745371,35.30099999999999,4948.317222230079
2025-10-17 09:12:00,37.12384,1.0995369999999998,1.1564452814783563,4.947917,5.063662000000001,35.30090000000001,4948.367222230079
2025-10-17 09:15:00,30.13599,1.2442129999999993,1.1703876126261028,5.381944999999999,5.237272000000001,31.5394,4948.4172222300795
2025-10-17 09:21:00,30.150460000000002,1.3310179999999994,1.1960887775173932,5.758105,5.497687000000001,31.539300000000026,4948.4172222300795
2025-10-17 09:27:00,30.1794,1.359954,1.2251333221040719,5.613429999999999,5.353006000000001,32.407399999999996,4948.51722223008
2025-10-17 09:30:00,30.150460000000002,1.3310179999999994,1.2115968789064575,5.671295,5.439817,30.960699999999974,4948.56722223008
2025-10-17 09:33:00,30.150460000000002,1.3310179999999994,1.1960887775173932,5.729164999999999,5.4687470000000005,31.539300000000026,4948.61722223008
2025-10-17 09:36:00,30.13599,1.4178240000000004,1.236095623203816,5.7581,5.410876,32.117999999999995,4948.66722223008
2025-10-17 09:39:00,30.16493,1.4178240000000004,1.2039407632353676,5.78704,5.381945999999999,31.5394,4948.717222230081
2025-10-17 09:42:00,30.13599,1.359954,1.1937440043560505,5.815976,5.497682,31.828700000000026,4948.767222230081
2025-10-17 09:45:00,32.494209999999995,1.5046299999999997,1.242494755486921,5.902776,5.410876,32.40730000000002,4948.817222230081
2025-10-17 09:48:00,32.494209999999995,1.359954,1.2251333221040706,5.642366,5.381942,31.82869999999997,4948.867222230081
2025-10-17 09:51:00,32.479745,1.3888889999999998,1.206967999233316,5.497685,5.150466,32.407399999999996,4948.917222230081
2025-10-17 09:54:00,32.479745,1.3310179999999994,1.1646406413238144,5.468744999999999,5.150467000000001,32.696799999999996,4948.9672222300815
2025-10-17 09:57:00,32.479745,1.3310179999999994,1.1486769716570242,5.468744999999999,5.121527,32.696799999999996,4949.017222230082
2025-10-17 10:00:00,32.479745,1.2442129999999993,1.155235101120428,5.324072999999999,5.150462000000001,32.696799999999996,4949.067222230082
2025-10-17 10:03:00,30.150460000000002,1.3020839999999998,1.2132135602351213,5.381939999999999,5.208335999999999,33.27550000000002,4949.117222230082
2025-10-17 10:06:00,32.479745,1.2442129999999993,1.2002894244842517,5.52662,5.439817,32.407399999999996,4949.167222230082
2025-10-17 10:09:00,34.54861,1.3310180000000003,1.1646351529406351,5.642364,5.324075999999999,33.27539999999999,4949.217222230082
2025-10-17 10:12:00,37.138305,1.273148,1.1535417583846872,5.295139000000001,5.063661000000001,34.72219999999999,4949.267222230083
2025-10-17 10:15:00,39.178245000000004,1.157407,1.157407499953722,5.063658000000001,5.063657000000001,35.01159999999999,4949.317222230083
2025-10-17 10:18:00,39.20718,1.1574080000000002,1.1428824705530045,4.947917,4.918986,35.59019999999998,4949.367222230083
2025-10-17 10:21:00,38.15104,1.157407,1.1282231073882654,4.918982000000001,4.8611070000000005,36.16890000000001,4949.417222230083
2025-10-17 10:24:00,39.973960000000005,1.157407,1.1134416068725095,4.976852,4.890047000000001,35.59030000000001,4949.467222230083
2025-10-17 10:27:00,39.20718,1.157407,1.1134390406167665,5.005787000000001,4.918977,36.74770000000001,4949.5172222300835
2025-10-17 10:30:00,39.20718,1.157407,1.1282231073882654,5.005787,4.947912,37.03709999999995,4949.567222230084
2025-10-17 10:33:00,37.12384,1.1863419999999998,1.157169378666296,5.034722,4.976857000000001,33.27539999999999,4949.617222230084
2025-10-17 10:36:00,33.506945,1.0995369999999998,1.128225650688107,5.034722,5.092592,35.01159999999999,4949.667222230084
2025-10-17 10:39:00,32.479745,1.2152769999999995,1.1713384490136485,5.266203999999999,5.179397,33.27550000000002,4949.717222230084
2025-10-17 10:42:00,30.13599,1.157407,1.1718149691294042,5.324074,5.353007,32.117999999999995,4949.767222230084
2025-10-17 10:45:00,34.56308,1.3888889999999998,1.2541775908672597,5.787039999999999,5.526621,32.407399999999996,4949.817222230085
2025-10-17 10:48:00,37.138305,1.359954,1.1778251657918486,5.46875,5.121525999999999,34.14350000000002,4949.867222230085
2025-10-17 10:51:00,37.138305,1.3020839999999998,1.197960614908311,5.41088,5.208335999999999,34.432799999999986,4949.917222230085
2025-10-17 10:54:00,34.56308,1.273148,1.1993559801405573,5.46875,5.324072,34.43290000000002,4949.967222230085
2025-10-17 11:03:00,37.138305,1.3020830000000005,1.2729282438107687,5.787039,5.729166,34.43290000000002,4949.967222230085
2025-10-17 11:06:00,37.12384,1.273148,1.1993559801405573,5.353009,5.208331,34.14350000000002,4950.017222230085
2025-10-17 11:09:00,37.12384,1.1574079999999993,1.1718204323659656,5.2662,5.295142,37.03710000000001,4950.0672222300855
2025-10-17 11:12:00,34.54861,1.186343,1.1571693619953733,5.150464,5.092597,34.14350000000002,4950.117222230086
2025-10-17 11:15:00,34.534145,1.2152779999999996,1.1564448978838586,5.35301,5.237272,32.98610000000002,4950.167222230086
2025-10-17 11:18:00,32.479745,1.2152779999999996,1.1861097370166176,5.324070000000001,5.266202,33.27550000000002,4950.217222230086
2025-10-17 11:21:00,32.479745,1.3020829999999997,1.1670391360856678,5.439815,5.1794020000000005,32.69670000000002,4950.267222230086
2025-10-17 11:24:00,39.20718,1.3888889999999998,1.1747277158244924,5.381939999999999,4.976851,34.43289999999996,4950.317222230086
2025-10-17 11:27:00,39.20718,1.2442130000000002,1.1399461882761799,5.179397,4.976856,35.011600000000044,4950.367222230087
2025-10-17 11:30:00,38.16551,1.1863419999999998,1.1274851517878026,5.150463,5.034727,35.59030000000001,4950.417222230087
2025-10-17 11:33:00,37.138305,1.1863419999999998,1.1274804937727418,5.063657,4.947912,35.01150000000001,4950.467222230087
2025-10-17 11:36:00,34.54861,1.273148,1.122262930804593,5.208334000000001,4.918982000000001,34.72219999999999,4950.517222230087
2025-10-17 11:39:00,37.138305,1.3888889999999998,1.1418059635344657,5.324072999999999,4.8611059999999995,33.85420000000005,4950.567222230087
2025-10-17 11:42:00,37.12384,1.359953,1.161746992861364,5.353008,4.976857000000001,34.72230000000002,4950.6172222300875
2025-10-17 11:45:00,34.577545,1.359953,1.145499851486988,5.381940000000001,4.976857000000001,34.43290000000002,4950.667222230088
2025-10-17 11:48:00,33.506945,1.2442129999999993,1.1245027304178814,5.179398,4.9479120000000005,33.56479999999999,4950.717222230088
2025-10-17 11:51:00,34.54861,1.2152769999999995,1.1262463571968195,5.2083319999999995,5.034727,34.72229999999996,4950.767222230088
2025-10-17 11:54:00,33.506945,1.157407,1.128225142028451,5.150463,5.092592000000001,33.56479999999999,4950.817222230088
2025-10-17 11:57:00,33.506945,1.157407,1.142881470499603,5.092593000000001,5.063662,31.539300000000026,4950.867222230088
2025-10-17 12:00:00,32.479745,1.2152769999999995,1.1262463571968195,5.2083319999999995,5.034727,33.56479999999999,4950.917222230089
2025-10-17 12:03:00,34.534145,1.2152769999999995,1.1262453037721822,5.237264000000001,5.063657000000001,32.696799999999996,4950.967222230089
2025-10-17 12:06:00,34.54861,1.2442129999999993,1.1552340490860316,5.35301,5.179397,33.85410000000002,4951.017222230089
2025-10-17 12:09:00,34.534145,1.273148,1.1535417583846872,5.410880000000001,5.1794020000000005,32.40750000000003,4951.067222230089
2025-10-17 12:12:00,33.52141,1.3020829999999997,1.1513539636363377,5.353009999999999,5.063657000000001,33.85419999999999,4951.117222230089
2025-10-17 12:15:00,34.534144999999995,1.359954,1.1778251657918486,5.410880000000001,5.063656,33.85419999999999,4951.1672222300895
2025-10-17 12:18:00,34.54861,1.273148,1.1379780989880823,5.324074,5.063656,32.98610000000002,4951.21722223009
2025-10-17 12:21:00,32.479745,1.1863419999999998,1.1124406120699728,5.179397,5.034727,33.275499999999965,4951.26722223009
2025-10-17 12:24:00,34.54861,1.1863419999999998,1.1124374776790256,5.150463,5.005787,34.14359999999999,4951.31722223009
2025-10-17 12:27:00,34.56308,1.2442129999999993,1.139945126323467,5.2662,5.063657000000001,34.43280000000004,4951.36722223009
