Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-10-17 12:30:00,34.54861,1.3020829999999997,1.1670391360856678,5.43981,5.179397,33.85419999999999,4951.41722223009
2025-10-17 12:33:00,32.479745,1.3020829999999997,1.182568922121659,5.381944999999999,5.150462,34.14359999999999,4951.467222230091
2025-10-17 12:36:00,34.534145,1.3020829999999997,1.1513539636363368,5.410880000000001,5.121527,35.879700000000014,4951.517222230091
2025-10-17 12:39:00,34.534145,1.2442129999999993,1.124504338868123,5.295139999999999,5.063657000000001,33.85419999999999,4951.567222230091
2025-10-17 12:42:00,33.52141,1.2152779999999996,1.1414132490239106,5.237267999999999,5.092592000000001,33.27539999999999,4951.617222230091
2025-10-17 12:45:00,34.54861,1.273148,1.153542828768321,5.2083319999999995,4.976856,32.98610000000002,4951.667222230091
2025-10-17 12:48:00,37.138305,1.273148,1.153542828768321,5.179397,4.947921,34.43290000000002,4951.7172222300915
2025-10-17 12:51:00,41.015625,1.273148,1.1379813415425573,5.150463,4.890051000000001,37.615700000000004,4951.767222230092
2025-10-17 12:54:00,39.98843,1.2152769999999995,1.1564423457301976,5.1215280000000005,5.005787,37.61579999999998,4951.817222230092
2025-10-17 12:57:00,39.192710000000005,1.2152779999999996,1.1262410386205337,5.121529,4.947912,36.45830000000001,4951.867222230092
2025-10-17 13:00:00,39.20718,1.2152769999999995,1.1109298657766071,4.976852,4.774307,37.90519999999998,4951.917222230092
2025-10-17 13:03:00,39.20718,1.2152769999999995,1.09546222181288,4.976852,4.745367,35.87959999999998,4951.967222230092
2025-10-17 13:06:00,38.16551,1.2152769999999995,1.1109298657766071,4.976852,4.774307,35.87969999999996,4952.017222230093
2025-10-17 13:09:00,37.138305,1.2152779999999996,1.1109282094285569,4.976852,4.774302,36.16899999999998,4952.067222230093
2025-10-17 13:12:00,38.16551,1.3020839999999998,1.1195139910299534,5.005788,4.658566,33.564899999999966,4952.117222230093
2025-10-17 13:15:00,39.20718,1.3020839999999998,1.1195139910299534,5.063657999999999,4.716436,36.45840000000004,4952.167222230093
2025-10-17 13:18:00,41.015625,1.2442130000000002,1.1399408785056206,5.005787,4.803236,37.615700000000004,4952.217222230093
2025-10-17 13:21:00,42.549185,1.2152780000000005,1.156440761030927,4.918982000000001,4.803236,37.615700000000004,4952.2672222300935
2025-10-17 13:24:00,41.015625,1.157407,1.128226159347608,4.890046000000001,4.832177,37.905100000000004,4952.317222230094
2025-10-17 13:27:00,41.015625,1.1863419999999998,1.1423883291381904,4.947917,4.8611070000000005,36.74770000000001,4952.367222230094
2025-10-17 13:30:00,40.986689999999996,1.2442129999999993,1.1245054111673705,5.005788,4.774307,37.03710000000001,4952.417222230094
2025-10-17 13:33:00,39.192710000000005,1.2442129999999993,1.108914906949276,4.976852,4.716437000000001,36.16899999999998,4952.467222230094
2025-10-17 13:36:00,41.001155,1.3310189999999995,1.0997692529294503,5.063657999999999,4.629631000000001,37.61579999999998,4952.517222230094
2025-10-17 13:39:00,42.578125,1.3020839999999998,1.1670352859879842,5.063657999999999,4.803236,38.194500000000005,4952.567222230095
2025-10-17 13:42:00,44.09722,1.2442129999999993,1.1089121991980329,4.9479169999999995,4.6874970000000005,38.7731,4952.617222230095
2025-10-17 13:45:00,42.578125,1.1863419999999998,1.0972482831191908,4.890045,4.716432,38.48380000000003,4952.667222230095
2025-10-17 13:48:00,44.09722,1.273148,1.1379770181351128,4.803241,4.542821000000001,39.930499999999995,4952.717222230095
2025-10-17 13:51:00,45.12442,1.1574080000000002,1.0834594886539095,4.658566,4.513885999999999,40.7987,4952.767222230095
2025-10-17 13:54:00,46.94734,1.1574080000000002,1.0985229941170425,4.658566,4.542826,41.08800000000002,4952.8172222300955
2025-10-17 13:57:00,46.180555,1.0995369999999998,1.0703427846112337,4.658566,4.600697,40.50920000000002,4952.867222230096
2025-10-17 14:00:00,45.12442,1.1863419999999998,1.0972509203570209,4.774305,4.600697,40.509299999999996,4952.917222230096
2025-10-17 14:03:00,44.09722,1.2152769999999995,1.110930929423874,4.80324,4.600697,41.08800000000002,4952.967222230096
2025-10-17 14:06:00,44.09722,1.2152769999999995,1.0954632961341042,4.80324,4.571757,41.08790000000005,4953.017222230096
2025-10-17 14:09:00,43.330435,1.2152769999999995,1.0954654447742893,4.774306,4.542827000000001,38.773199999999974,4953.067222230096
2025-10-17 14:12:00,44.09722,1.1863419999999998,1.081913003565531,4.7453710000000004,4.542827000000001,39.0625,4953.117222230097
2025-10-17 14:15:00,46.16609,1.2152780000000005,1.126244725615671,4.716436000000001,4.542826,40.219899999999996,4953.167222230097
2025-10-17 14:18:00,44.09722,1.0416670000000003,1.098523441870008,4.5428239999999995,4.658567,40.798599999999965,4953.217222230097
2025-10-17 14:21:00,41.767935,1.070602,1.0992821738058758,4.658566,4.716432,39.0625,4953.267222230097
2025-10-17 14:24:00,41.015625,1.157407,1.0985199210606695,4.861111,4.745367,38.48380000000003,4953.317222230097
2025-10-17 14:27:00,41.001155,1.1863419999999998,1.1124385224766908,4.947916,4.803242,38.773199999999974,4953.3672222300975
2025-10-17 14:30:00,39.20718,1.273148,1.1379791798403127,5.063658,4.803242,38.483799999999974,4953.417222230098
2025-10-17 14:33:00,39.98843,1.3020829999999997,1.1355166172422226,5.034722,4.716437000000001,35.01159999999999,4953.467222230098
2025-10-17 14:36:00,39.973960000000005,1.2442129999999993,1.0931635465920593,5.005788,4.716437000000001,38.77320000000003,4953.517222230098
2025-10-17 14:39:00,41.001155,1.2442129999999993,1.108914906949276,4.976852,4.716437000000001,38.19440000000003,4953.567222230098
2025-10-17 14:42:00,39.98843,1.2442129999999993,1.1089121991980329,4.9479169999999995,4.6874970000000005,36.74759999999998,4953.617222230098
2025-10-17 14:45:00,39.20718,1.2152769999999995,1.0640519204674845,4.918981,4.629627000000001,35.87969999999996,4953.667222230099
2025-10-17 14:48:00,39.20718,1.2152769999999995,1.064055211939913,4.890045,4.600697,36.16899999999998,4953.717222230099
2025-10-17 14:51:00,39.20718,1.273148,1.0741136132438505,4.947916,4.571756000000001,36.16900000000004,4953.767222230099
2025-10-17 14:54:00,39.20718,1.1863419999999998,1.0972482831191908,4.86111,4.6874970000000005,36.45839999999998,4953.817222230099
2025-10-17 14:57:00,39.98843,1.2152780000000005,1.1564428294586686,5.063658000000001,4.947915999999999,35.87959999999998,4953.867222230099
2025-10-17 15:00:00,39.973960000000005,1.157407,1.1428789492684799,5.0347230000000005,5.005787,37.326400000000035,4953.9172222300995
2025-10-17 15:03:00,39.20718,1.157407,1.1134390406167665,5.034722,4.947912,35.59029999999996,4953.9672222301
2025-10-17 15:06:00,38.16551,1.2152769999999995,1.1414101604348577,5.063657,4.918977,37.61579999999998,4954.0172222301
2025-10-17 15:09:00,37.138305,1.2442129999999993,1.1245054111673705,5.063657999999999,4.832177,35.30099999999999,4954.0672222301
2025-10-17 15:12:00,41.015625,1.3310189999999995,1.1486757615778755,5.092593,4.745371,36.16899999999998,4954.1172222301
2025-10-17 15:15:00,44.09722,1.3310180000000003,1.1325456021494855,5.179398,4.803235999999999,39.3519,4954.1672222301
2025-10-17 15:18:00,41.767935,1.1863419999999998,1.1571648027045256,4.947916,4.890042,38.48380000000003,4954.217222230101
2025-10-17 15:21:00,43.330435,1.3310180000000003,1.16463295758207,5.1215280000000005,4.803235999999999,38.4837,4954.267222230101
2025-10-17 15:24:00,43.330435,1.2152779999999996,1.1109287412531537,4.918981,4.716432,39.0625,4954.317222230101
2025-10-17 15:27:00,42.549185,1.2152769999999995,1.1109303976003313,4.918981,4.716437000000001,38.483799999999974,4954.367222230101
2025-10-17 15:30:00,46.16609,1.273148,1.1222640225852794,4.9189810000000005,4.629631000000001,40.798599999999965,4954.417222230101
2025-10-17 15:33:00,47.685190000000006,1.2442130000000002,1.1245064834658878,4.774305,4.542826,41.66669999999999,4954.4672222301015
2025-10-17 15:36:00,46.16609,1.1863419999999998,1.0972509203570209,4.80324,4.629632,42.82400000000001,4954.517222230102
2025-10-17 15:39:00,45.12442,1.2152779999999996,1.1109314003734256,4.832176,4.629632,40.79849999999999,4954.567222230102
2025-10-17 15:42:00,43.330435,1.273148,1.1063872107781887,4.890046,4.5717620000000005,39.64119999999997,4954.617222230102
2025-10-17 15:45:00,43.330435,1.3020839999999998,1.1033409102902436,4.861111999999999,4.484956,40.219899999999996,4954.667222230102
2025-10-17 15:48:00,46.94734,1.2442130000000002,1.1089149069492765,4.803241,4.542826,40.798599999999965,4954.717222230102
2025-10-17 15:51:00,39.20718,1.0127310000000005,1.0972474394525442,4.716436000000001,4.8900429999999995,37.32649999999995,4954.767222230103
2025-10-17 15:54:00,39.20718,1.157407,1.142881470499603,5.063658000000001,5.034727,36.16899999999998,4954.817222230103
2025-10-17 15:57:00,39.20718,1.157407,1.1282231073882654,4.976852,4.918977,35.59020000000004,4954.867222230103
2025-10-17 16:00:00,39.20718,1.0995369999999998,1.1423908936826883,4.918982,5.005787,36.74770000000001,4954.917222230103
2025-10-17 16:03:00,38.16551,1.0995369999999998,1.128225650688107,4.947917,5.005787,36.747600000000034,4954.967222230103
2025-10-17 16:06:00,39.20718,1.2152780000000005,1.1564428294586686,5.063658000000001,4.947915999999999,35.87959999999998,4955.0172222301035
2025-10-17 16:09:00,39.178245000000004,1.273148,1.153542828768321,5.179397,4.947921,36.16899999999998,4955.067222230104
2025-10-17 16:12:00,39.973960000000005,1.1863419999999998,1.1423903807741036,5.150463,5.063657000000001,38.77320000000003,4955.117222230104
2025-10-17 16:15:00,39.20718,1.1863419999999998,1.1571668364668277,5.179397,5.121527,37.326400000000035,4955.167222230104
2025-10-17 16:18:00,39.20718,1.2442130000000002,1.2002873753863785,5.092593000000001,5.0057860000000005,37.32639999999998,4955.217222230104
2025-10-17 16:21:00,39.20718,1.1863419999999998,1.1274851517878026,5.150463,5.034727,37.32639999999998,4955.267222230104
2025-10-21 07:45:00,39.178245000000004,1.4756939999999998,1.127618805065973,6.394672999999999,5.7580990000000005,35.01150000000001,4955.267222230104
2025-10-21 07:48:00,37.138305,0.9548610000000002,0.9107722247292575,4.456017999999999,4.369216999999999,34.43290000000002,4955.267222230104
2025-10-21 07:51:00,32.479745,0.9837959999999999,0.9397269102406741,4.195601,4.108796999999999,32.98600000000005,4955.267222230104
2025-10-21 07:54:00,30.13599,0.9837959999999999,0.894184833092849,3.8483789999999996,3.6747689999999995,31.828700000000026,4955.267222230104
2025-10-21 07:57:00,32.479745,1.0995369999999998,0.8470743586992787,3.8773149999999994,3.414351,32.696799999999996,4955.267222230104
2025-10-21 08:00:00,30.150460000000002,1.0416659999999993,0.8891580111039261,3.8773149999999994,3.5879630000000002,30.382000000000005,4955.267222230104
2025-10-21 08:03:00,30.16493,1.0127309999999996,0.8760833017392412,3.906248999999999,3.645834,32.696799999999996,4955.267222230104
2025-10-21 08:06:00,30.150460000000002,1.0127309999999996,0.859958585917625,3.8483799999999997,3.5590290000000007,30.9606,4955.267222230104
2025-10-21 08:12:00,30.150460000000002,0.9548609999999993,0.849568717917469,3.6458329999999997,3.4432869999999998,31.25,4955.267222230104
2025-10-21 08:15:00,30.13599,0.8680560000000002,0.8535077571197822,3.530093,3.501158,32.11809999999997,4955.267222230104
2025-10-21 12:36:00,32.479745,1.157407,0.9234572875157355,4.2534719999999995,3.819445,30.671299999999974,4955.267222230104
2025-10-21 12:39:00,30.13599,0.9837959999999999,0.9095425992506789,3.9351839999999996,3.790509,32.407399999999996,4955.267222230104
2025-10-23 07:36:00,35.836225,2.372686,0.9901138306968481,7.233794,5.150458,32.9862,4955.267222230104
2025-10-24 07:39:00,35.82176,0.9548610000000002,0.8957461092387871,4.282407,4.166667,34.43280000000004,4955.267222230104
2025-10-24 08:36:00,43.330445,1.8807869999999998,0.8502169502642205,4.456017999999999,2.8645830000000005,37.61579999999998,4955.267222230104
2025-10-24 08:39:00,44.126155,1.2442130000000002,0.8502431757022743,3.5879629999999993,2.8935190000000004,38.19439999999997,4955.317222230105
2025-10-24 08:42:00,44.09722,1.0127319999999997,0.843605291806572,3.414351999999999,3.096064,37.61580000000001,4955.367222230105
2025-10-24 08:45:00,47.699655,1.0127310000000005,0.8101506515180461,3.3854170000000003,3.009259,43.40280000000001,4955.417222230105
2025-10-24 08:48:00,50.028935000000004,1.0127319999999997,0.8599590342558138,3.327547,3.038195000000001,43.11340000000001,4955.467222230105
2025-10-24 08:51:00,50.057869999999994,0.9837959999999999,0.8786364809164882,3.4432869999999998,3.240741,43.40280000000001,4955.517222230105
2025-10-24 08:54:00,52.618635,1.1574080000000002,0.888890292546142,3.6747689999999995,3.1828699999999994,45.138900000000035,4955.5672222301055
2025-10-24 08:57:00,46.94734,1.0127319999999997,0.8599595953876753,3.4722220000000004,3.1828710000000004,40.79860000000002,4955.617222230106
2025-10-24 09:00:00,46.16609,1.070602,0.8520685822918894,3.530092,3.125001,41.08800000000002,4955.667222230106
2025-10-24 09:03:00,45.12442,1.1574080000000002,0.8348944316270457,3.4722220000000004,2.8935180000000003,41.95600000000002,4955.717222230106
2025-10-24 09:06:00,43.330435,1.1284720000000004,0.8232181739764131,3.327546000000001,2.7777780000000005,40.798599999999965,4955.767222230106
2025-10-24 09:09:00,46.16609,1.273148,0.8614239330720004,3.616897,2.8935190000000004,40.509199999999964,4955.817222230106
2025-10-24 09:12:00,44.09722,1.1863419999999998,0.8649646596295777,3.703704,3.125001000000001,40.509299999999996,4955.867222230107
2025-10-24 09:15:00,45.12442,1.0995370000000007,0.8114527592823223,3.414352,2.8935189999999995,41.95599999999996,4955.917222230107
2025-10-24 09:18:00,45.153355,1.0995369999999998,0.8470743586992787,3.414353,2.9513890000000007,39.0625,4955.967222230107
2025-10-24 09:21:00,41.030095,1.0416670000000003,0.8052521972479448,3.3564819999999997,2.922452999999999,38.19440000000003,4956.017222230107
2025-10-24 09:24:00,42.592595,1.1574080000000002,0.8532068034999357,3.530092,2.9803239999999995,37.615700000000004,4956.067222230107
2025-10-24 09:27:00,41.796875,1.1574080000000002,0.8711974464113259,3.6458340000000007,3.125,38.19439999999997,4956.1172222301075
2025-10-24 09:30:00,42.578125,1.070602,0.8348697967209131,3.501158,3.0671299999999997,40.22000000000003,4956.167222230108
2025-10-24 09:33:00,45.12442,1.186343,0.8464839894663139,3.616899,3.0092600000000003,39.93059999999997,4956.217222230108
2025-10-24 09:36:00,42.549185,1.070602,0.8520674030392011,3.414353,3.0092600000000003,38.7731,4956.267222230108
2025-10-24 09:39:00,44.111689999999996,1.0995369999999998,0.829419794206679,3.616899,3.125001000000001,40.219899999999996,4956.317222230108
2025-10-24 09:42:00,41.796875,1.0995369999999998,0.8815330441213054,3.6747689999999995,3.2696760000000005,38.48380000000003,4956.367222230108
2025-10-24 09:45:00,42.549185,1.0127309999999996,0.8101512387879827,3.414351,3.038194,39.641200000000026,4956.417222230109
2025-10-24 09:48:00,45.12442,1.0127319999999997,0.8101510823424951,3.240742,2.8645830000000005,41.95599999999996,4956.467222230109
2025-10-24 09:51:00,44.09722,1.0127309999999996,0.8436042798875028,3.3564819999999997,3.038194,40.509299999999996,4956.517222230109
2025-10-24 09:54:00,41.796875,1.273148,0.8997431917670097,3.7615729999999994,3.0960649999999994,39.0625,4956.567222230109
2025-10-24 09:57:00,39.959495000000004,1.5335650000000003,0.9797886125429326,4.195602,3.240741,37.615700000000004,4956.617222230109
2025-10-24 10:00:00,37.138305,1.475695,0.9168550141106127,4.050927,3.0960649999999994,35.87960000000004,4956.6672222301095
2025-10-24 10:03:00,37.138305,1.5625,0.9039318256993883,3.9351839999999996,2.835647,36.16890000000001,4956.71722223011
2025-10-24 10:06:00,34.54861,1.4756939999999998,0.916855380581359,3.9351849999999997,2.9803250000000006,34.72219999999999,4956.76722223011
2025-10-24 10:09:00,35.836225,1.4467590000000001,0.8634094755995332,3.8483790000000004,2.864584,35.879700000000014,4956.81722223011
2025-10-24 10:12:00,37.138305,1.649305,0.9103200372349479,4.021991,2.8067130000000002,35.01159999999999,4956.86722223011
2025-10-24 10:15:00,39.20718,1.5625,0.926310145996601,4.021991,2.9513879999999997,37.326400000000035,4956.91722223011
2025-10-24 10:18:00,42.549185,1.5335650000000003,0.8476892134787583,4.021991000000001,2.8935180000000003,38.194500000000005,4956.967222230111
2025-10-24 10:21:00,42.549185,1.4178240000000004,0.8956948312924897,3.9351849999999997,3.038195,39.0625,4957.017222230111
2025-10-24 10:24:00,42.549185,1.3020829999999997,0.8725286669646083,3.616899,2.8645829999999997,39.6413,4957.067222230111
2025-10-24 10:27:00,42.549185,1.2152769999999995,0.7997956998269962,3.4722219999999995,2.748843000000001,38.194500000000005,4957.117222230111
2025-10-24 10:30:00,41.015625,1.2152769999999995,0.838986227386854,3.4722219999999995,2.8067130000000002,37.905100000000004,4957.167222230111
2025-10-24 10:33:00,44.111689999999996,1.2152769999999995,0.8195994958605498,3.587962,2.8935180000000003,39.930499999999995,4957.2172222301115
2025-10-24 10:36:00,47.743055,1.3020829999999997,0.8725300287549382,3.7905089999999992,3.038195000000001,42.53469999999999,4957.267222230112
2025-10-24 10:39:00,47.714119999999994,1.273148,0.8807640039268934,3.7905089999999992,3.096064,41.95609999999999,4957.317222230112
2025-10-24 10:42:00,46.16609,1.186343,0.8464833448630313,3.530093,2.922452999999999,40.798599999999965,4957.367222230112
2025-10-24 10:45:00,46.16609,1.359954,0.8945326461462675,3.7615739999999995,2.9513879999999997,39.64110000000005,4957.417222230112
2025-10-24 10:48:00,39.973960000000005,1.157407,0.9063039116993064,3.7615739999999995,3.298611,37.615700000000004,4957.467222230112
2025-10-24 10:51:00,41.015625,1.273148,0.8807646659273647,3.7615739999999995,3.0671299999999997,37.03699999999998,4957.517222230113
2025-10-24 10:54:00,41.015625,1.3020839999999998,0.8526234881826765,3.7615749999999997,2.9803239999999995,37.905100000000004,4957.567222230113
2025-10-24 10:57:00,39.98843,1.2152779999999996,0.8579903188936615,3.6747679999999994,3.038194,37.61579999999998,4957.617222230113
2025-10-24 11:00:00,42.549185,1.3310189999999995,0.8835662312412528,3.7905100000000003,3.0092600000000003,38.7731,4957.667222230113
2025-10-24 11:03:00,41.796875,1.3020839999999998,0.8920383553229694,3.8483799999999997,3.125,38.19439999999997,4957.717222230113
2025-10-24 11:06:00,41.001155,1.273148,0.8807646659273647,3.7326379999999997,3.038194,38.194500000000005,4957.7672222301135
2025-10-24 11:09:00,41.001155,1.3020829999999997,0.911177936081887,3.9641199999999994,3.2696760000000005,37.90519999999998,4957.817222230114
2025-10-24 11:12:00,38.151044999999996,1.3020830000000005,0.8920372993069324,3.9351849999999997,3.211805,36.16899999999998,4957.867222230114
2025-10-24 11:15:00,39.20718,1.359954,0.8536015559089334,3.9351860000000007,3.0671299999999997,36.45839999999998,4957.917222230114
2025-10-24 11:18:00,41.015625,1.5046300000000006,0.8837777695165857,4.050926,3.0092600000000003,35.30090000000001,4957.967222230114
2025-10-24 11:21:00,39.98843,1.4467600000000003,0.9270433971323899,3.9641209999999996,3.0671300000000006,35.87959999999998,4958.017222230114
2025-10-24 11:24:00,39.20718,1.359954,0.8945333385390387,3.9351860000000007,3.125001,37.615700000000004,4958.067222230115
2025-10-24 11:27:00,39.98843,1.5335649999999994,0.9590040304631208,4.1666669999999995,3.1828700000000003,36.74770000000001,4958.117222230115
2025-10-24 11:30:00,38.16551,1.4178239999999995,0.9561998936844874,4.2534719999999995,3.4432870000000007,35.01159999999999,4958.167222230115
2025-10-24 11:33:00,39.20718,1.4467589999999992,0.9473587037429738,4.282407999999999,3.414352000000001,36.747600000000034,4958.217222230115
2025-10-24 11:36:00,39.20718,1.5335649999999994,0.9590040304631208,4.282407999999999,3.298611,34.72219999999999,4958.267222230115
2025-10-24 11:39:00,37.138305,1.4467589999999992,0.9270423166384416,4.050926,3.1539350000000006,35.01159999999999,4958.3172222301155
2025-10-24 11:42:00,41.015625,1.475695,0.8954919196259045,4.079861,3.0960650000000003,37.615700000000004,4958.367222230116
2025-10-24 11:45:00,41.015625,1.3888889999999998,0.9450480481654054,4.195600999999999,3.414351,36.16899999999998,4958.417222230116
2025-10-24 11:48:00,41.015625,1.2442130000000002,0.9067119897738393,3.9641199999999994,3.3564819999999997,38.483799999999974,4958.467222230116
2025-10-24 11:51:00,42.549185,1.2442129999999993,0.8694163049124111,3.9351849999999997,3.2696760000000005,38.7731,4958.517222230116
2025-10-24 11:54:00,39.20718,1.2152779999999996,0.9306995263103038,3.8483799999999997,3.327547,36.16900000000004,4958.567222230116
2025-10-24 11:57:00,39.973960000000005,1.2152779999999996,0.894958382628106,3.8483799999999997,3.2696759999999996,37.61579999999998,4958.617222230117
2025-10-24 12:00:00,41.767935,1.359954,0.9143693364003672,3.9351849999999997,3.1539349999999997,37.615700000000004,4958.667222230117
2025-10-24 12:03:00,41.796875,1.2442129999999993,0.9067119897738387,3.906249999999999,3.2986120000000003,37.615700000000004,4958.717222230117
2025-10-24 12:06:00,41.015625,1.273148,0.8997425418570856,3.8483799999999997,3.1828710000000004,37.905100000000004,4958.767222230117
2025-10-24 12:09:00,41.015625,1.4178240000000004,0.9364275194573327,4.050925,3.211805,36.74770000000001,4958.817222230117
2025-10-24 12:12:00,39.20718,1.359954,0.9529390971820524,4.050926,3.327547,36.16899999999998,4958.8672222301175
2025-10-24 12:15:00,39.20718,1.3310180000000003,0.9225390422230035,4.079861,3.3564820000000006,35.59030000000001,4958.917222230118
2025-10-24 12:18:00,39.98843,1.4467590000000001,0.927042316638442,4.079861,3.1828700000000003,35.87960000000004,4958.967222230118
2025-10-24 12:21:00,37.138305,1.3310180000000003,0.9414940671174583,3.9641200000000003,3.2696759999999996,35.011600000000044,4959.017222230118
2025-10-24 12:24:00,39.98843,1.4178240000000004,0.8956948312924897,4.02199,3.125,36.45830000000001,4959.067222230118
2025-10-24 12:27:00,39.98843,1.3888889999999998,0.8850236892783913,4.195602,3.327547000000001,37.037000000000035,4959.117222230118
2025-10-24 12:30:00,38.16551,1.3888889999999998,0.9450480481654054,4.108797,3.327547000000001,36.16909999999996,4959.167222230119
2025-10-24 12:33:00,39.959495000000004,1.359954,0.8945333385390387,4.079861,3.2696759999999996,38.48380000000003,4959.217222230119
2025-10-24 12:36:00,39.20718,1.4178240000000004,0.9364275194573327,4.166666,3.327546,35.87960000000004,4959.267222230119
2025-10-24 12:39:00,37.138305,1.3020830000000005,0.9111785915211471,4.050925,3.3564819999999997,35.30099999999999,4959.317222230119
2025-10-24 12:42:00,37.138305,1.3310180000000003,0.8634900006148623,4.02199,3.211806,35.01150000000001,4959.367222230119
2025-10-24 12:45:00,41.001155,1.4756940000000007,0.8736200675246387,4.079861,3.0671299999999997,37.32639999999998,4959.4172222301195
2025-10-24 12:48:00,39.20718,1.3310180000000003,0.9414934177126659,4.195602,3.501157,36.74770000000001,4959.46722223012
2025-10-24 12:51:00,39.20718,1.359954,0.9338279317366991,4.224538,3.4722219999999995,37.03699999999998,4959.51722223012
2025-10-24 12:54:00,41.015625,1.4467600000000003,0.9270426879020935,4.224538,3.327546,37.32639999999998,4959.56722223012
2025-10-24 12:57:00,34.534145,1.3020839999999998,0.9484578852420599,4.108797,3.4722220000000004,34.72220000000004,4959.61722223012
2025-10-24 13:00:00,37.138305,1.3888889999999998,0.9643111953392782,4.137732000000001,3.3854170000000003,35.01159999999999,4959.66722223012
2025-10-24 13:03:00,37.138305,1.4178240000000004,0.8956948312924897,4.166666,3.2696760000000005,35.59030000000001,4959.717222230121
2025-10-24 13:06:00,37.12384,1.4178240000000004,0.9364275194573327,4.108796000000001,3.2696760000000005,35.01150000000001,4959.767222230121
2025-10-24 13:09:00,38.16551,1.3020829999999997,0.8725300287549382,3.906249999999999,3.1539360000000007,35.30090000000001,4959.817222230121
2025-10-24 13:12:00,41.015625,1.4178239999999995,0.9756155463831528,4.224536,3.4432870000000007,37.90500000000003,4959.867222230121
2025-10-24 13:15:00,39.98843,1.3310179999999994,0.9965127222935213,4.311343,3.703704,37.32639999999998,4959.917222230121
2025-10-24 13:18:00,39.192710000000005,1.273148,0.9367105216266889,4.195600999999999,3.5879630000000002,36.45830000000001,4959.9672222301215
2025-10-24 13:21:00,41.001155,1.3888889999999998,0.9450473764689161,4.137732,3.3564809999999996,37.03699999999998,4960.017222230122
2025-10-24 13:24:00,37.138305,1.2152779999999996,0.9306989183840025,3.993056,3.4722219999999995,34.72219999999999,4960.067222230122
2025-10-24 13:27:00,41.001155,1.2442129999999993,0.9427633892970436,4.079861999999999,3.530093000000001,35.30090000000001,4960.117222230122
2025-10-24 13:30:00,42.563655,1.359954,0.9902044960969778,4.311342,3.6458329999999997,38.7731,4960.167222230122
2025-10-24 13:33:00,44.082755000000006,1.4178239999999995,1.013468944800995,4.369212999999999,3.6458330000000005,39.35179999999997,4960.217222230122
2025-10-24 13:36:00,46.961805,1.3888889999999998,0.9832460297592408,4.571758999999999,3.8483800000000006,41.08789999999999,4960.267222230123
2025-10-24 13:39:00,44.09722,1.3310179999999994,0.9601282133249998,4.282407,3.616899,40.219899999999996,4960.317222230123
2025-10-24 13:42:00,42.578125,1.3020829999999997,0.984548298887147,4.195600999999999,3.616898,38.194500000000005,4960.367222230123
2025-10-24 14:03:00,30.150460000000002,2.3148149999999994,1.066909658994093,4.9479169999999995,3.009258,32.407399999999996,4960.367222230123
2025-10-24 14:06:00,30.150460000000002,2.34375,1.0144819241345346,5.063657,3.038194999999999,31.82869999999997,4960.367222230123
2025-10-24 14:21:00,30.13599,2.256945,1.0781310087434242,5.063658,3.211805,31.539300000000026,4960.367222230123
2025-10-24 14:24:00,30.13599,2.3148150000000003,1.0371525026218427,5.266204,3.298614999999999,32.117999999999995,4960.367222230123
2025-10-24 14:39:00,30.150460000000002,2.2280099999999994,1.041037344893117,4.976852,3.125000000000001,31.5394,4960.367222230123
2025-10-24 14:42:00,32.465275000000005,2.3148149999999994,1.0371483131617412,5.237267999999999,3.2696750000000003,31.25,4960.367222230123
2025-10-24 14:45:00,30.1794,2.256945,1.049687288908861,5.208334,3.3275449999999998,32.117999999999995,4960.367222230123
2025-10-24 14:48:00,30.13599,2.2280099999999994,1.069322093393781,5.150464,3.3275499999999996,30.9606,4960.367222230123
2025-10-24 14:51:00,32.494209999999995,2.3148150000000003,1.0062480771551316,5.266204,3.2696750000000003,33.275499999999965,4960.367222230123
2025-10-24 14:54:00,30.16493,2.3726849999999997,1.0840265468008992,5.266204,3.2696750000000003,31.25,4960.367222230123
2025-10-24 14:57:00,30.150460000000002,2.3148150000000003,1.0062491665218356,5.150463,3.1539349999999997,31.828700000000026,4960.367222230123
2025-10-24 15:00:00,32.494209999999995,2.3726849999999997,1.022687182104617,5.266204,3.211805000000001,31.5394,4960.367222230123
2025-10-24 15:09:00,30.16493,2.3148150000000003,1.066909658994093,5.208334000000001,3.2696750000000003,32.11809999999997,4960.367222230123
2025-10-24 15:18:00,32.479745,2.3148149999999994,1.066914711983195,5.121529,3.182875,31.82869999999997,4960.367222230123
2025-10-24 15:21:00,30.150460000000002,2.2280099999999994,1.0967296053999693,5.150464,3.3564800000000004,32.40749999999997,4960.367222230123
2025-10-24 15:24:00,30.1794,2.1990749999999997,1.032355596994888,5.208334,3.385415,31.828700000000026,4960.367222230123
2025-10-24 15:27:00,30.1794,2.256945,1.020259836082906,5.237267999999999,3.3275449999999998,31.5394,4960.367222230123
2025-10-24 15:36:00,32.494209999999995,2.4016200000000003,1.0308708373766757,5.266204,3.1828700000000003,33.27540000000005,4960.367222230123
2025-10-24 15:39:00,32.479745,2.3148150000000003,1.0956715248292934,5.179399,3.2696750000000003,32.98610000000002,4960.417222230123
2025-10-24 15:42:00,34.534145,2.34375,1.0455540480657202,5.063657999999999,3.0671299999999997,32.69670000000002,4960.467222230123
2025-10-24 15:45:00,35.836225,2.34375,1.0455582609818639,5.208334,3.211809999999999,34.14350000000002,4960.5172222301235
2025-10-24 15:48:00,33.506945,2.2280099999999994,1.069322093393781,5.150464,3.3275499999999996,34.72220000000004,4960.567222230124
2025-10-24 15:51:00,34.534145,2.1990749999999997,1.060472959958685,4.976852,3.1828649999999996,34.72219999999999,4960.617222230124
2025-10-24 15:54:00,34.56308,2.3726849999999997,1.0226882837917188,5.150463,3.0960650000000003,33.56479999999999,4960.667222230124
2025-10-24 15:57:00,33.52141,2.2858799999999997,1.086914620463916,5.179399,3.298610000000001,32.9862,4960.717222230124
2025-10-24 16:00:00,32.494209999999995,2.3148150000000003,1.066915722577439,5.121528,3.182875,32.69670000000002,4960.767222230124
2025-10-24 16:03:00,32.479745,2.2858799999999997,1.028717061138541,5.295138,3.3564800000000004,33.275499999999965,4960.817222230125
2025-10-24 16:06:00,30.16493,2.2858799999999997,1.0869194838855556,5.208334000000001,3.3275499999999996,32.40730000000002,4960.867222230125
2025-10-24 16:12:00,30.13599,2.3148150000000003,1.095670546759073,5.49769,3.5879649999999996,30.67130000000003,4960.867222230125
2025-10-24 16:30:00,30.150460000000002,2.3148149999999994,1.0956705467590746,5.295139999999999,3.385415000000001,33.275499999999965,4960.867222230125
2025-10-24 16:36:00,30.16493,2.3726849999999997,1.0840306338263144,5.324070000000001,3.3275449999999998,32.117999999999995,4960.867222230125
2025-10-24 16:39:00,30.1794,2.3726849999999997,1.113113146650919,5.324070000000001,3.356485,31.82869999999997,4960.867222230125
2025-10-27 09:48:00,30.1794,1.0995369999999998,0.8644396916809557,3.7615739999999995,3.327546,31.5394,4960.867222230125
2025-10-27 10:57:00,31.177660000000003,0.7523150000000003,0.7666925015065419,3.2986109999999993,3.327545999999999,32.986099999999965,4960.867222230125
2025-10-27 11:00:00,38.15104,0.6655090000000001,0.7885647794484575,2.9803239999999995,3.240741,34.72219999999999,4960.867222230125
2025-10-27 11:03:00,32.494209999999995,0.6365740000000004,0.8348693731819539,3.1828710000000004,3.616898,30.960699999999974,4960.867222230125
2025-10-27 11:06:00,34.534145,0.6655100000000003,0.788564890130426,3.125001,3.3854159999999993,34.14350000000002,4960.867222230125
2025-10-27 11:09:00,33.52141,0.7233800000000006,0.8599585859176254,3.240741,3.530092,32.407399999999996,4960.867222230125
2025-10-27 11:54:00,30.1794,0.9259260000000005,0.8204909842832876,3.5590280000000005,3.3564809999999996,30.96070000000003,4960.867222230125
2025-10-27 11:57:00,32.494209999999995,0.6365740000000004,0.8101516696126414,3.211805,3.5879629999999993,33.56480000000005,4960.867222230125
2025-10-27 12:00:00,37.138305,0.6076389999999998,0.8294202084379606,3.038194,3.530093000000001,33.56479999999999,4960.867222230125
2025-10-27 12:03:00,32.479745,0.7233800000000006,0.8728741183707383,3.3564819999999997,3.6747689999999995,33.275499999999965,4960.867222230125
2025-10-27 12:06:00,30.150460000000002,0.8391200000000003,0.8818124969299149,3.5590270000000004,3.645834,31.53929999999997,4960.867222230125
2025-10-27 12:09:00,30.13599,0.868055,0.8387883106503597,3.501157,3.4432870000000007,31.82869999999997,4960.867222230125
2025-10-27 12:12:00,30.13599,0.983797,0.8628883362246212,3.616898,3.3854159999999993,30.38190000000003,4960.867222230125
2025-10-27 12:18:00,30.150460000000002,0.868055,0.838788822350082,3.616898000000001,3.5590290000000007,30.67130000000003,4960.867222230125
2025-10-28 07:42:00,30.1794,1.157407,0.9403645892987378,4.600694000000001,4.195602,32.407399999999996,4960.867222230125
2025-10-28 19:54:00,41.015625,2.0833329999999997,0.939470876332785,4.5428239999999995,2.7777790000000007,35.30090000000001,4960.867222230125
2025-10-28 19:57:00,42.549185,1.4467590000000001,0.9672854553227554,4.282408,3.4432869999999998,38.483799999999974,4960.917222230125
2025-10-28 20:00:00,44.09722,1.359954,1.0084007751759687,4.340278,3.703704,39.930499999999995,4960.967222230125
2025-10-28 20:03:00,46.16609,1.359954,1.0263291658685434,4.398149,3.790509,39.351800000000026,4961.017222230125
2025-10-28 20:06:00,41.015625,1.2442129999999993,1.0117316294782894,4.3402769999999995,3.90625,38.194500000000005,4961.0672222301255
2025-10-28 20:09:00,39.973960000000005,1.3888889999999998,1.0382805102623565,4.62963,3.993055,36.747799999999984,4961.117222230126
2025-10-28 20:12:00,39.20718,1.3888889999999998,1.0382805102623565,4.62963,3.993055,35.01150000000001,4961.167222230126
2025-10-28 20:15:00,39.973960000000005,1.3888889999999998,1.0018729963439044,4.57176,3.8773160000000004,35.30090000000001,4961.217222230126
2025-10-28 20:18:00,39.20718,1.3888889999999998,1.0202122051412574,4.57176,3.906251000000001,35.59030000000001,4961.267222230126
2025-10-28 20:21:00,39.973960000000005,1.3310179999999994,0.9965133415126062,4.571758999999999,3.9641210000000004,37.615700000000004,4961.317222230126
2025-10-30 03:21:00,30.16493,2.1990740000000004,1.1142154498789683,6.799772,5.063658,30.671299999999974,4961.317222230126
2025-10-30 07:33:00,46.16609,1.8807870000000007,1.557261333533844,7.378474,6.770837,37.90510000000003,4961.317222230126
2025-10-30 07:36:00,54.962385,1.4178240000000004,1.703620548476265,7.0601840000000005,7.667820000000001,44.849500000000006,4961.367222230127
2025-10-30 07:39:00,54.962385,1.070602,1.1825723352505695,4.890046000000001,5.121532,45.13880000000003,4961.417222230127
2025-10-30 07:42:00,56.481485,1.359954,1.1937478373184758,5.005787000000001,4.687500000000001,48.61110000000002,4961.467222230127
2025-10-30 07:45:00,67.60705999999999,1.4178240000000004,1.403308285904576,5.613424000000001,5.584490000000001,54.1088,4961.517222230127
2025-10-30 07:48:00,71.75926,1.2731480000000008,1.0903418272468683,4.4270830000000005,4.079866,56.42359999999999,4961.567222230127
2025-10-30 07:51:00,78.443285,1.359954,1.2095138623655457,4.774306,4.48495,57.29170000000002,4961.6172222301275
2025-10-30 07:54:00,80.51214999999999,1.2442130000000002,1.0611491121156609,4.398148,4.050921,59.60650000000001,4961.667222230128
2025-10-30 07:57:00,73.26389,1.0127310000000005,1.0271320696719755,3.993056,4.021992,62.2106,4961.717222230128
2025-10-30 08:00:00,70.97801,1.070602,1.0414005396346186,3.993055,3.9351860000000007,57.87040000000002,4961.767222230128
2025-10-30 08:03:00,67.62153,1.0127310000000005,,3.90625,3.90625,56.13420000000002,4961.817222230128
2025-10-30 08:06:00,68.909145,1.1284720000000004,1.0238636507288519,3.964119,3.7615739999999995,52.08340000000001,4961.867222230128
2025-10-30 08:09:00,73.292825,1.1284720000000004,1.008307888798218,4.0509260000000005,3.819445,54.3982,4961.917222230129
2025-10-30 08:12:00,70.97801,1.0416659999999993,0.9826617735159155,3.993055,3.8773160000000004,54.10880000000003,4961.967222230129
2025-10-30 08:15:00,71.730325,0.9548610000000002,1.0255001513017001,3.819444,3.9641210000000004,60.18520000000001,4962.017222230129
2025-10-30 08:18:00,68.11343,0.9837959999999999,1.0124568610715903,3.8483789999999996,3.90625,59.31710000000001,4962.067222230129
2025-10-30 08:21:00,66.05902499999999,1.0416660000000002,1.0271315743342828,3.90625,3.8773150000000003,55.55559999999997,4962.117222230129
2025-10-30 08:24:00,64.525465,1.0127309999999996,0.9981946052707351,3.8773149999999994,3.8483799999999997,55.844899999999996,4962.1672222301295
2025-10-30 08:27:00,66.85475,1.070602,1.0116297615573806,3.8773139999999993,3.7615739999999995,55.555499999999995,4962.21722223013
2025-10-30 08:30:00,67.60705999999999,1.0127319999999997,0.9835142603694946,3.8483789999999996,3.790509,55.845,4962.26722223013
2025-10-30 08:33:00,73.292825,0.868055,0.9657922273545032,3.4722220000000004,3.6747689999999995,60.18520000000001,4962.31722223013
2025-10-30 08:36:00,75.88252,0.8969909999999999,0.9812390795607226,3.4722219999999995,3.6458330000000005,61.05329999999998,4962.36722223013
2025-10-30 08:39:00,74.32002,0.9259259999999996,0.9686813594747832,3.6747689999999995,3.7615740000000004,59.89580000000001,4962.41722223013
2025-10-30 08:42:00,71.484375,1.0127309999999996,1.0414000117167006,3.8483789999999996,3.906251,57.870300000000015,4962.467222230131
2025-10-30 08:45:00,70.45718,1.0127309999999996,1.0127325000245546,3.8483789999999996,3.8483799999999997,55.844899999999996,4962.517222230131
2025-10-30 08:48:00,70.45718,1.0416659999999993,0.9826612532937306,3.8773149999999994,3.7615750000000006,56.42369999999997,4962.567222230131
2025-10-30 08:51:00,68.11343,1.0416660000000002,1.0271320790625704,3.877314,3.8483799999999997,54.97689999999997,4962.617222230131
2025-10-30 08:54:00,66.05902499999999,1.0127310000000005,0.9835137700335099,3.877314,3.819445,56.42350000000005,4962.667222230131
2025-10-30 08:57:00,64.51099500000001,1.0416660000000002,1.0124568801273675,3.9351839999999996,3.8773150000000003,55.26619999999997,4962.7172222301315
2025-10-30 09:00:00,66.05902499999999,0.9548609999999993,0.9692575186316474,3.7905099999999994,3.819445,57.29160000000002,4962.767222230132
2025-10-30 09:03:00,70.45718,0.9548610000000002,0.9976356510849661,3.6747680000000003,3.7615740000000004,59.31719999999996,4962.817222230132
2025-10-30 09:06:00,66.82580999999999,0.9837959999999999,1.0265883962436106,3.8194440000000007,3.90625,58.15979999999996,4962.867222230132
2025-10-30 09:09:00,64.51099500000001,1.070602,1.0265889106395072,3.9641199999999994,3.8773150000000003,55.84500000000003,4962.917222230132
2025-10-30 09:12:00,62.68808,1.0995369999999998,1.0255001983746792,3.993055,3.8483800000000006,53.819500000000005,4962.967222230132
2025-10-30 09:15:00,62.717015,1.070601,0.9965153013832313,3.964119,3.819445,53.24079999999998,4963.017222230133
2025-10-30 09:18:00,64.51099500000001,1.1284720000000004,1.0238636507288519,3.964119,3.7615739999999995,55.26619999999997,4963.067222230133
2025-10-30 09:21:00,61.154515,0.9837959999999999,,3.8773149999999994,3.8773149999999994,52.66199999999998,4963.117222230133
2025-10-30 09:24:00,61.90683,1.070602,1.05606994014838,4.02199,3.9930559999999993,53.52999999999997,4963.167222230133
2025-10-30 09:27:00,61.935765,0.9259259999999996,0.9826612532937308,3.8773150000000003,3.993055,54.97679999999997,4963.217222230133
2025-10-30 09:30:00,64.525465,0.8969909999999999,0.9948313356505707,3.6747679999999994,3.8773150000000003,54.9769,4963.2672222301335
2025-10-30 09:33:00,68.89468,0.8680560000000002,0.9925778880816815,3.5879639999999995,3.8483799999999997,54.6875,4963.317222230134
2025-10-30 09:36:00,70.471645,0.8101859999999999,0.9863376941163552,3.5879639999999995,3.9641160000000006,59.31710000000004,4963.367222230134
2025-10-30 09:39:00,73.813655,0.8391209999999996,1.0027311929646185,3.5879639999999995,3.935181000000001,59.89590000000001,4963.417222230134
2025-10-30 09:42:00,70.45718,0.9259259999999996,1.0507602958058686,3.8483799999999997,4.108792000000001,56.712999999999994,4963.467222230134
2025-10-30 09:45:00,59.606480000000005,1.0416660000000002,1.070342257451833,4.079859999999999,4.137732,52.662000000000006,4963.517222230134
2025-10-30 09:48:00,54.93345,1.0995369999999998,1.0102474690902847,4.224538,4.050927000000001,49.76850000000002,4963.567222230135
2025-10-30 09:51:00,53.399885,1.2152779999999996,1.0319510210095317,4.2534719999999995,3.906251,46.5856,4963.617222230135
2025-10-30 09:54:00,53.399885,1.3020829999999997,1.0537065035815047,4.340278,3.8773160000000004,47.45360000000005,4963.667222230135
2025-10-30 09:57:00,51.591435000000004,1.3310180000000003,1.031839851281258,4.484954000000001,3.9351860000000007,45.717600000000004,4963.717222230135
2025-10-30 10:00:00,50.810185000000004,1.359954,1.0263303962602455,4.542824,3.9351860000000007,46.585699999999974,4963.767222230135
2025-10-30 10:03:00,50.028935000000004,1.3310180000000003,1.031839851281258,4.456019,3.906251,46.00689999999997,4963.8172222301355
2025-10-30 10:06:00,53.399885,1.3020839999999998,1.0195925493326352,4.340279,3.819445,47.4538,4963.867222230136
2025-10-30 10:09:00,54.962385,1.2442130000000002,1.0448744649045327,4.2534730000000005,3.8773150000000003,47.164300000000026,4963.917222230136
2025-10-30 10:12:00,58.05845,1.1574080000000002,1.0528899306383288,4.137732,3.9351839999999996,51.50460000000004,4963.967222230136
2025-10-30 10:15:00,59.592015,1.070601,1.0116282408396378,4.108796,3.993055,51.21529999999996,4964.017222230136
2025-10-30 10:18:00,58.043980000000005,1.070602,1.0265883962436098,4.108796,4.02199,50.63650000000001,4964.067222230136
2025-10-30 10:21:00,58.8397,1.1284720000000004,1.0392512289377345,4.108796,3.9351839999999996,51.79399999999998,4964.117222230137
2025-10-30 10:24:00,59.606480000000005,1.070601,1.0265858524588405,4.108796,4.021987000000001,50.92590000000001,4964.167222230137
2025-10-30 10:27:00,58.825230000000005,1.070601,1.0265879100435449,4.07986,3.993055,51.21529999999996,4964.217222230137
2025-10-30 10:30:00,60.387730000000005,1.0995369999999998,1.0405949390603941,4.050924999999999,3.9351839999999996,54.39820000000003,4964.267222230137
2025-10-30 10:33:00,61.154515,1.0416659999999993,1.0271300601484297,4.050924999999999,4.021987000000001,53.81939999999997,4964.317222230137
2025-10-30 10:36:00,60.387730000000005,1.070601,1.0265858524588405,4.108796,4.021987000000001,52.95149999999995,4964.3672222301375
2025-10-30 10:39:00,58.825230000000005,1.0127310000000005,1.0555401677180176,3.964119,4.050924999999999,49.76840000000004,4964.417222230138
2025-10-30 10:42:00,57.262730000000005,1.0416659999999993,1.0703393107948391,4.079860999999999,4.137727,49.18990000000002,4964.467222230138
2025-10-30 10:45:00,55.743635,0.9837959999999999,1.0265879100435436,4.108797,4.195602,50.63650000000001,4964.517222230138
2025-10-30 10:48:00,57.2772,1.0995369999999998,1.0555406817108408,4.195601,4.108796,46.296299999999974,4964.567222230138
2025-10-30 10:51:00,55.743635,1.0416660000000002,1.0560684354879877,4.166667,4.195602,49.47910000000002,4964.617222230138
2025-10-30 10:54:00,54.181135,1.1284720000000004,1.06955949143163,4.311342000000001,4.195602,47.742999999999995,4964.667222230139
2025-10-30 10:57:00,50.810185000000004,1.1863419999999998,1.0819119381286497,4.398148,4.195602,45.428200000000004,4964.717222230139
2025-10-30 11:00:00,51.591435000000004,1.2152769999999995,1.0480897905374273,4.456017999999999,4.137727,46.58570000000003,4964.767222230139
2025-10-30 11:03:00,51.591435000000004,1.1863419999999998,1.0507648603178397,4.456018,4.195607000000001,44.560100000000034,4964.817222230139
2025-10-30 11:06:00,52.633105,1.157407,1.037366622739901,4.398148,4.166667,46.58570000000003,4964.867222230139
2025-10-30 11:09:00,54.181135,1.1284720000000004,1.054481376590471,4.253472,4.108796,46.29630000000003,4964.9172222301395
2025-10-30 11:12:00,55.743635,1.0995369999999998,1.0555406817108408,4.195601,4.108796,47.74309999999997,4964.96722223014
2025-10-30 11:15:00,56.467015,1.1284720000000004,1.0844941252090279,4.2245360000000005,4.137736,48.321799999999996,4965.01722223014
2025-10-30 11:18:00,56.510419999999996,1.070601,1.0706044999775208,4.253472,4.253477,49.47910000000002,4965.06722223014
2025-10-30 11:21:00,55.7147,1.070601,1.0706044999775208,4.253472,4.253477,48.321799999999996,4965.11722223014
2025-10-30 11:24:00,54.93345,1.070601,1.0265858524588396,4.2245360000000005,4.137727,48.032399999999996,4965.16722223014
2025-10-30 11:27:00,55.743635,1.0995369999999998,1.0405928627998369,4.195601,4.0798559999999995,47.1644,4965.217222230141
2025-10-30 11:30:00,57.262730000000005,1.070602,1.041396973889902,4.137732000000001,4.0798559999999995,48.90040000000005,4965.267222230141
2025-10-30 11:33:00,55.743635,1.070601,1.0560714630725687,4.2245360000000005,4.195607000000001,47.453700000000026,4965.317222230141
2025-10-30 11:36:00,54.962385,1.0416660000000002,1.0271320790625704,4.2245360000000005,4.195602,48.032399999999996,4965.367222230141
2025-10-30 11:39:00,54.962385,1.0995369999999998,1.0555406817108408,4.253472,4.166667,48.03249999999997,4965.417222230141
2025-10-30 11:42:00,54.166665,1.1284720000000004,1.054481376590471,4.3402780000000005,4.195602,46.875,4965.4672222301415
2025-10-30 11:45:00,53.399885,1.157407,1.052887326553111,4.3402780000000005,4.137727,46.875,4965.517222230142
2025-10-30 11:48:00,54.93345,1.1284719999999995,1.023863116060749,4.166667,3.9641209999999996,47.74310000000003,4965.567222230142
2025-10-30 11:51:00,58.043980000000005,1.070602,1.0414000302430229,4.050926,3.9930559999999993,48.321699999999964,4965.617222230142
2025-10-30 11:54:00,54.93345,1.0995370000000007,1.0703392206684947,4.2534730000000005,4.195596999999999,48.032399999999996,4965.667222230142
2025-10-30 11:57:00,51.591435000000004,1.3020830000000005,1.0704424590747412,4.629629,4.195596999999999,46.007000000000005,4965.717222230142
2025-10-30 12:00:00,49.247690000000006,1.3599539999999992,1.0440077022515666,4.716435,4.137732,43.98149999999998,4965.767222230143
2025-10-30 12:03:00,47.714119999999994,1.359954,1.0614462372564641,4.57176,4.02199,43.40270000000004,4965.817222230143
2025-10-30 12:06:00,47.714119999999994,1.359953,1.0440066763829692,4.542824,3.9641210000000004,42.24539999999996,4965.867222230143
2025-10-30 12:09:00,47.714119999999994,1.3888889999999998,1.0560930935702386,4.571758999999999,3.9641160000000006,42.82409999999999,4965.917222230143
2025-10-30 12:12:00,49.262155,1.3020829999999997,1.0367582659824277,4.484954,3.993055,43.40280000000001,4965.967222230143
2025-10-30 12:15:00,49.29109,1.3020829999999997,1.053705921548441,4.427084000000001,3.9641210000000004,41.95609999999999,4966.0172222301435
2025-10-30 12:18:00,47.714119999999994,1.3020829999999997,1.053705921548441,4.456018,3.993055,43.11340000000001,4966.067222230144
2025-10-30 12:21:00,49.262155,1.3310179999999994,1.0491431943081255,4.513889,3.993055,44.27080000000001,4966.117222230144
2025-10-30 12:24:00,49.276619999999994,1.359953,1.0614470110018368,4.600694,4.050927,43.40270000000004,4966.167222230144
2025-10-30 12:27:00,48.495369999999994,1.359953,1.0263287515107626,4.600694,3.993055,43.40280000000001,4966.217222230144
2025-10-30 12:30:00,46.94734,1.4178239999999995,1.0501572050728554,4.687499999999999,4.02199,40.79860000000002,4966.267222230144
2025-10-30 12:33:00,45.12442,1.4467590000000001,1.0619595895250509,4.74537,4.050922000000001,42.245299999999986,4966.317222230145
2025-10-30 12:36:00,46.16609,1.4756939999999998,1.0736954449007527,4.716435,3.993055,42.53469999999999,4966.367222230145
2025-10-30 12:39:00,46.16609,1.4756939999999998,1.0736954449007527,4.716435,3.993055,41.66669999999999,4966.417222230145
2025-10-30 12:42:00,46.16609,1.4756939999999998,1.055214735627487,4.74537,3.993055,39.641200000000026,4966.467222230145
2025-10-30 12:45:00,45.12442,1.4467590000000001,1.0436173773520339,4.716435,3.993056,41.66669999999999,4966.517222230145
2025-10-30 12:48:00,47.714119999999994,1.5046299999999997,1.0853615216968913,4.687499999999999,3.9351839999999996,41.087999999999965,4966.5672222301455
2025-10-30 12:51:00,49.276619999999994,1.4178240000000004,1.068107996539298,4.542824,3.90625,42.53479999999996,4966.617222230146
2025-10-30 12:54:00,50.057869999999994,1.4178240000000004,1.0681055321941666,4.600694,3.9641160000000006,43.98140000000001,4966.667222230146
2025-10-30 12:57:00,47.714119999999994,1.3020829999999997,1.0367582659824277,4.513889,4.02199,43.113399999999956,4966.717222230146
2025-10-30 13:00:00,49.262155,1.3310179999999994,1.0491443825448532,4.484953,3.9641210000000004,42.82409999999999,4966.767222230146
2025-10-30 13:03:00,48.480905,1.359954,1.0786594765346216,4.57176,4.050922000000001,43.98150000000004,4966.817222230146
2025-10-30 13:06:00,46.94734,1.4756939999999998,1.0736954449007527,4.745369999999999,4.02199,42.245299999999986,4966.867222230147
2025-10-30 13:09:00,46.94734,1.5335649999999994,1.0782118335914208,4.803241,3.993055,41.66670000000005,4966.917222230147
2025-10-30 13:12:00,47.714119999999994,1.5914359999999999,1.1009559600769316,4.861112,3.9930559999999993,41.95599999999996,4966.967222230147
2025-10-30 13:15:00,50.057869999999994,1.649305,1.063781722215444,4.890046,3.8773110000000006,43.40270000000004,4967.017222230147
2025-10-30 13:18:00,50.839119999999994,1.5625,1.0896148660289446,4.6875,3.8483800000000006,44.84949999999998,4967.067222230147
