Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-10-30 13:21:00,51.591435000000004,1.5046289999999996,1.103711592612651,4.6875,3.9641210000000004,43.69210000000004,4967.1172222301475
2025-10-30 13:24:00,51.591435000000004,1.4756939999999998,1.055215379050162,4.658565,3.906251000000001,45.717600000000004,4967.167222230148
2025-10-30 13:27:00,54.181135,1.5335650000000003,1.0782124863841753,4.716435,3.90625,45.42829999999998,4967.217222230148
2025-10-30 13:30:00,51.605905,1.4756939999999998,1.0736967130317574,4.629629,3.906251000000001,44.56020000000001,4967.267222230148
2025-10-30 13:33:00,51.591435000000004,1.5335650000000003,1.0782118335914213,4.600695000000001,3.790509,43.40280000000001,4967.317222230148
2025-10-30 13:36:00,51.605905,1.4756939999999998,1.0552160224725027,4.629629,3.8773160000000004,45.717600000000004,4967.367222230148
2025-10-30 13:39:00,52.64757,1.4467589999999992,1.0619627366025834,4.600694,3.906251000000001,45.138900000000035,4967.417222230149
2025-10-30 13:42:00,54.181135,1.4467589999999992,1.0800467373340392,4.62963,3.9641210000000004,48.032399999999996,4967.467222230149
2025-10-30 13:45:00,54.962385,1.5046299999999997,1.1037119991645032,4.62963,3.90625,46.875,4967.517222230149
2025-10-30 13:48:00,54.181135,1.4178239999999995,1.1032928728793898,4.600694,4.02199,46.29639999999995,4967.567222230149
2025-10-30 13:51:00,54.181135,1.4756939999999998,1.0919139187898002,4.658565,3.9641210000000004,47.16429999999997,4967.617222230149
2025-10-30 13:54:00,58.043980000000005,1.5625,1.070445638048572,4.716435,3.8483799999999997,48.611099999999965,4967.6672222301495
2025-10-30 13:57:00,61.935765,1.475695,1.073695849237801,4.62963,3.906249,51.50460000000004,4967.71722223015
2025-10-30 14:00:00,63.729745,1.4467590000000001,1.0978864978557747,4.513888000000001,3.8773150000000003,52.9513,4967.76722223015
2025-10-30 14:03:00,64.51099500000001,1.359953,1.0786614130006877,4.513888000000001,3.993055,54.6875,4967.81722223015
2025-10-30 14:06:00,62.717015,1.3888889999999998,1.091016656784795,4.542824,3.993055,54.108799999999974,4967.86722223015
2025-10-30 14:09:00,64.51099500000001,1.4178239999999995,1.068107996539298,4.456019,3.819445000000001,52.662000000000035,4967.91722223015
2025-10-30 14:12:00,66.82580999999999,1.359954,1.0786618413722862,4.456018,3.9351839999999996,52.662000000000035,4967.967222230151
2025-10-30 14:15:00,66.05902499999999,1.3020829999999997,1.0704441841452774,4.427084000000001,3.993055,55.266200000000026,4968.017222230151
2025-10-30 14:18:00,61.154515,1.2152779999999996,1.0480935717582642,4.311342,3.993056000000001,51.50469999999996,4968.067222230151
2025-10-30 14:21:00,61.154515,1.2442129999999993,1.0772450193385656,4.427084,4.108797000000001,51.79399999999998,4968.117222230151
2025-10-30 14:24:00,60.387730000000005,1.2442129999999993,1.0611524679494941,4.398148,4.050927,50.636499999999955,4968.167222230151
2025-10-30 14:27:00,59.606480000000005,1.3020839999999998,1.1195106552506922,4.427084,4.0798559999999995,51.21520000000004,4968.2172222301515
2025-10-30 14:30:00,59.606480000000005,1.273148,1.0903390393237822,4.484954,4.137732000000001,51.21530000000001,4968.267222230152
2025-10-30 14:33:00,59.606480000000005,1.3020829999999997,1.0869835655268034,4.5428239999999995,4.137727,52.08330000000001,4968.317222230152
2025-10-30 14:36:00,59.606480000000005,1.3888889999999998,1.1250758145644018,4.600694,4.108796,50.63650000000001,4968.367222230152
2025-10-30 14:39:00,61.154515,1.3310179999999994,1.0830942901999137,4.600694,4.137727,50.92590000000001,4968.417222230152
2025-10-30 14:42:00,59.606480000000005,1.3020829999999997,1.0869835655268034,4.5428239999999995,4.137727,52.37270000000001,4968.467222230152
2025-10-30 14:45:00,62.702545,1.3020839999999998,1.086986850592876,4.513889,4.108796,50.34719999999999,4968.517222230153
2025-10-30 14:48:00,64.525465,1.273148,1.0741124855282886,4.456017999999999,4.0798559999999995,54.39820000000003,4968.567222230153
2025-10-30 14:51:00,65.29224500000001,1.273148,1.1063883139838957,4.456017999999999,4.137736,54.6875,4968.617222230153
2025-10-30 14:54:00,65.29224500000001,1.2152769999999995,1.079844257647954,4.456017999999999,4.195607000000001,54.1087,4968.667222230153
2025-10-30 14:57:00,64.51099500000001,1.1863419999999998,1.0972519752509051,4.369213,4.195607000000001,54.97679999999997,4968.717222230153
2025-10-30 15:00:00,59.606480000000005,1.0995369999999998,1.0850056929510143,4.282408,4.253472,52.08330000000001,4968.7672222301535
2025-10-30 15:03:00,58.043980000000005,1.157407,1.083460579242328,4.456018,4.311342000000001,50.05790000000002,4968.817222230154
2025-10-30 15:06:00,57.262730000000005,1.1863419999999998,1.0972519752509051,4.427083,4.253477,49.18979999999999,4968.867222230154
2025-10-30 15:09:00,56.510419999999996,1.2152769999999995,1.0798437149102624,4.513889,4.253477,49.18979999999999,4968.917222230154
2025-10-30 15:12:00,56.510419999999996,1.2442129999999993,1.1089159900484378,4.57176,4.311347,50.34719999999999,4968.967222230154
2025-10-30 15:15:00,58.043980000000005,1.273148,1.1222651143651925,4.542824,4.253475999999999,49.47910000000002,4969.017222230154
2025-10-30 15:18:00,58.043980000000005,1.273148,1.12226238491396,4.629629,4.340275999999999,50.05789999999996,4969.067222230155
2025-10-30 15:21:00,61.154515,1.2442130000000002,1.1245070196148725,4.600694000000001,4.369216,52.372799999999984,4969.117222230155
2025-10-30 15:24:00,66.05902499999999,1.273148,1.106387762381143,4.658564,4.340281,55.266200000000026,4969.167222230155
2025-10-30 15:27:00,68.89468,1.273148,1.12226238491396,4.629629,4.340275999999999,56.13420000000002,4969.217222230155
2025-10-30 15:30:00,67.60705999999999,1.273148,1.1379780989880823,4.629630000000001,4.369212,54.6875,4969.267222230155
2025-10-30 15:33:00,65.27778,1.273148,1.1379780989880823,4.629630000000001,4.369212,54.976800000000026,4969.3172222301555
2025-10-30 15:36:00,62.717015,1.273148,1.1222623849139612,4.600695,4.311342000000001,53.24079999999998,4969.367222230156
2025-10-30 15:39:00,64.51099500000001,1.3020839999999998,1.1355187241717022,4.513889,4.195606,54.108799999999974,4969.417222230156
2025-10-30 15:42:00,64.525465,1.2442129999999993,1.0931651881794278,4.542825,4.253477,54.1087,4969.467222230156
2025-10-30 15:45:00,62.717015,1.2442129999999993,1.0611541458634506,4.542825,4.195607000000001,52.95139999999998,4969.517222230156
2025-10-30 15:48:00,62.717015,1.2442129999999993,1.0611491121156602,4.484953999999999,4.137727,53.530100000000004,4969.567222230156
2025-10-30 15:51:00,62.702545,1.2152779999999996,1.0480902435435648,4.484953999999999,4.166662,54.3981,4969.617222230157
2025-10-30 15:54:00,62.702545,1.2442129999999993,1.1089138238493514,4.427084,4.166667,52.9513,4969.667222230157
2025-10-30 15:57:00,61.935765,1.2442129999999993,1.0611491121156602,4.484953999999999,4.137727,52.662000000000035,4969.717222230157
2025-10-30 16:00:00,61.154515,1.3020829999999997,1.103339338553081,4.484954,4.108797000000001,50.63659999999999,4969.767222230157
2025-10-30 16:03:00,61.154515,1.3020829999999997,1.0869835655268034,4.5428239999999995,4.137727,52.08330000000001,4969.817222230157
2025-10-30 16:06:00,56.49595,1.2152779999999996,1.0640540238033234,4.427084000000001,4.137732,49.18979999999999,4969.8672222301575
2025-10-30 16:09:00,54.93345,1.3020829999999997,1.1033421486197112,4.571759,4.195607000000001,49.76850000000002,4969.917222230158
2025-10-30 16:12:00,54.181135,1.273148,1.074117560241323,4.600695,4.2245420000000005,47.742999999999995,4969.967222230158
2025-10-30 16:15:00,48.480905,1.2152779999999996,1.0954648370209508,4.484954,4.253472,44.849500000000035,4970.017222230158
2025-10-30 16:18:00,48.495369999999994,1.3020829999999997,1.1195146508749285,4.8321760000000005,4.484957,44.56020000000001,4970.067222230158
2025-10-30 16:21:00,49.276619999999994,1.359954,1.112465830724375,4.890046,4.427085999999999,42.82409999999999,4970.117222230158
2025-10-30 16:24:00,41.75347,0.78125,1.1958092032775751,4.108796,5.0636600000000005,38.7731,4970.167222230159
2025-10-31 07:36:00,64.51099500000001,1.8229170000000003,1.6893655340064173,7.552084000000001,7.291667,51.79399999999998,4970.167222230159
2025-10-31 07:39:00,37.138305,0.7523150000000003,1.2315642340021724,5.584493999999999,6.712959000000001,35.59030000000001,4970.167222230159
2025-10-31 07:42:00,34.534145,1.0127319999999997,1.0834596668547287,4.629630000000001,4.7743020000000005,33.27550000000002,4970.167222230159
2025-10-31 07:45:00,32.479745,1.0416670000000003,0.9976377103754448,4.398149,4.311347,33.27550000000002,4970.167222230159
2025-10-31 07:48:00,30.13599,1.0416670000000003,0.9522240861420193,4.253472,4.0798570000000005,32.407399999999996,4970.167222230159
2025-10-31 07:51:00,30.150460000000002,1.070602,0.9501671254014339,4.253472,4.02199,31.82860000000005,4970.167222230159
2025-10-31 08:15:00,30.1794,1.070602,0.9501671254014339,4.137732000000001,3.90625,30.381999999999977,4970.167222230159
2025-10-31 08:27:00,30.150460000000002,1.0416659999999993,0.9522246788423566,4.166667,3.993055,31.53929999999997,4970.167222230159
2025-10-31 08:30:00,30.13599,1.0127309999999996,0.9385346635018597,4.166666,4.021987000000001,31.82869999999997,4970.167222230159
2025-10-31 08:36:00,32.494209999999995,0.9259260000000005,,3.90625,3.90625,31.5394,4970.167222230159
2025-10-31 08:39:00,32.479745,0.8391210000000004,0.9232065669425538,3.790509,3.9641160000000006,32.696799999999996,4970.167222230159
2025-10-31 08:42:00,37.12384,0.7233799999999997,0.9109634268916572,3.530092,3.935181000000001,35.01159999999999,4970.167222230159
2025-10-31 08:45:00,31.467015,0.8391209999999996,0.9501658215878351,3.8773150000000003,4.108792000000001,31.25,4970.167222230159
2025-10-31 08:48:00,30.13599,1.0127310000000005,0.9686813594747832,4.195602000000001,4.108796999999999,31.828700000000026,4970.167222230159
2025-10-31 09:06:00,30.150460000000002,1.0127319999999997,0.9385351387698132,4.108796,3.9641160000000006,30.67130000000003,4970.167222230159
2025-10-31 09:09:00,32.479745,0.9548610000000002,0.9256260280838302,4.021990000000001,3.9641209999999996,31.82869999999997,4970.217222230159
2025-10-31 09:12:00,34.534145,0.8101859999999999,0.9475108648227275,3.7615739999999995,4.0509260000000005,33.56479999999999,4970.267222230159
2025-10-31 09:15:00,32.479745,0.8969909999999999,0.9536917703631377,4.050927,4.166667,32.407399999999996,4970.317222230159
2025-10-31 09:18:00,30.150460000000002,1.0416660000000002,0.9976325911604261,4.253472,4.166662,31.25,4970.367222230159
2025-10-31 09:21:00,31.19213,1.070602,0.9812390795607222,4.282407,4.108796,31.25,4970.4172222301595
2025-10-31 09:24:00,32.479745,1.0127319999999997,0.9536896464544365,4.195601999999999,4.0798559999999995,31.828700000000026,4970.46722223016
2025-10-31 09:27:00,34.54861,0.9259260000000005,0.9403207984719005,4.021990000000001,4.0509260000000005,32.407399999999996,4970.51722223016
2025-10-31 09:30:00,37.138305,0.8391210000000004,0.9501672068498765,3.8773160000000004,4.108796,34.43290000000002,4970.56722223016
2025-10-31 09:33:00,32.494209999999995,0.9259259999999996,0.9965171595628387,4.137732000000001,4.282412000000001,33.56479999999999,4970.61722223016
2025-10-31 09:48:00,30.1794,1.2152780000000005,0.9990793933666835,4.484954000000001,4.0798559999999995,29.513900000000007,4970.61722223016
2025-10-31 09:51:00,30.1794,1.157407,1.0058047675129251,4.484954,4.195602,31.25,4970.61722223016
2025-11-04 11:39:00,30.1794,0.4050920000000007,0.8182996790865946,2.5752310000000005,3.616898,30.381999999999948,4970.61722223016
2025-11-04 11:45:00,45.109955,0.26041699999999945,0.8604663539558027,1.8518519999999992,3.616897,38.48380000000003,4970.61722223016
2025-11-04 11:48:00,63.729749999999996,0.28935200000000005,0.9981177927107786,1.5046299999999997,3.616898999999999,47.4537,4970.61722223016
2025-11-04 11:51:00,35.836225,0.4050929999999999,1.6668435207178138,0.3761579999999993,4.3402769999999995,35.59030000000001,4970.61722223016
2025-11-05 07:54:00,43.301505000000006,0.6655100000000003,0.8143139609683644,3.211805,3.530093,38.19440000000003,4970.61722223016
2025-11-05 10:54:00,32.494209999999995,0.5497689999999995,0.8162372907556537,3.124999999999999,3.732639,31.53929999999997,4970.61722223016
2025-11-06 07:42:00,41.00116,2.0833330000000005,1.4842298875368258,7.002314000000001,5.931711,35.87960000000001,4970.61722223016
2025-11-06 07:45:00,58.029515,1.6203700000000003,1.3097828007452963,6.047449,5.468749,46.5856,4970.66722223016
2025-11-06 07:48:00,73.813655,1.6203700000000003,1.2409316753757202,5.092593000000001,4.398148999999999,56.71290000000002,4970.717222230161
2025-11-06 07:51:00,77.41608500000001,1.273148,1.0903412696626738,4.513889000000001,4.166671,58.449100000000016,4970.767222230161
2025-11-06 07:54:00,74.82639,1.1863419999999998,1.0189286604359904,4.07986,3.7615750000000006,57.58109999999999,4970.817222230161
2025-11-06 07:57:00,74.34895499999999,1.157407,1.0058047675129251,4.021991,3.732639,56.13420000000002,4970.867222230161
2025-11-06 08:00:00,73.292825,1.157407,0.9734989466025094,3.993055,3.645834,55.26630000000003,4970.917222230161
2025-11-06 08:03:00,73.30729,1.2152780000000005,0.9823361151966954,3.9641200000000003,3.530092,53.240700000000004,4970.9672222301615
2025-11-06 08:06:00,78.48669,1.3020830000000005,0.9666422204775482,4.050925,3.4432869999999998,49.47910000000002,4971.017222230162
2025-11-06 08:09:00,83.62268499999999,1.2731480000000008,0.9725032843695641,4.050925,3.5011579999999993,50.347200000000015,4971.067222230162
2025-11-06 08:12:00,86.99363500000001,1.2731480000000008,1.0072608320526455,4.050925,3.5590269999999995,51.215299999999985,4971.117222230162
2025-11-06 08:15:00,90.0897,1.2152780000000005,0.9990828435072513,4.050925,3.6458329999999997,52.37269999999998,4971.167222230162
2025-11-06 08:18:00,74.32002,0.7523150000000003,0.9653660077976982,3.4722220000000004,3.9351849999999997,64.2361,4971.217222230162
2025-11-06 08:21:00,66.05902499999999,0.8969900000000006,0.9536917298796641,3.616898000000001,3.73264,57.29169999999999,4971.267222230163
2025-11-06 08:24:00,63.744215,1.0127310000000005,0.9232074443044632,3.6747680000000003,3.501156999999999,53.530100000000004,4971.317222230163
2025-11-06 08:27:00,60.387730000000005,1.0416670000000003,0.9522256816155509,3.6458340000000007,3.4722220000000004,54.97679999999997,4971.367222230163
2025-11-06 08:30:00,59.606480000000005,1.0995369999999998,0.9475098570270477,3.7615739999999995,3.4722220000000004,53.530100000000004,4971.417222230163
2025-11-06 09:24:00,32.494209999999995,0.6365740000000004,0.8348702202597528,3.327546,3.7615749999999997,31.5394,4971.417222230163
2025-11-06 09:27:00,30.1794,0.694445,0.9185475571862346,3.4722229999999996,3.9641210000000004,31.5394,4971.417222230163
2025-11-06 13:30:00,30.1794,1.1863419999999998,0.9697389970143672,4.600694000000001,4.195607000000001,31.539399999999972,4971.417222230163
2025-11-06 14:03:00,30.150460000000002,1.2442130000000002,0.9777261556082871,4.456018,3.9641160000000006,30.671299999999974,4971.417222230163
2025-11-06 14:06:00,30.150460000000002,1.1863419999999998,0.9697366868347054,4.456018,4.050927,31.25,4971.417222230163
2025-11-06 15:15:00,30.1794,1.2152780000000005,1.015615391426466,4.716436000000001,4.340275999999999,31.5394,4971.417222230163
2025-11-06 15:39:00,32.479745,1.2442130000000002,0.9948431564325977,4.571759,4.108796,32.117999999999995,4971.417222230163
2025-11-06 15:42:00,30.1794,1.2152769999999995,1.0156160836301409,4.542824,4.166667,33.85419999999999,4971.417222230163
2025-11-06 15:45:00,30.150460000000002,1.2442129999999993,0.9948431564325971,4.62963,4.166667,32.11800000000005,4971.417222230163
2025-11-06 15:48:00,30.13599,1.2152779999999996,0.9990822684844559,4.542825,4.137732000000001,30.092600000000004,4971.417222230163
2025-11-06 15:51:00,30.150460000000002,1.2442129999999993,0.9948431564325971,4.57176,4.108797000000001,30.9606,4971.417222230163
2025-11-06 15:54:00,30.1794,1.2152769999999995,0.9823356813703965,4.600694,4.166667,32.69670000000002,4971.417222230163
2025-11-06 15:57:00,30.1794,1.2152769999999995,0.9823356813703965,4.600694,4.166667,31.25,4971.417222230163
2025-11-07 07:30:00,32.479745,1.3888889999999998,1.4739918602965532,6.828699,7.0023100000000005,31.828700000000026,4971.417222230163
2025-11-07 07:33:00,34.534145,1.2442130000000002,1.4894863408525834,6.770829000000001,7.291665999999999,31.82869999999997,4971.417222230163
2025-11-07 07:36:00,35.86516,1.2442130000000002,1.3838495760276555,6.770834,7.060181000000001,33.85419999999999,4971.417222230163
2025-11-07 07:39:00,30.1794,1.0995370000000007,1.1842194528887233,5.353014000000001,5.526617,31.5394,4971.417222230163
2025-11-07 07:42:00,30.1794,1.157407,1.2002864231765322,5.324074,5.410877000000001,32.40740000000005,4971.417222230163
2025-11-07 07:51:00,30.150460000000002,1.1574080000000002,1.0528899306383288,6.307874,6.105326,32.407399999999996,4971.417222230163
2025-11-07 08:27:00,30.13599,1.0127309999999996,0.9981956150032683,4.62963,4.600697,30.9606,4971.417222230163
2025-11-07 10:36:00,30.1794,1.273148,0.9725020659811489,4.484953,3.9351839999999996,30.092600000000004,4971.417222230163
2025-11-07 13:30:00,30.13599,1.3020830000000005,1.0195933190653272,4.947917,4.427086,30.092499999999973,4971.417222230163
2025-11-07 15:42:00,30.13599,1.157407,1.0058047675129251,4.571759000000001,4.282407000000001,30.09269999999998,4971.417222230163
2025-11-10 07:27:00,30.150460000000002,1.4467590000000001,1.4897439665341068,6.857634,6.944445000000001,29.224599999999953,4971.417222230163
2025-11-10 07:30:00,66.03009,1.5335650000000003,2.0703977766018524,7.609954000000001,8.796299,52.08329999999995,4971.417222230163
2025-11-10 07:33:00,32.479745,0.8391200000000003,1.0786609846289925,4.976852,5.497684,33.56480000000005,4971.417222230163
2025-11-10 07:36:00,30.13599,1.0127310000000005,1.0127335000277136,4.687500000000001,4.687503,33.27539999999999,4971.417222230163
2025-11-10 09:06:00,30.13599,0.6944440000000007,0.7645027966193285,3.1539349999999997,3.298611,31.5394,4971.417222230163
2025-11-10 09:09:00,30.13599,0.694445,0.8307398950228486,3.2118059999999993,3.501156999999999,31.82869999999997,4971.417222230163
2025-11-11 08:12:00,39.945025,1.967593,1.6777213603713046,7.146993999999999,6.597221,35.87959999999998,4971.417222230163
2025-11-11 08:15:00,49.276619999999994,1.3020830000000005,1.4688637341963904,6.655088000000001,7.002315,41.08790000000002,4971.417222230163
2025-11-11 17:30:00,35.82176,2.256944,1.0496879896979734,4.369212999999999,2.4884260000000005,32.9862,4971.417222230163
2025-11-11 17:33:00,44.09722,1.5625,0.9904815792944568,4.311343,3.327547,37.905100000000004,4971.467222230163
2025-11-11 17:36:00,46.16609,1.4178239999999995,0.9364275194573324,4.02199,3.1828700000000003,40.509299999999996,4971.5172222301635
2025-11-11 17:39:00,47.714119999999994,1.3888889999999998,0.9643105354175232,4.1666669999999995,3.414351,40.509199999999964,4971.567222230164
2025-11-11 17:42:00,44.09722,1.3020830000000005,0.9666415969372011,4.108796000000001,3.501156999999999,39.0625,4971.617222230164
2025-11-11 17:45:00,42.549185,1.359953,0.9717226332016177,4.108796000000001,3.414352000000001,39.0625,4971.667222230164
2025-11-11 17:48:00,41.015625,1.3020829999999997,0.966641596937202,4.1666669999999995,3.5590280000000005,37.615700000000004,4971.717222230164
2025-11-11 17:51:00,41.767935,1.273148,0.8997425418570856,4.021991,3.3564820000000006,36.45839999999998,4971.767222230164
2025-11-11 17:54:00,44.09722,1.359954,0.952938442493216,4.108796,3.3854159999999993,38.19439999999997,4971.817222230165
2025-11-11 17:57:00,41.015625,1.273148,0.9367098934319785,4.108796,3.501157,36.747799999999984,4971.867222230165
2025-11-11 18:00:00,43.330435,1.3888889999999998,0.9450487198614719,4.282407,3.501158,38.77320000000003,4971.917222230165
2025-11-11 18:03:00,39.98843,1.3020829999999997,0.9666428440175634,4.195600999999999,3.5879640000000004,36.16899999999998,4971.967222230165
2025-11-11 18:06:00,41.001155,1.3310180000000003,0.9225390422230035,4.079861,3.3564820000000006,37.615800000000036,4972.017222230165
2025-11-11 18:09:00,41.015625,1.4178240000000004,0.8956948312924897,4.166666,3.2696760000000005,36.16899999999998,4972.0672222301655
2025-11-11 18:12:00,39.20718,1.359954,0.9717236764934635,4.2534719999999995,3.5590280000000005,35.879700000000014,4972.117222230166
2025-11-11 18:15:00,41.001155,1.3888889999999998,0.9450487198614719,4.3402780000000005,3.5590290000000007,37.03699999999998,4972.167222230166
2025-11-11 18:18:00,39.20718,1.359954,0.952938442493216,4.369214,3.645834,36.16899999999998,4972.217222230166
2025-11-11 18:21:00,39.20718,1.3310190000000004,0.9225394336090225,4.195602,3.4722220000000004,37.61579999999998,4972.267222230166
2025-11-11 18:24:00,41.767935,1.4467590000000001,0.9063048064391599,4.166666,3.2407410000000008,37.61579999999998,4972.317222230166
2025-11-11 18:27:00,38.15104,1.359953,0.9529380482302945,4.166666,3.4432869999999998,35.30090000000001,4972.367222230167
2025-11-11 18:30:00,41.001155,1.4178240000000004,0.975614881279298,4.311342000000001,3.530092,37.615700000000004,4972.417222230167
2025-11-11 18:33:00,39.20718,1.3310180000000003,0.9965133415126066,4.398148,3.7905100000000003,36.45839999999998,4972.467222230167
2025-11-11 18:36:00,41.015625,1.3310180000000003,0.9601282133250001,4.311342000000001,3.645834,36.45830000000001,4972.517222230167
2025-11-11 18:39:00,38.16551,1.3310190000000004,0.996513753664554,4.427084,3.819445,36.45839999999998,4972.567222230167
2025-11-11 18:42:00,34.534145,1.3310190000000004,1.0318402731524372,4.369214,3.819445,34.432799999999986,4972.6172222301675
2025-11-11 18:45:00,37.138305,1.3888889999999998,0.9254314837878682,4.369214,3.5590290000000007,33.564700000000016,4972.667222230168
2025-11-11 18:48:00,33.506945,1.359954,0.9338279317366991,4.369214,3.616898,33.85410000000002,4972.717222230168
2025-11-11 18:51:00,38.16551,1.359953,0.9529380482302945,4.108796000000001,3.3854170000000003,35.011600000000044,4972.767222230168
2025-11-11 18:54:00,43.330435,1.5625,0.9481674636708299,4.369212,3.327546000000001,37.615700000000004,4972.817222230168
2025-11-11 18:57:00,43.330435,1.4178240000000004,0.975614881279298,4.166666,3.3854159999999993,37.905100000000004,4972.867222230168
2025-11-11 19:00:00,45.12442,1.3888889999999998,0.9450480481654054,4.050926,3.2696760000000005,39.0625,4972.917222230169
2025-11-11 19:03:00,47.714119999999994,1.4467590000000001,0.9473593989751381,4.137731,3.2696759999999996,41.08790000000005,4972.967222230169
2025-11-11 19:06:00,48.495369999999994,1.3020829999999997,0.9299765834968677,3.9351849999999997,3.2696759999999996,41.08790000000005,4973.017222230169
2025-11-11 19:09:00,50.057869999999994,1.4467590000000001,0.927042316638442,4.079861,3.1828700000000003,42.53469999999999,4973.067222230169
2025-11-11 19:12:00,47.714119999999994,1.3310180000000003,0.9414940671174583,3.9641200000000003,3.2696759999999996,40.219899999999996,4973.117222230169
2025-11-11 19:15:00,49.276619999999994,1.4467600000000003,0.9868519369890102,3.993056,3.1828699999999994,41.95609999999999,4973.1672222301695
2025-11-11 19:18:00,46.94734,1.3888889999999998,0.9254314837878682,4.079861,3.2696760000000005,41.08790000000005,4973.21722223017
2025-11-11 19:21:00,48.495369999999994,1.3020829999999997,0.9299765834968677,3.90625,3.240741,41.37729999999999,4973.26722223017
2025-11-11 19:24:00,54.181135,1.2152770000000004,0.9129712822601643,3.6458329999999997,3.0960649999999994,44.849500000000035,4973.31722223017
2025-11-11 19:27:00,56.510419999999996,0.9837959999999999,0.8786364809164882,3.3564809999999996,3.1539349999999997,46.58570000000003,4973.36722223017
2025-11-11 19:30:00,58.05845,0.9548610000000002,0.8651552316478498,3.211806,3.038195,48.321799999999996,4973.41722223017
2025-11-11 19:33:00,56.510419999999996,0.8969909999999999,0.8225344981882218,3.211806,3.0671299999999997,48.032399999999996,4973.467222230171
2025-11-11 19:36:00,49.276619999999994,0.868055,0.808806798168909,3.2696749999999994,3.153936,44.84949999999998,4973.517222230171
2025-11-11 19:39:00,51.605905,1.186343,0.8464839894663139,3.530092,2.922453,43.98149999999998,4973.567222230171
2025-11-11 19:42:00,39.192710000000005,0.9837959999999999,0.8786364809164882,3.4432869999999998,3.240741,36.747600000000034,4973.617222230171
2025-11-11 19:45:00,41.001155,1.2152769999999995,0.9306991078650635,3.906249,3.3854170000000003,37.905100000000004,4973.667222230171
2025-11-11 19:48:00,39.20718,1.2442129999999993,0.9603737610160238,4.079861999999999,3.5590290000000007,37.03709999999995,4973.7172222301715
2025-11-11 19:51:00,34.534145,1.1574079999999993,0.9063043364115854,3.819444999999999,3.3564810000000005,34.14350000000002,4973.767222230172
2025-11-11 19:54:00,34.534145,1.3310189999999995,0.9032383442551652,4.079861999999999,3.327546000000001,33.85410000000002,4973.817222230172
2025-11-11 19:57:00,34.54861,1.273148,0.9367098934319785,4.108796,3.501157,34.72219999999999,4973.867222230172
2025-11-11 20:00:00,35.86516,1.359954,0.9529390971820524,4.195601,3.4722220000000004,34.72220000000004,4973.917222230172
2025-11-12 05:33:00,32.465275000000005,1.649305,1.3223011866391636,6.365738,5.758103,32.696699999999964,4973.917222230172
2025-11-12 07:33:00,34.54861,1.7939819999999997,1.6296651139151739,6.944444000000001,6.626162000000001,32.11809999999997,4973.917222230172
2025-11-12 08:30:00,34.54861,1.5914350000000006,0.9139328930771223,4.07986,2.9513879999999997,32.9862,4973.917222230172
2025-11-12 08:33:00,38.16551,1.4756939999999998,0.8954900680808024,4.0509260000000005,3.0671290000000004,33.85410000000002,4973.967222230172
2025-11-12 08:36:00,37.138305,1.4178230000000003,0.9364271405514719,4.0509260000000005,3.2118070000000003,33.85410000000002,4974.017222230173
2025-11-12 08:39:00,38.16551,1.3020830000000005,0.8920372993069324,3.90625,3.1828700000000003,34.14350000000002,4974.067222230173
2025-11-12 08:42:00,34.534145,1.3310180000000003,0.8835651643684762,3.90625,3.125,34.72229999999996,4974.117222230173
2025-11-12 08:45:00,38.16551,1.4178230000000003,0.8956944635628235,3.964119,3.0671300000000006,34.72219999999999,4974.167222230173
2025-11-12 08:48:00,39.20718,1.4756939999999998,0.9377561225397265,4.07986,3.1539360000000007,37.03709999999995,4974.217222230173
2025-11-12 08:51:00,43.344905,1.4756939999999998,0.9582289810073671,3.9351839999999996,3.038194,37.905100000000004,4974.2672222301735
2025-11-12 08:54:00,46.918405,1.4467589999999992,0.9473593989751378,4.021991,3.1539360000000007,40.79860000000002,4974.317222230174
2025-11-12 08:57:00,45.12442,1.273148,0.8807646659273647,3.703703,3.009259,40.21980000000002,4974.367222230174
2025-11-12 09:00:00,47.714119999999994,1.3310189999999995,0.8835662312412528,3.616898,2.835648,41.95600000000002,4974.417222230174
2025-11-12 09:03:00,45.12442,1.2152779999999996,0.8579903188936615,3.5590279999999996,2.922454,40.509299999999996,4974.467222230174
2025-11-12 09:06:00,43.330435,1.359954,0.8536015559089334,3.6458340000000007,2.7777779999999996,38.7731,4974.517222230174
2025-11-12 09:09:00,41.015625,1.4467590000000001,0.8634079573725065,3.7326390000000007,2.748842,37.037000000000035,4974.567222230175
2025-11-12 09:12:00,41.015625,1.4756939999999998,0.8281488703021269,3.616897,2.546297,37.32639999999998,4974.617222230175
2025-11-12 09:15:00,34.534145,1.3888889999999998,0.8641642226033115,3.7326390000000007,2.835648,34.43280000000004,4974.667222230175
2025-11-12 09:18:00,33.52141,1.4467590000000001,0.9063040820218117,3.90625,2.9803239999999995,33.56490000000002,4974.717222230175
2025-11-12 09:21:00,35.86516,1.5625,0.926310145996601,4.2534730000000005,3.1828700000000003,34.43289999999996,4974.767222230175
2025-11-12 09:24:00,37.138305,1.3888889999999998,0.8850229763693728,4.0509260000000005,3.1828700000000003,35.01159999999999,4974.8172222301755
2025-11-12 09:27:00,39.20718,1.4467590000000001,0.9063048064391599,4.108796,3.1828710000000004,35.59030000000001,4974.867222230176
2025-11-12 09:30:00,34.534145,1.3310180000000003,0.9032379583863422,3.90625,3.1539350000000006,34.43289999999996,4974.917222230176
2025-11-12 09:33:00,37.138305,1.475695,0.9168557442046378,3.993055,3.0381940000000007,33.56479999999999,4974.967222230176
2025-11-12 09:36:00,34.534145,1.4756939999999998,0.9168546504875291,4.1377310000000005,3.1828700000000003,34.72230000000002,4975.017222230176
2025-11-12 09:39:00,34.534145,1.4467590000000001,0.9063048064391599,4.108795,3.1828700000000003,33.85410000000002,4975.067222230176
2025-11-12 09:42:00,37.138305,1.5625,0.9039326087418643,4.050924999999999,2.9513890000000007,34.43290000000002,4975.117222230177
2025-11-12 09:45:00,34.534145,1.3888889999999998,0.8641649516990318,3.790509,2.8935190000000004,34.72220000000004,4975.167222230177
2025-11-12 09:48:00,39.20718,1.4467590000000001,0.9270430258685458,3.964119,3.0671289999999996,36.16899999999998,4975.217222230177
2025-11-12 09:51:00,38.16551,1.4467590000000001,0.9868508795443471,4.137732,3.327546,35.300899999999956,4975.267222230177
2025-11-12 09:54:00,39.20718,1.4178240000000004,0.9364275194573327,4.137732000000001,3.2986120000000003,36.16900000000004,4975.317222230177
2025-11-12 09:57:00,37.138305,1.4756939999999998,0.9377546930596149,4.224537,3.298611,35.59030000000001,4975.3672222301775
2025-11-12 10:00:00,34.54861,1.4178240000000004,0.8956941126028652,3.9351850000000006,3.038194,35.30099999999999,4975.417222230178
2025-11-12 10:03:00,39.20718,1.6782409999999999,0.9436474723991856,4.050924999999999,2.835648000000001,36.16899999999998,4975.467222230178
2025-11-12 10:06:00,39.98843,1.5046290000000004,0.9484086485416294,4.050925,3.0960649999999994,36.747600000000034,4975.517222230178
2025-11-12 10:09:00,42.578125,1.4467590000000001,0.8634087164863492,3.993056,3.0092600000000003,37.615700000000004,4975.567222230178
2025-11-12 10:12:00,39.98843,1.3888889999999998,0.8641649516990318,3.90625,3.0092600000000003,37.03709999999995,4975.617222230178
2025-11-12 10:15:00,39.973960000000005,1.359954,0.8536015559089347,3.7615739999999995,2.8935180000000003,36.16900000000004,4975.667222230179
2025-11-12 10:18:00,43.330435,1.5335650000000003,0.9160921406595391,3.993055,2.951389,38.194500000000005,4975.717222230179
2025-11-12 10:21:00,41.015625,1.359954,0.9143686575411283,3.935186,3.1539350000000006,37.037000000000035,4975.767222230179
2025-11-12 10:24:00,42.549185,1.4467590000000001,0.8634087164863492,3.90625,2.922454,37.615699999999975,4975.817222230179
2025-11-12 10:27:00,41.001155,1.3310179999999994,0.8835651643684759,3.7615739999999995,2.9803240000000004,37.61579999999998,4975.867222230179
2025-11-12 10:30:00,41.015625,1.3888890000000007,0.864164951699032,3.8483790000000004,2.951389,37.61570000000003,4975.9172222301795
2025-11-12 10:33:00,39.20718,1.7071750000000003,0.9296533737974899,4.195602,2.922454,38.19440000000003,4975.96722223018
2025-11-12 10:36:00,39.192710000000005,1.5914349999999997,0.936479401441684,4.2534719999999995,3.153936,36.45830000000004,4976.01722223018
2025-11-12 10:39:00,34.534145,1.5914350000000006,0.9584957098090527,4.108796000000001,3.038194,33.275499999999965,4976.06722223018
2025-11-12 10:42:00,34.534145,1.6782399999999997,0.966683410542553,4.311343,3.125,34.72220000000004,4976.11722223018
2025-11-12 10:45:00,34.534145,1.5335649999999994,0.893880319630082,4.050926,2.9803240000000004,33.56479999999999,4976.16722223018
2025-11-12 10:48:00,34.54861,1.6203709999999996,0.9005870255618409,4.195602,3.009259,32.69670000000002,4976.217222230181
2025-11-12 10:51:00,34.54861,1.5914349999999997,0.9584957098090525,4.253472,3.1828700000000003,34.14350000000002,4976.267222230181
2025-11-12 10:54:00,37.12384,1.649305,0.9566640094279694,4.427084000000001,3.2696769999999997,34.72220000000004,4976.317222230181
2025-11-12 10:57:00,34.534145,1.5335649999999994,0.9797879013784435,4.369214,3.414352,34.14350000000002,4976.367222230181
2025-11-12 11:00:00,35.86516,1.5625,0.9039326087418643,4.166665999999999,3.0671300000000006,33.85419999999999,4976.417222230181
2025-11-12 11:03:00,38.16551,1.7361110000000002,0.9392550648104329,4.340278,3.038194,35.30090000000001,4976.4672222301815
2025-11-12 11:06:00,34.54861,1.5335650000000003,0.9797886125429326,4.282408,3.327547,34.722200000000015,4976.517222230182
2025-11-12 11:09:00,37.138305,1.5914349999999997,0.9364778618993278,4.340279,3.240741,36.16900000000004,4976.567222230182
2025-11-12 11:12:00,37.138305,1.5624989999999999,0.948166358957277,4.311343,3.2696769999999997,33.275499999999965,4976.617222230182
2025-11-12 11:15:00,37.138305,1.5046299999999997,0.9690384064913533,4.137731,3.211805,35.01159999999999,4976.667222230182
2025-11-12 11:18:00,38.16551,1.6203709999999996,0.968773309471686,4.340279,3.240741,35.59030000000001,4976.717222230182
2025-11-12 11:21:00,34.54861,1.5625,0.9695452951834255,4.311342,3.2986120000000003,34.72219999999999,4976.767222230183
2025-11-12 11:24:00,39.20718,1.649305,0.9566632284640065,4.398149,3.240741,35.59030000000001,4976.817222230183
2025-11-12 11:27:00,39.20718,1.6782409999999999,0.9436458599909423,4.427084000000001,3.211805,35.879700000000014,4976.867222230183
2025-11-12 11:30:00,37.138305,1.5625,0.9695452951834255,4.311342,3.2986120000000003,33.85410000000002,4976.917222230183
2025-11-12 11:33:00,38.16551,1.5914349999999997,0.9139321041750871,4.282408,3.1539349999999997,35.879700000000014,4976.967222230183
2025-11-12 11:36:00,37.138305,1.649305,0.9790005454700986,4.340278,3.2118070000000003,35.879700000000014,4977.0172222301835
2025-11-12 11:39:00,38.16551,1.5914349999999997,0.9800291981828219,4.340278,3.298611,35.30090000000001,4977.067222230184
2025-11-12 11:42:00,39.20718,1.649305,0.9566640094279694,4.427084000000001,3.2696769999999997,35.87960000000004,4977.117222230184
2025-11-12 11:45:00,37.138305,1.5625,0.9904815792944568,4.311342,3.327546,34.43289999999996,4977.167222230184
2025-11-12 11:48:00,37.12384,1.5335649999999994,0.9160913822624788,4.195602,3.1539349999999997,35.300899999999956,4977.217222230184
2025-11-12 11:51:00,39.20718,1.6203709999999996,0.968773309471686,4.340279,3.240741,35.87959999999998,4977.267222230184
2025-11-12 11:54:00,37.138305,1.5046299999999997,0.948409735918813,4.2534719999999995,3.2986120000000003,35.87960000000004,4977.317222230185
2025-11-12 11:57:00,39.178245000000004,1.5624989999999999,0.9481671057882842,4.224536,3.1828710000000004,34.72219999999999,4977.367222230185
2025-11-12 12:00:00,39.20718,1.5046289999999996,0.9484093687431178,4.224536,3.2696770000000006,34.43290000000002,4977.417222230185
2025-11-12 12:03:00,39.163775,1.4467590000000001,0.9270430258685473,4.079859999999999,3.1828700000000003,34.72219999999999,4977.467222230185
2025-11-12 12:06:00,39.20718,1.6782409999999999,0.9436466661954211,4.398149,3.1828710000000004,34.43290000000002,4977.517222230185
2025-11-12 12:09:00,37.138305,1.5335649999999994,0.9590040304631208,4.224538,3.2407410000000008,36.16899999999998,4977.5672222301855
2025-11-12 12:12:00,41.001155,1.5335640000000001,0.9160910281619551,4.1377310000000005,3.0960649999999994,37.3263,4977.617222230186
2025-11-12 12:15:00,38.16551,1.4756939999999998,0.8954900680808024,4.166667,3.1828700000000003,35.87969999999996,4977.667222230186
2025-11-12 12:18:00,38.151044999999996,1.4467590000000001,0.9270430258685473,4.079859999999999,3.1828700000000003,35.59030000000001,4977.717222230186
2025-11-12 12:21:00,41.015625,1.5914349999999997,0.9364778618993278,4.195602,3.096064,36.74770000000001,4977.767222230186
2025-11-12 12:24:00,39.20718,1.5335649999999994,1.0001695174691148,4.369214,3.4432870000000007,36.16890000000001,4977.817222230186
2025-11-12 12:27:00,38.16551,1.5625,0.9481667168396323,4.398149,3.3564819999999997,35.87960000000004,4977.867222230187
2025-11-12 12:30:00,39.98843,1.649305,0.9789997823112143,4.484954,3.3564819999999997,35.87959999999998,4977.917222230187
2025-11-12 12:33:00,38.16551,1.4756939999999998,0.9377546930596149,4.195602,3.2696760000000005,36.16909999999996,4977.967222230187
2025-11-12 12:36:00,41.015625,1.5624989999999999,0.9695434699036077,4.2534719999999995,3.240741,36.45839999999998,4978.017222230187
2025-11-12 12:39:00,38.16551,1.5046289999999996,0.9690380339544422,4.369212,3.4432870000000007,36.16890000000001,4978.067222230187
2025-11-12 12:42:00,38.16551,1.4756939999999998,0.9377561225397265,4.224536,3.2986120000000003,35.59030000000001,4978.1172222301875
2025-11-12 12:45:00,39.98843,1.649305,0.9337889134684645,4.311342,3.125,35.879700000000014,4978.167222230188
2025-11-12 12:48:00,37.138305,1.5914349999999997,1.0011188387035113,4.311342,3.298611,35.30090000000001,4978.217222230188
2025-11-12 12:51:00,39.98843,1.5914349999999997,0.9584957098090525,4.398149,3.327547,36.45840000000004,4978.267222230188
2025-11-12 12:54:00,41.015625,1.6203709999999996,0.99046265387787,4.513889,3.4432869999999998,36.45830000000001,4978.317222230188
2025-11-12 12:57:00,38.16551,1.5046299999999997,0.9690384064913533,4.195602,3.2696760000000005,35.30090000000001,4978.367222230188
2025-11-12 13:00:00,39.98843,1.5914349999999997,0.9800306708028993,4.2534719999999995,3.2118070000000003,35.879700000000014,4978.417222230189
2025-11-12 13:03:00,38.16551,1.5335649999999994,0.9797879013784435,4.369214,3.414352,35.30090000000001,4978.467222230189
2025-11-12 13:06:00,41.001155,1.5335649999999994,0.9590040304631208,4.282407999999999,3.298611,37.3263,4978.517222230189
2025-11-12 13:09:00,41.015625,1.5624989999999999,0.948166358957277,4.311343,3.2696769999999997,37.615700000000004,4978.567222230189
2025-11-12 13:12:00,38.16551,1.4467590000000001,0.9473593989751381,4.195601,3.327546,36.16909999999996,4978.617222230189
2025-11-12 13:15:00,41.001155,1.4756939999999998,0.9582289810073671,4.224537,3.327547,37.03699999999998,4978.6672222301895
2025-11-12 13:18:00,41.015625,1.5625,0.9695445641982018,4.311342000000001,3.298611,37.615700000000004,4978.71722223019
2025-11-12 13:21:00,39.98843,1.4756939999999998,0.9582289810073671,4.224536,3.327546,37.61579999999998,4978.76722223019
2025-11-12 13:24:00,43.330435,1.5914349999999997,0.9584957098090525,4.311343,3.240741,37.03699999999998,4978.81722223019
2025-11-12 13:27:00,43.330435,1.6203709999999996,1.0117022186502636,4.427084,3.3854170000000003,37.615700000000004,4978.86722223019
2025-11-12 13:30:00,40.986689999999996,1.4467599999999994,0.9473597756963286,4.108795999999999,3.2407399999999997,38.48380000000003,4978.91722223019
2025-11-12 13:33:00,43.330435,1.5914349999999997,0.9800291981828219,4.282407999999999,3.240741,37.90519999999998,4978.967222230191
2025-11-12 13:36:00,42.549185,1.5335649999999994,1.000170913047939,4.398148,3.4722230000000005,38.19440000000003,4979.017222230191
2025-11-12 13:39:00,47.714119999999994,1.5914349999999997,0.980028461871987,4.3402780000000005,3.29861,42.53470000000004,4979.067222230191
2025-11-12 13:42:00,50.057869999999994,1.5914349999999997,0.9139321041750871,4.311343000000001,3.1828700000000003,42.24539999999996,4979.117222230191
2025-11-12 13:45:00,46.94734,1.4178240000000004,0.936426829631766,4.021991,3.1828700000000003,41.37729999999999,4979.167222230191
2025-11-12 13:48:00,49.276619999999994,1.5624989999999999,0.9695442008891718,4.079859999999999,3.0671300000000006,40.50920000000002,4979.2172222301915
2025-11-12 13:51:00,46.94734,1.5046289999999996,0.9058182753954312,4.166666,3.1539349999999997,42.53479999999996,4979.267222230192
2025-11-12 13:54:00,46.16609,1.4756939999999998,0.9377554077999246,4.108795,3.1828699999999994,40.509299999999996,4979.317222230192
2025-11-12 13:57:00,42.549185,1.4467590000000001,0.9270430258685458,3.9641200000000003,3.0671299999999997,39.0625,4979.367222230192
2025-11-12 14:00:00,42.549185,1.5624989999999999,0.990481210714377,4.195602,3.2118070000000003,37.905100000000004,4979.417222230192
2025-11-12 14:03:00,41.015625,1.4178240000000004,0.9562005706950044,4.1377310000000005,3.327547,37.3263,4979.467222230192
2025-11-12 14:06:00,41.015625,1.4467590000000001,0.9270437350981475,4.166666,3.2696770000000006,36.74769999999995,4979.517222230193
2025-11-12 14:09:00,41.015625,1.5335640000000001,0.9797868196824374,4.282408,3.327546,37.037000000000035,4979.567222230193
2025-11-12 14:12:00,41.767935,1.4756939999999998,0.9582289810073671,4.1377310000000005,3.2407410000000008,37.90519999999998,4979.617222230193
2025-11-12 14:15:00,42.549185,1.5625,0.9904815792944568,4.340277,3.3564810000000005,37.905100000000004,4979.667222230193
2025-11-12 14:18:00,41.767935,1.4467590000000001,0.9672868198742604,4.340277,3.501158,39.0625,4979.717222230193
2025-11-12 14:21:00,41.015625,1.4178240000000004,0.9364261398057383,4.2534730000000005,3.414351,37.61579999999998,4979.7672222301935
2025-11-12 14:24:00,42.549185,1.5335650000000003,0.9590033048457864,4.282408000000001,3.29861,37.615700000000004,4979.817222230194
2025-11-12 14:27:00,39.98843,1.4178240000000004,0.9561998936844878,4.050924999999999,3.2407399999999997,36.45830000000001,4979.867222230194
2025-11-12 14:30:00,42.578125,1.5335640000000001,0.9377842258217994,4.282408,3.2696769999999997,37.61579999999998,4979.917222230194
2025-11-12 14:33:00,42.592595,1.5335640000000001,1.0001705373446563,4.456018,3.530094,38.19449999999995,4979.967222230194
2025-11-12 14:36:00,42.520255000000006,1.4178240000000004,0.9562005706950044,4.311342000000001,3.501158,37.905100000000004,4980.017222230194
2025-11-12 14:39:00,44.126155,1.5335650000000003,0.9590040304631212,4.3402780000000005,3.3564810000000005,38.48380000000003,4980.067222230195
2025-11-12 14:42:00,41.001155,1.4178240000000004,0.9946972281753923,4.195602,3.4432869999999998,36.74770000000001,4980.117222230195
2025-11-12 14:45:00,41.767935,1.4756939999999998,0.9582289810073671,4.224537,3.327547,37.905100000000004,4980.167222230195
2025-11-12 14:48:00,41.001155,1.5624989999999999,0.9695427389175184,4.3402780000000005,3.327546,37.905100000000004,4980.217222230195
2025-11-12 14:51:00,39.20718,1.4467590000000001,0.9672854553227554,4.311343,3.4722219999999995,36.16899999999998,4980.267222230195
2025-11-12 14:54:00,42.549185,1.5624989999999999,0.9904797779461624,4.311343,3.327546,38.194500000000005,4980.3172222301955
2025-11-12 14:57:00,41.767935,1.5335640000000001,0.9797882420115314,4.369213,3.414353,36.74769999999995,4980.367222230196
2025-11-12 15:00:00,41.030095,1.4467590000000001,0.9672854553227554,4.282408,3.4432869999999998,37.61579999999998,4980.417222230196
2025-11-12 15:03:00,41.75347,1.4756939999999998,0.9377546930596149,4.224537,3.298611,37.037000000000035,4980.467222230196
2025-11-12 15:06:00,39.98843,1.5046290000000004,0.9484079283396278,4.195602,3.240741,36.16900000000004,4980.517222230196
2025-11-12 15:09:00,42.549185,1.4467590000000001,0.9473593989751381,4.137732000000001,3.2696770000000006,38.19440000000003,4980.567222230196
2025-11-12 15:12:00,42.549185,1.5335640000000001,0.9590036652474677,4.369213,3.3854170000000003,36.74769999999995,4980.617222230197
2025-11-12 15:15:00,39.98843,1.4756939999999998,0.9783093710316789,4.224536,3.3564819999999997,36.16900000000004,4980.667222230197
2025-11-12 15:18:00,41.015625,1.4756939999999998,0.958227579827219,4.311343,3.414351,38.19439999999997,4980.717222230197
2025-11-12 15:21:00,41.796875,1.5914349999999997,0.980028461871987,4.3402780000000005,3.29861,37.3263,4980.767222230197
2025-11-12 15:24:00,39.98843,1.4756939999999998,0.958227579827219,4.311343,3.414351,36.74770000000001,4980.817222230197
2025-11-12 15:27:00,44.09722,1.6203699999999994,0.9687729551665634,4.398148,3.298611,39.930499999999995,4980.8672222301975
2025-11-12 15:30:00,45.12442,1.5624989999999999,1.0509687843682964,4.398148,3.501158,40.219899999999996,4980.917222230198
2025-11-12 15:33:00,45.12442,1.4467590000000001,0.9473593989751381,4.224537,3.3564819999999997,39.351800000000026,4980.967222230198
2025-11-12 15:36:00,50.028935000000004,1.5625,0.9481667168396323,4.2534730000000005,3.211806,44.27089999999998,4981.017222230198
2025-11-12 15:39:00,50.028935000000004,1.4756939999999998,0.9582289810073671,4.195601,3.298611,43.40280000000001,4981.067222230198
2025-11-12 15:42:00,50.028935000000004,1.4756939999999998,0.9377554077999246,4.07986,3.1539349999999997,43.69210000000004,4981.117222230198
2025-11-12 15:45:00,50.028935000000004,1.4756939999999998,0.9377554077999246,4.07986,3.1539349999999997,43.40269999999998,4981.167222230199
2025-11-12 15:48:00,46.94734,1.4756939999999998,0.9377554077999257,4.079859999999999,3.1539350000000006,41.087999999999965,4981.217222230199
2025-11-12 15:51:00,48.480905,1.5046289999999996,0.9058182753954327,4.050926,3.038195000000001,41.95599999999996,4981.267222230199
2025-11-12 15:54:00,49.276619999999994,1.5914349999999997,0.9364786316708206,4.166666,3.0671289999999996,43.11349999999999,4981.317222230199
2025-11-12 15:57:00,41.015625,1.3310180000000003,0.9032386316822557,3.993055,3.240741,37.03699999999998,4981.367222230199
2025-11-12 16:00:00,41.75347,1.5335640000000001,0.9590051164802036,4.195601,3.2118070000000003,38.19440000000003,4981.4172222301995
2025-11-12 16:03:00,39.959495000000004,1.4178240000000004,0.9364275194573327,4.195602,3.3564819999999997,37.326400000000035,4981.4672222302
2025-11-12 16:06:00,34.534145,1.359954,0.9338279317366991,3.993056,3.2407399999999997,34.43290000000002,4981.5172222302
2025-11-12 16:09:00,37.138305,1.5625,0.9904815792944568,4.369213,3.3854170000000003,35.30090000000001,4981.5672222302
2025-11-12 16:12:00,34.56308,1.4467590000000001,1.00608132886601,4.369212,3.5879629999999993,34.72220000000004,4981.6172222302
2025-11-12 16:15:00,34.54861,1.5046299999999997,0.9273478599335506,4.340279,3.3564819999999997,34.14349999999996,4981.6672222302
2025-11-12 16:18:00,37.138305,1.6493059999999993,1.0008426187668196,4.542825,3.4432870000000007,34.14350000000002,4981.717222230201
2025-11-12 16:21:00,34.534145,1.4756939999999998,1.0173976968629272,4.513889,3.703704,33.85409999999996,4981.767222230201
2025-11-12 16:24:00,39.20718,1.5914349999999997,1.0011188387035113,4.716435000000001,3.703704000000001,35.011600000000044,4981.817222230201
2025-11-12 16:27:00,37.138305,1.5335640000000001,1.0591748066260604,4.6296289999999996,3.7905049999999996,35.01159999999999,4981.867222230201
2025-11-12 16:30:00,38.16551,1.4467590000000001,0.9672868198742604,4.4270830000000005,3.5879640000000004,34.14350000000002,4981.917222230201
2025-11-13 07:30:00,38.396995000000004,2.8935190000000004,1.490597131130471,7.957174,5.700235,35.01150000000001,4981.917222230201
2025-11-13 07:33:00,68.89468,0.9259260000000005,1.5483035414448785,6.221064,7.696757999999999,56.42360000000002,4981.917222230201
2025-11-13 07:36:00,56.510419999999996,0.78125,0.9570406525556051,3.6458340000000007,4.021991,47.74300000000002,4981.9672222302015
2025-11-13 07:39:00,50.07234,0.9548610000000002,1.0116297233956,3.993055,4.108797,43.69209999999998,4982.017222230202
2025-11-13 07:42:00,45.153355,1.0127319999999997,0.8760832022171495,3.6458340000000007,3.3854170000000003,41.087999999999965,4982.067222230202
2025-11-13 07:45:00,41.015625,0.9548610000000002,0.7849927688818756,3.3564819999999997,3.038194,39.0625,4982.117222230202
2025-11-13 07:48:00,39.98843,1.070602,0.7995943050723288,3.3564819999999997,2.864584,36.16899999999998,4982.167222230202
2025-11-13 07:51:00,38.16551,1.070602,0.8520679926657044,3.327546000000001,2.922454,35.87959999999998,4982.217222230202
2025-11-13 07:54:00,37.138305,1.157407,0.8711964162700977,3.6747690000000004,3.1539350000000006,34.72219999999999,4982.267222230203
2025-11-13 07:57:00,39.20718,1.157407,0.853205141232654,3.703704000000001,3.1539350000000006,36.16900000000004,4982.317222230203
2025-11-13 08:00:00,38.16551,1.1284720000000004,0.8939672749143679,3.732639,3.298611,36.16909999999996,4982.367222230203
2025-11-13 08:03:00,39.221644999999995,1.157407,0.8348940296163408,3.616898,3.038195,35.30099999999999,4982.417222230203
2025-11-13 08:06:00,37.12384,1.157407,0.8532063956030411,3.587962,3.038195,35.59029999999996,4982.467222230203
2025-11-13 08:09:00,39.20718,1.2152780000000005,0.8389872809334574,3.4432870000000007,2.7777779999999996,36.45830000000001,4982.5172222302035
2025-11-13 08:12:00,38.194445,1.2152780000000005,0.894959010341262,3.616898,3.038195,34.43290000000002,4982.567222230204
