Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-11-13 08:15:00,39.98843,1.1574080000000002,0.853205549129147,3.6458340000000007,3.096064,38.483799999999974,4982.617222230204
2025-11-13 08:18:00,42.549185,1.186343,0.8831214211665525,3.703704,3.1539349999999997,38.48380000000003,4982.667222230204
2025-11-13 08:21:00,46.180555,1.1863420000000007,0.9358539894620793,3.6747680000000003,3.211806,40.509299999999996,4982.717222230204
2025-11-13 08:24:00,46.180555,1.070601,0.9021196563464465,3.790509,3.4722220000000004,40.50920000000002,4982.767222230204
2025-11-13 08:27:00,45.12442,1.0995369999999998,0.8114521326783242,3.3854170000000003,2.8645829999999997,39.930499999999995,4982.817222230205
2025-11-13 08:30:00,41.796875,1.0416660000000002,0.8225624031232142,3.327546,2.922453,39.64119999999997,4982.867222230205
2025-11-13 08:33:00,44.09722,1.1284720000000004,0.8232181739764131,3.4432860000000005,2.8935180000000003,40.79860000000002,4982.917222230205
2025-11-13 08:36:00,44.09722,1.1284720000000004,0.8767126035132118,3.3854170000000003,2.922454,39.3519,4982.967222230205
2025-11-13 08:39:00,44.126155,1.070601,0.8173847723995228,3.327546,2.8645829999999997,39.641099999999994,4983.017222230205
2025-11-13 08:42:00,43.330435,1.0127309999999996,0.8270080189548569,3.327546,2.9803240000000004,39.93059999999997,4983.0672222302055
2025-11-13 08:45:00,45.153355,1.1284719999999995,0.823217541301432,3.327546,2.7777769999999995,39.93059999999997,4983.117222230206
2025-11-13 08:48:00,44.09722,0.9837959999999999,0.7976290431557916,3.2986109999999993,2.9513879999999997,39.93060000000003,4983.167222230206
2025-11-13 08:51:00,45.182289999999995,1.0995369999999998,0.8114527592823221,3.2986109999999993,2.7777779999999996,40.509299999999996,4983.217222230206
2025-11-13 08:54:00,42.563655,1.0416659999999993,0.8225629963912663,3.2696749999999994,2.8645829999999997,38.7731,4983.267222230206
2025-11-13 08:57:00,45.12442,1.070602,0.7814708315109475,3.1539349999999997,2.633101,40.7987,4983.317222230206
2025-11-13 09:00:00,43.330435,0.9548609999999993,0.7849933439048504,3.1828699999999994,2.8645829999999997,40.50920000000002,4983.367222230207
2025-11-13 09:03:00,46.961805,1.0416670000000003,0.80525340398656,3.298611,2.864584,40.50920000000002,4983.417222230207
2025-11-13 09:06:00,49.276619999999994,0.9837959999999999,0.8628884259679226,3.3275449999999998,3.0960650000000003,41.66670000000002,4983.467222230207
2025-11-13 09:09:00,51.605900000000005,0.9837960000000008,0.8307387680635834,3.1828710000000004,2.8935179999999994,42.534700000000015,4983.517222230207
2025-11-13 09:12:00,48.495369999999994,0.8969909999999999,0.8377894509351518,3.298611,3.1828700000000003,44.27090000000001,4983.567222230207
2025-11-13 09:15:00,47.743055,1.0995369999999998,0.8470749637309833,3.501158,3.038195,41.08790000000002,4983.6172222302075
2025-11-13 09:18:00,43.344905,1.1284720000000004,0.8939678666902925,3.5879630000000002,3.153936,39.0625,4983.667222230208
2025-11-13 09:21:00,42.563655,1.1863419999999998,0.8649652925914477,3.616897,3.038195,39.0625,4983.717222230208
2025-11-13 09:24:00,38.194445,1.3888890000000007,0.8850236892783915,3.7615740000000004,2.8935190000000004,37.03709999999995,4983.767222230208
2025-11-13 09:27:00,34.54861,1.3020839999999998,0.811471874985793,3.616899,2.7777780000000005,35.01159999999999,4983.817222230208
2025-11-13 09:30:00,32.479745,1.4178240000000004,0.8746654647953187,3.819444,2.8935180000000003,31.82869999999997,4983.867222230208
2025-11-13 09:33:00,32.494209999999995,1.4467590000000001,0.8411593138890121,3.7615740000000004,2.748843,32.986099999999965,4983.917222230209
2025-11-13 09:36:00,31.481479999999998,1.4756939999999998,0.9168546504875291,3.90625,2.951389,33.275499999999965,4983.967222230209
2025-11-13 09:39:00,34.56308,1.5046290000000004,0.883777419431537,4.02199,2.9803250000000006,32.407399999999996,4984.017222230209
2025-11-13 09:42:00,34.56308,1.5046290000000004,0.9058175227561833,4.137732000000001,3.125,33.85410000000002,4984.067222230209
2025-11-13 09:45:00,34.54861,1.3888889999999998,0.8850229763693728,4.0509260000000005,3.1828700000000003,34.72219999999999,4984.117222230209
2025-11-13 09:48:00,34.577545,1.4178230000000003,0.895693744873398,4.166667,3.2696769999999997,35.01159999999999,4984.1672222302095
2025-11-13 09:51:00,37.138305,1.3020829999999997,0.8920372993069319,3.8773149999999994,3.1539350000000006,35.59029999999996,4984.21722223021
2025-11-13 09:54:00,34.534145,1.359953,0.894532268283408,3.90625,3.0960650000000003,34.72229999999996,4984.26722223021
2025-11-13 09:57:00,34.534145,1.359954,0.8945333385390387,3.790509,2.9803239999999995,34.14350000000002,4984.31722223021
2025-11-13 10:00:00,35.836225,1.5046290000000004,0.9058182753954329,3.993056,2.9803250000000006,34.43290000000002,4984.36722223021
2025-11-13 10:03:00,32.508675,1.5046289999999996,0.9273474982772054,3.9641200000000003,2.9803240000000004,33.85419999999999,4984.41722223021
2025-11-13 10:06:00,34.54861,1.5914349999999997,0.8908059803371718,4.02199,2.8645829999999997,33.27540000000005,4984.467222230211
2025-11-13 10:09:00,32.479745,1.5046289999999996,0.927348233997831,4.02199,3.038195000000001,32.696799999999996,4984.517222230211
2025-11-13 10:12:00,34.534145,1.5914349999999997,0.8908067903320545,4.079859999999999,2.922454,34.43289999999996,4984.567222230211
2025-11-13 10:15:00,34.577545,1.5335640000000001,0.9377849671210144,4.07986,3.0671300000000006,34.14349999999996,4984.617222230211
2025-11-13 10:18:00,34.56308,1.3888889999999998,0.8641642226033127,3.7615739999999995,2.8645830000000005,34.43290000000002,4984.667222230211
2025-11-13 10:21:00,34.577545,1.3888889999999998,0.9054331531531107,3.935186,3.0960650000000003,33.85419999999999,4984.7172222302115
2025-11-13 10:24:00,34.54861,1.3888889999999998,0.9054338512110921,3.993055,3.1539349999999997,34.72219999999999,4984.767222230212
2025-11-13 10:27:00,37.138305,1.4178230000000003,0.895693744873398,4.166667,3.2696769999999997,34.14350000000002,4984.817222230212
2025-11-13 10:30:00,35.82176,1.3310180000000003,0.9414947165218683,3.964119,3.2696760000000005,34.43280000000004,4984.867222230212
2025-11-13 10:33:00,39.98843,1.4178239999999995,0.9162690742585682,4.079860999999999,3.211805,37.326400000000035,4984.917222230212
2025-11-13 10:36:00,37.16724,1.359953,0.93382887545914,4.07986,3.327547,35.30090000000001,4984.967222230212
2025-11-13 10:39:00,41.782405,1.475695,0.895491172794735,4.0509260000000005,3.0671289999999996,38.19440000000003,4985.017222230213
2025-11-13 10:42:00,39.20718,1.4178240000000004,0.9162690742585684,3.8773150000000003,3.009259,35.30090000000001,4985.067222230213
2025-11-13 10:45:00,39.20718,1.4178240000000004,0.8746654647953187,3.819444,2.8935180000000003,36.74770000000001,4985.117222230213
2025-11-13 10:48:00,37.138305,1.3310180000000003,0.8835658510407256,3.7615730000000003,2.9803239999999995,33.85410000000002,4985.167222230213
2025-11-13 10:51:00,34.56308,1.3310190000000004,0.9032390175512722,3.7615739999999995,3.0092589999999992,33.85419999999999,4985.217222230213
2025-11-13 10:54:00,34.54861,1.649305,0.9566632284640065,4.282408,3.125,34.14349999999996,4985.2672222302135
2025-11-13 10:57:00,32.479745,1.6782409999999999,1.011172984250547,4.369214,3.2407410000000008,33.85419999999999,4985.317222230214
2025-11-13 11:00:00,32.494209999999995,1.6782409999999999,0.9200108218776916,4.282407,3.038195000000001,33.275499999999965,4985.367222230214
2025-11-13 11:03:00,32.479745,1.7071750000000003,0.9534590387978722,4.224536,2.9803250000000006,32.696799999999996,4985.417222230214
2025-11-13 11:06:00,32.494209999999995,1.6203700000000003,0.9465959002188035,4.108796000000001,2.9803239999999995,34.43290000000002,4985.467222230214
2025-11-13 11:09:00,32.494209999999995,1.7361110000000002,0.9632260557815011,4.369212,3.096064,33.56480000000005,4985.517222230214
2025-11-13 11:12:00,32.479745,1.649305,1.0008422608845295,4.398148,3.298611,33.85419999999999,4985.567222230215
2025-11-13 11:15:00,35.82176,1.7361110000000002,1.0093905533785241,4.542824,3.327546,34.72219999999999,4985.617222230215
2025-11-13 11:18:00,32.479745,1.6203700000000003,1.0117018538200102,4.600694,3.5590279999999996,34.43290000000002,4985.667222230215
2025-11-13 11:21:00,37.138305,1.5914349999999997,0.9584957098090525,4.427084,3.3564819999999997,35.59030000000001,4985.717222230215
2025-11-13 11:24:00,32.494209999999995,1.6203699999999994,0.9465951248290394,4.427084,3.298611,33.564700000000016,4985.767222230215
2025-11-13 11:27:00,32.508675,1.5914349999999997,0.9364786316708218,4.1666669999999995,3.0671300000000006,34.14350000000002,4985.8172222302155
2025-11-13 11:30:00,34.534145,1.7071759999999996,0.9993083383769862,4.369212999999999,3.1828710000000004,34.14349999999996,4985.867222230216
2025-11-13 11:33:00,32.494209999999995,1.6203700000000003,0.9904615526416477,4.398148,3.327546,33.564899999999966,4985.917222230216
2025-11-13 11:36:00,34.534145,1.6493060000000002,0.9103211948632551,4.398148,3.1828699999999994,34.14349999999996,4985.967222230216
2025-11-13 11:39:00,32.494209999999995,1.6782409999999999,0.9891785825180053,4.427084,3.2696770000000006,32.407399999999996,4986.017222230216
2025-11-13 11:42:00,32.508675,1.7071759999999996,0.9993083383769862,4.484953999999999,3.2986120000000003,34.14350000000002,4986.067222230216
2025-11-13 11:45:00,37.138305,1.7939809999999996,1.0294206763482465,4.600694,3.327546,34.43289999999996,4986.117222230217
2025-11-13 11:48:00,32.479745,1.6782409999999999,0.9891778140015323,4.484955,3.327547,33.85419999999999,4986.167222230217
2025-11-13 11:51:00,34.56308,1.649305,0.9566647903912902,4.253471,3.0960650000000003,34.72219999999999,4986.217222230217
2025-11-13 11:54:00,32.494209999999995,1.7071750000000003,0.9993079891049834,4.398148,3.2118070000000003,33.85419999999999,4986.267222230217
2025-11-13 11:57:00,33.506945,1.5625,0.9263109101045012,4.282407,3.211804999999999,32.986099999999965,4986.317222230217
2025-11-13 12:00:00,34.577545,1.7071759999999996,0.9296537063627364,4.311343,3.0381940000000007,35.01159999999999,4986.3672222302175
2025-11-13 12:03:00,32.494209999999995,1.6203699999999994,0.9904615526416474,4.311343,3.2407410000000008,33.85410000000002,4986.417222230218
2025-11-13 12:06:00,37.138305,1.6782399999999997,0.966684983532471,4.224536,3.038195,35.30090000000001,4986.467222230218
2025-11-13 12:09:00,34.54861,1.7071750000000003,0.9993079891049834,4.398148,3.2118070000000003,34.14349999999996,4986.517222230218
2025-11-13 12:12:00,34.577545,1.6203700000000003,0.9238840419316935,4.3402780000000005,3.1828699999999994,35.01159999999999,4986.567222230218
2025-11-13 12:15:00,37.16724,1.7071750000000003,0.9534582269142684,4.456019,3.2118070000000003,34.72230000000002,4986.617222230218
2025-11-13 12:18:00,32.479745,1.5914350000000006,1.0011188387035115,4.369212,3.3564809999999996,33.85419999999999,4986.667222230219
2025-11-13 12:21:00,34.534145,1.6782409999999999,0.9666845425234183,4.427084,3.2407410000000008,33.85419999999999,4986.717222230219
2025-11-13 12:24:00,34.577545,1.765047,0.9488154434940469,4.513890000000001,3.1828710000000004,33.27550000000002,4986.767222230219
2025-11-13 12:27:00,32.479745,1.6493060000000002,0.9566643565489572,4.3402780000000005,3.1828699999999994,32.407399999999996,4986.817222230219
2025-11-13 12:30:00,35.86516,1.765047,0.9964687160666605,4.484955,3.211805,34.14350000000002,4986.867222230219
2025-11-13 12:33:00,34.56308,1.649305,1.022232023079091,4.513888000000001,3.4432870000000007,34.14359999999999,4986.9172222302195
2025-11-13 12:36:00,37.138305,1.6203699999999994,0.9465951248290394,4.311343,3.1828700000000003,36.16899999999998,4986.96722223022
2025-11-13 12:39:00,37.138305,1.6782409999999999,0.966684542523417,4.427084000000001,3.240741,33.85419999999999,4987.01722223022
2025-11-13 12:42:00,35.86516,1.5625,0.9695431022261801,4.427084000000001,3.414351,34.72230000000002,4987.06722223022
2025-11-13 12:45:00,38.16551,1.6203699999999994,0.9687729551665634,4.484953,3.385416,35.59030000000001,4987.11722223022
2025-11-13 12:48:00,37.138305,1.6782399999999997,1.032710684255247,4.600694,3.501158,36.16899999999998,4987.16722223022
2025-11-13 12:51:00,37.12384,1.649305,0.9789997823112143,4.513888000000001,3.385416,34.72219999999999,4987.217222230221
2025-11-13 12:54:00,38.151044999999996,1.7071750000000003,0.9993072152719709,4.687500000000001,3.501158,35.30090000000001,4987.267222230221
2025-11-13 12:57:00,35.836225,1.649305,0.9566632284640065,4.456019,3.298611,35.301000000000045,4987.317222230221
2025-11-13 13:00:00,37.12384,1.5914349999999997,0.980028461871987,4.456019,3.414351,36.74770000000001,4987.367222230221
2025-11-13 13:03:00,34.534145,1.5914349999999997,0.9800291981828219,4.513889,3.4722220000000004,33.85410000000002,4987.417222230221
2025-11-13 13:06:00,37.138305,1.6203699999999994,0.99046081104938,4.456019,3.385416,35.01150000000001,4987.4672222302215
2025-11-13 13:09:00,39.221644999999995,1.6782409999999999,0.9666837560279434,4.484954,3.29861,35.59019999999998,4987.517222230222
2025-11-13 13:12:00,37.12384,1.5914349999999997,1.0011188387035113,4.2534719999999995,3.240741,35.300899999999956,4987.567222230222
2025-11-13 13:15:00,38.16551,1.5335649999999994,0.9377845855653987,4.340279,3.327547,35.87960000000004,4987.617222230222
2025-11-13 13:18:00,41.001155,1.6782409999999999,0.9436466661954211,4.484953999999999,3.2696759999999996,37.03709999999995,4987.667222230222
2025-11-13 13:21:00,41.001155,1.5914349999999997,0.980028461871987,4.427084000000001,3.385416,37.32639999999998,4987.717222230222
2025-11-13 13:24:00,42.563655,1.7071759999999996,0.953458565242088,4.571758999999999,3.327546,37.615700000000004,4987.767222230223
2025-11-13 13:27:00,39.20718,1.5914349999999997,0.9364778618993278,4.311343,3.211805,35.59030000000001,4987.817222230223
2025-11-13 13:30:00,38.15104,1.5625,0.9039318256993883,4.050926,2.951389,37.615700000000004,4987.867222230223
2025-11-13 13:33:00,38.151044999999996,1.6203699999999994,0.9238856313596608,4.195600999999999,3.038195000000001,35.01159999999999,4987.917222230223
2025-11-13 13:36:00,39.20718,1.6203699999999994,0.9687737129262504,4.224536,3.125000000000001,35.879700000000014,4987.967222230223
2025-11-13 13:39:00,41.030095,1.7071759999999996,0.953458565242088,4.3402769999999995,3.096064,36.45839999999998,4988.0172222302235
2025-11-13 13:42:00,39.221644999999995,1.5625,0.9695452951834255,4.311342,3.2986120000000003,36.45839999999998,4988.067222230224
2025-11-13 13:45:00,41.00116,1.5335649999999994,0.9160913822624801,4.079861999999999,3.038195000000001,37.32639999999998,4988.117222230224
2025-11-13 13:48:00,38.151044999999996,1.5335649999999994,0.937785326864806,4.2534719999999995,3.2407410000000008,37.03710000000001,4988.167222230224
2025-11-13 13:51:00,41.015625,1.5914349999999997,1.0011188387035113,4.340278,3.327547,38.194500000000005,4988.217222230224
2025-11-13 13:54:00,41.015625,1.649305,1.000841514052766,4.427084000000001,3.327546,37.615700000000004,4988.267222230224
2025-11-13 13:57:00,39.20718,1.5046299999999997,0.9690384064913533,4.2534719999999995,3.327546,36.74770000000001,4988.317222230225
2025-11-13 14:00:00,41.001155,1.5914349999999997,0.9139336819784635,4.166665999999999,3.038195000000001,35.87960000000004,4988.367222230225
2025-11-13 14:03:00,39.20718,1.5914349999999997,0.9364778618993278,4.282408,3.1828700000000003,34.72220000000004,4988.417222230225
2025-11-13 14:06:00,35.86516,1.5625,0.926310145996601,4.282408,3.211805,34.72220000000004,4988.467222230225
2025-11-13 14:09:00,35.850695,1.6782409999999999,1.011172984250547,4.484954,3.3564810000000005,35.30090000000001,4988.517222230225
2025-11-13 14:12:00,34.54861,1.5335650000000003,0.9590054816962297,4.311342,3.327547,34.43280000000004,4988.5672222302255
2025-11-13 14:15:00,35.836225,1.6782409999999999,0.9891785825180053,4.340278,3.1828710000000004,34.43290000000002,4988.617222230226
2025-11-13 14:18:00,34.54861,1.649305,1.0008422608845295,4.484954,3.3854170000000003,34.72220000000004,4988.667222230226
2025-11-13 14:21:00,39.221644999999995,1.6782409999999999,0.9666837560279434,4.398149,3.211805,35.300899999999956,4988.717222230226
2025-11-13 14:24:00,35.850695,1.5335649999999994,0.9377845855653987,4.340279,3.327547,34.72220000000004,4988.767222230226
2025-11-13 14:27:00,34.54861,1.475695,0.9582293556066042,4.224538,3.327547,35.59020000000004,4988.817222230226
2025-11-13 14:30:00,37.138305,1.6493059999999993,0.9566643565489582,4.282407999999999,3.125000000000001,35.011499999999955,4988.867222230227
2025-11-13 14:33:00,33.506945,1.5046299999999997,0.9690384064913533,4.282407999999999,3.3564819999999997,33.85419999999999,4988.917222230227
2025-11-13 14:36:00,34.534145,1.5914349999999997,0.9364786316708206,4.427084000000001,3.327547,34.43290000000002,4988.967222230227
2025-11-13 14:39:00,34.54861,1.5914349999999997,0.9364778618993278,4.340279,3.240741,34.43290000000002,4989.017222230227
2025-11-13 14:42:00,33.506945,1.5046299999999997,0.9058186313606073,4.195602,3.1828699999999994,32.986099999999965,4989.067222230227
2025-11-13 14:45:00,37.16724,1.6493059999999993,1.0008433655982212,4.398148,3.298611,34.72219999999999,4989.1172222302275
2025-11-13 14:48:00,34.534145,1.5914349999999997,1.0011188387035113,4.571759,3.5590280000000005,34.14359999999999,4989.167222230228
2025-11-13 14:51:00,34.577545,1.5914349999999997,0.9364778618993278,4.398149,3.298611,34.72220000000004,4989.217222230228
2025-11-13 14:54:00,34.577545,1.5914349999999997,0.9364786316708206,4.427084000000001,3.327547,34.14359999999999,4989.267222230228
2025-11-13 14:57:00,33.506945,1.5335650000000003,0.9797879013784438,4.427084000000001,3.4722219999999995,33.56490000000002,4989.317222230228
2025-11-13 15:00:00,37.16724,1.6493059999999993,1.0008426187668196,4.542825,3.4432870000000007,34.72220000000004,4989.367222230228
2025-11-13 15:03:00,34.56308,1.4756939999999998,0.9980231485784764,4.398148,3.5590279999999996,34.72229999999996,4989.417222230229
2025-11-13 15:06:00,37.16724,1.5624989999999999,0.9695442008891706,4.369212,3.3564819999999997,35.01150000000001,4989.467222230229
2025-11-13 15:09:00,34.577545,1.4756939999999998,0.9168546504875291,4.311343,3.3564819999999997,33.27539999999999,4989.517222230229
2025-11-13 15:12:00,34.577545,1.4756939999999998,0.916855380581359,4.108795,3.1539350000000006,35.59030000000001,4989.567222230229
2025-11-13 15:15:00,32.494209999999995,1.5046299999999997,0.9273485956543697,4.282407999999999,3.2986120000000003,33.275499999999965,4989.617222230229
2025-11-13 15:18:00,33.506945,1.475695,0.9582293556066042,4.282407999999999,3.3854169999999995,33.85419999999999,4989.6672222302295
2025-11-13 15:21:00,34.534145,1.649305,0.9566640094279707,4.5428239999999995,3.3854170000000003,33.56479999999999,4989.71722223023
2025-11-13 15:24:00,34.534145,1.5335649999999994,0.9590040304631208,4.427084,3.4432870000000007,33.85419999999999,4989.76722223023
2025-11-13 15:27:00,34.56308,1.5335649999999994,0.893880319630082,4.2534719999999995,3.1828700000000003,32.986099999999965,4989.81722223023
2025-11-13 15:30:00,32.508675,1.5046299999999997,0.969036994690351,4.340279,3.414351,32.696799999999996,4989.86722223023
2025-11-13 15:33:00,34.577545,1.5914349999999997,0.958496462126584,4.484953999999999,3.414353,33.85410000000002,4989.91722223023
2025-11-13 15:36:00,34.534145,1.5335649999999994,0.9797879013784435,4.658565,3.703703,33.56479999999999,4989.967222230231
2025-11-13 15:39:00,34.54861,1.4467590000000001,0.9473587037429728,4.3402780000000005,3.4722219999999995,34.72229999999996,4990.017222230231
2025-11-13 15:42:00,34.577545,1.5624989999999999,0.948166358957277,4.369212,3.327546,34.72219999999999,4990.067222230231
2025-11-13 15:45:00,32.508675,1.4756939999999998,0.9582289810073671,4.195602,3.2986120000000003,31.53929999999997,4990.117222230231
2025-11-13 15:48:00,34.56308,1.6203709999999996,0.968773309471686,4.340279,3.240741,34.432799999999986,4990.167222230231
2025-11-13 15:51:00,34.56308,1.5914349999999997,1.0217965121685015,4.6875,3.703703,33.85419999999999,4990.2172222302315
2025-11-13 15:54:00,34.54861,1.5625,0.9904815792944568,4.600694,3.616898,34.72219999999999,4990.267222230232
2025-11-13 15:57:00,34.577545,1.6782399999999997,0.9891774630937377,4.62963,3.4722229999999996,34.14350000000002,4990.317222230232
2025-11-13 16:00:00,32.479745,1.5625,0.9481667168396323,4.282407,3.2407399999999997,32.986099999999965,4990.367222230232
2025-11-13 16:03:00,34.56308,1.5914349999999997,0.980028461871987,4.427084000000001,3.385416,33.56479999999999,4990.417222230232
2025-11-13 16:09:00,32.494209999999995,1.649305,1.0008430077157509,4.629630000000001,3.530094,31.5394,4990.417222230232
2025-11-13 16:12:00,32.479745,1.5914349999999997,1.0217965121685015,4.62963,3.6458329999999997,32.11810000000003,4990.417222230232
2025-11-13 16:15:00,30.150460000000002,1.4467590000000001,0.9270437350981475,4.224536,3.327547,31.82869999999997,4990.417222230232
2025-11-13 16:18:00,30.13599,1.5624989999999999,0.9695434699036077,4.398148,3.3854170000000003,31.828700000000026,4990.417222230232
2025-11-13 16:21:00,30.150460000000002,1.5046299999999997,0.9892697203531857,4.484953999999999,3.5879630000000002,32.11809999999997,4990.417222230232
2025-11-14 07:39:00,64.525465,2.1701390000000007,1.6110709910026608,7.783564000000001,6.770834999999999,43.69210000000001,4990.417222230232
2025-11-14 07:42:00,68.09896,1.070602,1.3642279536898692,5.613424000000001,6.250002,63.3681,4990.417222230232
2025-11-14 07:45:00,38.15104,0.3761570000000001,0.9796623546341628,2.8067130000000002,4.456018,36.45839999999998,4990.417222230232
2025-11-14 09:06:00,43.344905,1.475695,0.9377564917305112,3.9641199999999994,3.038195,37.615700000000004,4990.417222230232
2025-11-14 09:09:00,44.09722,1.0127319999999997,0.9232079143821449,3.5011579999999993,3.327546000000001,39.0625,4990.467222230232
2025-11-14 09:12:00,46.16609,0.868055,0.8966802760836357,3.4722220000000004,3.530093000000001,40.509299999999996,4990.517222230233
2025-11-14 09:15:00,39.98843,0.9259259999999996,0.9259265000259772,3.5590280000000005,3.5590270000000004,35.01159999999999,4990.567222230233
2025-11-14 09:18:00,39.221644999999995,1.0995369999999998,0.9313475764457616,3.993055,3.6747680000000003,35.87969999999996,4990.617222230233
2025-11-14 09:21:00,37.16724,1.1863419999999998,0.9697361092891306,4.195602,3.7905100000000003,34.72220000000004,4990.667222230233
2025-11-14 09:24:00,37.138305,1.2152769999999995,0.9481582645268367,4.224536,3.7326390000000007,34.72219999999999,4990.717222230233
2025-11-14 09:27:00,34.54861,1.1863419999999998,0.9529115835800145,4.195602,3.7615740000000004,34.72219999999999,4990.7672222302335
2025-11-14 09:30:00,37.138305,1.2442130000000002,0.8694163049124116,3.90625,3.240741,34.72219999999999,4990.817222230234
2025-11-14 09:33:00,33.52141,1.1863419999999998,0.9358533957177286,3.90625,3.4432869999999998,33.564899999999966,4990.867222230234
2025-11-14 09:36:00,37.16724,1.273148,0.9183831936432943,4.166667,3.530093,33.85419999999999,4990.917222230234
2025-11-14 09:39:00,37.138305,1.273148,0.9900032927535991,4.1377310000000005,3.616898,34.14359999999999,4990.967222230234
2025-11-14 09:42:00,37.138305,1.1863419999999998,0.9358539894620793,4.021991,3.5590290000000007,34.72219999999999,4991.017222230234
2025-11-14 09:45:00,34.577545,1.157407,0.9570406525556057,4.166667,3.7905100000000003,34.14350000000002,4991.067222230235
2025-11-14 09:48:00,37.16724,1.2442130000000002,0.8694163049124116,3.90625,3.240741,35.30090000000001,4991.117222230235
2025-11-14 09:51:00,34.534145,1.1284720000000004,0.9109647272227143,3.8483790000000004,3.4432870000000007,33.85419999999999,4991.167222230235
2025-11-14 09:54:00,37.138305,1.1574080000000002,0.88889089909023,4.0509260000000005,3.5590279999999996,35.301000000000045,4991.217222230235
2025-11-14 09:57:00,38.194445,1.1574080000000002,0.9403644443661513,4.079862,3.6747680000000003,35.59030000000001,4991.267222230235
2025-11-14 10:00:00,39.20718,1.157407,0.9570406525556057,3.993056,3.616899,36.45830000000001,4991.3172222302355
2025-11-14 10:03:00,38.151044999999996,1.2152780000000005,0.9990828435072513,4.166666,3.7615739999999995,36.16900000000004,4991.367222230236
2025-11-14 10:06:00,39.221644999999995,1.070602,0.9021206667631451,3.790509,3.4722219999999995,34.72229999999996,4991.417222230236
2025-11-14 10:09:00,44.126155,1.2152780000000005,0.9306989183840036,3.935186,3.414352,39.93059999999997,4991.467222230236
2025-11-14 10:12:00,42.592595,1.2442130000000002,0.942762776109105,4.079862,3.530092,38.7731,4991.517222230236
2025-11-14 10:15:00,44.09722,1.3888889999999998,0.9254314837878682,3.8483800000000006,3.038195000000001,38.7731,4991.567222230236
2025-11-14 10:18:00,41.030095,1.4178240000000004,0.9946972281753923,4.166666,3.414351,36.74770000000001,4991.617222230237
2025-11-14 10:21:00,39.20718,1.4467590000000001,0.9270430258685458,4.050925,3.1539349999999997,36.16899999999998,4991.667222230237
2025-11-14 10:24:00,41.015625,1.5625,1.0311659989207338,4.369213,3.4432869999999998,37.32649999999995,4991.717222230237
2025-11-14 10:27:00,41.767935,1.4467590000000001,0.9270430258685473,4.050924999999999,3.1539350000000006,38.48380000000003,4991.767222230237
2025-11-14 10:30:00,42.563655,1.5046290000000004,0.8837766482521593,3.993056,2.95139,37.615700000000004,4991.817222230237
2025-11-14 10:33:00,41.030095,1.4178240000000004,0.9364275194573327,3.906250000000001,3.0671300000000006,37.615700000000004,4991.8672222302375
2025-11-14 10:36:00,42.592595,1.4467590000000001,0.9270430258685458,3.993055,3.0960649999999994,39.0625,4991.917222230238
2025-11-14 10:39:00,42.520255000000006,1.4467590000000001,0.9473593989751381,4.108796,3.240741,38.483799999999974,4991.967222230238
2025-11-14 10:42:00,45.153355,1.4467590000000001,0.9672854553227554,4.079862,3.240741,38.7731,4992.017222230238
2025-11-14 10:45:00,46.180555,1.4467589999999992,0.9473593989751378,4.079860999999999,3.211806,39.3519,4992.067222230238
2025-11-14 10:48:00,44.09722,1.3888890000000007,0.9832460297592411,4.02199,3.298611,39.930499999999995,4992.117222230238
2025-11-14 10:51:00,38.194445,1.5335650000000003,1.0001709130479395,4.398148,3.4722229999999996,35.30090000000001,4992.167222230239
2025-11-14 10:54:00,35.86516,1.7361110000000002,1.0316884006669327,4.629629,3.4432869999999998,34.14350000000002,4992.217222230239
2025-11-14 10:57:00,34.577545,1.7071760000000005,0.9766572001093634,4.456019,3.2407399999999997,34.14349999999996,4992.267222230239
2025-11-14 11:00:00,35.86516,1.8229169999999995,0.9678112982147805,4.600694,3.211805,34.72220000000004,4992.317222230239
2025-11-14 11:03:00,34.56308,1.6493060000000002,1.0008433655982214,4.542824,3.4432869999999998,35.01159999999999,4992.367222230239
2025-11-14 11:06:00,38.16551,1.7071750000000003,1.0214539038527328,4.542824,3.3854170000000003,35.59020000000004,4992.4172222302395
2025-11-14 11:09:00,41.811345,1.7361109999999993,1.0093905533785241,4.62963,3.414352,36.45830000000001,4992.46722223024
2025-11-14 11:12:00,41.015625,1.5914349999999997,1.0011173955825878,4.398149,3.385416,37.32639999999998,4992.51722223024
2025-11-14 11:15:00,43.344905,1.6203709999999996,1.011700765260959,4.340279,3.29861,39.351800000000026,4992.56722223024
2025-11-14 11:18:00,46.180555,1.5914349999999997,1.0011188387035113,4.398148,3.3854170000000003,40.509299999999996,4992.61722223024
2025-11-14 11:21:00,46.16609,1.475695,0.9582279544260873,4.340279,3.4432859999999996,40.79860000000002,4992.66722223024
2025-11-14 11:24:00,46.180555,1.5914349999999997,0.9364786316708206,4.253472,3.1539349999999997,41.37729999999999,4992.717222230241
2025-11-14 11:27:00,43.344905,1.5914349999999997,1.0011188387035113,4.282407,3.2696760000000005,38.194500000000005,4992.767222230241
2025-11-14 11:30:00,44.126155,1.6203699999999994,0.9904630358245733,4.3402769999999995,3.2696770000000006,39.93049999999997,4992.817222230241
2025-11-14 11:33:00,46.180555,1.7361110000000002,1.0093913324888275,4.600694,3.3854170000000003,40.509299999999996,4992.867222230241
2025-11-14 11:36:00,42.520255000000006,1.6203710000000004,1.0117022186502638,4.542824,3.501157,37.61580000000001,4992.917222230241
2025-11-14 11:39:00,41.782405,1.6782409999999999,1.0111737362806412,4.542824,3.414352,37.615700000000004,4992.9672222302415
2025-11-14 11:42:00,41.015625,1.7071750000000003,0.9766568562192919,4.456019,3.240741,37.03709999999995,4993.017222230242
2025-11-14 11:45:00,39.221644999999995,1.6203700000000003,0.9904622942333778,4.253471,3.1828699999999994,36.45830000000001,4993.067222230242
2025-11-14 11:48:00,42.563655,1.7071750000000003,0.9993079891049834,4.369212,3.1828710000000004,37.905100000000004,4993.117222230242
2025-11-14 11:51:00,39.163775,1.6782399999999997,1.011171876055687,4.456019,3.327546,36.45830000000001,4993.167222230242
2025-11-14 11:54:00,44.126155,1.6203709999999996,1.0117022186502636,4.484953999999999,3.4432869999999998,39.0625,4993.217222230242
2025-11-14 11:57:00,45.153355,1.5914349999999997,1.0011188387035113,4.542824,3.530093000000001,39.93060000000003,4993.267222230243
2025-11-14 12:00:00,42.549185,1.5046289999999996,1.0091315306306683,4.398148,3.530093,39.3519,4993.317222230243
2025-11-14 12:03:00,44.09722,1.5335649999999994,0.9377845855653987,4.340279,3.327547,39.641200000000026,4993.367222230243
2025-11-14 12:06:00,44.126155,1.6203709999999996,0.990461912285958,4.282407999999999,3.211805,37.905099999999976,4993.417222230243
2025-11-14 12:09:00,41.015625,1.5046299999999997,0.9892690276892067,4.224538,3.327546,37.326400000000035,4993.467222230243
2025-11-14 12:12:00,42.549185,1.5335649999999994,0.9160906238648021,4.224538,3.1828700000000003,39.6412,4993.5172222302435
2025-11-14 12:15:00,41.767935,1.5914349999999997,0.9364778618993278,4.224538,3.125,38.19449999999995,4993.567222230244
2025-11-14 12:18:00,41.015625,1.5335650000000003,0.9797886125429326,4.253472,3.298611,38.773199999999974,4993.617222230244
2025-11-14 12:21:00,41.782405,1.5625,0.9695452951834255,4.311342,3.2986120000000003,38.48380000000003,4993.667222230244
2025-11-14 12:24:00,41.001155,1.5625,0.9695438332124542,4.282408,3.2696760000000005,37.615700000000004,4993.717222230244
2025-11-14 12:27:00,40.002894999999995,1.5046299999999997,0.9273485956543697,4.137731,3.1539350000000006,37.615700000000004,4993.767222230244
2025-11-14 12:30:00,42.592595,1.5914349999999997,0.9364786316708206,4.195602,3.0960649999999994,39.3519,4993.817222230245
2025-11-14 12:33:00,41.015625,1.5046289999999996,0.9690380339544422,4.224536,3.298611,37.32650000000001,4993.867222230245
2025-11-14 12:36:00,42.549185,1.5046289999999996,0.9690380339544422,4.224536,3.298611,39.3519,4993.917222230245
2025-11-14 12:39:00,44.09722,1.5914349999999997,0.958496462126584,4.282407999999999,3.2118070000000003,39.0625,4993.967222230245
2025-11-14 12:42:00,39.98843,1.475695,0.9582293556066042,4.224538,3.327547,38.483799999999974,4994.017222230245
2025-11-14 12:45:00,42.549185,1.649305,1.0008422608845295,4.282408,3.1828710000000004,38.19440000000003,4994.0672222302455
2025-11-14 12:48:00,40.986689999999996,1.6782399999999997,1.0111726280861497,4.513889,3.3854170000000003,37.615700000000004,4994.117222230246
2025-11-14 12:51:00,38.16551,1.5046299999999997,0.9690384064913533,4.195601,3.2696750000000003,36.74770000000001,4994.167222230246
2025-11-14 12:54:00,37.152775,1.5335650000000003,0.9590047560799347,4.195601,3.211804999999999,36.74770000000001,4994.217222230246
2025-11-14 12:57:00,37.138305,1.6203709999999996,0.9687740672315606,4.484953999999999,3.3854170000000003,35.30090000000001,4994.267222230246
2025-11-14 13:00:00,39.20718,1.5335649999999994,1.0001702152587502,4.484953999999999,3.5590280000000005,37.61579999999998,4994.317222230246
2025-11-14 13:03:00,41.767935,1.5624989999999999,1.031165620216233,4.74537,3.819445,38.7731,4994.367222230247
2025-11-14 13:06:00,39.207175,1.4756939999999998,1.055215379050161,4.542824,3.7905099999999994,37.326400000000035,4994.417222230247
2025-11-14 13:09:00,37.138305,1.4178239999999995,1.0134695884205878,4.484953,3.7615740000000004,35.59020000000004,4994.467222230247
2025-11-14 13:12:00,39.221644999999995,1.5914349999999997,1.0011188387035113,4.600694,3.5879630000000002,35.87959999999998,4994.517222230247
2025-11-14 13:15:00,34.577545,1.5046299999999997,0.9892704130167229,4.513889,3.616899,34.43280000000004,4994.567222230247
2025-11-14 13:18:00,33.52141,1.5625,1.011012192259076,4.571758999999999,3.616898,35.011600000000044,4994.6172222302475
2025-11-14 13:21:00,37.16724,1.6203699999999994,0.9687737129262504,4.600694,3.501158000000001,35.01150000000001,4994.667222230248
2025-11-14 13:24:00,34.56308,1.4756939999999998,1.01739703288113,4.513889000000001,3.703703,34.43290000000002,4994.717222230248
2025-11-14 13:27:00,39.221644999999995,1.5624989999999999,0.9695442008891706,4.484953,3.4722229999999996,35.879700000000014,4994.767222230248
2025-11-14 13:30:00,37.152775,1.5046289999999996,0.9690380339544422,4.484953,3.5590280000000005,35.87959999999998,4994.817222230248
2025-11-14 13:33:00,32.479745,1.4178240000000004,0.9562005706950044,4.340277,3.530093,34.43290000000002,4994.867222230248
2025-11-14 13:36:00,41.030095,1.5914349999999997,1.0011188387035113,4.456017999999999,3.4432869999999998,36.16899999999998,4994.917222230249
2025-11-14 13:39:00,45.153355,1.7071759999999996,0.9766548241502632,4.74537,3.530088000000001,39.64119999999997,4994.967222230249
2025-11-14 13:42:00,41.767935,1.4178239999999995,1.0134695884205878,4.369212,3.6458330000000005,37.61579999999998,4995.017222230249
2025-11-14 13:45:00,48.524305,1.7071759999999996,1.0214550155305795,4.484953,3.327546,41.66669999999999,4995.067222230249
2025-11-14 13:48:00,50.028935000000004,1.6203709999999996,0.9465954736270902,4.427084,3.29861,42.53469999999999,4995.117222230249
2025-11-14 13:51:00,46.961805,1.5046299999999997,0.9690384064913533,4.224538,3.2986120000000003,42.24540000000002,4995.1672222302495
2025-11-14 13:54:00,46.180555,1.5046299999999997,0.9484090157171364,4.137731,3.1828699999999994,41.37729999999999,4995.21722223025
2025-11-14 13:57:00,45.182289999999995,1.5335649999999994,0.9160913822624801,4.079861999999999,3.038195000000001,40.219899999999996,4995.26722223025
2025-11-14 14:00:00,41.001155,1.5046299999999997,0.9690384064913533,4.137731,3.211805,37.90499999999997,4995.31722223025
2025-11-14 14:03:00,45.153355,1.5335649999999994,0.9590054816962292,4.2534719999999995,3.2696770000000006,38.19439999999997,4995.36722223025
2025-11-14 14:06:00,45.153355,1.6203709999999996,1.0325278796012882,4.513889,3.501158,41.08789999999999,4995.41722223025
2025-11-14 14:09:00,39.945025,1.4467599999999994,1.024996809481348,4.427084,3.6747690000000004,36.45839999999998,4995.467222230251
2025-11-14 14:12:00,41.001155,1.5335649999999994,1.00016742409754,4.658565,3.732635000000001,37.905100000000004,4995.517222230251
2025-11-14 14:15:00,41.015625,1.6203709999999996,1.0117022186502636,4.62963,3.5879630000000002,36.45830000000001,4995.567222230251
2025-11-14 14:18:00,39.20718,1.475695,0.9783083759077358,4.340279,3.4722219999999995,37.03709999999995,4995.617222230251
2025-11-14 14:21:00,41.796875,1.5624989999999999,1.031165620216233,4.398148,3.4722229999999996,39.0625,4995.667222230251
2025-11-14 14:24:00,42.549185,1.6203699999999994,1.0325275097261253,4.658563999999999,3.645834,39.64119999999997,4995.7172222302515
2025-11-14 14:27:00,41.015625,1.4756939999999998,0.9783086835390156,4.456017999999999,3.5879630000000002,37.61579999999998,4995.767222230252
2025-11-14 14:30:00,42.563655,1.5624989999999999,0.9695442008891706,4.484953,3.4722229999999996,37.90519999999998,4995.817222230252
2025-11-14 14:33:00,41.767935,1.5624989999999999,1.011012521421778,4.484953,3.530094,37.90500000000003,4995.867222230252
2025-11-14 14:36:00,39.221644999999995,1.4756939999999998,0.9783086835390156,4.456017999999999,3.5879630000000002,37.03699999999998,4995.917222230252
2025-11-14 14:39:00,44.126155,1.5624989999999999,1.011012521421778,4.484953,3.530094,39.351800000000026,4995.967222230252
2025-11-14 14:42:00,43.330435,1.5625,1.0110114893875057,4.571759,3.616897,38.773199999999974,4996.017222230253
2025-11-14 14:45:00,42.549185,1.4467590000000001,1.0249931696963932,4.513889000000001,3.7615700000000007,37.90509999999995,4996.067222230253
2025-11-14 14:48:00,43.344905,1.5046289999999996,1.0478487905444906,4.629629,3.819445000000001,38.7731,4996.117222230253
2025-11-14 14:51:00,43.344905,1.5625,1.050972561034356,4.716435000000001,3.8194490000000005,39.351800000000026,4996.167222230253
2025-11-14 14:54:00,41.767935,1.4467590000000001,0.9672868198742604,4.484953,3.645834,38.7731,4996.217222230253
2025-11-14 14:57:00,45.12442,1.6203699999999994,0.9904615526416474,4.513889,3.4432870000000007,39.93060000000003,4996.2672222302535
2025-11-14 15:00:00,48.524305,1.5625,0.9904815792944568,4.513889000000001,3.530093000000001,41.66659999999999,4996.317222230254
2025-11-14 15:03:00,47.72859,1.4756939999999998,0.9980224732530552,4.282408,3.4432870000000007,42.53469999999999,4996.367222230254
2025-11-14 15:06:00,48.495369999999994,1.5335640000000001,1.0201784605085713,4.369213,3.4722229999999996,43.11340000000001,4996.417222230254
2025-11-14 15:09:00,47.743055,1.4756939999999998,1.017398360844344,4.340277,3.530093,43.11340000000001,4996.467222230254
2025-11-14 15:12:00,42.563655,1.4178240000000004,0.975614216175047,4.282408,3.501157,39.93050000000005,4996.517222230254
2025-11-14 15:15:00,43.344905,1.4756939999999998,0.9582282804175275,4.311343000000001,3.414352,39.3519,4996.567222230255
2025-11-14 15:18:00,42.578125,1.5625,0.9904815792944568,4.456018,3.4722220000000004,38.19440000000003,4996.617222230255
2025-11-14 15:21:00,41.030095,1.4756939999999998,0.9980231485784764,4.369213,3.530093,39.641200000000026,4996.667222230255
2025-11-14 15:24:00,44.09722,1.5335640000000001,1.0201791458726763,4.456018,3.5590290000000007,40.219899999999996,4996.717222230255
2025-11-14 15:27:00,44.09722,1.5046290000000004,1.0091315306306685,4.484954000000001,3.616899,40.79860000000002,4996.767222230255
2025-11-14 15:30:00,43.344905,1.4467590000000001,1.0249964122936883,4.4270830000000005,3.6747690000000004,40.509199999999964,4996.8172222302555
2025-11-14 15:33:00,48.524305,1.5335650000000003,1.0398410521620223,4.542824,3.6747689999999995,44.56019999999995,4996.867222230256
2025-11-14 15:36:00,50.028935000000004,1.5335650000000003,1.0591751970846426,4.484954000000001,3.645829000000001,42.824100000000044,4996.917222230256
2025-11-14 15:39:00,43.330435,1.3310180000000003,0.9965133415126066,4.195601,3.5879630000000002,39.0625,4996.967222230256
2025-11-14 15:42:00,45.12442,1.5335640000000001,1.0001705373446563,4.456018,3.530094,40.509299999999996,4997.017222230256
2025-11-14 15:45:00,45.153355,1.5914349999999997,1.042095686488564,4.629629,3.6747689999999995,40.22000000000003,4997.067222230256
2025-11-14 15:48:00,50.839119999999994,1.5914349999999997,1.0217979279901286,4.456018,3.4722230000000005,44.56019999999995,4997.117222230257
2025-11-14 15:51:00,52.6331,1.5335640000000001,0.9797882420115314,4.224537,3.2696769999999997,44.56019999999995,4997.167222230257
2025-11-14 15:54:00,49.29109,1.359954,0.9902032287371472,4.137732000000001,3.4722210000000002,44.27089999999998,4997.217222230257
2025-11-14 15:57:00,44.126155,1.359954,0.9338279317366991,4.079862,3.327546,39.3519,4997.267222230257
2025-11-14 16:00:00,41.015625,1.4178240000000004,0.994697882177962,4.311342000000001,3.5590279999999996,37.32639999999998,4997.317222230257
2025-11-14 16:03:00,39.221644999999995,1.4756939999999998,0.9980238239034919,4.600694000000001,3.7615749999999997,36.74770000000001,4997.3672222302575
2025-11-14 16:06:00,39.20718,1.4756939999999998,1.0364522346517255,4.542824,3.7615700000000007,37.037000000000035,4997.417222230258
2025-11-17 07:33:00,66.84028,2.34375,1.8074519916625114,8.043979,7.060188999999999,42.53480000000002,4997.417222230258
2025-11-17 07:36:00,97.034145,1.9675920000000007,1.8190831411924162,8.015044,7.7256920000000004,46.0069,4997.417222230258
2025-11-17 07:39:00,80.23727,0.78125,1.1154400952457861,3.7615740000000004,4.513884,64.23619999999997,4997.417222230258
2025-11-17 07:42:00,37.16724,0.49189800000000083,0.9964695189101662,3.4432870000000007,4.716435999999999,35.01150000000001,4997.417222230258
2025-11-17 14:15:00,39.973960000000005,0.6076389999999998,0.8052528006174332,3.0671299999999997,3.501158,36.16890000000001,4997.417222230258
2025-11-17 14:18:00,38.16551,0.6076389999999998,0.8882303766803584,3.1828709999999996,3.819445,35.300899999999956,4997.417222230258
2025-11-17 18:24:00,34.51968,1.5625,1.2165850865211059,6.4525440000000005,5.815974,32.696799999999996,4997.417222230258
2025-11-18 07:48:00,35.56134,2.3148149999999994,1.5944127056437851,7.436337999999999,6.163193,32.98610000000002,4997.417222230258
2025-11-18 07:51:00,56.192130000000006,1.6493059999999993,1.3724630235769337,5.873837999999999,5.353012,44.27089999999998,4997.417222230258
2025-11-18 07:54:00,58.174189999999996,1.0995369999999998,0.8983732324794701,3.8483789999999996,3.4722229999999996,48.032399999999996,4997.417222230258
2025-11-18 07:57:00,47.17882,0.6655099999999994,0.9248828379399372,3.3854159999999993,3.964119,40.50929999999997,4997.417222230258
2025-11-18 08:00:00,45.12442,0.8680559999999993,0.9247201257075387,3.7905099999999994,3.90625,37.03710000000001,4997.417222230258
2025-11-18 08:03:00,58.043980000000005,0.6944439999999998,0.9427633892970434,3.4722219999999995,4.021991,42.53479999999999,4997.417222230258
2025-11-18 08:06:00,41.767935,0.9548609999999993,0.8957461092387864,3.501156999999999,3.3854170000000003,34.72219999999999,4997.467222230258
2025-11-18 08:09:00,41.015625,1.2442129999999993,0.8694163049124111,3.790509,3.125000000000001,32.4075,4997.517222230258
2025-11-18 08:12:00,34.54861,1.273148,0.8997418919467579,3.8773149999999994,3.211804999999999,33.56479999999999,4997.567222230258
2025-11-18 08:15:00,30.1794,1.2152779999999996,0.8196005571366132,3.6747679999999994,2.9803240000000004,31.539300000000026,4997.617222230258
2025-11-18 08:18:00,32.479745,1.3310189999999995,0.8835655445688045,3.7905099999999994,3.009259,33.275499999999965,4997.667222230259
2025-11-18 08:21:00,30.1794,1.186343,0.8464839894663139,3.6747690000000004,3.0671300000000006,31.5394,4997.717222230259
2025-11-18 08:24:00,32.494209999999995,1.2152779999999996,0.8389872809334571,3.6747690000000004,3.0092600000000003,32.696799999999996,4997.767222230259
2025-11-18 08:27:00,32.494209999999995,1.273148,0.821525785080527,3.732639,2.95139,31.82869999999997,4997.817222230259
2025-11-18 08:30:00,31.45254,1.2152779999999996,0.8196005571366132,3.732639,3.038195000000001,32.98610000000002,4997.867222230259
2025-11-18 08:33:00,37.16724,1.2442139999999995,0.8306818349466323,3.616897999999999,2.8935180000000003,33.564700000000016,4997.9172222302595
2025-11-18 08:36:00,37.138305,0.9548609999999993,0.8337728466049501,3.327545999999999,3.0960650000000003,34.722200000000015,4997.96722223026
2025-11-18 08:39:00,37.12384,1.0995370000000007,0.8644402870165632,3.7326379999999997,3.298611,34.43289999999999,4998.01722223026
2025-11-18 08:42:00,32.479745,1.3020829999999997,0.9299765834968677,3.993056,3.327547,33.85409999999996,4998.06722223026
2025-11-18 08:45:00,32.479745,1.3020830000000005,0.9299772275635413,3.964119,3.298611,34.14359999999999,4998.11722223026
2025-11-18 08:48:00,32.508675,1.4178230000000003,0.8746643678488379,4.0509260000000005,3.125,33.85410000000002,4998.16722223026
2025-11-18 08:51:00,30.13599,1.2152779999999996,0.8389872809334571,3.703704,3.038195,33.27540000000005,4998.217222230261
2025-11-18 08:54:00,32.479745,1.244212,0.8106969311318905,3.587962,2.835649,34.43289999999996,4998.267222230261
2025-11-18 08:57:00,32.494209999999995,1.2152770000000004,0.8579899226367886,3.5879630000000002,2.95139,32.696799999999996,4998.317222230261
2025-11-18 09:00:00,34.56308,1.0995369999999998,0.829419794206679,3.616898,3.125000000000001,33.56479999999999,4998.367222230261
2025-11-18 09:03:00,37.16724,1.1284719999999995,0.8413579735920669,3.703704,3.1828700000000003,34.14359999999999,4998.417222230261
2025-11-18 09:06:00,44.126155,0.7523150000000003,0.7666925015065419,2.9803239999999995,3.0092589999999992,38.483799999999974,4998.4672222302615
2025-11-18 09:09:00,46.195025,0.7812489999999999,0.8098409088991341,3.038194,3.0960649999999994,39.35189999999997,4998.517222230262
2025-11-18 09:12:00,39.221644999999995,0.8101859999999999,,3.125001,3.125000000000001,36.16889999999998,4998.567222230262
2025-11-18 09:15:00,39.221644999999995,0.9259259999999996,0.8361190860978611,3.3854169999999995,3.211805,37.615700000000004,4998.617222230262
2025-11-18 09:18:00,37.16724,1.070602,0.8856766007145438,3.7326390000000007,3.385416,35.30090000000001,4998.667222230262
2025-11-18 09:21:00,32.494209999999995,1.186343,0.8649650645306316,3.7615739999999995,3.1828700000000003,33.27540000000005,4998.717222230262
2025-11-18 09:24:00,30.150460000000002,1.359954,0.8536015559089347,3.935186,3.0671300000000006,32.117999999999995,4998.767222230263
2025-11-18 09:30:00,32.479745,1.475695,0.9168557442046378,3.993055,3.0381940000000007,32.1181,4998.767222230263
2025-11-18 09:33:00,30.1794,1.3888889999999998,0.9254314837878682,4.079862,3.2696770000000006,32.407399999999996,4998.817222230263
2025-11-18 09:36:00,30.150460000000002,1.3310180000000003,0.8835658510407268,3.9351839999999996,3.1539350000000006,31.828700000000026,4998.867222230263
2025-11-18 09:39:00,32.508675,1.4467590000000001,0.927042316638442,4.0509260000000005,3.1539350000000006,32.98610000000002,4998.917222230263
2025-11-18 09:42:00,30.13599,1.3020829999999997,0.8526231114615932,3.7615739999999995,2.9803239999999995,33.275499999999994,4998.967222230263
2025-11-18 09:45:00,32.494209999999995,1.3888879999999997,0.9054327775564596,3.8773149999999994,3.038195,32.98619999999997,4999.0172222302635
2025-11-18 09:48:00,30.1794,1.3310180000000003,0.9225383813104844,3.90625,3.1828699999999994,30.96070000000003,4999.067222230264
2025-11-18 09:51:00,30.150460000000002,1.4467590000000001,0.9270430258685473,3.9641199999999994,3.0671300000000006,33.56469999999999,4999.117222230264
2025-11-18 09:54:00,30.1794,1.4467590000000001,0.9270437350981475,4.108796,3.2118070000000003,32.696800000000025,4999.167222230264
2025-11-18 09:57:00,32.479745,1.4467590000000001,0.8634087164863492,3.877314,2.8935180000000003,32.407399999999996,4999.217222230264
2025-11-18 10:00:00,37.12384,1.4467589999999992,0.9270423166384416,3.8773149999999994,2.9803240000000004,35.59030000000001,4999.267222230264
2025-11-18 10:03:00,39.221644999999995,1.3888889999999998,0.9254314837878682,4.282407,3.4722220000000004,35.30090000000001,4999.317222230265
2025-11-18 10:06:00,39.20718,1.3020829999999997,0.892037966983971,3.906249,3.1828700000000003,36.16899999999998,4999.367222230265
2025-11-18 10:09:00,37.138305,1.2442129999999993,0.8882310210024291,3.90625,3.2696770000000006,36.16899999999998,4999.417222230265
2025-11-18 10:12:00,39.20718,1.2442129999999993,0.8502431757022728,3.703704,3.0092600000000003,35.87960000000001,4999.467222230265
2025-11-18 10:15:00,34.534145,1.186343,0.8276529234533561,3.703704,3.0671299999999997,35.300899999999956,4999.517222230265
2025-11-18 10:18:00,33.506945,1.2442130000000002,0.8306814532808912,3.6747679999999994,2.951389,33.85409999999996,4999.5672222302655
2025-11-18 10:21:00,34.534145,1.359953,0.8324301329705563,3.7326379999999997,2.835649000000001,35.01150000000001,4999.617222230266
2025-11-18 10:24:00,30.150460000000002,1.3020830000000005,0.8725293478600114,3.6747680000000003,2.922453,31.828700000000026,4999.667222230266
2025-11-18 10:27:00,32.494209999999995,1.4756939999999998,0.9377554077999257,3.9351839999999996,3.009259000000001,32.407399999999996,4999.717222230266
2025-11-18 10:30:00,31.45254,1.359953,0.9143689529242331,3.993056,3.2118070000000003,32.407399999999996,4999.767222230266
2025-11-18 10:33:00,32.494209999999995,1.2442129999999993,0.8882303766803588,3.819443999999999,3.1828700000000003,33.27540000000005,4999.817222230266
2025-11-18 10:36:00,34.56308,1.3599539999999992,0.9143679786814385,4.050927,3.2696750000000003,32.69670000000002,4999.867222230267
