Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-11-18 10:39:00,32.494209999999995,1.2152779999999996,0.8949577549145857,3.7905099999999994,3.211805,31.82869999999997,4999.917222230267
2025-11-18 10:42:00,34.54861,1.3020839999999998,0.8322842334015702,3.7615749999999997,2.9513890000000007,33.85419999999999,4999.967222230267
2025-11-18 10:45:00,32.494209999999995,1.2152779999999996,0.8579903188936615,3.6458329999999997,3.009259,33.27550000000002,5000.017222230267
2025-11-18 10:48:00,32.494209999999995,1.2152779999999996,0.8766381739612297,3.7905099999999994,3.1828699999999994,34.43280000000004,5000.067222230267
2025-11-18 10:51:00,34.56308,1.3888889999999998,0.9254314837878682,3.9641199999999994,3.1539349999999997,32.98610000000002,5000.1172222302675
2025-11-18 10:54:00,32.508675,1.2152779999999996,0.8766381739612297,3.7615749999999997,3.1539349999999997,32.98610000000002,5000.167222230268
2025-11-18 10:57:00,34.56308,1.1863419999999998,0.8649640266673192,3.732639,3.1539349999999997,33.85419999999999,5000.217222230268
2025-11-18 11:00:00,33.52141,1.244212,0.8694159113843316,3.6458330000000005,2.9803250000000006,33.275499999999965,5000.267222230268
2025-11-18 11:03:00,32.508675,1.186343,0.8464839894663139,3.645834,3.038195,32.98600000000005,5000.317222230268
2025-11-18 11:06:00,34.54861,1.273148,0.8614225829552479,3.732639,3.009259,33.56479999999999,5000.367222230268
2025-11-18 11:09:00,33.52141,1.1863419999999998,0.9009756151860654,3.7615729999999994,3.2407410000000008,33.56480000000002,5000.417222230269
2025-11-18 11:12:00,34.54861,1.157407,0.853205141232654,3.703704,3.1539349999999997,34.72219999999999,5000.467222230269
2025-11-18 11:15:00,37.138305,1.273148,0.8807646659273647,3.8773150000000003,3.1828710000000004,34.72219999999999,5000.517222230269
2025-11-18 11:18:00,33.506945,1.186343,0.8464839894663139,3.645834,3.038195,33.56490000000002,5000.567222230269
2025-11-18 11:21:00,34.56308,1.359953,0.9143689529242331,3.906249,3.125,33.85410000000002,5000.617222230269
2025-11-18 11:24:00,32.479745,1.273148,0.8997418919467579,3.993056,3.327546,32.986099999999965,5000.6672222302695
2025-11-18 11:27:00,32.479745,1.2442130000000002,0.8694163049124116,3.906249,3.2407399999999997,33.564899999999966,5000.71722223027
2025-11-18 11:30:00,32.494209999999995,1.3310189999999995,0.9032390175512719,3.935186,3.1828710000000004,32.4075,5000.76722223027
2025-11-18 11:33:00,32.479745,1.186343,0.8464839894663139,3.5879629999999993,2.9803239999999995,33.56480000000002,5000.81722223027
2025-11-18 11:36:00,37.138305,1.3020829999999997,0.8920372993069319,3.732639,3.009259000000001,34.14350000000002,5000.86722223027
2025-11-18 11:39:00,34.534145,1.0995369999999998,0.8470749637309833,3.616898,3.1539349999999997,33.85409999999999,5000.91722223027
2025-11-18 11:42:00,39.20718,1.1284720000000004,0.8232181739764131,3.530093000000001,2.9803250000000006,35.87959999999998,5000.967222230271
2025-11-18 11:45:00,37.138305,1.1284720000000004,0.8939672749143679,3.616899,3.1828710000000004,33.27539999999999,5001.017222230271
2025-11-18 11:48:00,37.12384,1.0127320000000006,0.7755825398880566,3.3564819999999997,2.922453,33.85419999999999,5001.067222230271
2025-11-18 11:51:00,34.534145,1.070602,0.8348703959082391,3.4722220000000004,3.038195000000001,34.722200000000015,5001.117222230271
2025-11-18 11:54:00,34.577545,1.070602,0.8520674030392011,3.530093,3.125,35.01159999999999,5001.167222230271
2025-11-18 11:57:00,38.16551,1.186343,0.8276522662794247,3.645834,3.009259,35.87959999999998,5001.217222230272
2025-11-18 12:00:00,34.56308,1.070602,0.8348703959082391,3.501157,3.0671300000000006,34.43290000000002,5001.267222230272
2025-11-18 12:03:00,37.138305,1.186343,0.8649650645306316,3.6747679999999994,3.096064,34.14350000000002,5001.317222230272
2025-11-18 12:06:00,34.56308,1.0995369999999998,0.864440287016562,3.7615740000000004,3.327547,34.14350000000002,5001.367222230272
2025-11-18 12:09:00,44.09722,1.3020839999999998,0.8920383553229694,3.6747679999999994,2.9513879999999997,39.641200000000026,5001.417222230272
2025-11-18 12:12:00,54.97685,1.2442129999999993,0.8694163049124111,3.9641209999999996,3.2986120000000003,45.42829999999998,5001.4672222302725
2025-11-18 12:15:00,66.03009,0.78125,0.8098419093247476,2.835648,2.8935190000000004,50.636600000000016,5001.517222230273
2025-11-18 12:18:00,82.609955,0.6365739999999995,0.7198953137467202,2.3726839999999996,2.546296,59.60650000000004,5001.567222230273
2025-11-18 12:21:00,93.72106,0.5208329999999997,0.691955897587426,2.228009,2.6041670000000003,60.763900000000035,5001.617222230273
2025-11-18 12:24:00,100.0,0.578703,0.7262607441597662,2.228009,2.546297,61.05329999999998,5001.667222230273
2025-11-18 12:27:00,100.0,0.5787040000000001,0.7511516757002699,2.3726849999999997,2.748843,62.2106,5001.717222230273
2025-11-18 12:30:00,91.377315,0.5497689999999995,0.8276529234533561,2.459491,3.0960650000000003,61.92139999999998,5001.767222230274
2025-11-18 12:33:00,68.88021,0.5787040000000001,0.8694163049124111,2.7777780000000005,3.4432869999999998,54.97679999999997,5001.817222230274
2025-11-18 12:36:00,45.12442,0.78125,0.8786364809164884,3.240741,3.4432869999999998,42.24539999999999,5001.867222230274
2025-11-18 12:39:00,39.959495000000004,1.157407,0.8532057684180394,3.616897999999999,3.0671299999999997,37.615700000000004,5001.917222230274
2025-11-18 12:42:00,37.16724,1.3020829999999997,0.852623806693526,3.616898,2.835649000000001,35.59030000000001,5001.967222230274
2025-11-18 12:45:00,37.138305,1.3020829999999997,0.8322831518976358,3.530093,2.719907,35.590299999999985,5002.0172222302745
2025-11-18 12:48:00,40.002894999999995,1.4467589999999992,0.8411593138890117,3.6458329999999997,2.633102,34.72229999999999,5002.067222230275
2025-11-18 12:51:00,39.178245000000004,1.4178230000000003,0.8531398983096449,3.616898000000001,2.6620369999999998,35.011499999999984,5002.117222230275
2025-11-18 12:54:00,39.20718,1.3888889999999998,0.8209268785470185,3.616899,2.6620370000000007,34.722200000000015,5002.167222230275
2025-11-18 12:57:00,34.534145,1.4178240000000004,0.8956948312924897,3.732639,2.835649,34.722200000000015,5002.217222230275
2025-11-18 13:00:00,34.56308,1.4178240000000004,0.8956948312924897,3.790509,2.8935190000000004,34.14350000000002,5002.267222230275
2025-11-18 13:03:00,34.534145,1.5046290000000004,0.8837766482521593,3.8483790000000004,2.8067130000000002,36.16900000000001,5002.317222230276
2025-11-18 13:06:00,34.534145,1.3888889999999998,0.8641642226033127,3.7615739999999995,2.8645830000000005,34.43290000000002,5002.367222230276
2025-11-18 13:09:00,34.56308,1.4178230000000003,0.8746658379713088,3.6747680000000003,2.748844,35.879700000000014,5002.417222230276
2025-11-18 13:12:00,34.534145,1.3310179999999994,0.8634900006148619,3.616897999999999,2.8067140000000004,34.72220000000004,5002.467222230276
2025-11-18 13:15:00,34.577545,1.359953,0.8107244075361595,3.530093,2.6041670000000003,35.87959999999998,5002.517222230276
2025-11-18 13:18:00,32.479745,1.273148,0.8416883913542164,3.4432859999999996,2.6909720000000004,33.85410000000002,5002.5672222302765
2025-11-18 13:21:00,34.577545,1.359953,0.810725167460751,3.414352,2.4884269999999997,35.30090000000001,5002.617222230277
2025-11-18 13:24:00,34.56308,1.359953,0.8742891505822414,3.616898,2.7777790000000007,34.43290000000002,5002.667222230277
2025-11-18 13:27:00,37.138305,1.3020829999999997,0.852623806693526,3.616898,2.835649000000001,35.59029999999996,5002.717222230277
2025-11-18 13:30:00,37.138305,1.3020829999999997,0.8526231114615932,3.732639,2.951389,34.72219999999999,5002.767222230277
2025-11-18 13:33:00,35.86516,1.273148,0.8614232580138581,3.703703,2.9803239999999995,35.01150000000001,5002.817222230277
2025-11-18 13:36:00,34.577545,1.3310179999999994,0.821982241096185,3.7615739999999995,2.8935190000000004,35.87960000000004,5002.867222230278
2025-11-18 13:39:00,33.52141,1.273148,0.8416883913542164,3.4432859999999996,2.6909720000000004,35.59029999999996,5002.917222230278
2025-11-18 13:42:00,37.12384,1.359954,0.7654822481085942,3.443288,2.4594899999999997,36.16899999999998,5002.967222230278
2025-11-18 13:45:00,37.138305,1.244212,0.8306803884667299,3.1828700000000003,2.459491,35.30090000000001,5003.017222230278
2025-11-18 13:48:00,41.030095,1.2152770000000004,0.7795370217104289,3.2407400000000006,2.4884269999999997,35.87959999999998,5003.067222230278
2025-11-18 13:51:00,39.20718,1.1863419999999998,0.8084427353351503,3.3564809999999996,2.6909730000000005,37.615700000000004,5003.1172222302785
2025-11-18 13:54:00,40.002894999999995,1.2442130000000002,0.8306814532808912,3.4432869999999998,2.719908,36.747799999999984,5003.167222230279
2025-11-18 13:57:00,37.138305,1.1284720000000004,0.8413579735920673,3.4432870000000007,2.922453,36.16899999999998,5003.217222230279
2025-11-18 14:00:00,34.577545,1.2442129999999993,0.8502431757022739,3.530092999999999,2.835649000000001,33.85419999999999,5003.267222230279
2025-11-18 14:03:00,30.1794,1.273148,0.8215250804259916,3.616898000000001,2.835648,32.696799999999996,5003.317222230279
2025-11-18 14:06:00,30.1794,1.4467590000000001,0.8182996790865937,3.7615740000000004,2.719907,33.27539999999999,5003.367222230279
2025-11-18 14:09:00,30.150460000000002,1.5046289999999996,0.9058182753954312,3.9641200000000003,2.951389,31.828700000000026,5003.41722223028
2025-11-18 14:27:00,30.150460000000002,1.5624989999999999,0.8809763713072312,3.9351849999999997,2.8067130000000002,32.407399999999996,5003.41722223028
2025-11-18 14:33:00,30.16493,1.5335640000000001,0.8711004746463409,3.8483789999999996,2.748844,32.696799999999996,5003.41722223028
2025-11-18 14:39:00,30.1794,1.4178230000000003,0.8531414043096973,3.7326379999999997,2.7777790000000007,32.11810000000003,5003.41722223028
2025-11-18 14:45:00,30.150460000000002,1.3888879999999997,0.8641645877227903,3.6458329999999997,2.748844,31.82869999999997,5003.41722223028
2025-11-18 14:48:00,30.150460000000002,1.3310179999999994,0.8634900006148619,3.616897999999999,2.8067140000000004,31.5394,5003.41722223028
2025-11-18 14:51:00,31.192124999999997,1.4178239999999995,0.8531410071571943,3.7326379999999997,2.7777770000000004,32.117999999999995,5003.41722223028
2025-11-18 14:57:00,31.206595,1.4178239999999995,0.8310709024112092,3.616897999999999,2.633101,32.407399999999996,5003.41722223028
2025-11-18 15:03:00,30.13599,1.4467590000000001,0.9063040820218117,3.8194440000000007,2.8935180000000003,32.11809999999997,5003.41722223028
2025-11-18 15:06:00,30.1794,1.475695,0.9377557769905209,3.9641199999999994,3.0381940000000007,31.539300000000026,5003.41722223028
2025-11-18 15:09:00,30.13599,1.4467590000000001,0.8851078305833718,3.90625,2.95139,31.539300000000026,5003.41722223028
2025-11-19 07:48:00,36.83448799999999,1.3020830000000005,0.8920379669839712,3.90625,3.1828709999999996,33.275499999999994,5003.41722223028
2025-11-19 07:51:00,43.547453000000004,1.0416670000000003,0.5873180348894401,3.530093,2.7777769999999995,38.19449999999998,5003.41722223028
2025-11-19 07:54:00,38.903358,0.6655090000000001,0.6210963100484611,2.3148150000000003,2.2280089999999992,36.16899999999998,5003.41722223028
2025-11-19 07:57:00,36.83448799999999,0.78125,0.6749201878866874,2.546296000000001,2.34375,34.432799999999986,5003.41722223028
2025-11-19 08:00:00,34.519678,0.7233790000000004,0.679053565919136,2.546296000000001,2.459492,32.407399999999996,5003.41722223028
2025-11-21 15:09:00,30.150460000000002,0.4340270000000004,0.9583323026675654,3.1828710000000004,4.542825000000001,31.25,5003.41722223028
2025-11-25 07:39:00,68.88021,1.273148,1.3993187921144523,6.423612,6.684024,44.849500000000006,5003.41722223028
2025-11-25 07:42:00,70.97801,1.2442130000000002,1.061151349339095,5.439812,5.092589,42.534700000000015,5003.46722223028
2025-11-25 07:45:00,54.962385,0.5208330000000005,0.8742888155949646,2.8067130000000002,3.645834,48.61110000000002,5003.51722223028
2025-11-25 07:48:00,48.524305,0.6944440000000007,0.8689974027451878,3.2407400000000006,3.616897999999999,41.95590000000004,5003.56722223028
2025-11-25 07:51:00,42.549185,0.7523140000000001,0.7949287061100401,3.038194,3.125001,39.3519,5003.61722223028
2025-11-25 07:54:00,41.015625,0.8391200000000003,0.7645027966193271,3.0671290000000004,2.922452999999999,37.615800000000036,5003.6672222302805
2025-11-25 07:57:00,37.138305,0.8391200000000003,0.7489654364764079,2.9803229999999994,2.8067130000000002,35.87969999999996,5003.717222230281
2025-11-25 08:00:00,37.12384,0.868055,0.7623035187345748,3.038194,2.835648,35.30090000000001,5003.767222230281
2025-11-25 08:03:00,35.836225,0.868055,0.7780253715758473,3.038194,2.864584,34.43280000000004,5003.817222230281
2025-11-25 08:06:00,33.52141,0.8391200000000003,0.7489648954962411,3.096064,2.922453,32.407400000000024,5003.867222230281
2025-11-25 08:09:00,32.479745,0.8101850000000006,0.7659633710395137,3.0381940000000007,2.9513879999999997,32.69679999999997,5003.917222230281
2025-11-25 08:12:00,32.479745,0.868055,0.7935216192041845,3.125,2.9803250000000006,33.564899999999966,5003.967222230282
2025-11-25 08:15:00,30.13599,0.8101850000000006,0.8245693826096768,3.125,3.153936,32.69679999999997,5004.017222230282
2025-11-25 08:24:00,30.150460000000002,1.070602,0.8348697967209131,3.530093,3.0960649999999994,30.671300000000002,5004.017222230282
2025-11-26 18:18:00,36.096645,1.649305,1.4999851955397308,7.37847,7.089124999999999,34.72219999999999,5004.017222230282
2025-11-26 18:21:00,39.17824,1.5625,1.7167311102137832,8.50694,8.82523,35.87960000000001,5004.017222230282
2025-11-26 18:24:00,33.78183,1.1284720000000004,0.9925757010693201,4.456018,4.195598,33.85409999999996,5004.017222230282
2025-11-26 18:27:00,30.396410000000003,1.2152779999999996,1.0480902435435648,4.5428239999999995,4.224532,30.9606,5004.017222230282
2025-11-26 18:30:00,31.19213,1.3020829999999997,0.9666415969372009,4.427084000000001,3.819445,32.117999999999995,5004.017222230282
2025-11-26 20:51:00,32.20486,0.8391210000000004,0.8098419093247481,3.327547000000001,3.2696760000000005,31.828700000000026,5004.017222230282
2025-11-26 20:54:00,32.20486,0.8969899999999997,0.852852361711208,3.3564809999999996,3.2696760000000005,32.98610000000002,5004.017222230282
2025-11-26 20:57:00,30.41088,0.8680559999999993,0.8387887993471638,3.4722229999999996,3.414352000000001,32.98610000000002,5004.017222230282
2025-11-28 07:54:00,45.109955,1.8229170000000003,1.1693012985930498,5.700235999999999,4.571758999999999,39.06250000000003,5004.017222230282
2025-11-29 07:39:00,35.56134,2.4884250000000003,1.5172290774274932,6.973377,5.324071999999999,33.85419999999999,5004.017222230282
2025-11-29 07:42:00,32.465275,0.46296300000000024,1.1506225140845534,4.456019,6.307873999999999,33.56479999999999,5004.017222230282
2025-11-29 07:45:00,32.465275,0.9548610000000002,1.4007387515887784,6.249997,7.262736,32.9862,5004.017222230282
2025-12-01 09:57:00,36.863425,1.7361110000000002,1.4765304349395478,7.378474000000001,6.886572999999999,32.69669999999999,5004.017222230282
2025-12-01 10:03:00,35.300925,1.3888889999999998,1.417628636052859,6.568287999999999,6.626159,34.72229999999999,5004.017222230282
2025-12-02 07:54:00,44.328705,2.054398,1.4539880908632492,7.407412,6.336804000000001,35.300899999999984,5004.017222230282
2025-12-02 07:57:00,68.57639,1.157407,1.7952923500786637,7.002312,8.478005,49.18979999999999,5004.017222230282
2025-12-02 08:00:00,69.67593,0.49189799999999995,1.0258610195447815,3.1539350000000006,4.513884,51.21530000000001,5004.067222230282
2025-12-02 08:03:00,59.635419999999996,0.6655090000000001,1.0398399927223452,3.616898000000001,4.484953000000001,47.7431,5004.117222230282
2025-12-02 08:06:00,54.962385,0.8101850000000006,0.9734988269525456,3.877314,4.224537,40.79859999999999,5004.167222230282
2025-12-02 08:09:00,54.181135,0.8391200000000003,0.9232083844596755,3.7326379999999997,3.906251,39.641200000000026,5004.2172222302825
2025-12-02 08:12:00,55.685765,0.868055,0.9247196041776528,3.703704,3.819445,39.3519,5004.267222230283
2025-12-02 08:15:00,54.1956,0.868055,0.9247200839537549,3.7326379999999997,3.8483800000000006,40.219899999999996,5004.317222230283
2025-12-02 08:18:00,50.028935000000004,0.78125,0.9442461858737701,3.616898000000001,3.9641210000000004,41.087999999999994,5004.367222230283
2025-12-02 08:21:00,46.961805,0.78125,0.9442457419172321,3.5879630000000002,3.9351850000000006,39.9306,5004.417222230283
2025-12-02 08:24:00,45.12442,0.9259260000000005,0.9826588486203068,3.9641210000000004,4.0798559999999995,40.79859999999999,5004.467222230283
2025-12-02 08:27:00,44.09722,0.868055,0.9522233268687452,3.8483800000000006,4.021987000000001,38.7731,5004.517222230284
2025-12-02 08:30:00,47.714119999999994,0.9548610000000002,0.9403177777177156,3.9641210000000004,3.935181000000001,39.3518,5004.567222230284
2025-12-02 08:33:00,45.12442,0.8969899999999997,0.9536898083900767,3.906249,4.021987000000001,38.1944,5004.617222230284
2025-12-02 08:36:00,47.714119999999994,0.8969899999999997,0.8824444374940827,3.732639,3.703704,36.16899999999998,5004.667222230284
2025-12-02 08:39:00,50.810185000000004,0.9837959999999999,0.894184833092849,3.6458330000000005,3.4722230000000005,36.74770000000001,5004.717222230284
2025-12-02 08:42:00,54.1956,0.9837959999999999,0.924719604177652,3.732639,3.616898,36.16899999999998,5004.7672222302845
2025-12-02 08:45:00,56.510419999999996,0.868055,0.8966807654983566,3.587962,3.645834,38.7732,5004.817222230285
2025-12-02 08:48:00,52.618635,0.8680560000000002,0.9247201257075388,3.645834,3.7615739999999995,40.22,5004.867222230285
2025-12-02 08:51:00,48.50984,0.6944439999999998,0.8939677029363665,3.414351,3.8483799999999997,43.402799999999985,5004.917222230285
2025-12-02 08:54:00,61.154515,0.4340280000000005,0.8209272933518781,2.5173620000000003,3.4722219999999995,51.21530000000001,5004.967222230285
2025-12-02 08:57:00,59.592015,0.5497680000000003,0.9162687008605018,2.835648,3.703703,48.611200000000025,5005.017222230285
2025-12-02 09:00:00,47.743055,0.6076389999999998,0.9338285980676796,3.1828700000000003,3.9351850000000006,44.27080000000001,5005.067222230286
2025-12-02 09:03:00,41.767935,0.7523150000000003,0.9277193390479939,3.530093,3.90625,38.7731,5005.117222230286
2025-12-02 09:06:00,41.767935,0.9548609999999993,0.9107696433770969,3.7905099999999994,3.703704,37.61570000000003,5005.167222230286
2025-12-02 09:09:00,44.140625,1.070602,0.9021206667631451,3.90625,3.5879629999999993,35.59030000000001,5005.217222230286
2025-12-02 09:12:00,50.043405,1.1284720000000004,0.9109647272227143,3.8773139999999993,3.4722219999999995,36.16890000000001,5005.267222230286
2025-12-02 09:15:00,58.043980000000005,1.2152779999999996,0.9481580892536173,4.108797,3.616898,36.45829999999998,5005.3172222302865
2025-12-02 09:18:00,55.7581,0.8969909999999999,0.9675283445253764,3.819443999999999,3.9641210000000004,39.6412,5005.367222230287
2025-12-02 09:21:00,57.262730000000005,0.8969909999999999,0.9113829478252465,3.732639,3.7615740000000004,39.0625,5005.417222230287
2025-12-02 09:24:00,56.510419999999996,0.9548609999999993,0.9403208087295245,3.90625,3.8773160000000004,39.0625,5005.467222230287
2025-12-02 09:27:00,48.495369999999994,0.78125,0.9313475764457617,3.6747690000000004,3.993056,40.509299999999996,5005.517222230287
2025-12-02 09:30:00,42.549185,0.7523150000000003,0.9277193390479939,3.530093,3.90625,40.21989999999997,5005.567222230287
2025-12-02 09:33:00,41.782405,0.9548609999999993,0.9256250069140249,3.7905099999999994,3.7326390000000007,38.483799999999974,5005.617222230288
2025-12-02 09:36:00,39.20718,0.9259259999999996,0.9403207984719031,3.819443999999999,3.8483799999999997,36.16900000000001,5005.667222230288
2025-12-02 09:39:00,39.988425,1.0127309999999996,0.9536912495074993,3.8773149999999994,3.7615740000000004,37.905099999999976,5005.717222230288
2025-12-02 09:42:00,39.20718,1.157407,0.9570406525556057,4.137732000000001,3.7615750000000006,36.747600000000006,5005.767222230288
2025-12-02 09:45:00,39.221644999999995,1.186343,0.9697365463700421,4.137732,3.732639,36.16899999999998,5005.817222230288
2025-12-02 09:48:00,41.030095,1.0127319999999997,0.9536927715910931,3.819443999999999,3.703704,37.03709999999998,5005.8672222302885
2025-12-02 09:51:00,45.153355,0.9259260000000005,,3.7615740000000004,3.7615749999999997,39.3518,5005.917222230289
2025-12-02 09:54:00,50.028935000000004,0.7233799999999997,0.8856776135884485,3.414351,3.7615740000000004,41.95599999999999,5005.967222230289
2025-12-02 09:57:00,65.29224500000001,0.46296299999999935,0.8531413630043233,2.6041659999999993,3.5590280000000005,49.47919999999999,5006.017222230289
2025-12-02 10:00:00,68.15683,0.5497690000000004,0.8835662312412534,2.8645830000000005,3.6458329999999997,50.636600000000016,5006.067222230289
2025-12-02 10:03:00,58.8397,0.5787040000000001,0.9473578920896315,3.327546999999999,4.195598,45.13890000000001,5006.117222230289
2025-12-02 10:06:00,51.605905,0.7233790000000004,0.9725016482586355,3.616898,4.166665999999999,41.95610000000002,5006.16722223029
2025-12-02 10:09:00,50.057869999999994,0.8391200000000003,0.950167125401435,3.732639,3.9641210000000004,41.087999999999994,5006.21722223029
2025-12-02 10:12:00,49.276619999999994,0.9548610000000002,0.9692575186316457,3.906249,3.9351839999999996,38.7732,5006.26722223029
2025-12-02 10:15:00,49.276624999999996,0.8969899999999997,0.9397263636787603,3.7615729999999994,3.8483800000000006,36.45830000000001,5006.31722223029
2025-12-02 10:18:00,57.262735,1.070602,0.9183421018291569,3.8483800000000006,3.5590280000000005,36.45830000000001,5006.36722223029
2025-12-02 10:21:00,61.154515,0.8969909999999999,0.9113829478252465,3.7905100000000003,3.819445000000001,40.50919999999999,5006.4172222302905
2025-12-02 10:24:00,55.7581,0.8969909999999999,0.9536927311076621,3.819444,3.9351860000000007,38.7731,5006.467222230291
2025-12-02 10:27:00,54.181135,1.0416670000000003,0.9976361659078592,4.108796,4.021991,39.3519,5006.517222230291
2025-12-02 10:30:00,47.714119999999994,1.0995369999999998,1.0255001983746792,4.195601,4.0509260000000005,37.905100000000004,5006.567222230291
2025-12-02 10:33:00,41.001155,1.0995369999999998,1.0102474690902847,4.166667,3.993056000000001,36.45839999999998,5006.617222230291
2025-12-02 10:36:00,37.138305,1.070601,0.9657922974150812,4.2534719999999995,4.050927000000001,36.16900000000001,5006.667222230291
2025-12-02 10:39:00,39.20718,1.2442129999999993,0.9603731569145638,4.369214,3.8483800000000006,36.16900000000001,5006.717222230292
2025-12-02 10:42:00,34.56308,1.1863419999999998,0.9529127543955002,4.224536,3.7905100000000003,34.43280000000004,5006.767222230292
2025-12-02 10:45:00,37.138305,1.157407,0.9403645892987378,4.1377310000000005,3.732639,35.59020000000004,5006.817222230292
2025-12-02 10:48:00,38.16551,1.2152780000000005,0.9823361151966954,4.195602,3.7615739999999995,36.45840000000001,5006.867222230292
2025-12-02 10:51:00,39.221644999999995,1.157407,1.0058047675129251,4.166667,3.8773150000000003,35.87959999999998,5006.917222230292
2025-12-02 10:54:00,40.002894999999995,1.0416659999999993,0.9826612532937306,4.021991,3.906251000000001,38.7731,5006.9672222302925
2025-12-02 10:57:00,41.001155,1.0127319999999997,0.9536922507354769,3.935186,3.819445,38.77320000000003,5007.017222230293
2025-12-02 11:00:00,42.563655,1.0416670000000003,0.9522267452635192,3.9351849999999997,3.7615749999999997,40.219899999999996,5007.067222230293
2025-12-02 11:03:00,41.001155,0.8680560000000002,0.9522262134396408,3.7615749999999997,3.935186,39.0625,5007.117222230293
2025-12-02 11:06:00,43.330435,1.0127319999999997,0.9981951004742419,3.9641199999999994,3.9351839999999996,39.930499999999995,5007.167222230293
2025-12-02 11:09:00,42.549185,1.0995369999999998,0.9948314036574774,4.195601,3.9930559999999993,39.3519,5007.217222230293
2025-12-02 11:12:00,39.221644999999995,1.0127310000000005,0.9981946052707381,4.07986,4.050924999999999,37.326400000000035,5007.267222230294
2025-12-02 11:15:00,41.001155,1.070601,0.9501672068498769,4.108796,3.8773160000000004,36.45830000000001,5007.317222230294
2025-12-02 11:18:00,41.001155,1.1574080000000002,1.00580577442872,4.282408,3.9930559999999993,36.45830000000001,5007.367222230294
2025-12-02 11:21:00,42.592595,0.8969909999999999,0.9113834425754768,3.703703,3.732639,38.19449999999995,5007.417222230294
2025-12-02 11:24:00,50.057869999999994,0.6365740000000004,0.859182825231499,3.0960650000000003,3.5879630000000002,43.98149999999998,5007.467222230294
2025-12-02 11:27:00,52.618635,0.7233799999999997,0.9603733403661856,3.3854170000000003,3.906249,42.82400000000001,5007.5172222302945
2025-12-02 11:30:00,48.495369999999994,0.694445,0.9547435513821521,3.501158,4.07986,43.113399999999984,5007.567222230295
2025-12-02 11:33:00,45.12442,0.8391200000000003,0.9367477198935563,3.703703,3.90625,41.95600000000002,5007.617222230295
2025-12-02 11:36:00,42.563655,1.0416659999999993,0.9976351652767927,4.137732,4.050927,39.0625,5007.667222230295
2025-12-02 11:39:00,39.20718,1.0416670000000003,0.9675278685429134,4.079862,3.935186,36.16899999999998,5007.717222230295
2025-12-02 11:42:00,41.030095,1.0995369999999998,0.963471492224799,4.137732,3.8773160000000004,37.615699999999975,5007.767222230295
2025-12-02 11:45:00,39.20718,1.1284720000000004,0.9766636713430561,4.282408000000001,3.993056,35.30090000000001,5007.817222230296
2025-12-02 11:48:00,37.138305,1.1863419999999998,0.9863388922616909,4.311343,3.9351860000000007,35.011600000000016,5007.867222230296
2025-12-02 11:51:00,39.20718,1.1863419999999998,0.9358533957177286,4.282408,3.819445,36.45840000000001,5007.917222230296
2025-12-02 11:54:00,39.178245000000004,1.2442130000000002,1.0117316294782899,4.311342000000001,3.8773150000000003,34.72220000000004,5007.967222230296
2025-12-02 11:57:00,38.16551,1.0995370000000007,0.9948297964580518,4.2534730000000005,4.050924999999999,35.59020000000004,5008.017222230296
2025-12-02 12:00:00,39.178245000000004,1.157407,0.9734983814543962,4.282408,3.9351860000000007,37.3263,5008.0672222302965
2025-12-02 12:03:00,39.207175,1.273148,1.0242894837541265,4.340277,3.8773150000000003,37.037000000000035,5008.117222230297
2025-12-02 12:06:00,37.138305,1.157407,1.037366622739901,4.2534719999999995,4.021991,34.72219999999999,5008.167222230297
2025-12-02 12:09:00,39.221644999999995,1.2442129999999993,1.0117304697273641,4.427084,3.993055,36.16899999999998,5008.217222230297
2025-12-02 12:12:00,39.20718,1.359954,1.0084007751759687,4.484953999999999,3.8483799999999997,35.59030000000001,5008.267222230297
2025-12-02 12:15:00,37.138305,1.2152779999999996,0.982336115196695,4.340279,3.906251,35.59020000000004,5008.317222230297
2025-12-02 12:18:00,39.192710000000005,1.2152769999999995,0.9823356813703965,4.2534719999999995,3.819445,36.45830000000001,5008.367222230298
2025-12-02 12:21:00,38.16551,1.3020839999999998,1.036758695461383,4.427084,3.9351839999999996,35.87960000000004,5008.417222230298
2025-12-02 12:24:00,37.138305,1.2152779999999996,1.0156165272183206,4.369214,3.993056,35.59030000000001,5008.467222230298
2025-12-02 12:27:00,39.973960000000005,1.2152769999999995,1.0319500115394846,4.398148,4.050927,36.74770000000001,5008.517222230298
2025-12-02 12:30:00,39.20718,1.273148,1.0072584625127292,4.456017999999999,3.9641160000000006,36.16899999999998,5008.567222230298
2025-12-02 12:33:00,39.20718,1.157407,0.9734989466025094,4.224536,3.8773149999999994,37.037000000000035,5008.6172222302985
2025-12-02 12:36:00,39.192710000000005,1.2442129999999993,1.0117316294782894,4.398148,3.9641210000000004,36.74769999999995,5008.667222230299
2025-12-02 12:39:00,39.221644999999995,1.273148,0.9900026922108663,4.456017999999999,3.9351839999999996,37.326400000000035,5008.717222230299
2025-12-02 12:42:00,39.20718,1.070602,0.9501676686036148,4.108796,3.8773150000000003,36.16899999999998,5008.767222230299
2025-12-02 12:45:00,41.782405,1.0995369999999998,0.947510412059546,4.050924999999999,3.7615739999999995,37.615700000000004,5008.817222230299
2025-12-02 12:48:00,41.015625,1.1284720000000004,0.9925767945759388,4.195602000000001,3.9351839999999996,37.615700000000004,5008.867222230299
2025-12-02 12:51:00,39.20718,1.0416670000000003,0.9675283944249753,4.108796,3.9641210000000004,36.45830000000001,5008.9172222303
2025-12-02 12:54:00,41.001155,1.1863419999999998,0.9529121689878965,4.311343000000001,3.8773160000000004,36.45830000000001,5008.9672222303
2025-12-02 12:57:00,37.138305,1.2152779999999996,1.0319504598776996,4.484953999999999,4.137732000000001,36.74770000000001,5009.0172222303
2025-12-02 13:00:00,37.138305,1.2442130000000002,1.0117310496029555,4.340278,3.90625,35.87960000000004,5009.0672222303
2025-12-02 13:03:00,39.20718,1.3888889999999998,1.0202115760999702,4.600694,3.9351839999999996,36.45839999999998,5009.1172222303
2025-12-02 13:06:00,37.138305,1.3020829999999997,1.0537065035815047,4.600694,4.137732000000001,35.59029999999996,5009.1672222303005
2025-12-02 13:09:00,38.16551,1.273148,0.9725020659811489,4.253472,3.703703,36.16890000000001,5009.217222230301
2025-12-02 13:12:00,39.20718,1.3310189999999995,0.9965131344452974,4.369214,3.7615740000000004,35.30090000000001,5009.267222230301
2025-12-02 13:15:00,38.16551,1.1863419999999998,0.9697361092891306,4.311343000000001,3.906251000000001,36.74770000000001,5009.317222230301
2025-12-02 13:18:00,38.15104,1.157407,0.9570406525556057,4.166667,3.7905100000000003,37.03709999999995,5009.367222230301
2025-12-02 13:21:00,39.988425,1.2442130000000002,0.9948431564325977,4.282408,3.819445,36.45830000000001,5009.417222230301
2025-12-02 13:24:00,41.001155,1.2442130000000002,1.028404435274688,4.340277,3.9351839999999996,37.90499999999997,5009.467222230302
2025-12-02 13:27:00,41.015625,1.157407,0.9734989466025094,4.166666,3.819445,37.32639999999998,5009.517222230302
2025-12-02 13:30:00,41.811345,1.2152780000000005,0.9990822684844565,4.195602,3.790509,37.615700000000004,5009.567222230302
2025-12-02 13:33:00,41.001155,1.070602,0.9812364253567011,4.224538000000001,4.050922000000001,37.03699999999998,5009.617222230302
2025-12-02 13:36:00,42.549185,1.1574080000000002,0.9734988269525455,4.137732,3.790509,37.905100000000004,5009.667222230302
2025-12-02 13:39:00,41.796875,1.0995369999999998,0.963471492224799,4.137732,3.8773160000000004,39.0625,5009.7172222303025
2025-12-02 13:42:00,39.221644999999995,1.1284720000000004,1.0392512289377345,4.195602,4.02199,37.03699999999998,5009.767222230303
2025-12-02 13:45:00,41.001155,1.157407,0.9734983814543962,4.195602,3.8483800000000006,37.615700000000004,5009.817222230303
2025-12-02 13:48:00,41.782405,1.2152780000000005,0.9823361151966954,4.282408000000001,3.8483800000000006,37.03710000000001,5009.867222230303
2025-12-02 13:51:00,41.030095,1.1284720000000004,1.0083068076715824,4.2534730000000005,4.02199,37.037000000000035,5009.917222230303
2025-12-02 13:54:00,41.001155,1.1284720000000004,0.9605566606655268,4.2534730000000005,3.9351860000000007,38.19439999999997,5009.967222230303
2025-12-02 13:57:00,42.549185,1.2442130000000002,1.0117304697273644,4.3402780000000005,3.906249,38.7731,5010.017222230304
2025-12-02 14:00:00,41.001155,1.1284720000000004,1.0083051859800647,4.282408000000001,4.050922000000001,37.61579999999998,5010.067222230304
2025-12-02 14:03:00,41.811345,1.157407,0.9897495146561712,4.282408000000001,3.9641210000000004,37.615700000000004,5010.117222230304
2025-12-02 14:06:00,44.09722,1.2442130000000002,0.960374365117179,4.253472,3.73264,39.0625,5010.167222230304
2025-12-02 14:09:00,50.028935000000004,1.2152780000000005,1.031949337613351,4.224538000000001,3.8773139999999993,42.53470000000004,5010.217222230304
2025-12-02 14:12:00,55.743635,1.070602,0.9812380178797232,4.195603,4.02199,47.742999999999995,5010.2672222303045
2025-12-02 14:15:00,53.399885,1.0995369999999998,0.9792423389484657,3.993055,3.7615750000000006,45.717599999999976,5010.317222230305
2025-12-02 14:18:00,55.7147,1.1574080000000002,1.0216738674940546,4.195603,3.9351839999999996,47.1643,5010.367222230305
2025-12-02 14:21:00,60.387730000000005,1.186343,1.0507626014646934,4.340278,4.079861,48.032400000000024,5010.417222230305
2025-12-02 14:24:00,54.166665,1.0127319999999997,0.9686818448681371,3.90625,3.8194440000000007,47.74299999999997,5010.467222230305
2025-12-02 14:27:00,50.028935000000004,1.0127319999999997,0.9686818448681371,3.935186,3.8483800000000006,45.138900000000035,5010.517222230305
2025-12-02 14:30:00,50.028935000000004,1.070602,0.9657922273545032,3.90625,3.703703,44.84949999999998,5010.567222230306
2025-12-02 14:33:00,51.591435000000004,1.186343,0.9697365463700421,3.993055,3.587962,46.29639999999998,5010.617222230306
2025-12-02 14:36:00,46.180555,1.0127319999999997,0.9536922507354769,3.819445,3.703704,42.245300000000015,5010.667222230306
2025-12-02 14:39:00,45.12442,1.070602,0.9657927642201722,3.9641199999999994,3.7615740000000004,40.50929999999997,5010.717222230306
2025-12-02 14:42:00,46.180555,1.1574080000000002,0.9734993921008313,4.108796,3.7615739999999995,41.956099999999964,5010.767222230306
2025-12-02 14:45:00,44.09722,1.1284720000000004,0.9766642246056643,4.166666,3.8773150000000003,40.509299999999996,5010.8172222303065
2025-12-02 14:48:00,44.09722,1.157407,0.9570406525556057,3.9351850000000006,3.5590280000000005,41.66660000000002,5010.867222230307
2025-12-02 14:51:00,45.153355,1.2442130000000002,1.0117316294782899,4.195601,3.7615739999999995,40.7987,5010.917222230307
2025-12-02 14:54:00,43.330435,1.2152769999999995,0.9990818297318601,4.2534719999999995,3.8483800000000006,39.93059999999997,5010.967222230307
2025-12-02 14:57:00,44.09722,1.157407,0.9897489564571244,4.050926,3.7326379999999997,40.219899999999996,5011.017222230307
2025-12-02 15:00:00,43.344905,1.2442129999999993,0.9777279422718569,4.224538,3.7326390000000007,39.93050000000005,5011.067222230307
2025-12-02 15:03:00,43.330435,1.3020839999999998,0.9845487137788985,4.2534719999999995,3.6747680000000003,39.3519,5011.117222230308
2025-12-02 15:06:00,43.344905,1.2152779999999996,0.982336115196695,4.224538,3.7905100000000003,39.3519,5011.167222230308
2025-12-02 15:09:00,44.09722,1.2152779999999996,0.9653665983071738,4.2534719999999995,3.7905100000000003,41.08789999999999,5011.217222230308
2025-12-02 15:12:00,45.12442,1.2152780000000005,1.0156170951138892,4.195602,3.819445,39.3519,5011.267222230308
2025-12-02 15:15:00,45.12442,1.070602,0.9501676686036148,3.993055,3.7615740000000004,41.08800000000002,5011.317222230308
2025-12-02 15:18:00,47.714119999999994,1.1284720000000004,0.9605572207871849,4.021990000000001,3.703704,42.53469999999999,5011.3672222303085
2025-12-02 15:21:00,47.743055,1.1284720000000004,0.9925778880816826,4.108796,3.8483800000000006,41.956099999999964,5011.417222230309
2025-12-02 15:24:00,45.12442,1.0127319999999997,0.9686818448681371,3.935186,3.8483800000000006,41.66660000000002,5011.467222230309
2025-12-02 15:27:00,52.633105,1.3310180000000003,0.9965127222935216,4.282408,3.6747689999999995,44.560100000000034,5011.517222230309
2025-12-02 15:30:00,54.962385,1.3310180000000003,0.9965139607313747,4.369212,3.7615749999999997,46.58559999999997,5011.567222230309
2025-12-02 15:33:00,53.399885,1.157407,1.0058047675129251,4.050926,3.7615739999999995,45.428300000000036,5011.617222230309
2025-12-02 15:36:00,48.495369999999994,1.1284719999999995,0.9605566606655264,3.9351849999999997,3.616898000000001,43.40280000000001,5011.66722223031
2025-12-02 15:39:00,47.699655,1.273148,0.9725032843695635,4.108795,3.5590279999999996,42.82409999999999,5011.71722223031
2025-12-02 15:42:00,50.028935000000004,1.3020839999999998,0.9666420067624856,4.079861999999999,3.4722220000000004,44.56020000000001,5011.76722223031
2025-12-02 15:45:00,50.839119999999994,1.2442129999999993,0.924882837939938,3.906249999999999,3.327547000000001,44.56009999999998,5011.81722223031
2025-12-02 15:48:00,53.41435,1.3888889999999998,0.9450487198614719,4.195602,3.414353,45.1388,5011.86722223031
2025-12-02 15:51:00,54.97685,1.3020839999999998,1.0367598743043487,3.993056,3.501158,48.032399999999996,5011.9172222303105
2025-12-02 15:54:00,59.606480000000005,1.273148,0.9900032927536003,3.8773139999999993,3.3564810000000005,51.504699999999985,5011.967222230311
2025-12-02 15:57:00,58.825230000000005,1.157407,0.9234566990398149,3.7615740000000004,3.327546,51.21529999999996,5012.017222230311
2025-12-02 16:00:00,54.97685,1.157407,0.9570406525556057,3.7615740000000004,3.3854170000000003,48.61110000000002,5012.067222230311
2025-12-02 16:03:00,50.028935000000004,1.0127310000000005,0.907695727477246,3.616898,3.414352,46.007000000000005,5012.117222230311
2025-12-02 16:06:00,48.495369999999994,1.070602,0.9501676686036148,3.790509,3.5590280000000005,43.98149999999998,5012.167222230311
2025-12-02 16:09:00,45.153355,1.070602,0.9812390795607222,4.0509260000000005,3.8773150000000003,41.08789999999999,5012.217222230312
2025-12-02 16:12:00,44.09722,1.0127319999999997,0.9835142603694946,4.0509260000000005,3.993056000000001,41.95609999999999,5012.267222230312
2025-12-02 16:15:00,41.015625,1.070602,0.9812396104009171,4.166666,3.993056000000001,39.0625,5012.317222230312
2025-12-02 16:18:00,39.178245000000004,1.2442130000000002,1.028405007935059,4.224537,3.819445,37.03710000000001,5012.367222230312
2025-12-02 16:21:00,37.138305,1.157407,0.9897500728549858,4.195601,3.8773150000000003,36.74770000000001,5012.417222230312
2025-12-02 16:24:00,39.98843,1.2152769999999995,0.965365578993908,4.3402780000000005,3.8773160000000004,38.4837,5012.4672222303125
2025-12-03 07:24:00,61.125575,0.8680560000000002,1.631665735539911,6.047454000000001,7.928238,48.61109999999999,5012.4672222303125
2025-12-03 07:27:00,52.604165,0.8680560000000002,1.0956657104835437,4.947917,5.439818,44.849500000000006,5012.517222230313
2025-12-03 07:30:00,39.98843,0.8969909999999999,0.9675278685429134,3.90625,4.0509260000000005,36.168900000000036,5012.567222230313
2025-12-03 07:33:00,41.015625,1.070601,0.9657912236838764,4.195602000000001,3.993055,36.74770000000001,5012.617222230313
2025-12-03 07:36:00,37.138305,1.0416660000000002,0.9367477921364129,3.964119,3.7615740000000004,34.43289999999999,5012.667222230313
2025-12-03 07:39:00,37.138305,1.0416660000000002,0.9367477921364129,3.9351839999999996,3.732639,35.300899999999984,5012.717222230313
2025-12-03 07:42:00,38.16551,1.1284720000000004,0.9766636713430561,4.195602000000001,3.90625,35.590299999999985,5012.767222230314
2025-12-03 07:45:00,38.16551,1.0416660000000002,0.952225210666482,4.0509260000000005,3.8773150000000003,35.879700000000014,5012.817222230314
2025-12-03 07:48:00,39.20718,1.1284720000000004,0.9109653103667659,3.964119,3.5590279999999996,34.722200000000015,5012.867222230314
2025-12-03 07:51:00,44.126155,1.3020839999999998,0.9845480995457857,4.195603,3.616898,39.0625,5012.917222230314
2025-12-03 07:54:00,50.853584999999995,1.3020839999999998,1.228327297840562,4.716436,4.57176,43.11349999999999,5012.967222230314
2025-12-03 07:57:00,54.181135,1.1574080000000002,0.9403650246127709,4.0509260000000005,3.6458329999999997,43.98140000000001,5013.0172222303145
2025-12-03 08:00:00,50.057869999999994,1.0127319999999997,0.9076967316335357,3.530092,3.327546,41.95609999999999,5013.067222230315
2025-12-03 08:03:00,44.09722,1.0416670000000003,0.9210841929907617,3.6747689999999995,3.4432869999999998,40.219899999999996,5013.117222230315
2025-12-03 08:06:00,47.714119999999994,1.186343,0.8649650645306316,3.7615739999999995,3.1828700000000003,36.16900000000001,5013.167222230315
2025-12-03 08:09:00,50.057869999999994,1.2152780000000005,0.9129716953550017,3.90625,3.3564809999999996,36.45830000000001,5013.217222230315
2025-12-03 08:12:00,51.591435000000004,1.157407,0.8888898733087857,3.7615740000000004,3.2696760000000005,38.483900000000006,5013.267222230315
2025-12-03 08:15:00,50.028935000000004,1.157407,0.9234566990398149,3.8773150000000003,3.4432869999999998,40.79859999999999,5013.317222230316
2025-12-03 08:18:00,47.714119999999994,1.0416670000000003,0.9210841929907617,3.6747689999999995,3.4432869999999998,40.219899999999996,5013.367222230316
2025-12-03 08:21:00,46.180555,1.0995369999999998,0.947510412059546,4.0509260000000005,3.7615750000000006,41.08789999999999,5013.417222230316
2025-12-03 08:24:00,43.330435,1.0127310000000005,0.8760827482858596,3.6458329999999997,3.3854170000000003,39.3519,5013.467222230316
2025-12-03 08:27:00,41.001155,1.0416660000000002,0.8728731072411523,3.5879630000000002,3.2696759999999996,38.483799999999974,5013.517222230316
2025-12-03 08:30:00,41.015625,1.070602,0.8173851899850098,3.414352,2.9513879999999997,36.45830000000001,5013.5672222303165
2025-12-03 08:33:00,41.782405,0.9548609999999993,0.8337728466049501,3.414351999999999,3.1828710000000004,38.1944,5013.617222230317
2025-12-03 08:36:00,46.16609,1.070602,0.8520679926657054,3.414351999999999,3.0092600000000003,37.03709999999998,5013.667222230317
2025-12-03 08:39:00,49.276619999999994,1.0127319999999997,0.843605291806572,3.5011579999999993,3.1828700000000003,37.03699999999998,5013.717222230317
2025-12-03 08:42:00,50.028935000000004,0.9548610000000002,0.8177536952347427,3.211806,2.9513879999999997,38.7731,5013.767222230317
2025-12-03 08:45:00,47.714119999999994,0.8101850000000006,0.8387883106503602,3.2696760000000005,3.327546,41.087999999999994,5013.817222230317
2025-12-03 08:48:00,45.12442,0.8391200000000003,0.8098414210248245,3.2407400000000006,3.1828700000000003,37.905,5013.867222230318
2025-12-03 08:51:00,51.576965,1.0416660000000002,0.8563558345887139,3.4432870000000007,3.0960649999999994,38.194500000000005,5013.917222230318
2025-12-03 08:54:00,58.05845,1.0416670000000003,0.8563562733412535,3.4722230000000005,3.124999999999999,40.219899999999996,5013.967222230318
2025-12-03 08:57:00,59.606480000000005,0.8969909999999999,0.867735407280137,3.3564809999999996,3.298611,48.032399999999996,5014.017222230318
2025-12-03 09:00:00,50.057869999999994,0.7523140000000001,0.8495686382207862,3.038194,3.240742,45.71769999999998,5014.067222230318
2025-12-03 09:03:00,54.181135,0.8391200000000003,0.8391215000203596,2.9803239999999995,2.9803249999999997,43.692199999999985,5014.1172222303185
2025-12-03 09:06:00,56.510419999999996,0.8101859999999999,,2.9803239999999995,2.9803239999999995,43.69210000000001,5014.167222230319
2025-12-03 09:09:00,53.399885,0.8680560000000002,0.7935226219773057,3.038194,2.8935189999999995,42.24540000000002,5014.217222230319
2025-12-03 09:12:00,50.043405,0.9259259999999996,0.8204909842832873,3.1828700000000003,2.9803230000000003,41.95599999999999,5014.267222230319
2025-12-03 09:15:00,49.276619999999994,1.070602,0.8520674030392011,3.327547,2.922454,41.66669999999999,5014.317222230319
2025-12-03 09:18:00,48.495369999999994,1.070602,0.8520679926657044,3.385416,2.9803239999999995,39.930499999999995,5014.367222230319
2025-12-03 09:21:00,50.028935000000004,1.070602,0.7995943050723288,3.2407399999999997,2.748842,40.79859999999999,5014.41722223032
2025-12-03 09:24:00,47.743055,0.8969909999999999,0.7914038659372414,3.240741,3.038195,37.61579999999998,5014.46722223032
2025-12-03 09:27:00,45.12442,0.9259259999999996,0.8204915280964976,3.2118059999999993,3.0092600000000003,36.74770000000001,5014.51722223032
2025-12-03 09:30:00,45.12442,0.8969909999999999,0.8377894509351518,3.240742,3.125001,38.483900000000006,5014.56722223032
2025-12-03 09:33:00,41.767935,0.8680560000000002,0.8387893110470855,3.3564809999999996,3.2986109999999993,39.06249999999997,5014.61722223032
2025-12-03 09:36:00,42.549185,0.9259259999999996,0.8667694827006127,3.3854159999999993,3.2696759999999996,39.35190000000003,5014.6672222303205
2025-12-03 09:39:00,41.001155,0.9837959999999999,0.8469272442441745,3.385416,3.125001,37.90510000000003,5014.717222230321
2025-12-03 09:42:00,41.001155,1.0995369999999998,0.864440287016562,3.414351,2.9803239999999995,36.16890000000001,5014.767222230321
2025-12-03 09:45:00,38.151044999999996,1.0416660000000002,0.8563558345887139,3.616898000000001,3.2696759999999996,38.1944,5014.817222230321
2025-12-03 09:48:00,41.015625,1.157407,0.8162355926320808,3.3854170000000003,2.7777769999999995,36.16899999999998,5014.867222230321
2025-12-03 09:51:00,41.001155,1.0995369999999998,0.8294204096312456,3.414351,2.922454,36.16900000000001,5014.917222230321
2025-12-03 09:54:00,40.986689999999996,1.0995369999999998,0.829419794206679,3.530093,3.038195000000001,36.45839999999998,5014.967222230322
2025-12-03 09:57:00,42.549185,0.983797,0.8307409051735155,3.3564809999999996,3.0671300000000006,37.905100000000004,5015.017222230322
2025-12-03 10:00:00,42.549185,0.8391210000000004,0.8098419093247481,3.0960660000000004,3.038195,38.7732,5015.067222230322
2025-12-03 10:03:00,46.180555,0.8101859999999999,,3.125,3.125,40.50919999999999,5015.117222230322
2025-12-03 10:06:00,41.767935,0.8680560000000002,0.8088072751484446,3.1539349999999997,3.038195,39.93049999999997,5015.167222230322
2025-12-03 10:09:00,39.20718,0.9837959999999999,0.8469261333603373,3.3564819999999997,3.0960649999999994,35.30090000000001,5015.2172222303225
2025-12-03 10:12:00,38.16551,1.0995369999999998,0.8644396916809557,3.616899,3.1828710000000004,36.74769999999995,5015.267222230323
2025-12-03 10:15:00,41.782405,1.2152780000000005,0.87663817396123,3.703704000000001,3.096064,38.48380000000003,5015.317222230323
2025-12-03 10:18:00,41.001155,1.0995369999999998,0.8294191787817397,3.501158,3.009259,37.3263,5015.367222230323
2025-12-03 10:21:00,44.09722,1.0995369999999998,0.8815324578587589,3.3564819999999997,2.9513879999999997,38.77309999999997,5015.417222230323
2025-12-03 10:24:00,45.12442,1.070602,0.8520674030392011,3.298611,2.8935180000000003,39.062599999999975,5015.467222230323
2025-12-03 10:27:00,46.961805,0.9548609999999993,0.7849933439048504,3.125,2.8067130000000002,40.509299999999996,5015.517222230324
2025-12-03 10:30:00,44.09722,0.9259259999999996,0.7722372192255529,3.1828699999999994,2.8935179999999994,39.06249999999997,5015.567222230324
2025-12-03 10:33:00,43.330435,1.0416659999999993,0.751404865589237,3.124998999999999,2.6041670000000003,39.6412,5015.617222230324
2025-12-03 10:36:00,42.563655,1.070602,0.7995943050723288,3.2696760000000005,2.7777780000000005,38.77310000000003,5015.667222230324
2025-12-03 10:39:00,42.549185,1.157407,0.8348933909426061,3.3564810000000005,2.7777769999999995,39.93050000000002,5015.717222230324
2025-12-03 10:42:00,41.001155,1.0995369999999998,0.8470743586992787,3.414353,2.9513890000000007,38.48370000000003,5015.7672222303245
2025-12-03 10:45:00,41.015625,1.157407,0.8348933909426061,3.4432870000000007,2.8645829999999997,39.0625,5015.817222230325
2025-12-03 10:48:00,41.030095,1.0995369999999998,0.8294204096312456,3.530092,3.038195,39.64119999999997,5015.867222230325
2025-12-03 10:51:00,42.563655,1.0995369999999998,0.8294191787817397,3.2986109999999993,2.806711999999999,39.06250000000003,5015.917222230325
2025-12-03 10:54:00,45.12442,0.8101859999999999,0.7808946502168845,2.9803239999999995,2.922454,39.930499999999995,5015.967222230325
2025-12-03 10:57:00,41.782405,0.78125,0.8098419093247476,2.951389,3.0092600000000003,39.06249999999997,5016.017222230325
2025-12-03 11:00:00,41.015625,0.8969909999999999,0.8225344981882218,3.211806,3.0671299999999997,38.194500000000005,5016.067222230326
2025-12-03 11:03:00,39.20718,0.9837959999999999,0.8143125074176023,3.298611,2.9803240000000004,37.32639999999998,5016.117222230326
2025-12-03 11:06:00,38.15104,1.0416660000000002,0.8563569846337719,3.501156,3.1539360000000007,36.45830000000001,5016.167222230326
2025-12-03 11:09:00,37.12384,1.0416660000000002,0.8395924824473503,3.501156,3.125001,35.59029999999996,5016.217222230326
2025-12-03 11:12:00,37.12384,1.0416660000000002,0.8395918986044398,3.4432860000000005,3.0671299999999997,35.59029999999996,5016.267222230326
2025-12-03 11:15:00,37.109375,1.0416660000000002,0.8563564096113903,3.4722220000000004,3.125001,35.59020000000004,5016.3172222303265
2025-12-03 11:18:00,37.12384,1.0416670000000003,0.839592331600636,3.4722220000000004,3.0960649999999994,34.72220000000004,5016.367222230327
2025-12-03 11:21:00,37.138305,1.070602,0.8348697967209131,3.501158,3.0671299999999997,35.300899999999956,5016.417222230327
2025-12-03 11:24:00,37.12384,1.0416660000000002,0.8728736739849532,3.530092,3.211806,34.72229999999996,5016.467222230327
