Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-12-03 11:27:00,35.836225,1.0416660000000002,0.8052529829102104,3.4432860000000005,3.0092600000000003,34.14350000000002,5016.517222230327
2025-12-03 11:30:00,34.534145,1.0127310000000005,0.8436042798875034,3.3854170000000003,3.0671289999999996,34.72220000000004,5016.567222230327
2025-12-03 11:33:00,32.479745,1.0416660000000002,0.8563558345887148,3.6458329999999997,3.298611,33.564899999999966,5016.617222230328
2025-12-03 11:36:00,34.56308,1.070601,0.8689969677120217,3.6458329999999997,3.2696760000000005,34.72220000000004,5016.667222230328
2025-12-03 11:39:00,34.56308,1.0127310000000005,0.8270085969377485,3.4432860000000005,3.0960649999999994,33.85410000000002,5016.717222230328
2025-12-03 11:42:00,32.479745,1.0127310000000005,0.8599585859176256,3.530092,3.240741,34.14350000000002,5016.767222230328
2025-12-03 11:45:00,34.534145,1.186343,0.8831214211665525,3.703704,3.1539349999999997,33.27550000000002,5016.817222230328
2025-12-03 11:48:00,32.494209999999995,1.157407,0.9234572875157355,3.819444,3.3854170000000003,33.564899999999966,5016.8672222303285
2025-12-03 11:51:00,32.479745,1.157407,0.8532057684180394,3.819444,3.2696760000000005,31.539300000000026,5016.917222230329
2025-12-03 11:54:00,30.13599,1.157407,0.9234572875157355,3.9641200000000003,3.530093000000001,32.11810000000003,5016.967222230329
2025-12-03 11:57:00,32.479745,1.1574080000000002,0.888890292546142,3.819445,3.327546,32.98610000000002,5017.017222230329
2025-12-03 12:00:00,30.1794,1.1574080000000002,0.9734993921008313,3.993055,3.6458329999999997,31.5394,5017.067222230329
2025-12-03 12:03:00,32.494209999999995,1.0995369999999998,0.8983732324794701,3.9351839999999996,3.5590279999999996,33.27540000000005,5017.117222230329
2025-12-03 12:51:00,32.479745,1.359953,1.0263287515107626,4.80324,4.195601,31.8288,5017.117222230329
2025-12-03 12:54:00,30.150460000000002,1.2152769999999995,1.0319522560647965,4.600694,4.253477,31.828700000000026,5017.16722223033
2025-12-03 12:57:00,32.479745,1.273148,0.9725026751755108,4.398148,3.8483800000000006,32.407399999999996,5017.21722223033
2025-12-03 13:00:00,30.13599,1.1863419999999998,0.9529115835800145,4.456017999999999,4.02199,31.8288,5017.26722223033
2025-12-03 13:03:00,31.192124999999997,1.2152779999999996,0.894958382628106,4.224538,3.645834,33.275499999999965,5017.31722223033
2025-12-03 13:06:00,32.479745,1.273148,0.9725020659811489,4.166666,3.616897,33.85420000000005,5017.36722223033
2025-12-03 13:09:00,30.13599,1.1863419999999998,1.0027324177165833,4.195602,3.8483799999999997,32.117999999999995,5017.4172222303305
2025-12-03 13:12:00,33.535875,1.273148,0.8997431917670097,4.195601,3.530093,32.407399999999996,5017.467222230331
2025-12-03 13:15:00,32.479745,1.157407,0.9570406525556057,3.9641200000000003,3.5879630000000002,33.275499999999965,5017.517222230331
2025-12-03 13:18:00,34.54861,1.273148,0.9367105216266878,4.166666,3.5590279999999996,33.275499999999965,5017.567222230331
2025-12-03 13:21:00,37.138305,1.359954,0.9717230326599123,4.282407999999999,3.5879629999999993,34.72230000000002,5017.617222230331
2025-12-03 13:24:00,39.20718,1.3020839999999998,1.0537063557059791,4.369214,3.90625,35.01159999999999,5017.667222230331
2025-12-03 13:27:00,38.16551,1.1863419999999998,0.8831210105928533,4.02199,3.4722219999999995,36.45840000000004,5017.717222230332
2025-12-03 13:30:00,38.16551,1.1863419999999998,0.9358539894620793,3.8773139999999993,3.414352,36.45840000000004,5017.767222230332
2025-12-03 13:33:00,39.178245000000004,1.1863419999999998,0.8649646596295777,3.90625,3.327547000000001,35.30090000000001,5017.817222230332
2025-12-03 13:36:00,37.138305,1.1863419999999998,0.9358533957177286,3.9351850000000006,3.4722220000000004,34.72219999999999,5017.867222230332
2025-12-03 13:39:00,34.534145,1.1284720000000004,0.8767132044869996,3.8483789999999996,3.3854170000000003,35.59030000000001,5017.917222230332
2025-12-03 13:42:00,32.479745,1.1284720000000004,0.9109641440783721,3.9351850000000006,3.530092,33.27540000000005,5017.9672222303325
2025-12-03 13:45:00,30.150460000000002,1.0995369999999998,0.947510412059546,3.9351850000000006,3.6458340000000007,31.828700000000026,5018.017222230333
2025-12-03 13:48:00,30.16493,1.2152780000000005,0.8949583826281065,4.108796000000001,3.530092,31.828700000000026,5018.067222230333
2025-12-03 13:51:00,30.1794,1.157407,0.9403640090522976,4.137732000000001,3.7326390000000007,31.82869999999997,5018.117222230333
2025-12-03 15:12:00,32.508675,0.9259260000000005,1.0640558541969087,4.62963,4.918985999999999,31.828700000000026,5018.117222230333
2025-12-03 15:15:00,33.506945,0.7233799999999997,0.9845478839952994,3.7905099999999994,4.369212,32.696799999999996,5018.117222230333
2025-12-03 15:33:00,32.494209999999995,1.3020839999999998,1.0704474980112333,4.774305,4.340280000000001,31.828700000000026,5018.117222230333
2025-12-03 15:36:00,32.479745,1.0416660000000002,1.056070912809283,4.311342,4.340281999999999,32.407399999999996,5018.117222230333
2025-12-03 15:39:00,34.56308,1.1574080000000002,0.9403650246127709,4.224538000000001,3.819445,32.696799999999996,5018.117222230333
2025-12-03 15:42:00,30.150460000000002,1.0995370000000007,0.9792417971077086,4.195602,3.9641210000000004,32.407399999999996,5018.117222230333
2025-12-03 16:03:00,30.13599,1.359954,1.0786636149978654,4.861111,4.340280000000001,30.671299999999974,5018.117222230333
2025-12-04 07:36:00,66.05902499999999,0.694445,1.4739473359362265,5.381943000000001,7.378468000000001,54.1088,5018.117222230333
2025-12-04 07:39:00,56.49595,0.7523149999999994,1.073696887640746,4.079862,4.803243,49.18980000000002,5018.167222230333
2025-12-04 07:42:00,48.495369999999994,0.7523150000000003,0.9777285378258074,3.5011579999999993,3.9930559999999993,41.37729999999999,5018.217222230333
2025-12-04 07:45:00,42.549185,0.78125,0.8651552316478502,3.5011579999999993,3.6747690000000004,39.0625,5018.267222230334
2025-12-04 07:48:00,41.015625,0.9259259999999996,0.8361201590581951,3.327546,3.1539360000000007,37.61580000000001,5018.317222230334
2025-12-04 07:51:00,39.20718,0.9259259999999996,0.8204920719094455,3.327546,3.125001,37.037000000000006,5018.367222230334
2025-12-04 07:54:00,39.20718,0.9259259999999996,0.7885653393502136,3.125,2.864584,35.59030000000001,5018.417222230334
2025-12-04 07:57:00,39.20718,1.070602,0.8173851899850098,3.2696759999999996,2.806711999999999,35.87960000000004,5018.467222230334
2025-12-04 08:00:00,37.138305,0.9837959999999999,0.8628873302130723,3.414352,3.1828700000000003,35.301000000000016,5018.5172222303345
2025-12-04 08:03:00,39.20718,1.070602,0.8856766007145438,3.5590280000000005,3.211805,36.74769999999998,5018.567222230335
2025-12-04 08:06:00,41.015625,0.9548609999999993,0.84956871791747,3.530092999999999,3.327547000000001,36.16899999999998,5018.617222230335
2025-12-04 08:09:00,39.98843,1.0127319999999997,0.8599590342558138,3.530092999999999,3.240741,35.300899999999984,5018.667222230335
2025-12-04 08:12:00,39.20718,0.9548609999999993,0.8177553679901237,3.3854159999999993,3.125001000000001,35.30099999999999,5018.717222230335
2025-12-04 08:15:00,37.138305,0.8680560000000002,0.8238919777866354,3.240742,3.153936,35.879699999999985,5018.767222230335
2025-12-04 08:18:00,34.534145,0.868055,0.7935216192041845,3.124999,2.9803240000000004,33.85420000000002,5018.817222230336
2025-12-04 08:21:00,39.98843,1.0127310000000005,0.8101506515180461,3.211806,2.835648,35.30090000000001,5018.867222230336
2025-12-04 08:24:00,39.20718,0.8969909999999999,0.8070767627592972,3.1828709999999996,3.0092600000000003,35.59030000000001,5018.917222230336
2025-12-04 08:27:00,41.030095,1.0127319999999997,0.8599584731236781,3.501158,3.211805,36.16900000000001,5018.967222230336
2025-12-04 08:30:00,39.20718,0.9548609999999993,0.8177548104052784,3.327546,3.0671300000000006,36.74770000000001,5019.017222230336
2025-12-04 08:33:00,37.138305,1.0416670000000003,0.7876390938697023,3.327546,2.8645829999999997,35.011600000000016,5019.0672222303365
2025-12-04 08:36:00,35.836225,1.2152780000000005,0.857990318893662,3.298611,2.6620369999999998,33.27539999999999,5019.117222230337
2025-12-04 08:39:00,34.534145,1.2152780000000005,0.8389866177330341,3.414352,2.748842,32.407399999999996,5019.167222230337
2025-12-04 08:42:00,34.54861,1.1284720000000004,0.8047363498834936,3.298611,2.719907,34.432799999999986,5019.217222230337
2025-12-04 08:45:00,34.56308,1.0416670000000003,0.7696981914860302,3.240741,2.748842,35.01159999999999,5019.267222230337
2025-12-04 08:48:00,33.52141,1.070601,0.7629897576433087,3.1539339999999996,2.6041670000000003,32.98610000000002,5019.317222230337
2025-12-04 08:51:00,37.138305,1.1863420000000007,0.7687501832511112,3.1539339999999996,2.430556,34.432800000000015,5019.367222230338
2025-12-04 08:54:00,34.54861,1.070601,0.7995938935916332,3.211805,2.719908,35.01159999999999,5019.417222230338
2025-12-04 08:57:00,39.973960000000005,1.0416670000000003,0.732727870766275,3.038194,2.4884259999999996,37.03710000000001,5019.467222230338
2025-12-04 09:00:00,57.2772,0.7523149999999994,0.6774045003328866,2.6041669999999995,2.4594899999999997,42.534700000000015,5019.517222230338
2025-12-04 09:03:00,67.60705999999999,0.7523150000000003,0.6928349971920623,2.459491,2.34375,40.7987,5019.567222230338
2025-12-04 09:06:00,62.702545,0.6944440000000007,0.7914033204065707,2.6909720000000004,2.8935189999999995,48.321799999999996,5019.6172222303385
2025-12-04 09:09:00,47.453705,0.7233789999999996,0.8070762248933087,2.9803239999999995,3.153936,44.27089999999998,5019.667222230339
2025-12-04 09:12:00,41.015625,0.9259260000000005,0.8046447491219706,3.125,2.8935189999999995,39.3519,5019.717222230339
2025-12-04 09:15:00,35.836225,1.070602,0.8173857994206564,3.2407399999999997,2.7777770000000004,35.01159999999999,5019.767222230339
2025-12-04 09:18:00,32.494209999999995,1.0995369999999998,0.7744829310573214,3.2696749999999994,2.6909720000000004,33.27540000000002,5019.817222230339
2025-12-04 09:21:00,32.494209999999995,1.1863419999999998,0.7888212849109325,3.414351,2.719908,32.40739999999997,5019.867222230339
2025-12-04 09:24:00,33.52141,1.157407,0.7972060205568734,3.385416,2.748843000000001,33.27539999999999,5019.91722223034
2025-12-04 09:27:00,32.494209999999995,1.1284720000000004,0.7666365502004556,3.2407399999999997,2.6041669999999995,33.27540000000002,5019.96722223034
2025-12-04 09:30:00,34.577545,1.2442130000000002,0.8502425065410832,3.298611,2.604166,34.14350000000002,5020.01722223034
2025-12-04 09:33:00,32.494209999999995,1.1284720000000004,0.8047369947967568,3.327546000000001,2.748843,33.56480000000002,5020.06722223034
2025-12-04 09:36:00,30.16493,1.1863419999999998,0.768750183251111,3.2696749999999994,2.546297000000001,34.14349999999996,5020.11722223034
2025-12-04 09:39:00,32.508675,1.2152780000000005,0.8389866177330341,3.298611,2.633101,32.117999999999995,5020.1672222303405
2025-12-04 09:42:00,32.479745,1.157407,0.7972053560264696,3.327546000000001,2.6909720000000004,34.432800000000015,5020.217222230341
2025-12-04 09:45:00,32.479745,1.070602,0.7441193310958218,3.1828699999999994,2.6041669999999995,33.27539999999999,5020.267222230341
2025-12-04 09:48:00,32.479745,1.157407,0.7972053560264696,3.327546000000001,2.6909720000000004,33.275499999999965,5020.317222230341
2025-12-04 09:51:00,32.494209999999995,1.1574080000000002,0.7972064103030974,3.327546,2.6909720000000004,33.275499999999965,5020.367222230341
2025-12-04 09:54:00,34.534145,1.157407,0.8348940296163408,3.327546,2.748843,33.85419999999996,5020.417222230341
2025-12-04 09:57:00,32.479745,1.0416660000000002,0.7696977829447349,3.211805,2.719907,33.275499999999994,5020.467222230342
2025-12-04 10:00:00,30.150460000000002,1.070602,0.7814714638682198,3.211805,2.6909719999999995,32.1181,5020.517222230342
2025-12-04 10:03:00,30.150460000000002,1.157407,0.8348940296163408,3.414352,2.835649,32.696799999999996,5020.567222230342
2025-12-04 10:06:00,32.479745,1.1574080000000002,0.8162372907556537,3.2696760000000005,2.6620369999999998,32.696799999999996,5020.617222230342
2025-12-04 10:09:00,34.534145,1.1284719999999995,0.7666365502004553,3.124998999999999,2.4884259999999996,33.85420000000002,5020.667222230342
2025-12-04 10:12:00,34.577545,0.983797,0.7806725973806288,3.1828709999999996,2.806711999999999,33.275499999999994,5020.7172222303425
2025-12-04 10:15:00,37.138305,0.983797,0.797629477857998,3.1828709999999996,2.835647,34.43290000000002,5020.767222230343
2025-12-04 10:18:00,34.577545,1.0416670000000003,0.8225634234984202,3.327546,2.922452999999999,33.275499999999994,5020.817222230343
2025-12-04 10:21:00,30.1794,1.273148,0.8614219078961668,3.6747690000000004,2.9513879999999997,32.69670000000002,5020.867222230343
2025-12-04 10:33:00,30.13599,1.5625,0.880976711820725,3.7615739999999995,2.633101,32.696799999999996,5020.867222230343
2025-12-04 10:36:00,30.150460000000002,1.4178240000000004,0.8956941126028652,3.6747690000000004,2.7777779999999996,31.828799999999973,5020.867222230343
2025-12-04 10:39:00,30.16493,1.3020839999999998,0.8725304113681175,3.530093,2.7777779999999996,32.1181,5020.867222230343
2025-12-04 10:42:00,30.13599,1.157407,0.8348940296163408,3.616898,3.038195,32.4075,5020.867222230343
2025-12-04 15:12:00,30.13599,1.157407,0.9403640090522976,4.195602,3.790509,32.11800000000002,5020.867222230343
2025-12-04 15:15:00,30.13599,1.157407,0.9234572875157355,4.050926,3.616899,31.828699999999998,5020.867222230343
2025-12-04 15:21:00,31.19213,1.3310189999999995,0.8835655445688045,3.9641209999999996,3.1828700000000003,31.539399999999972,5020.867222230343
2025-12-04 15:24:00,30.13599,1.2152779999999996,0.8949577549145857,4.079861999999999,3.501157,32.696799999999996,5020.917222230343
2025-12-04 15:27:00,32.494209999999995,1.3020839999999998,0.8526241834148159,3.8483799999999997,3.0671300000000006,32.696799999999996,5020.967222230343
2025-12-04 15:30:00,32.479745,1.273148,0.9183838323168604,3.906249,3.2696760000000005,31.828700000000026,5021.017222230344
2025-12-04 15:33:00,37.138305,1.3310180000000003,0.9032386316822557,3.8773139999999993,3.124999999999999,33.85420000000002,5021.067222230344
2025-12-04 15:36:00,39.178245000000004,1.273148,0.8807646659273647,4.02199,3.327546,35.011499999999984,5021.117222230344
2025-12-04 15:39:00,35.836225,1.1284720000000004,0.8232181739764131,3.5879630000000002,3.038195,35.011499999999984,5021.167222230344
2025-12-04 15:42:00,35.82176,1.157407,0.8888910863962473,3.616897,3.125001,34.43290000000002,5021.217222230344
2025-12-04 15:45:00,34.56308,1.157407,0.853205141232654,3.5879630000000002,3.038194,33.27539999999999,5021.2672222303445
2025-12-04 15:48:00,34.54861,1.1863419999999998,0.8649640266673192,3.5879630000000002,3.009259,33.56480000000002,5021.317222230345
2025-12-04 15:51:00,30.150460000000002,1.1284720000000004,0.859182214428018,3.703704,3.211805,32.98609999999999,5021.367222230345
2025-12-04 15:54:00,30.16493,1.2152769999999995,0.83898755378683,3.6458319999999995,2.9803250000000006,32.407399999999996,5021.417222230345
2025-12-05 07:33:00,51.57697,1.5046290000000004,1.4607956338590375,6.741902,6.655093,43.98150000000004,5021.417222230345
2025-12-05 07:36:00,47.743055,0.9259260000000005,1.449646219814097,5.613422,6.828706,39.64119999999997,5021.467222230345
2025-12-05 07:39:00,43.344905,0.7233790000000004,0.8599584731236786,3.6747680000000003,3.9641209999999996,39.0625,5021.517222230345
2025-12-05 07:42:00,38.16551,0.78125,0.8651552316478492,3.1539350000000006,3.327546,36.74770000000001,5021.567222230346
2025-12-05 07:45:00,37.138305,0.8391200000000003,0.8391215000203596,3.29861,3.298611,34.14350000000002,5021.617222230346
2025-12-05 07:48:00,34.534145,0.8391200000000003,0.8098414210248245,3.1828710000000004,3.125001,34.43280000000004,5021.667222230346
2025-12-05 07:51:00,34.534145,0.868055,0.8088062734408187,3.1828700000000003,3.0671299999999997,33.275499999999965,5021.717222230346
2025-12-05 07:54:00,34.534145,0.868055,0.7623035187345748,3.1828700000000003,2.9803240000000004,33.85419999999999,5021.767222230346
2025-12-05 07:57:00,39.20718,1.0416660000000002,0.8395924824473503,3.3275449999999998,2.95139,34.72219999999999,5021.8172222303465
2025-12-05 08:00:00,41.782405,0.9548610000000002,0.8651552316478498,3.4432870000000007,3.2696760000000005,37.03699999999998,5021.867222230347
2025-12-05 08:03:00,46.16609,0.9548610000000002,0.8651552316478498,3.6458330000000005,3.4722220000000004,38.48380000000003,5021.917222230347
2025-12-05 08:06:00,42.592595,0.8969899999999997,0.7755010934795505,3.124999,2.8935180000000003,36.16890000000001,5021.967222230347
2025-12-05 08:09:00,41.015625,0.868055,0.7463427299418591,3.009258,2.7777780000000005,36.16890000000001,5022.017222230347
2025-12-05 08:12:00,41.015625,0.8969899999999997,0.7593557768677408,2.9803229999999994,2.719908,36.16900000000001,5022.067222230347
2025-12-05 08:15:00,41.015625,0.8391200000000003,0.7489648954962409,2.8645830000000005,2.6909719999999995,37.037000000000006,5022.117222230348
2025-12-05 08:18:00,47.714119999999994,1.070602,0.7995943050723288,3.125,2.633102,39.3519,5022.167222230348
2025-12-05 08:21:00,53.41435,1.0995369999999998,0.9149726902931474,3.5590269999999995,3.211805000000001,43.40280000000001,5022.217222230348
2025-12-05 08:24:00,54.181135,0.868055,0.7780248322145852,2.8645829999999997,2.6909719999999995,44.27079999999998,5022.267222230348
2025-12-05 08:27:00,56.510419999999996,1.0127310000000005,0.7578274206937079,3.009258,2.546295999999999,40.509299999999996,5022.317222230348
2025-12-05 08:30:00,55.743635,0.8391200000000003,0.7645027966193277,2.8935180000000003,2.748842,44.27080000000001,5022.3672222303485
2025-12-05 08:33:00,49.262155,0.7523140000000001,0.7377534387221013,2.719907,2.6909730000000005,43.692199999999985,5022.417222230349
2025-12-05 08:36:00,47.743055,0.868055,0.7623040661232808,2.7777770000000004,2.5752320000000006,40.50919999999999,5022.467222230349
2025-12-05 08:39:00,47.714119999999994,0.9259259999999996,0.7556441842230721,3.0092589999999992,2.6909720000000004,40.509299999999996,5022.517222230349
2025-12-05 08:42:00,45.12442,0.8680560000000002,0.7301245141631184,2.7777779999999996,2.5173609999999993,41.377399999999994,5022.567222230349
2025-12-05 08:45:00,42.549185,0.8969909999999999,0.7429486316207483,2.7777779999999996,2.4884259999999996,40.50919999999999,5022.617222230349
2025-12-05 08:48:00,42.578125,0.9259259999999996,0.7556441842230719,2.922453999999999,2.6041669999999995,38.77310000000003,5022.66722223035
2025-12-05 08:51:00,41.767935,0.9548609999999993,0.7511512496787721,2.8935189999999995,2.5173620000000003,37.905099999999976,5022.71722223035
2025-12-05 08:54:00,37.138305,0.8391200000000003,0.7489654364764071,2.8935180000000003,2.719908,35.87959999999998,5022.76722223035
2025-12-05 08:57:00,34.534145,0.9548610000000002,0.7511506546267973,2.8645829999999997,2.4884249999999994,33.85419999999999,5022.81722223035
2025-12-05 09:00:00,37.138305,1.0416669999999995,0.7514052676000736,2.9803239999999995,2.4594910000000008,34.722200000000015,5022.86722223035
2025-12-05 09:03:00,39.20718,1.0127319999999997,0.7578272132237246,3.0960649999999994,2.633101,35.59030000000001,5022.9172222303505
2025-12-05 09:06:00,37.138305,1.0416659999999993,0.7876386789778952,3.1828699999999994,2.719908,34.722200000000015,5022.967222230351
2025-12-05 09:09:00,37.138305,1.070602,0.8348691975332467,3.414353,2.9803240000000004,35.590299999999985,5023.017222230351
2025-12-05 09:12:00,37.12384,1.070602,0.7995936846145574,3.3854170000000003,2.8935179999999994,34.72219999999999,5023.067222230351
2025-12-05 09:15:00,37.138305,1.0995370000000007,0.8470749637309838,3.385416,2.922452999999999,35.59030000000001,5023.117222230351
2025-12-05 09:18:00,34.534145,1.157407,0.8348940296163408,3.5300920000000007,2.9513890000000007,32.98609999999999,5023.167222230351
2025-12-05 09:21:00,37.138305,1.2152780000000005,0.8389872809334574,3.327546000000001,2.6620369999999998,33.564899999999994,5023.217222230352
2025-12-05 09:24:00,37.12384,1.157407,0.8162355926320808,3.4722230000000005,2.8645829999999997,34.14360000000002,5023.267222230352
2025-12-05 09:27:00,34.534144999999995,1.2152780000000005,0.8389866177330341,3.414352,2.748842,33.56480000000002,5023.317222230352
2025-12-05 09:30:00,34.534145,1.2152780000000005,0.857990318893662,3.5300920000000007,2.8935180000000003,33.27540000000002,5023.367222230352
2025-12-05 09:33:00,32.479745,1.1284720000000004,0.8413592162727568,3.385416,2.864584,34.72219999999999,5023.417222230352
2025-12-05 09:36:00,34.534145,1.0995369999999998,0.8294204096312456,3.4722220000000004,2.9803250000000006,32.98610000000002,5023.4672222303525
2025-12-05 09:39:00,37.138305,1.186343,0.8276535806268369,3.530092,2.8935190000000004,33.85419999999999,5023.517222230353
2025-12-05 09:42:00,37.138305,1.0995370000000007,0.8470743586992792,3.4722230000000005,3.009259,33.27539999999999,5023.567222230353
2025-12-05 09:45:00,32.479745,1.1284719999999995,0.8413579735920669,3.501157,2.9803230000000003,34.43289999999999,5023.617222230353
2025-12-05 09:48:00,32.479745,1.2152769999999995,0.8949573472949424,3.530093,2.9513890000000007,32.117999999999995,5023.667222230353
2025-12-05 09:51:00,32.508675,1.273148,0.8807646659273647,3.7615740000000004,3.0671300000000006,33.56479999999999,5023.717222230353
2025-12-05 09:54:00,34.56308,1.2442130000000002,0.8694163049124116,3.6458329999999997,2.9803239999999995,33.85419999999996,5023.767222230354
2025-12-05 09:57:00,31.206595,1.1284720000000004,0.8939672749143666,3.7326390000000007,3.2986109999999993,32.1181,5023.817222230354
2025-12-05 10:00:00,32.479745,1.2442130000000002,0.8694163049124116,3.790509,3.125,32.69669999999999,5023.867222230354
2025-12-05 10:03:00,32.494209999999995,1.157407,0.8711976492815334,3.8483790000000004,3.327547000000001,32.407400000000024,5023.917222230354
2025-12-05 10:06:00,32.479745,1.2152780000000005,0.8949583826281065,3.7615740000000004,3.1828699999999994,31.828699999999998,5023.967222230354
2025-12-05 10:09:00,30.13599,1.2152780000000005,0.9129716953550017,3.8773150000000003,3.327546,31.539399999999972,5024.0172222303545
2025-12-05 10:18:00,30.16493,1.2442130000000002,0.9248834608114207,3.993055,3.414353,31.25,5024.0172222303545
2025-12-05 10:48:00,30.16493,1.0416660000000002,1.0124573897911395,4.513889,4.456021,31.25,5024.0172222303545
2025-12-05 10:51:00,30.1794,0.8680560000000002,1.0448736956185651,4.2534719999999995,4.629626,31.828699999999998,5024.0172222303545
2025-12-05 13:06:00,30.150460000000002,1.1863419999999998,1.1423914065911154,4.947916,4.861111999999999,32.696799999999996,5024.0172222303545
2025-12-05 13:09:00,34.534145,1.359953,1.0440054628844198,4.832176,4.253470999999999,32.696799999999996,5024.067222230355
2025-12-05 13:12:00,32.494209999999995,1.2152769999999995,1.0480920093474544,4.600694,4.282407000000001,32.98610000000002,5024.117222230355
2025-12-05 13:15:00,39.20718,1.3020830000000005,0.9666422204775482,4.4270830000000005,3.819445,34.72219999999999,5024.167222230355
2025-12-05 13:18:00,42.549185,1.157407,0.9570406525556057,4.166667,3.7905100000000003,36.747600000000006,5024.217222230355
2025-12-05 13:21:00,44.09722,1.157407,0.8888898733087857,3.877314,3.385416,37.905099999999976,5024.267222230355
2025-12-05 13:24:00,42.549185,1.070602,0.9183421018291569,3.90625,3.616898,37.61579999999998,5024.317222230356
2025-12-05 13:27:00,44.082755000000006,1.2152780000000005,0.948158089253618,3.906250000000001,3.414351,39.6412,5024.367222230356
2025-12-05 13:30:00,42.549185,1.1284720000000004,0.8939678666902925,3.7615740000000004,3.327547,37.32640000000001,5024.417222230356
2025-12-05 13:33:00,41.767935,1.1863419999999998,0.9009762272343311,3.6458319999999995,3.125001,37.61580000000001,5024.467222230356
2025-12-05 13:36:00,41.015625,1.1863419999999998,0.8831203884511897,3.732639,3.1828700000000003,38.4838,5024.517222230356
2025-12-05 13:39:00,41.782405,1.2152779999999996,0.9306989183840034,3.819444999999999,3.298611,37.037000000000035,5024.5672222303565
2025-12-05 13:42:00,41.782405,1.273148,0.9183838323168604,3.8773139999999993,3.240741,36.45840000000001,5024.617222230357
2025-12-05 13:45:00,41.015625,1.1863419999999998,0.8831210105928533,3.7615740000000004,3.211806,36.45839999999998,5024.667222230357
2025-12-05 13:48:00,42.563655,1.2442130000000002,0.906711356550742,3.7326390000000007,3.125,37.03709999999998,5024.717222230357
2025-12-05 13:51:00,41.015625,1.1863419999999998,0.9358533957177286,3.90625,3.4432869999999998,37.615700000000004,5024.767222230357
2025-12-05 13:54:00,42.592595,1.2442130000000002,0.8882310210024295,3.877314,3.240741,37.3263,5024.817222230357
2025-12-05 13:57:00,39.20718,1.157407,0.8888904798526835,3.819444,3.327547000000001,35.87960000000001,5024.867222230358
2025-12-05 14:00:00,39.20718,1.2152780000000005,0.87663817396123,3.703704000000001,3.096064,35.30090000000001,5024.917222230358
2025-12-05 14:03:00,37.138305,1.0995369999999998,0.9149732600275278,3.90625,3.5590290000000007,34.72219999999999,5024.967222230358
2025-12-05 14:06:00,37.138305,1.0995369999999998,0.9313475764457616,3.8483800000000006,3.530093000000001,35.87959999999998,5025.017222230358
2025-12-05 14:09:00,34.54861,1.157407,0.9403651695449027,4.02199,3.616899,35.59030000000001,5025.067222230358
2025-12-05 14:12:00,34.54861,1.1284720000000004,0.927719914070598,3.993055,3.616899,33.56479999999999,5025.1172222303585
2025-12-05 14:15:00,32.479745,1.157407,0.9570406525556057,4.282408,3.906251,31.828600000000023,5025.167222230359
2025-12-05 14:18:00,34.534145,1.157407,0.9403640090522976,3.993056,3.5879630000000002,34.14359999999999,5025.217222230359
2025-12-05 14:21:00,30.13599,1.0995370000000007,0.9792417971077086,4.195602,3.9641210000000004,32.40739999999997,5025.267222230359
2025-12-05 14:27:00,30.1794,1.1574080000000002,0.9403656048591155,4.253472,3.8483800000000006,30.960699999999974,5025.267222230359
2025-12-05 14:33:00,39.98843,1.4467590000000001,1.0060839649223177,4.600694000000001,3.8194490000000005,36.45839999999998,5025.267222230359
2025-12-05 14:36:00,41.001155,1.1284720000000004,1.0083100510489846,4.369213,4.137736,39.06249999999997,5025.317222230359
2025-12-05 14:39:00,42.549185,1.070601,0.9343533826893068,4.108796,3.8483800000000006,37.905100000000004,5025.367222230359
2025-12-05 14:42:00,41.015625,1.0995369999999998,0.9792423389484657,3.993055,3.7615750000000006,37.32640000000001,5025.41722223036
2025-12-05 14:45:00,39.973960000000005,1.0416670000000003,0.9210847376460757,3.8483800000000006,3.616899,36.45829999999998,5025.46722223036
2025-12-05 14:48:00,35.86516,1.0995369999999998,0.963471492224799,4.137732,3.8773160000000004,34.722200000000015,5025.51722223036
2025-12-05 14:51:00,37.12384,1.0995369999999998,0.9475098570270477,3.9641199999999994,3.6747680000000003,35.59030000000001,5025.56722223036
2025-12-05 14:54:00,35.836225,1.0995369999999998,0.9792407134255428,4.224538000000001,3.993055,35.01150000000001,5025.61722223036
2025-12-05 14:57:00,37.12384,1.1574080000000002,0.9897505233039154,4.108796,3.790509,34.43289999999999,5025.6672222303605
2025-12-05 15:00:00,38.151044999999996,1.070602,0.9657927642201722,4.137732,3.9351860000000007,35.300899999999984,5025.717222230361
2025-12-05 15:03:00,32.494209999999995,0.9548610000000002,0.9548625000675505,4.0509260000000005,4.050927000000001,33.56480000000002,5025.767222230361
2025-12-05 15:06:00,35.836225,1.2152780000000005,0.9990816934614073,4.282408,3.8773139999999993,34.43289999999999,5025.817222230361
2025-12-05 15:09:00,34.577545,1.0995370000000007,1.0102474690902852,4.195602,4.021991,34.43289999999999,5025.867222230361
2025-12-05 15:12:00,40.002894999999995,1.0995369999999998,0.8983726547327233,3.9930559999999993,3.616899,36.74770000000001,5025.917222230361
2025-12-05 15:15:00,46.961805,0.7523150000000003,0.8628878780906246,3.327547,3.5590279999999996,40.50919999999999,5025.967222230362
2025-12-05 15:18:00,50.810185000000004,0.78125,0.8919915914962357,3.3564809999999996,3.5879629999999993,41.95600000000002,5026.017222230362
2025-12-05 15:21:00,47.743055,0.7523150000000003,0.9149726902931472,3.414352,3.7615739999999995,41.95609999999999,5026.067222230362
2025-12-05 15:24:00,46.16609,0.9548609999999993,0.8805439992268922,3.530092999999999,3.3854170000000003,41.08800000000002,5026.117222230362
2025-12-05 15:27:00,42.520255000000006,0.9837959999999999,0.9247201257075399,3.906248999999999,3.790509,37.03710000000001,5026.167222230362
2025-12-05 15:30:00,42.549185,1.070601,0.852067563313984,3.7326379999999997,3.327547000000001,39.06249999999997,5026.2172222303625
2025-12-05 15:33:00,41.001155,1.1284720000000004,0.9277193390479935,3.8483790000000004,3.4722219999999995,37.905099999999976,5026.267222230363
2025-12-05 15:36:00,41.767935,1.157407,0.9063039116993064,3.732639,3.2696760000000005,38.7731,5026.317222230363
2025-12-05 15:39:00,41.030095,1.157407,0.9063045089220508,3.8483790000000004,3.3854170000000003,38.19449999999998,5026.367222230363
2025-12-05 15:42:00,39.192710000000005,1.0416670000000003,0.8563562733412544,3.5590279999999996,3.211805,36.16899999999998,5026.417222230363
2025-12-05 15:45:00,38.16551,1.1284720000000004,0.8939672749143666,3.703704000000001,3.2696759999999996,35.87959999999998,5026.467222230363
2025-12-05 15:48:00,38.16551,1.0995370000000007,0.9149726902931479,3.732639,3.3854170000000003,35.87959999999998,5026.517222230364
2025-12-05 15:51:00,37.138305,1.1284720000000004,0.9109647272227143,3.8483790000000004,3.4432870000000007,35.01159999999999,5026.567222230364
2025-12-05 15:54:00,34.54861,0.9837960000000008,0.90954207165133,3.703704000000001,3.5590279999999996,35.59020000000001,5026.617222230364
2025-12-05 16:21:00,30.16493,1.273148,1.0242906531016678,4.803240000000001,4.340280000000001,31.828700000000026,5026.617222230364
2025-12-08 07:39:00,38.411460000000005,1.5046299999999997,1.4755068643699485,6.828702000000001,6.770832,37.03699999999998,5026.617222230364
2025-12-08 07:42:00,48.4375,1.4467590000000001,1.3731555996815634,7.233792,7.089123,41.66660000000002,5026.617222230364
2025-12-08 07:45:00,46.64352,0.8391200000000003,0.895746066132205,3.4722220000000004,3.5879640000000004,41.08800000000002,5026.617222230364
2025-12-08 07:48:00,46.368635,0.8391200000000003,1.0537080923350999,3.877314,4.340281999999999,41.95600000000002,5026.617222230364
2025-12-08 07:51:00,46.88947,0.9259260000000005,,3.703704,3.703704,40.219899999999996,5026.617222230364
2025-12-08 07:54:00,45.86227,0.8391200000000003,0.909542546162038,3.4722219999999995,3.616899,42.53469999999999,5026.617222230364
2025-12-08 07:57:00,44.83507,0.868055,0.8966802760836357,3.501157,3.5590280000000005,41.95590000000004,5026.617222230364
2025-12-08 08:00:00,43.301505,0.868055,0.8966797866687389,3.4432870000000007,3.501157,38.483799999999974,5026.617222230364
2025-12-08 08:03:00,43.80787,0.8969899999999997,0.8377889731863875,3.3564809999999996,3.240741,39.930499999999995,5026.617222230364
2025-12-08 08:06:00,60.34433,0.46296300000000024,0.8938803196300822,2.748842,3.819444,48.61109999999999,5026.617222230364
2025-12-08 08:09:00,45.12442,0.5497680000000003,0.7814704262997264,2.719907,3.2407399999999997,40.79860000000002,5026.667222230364
2025-12-08 08:12:00,37.138305,0.7233790000000004,0.7377539191741481,2.9803229999999994,3.0092599999999994,37.03710000000001,5026.717222230364
2025-12-08 08:15:00,34.534145,0.8101850000000006,0.7956308111122795,2.8935180000000003,2.8645829999999997,35.87959999999998,5026.7672222303645
2025-12-08 08:18:00,35.836225,0.9259260000000005,0.7387662057490303,3.009259,2.6620369999999998,34.432799999999986,5026.817222230365
2025-12-08 08:21:00,32.494209999999995,0.8391200000000003,0.7489654364764079,2.9513879999999997,2.7777780000000005,33.27539999999999,5026.867222230365
2025-12-08 08:24:00,34.54861,0.9837959999999999,0.7458539381579485,3.009258,2.5752309999999996,34.43289999999996,5026.917222230365
2025-12-08 08:27:00,33.506945,0.868055,0.793521087380256,3.1828700000000003,3.038194,32.696799999999996,5026.967222230365
2025-12-08 08:30:00,34.534145,0.9548610000000002,0.7511512496787726,3.1539349999999997,2.7777779999999996,34.14350000000002,5027.017222230365
2025-12-08 08:33:00,33.52141,0.9259259999999996,0.7722372192255529,3.1539349999999997,2.8645829999999997,33.56479999999999,5027.067222230366
2025-12-08 08:36:00,33.506945,0.8680560000000002,0.7780252970094049,3.0960650000000003,2.922452999999999,35.011499999999955,5027.117222230366
2025-12-08 08:39:00,33.52141,0.9259259999999996,0.7722372192255529,3.327547,3.038195,32.696800000000025,5027.167222230366
2025-12-08 08:42:00,37.138305,1.0127319999999997,0.7755831478144981,3.1828709999999996,2.748843,34.72229999999999,5027.217222230366
2025-12-08 08:45:00,39.221644999999995,0.983797,0.7976300590477419,3.298611,2.9513879999999997,35.87960000000004,5027.267222230366
2025-12-08 08:48:00,39.20718,1.0127319999999997,0.8436052918065712,3.501158,3.1828699999999994,36.16900000000004,5027.3172222303665
2025-12-08 08:51:00,39.20718,0.9259259999999996,0.7556441842230721,3.0960649999999994,2.7777780000000005,34.72220000000004,5027.367222230367
2025-12-08 08:54:00,37.138305,0.9548609999999993,0.8337728466049501,3.414351999999999,3.1828710000000004,34.72219999999999,5027.417222230367
2025-12-08 08:57:00,39.98843,1.0127319999999997,0.7930161234904705,3.211806,2.806712,36.74770000000001,5027.467222230367
2025-12-08 09:00:00,44.09722,1.0127319999999997,0.8270084557480595,3.240742,2.8935190000000004,38.773199999999974,5027.517222230367
2025-12-08 09:03:00,49.29109,0.9837960000000008,1.0124593141101117,4.021990000000001,4.079866,41.37729999999999,5027.567222230367
2025-12-08 09:06:00,49.276619999999994,0.868055,0.7935216192041845,3.1539349999999997,3.0092600000000003,41.95600000000002,5027.617222230368
2025-12-08 09:09:00,42.578125,0.9259259999999996,0.8515416268021465,3.1828700000000003,3.0381940000000007,38.7731,5027.667222230368
2025-12-08 09:12:00,41.001155,1.070602,0.7995943050723288,3.2696760000000005,2.7777780000000005,37.32639999999998,5027.717222230368
2025-12-08 09:15:00,38.16551,1.070602,0.8520674030392011,3.414353,3.0092600000000003,35.87959999999998,5027.767222230368
2025-12-08 09:18:00,37.12384,1.0416670000000003,0.8225634234984202,3.2696760000000005,2.8645829999999997,35.87960000000004,5027.817222230368
2025-12-08 09:21:00,38.16551,1.2152780000000005,0.857990318893662,3.5590280000000005,2.922454,34.72230000000002,5027.8672222303685
2025-12-08 09:24:00,34.54861,1.1284720000000004,0.8939684584659107,3.616897,3.1828710000000004,34.43290000000002,5027.917222230369
2025-12-08 09:27:00,34.54861,1.2152769999999995,0.8195994958605498,3.587962,2.8935180000000003,33.56479999999999,5027.967222230369
2025-12-08 09:30:00,30.13599,1.157407,0.9063039116993064,3.6747679999999994,3.211805,32.11809999999997,5028.017222230369
2025-12-08 09:33:00,30.13599,1.0995370000000007,0.8644402870165632,3.616898,3.1828710000000004,32.407399999999996,5028.067222230369
2025-12-08 09:36:00,32.494209999999995,1.1574080000000002,0.888890292546142,3.6747689999999995,3.1828699999999994,32.986099999999965,5028.117222230369
2025-12-08 09:42:00,30.150460000000002,1.1863419999999998,0.8831210105928533,3.9351850000000006,3.3854170000000003,31.828700000000026,5028.117222230369
2025-12-08 10:03:00,32.479745,1.2152770000000004,1.015616651525544,4.340277,3.9641210000000004,32.9862,5028.117222230369
2025-12-08 10:06:00,34.534145,1.2731480000000008,0.9547408720233659,4.484954000000001,3.9062460000000003,32.40739999999997,5028.16722223037
2025-12-08 10:09:00,34.534145,1.273148,1.0242859757052836,4.542824,4.0798559999999995,33.27540000000002,5028.21722223037
2025-12-08 10:12:00,34.534145,1.273148,0.9900026922108663,4.398149,3.8773150000000003,33.56480000000002,5028.26722223037
2025-12-08 10:15:00,32.479745,1.3888889999999998,1.0560955393339282,4.6875,4.079861,33.27550000000002,5028.31722223037
2025-12-08 10:18:00,32.479745,1.157407,1.0058047675129251,4.311343,4.021991,33.275499999999994,5028.36722223037
2025-12-08 10:21:00,34.577545,1.2731480000000008,0.9367105216266891,4.398148,3.7905100000000003,33.85419999999996,5028.4172222303705
2025-12-08 10:24:00,32.479745,1.1284720000000004,0.9925778880816826,4.195602,3.9351860000000007,32.696799999999996,5028.467222230371
2025-12-08 10:27:00,32.479745,1.0995370000000007,0.947510412059546,4.050925,3.7615739999999995,32.696799999999996,5028.517222230371
2025-12-08 10:30:00,32.465275000000005,1.273148,0.9725032843695635,4.340277,3.7905100000000003,31.828700000000026,5028.567222230371
2025-12-08 10:33:00,30.1794,1.157407,0.9897495146561712,4.166667,3.8483799999999997,31.250100000000003,5028.617222230371
2025-12-08 10:36:00,34.54861,1.273148,0.9547433455931109,4.224537,3.6458330000000005,32.98610000000002,5028.667222230371
2025-12-08 10:39:00,30.150460000000002,1.157407,0.9734983814543962,4.2534730000000005,3.906251000000001,31.25,5028.717222230372
2025-12-08 10:42:00,33.506945,1.0995369999999998,0.963471492224799,4.108796,3.8483800000000006,32.69679999999997,5028.767222230372
2025-12-08 10:45:00,37.12384,1.157407,0.9403651695449027,4.195601,3.7905100000000003,34.14349999999999,5028.817222230372
2025-12-08 10:48:00,34.54861,0.9837959999999999,,4.02199,4.02199,33.56479999999999,5028.867222230372
2025-12-08 10:51:00,37.138305,0.9548609999999993,0.9403208087295245,3.90625,3.8773160000000004,35.011600000000016,5028.917222230372
2025-12-08 10:54:00,42.563655,1.0127310000000005,0.953692291218578,4.021990000000001,3.9062509999999993,37.615699999999975,5028.9672222303725
2025-12-08 10:57:00,41.001155,0.7233800000000006,0.9234577175844993,3.530093000000001,3.9641210000000004,35.301000000000016,5029.017222230373
2025-12-08 11:00:00,41.001155,0.78125,0.9183421018291563,3.5590280000000005,3.8483799999999997,36.45840000000001,5029.067222230373
2025-12-08 11:03:00,38.16551,0.8969909999999999,0.9113834425754768,3.8773150000000003,3.906251,35.87959999999998,5029.117222230373
2025-12-08 11:06:00,33.506945,0.9548610000000002,0.9548625000675505,3.9641200000000003,3.9641210000000004,33.27550000000002,5029.167222230373
2025-12-08 11:09:00,34.534145,0.9837959999999999,,4.021991,4.021991,32.98610000000002,5029.217222230373
2025-12-08 11:12:00,34.534145,1.1863420000000007,0.9863388922616915,4.369213,3.993056,33.564899999999966,5029.267222230374
2025-12-08 11:15:00,30.13599,0.9837959999999999,0.9545696578127878,4.0509260000000005,3.993056000000001,31.249899999999997,5029.317222230374
2025-12-08 11:18:00,34.534145,1.1574080000000002,1.005803568012319,4.253472,3.9641160000000006,32.407399999999996,5029.367222230374
2025-12-08 11:21:00,37.138305,1.2152780000000005,0.9823361151966954,4.484954,4.050926,34.72219999999999,5029.417222230374
2025-12-08 11:24:00,34.577545,1.070601,1.0116292800923963,4.2245360000000005,4.108797000000001,33.56480000000002,5029.467222230374
2025-12-08 11:27:00,34.534145,1.0416670000000003,0.9826617342279632,4.137732,4.021991,34.14349999999999,5029.5172222303745
2025-12-08 11:30:00,34.534145,1.2152780000000005,0.982333785002633,4.398148,3.9641160000000006,32.407399999999996,5029.567222230375
2025-12-08 11:33:00,32.479745,1.1284720000000004,1.02386311606075,4.195602,3.993056,31.828700000000026,5029.617222230375
2025-12-08 11:36:00,32.494209999999995,1.0995370000000007,0.9792417971077086,4.195602,3.9641210000000004,32.407400000000024,5029.667222230375
2025-12-08 11:39:00,34.534145,1.2731480000000008,0.9900032927535993,4.456019,3.935185999999999,34.43289999999999,5029.717222230375
2025-12-08 11:42:00,31.438075,1.0995370000000007,0.9948281892567724,4.282408000000001,4.0798570000000005,32.696799999999996,5029.767222230375
2025-12-08 11:45:00,32.479745,1.1284720000000004,0.9925773413289203,4.282408,4.021991,34.43280000000004,5029.817222230376
2025-12-08 11:48:00,32.479745,1.273148,0.9724996292006227,4.513889,3.9641160000000006,33.85419999999999,5029.867222230376
2025-12-08 11:51:00,31.19213,1.3020829999999997,1.0195921246202875,4.484954,3.9641210000000004,33.56490000000002,5029.917222230376
2025-12-08 11:57:00,32.494209999999995,1.4467590000000001,0.9868522200205531,4.629629,3.819445000000001,32.407399999999996,5029.917222230376
2025-12-08 12:00:00,30.13599,1.3020829999999997,1.0195897357268835,4.5428239999999995,4.021987000000001,31.539300000000026,5029.917222230376
2025-12-08 12:03:00,32.494209999999995,1.1863419999999998,1.0027301654116096,4.398148,4.050922000000001,32.696799999999996,5029.917222230376
2025-12-08 12:06:00,34.54861,1.2442130000000002,0.9777261556082871,4.456018,3.9641160000000006,34.14350000000002,5029.917222230376
2025-12-08 12:09:00,32.494209999999995,1.273148,1.0072584625127292,4.427083,3.935181000000001,32.696699999999964,5029.917222230376
2025-12-08 12:24:00,30.13599,1.157407,1.0216761340663114,4.74537,4.484957,31.828700000000026,5029.917222230376
2025-12-08 12:36:00,30.150460000000002,1.2152780000000005,1.031949337613351,4.629630000000001,4.282405999999999,31.539300000000026,5029.917222230376
2025-12-08 12:45:00,30.150460000000002,1.2152780000000005,1.0319487764808355,4.861111,4.513885999999999,32.407399999999996,5029.917222230376
2025-12-08 12:54:00,30.150460000000002,1.273148,1.0577038948093764,4.890046,4.484951,31.82869999999997,5029.917222230376
2025-12-08 13:03:00,30.150460000000002,1.070601,0.9965137260793656,4.600694000000001,4.456017000000001,32.11810000000003,5029.917222230376
2025-12-08 13:06:00,30.150460000000002,1.2731480000000008,1.0577073174697105,4.832175,4.427086,31.8288,5029.917222230376
2025-12-08 13:33:00,30.150460000000002,1.273148,1.1535417583846872,5.584489,5.3530109999999995,31.828700000000026,5029.917222230376
2025-12-08 13:36:00,30.1794,1.3310180000000003,1.1804405272893843,5.642359000000001,5.353011,30.092600000000004,5029.917222230376
2025-12-08 13:45:00,30.150460000000002,1.3020830000000005,1.103339338553081,5.150463,4.774306,31.82869999999997,5029.917222230376
2025-12-08 13:57:00,30.150460000000002,1.2731480000000008,1.0903373665673923,4.861111,4.513886,31.828700000000026,5029.917222230376
2025-12-08 15:00:00,30.1794,1.359954,1.2251333221040719,5.642364,5.381940000000001,31.5394,5029.917222230376
2025-12-08 15:27:00,41.00116,3.5590270000000004,1.3423221156921707,6.047449,2.806711999999999,36.45829999999998,5029.917222230376
2025-12-08 15:30:00,94.574655,1.7939810000000005,1.5509972037051212,7.031254,6.568283,57.29169999999999,5029.967222230376
2025-12-08 15:33:00,100.0,2.8067130000000002,1.3005583216200862,5.844904,3.5011609999999997,43.98150000000001,5030.017222230376
2025-12-08 15:36:00,100.0,1.5625,1.1084962150803017,4.571759000000001,3.7615740000000004,59.02770000000001,5030.0672222303765
2025-12-08 15:39:00,100.0,1.5335640000000001,1.0969642784485045,4.6296289999999996,3.8483850000000004,52.66209999999998,5030.117222230377
2025-12-08 15:42:00,100.0,1.3310180000000003,0.9414940671174583,4.166667,3.4722229999999996,52.37270000000001,5030.167222230377
2025-12-08 15:45:00,87.25405,0.8680560000000002,0.9107701596479307,3.4432870000000007,3.530092,59.317199999999985,5030.217222230377
2025-12-08 15:48:00,78.96412000000001,0.9548610000000002,0.9107696433770969,3.4722220000000004,3.385416,52.37270000000001,5030.267222230377
2025-12-08 15:51:00,68.88021,0.8969899999999997,0.896992000043196,3.4432859999999996,3.443288000000001,48.90050000000002,5030.317222230377
2025-12-08 15:54:00,51.591435000000004,0.868055,0.9247196041776528,3.4722219999999995,3.5879629999999993,46.00700000000003,5030.367222230378
2025-12-08 15:57:00,45.109955,1.0416660000000002,0.9052245306613723,3.7615740000000004,3.501158,41.37730000000002,5030.417222230378
2025-12-08 16:00:00,39.20718,1.0127309999999996,0.8760821948322188,3.616898,3.3564810000000005,36.16900000000001,5030.467222230378
2025-12-08 16:03:00,37.138305,1.2152769999999995,0.8766390492978235,3.906249,3.2986120000000003,36.16899999999998,5030.517222230378
2025-12-08 16:06:00,33.506945,1.1284720000000004,0.9277193390479935,3.877314,3.501156999999999,35.011600000000016,5030.567222230378
2025-12-08 16:12:00,32.479745,1.0995369999999998,0.9149721205584979,3.8773149999999994,3.530092,34.14340000000004,5030.567222230378
2025-12-08 16:36:00,57.870369999999994,0.02893599999999985,0.675844924580796,1.273149,4.4560189999999995,45.717599999999976,5030.567222230378
2025-12-08 16:39:00,99.04514,0.26041700000000034,1.1601352963061957,1.2731480000000008,4.1666609999999995,55.844899999999996,5030.567222230378
2025-12-08 16:42:00,100.0,0.26041699999999945,1.2183486385040367,1.4467599999999994,4.5717550000000005,53.530100000000004,5030.567222230378
2025-12-08 16:45:00,100.0,0.28935200000000005,1.439541555225243,1.5335650000000003,5.353013000000001,52.9513,5030.567222230378
2025-12-08 16:48:00,89.019095,0.28935200000000005,1.4958856666751967,2.170139,6.221068,50.92590000000001,5030.567222230378
2025-12-08 16:51:00,59.592015,0.2604160000000002,1.511408768906601,2.4594899999999997,6.799771,44.27090000000001,5030.567222230378
2025-12-09 07:36:00,45.341435000000004,2.4594910000000008,1.4412015623533836,7.407407000000001,5.700235999999999,39.0625,5030.567222230378
2025-12-09 07:39:00,56.351275,1.5335650000000003,1.0782124863841742,5.9606520000000005,5.150466999999999,47.74310000000003,5030.567222230378
2025-12-09 07:42:00,56.351275,0.9259260000000005,0.8818120129407974,3.3564820000000006,3.2696759999999996,45.717600000000004,5030.567222230378
2025-12-09 07:45:00,56.351275,1.0127319999999997,0.9076961922721091,3.530093,3.327546000000001,47.74309999999997,5030.567222230378
2025-12-09 07:48:00,56.351275,0.9259260000000005,0.8361196225781511,3.3564820000000006,3.1828709999999996,46.87500000000003,5030.567222230378
2025-12-09 07:51:00,56.351275,0.8969909999999999,0.8070767627592972,3.0671299999999997,2.8935190000000004,49.47920000000002,5030.567222230378
2025-12-09 07:54:00,56.351275,0.868055,0.8238914948937337,3.0381940000000007,2.9513890000000007,48.03250000000003,5030.567222230378
2025-12-09 07:57:00,56.351275,0.868055,0.8088057487124916,3.125,3.009259,46.5856,5030.567222230378
2025-12-09 08:00:00,56.351275,0.9837960000000008,0.8628873302130728,3.3854170000000003,3.1539349999999997,46.007000000000005,5030.567222230378
2025-12-09 08:03:00,56.351275,0.8391200000000003,0.8098414210248245,3.125,3.0671299999999997,46.58560000000003,5030.567222230378
2025-12-09 08:06:00,77.87905,0.6076389999999998,0.8294202084379602,2.8067130000000002,3.2986120000000003,54.9769,5030.567222230378
2025-12-09 08:09:00,79.51389,0.5208339999999998,0.8306818349466322,2.6620369999999998,3.3854170000000003,55.844899999999996,5030.6172222303785
2025-12-09 08:12:00,68.909145,0.6365740000000004,0.8225629963912666,2.6909720000000004,3.0960639999999993,55.844900000000024,5030.667222230379
2025-12-09 08:15:00,54.947915,0.6076389999999998,0.7806727598681948,2.5752310000000005,2.9513879999999997,50.34719999999999,5030.717222230379
2025-12-09 08:18:00,49.276624999999996,0.7233790000000004,,2.6620370000000007,2.662038,44.84949999999998,5030.767222230379
2025-12-09 08:21:00,47.743055,0.8101850000000006,0.7808936497591428,2.8645830000000005,2.8067130000000002,41.377399999999994,5030.817222230379
2025-12-09 08:24:00,45.12442,0.8391200000000003,0.7489648954962411,2.8067130000000002,2.633102,40.50929999999997,5030.867222230379
2025-12-09 08:27:00,46.16609,0.868055,0.7780248322145852,2.8645830000000005,2.6909720000000004,41.37729999999999,5030.91722223038
2025-12-09 08:30:00,46.961805,0.868055,0.7780248322145852,2.8645830000000005,2.6909720000000004,41.37729999999999,5030.96722223038
2025-12-09 08:33:00,46.94734,0.868055,0.7623040661232812,2.9513879999999997,2.748843000000001,41.087999999999994,5031.01722223038
2025-12-09 08:36:00,46.180555,0.8969899999999997,0.7593552144538939,2.922453,2.6620369999999998,41.08790000000002,5031.06722223038
2025-12-09 08:39:00,47.714119999999994,0.9548610000000002,0.768217074763663,2.8645829999999997,2.5173609999999993,40.509299999999996,5031.11722223038
2025-12-09 08:42:00,46.16609,0.9259259999999996,0.80464474912197,3.0671299999999997,2.835649,40.79859999999999,5031.1672222303805
2025-12-09 08:45:00,46.180555,0.983797,0.7634222022413103,2.951389,2.546296,41.377399999999966,5031.217222230381
2025-12-09 08:48:00,45.12442,0.9259259999999996,0.788564779448457,3.1539349999999997,2.8935180000000003,40.22,5031.267222230381
