Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-12-09 08:51:00,46.16609,1.0127319999999997,0.7930161234904705,3.1828709999999996,2.7777769999999995,41.087999999999965,5031.317222230381
2025-12-09 08:54:00,46.16609,0.868055,0.7463421739794625,3.096064,2.8645829999999997,40.509299999999996,5031.367222230381
2025-12-09 08:57:00,49.262155,0.8680560000000002,0.7463426260588703,2.8067130000000002,2.5752309999999996,42.53480000000002,5031.417222230381
2025-12-09 09:00:00,49.262155,0.7523150000000003,0.7808936497591431,2.922454,2.9803240000000004,43.113500000000016,5031.467222230382
2025-12-09 09:03:00,46.16609,0.8680560000000002,0.7623045246315839,3.0092589999999992,2.8067130000000002,40.79860000000002,5031.517222230382
2025-12-09 09:06:00,44.09722,0.9837959999999999,0.8143125074176023,3.2407399999999997,2.922453,41.37730000000002,5031.567222230382
2025-12-09 09:09:00,41.767935,0.9548610000000002,0.8177542528201523,3.2696759999999996,3.009259,39.3519,5031.617222230382
2025-12-09 09:12:00,39.973960000000005,1.0127309999999996,0.8436054184693166,3.327546,3.0092600000000003,37.03709999999998,5031.667222230382
2025-12-09 09:15:00,41.015625,1.070601,0.7995938935916332,3.2407400000000006,2.748843000000001,37.32640000000001,5031.7172222303825
2025-12-09 09:18:00,32.479745,0.9259250000000003,0.8046437422062122,3.327546,3.0960650000000003,33.56479999999999,5031.767222230383
2025-12-09 09:21:00,34.51968,1.186343,0.8649644315681746,3.6458340000000007,3.0671290000000004,33.85409999999999,5031.817222230383
2025-12-09 09:24:00,41.767935,1.2152780000000005,0.876638812635171,3.6747689999999995,3.0671299999999997,36.16900000000001,5031.867222230383
2025-12-09 09:27:00,41.782405,1.1574080000000002,0.8348944316270457,3.3564819999999997,2.7777779999999996,35.87959999999998,5031.917222230383
2025-12-09 09:30:00,39.98843,1.0416660000000002,0.8225629963912666,3.4432860000000005,3.038194,37.03710000000001,5031.967222230383
2025-12-09 09:33:00,41.015625,1.1284720000000004,0.8232181739764131,3.327546,2.7777779999999996,37.03699999999998,5032.017222230384
2025-12-09 09:36:00,39.192710000000005,1.070602,0.86899798342408,3.501158,3.125001,36.16899999999998,5032.067222230384
2025-12-09 09:39:00,38.16551,1.070602,0.7814714638682198,3.2696760000000005,2.748843,36.45839999999998,5032.117222230384
2025-12-09 09:42:00,34.534145,1.0995369999999998,0.8114515060739265,3.414353,2.8935180000000003,35.59030000000001,5032.167222230384
2025-12-09 09:45:00,37.138305,1.1574080000000002,0.7972064103030974,3.327546,2.6909720000000004,35.30090000000001,5032.217222230384
2025-12-09 09:48:00,34.54861,1.070601,0.817385991270031,3.501156,3.038195,34.43290000000002,5032.2672222303845
2025-12-09 09:51:00,37.12384,1.0416659999999993,0.8052517761720172,3.327546,2.8935180000000003,35.30090000000001,5032.317222230385
2025-12-09 09:54:00,39.20718,1.070602,0.8173864088559347,3.4432859999999996,2.9803239999999995,34.72219999999999,5032.367222230385
2025-12-09 09:57:00,37.138305,0.8969909999999999,0.8377894509351518,3.3564819999999997,3.240741,37.03710000000001,5032.417222230385
2025-12-09 10:00:00,39.20718,1.070602,0.8348703959082391,3.4722219999999995,3.038195,36.16900000000004,5032.467222230385
2025-12-09 10:03:00,37.138305,1.0127309999999996,0.8760827482858582,3.5879630000000002,3.327547,34.432799999999986,5032.517222230385
2025-12-09 10:06:00,39.20718,1.0416659999999993,0.8563558345887143,3.616897999999999,3.2696760000000005,34.72230000000002,5032.567222230386
2025-12-09 10:09:00,35.836225,1.0127310000000005,0.8599585859176256,3.6458329999999997,3.3564819999999997,34.72219999999999,5032.617222230386
2025-12-09 10:12:00,34.534145,1.0416660000000002,0.8225629963912666,3.4722220000000004,3.0671299999999997,34.14350000000002,5032.667222230386
2025-12-09 10:15:00,32.479745,1.0416670000000003,0.8891590199601103,3.7615739999999995,3.4722220000000004,32.40730000000002,5032.717222230386
2025-12-09 10:18:00,30.13599,1.0127319999999997,0.8760826487633185,3.616899,3.3564810000000005,32.1181,5032.767222230386
2025-12-09 10:21:00,34.534145,1.2442130000000002,0.8694163049124116,3.8483790000000004,3.1828700000000003,33.27540000000002,5032.8172222303865
2025-12-09 10:24:00,31.177660000000003,1.1284720000000004,0.9766631180802176,3.993056,3.703703,32.11800000000002,5032.867222230387
2025-12-09 10:27:00,32.479745,1.2152780000000005,0.8949583826281065,3.9641200000000003,3.3854159999999993,33.85419999999999,5032.917222230387
2025-12-09 10:33:00,32.479745,1.0995369999999998,0.8815330441213054,3.935186,3.530093000000001,31.828699999999998,5032.917222230387
2025-12-09 10:36:00,30.150460000000002,1.0127309999999996,0.9232079771770375,4.02199,3.8483800000000006,30.9606,5032.967222230387
2025-12-09 10:39:00,32.479745,0.8101849999999997,0.8805435255218028,3.530093,3.6747680000000003,33.56479999999999,5033.017222230387
2025-12-09 10:42:00,35.836225,0.8101849999999997,0.9076966570668252,3.587961999999999,3.7905100000000003,34.72219999999999,5033.067222230387
2025-12-09 10:45:00,34.54861,0.6365739999999995,0.8949567521481645,3.4722219999999995,4.050922000000001,32.407400000000024,5033.117222230388
2025-12-09 10:48:00,38.16551,0.8391200000000003,0.8818124969299149,3.6747680000000003,3.7615749999999997,34.14350000000002,5033.167222230388
2025-12-09 10:51:00,34.56308,0.7523150000000003,0.9777289635434213,3.6747679999999994,4.166667,34.14359999999999,5033.217222230388
2025-12-09 10:54:00,33.506945,1.0416659999999993,0.9210837323717721,4.137732,3.906251000000001,31.828700000000026,5033.267222230388
2025-12-09 10:57:00,30.16493,1.186343,1.0507647774534679,4.57176,4.311347,33.56479999999996,5033.317222230388
2025-12-09 11:00:00,30.13599,1.273148,1.0242883144055492,4.513889,4.050924999999999,31.53940000000003,5033.3672222303885
2025-12-09 11:03:00,30.13599,1.3020829999999997,0.9845452277193335,4.600695,4.021987000000001,32.11809999999997,5033.417222230389
2025-12-09 11:06:00,30.13599,1.070602,0.9657927642201722,4.137732,3.9351860000000007,31.828699999999998,5033.467222230389
2025-12-09 11:09:00,41.030095,0.7523149999999994,0.8088062734408187,3.443288,3.5590280000000005,36.45840000000001,5033.517222230389
2025-12-09 11:12:00,48.495369999999994,0.46296300000000024,0.8531413630043239,2.8067129999999993,3.7615749999999997,41.95599999999999,5033.567222230389
2025-12-09 11:15:00,46.16609,0.5497690000000004,0.9054342268078616,3.038194,3.8773149999999994,40.50919999999999,5033.617222230389
2025-12-09 11:18:00,39.20718,0.578703,0.8920376876457352,3.3854159999999993,4.108797,36.45830000000001,5033.66722223039
2025-12-09 11:21:00,37.138305,0.7233800000000006,0.8856771729957793,3.4432869999999998,3.790509,36.45830000000001,5033.71722223039
2025-12-09 11:24:00,34.577545,0.78125,0.9313493668193057,3.8773160000000004,4.195607000000001,34.43290000000002,5033.76722223039
2025-12-09 11:27:00,34.534145,0.8101849999999997,0.9734988269525453,3.703703,4.0509260000000005,33.85410000000002,5033.81722223039
2025-12-09 11:30:00,32.494209999999995,1.0127319999999997,0.9536927715910919,4.108796,3.9930559999999993,33.85419999999999,5033.86722223039
2025-12-09 11:33:00,30.150460000000002,0.9548610000000002,0.9976351652767932,3.9641200000000003,4.050924999999999,31.828700000000026,5033.9172222303905
2025-12-09 11:36:00,34.56308,1.1284720000000004,0.9442457419172324,4.195602,3.8483799999999997,32.117999999999995,5033.967222230391
2025-12-09 11:39:00,32.494209999999995,1.0127309999999996,0.9686813594747826,4.137732000000001,4.050927,32.11800000000002,5034.017222230391
2025-12-09 11:42:00,33.506945,0.9837959999999999,0.9397269102406747,4.02199,3.9351860000000007,33.564899999999966,5034.067222230391
2025-12-09 11:45:00,32.494209999999995,1.0127309999999996,0.9536891660829717,4.282406999999999,4.166662,33.27550000000002,5034.117222230391
2025-12-09 11:48:00,30.13599,0.9548610000000002,0.9692585087542251,3.906249,3.935186,32.98619999999997,5034.167222230391
2025-12-09 11:51:00,34.56308,1.0416660000000002,0.9052245306613723,3.993056,3.73264,34.432800000000015,5034.217222230392
2025-12-09 11:54:00,30.13599,0.8391209999999996,0.9501658215878351,3.8773150000000003,4.108792000000001,32.696799999999996,5034.267222230392
2025-12-09 11:57:00,30.16493,1.0127309999999996,0.9536922912185787,4.050924999999999,3.9351860000000007,33.275499999999965,5034.317222230392
2025-12-09 12:00:00,30.150460000000002,1.070601,0.9657922974150802,4.253472,4.050927,31.25,5034.367222230392
2025-12-09 12:06:00,30.13599,1.1284719999999995,0.910964727222714,4.282406999999999,3.8773150000000003,32.11810000000003,5034.367222230392
2025-12-09 12:12:00,30.16493,1.0127309999999996,0.9232079771770375,4.050926,3.8773160000000004,32.40730000000002,5034.367222230392
2025-12-09 12:15:00,30.13599,1.1284719999999995,0.9925778880816819,4.282406999999999,4.021991000000001,32.117999999999995,5034.367222230392
2025-12-09 12:21:00,32.494209999999995,1.157407,0.9403640090522976,4.282406999999999,3.8773139999999993,32.407399999999996,5034.367222230392
2025-12-09 12:24:00,30.150460000000002,0.9548609999999993,0.9835157117584279,4.137732,4.195607000000001,32.11800000000005,5034.367222230392
2025-12-09 12:27:00,32.479745,0.9548610000000002,0.9692575186316457,3.993056,4.021991,33.564700000000016,5034.367222230392
2025-12-09 12:30:00,34.54861,1.0995369999999998,0.9475126321871381,4.340278,4.050931,33.56479999999999,5034.367222230392
2025-12-09 12:33:00,39.20718,0.7523150000000003,0.9149731326173144,3.501156999999999,3.8483799999999997,37.03699999999998,5034.367222230392
2025-12-09 12:36:00,44.09722,0.5787040000000001,0.8348944316270458,2.951389,3.530093,39.0625,5034.367222230392
2025-12-09 12:39:00,41.767935,0.5497680000000003,0.8945326461462675,3.125000000000001,3.9351860000000007,39.641200000000026,5034.367222230392
2025-12-09 12:42:00,34.534145,0.7233790000000004,0.9481585129323407,3.587962,4.079862,35.300899999999956,5034.367222230392
2025-12-09 12:45:00,32.479745,1.1284720000000004,0.9925757010693201,4.311342000000001,4.050922000000001,33.275499999999965,5034.367222230392
2025-12-09 12:51:00,30.13599,1.273148,1.0411027556982306,4.716435000000001,4.282412,32.11810000000003,5034.367222230392
2025-12-09 12:54:00,30.150460000000002,1.3310189999999995,0.99651065756512,4.658565,4.050921,30.9606,5034.367222230392
2025-12-09 13:00:00,32.494209999999995,1.359953,0.9902040915627762,4.484953,3.819445,31.828700000000026,5034.367222230392
2025-12-09 13:03:00,32.494209999999995,1.273148,1.0577078879122817,4.600694,4.195606,33.56480000000005,5034.417222230392
2025-12-09 13:06:00,33.506945,1.2152779999999996,1.0319527044036616,4.57176,4.2245420000000005,33.27540000000005,5034.4672222303925
2025-12-09 13:09:00,35.82176,1.3888889999999998,1.0018729963439044,4.716435000000001,4.021991000000001,32.98619999999997,5034.517222230393
2025-12-09 13:12:00,32.479745,1.273148,1.0577056061405932,4.513889,4.108796999999999,33.27539999999999,5034.567222230393
2025-12-09 13:15:00,35.850695,1.359953,0.9717226332016177,4.398148,3.703704,33.85420000000002,5034.617222230393
2025-12-09 13:18:00,32.479745,1.3310180000000003,0.9965139607313747,4.513888000000001,3.906251,32.98600000000005,5034.667222230393
2025-12-09 13:21:00,32.465275000000005,1.3020829999999997,0.9484581140578414,4.282407,3.645834,34.72219999999999,5034.717222230393
2025-12-09 13:24:00,33.492475,1.4178239999999995,0.9946978821779615,4.484953,3.732639,32.986099999999965,5034.767222230394
2025-12-09 13:27:00,32.479745,1.3020829999999997,1.0195921246202875,4.427084,3.906251,33.275499999999965,5034.817222230394
2025-12-09 13:30:00,34.534145,1.4178240000000004,0.9364275194573327,4.398148,3.5590279999999996,32.986099999999965,5034.867222230394
2025-12-09 13:33:00,30.150460000000002,1.3310190000000004,1.0143014354856357,4.513890000000001,3.935186,32.69670000000002,5034.917222230394
2025-12-09 13:36:00,30.13599,1.3310190000000004,0.9784605760177795,4.369214,3.7326379999999997,31.82869999999997,5034.967222230394
2025-12-09 15:24:00,30.150460000000002,1.3888889999999998,1.0202147213031765,4.890046,4.224540999999999,29.80329999999998,5034.967222230394
2025-12-09 15:39:00,34.51968,1.649305,1.1989331215921244,5.49769,4.687505,32.69670000000002,5034.967222230394
2025-12-09 15:42:00,37.138305,1.3020829999999997,1.1825742649673954,5.43981,5.208337,33.85419999999999,5034.967222230394
2025-12-09 15:45:00,34.54861,1.3310179999999994,1.0143004080628037,4.571758999999999,3.993055,34.432799999999986,5034.967222230394
2025-12-09 15:51:00,32.479745,1.4178240000000004,1.013466370319149,4.629630000000001,3.9062460000000003,31.25,5034.967222230394
2025-12-10 07:33:00,51.287614999999995,2.2858790000000004,1.504856722618365,7.725694,6.365745,34.722200000000015,5034.967222230394
2025-12-10 07:36:00,59.461805,2.141204,0.8927103404170792,6.018514000000001,4.13773,35.30090000000001,5034.967222230394
2025-12-10 07:39:00,52.850114999999995,1.2442130000000002,1.0611507900335653,4.282408,3.9351839999999996,47.45369999999997,5034.967222230394
2025-12-10 07:42:00,59.461805,1.3888889999999998,1.091016656784795,4.340277,3.790508,49.76850000000002,5034.967222230394
2025-12-10 07:45:00,84.60648,0.9259260000000005,,3.5300920000000007,3.530093,62.4999,5034.967222230394
2025-12-10 07:48:00,72.77199,0.8101850000000006,0.9210841929907622,3.2696750000000003,3.501157,59.89580000000001,5035.0172222303945
2025-12-10 07:51:00,59.592015,0.9259260000000005,0.9403203035613493,3.4432870000000007,3.4722219999999995,52.08339999999998,5035.067222230395
2025-12-10 07:54:00,46.16609,0.8680560000000002,0.8238919777866354,3.2696750000000003,3.182869,41.95609999999999,5035.117222230395
2025-12-10 07:57:00,44.09722,1.1284720000000004,0.8939684584659107,3.587962,3.1539360000000007,40.219899999999996,5035.167222230395
2025-12-10 08:00:00,42.549185,1.0995370000000007,0.8644402870165632,3.616898,3.1828710000000004,39.93059999999997,5035.217222230395
2025-12-10 08:03:00,41.015625,1.1284720000000004,0.8232181739764131,3.414352,2.864584,38.19439999999997,5035.267222230395
2025-12-10 08:06:00,41.001155,1.157407,0.853205141232654,3.4432870000000007,2.8935180000000003,38.483799999999974,5035.317222230396
2025-12-10 08:09:00,41.001155,1.157407,0.8162362437114982,3.414352,2.8067130000000002,36.74770000000001,5035.367222230396
2025-12-10 08:12:00,41.796875,1.2152780000000005,0.857990318893662,3.385416,2.748842,37.61580000000001,5035.417222230396
2025-12-10 08:15:00,41.001155,1.070602,0.8173851899850098,3.3854170000000003,2.922453,36.45830000000001,5035.467222230396
2025-12-10 08:18:00,39.20718,1.0995369999999998,0.8114527592823221,3.2696760000000005,2.748843000000001,36.16900000000004,5035.517222230396
2025-12-10 08:21:00,39.98843,1.157407,0.8348933909426061,3.4432870000000007,2.8645829999999997,37.32639999999998,5035.5672222303965
2025-12-10 08:24:00,41.001155,1.157407,0.8348940296163408,3.414352,2.835649,37.037000000000006,5035.617222230397
2025-12-10 08:27:00,41.767935,1.2152780000000005,0.87663817396123,3.5590280000000005,2.9513879999999997,37.61570000000003,5035.667222230397
2025-12-10 08:30:00,41.015625,1.157407,0.8532063956030411,3.5300920000000007,2.9803250000000006,36.74770000000001,5035.717222230397
2025-12-10 08:33:00,42.578125,1.2442130000000002,0.8694163049124116,3.5300920000000007,2.8645830000000005,40.21980000000002,5035.767222230397
2025-12-10 08:36:00,42.549185,1.157407,0.8532063956030411,3.5300920000000007,2.9803250000000006,37.615699999999975,5035.817222230397
2025-12-10 08:39:00,42.520255000000006,1.2152780000000005,0.8949577549145864,3.4722230000000005,2.8935180000000003,37.32640000000001,5035.867222230398
2025-12-10 08:42:00,41.00116,1.2152780000000005,0.9129729303358416,3.587962,3.038195,37.905099999999976,5035.917222230398
2025-12-10 08:45:00,41.001155,1.1284720000000004,0.859182214428018,3.4722230000000005,2.9803240000000004,37.32630000000003,5035.967222230398
2025-12-10 08:48:00,45.12442,1.2731480000000008,0.8807646659273649,3.5590280000000005,2.864584,39.06249999999997,5036.017222230398
2025-12-10 08:51:00,45.12442,1.157407,0.8162362437114982,3.414352,2.8067130000000002,41.08789999999999,5036.067222230398
2025-12-10 08:54:00,44.09722,1.0416670000000003,0.7876390938697023,3.211805,2.748842,40.219899999999996,5036.1172222303985
2025-12-10 08:57:00,42.549185,1.0416660000000002,0.8052523795412954,3.211805,2.7777780000000005,39.0625,5036.167222230399
2025-12-10 09:00:00,45.12442,1.0995369999999998,0.7931496486082072,3.1828700000000003,2.633102,39.35189999999997,5036.217222230399
2025-12-10 09:03:00,46.180555,0.9259259999999996,0.788564779448457,3.0671299999999997,2.8067130000000002,40.22,5036.267222230399
2025-12-10 09:06:00,44.09722,0.78125,0.7369966908377386,2.835648,2.748843,40.50929999999997,5036.317222230399
2025-12-10 09:09:00,42.549185,0.8391200000000003,0.824569394307412,3.124999,3.0960649999999994,39.93050000000002,5036.367222230399
2025-12-10 09:12:00,41.001155,0.9837959999999999,0.7976290431557916,3.2986109999999993,2.9513879999999997,37.905099999999976,5036.4172222304
2025-12-10 09:15:00,39.20718,1.0416670000000003,0.8225628302301617,3.3564819999999997,2.9513879999999997,37.037000000000035,5036.4672222304
2025-12-10 09:18:00,37.138305,1.157407,0.8348927522684604,3.501158,2.922453,35.301000000000016,5036.5172222304
2025-12-10 09:21:00,39.20718,1.2442130000000002,0.8502425065410832,3.4432869999999998,2.748842,36.74769999999998,5036.5672222304
2025-12-10 09:24:00,37.138305,1.2152769999999995,0.8579892721711333,3.501157,2.8645829999999997,36.16900000000001,5036.6172222304
2025-12-10 09:27:00,38.16551,1.273148,0.8215250804259929,3.4722219999999995,2.6909720000000004,34.722200000000015,5036.6672222304005
2025-12-10 09:30:00,35.836225,1.1863419999999998,0.8464835903838999,3.587962,2.9803240000000004,35.300899999999984,5036.717222230401
2025-12-10 09:33:00,33.506945,1.2152779999999996,0.8389872809334571,3.414352,2.748843,33.275499999999965,5036.767222230401
2025-12-10 09:36:00,34.534145,1.2442129999999993,0.8502418373794282,3.5590289999999998,2.8645829999999997,35.01159999999999,5036.817222230401
2025-12-10 09:39:00,33.506945,1.2152779999999996,0.8195998801258974,3.616898,2.922453,32.696799999999996,5036.867222230401
2025-12-10 09:42:00,37.109375,1.2442129999999993,0.8694163049124111,3.6747679999999994,3.009259,35.590299999999985,5036.917222230401
2025-12-10 09:45:00,39.98843,1.3310189999999995,0.8219818689200775,3.645834,2.7777769999999995,32.98609999999999,5036.967222230402
2025-12-10 09:48:00,46.180555,1.359954,0.874288815594964,3.616898,2.7777769999999995,35.011499999999984,5037.017222230402
2025-12-10 09:51:00,42.549185,1.1574079999999993,0.8888915056339857,3.6747679999999994,3.1828710000000004,38.483900000000006,5037.067222230402
2025-12-10 09:54:00,39.20718,1.2152769999999995,0.8579899226367882,3.6458319999999995,3.009259,36.74769999999998,5037.117222230402
2025-12-10 09:57:00,38.16551,1.157407,0.853205141232654,3.5879630000000002,3.038194,35.01150000000001,5037.167222230402
2025-12-10 10:00:00,41.001155,1.2152780000000005,0.894959010341262,3.616898,3.038195,37.32630000000003,5037.2172222304025
2025-12-10 10:03:00,39.20718,1.1284720000000004,0.8591828252314982,3.7326390000000007,3.240741,35.87959999999998,5037.267222230403
2025-12-10 10:06:00,32.479745,1.1863419999999998,0.8464835903838999,3.616898,3.0092600000000003,33.275499999999994,5037.317222230403
2025-12-10 10:09:00,33.52141,1.2152769999999995,0.8766390492978235,3.906249,3.2986120000000003,33.27540000000002,5037.367222230403
2025-12-10 10:12:00,34.54861,1.3020829999999997,0.9484581140578423,4.079859999999999,3.4432870000000007,34.432800000000015,5037.417222230403
2025-12-10 10:15:00,33.506945,1.1863419999999998,0.9009750031374617,3.993055,3.4722220000000004,34.14359999999999,5037.467222230403
2025-12-10 10:18:00,34.54861,1.3310180000000003,0.9225390422230035,3.9351849999999997,3.211806,34.722200000000015,5037.517222230404
2025-12-10 10:21:00,39.192710000000005,1.2152769999999995,0.9481582645268367,4.079859999999999,3.5879630000000002,36.16890000000001,5037.567222230404
2025-12-10 10:24:00,39.20718,1.1863419999999998,0.8649646596295777,3.703704,3.125001000000001,37.326400000000035,5037.617222230404
2025-12-10 10:27:00,38.151044999999996,1.2442130000000002,0.9248828379399383,3.8483789999999996,3.2696760000000005,35.87960000000004,5037.667222230404
2025-12-10 10:30:00,38.16551,1.1284720000000004,0.8939672749143679,3.732639,3.298611,36.45830000000001,5037.717222230404
2025-12-10 10:33:00,39.20718,1.070601,0.8689969677120217,3.6458329999999997,3.2696760000000005,35.59020000000001,5037.7672222304045
2025-12-10 10:36:00,45.12442,1.070602,0.8173864088559347,3.327546,2.864584,39.93050000000002,5037.817222230405
2025-12-10 10:39:00,46.16609,0.9548609999999993,0.8805445277734189,3.3854159999999993,3.240741,41.087999999999994,5037.867222230405
2025-12-10 10:42:00,44.09722,1.0416660000000002,0.8395913147612158,3.3854170000000003,3.0092600000000003,39.6412,5037.917222230405
2025-12-10 10:45:00,42.549185,1.0995370000000007,0.8470743586992792,3.4722230000000005,3.009259,39.06250000000003,5037.967222230405
2025-12-10 10:48:00,37.138305,1.0416660000000002,0.8395913147612158,3.4722220000000004,3.0960650000000003,34.72219999999999,5038.017222230405
2025-12-10 10:51:00,37.12384,1.0416660000000002,0.8728736739849532,3.530092,3.211806,35.87960000000001,5038.067222230406
2025-12-10 10:54:00,34.534145,0.9548609999999993,0.8337728466049501,3.414351999999999,3.1828710000000004,33.56480000000002,5038.117222230406
2025-12-10 10:57:00,34.56308,1.0127309999999996,0.8760827482858593,3.5879629999999993,3.327547000000001,34.72219999999999,5038.167222230406
2025-12-10 11:00:00,30.13599,1.186343,0.9529131863959431,4.050926,3.616899,32.98610000000002,5038.217222230406
2025-12-10 11:03:00,30.150460000000002,1.359954,0.9143693364003672,4.108797,3.327547,32.98609999999999,5038.267222230406
2025-12-10 11:09:00,30.13599,1.4756939999999998,0.916855380581359,4.311342,3.3564820000000006,32.696799999999996,5038.267222230406
2025-12-10 11:21:00,30.150460000000002,1.475695,0.9377557769905209,4.2534719999999995,3.327546000000001,32.117999999999995,5038.267222230406
2025-12-10 11:27:00,30.13599,1.4467590000000001,0.9270430258685473,4.224536,3.327546000000001,31.5394,5038.267222230406
2025-12-10 11:30:00,30.13599,1.4178240000000004,0.9946985361801618,4.253471,3.501158,31.82869999999997,5038.267222230406
2025-12-10 11:33:00,31.192124999999997,1.4178240000000004,0.9364275194573327,4.311342000000001,3.4722220000000004,32.407399999999996,5038.267222230406
2025-12-10 11:39:00,30.150460000000002,1.5335649999999994,0.9590047560799356,4.311341999999999,3.327546000000001,31.82869999999997,5038.267222230406
2025-12-10 11:42:00,30.13599,1.4467600000000003,1.0249961609624234,4.427084,3.6747680000000003,32.40740000000005,5038.267222230406
2025-12-10 11:45:00,30.13599,1.4467600000000003,0.9672858373541793,4.484955,3.6458329999999997,31.25,5038.267222230406
2025-12-10 11:51:00,32.494209999999995,1.4178239999999995,0.9562005706950041,4.282407,3.4722230000000005,32.9862,5038.267222230406
2025-12-10 11:54:00,32.494209999999995,1.3310189999999995,0.996513753664554,4.484953999999999,3.8773150000000003,32.9862,5038.3172222304065
2025-12-10 11:57:00,34.534145,1.3310189999999995,0.9414944638805958,4.224538,3.530093,32.9862,5038.367222230407
2025-12-10 12:00:00,30.13599,1.1574079999999993,0.9734993921008309,4.2534719999999995,3.90625,32.40730000000002,5038.417222230407
2025-12-10 12:03:00,32.508675,1.359954,1.0084001510212166,4.282408,3.6458329999999997,33.27540000000005,5038.467222230407
2025-12-10 12:06:00,30.1794,1.359954,1.0263291658685434,4.398149,3.790509,34.14349999999996,5038.517222230407
2025-12-10 12:09:00,32.494209999999995,1.2442129999999993,0.9603731569145638,4.195602,3.6747680000000003,33.275499999999965,5038.567222230407
2025-12-10 12:12:00,31.438075,1.2152779999999996,0.9481586882058449,4.282407999999999,3.7905100000000003,32.9862,5038.617222230408
2025-12-10 12:15:00,34.534145,1.273148,0.9367105216266878,4.166666,3.5590279999999996,34.43289999999996,5038.667222230408
2025-12-10 12:18:00,32.465275000000005,1.2152779999999996,0.982336115196695,4.369214,3.9351860000000007,33.56480000000005,5038.717222230408
2025-12-10 12:21:00,32.494209999999995,1.2152779999999996,0.9481592871577704,4.137731,3.645834,33.56479999999999,5038.767222230408
2025-12-10 12:24:00,32.47974,1.273148,1.007260832052645,4.2534719999999995,3.7615739999999995,32.986099999999965,5038.817222230408
2025-12-10 12:27:00,32.494209999999995,1.1863419999999998,0.9529115835800145,4.195602,3.7615740000000004,33.275499999999965,5038.8672222304085
2025-12-10 12:30:00,30.150460000000002,1.1863419999999998,0.9358533957177286,4.195602,3.732639,32.11800000000005,5038.917222230409
2025-12-10 12:33:00,32.479745,1.273148,0.9367105216266889,4.079859999999999,3.4722220000000004,33.27550000000002,5038.967222230409
2025-12-10 12:36:00,30.13599,1.2152779999999996,0.9481580892536173,4.224538,3.732639,32.407399999999996,5039.017222230409
2025-12-10 12:39:00,30.13599,1.273148,0.9547433455931109,4.137732,3.5590280000000005,32.69670000000002,5039.067222230409
2025-12-10 12:42:00,30.150460000000002,1.3310179999999994,0.9601288519982237,4.224536,3.5590290000000007,31.25,5039.117222230409
2025-12-10 12:45:00,32.479745,1.3888889999999998,1.0018729963439044,4.3402769999999995,3.6458329999999997,32.696799999999996,5039.16722223041
2025-12-10 12:51:00,30.1794,1.3310180000000003,0.9225390422230035,4.224536,3.501157,31.828700000000026,5039.16722223041
2025-12-10 13:00:00,30.13599,1.3888889999999998,0.9643111953392782,4.311343,3.5590279999999996,32.407399999999996,5039.16722223041
2025-12-10 13:03:00,30.150460000000002,1.3888889999999998,0.9254314837878682,4.079861,3.2696760000000005,31.5394,5039.16722223041
2025-12-10 13:09:00,32.479745,1.3020839999999998,0.9111783299939867,4.050926,3.3564810000000005,32.40750000000003,5039.16722223041
2025-12-10 13:12:00,32.479745,1.3020839999999998,0.9299769828410434,4.195602,3.530092,31.828700000000026,5039.16722223041
2025-12-10 13:15:00,32.479745,1.3020829999999997,0.9299765834968677,4.0509260000000005,3.3854170000000003,33.27540000000005,5039.16722223041
2025-12-10 13:18:00,30.1794,1.3020829999999997,0.9666422204775481,4.311342,3.703704,32.696799999999996,5039.16722223041
2025-12-10 13:21:00,31.467015,1.4178239999999995,0.9364275194573324,4.224536,3.385416,32.986099999999965,5039.16722223041
2025-12-10 13:27:00,30.1794,1.3310179999999994,0.9032386316822552,4.137731,3.3854170000000003,32.11809999999997,5039.16722223041
2025-12-10 13:33:00,37.109375,1.4756940000000007,0.8954908149123755,4.195602,3.211806,35.01159999999999,5039.16722223041
2025-12-10 13:36:00,37.138305,1.4178240000000004,0.9946972281753923,4.542824,3.790509,34.43290000000002,5039.21722223041
2025-12-10 13:39:00,34.54861,1.3310179999999994,0.9225383813104842,4.311343,3.5879630000000002,34.72219999999999,5039.26722223041
2025-12-10 13:42:00,39.178245000000004,1.5335649999999994,0.9797886125429324,4.3402769999999995,3.385416,37.90519999999998,5039.31722223041
2025-12-10 13:45:00,41.767935,1.4178239999999995,0.8956948312924893,3.993054999999999,3.0960650000000003,36.45830000000001,5039.36722223041
2025-12-10 13:48:00,41.001155,1.3020829999999997,0.9299765834968677,4.079861,3.414352,36.74759999999998,5039.4172222304105
2025-12-10 13:51:00,39.98843,1.3888889999999998,0.9054331531531107,3.9351849999999997,3.096064,37.037000000000035,5039.467222230411
2025-12-10 13:54:00,39.20718,1.273148,0.8997425418570856,3.8773149999999994,3.211806,36.16890000000001,5039.517222230411
2025-12-10 13:57:00,39.20718,1.359954,0.8945333385390387,3.8483800000000006,3.038195,35.87959999999998,5039.567222230411
2025-12-10 14:00:00,37.138305,1.359954,0.9338292643982431,3.993055,3.240741,34.14350000000002,5039.617222230411
2025-12-10 14:03:00,39.98843,1.3020839999999998,0.8920383553229694,3.906249999999999,3.1828699999999994,37.037000000000035,5039.667222230411
2025-12-10 14:06:00,32.479745,1.0995369999999998,0.8815336303835472,3.8483799999999997,3.443288,33.27550000000002,5039.717222230412
2025-12-10 14:09:00,32.479745,1.359954,0.9143693364003672,3.8483800000000006,3.0671300000000006,32.407399999999996,5039.767222230412
2025-12-10 14:12:00,34.534145,1.359954,1.0084007751759687,4.311342,3.6747680000000003,32.117999999999995,5039.817222230412
2025-12-10 14:15:00,34.577545,1.4178239999999995,0.9756155463831528,4.224536,3.4432870000000007,33.56479999999999,5039.867222230412
2025-12-10 14:18:00,32.494209999999995,1.3020829999999997,0.9299765834968677,4.282407,3.616898,32.69670000000002,5039.917222230412
2025-12-10 14:30:00,32.479745,1.2442130000000002,0.9603737610160242,4.311342,3.790509,33.85410000000002,5040.117222230412
2025-12-10 14:33:00,34.56308,1.3888889999999998,0.9832453808166366,4.311342,3.587962,33.56479999999999,5040.167222230412
2025-12-10 14:36:00,32.479745,1.273148,0.9183831936432943,4.282408,3.645834,32.40740000000005,5040.2172222304125
2025-12-10 14:39:00,34.534145,1.359954,0.9717230326599123,4.108796,3.414351,33.564899999999966,5040.267222230413
2025-12-10 14:42:00,32.479745,1.3020829999999997,0.966641596937202,4.340278,3.7326390000000007,32.69670000000002,5040.317222230413
2025-12-10 14:45:00,33.52141,1.3020829999999997,0.984548298887147,4.137732,3.5590290000000007,32.98609999999999,5040.367222230413
2025-12-10 14:48:00,31.438075,1.2442129999999993,0.9427640024846576,4.2534719999999995,3.703704,31.25,5040.417222230413
2025-12-10 14:51:00,32.479745,1.2442129999999993,0.9427633892970436,4.079861999999999,3.530093000000001,34.14350000000002,5040.467222230413
2025-12-10 14:54:00,32.479745,1.2152779999999996,0.894958382628106,4.195602,3.616898,32.9862,5040.517222230414
2025-12-10 14:57:00,31.19213,1.273148,1.007260832052645,4.195601,3.703703,32.11809999999997,5040.567222230414
2025-12-10 15:00:00,32.479745,1.359954,0.9902044960969778,4.311342,3.6458329999999997,32.11809999999997,5040.617222230414
2025-12-10 15:03:00,32.479745,1.3020829999999997,1.0021931983985573,4.282407,3.732639,33.275499999999965,5040.667222230414
2025-12-10 15:06:00,30.150460000000002,1.3310179999999994,0.941494067117458,4.282407,3.5879630000000002,32.696799999999996,5040.717222230414
2025-12-10 15:09:00,32.465275000000005,1.273148,0.9725020659811489,4.282408,3.732639,31.828700000000026,5040.7672222304145
2025-12-10 15:12:00,34.534145,1.4467590000000001,1.0060806698509968,4.340278,3.5590279999999996,32.407399999999996,5040.817222230415
2025-12-10 15:15:00,37.12384,1.359954,1.0084007751759687,4.340278,3.703704,34.72220000000004,5040.867222230415
2025-12-10 15:18:00,38.16551,1.3020839999999998,0.9111783299939867,3.9641209999999996,3.2696760000000005,35.59019999999998,5040.917222230415
2025-12-10 15:21:00,37.138305,1.2442129999999993,0.9603743651171787,4.137731,3.616899,35.59030000000001,5040.967222230415
2025-12-10 15:24:00,39.98843,1.359954,0.9717243203266511,4.137731,3.443288,36.16899999999998,5041.017222230415
2025-12-10 15:27:00,34.534145,1.1574079999999993,0.9234583060603089,4.137731,3.703704,33.27550000000002,5041.067222230416
2025-12-10 15:30:00,32.494209999999995,1.2442129999999993,0.924882837939938,4.108795999999999,3.530093000000001,32.986099999999965,5041.117222230416
2025-12-10 15:33:00,32.479745,1.3020829999999997,0.9484581140578414,4.253472,3.616899,32.98610000000002,5041.167222230416
2025-12-10 15:36:00,34.54861,1.3020839999999998,0.9111776745541283,4.079861999999999,3.3854159999999993,32.986099999999965,5041.217222230416
2025-12-10 15:39:00,37.138305,1.4467599999999994,0.967285837354179,4.340279,3.501157,35.30090000000001,5041.267222230416
2025-12-10 15:42:00,39.973960000000005,1.273148,0.9183831936432943,3.9641200000000003,3.327546,36.45829999999998,5041.3172222304165
2025-12-10 15:45:00,37.138305,1.1863419999999998,0.9009750031374617,3.9641200000000003,3.4432870000000007,35.01150000000001,5041.367222230417
2025-12-10 15:48:00,34.54861,1.1863419999999998,0.8649646596295777,3.7905089999999992,3.211806,33.56479999999999,5041.417222230417
2025-12-10 15:54:00,30.1794,1.273148,0.9900032927535991,4.166666,3.6458329999999997,30.382000000000005,5041.417222230417
2025-12-10 15:57:00,30.13599,1.2152769999999995,0.9990824047544865,4.369212,3.9641210000000004,31.25,5041.417222230417
2025-12-10 16:09:00,30.13599,1.3020829999999997,0.9484574805965326,4.398149,3.7615750000000006,30.38190000000003,5041.417222230417
2025-12-11 07:33:00,49.739585,2.083334,1.502810771862592,7.436344,6.39468,34.14349999999999,5041.417222230417
2025-12-11 07:36:00,45.86227,1.0416670000000003,1.1124370420548282,5.700234,5.844906999999999,40.509299999999996,5041.417222230417
2025-12-11 07:39:00,41.218175,0.9259260000000005,0.9686823302613354,3.993055,4.079862,39.3519,5041.417222230417
2025-12-11 07:42:00,48.480905,0.6076389999999998,1.043204194504273,3.703704,4.745375,42.53469999999999,5041.417222230417
2025-12-11 07:45:00,41.015625,0.9259260000000005,0.8818120129407974,3.703704,3.616897999999999,36.74770000000001,5041.467222230417
2025-12-11 07:48:00,37.138305,1.0416670000000003,0.9367482579661207,3.993055,3.790509,33.85419999999999,5041.517222230417
2025-12-11 07:51:00,38.16551,1.0995369999999998,0.8470755687623425,3.790509,3.327547000000001,35.59030000000001,5041.567222230417
2025-12-11 07:54:00,37.138305,1.0995369999999998,0.8815330441213042,3.8483800000000006,3.4432869999999998,32.9862,5041.617222230418
2025-12-11 07:57:00,37.138305,1.2152780000000005,0.9307001342362853,4.02199,3.501158,35.59030000000001,5041.667222230418
2025-12-11 08:00:00,34.577545,1.1284720000000004,0.9277187640251173,4.137732000000001,3.7615740000000004,33.85419999999999,5041.717222230418
2025-12-11 08:03:00,38.16551,1.2152780000000005,0.876638812635171,3.8773150000000003,3.2696760000000005,35.300899999999956,5041.767222230418
2025-12-11 08:06:00,39.973960000000005,1.2442130000000002,0.9067107233272753,3.993056,3.385416,37.615700000000004,5041.817222230418
2025-12-11 08:09:00,41.015625,1.2152780000000005,0.9990822684844565,3.8773150000000003,3.4722220000000004,35.87959999999998,5041.8672222304185
2025-12-11 08:12:00,41.767935,1.070602,0.8689974027451878,3.819445,3.4432870000000007,37.615700000000004,5041.917222230419
2025-12-11 08:15:00,40.986689999999996,1.0995369999999998,0.8470755687623425,3.5590279999999996,3.0960660000000004,37.61570000000003,5041.967222230419
2025-12-11 08:18:00,46.16609,1.186343,0.9358538225339487,3.8483800000000006,3.385416,40.79859999999999,5042.017222230419
2025-12-11 08:21:00,49.276619999999994,1.2152780000000005,0.9481586882058451,3.993056,3.501158,42.53469999999999,5042.067222230419
2025-12-11 08:24:00,46.16609,1.0995370000000007,0.8815330441213056,3.616898,3.211805,40.79860000000002,5042.117222230419
2025-12-11 08:27:00,45.12442,1.157407,0.853205141232654,3.5590280000000005,3.009259,40.50920000000002,5042.16722223042
2025-12-11 08:30:00,44.09722,1.157407,0.8888904798526835,3.616898,3.125001000000001,39.64119999999997,5042.21722223042
2025-12-11 08:33:00,44.082755000000006,1.2152780000000005,0.8579890179615272,3.4722230000000005,2.835647,39.0625,5042.26722223042
2025-12-11 08:36:00,43.330435,1.157407,0.8888910863962473,3.587962,3.0960660000000004,38.4838,5042.31722223042
2025-12-11 08:39:00,46.94734,1.2731480000000008,0.8807646659273649,3.616898,2.922453999999999,40.50919999999999,5042.36722223042
2025-12-11 08:42:00,46.180555,1.157407,0.8532057684180394,3.6747690000000004,3.125001000000001,41.08790000000002,5042.4172222304205
2025-12-11 08:45:00,46.94734,1.157407,0.853205141232654,3.5590280000000005,3.009259,40.21989999999997,5042.467222230421
2025-12-11 08:48:00,45.153355,1.1284720000000004,0.8767126035132118,3.6747690000000004,3.211806,39.64119999999997,5042.517222230421
2025-12-11 08:51:00,45.12442,1.157407,0.9063045089220508,3.5590280000000005,3.0960660000000004,40.79859999999999,5042.567222230421
2025-12-11 08:54:00,46.94734,1.2442130000000002,0.8882297323578899,3.703704000000001,3.0671290000000004,39.6412,5042.617222230421
2025-12-11 08:57:00,59.592015,1.359953,0.9143689529242331,3.7615730000000003,2.9803240000000004,37.615700000000004,5042.667222230421
2025-12-11 09:00:00,70.44271,1.2442129999999993,0.8306807701323483,3.4722229999999996,2.748843,38.4838,5042.717222230422
2025-12-11 09:03:00,82.3206,1.157407,0.8711976492815334,3.530092,3.0092600000000003,41.66670000000002,5042.767222230422
2025-12-11 09:06:00,78.48669,0.8969899999999997,0.896992000043196,3.4722209999999993,3.4722230000000005,52.37270000000001,5042.817222230422
2025-12-11 09:09:00,58.825230000000005,0.8101849999999997,0.9734988269525453,3.5590270000000004,3.906250000000001,50.636600000000016,5042.867222230422
2025-12-11 09:12:00,49.262155,0.9837959999999999,0.894184833092849,3.5590270000000004,3.3854170000000003,44.27080000000001,5042.917222230422
2025-12-11 09:15:00,45.12442,1.0995369999999998,0.8815330441213054,3.6458329999999997,3.2407400000000006,40.79860000000002,5042.9672222304225
2025-12-11 09:18:00,41.001155,1.0995369999999998,0.8294191787817397,3.4432869999999998,2.9513879999999997,38.483799999999974,5043.017222230423
2025-12-11 09:21:00,39.98843,1.157407,0.8711964162700977,3.6747690000000004,3.1539350000000006,37.32639999999998,5043.067222230423
2025-12-11 09:24:00,41.015625,1.0995369999999998,0.8644396916809557,3.3854170000000003,2.9513890000000007,37.90510000000003,5043.117222230423
2025-12-11 09:27:00,39.20718,1.1863419999999998,0.8831216327341573,3.6458329999999997,3.0960660000000004,38.19449999999998,5043.167222230423
2025-12-11 09:30:00,39.20718,1.1284720000000004,0.8939672749143679,3.6458329999999997,3.211805,36.74769999999998,5043.217222230423
2025-12-11 09:33:00,39.20718,1.2442130000000002,0.8694163049124116,3.7326390000000007,3.0671300000000006,35.87960000000004,5043.267222230424
2025-12-11 09:36:00,39.20718,1.1284720000000004,0.8591828252314982,3.703704000000001,3.211806,37.03709999999995,5043.317222230424
2025-12-11 09:39:00,41.030095,1.2442130000000002,0.9067119897738393,3.6458329999999997,3.038195,36.45840000000001,5043.367222230424
2025-12-11 09:42:00,41.767935,1.2442130000000002,0.8882297323578899,3.7326390000000007,3.096064,37.61579999999998,5043.417222230424
2025-12-11 09:45:00,39.20718,1.1284719999999995,0.8939666831381337,3.530093,3.096064,36.45839999999998,5043.467222230424
2025-12-11 09:48:00,39.20718,1.3020839999999998,0.8920383553229694,3.8483799999999997,3.125,35.590299999999985,5043.5172222304245
2025-12-11 09:51:00,38.16551,1.2442129999999993,0.9248822150681086,3.8483799999999997,3.2696760000000005,35.01159999999999,5043.567222230425
2025-12-11 09:54:00,41.001155,1.3020839999999998,0.8526234881826765,3.7615749999999997,2.9803239999999995,36.16899999999998,5043.617222230425
2025-12-11 09:57:00,41.796875,1.273148,0.8997425418570856,3.8773139999999993,3.211805,36.45840000000001,5043.667222230425
2025-12-11 10:00:00,42.549185,1.1863419999999998,0.9358539894620793,3.819444,3.3564820000000006,37.32640000000001,5043.717222230425
2025-12-11 10:03:00,47.699655,1.3310180000000003,0.8835658510407256,3.877314,3.0960649999999994,39.930499999999995,5043.767222230425
2025-12-11 10:06:00,48.480905,1.2152780000000005,0.9306995263103042,3.8483790000000004,3.327546,39.9306,5043.817222230426
2025-12-11 10:09:00,54.962385,1.2152770000000004,0.8949579750082712,3.6747680000000003,3.0960649999999994,42.82400000000001,5043.867222230426
2025-12-11 10:12:00,57.2772,1.157407,0.8888898733087857,3.616897999999999,3.124999999999999,43.69210000000001,5043.917222230426
2025-12-11 10:15:00,60.387730000000005,1.157407,0.9063039116993064,3.616898,3.1539350000000006,43.69210000000001,5043.967222230426
2025-12-11 10:18:00,57.262730000000005,1.3310190000000004,0.9225400945213166,3.819444,3.0960649999999994,43.11349999999999,5044.017222230426
2025-12-11 10:21:00,49.276619999999994,1.359953,0.9717226332016177,4.108796,3.414352,38.773199999999974,5044.0672222304265
2025-12-11 10:24:00,51.591435000000004,1.4756939999999998,0.9377546930596149,3.9641199999999994,3.038194,38.1944,5044.117222230427
2025-12-11 10:27:00,45.12442,1.4178240000000004,0.8746654647953175,3.8483790000000004,2.922452999999999,40.219899999999996,5044.167222230427
2025-12-11 10:30:00,46.16609,1.4178239999999995,0.9364261398057379,3.7615749999999997,2.922453,38.4838,5044.217222230427
2025-12-11 10:33:00,44.09722,1.3020830000000005,0.8920379669839712,3.7615740000000004,3.038195,39.3518,5044.267222230427
2025-12-11 10:36:00,42.549185,1.3310179999999994,0.883566537712495,3.7615729999999994,2.9803250000000006,39.35179999999997,5044.317222230427
2025-12-11 10:39:00,42.549185,1.2442130000000002,0.8694156486482688,3.5879630000000002,2.922452999999999,39.641200000000026,5044.367222230428
2025-12-11 10:42:00,44.09722,1.4178240000000004,0.8746647297335818,3.7615740000000004,2.835647,40.219899999999996,5044.417222230428
2025-12-11 10:45:00,42.549185,1.359953,0.9143689529242331,3.906250000000001,3.125001000000001,38.7731,5044.467222230428
2025-12-11 10:48:00,43.330435,1.3310179999999994,0.9032386316822552,3.703703,2.9513890000000007,40.219899999999996,5044.517222230428
2025-12-11 10:51:00,45.12442,1.3310189999999995,0.8634896738000066,3.616898,2.806712,40.219899999999996,5044.567222230428
2025-12-11 10:54:00,43.330435,1.157407,0.8711964162700977,3.703704,3.1828700000000003,40.219899999999996,5044.6172222304285
2025-12-11 10:57:00,37.138305,1.0127310000000005,0.891991132081545,3.501158,3.2696769999999997,35.01159999999999,5044.667222230429
2025-12-11 11:00:00,34.54861,1.2152780000000005,0.9653654172879398,3.993056,3.530092,34.14350000000002,5044.717222230429
2025-12-11 11:03:00,34.534145,1.1284720000000004,0.9925778880816811,4.108796000000001,3.8483799999999997,34.43290000000002,5044.767222230429
2025-12-11 11:06:00,37.138305,1.157407,0.9403640090522976,4.137732000000001,3.7326390000000007,35.59019999999998,5044.817222230429
2025-12-11 11:09:00,34.534145,1.2442130000000002,0.960373156914564,4.1377310000000005,3.616897,34.14350000000002,5044.867222230429
2025-12-11 11:12:00,32.479745,1.1284720000000004,0.9766642246056643,4.07986,3.790509,32.407399999999996,5044.91722223043
2025-12-11 11:15:00,37.138305,1.273148,0.9367105216266878,4.1377310000000005,3.530093,35.011600000000044,5044.96722223043
2025-12-11 11:18:00,32.479745,1.1863419999999998,1.0189275476444244,4.311343,3.993056,33.275499999999965,5045.01722223043
2025-12-11 11:21:00,32.494209999999995,1.1574079999999993,0.9897499651049311,4.224538,3.90625,32.407399999999996,5045.06722223043
2025-12-11 11:24:00,32.479745,1.3020829999999997,0.9484574805965326,4.311342,3.6747680000000003,31.53929999999997,5045.11722223043
2025-12-11 11:27:00,31.467015,1.359954,1.0440070955025549,4.484954,3.90625,32.696799999999996,5045.1672222304305
2025-12-11 11:30:00,30.150460000000002,1.1574079999999993,0.9570410930107104,4.224538,3.8483800000000006,31.25,5045.217222230431
2025-12-11 11:33:00,32.479745,1.2731480000000008,0.972502675175511,4.542824,3.993056,33.564700000000016,5045.267222230431
2025-12-11 11:36:00,30.150460000000002,1.070602,0.9812396104009169,4.253472,4.079861999999999,31.828700000000026,5045.317222230431
2025-12-11 13:03:00,32.479745,1.2442130000000002,1.2296907709164848,5.729169000000001,5.700236,32.11800000000002,5045.317222230431
2025-12-11 13:06:00,32.494209999999995,1.359953,1.2251328557265728,5.815974,5.5555509999999995,31.82869999999997,5045.367222230431
2025-12-11 13:09:00,32.479745,1.1863419999999998,1.1718174733715832,5.353003999999999,5.324072,32.407399999999996,5045.417222230431
2025-12-11 13:12:00,37.138305,1.3020839999999998,1.151354424255095,5.295139999999999,5.0057860000000005,33.85410000000002,5045.467222230432
2025-12-11 13:15:00,34.534145,1.3310189999999995,1.148678533723163,5.237267999999999,4.890051000000001,33.56479999999999,5045.517222230432
2025-12-11 13:18:00,37.12384,1.1863419999999998,1.097247755671091,4.832176,4.658562000000001,33.275499999999994,5045.567222230432
2025-12-11 13:21:00,39.20718,1.273148,1.0577038948093764,4.890046,4.484951,35.011600000000016,5045.617222230432
2025-12-11 13:24:00,39.20718,1.273148,1.0741169963852069,4.74537,4.369216,36.45829999999998,5045.667222230432
2025-12-11 13:27:00,39.20718,1.157407,1.0373693195440288,4.456018,4.2245420000000005,35.300899999999984,5045.7172222304325
2025-12-11 13:30:00,44.09722,1.3888889999999998,1.0382805102623565,4.774305,4.13773,38.4838,5045.767222230433
2025-12-11 13:33:00,43.330435,1.2152769999999995,1.0954665190932507,4.542824,4.311347,37.326299999999975,5045.817222230433
2025-12-11 13:36:00,45.12442,1.1863419999999998,1.0349353287219494,4.369212,4.079861999999999,41.08790000000002,5045.867222230433
2025-12-11 13:39:00,50.028935000000004,1.359953,0.9902040915627762,4.484953,3.819445,42.24539999999999,5045.917222230433
2025-12-11 13:42:00,50.028935000000004,1.1863419999999998,0.9697361092891306,4.166667,3.7615750000000006,42.534700000000015,5045.967222230433
2025-12-11 13:45:00,50.795715,1.1863419999999998,0.9185465330583625,4.021991,3.530093000000001,43.402799999999985,5046.017222230434
2025-12-11 13:48:00,50.028935000000004,1.2442130000000002,0.960374365117179,4.07986,3.5590279999999996,42.24539999999999,5046.067222230434
2025-12-11 13:51:00,49.262155,1.1284720000000004,0.9925778880816826,4.050924999999999,3.790509,41.08789999999999,5046.117222230434
2025-12-11 13:54:00,51.576965,1.2442130000000002,0.942763389297043,3.9351850000000006,3.3854159999999993,41.95600000000002,5046.167222230434
2025-12-11 13:57:00,52.64757,1.273148,1.007260832052645,4.166667,3.6747690000000004,42.24539999999999,5046.217222230434
2025-12-11 14:00:00,55.7581,1.2442130000000002,1.0117316294782899,4.166666,3.732639,44.849500000000006,5046.2672222304345
2025-12-11 14:03:00,56.510419999999996,1.2152780000000005,0.9653654172879398,3.993056,3.530092,45.428200000000004,5046.317222230435
2025-12-11 14:06:00,53.41435,1.1284720000000004,0.9925773413289203,3.9641200000000003,3.703703,42.53469999999999,5046.367222230435
2025-12-11 14:09:00,55.743635,1.157407,0.9403640090522976,3.8773150000000003,3.4722220000000004,44.849500000000006,5046.417222230435
2025-12-11 14:12:00,54.962385,1.2152780000000005,0.9653654172879398,3.993056,3.530092,43.40280000000001,5046.467222230435
2025-12-11 14:15:00,45.12442,0.9259260000000005,0.954569657812787,3.7615740000000004,3.819444,39.93059999999997,5046.517222230435
2025-12-11 14:18:00,43.330435,1.070602,0.9812390795607222,4.137732000000001,3.9641210000000004,39.3519,5046.567222230436
2025-12-11 14:21:00,46.180555,1.3020830000000005,1.0537030113793961,4.484954,4.021985999999999,38.7731,5046.617222230436
2025-12-11 14:24:00,43.330435,1.157407,1.052887326553111,4.369213,4.166662,38.7732,5046.667222230436
2025-12-11 14:27:00,42.549185,1.157407,1.037366622739901,4.369213,4.137732000000001,38.7731,5046.717222230436
2025-12-11 14:30:00,44.09722,1.2442130000000002,0.9948437439259364,4.4270830000000005,3.9641209999999996,38.7731,5046.767222230436
2025-12-11 14:33:00,41.015625,1.1284720000000004,1.02386311606075,4.398148,4.195602,37.03699999999998,5046.8172222304365
2025-12-11 14:36:00,41.001155,1.070602,0.9657922273545032,4.195603,3.993056,38.7731,5046.867222230437
2025-12-11 14:39:00,42.563655,1.186343,1.0189307813843873,4.427084000000001,4.108801000000001,37.32640000000001,5046.917222230437
2025-12-11 14:42:00,37.12384,1.0416670000000003,1.0560714174079096,4.282408,4.311347,35.879699999999985,5046.967222230437
2025-12-11 14:45:00,39.973960000000005,1.0995369999999998,0.994828189256772,4.340278,4.137727,36.45840000000001,5047.017222230437
2025-12-11 14:48:00,39.20718,1.1574080000000002,1.0216765941595671,4.629630000000001,4.369216,35.87959999999998,5047.067222230437
2025-12-11 14:51:00,37.138305,1.0416670000000003,1.0416670000271129,4.398149,4.398147,36.45829999999998,5047.117222230438
2025-12-11 14:54:00,39.20718,1.157407,1.0528894612159903,4.484954000000001,4.282407000000001,35.30090000000001,5047.167222230438
2025-12-11 14:57:00,37.138305,1.2152780000000005,1.1262452523285713,4.832175,4.658566,34.43290000000002,5047.217222230438
2025-12-11 15:00:00,39.973960000000005,1.0995369999999998,1.0555396537250246,4.5428239999999995,4.456017000000001,36.45840000000001,5047.267222230438
2025-12-11 15:03:00,43.330435,1.186343,1.0349368852976575,4.629630000000001,4.340281,37.61580000000001,5047.317222230438
